;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9069;2019-08-08 00:52:45.079;831;833;251;250;229;43;188;40;55;47;664;252;53;75;226;189;280;669;216;228;188;40;654;357;324;143;362;270;654;0.0;-1.0;98.0;100.0;0.0;50;100;98;1;0;0;1;0;0;0;1;0;0;0;0;23592.86328125;12862.2666015625;4924.84716796875;1229.58117675781;559.0;320170;663.0;0.0;Calculated values ==>;1565218365.079;356.26;356.46000000000004;298.26000000000005;298.16;296.06;277.46000000000004;274.0616903277293;291.96000000000004;277.16;278.66;277.86;339.56000000000006;298.36;278.46000000000004;280.66;295.76000000000005;292.06;301.16;340.06000000000006;295.96000000000004;291.96000000000004;339.46000000000004;329.06;277.16;243.1966462407574;263.82572766246335;274.0616903277293;294.76000000000005;6540000.000000001;3570000.0000000005;3240000.0;1430000.0;3620000.0000000005;2700000.0;6540000.000000001;0.0;0.0;0.01633333333333333;0.016666666666666666;0.0;0.0;0.0;12862.2666015625;4924.84716796875;1229.58117675781;23592.86328125;509439.690973952;509700.09383922466;274019.089072357;273425.9530593851;263008.761143898;430346.717906069;463535.24277230515;455234.8412542021;472982.62173735606;522317.8371634;478438.5450163229;454983.4308131345;457725.9129000417;462796.2276784706;458581.8320255698;406459.507670413;487381.1060546283;468548.87314479845;463535.24277230515;278076.8904731985;234559.02529450474;472292.48545527144;201885.92924440143;191496.79982474018;273.9259905102199;5466109.987547633;2623608.988341587;311085.88226213603;1798866.833616447;0;285;306;159;341;368;319;9;187;190;1886544413910.2693;753872812104.5779;1487650803399.897;4138.032229493411;4506.775936847834;-0.0;0.0;7060593.1991997445;1344624.7441932312;0.0;7112735.83392537;0.45459046331435227;0.058366538367060405
9070;2019-08-08 00:53:45.079;816;819;251;251;231;38;188;35;58;46;669;251;56;75;227;189;280;645;216;229;189;41;653;352;324;140;357;270;654;-2.0;-1.0;266.0;86.0;0.0;18;100;98;1;0;0;1;0;0;0;1;0;0;0;0;23047.111328125;12809.94140625;3914.78540039062;1238.099609375;558.0;320171;661.0;0.0;Calculated values ==>;1565218425.079;354.76;355.06000000000006;298.26000000000005;298.26000000000005;296.26000000000005;276.96000000000004;273.5264737036516;291.96000000000004;276.66;278.96000000000004;277.76000000000005;340.06000000000006;298.26000000000005;278.76000000000005;280.66;295.86;292.06;301.16;337.66;296.06;292.06;339.26;328.96000000000004;277.26000000000005;242.56692532238324;263.82572766246335;273.5264737036516;294.76000000000005;6530000.0;3520000.0000000005;3240000.0;1400000.0;3570000.0000000005;2700000.0;6540000.000000001;0.0;0.0;0.044333333333333336;0.014333333333333333;0.0;0.0;0.0;12809.94140625;3914.78540039062;1238.099609375;23047.111328125;507566.7562790409;507872.23480505246;274019.089072357;274019.089072357;263885.12598115625;430671.36484660726;463535.24277230515;455611.1469425823;473275.3081037601;522833.4091043075;478326.4714395762;455360.3838755622;457725.9129000417;463676.0370021611;459375.61671724723;406917.4661641475;483905.59111695096;468672.43438461056;463662.39235873346;277239.5186164033;234140.81001818314;472784.61766108364;200800.58804333207;191496.79982474018;273.47951857970793;5466498.654002711;2623822.923408319;311106.44626868714;1798940.4972211833;0;285;306;159;341;368;319;9;187;190;1886738813910.2693;753957712104.5779;1487812803399.897;11296.601444533426;3898.4377578544395;-0.0;0.0;7060721.821147028;1344694.787640687;0.0;7112735.83392537;0.8459158291948976;0.08743887779054657
9071;2019-08-08 00:54:45.130;810;810;247;247;232;38;189;33;60;44;673;250;58;75;228;190;280;612;217;230;189;42;640;356;325;136;361;270;641;-1.0;0.0;1161.0;101.0;0.0;25;100;98;1;0;0;1;0;0;0;1;0;0;0;0;22970.642578125;12603.0986328125;4016.91845703125;1259.23352050781;557.0;320172;660.0;0.0;Calculated values ==>;1565218485.13;354.16;354.16;297.86;297.86;296.36;276.96000000000004;273.955091788801;292.06;276.46000000000004;279.16;277.56;340.46000000000004;298.16;278.96000000000004;280.66;295.96000000000004;292.16;301.16;334.36;296.16;292.06;339.16;328.86;277.36;241.71165711629368;263.82572766246335;273.955091788801;294.86;6400000.0;3560000.0;3250000.0;1360000.0;3610000.0;2700000.0;6409999.999999999;0.0;0.0;0.19349999999999998;0.016833333333333332;0.0;0.0;0.0;12603.0986328125;4016.91845703125;1259.23352050781;22970.642578125;507923.6076642597;507835.884246944;273296.9893173816;273296.9893173816;265335.5055253632;430412.23801567365;463513.62789160653;455861.48441687645;473598.9642825547;523245.70478305256;478214.35497852444;455611.1469425823;457725.9129000417;463212.09266578907;458877.4831168434;412369.4810518203;480519.69116786914;468656.930894724;463513.62789160653;276820.84063482966;233722.59852315116;473403.85947104497;201956.64424306483;191496.79982474018;273.94901095332847;5466882.461245109;2624034.878751429;311127.27506758686;1799006.650936361;0;285;306;159;341;368;319;9;187;190;1886933679405.653;754040582484.7411;1487974941100.2163;49130.58657363254;4569.361456337666;-0.0;0.0;7061225.809074087;1344765.4126145223;0.0;7112735.83392537;3.003478680414017;0.2628832141688402
9072;2019-08-08 00:55:45.130;803;798;246;245;229;40;190;33;60;43;680;249;59;74;229;193;280;541;217;230;190;42;641;354;325;131;358;269;642;-2.0;-2.0;808.0;53.0;0.0;12;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22371.91796875;12669.0205078125;3619.78686523438;1263.43200683594;556.0;320173;659.0;0.0;Calculated values ==>;1565218545.13;353.46000000000004;352.96000000000004;297.76000000000005;297.66;296.06;277.16;273.7412296467126;292.16;276.46000000000004;279.16;277.46000000000004;341.16;298.06;279.06;280.56;296.06;292.46000000000004;301.16;327.26000000000005;296.16;292.16;339.06000000000006;328.76000000000005;277.36;240.61611355647437;263.6948088759802;273.7412296467126;294.86;6409999.999999999;3540000.0;3250000.0;1310000.0;3579999.9999999995;2690000.0;6420000.0;0.0;0.0;0.13466666666666666;0.008833333333333334;0.0;0.0;0.0;12669.0205078125;3619.78686523438;1263.43200683594;22371.91796875;506923.0267335939;506180.10447729117;272565.1187311593;271978.97102469834;263871.3954339949;430542.39183029096;463640.93637177185;456026.9015359807;474147.34029804735;524046.79667141533;478226.0496948133;455902.093392346;457763.5626837813;463791.1003516643;459600.5238445695;411978.7350076168;469488.7803642109;468656.930894724;463640.93637177185;276402.16793126165;233304.39079467155;474050.5081408163;201440.9879090705;191496.79982474018;273.73890215552325;5467260.315916333;2624245.479744267;311148.2972803147;1799070.2901473797;0;285;306;159;341;368;319;9;187;190;1887128679405.653;754120682484.7411;1488136641100.2163;34284.2363684239;2408.050762047088;-0.0;0.0;7061920.932598604;1344823.5577163422;0.0;7112735.83392537;2.0904618685023855;0.17912310576588475
9073;2019-08-08 00:56:45.101;798;796;247;247;229;39;190;31;58;42;691;249;58;73;229;194;280;550;217;231;190;42;645;350;325;127;355;268;646;-2.0;-1.0;648.0;56.0;0.0;1;81;100;1;0;0;1;0;0;0;1;0;0;0;0;22414.39453125;12790.5166015625;3328.99584960938;1149.49584960938;554.0;320174;657.0;0.0;Calculated values ==>;1565218605.101;352.96000000000004;352.76;297.86;297.86;296.06;277.06;273.3108153835814;292.16;276.26000000000005;278.96000000000004;277.36;342.26;298.06;278.96000000000004;280.46000000000004;296.06;292.56;301.16;328.16;296.26000000000005;292.16;338.86;328.56;277.36;239.71726792356844;263.56353331371673;273.3108153835814;294.86;6450000.0;3500000.0;3250000.0;1270000.0;3550000.0;2680000.0;6459999.999999999;0.0;0.0;0.10800000000000001;0.009333333333333334;0.0;0.0;0.0;12790.5166015625;3328.99584960938;1149.49584960938;22414.39453125;505912.68718281767;505560.37496449053;272656.67868123454;272656.67868123454;263575.4359996364;430799.1582183253;463640.93637177185;455942.7901435855;474564.1528323558;525257.6500774623;478349.7255627435;455942.7901435855;457801.30300618423;464234.7764519513;460360.83308859565;410372.02508330886;470401.88916319265;468780.55070982594;463640.93637177185;275564.83829863765;232467.98657752166;474564.1528323558;200392.8114580023;191496.79982474018;273.3108153835814;5467633.354797579;2624457.540007999;311168.39529369987;1799128.1686818085;0;285;306;159;341;368;319;9;187;190;1887323585155.5105;754198045074.6844;1488297663235.0986;27599.397698042983;2558.932519493966;-0.0;0.0;7062436.380295254;1344864.9292377532;0.0;7112735.83392537;1.746384603693344;0.15281474481686402
9074;2019-08-08 00:57:45.111;798;799;248;248;230;37;191;28;56;42;699;249;55;71;230;194;280;600;218;232;191;44;655;346;325;131;351;266;657;-2.0;-2.0;408.0;78.0;0.0;1;58;100;1;0;0;1;0;0;0;1;0;0;0;0;23036.12109375;12992.01953125;3436.24658203125;998.690795898438;553.0;320175;656.0;0.0;Calculated values ==>;1565218665.111;352.96000000000004;353.06000000000006;297.96000000000004;297.96000000000004;296.16;276.86;272.8767566201714;292.26000000000005;275.96000000000004;278.76000000000005;277.36;343.06000000000006;298.06;278.66;280.26000000000005;296.16;292.56;301.16;333.16;296.36;292.26000000000005;338.76;328.46000000000004;277.56;240.61611355647437;263.299902668528;272.8767566201714;294.96000000000004;6550000.0;3460000.0;3250000.0;1310000.0;3510000.0;2660000.0;6570000.0;0.0;0.0;0.068;0.013000000000000001;0.0;0.0;0.0;12992.01953125;3436.24658203125;998.690795898438;23036.12109375;505017.80432172376;504970.808347226;271938.67090093286;271938.67090093286;263235.8762388106;431051.2098666511;463768.14550031285;456024.44544099725;474050.5081408163;526236.6904249511;478596.54506424186;455900.14131549967;457877.0538169731;464952.13982784736;460980.62764507247;405995.0079234439;476831.1076326492;468904.0895093297;463768.14550031285;275146.1813398168;232049.79005350024;474244.15781875124;199364.93319521513;191496.79982474018;272.8767566201715;5468012.17222011;2624672.4302848163;311186.2998326688;1799184.5550982333;0;285;306;159;341;368;319;9;187;190;1887518617655.4795;754275457974.6721;1488457889935.0732;17452.846832713185;3573.42992010597;-0.0;0.0;7062811.878238847;1344916.040775245;0.0;7112735.83392537;1.2065374845647043;0.11573361150744262
9075;2019-08-08 00:58:45.121;804;806;249;250;231;34;191;24;54;41;699;249;54;68;231;194;280;657;217;232;192;45;673;343;325;133;347;261;675;-2.0;-1.0;430.0;16.0;0.0;1;57;98;1;0;0;1;0;0;0;1;0;0;0;0;23892.896484375;13151.939453125;3581.39819335938;967.5707397460941;552.0;320176;654.0;0.0;Calculated values ==>;1565218725.121;353.56000000000006;353.76;298.06;298.16;296.26000000000005;276.56;272.5487779782249;292.26000000000005;275.56;278.56;277.26000000000005;343.06000000000006;298.06;278.56;279.96000000000004;296.26000000000005;292.56;301.16;338.86;296.36;292.36;338.56000000000006;328.36;277.66;241.05796691057077;262.63441904999945;272.5487779782249;294.86;6730000.0;3429999.9999999995;3250000.0;1330000.0;3470000.0000000005;2610000.0;6750000.0;0.0;0.0;0.07166666666666667;0.0026666666666666666;0.0;0.0;0.0;13151.939453125;3581.39819335938;967.5707397460941;23892.896484375;504198.7065855228;504286.7957078138;270627.52128953044;271133.6789190441;262477.6582561381;431237.1583312671;463768.14550031285;456599.3875696608;473695.32993624324;526628.6963841579;479210.52214347763;456599.3875696608;458311.462890867;465662.78825144825;461441.93428030465;396102.9752132405;483345.66541078064;468904.0895093297;463895.2557912401;274308.8830629234;231631.59724164338;474083.7854598241;198550.31026583427;191496.79982474018;272.5487779782249;5468403.312545723;2624890.3329207054;311202.68807638204;1799243.045218081;0;285;306;159;341;368;319;9;187;190;1887713650155.4485;754354671174.6595;1488616016285.048;18493.517206774235;734.7559338506395;-0.0;0.0;7063111.481197967;1344951.9483076138;0.0;7112735.83392537;1.086287365657603;0.09026337977137999
9076;2019-08-08 00:59:45.092;815;816;247;248;229;32;192;21;55;40;693;249;54;67;232;193;280;702;218;233;192;46;684;342;325;135;346;260;686;-3.0;-1.0;1168.0;171.0;0.0;1;58;76;1;0;0;1;0;0;0;1;0;0;0;0;22720.296875;11520.6611328125;3690.33227539062;955.929809570312;551.0;320177;651.0;0.0;Calculated values ==>;1565218785.092;354.66;354.76;297.86;297.96000000000004;296.06;276.36;272.43898195401505;292.36;275.26000000000005;278.66;277.16;342.46000000000004;298.06;278.56;279.86;296.36;292.46000000000004;301.16;343.36;296.46000000000004;292.36;338.26;328.26000000000005;277.76000000000005;241.49495122638035;262.5002047102346;272.43898195401505;294.96000000000004;6840000.000000001;3420000.0000000005;3250000.0;1350000.0;3460000.0;2600000.0;6859999.999999999;0.0;0.0;0.19466666666666665;0.0285;0.0;0.0;0.0;11520.6611328125;3690.33227539062;955.929809570312;22720.296875;504688.0304305764;504643.69797402044;268700.0247087337;269168.244621151;261013.38378168817;431298.55289687274;463895.2557912401;456885.48860860226;473338.7274854557;526093.6436568742;479332.79656530556;456762.878738187;458349.53514625935;465935.7363171453;461463.56922149693;387379.50644865603;488759.3030573895;469027.5476786609;463895.2557912401;273052.9745269728;231213.40812182956;473923.1613037276;198344.5500278973;191496.79982474018;272.43898195401505;5468791.56807585;2625095.8385496857;311218.70950018184;1799303.6136830286;0;285;306;159;341;368;319;9;187;190;1887908555905.306;754435032314.6007;1488772240739.9338;50329.30271037723;7853.990421361164;-0.0;0.0;7063684.727493833;1345023.4866002933;0.0;7112735.83392537;3.5989094738678182;0.33331244076823274
9077;2019-08-08 01:00:45.132;829;826;242;243;225;33;193;20;58;38;684;249;56;70;233;193;280;731;216;234;193;47;693;341;325;136;346;261;695;-2.0;-1.0;1376.0;15.0;0.0;1;60;61;1;0;0;1;0;0;0;1;0;0;0;0;21345.15234375;10743.283203125;3768.48559570312;975.028076171875;549.0;320178;651.0;0.0;Calculated values ==>;1565218845.132;356.06000000000006;355.76;297.36;297.46000000000004;295.66;276.46000000000004;272.3289490889957;292.46000000000004;275.16;278.96000000000004;276.96000000000004;341.56000000000006;298.06;278.76000000000005;280.16;296.46000000000004;292.46000000000004;301.16;346.26;296.56;292.46000000000004;338.26;328.06;277.86;241.71165711629368;262.63441904999945;272.3289490889957;294.76000000000005;6930000.0;3410000.0;3250000.0;1360000.0;3460000.0;2610000.0;6950000.0;0.0;0.0;0.22933333333333333;0.0025;0.0;0.0;0.0;10743.283203125;3768.48559570312;975.028076171875;21345.15234375;505770.2408240485;505189.11225199595;265800.42438686744;266230.7845383224;258985.39154443186;431359.6534126046;464022.2677548004;457090.42718842515;473013.45329280203;525093.9491729713;479210.52214347763;456845.09893422684;458554.57631565107;466064.0679339479;461616.6283632891;288471.0856415037;492010.771440139;469150.92560067185;464022.2677548004;273052.9745269728;230377.04089860234;473891.5003369823;198012.59938358064;191496.79982474018;272.32894908899567;5469159.02496049;2625281.4951076135;311234.8115434299;1799365.8119364586;0;285;306;159;341;368;319;9;187;190;1888103685905.182;754516386514.5491;1488928644939.8345;59415.18184324434;689.6972523835043;-0.0;0.0;7064599.874556112;1345094.7314624607;0.0;7112735.83392537;3.881040061463831;0.31125448337717126
9078;2019-08-08 01:01:45.093;839;835;237;238;219;33;193;20;60;37;676;249;59;73;234;192;280;750;217;234;193;48;695;342;325;137;346;262;697;-1.0;-1.0;871.0;42.0;0.0;0;61;49;1;0;0;1;0;0;0;1;0;0;0;0;19916.001953125;9922.96875;3707.99194335938;984.6570434570309;548.0;320179;649.0;0.0;Calculated values ==>;1565218905.093;357.06000000000006;356.66;296.86;296.96000000000004;295.06;276.46000000000004;272.43898195401505;292.46000000000004;275.16;279.16;276.86;340.76;298.06;279.06;280.46000000000004;296.56;292.36;301.16;348.16;296.56;292.46000000000004;338.06000000000006;327.96000000000004;277.96000000000004;241.92719264551067;262.7682575881327;272.43898195401505;294.86;6950000.0;3420000.0000000005;3250000.0;1370000.0;3460000.0;2620000.0;6970000.0;0.0;0.0;0.1451666666666667;0.007;0.0;0.0;0.0;9922.96875;3707.99194335938;984.6570434570309;19916.001953125;506936.5139663811;506224.37350503204;263580.29161436495;263990.35608507704;256668.17892854605;431298.55289687274;464022.2677548004;457173.2343506725;472785.1150065333;524194.9308467164;479088.07497768186;457050.5168863684;458760.1013832176;466192.3008097591;461331.9813647855;287888.0915018572;494514.574874865;469150.92560067185;464022.2677548004;272215.72791638016;229958.8627652946;473859.9099963197;198319.35651949656;191496.79982474018;272.438981954015;5469502.644414848;2625453.601931593;311251.1316377897;1799428.0754183284;0;285;306;159;341;368;319;9;187;190;1888298559155.0703;754598233279.5022;1489085442954.7446;37576.95459849238;1928.783874337762;-0.0;0.0;7065407.616985259;1345116.5379550648;0.0;7112735.83392537;2.702981097632027;0.22731204819188866
9079;2019-08-08 01:02:45.144;846;840;233;234;214;34;194;21;63;36;671;249;62;78;235;192;280;760;217;235;194;48;693;343;326;138;348;265;695;-1.0;-1.0;930.0;86.0;0.0;0;66;45;1;0;0;1;0;0;0;1;0;0;0;0;18734.77734375;9590.4072265625;3704.92529296875;1024.54345703125;547.0;320180;648.0;0.0;Calculated values ==>;1565218965.144;357.76;357.16;296.46000000000004;296.56;294.56;276.56;272.5487779782249;292.56;275.26000000000005;279.46000000000004;276.76000000000005;340.26;298.06;279.36;280.96000000000004;296.66;292.36;301.16;349.16;296.66;292.56;337.96000000000004;327.86;277.96000000000004;242.14157278889297;263.1675429290057;272.5487779782249;294.86;6930000.0;3429999.9999999995;3260000.0;1380000.0;3479999.9999999995;2650000.0;6950000.0;0.0;0.0;0.155;0.014333333333333333;0.0;0.0;0.0;9590.4072265625;3704.92529296875;1024.54345703125;18734.77734375;508045.83264743205;507070.44373577286;262086.1243805315;262485.9803019799;254962.93872309197;431237.1583312671;464001.3986558675;457054.6125532047;472556.2466753328;523441.6628984281;478719.69012249506;456931.3067663924;458892.83410245395;466033.09709230193;461178.30750574934;288471.0856415037;496117.84729020484;469136.0897531241;464001.3986558675;271797.11229066993;229540.68826423294;473730.63416192174;198635.78145647963;191496.79982474018;272.54877797822485;5469825.0080193095;2625616.351618131;311267.88920716365;1799489.9022369166;0;285;306;159;341;368;319;9;187;190;1888494025160.4553;754680803404.6648;1489243677340.0562;40054.91881999239;3943.026222111337;-0.0;0.0;7066055.099157458;1345165.511297953;0.0;7112735.83392537;3.0725088062295827;0.2702406444027848
9080;2019-08-08 01:03:45.104;850;843;231;232;210;36;195;22;66;35;668;249;64;82;236;192;280;768;217;235;195;48;695;344;326;139;349;267;698;-2.0;-1.0;667.0;80.0;0.0;0;72;45;1;0;0;1;0;0;0;1;0;0;0;0;18038.943359375;9660.1796875;3690.69921875;1065.84155273438;546.0;320181;646.0;0.0;Calculated values ==>;1565219025.104;358.16;357.46000000000004;296.26000000000005;296.36;294.16;276.76000000000005;272.6583383277491;292.66;275.36;279.76000000000005;276.66;339.96000000000004;298.06;279.56;281.36;296.76000000000005;292.36;301.16;349.96000000000004;296.66;292.66;337.76;327.76000000000005;277.96000000000004;242.35481222062532;263.43189868330234;272.6583383277491;294.86;6950000.0;3440000.0;3260000.0;1390000.0;3490000.0;2670000.0;6980000.0;0.0;0.0;0.11116666666666666;0.013333333333333334;0.0;0.0;0.0;9660.1796875;3690.69921875;1065.84155273438;18038.943359375;508406.0316370935;507210.68749661255;261128.5886251283;261519.90187188258;253436.12081611066;431175.4696738307;464128.46955776797;457099.57039784227;472326.8440106818;522972.3170164116;478473.22378098965;456852.27101820137;459064.200054565;466017.7900697482;461024.2997607715;287888.0915018572;496949.5219534563;469136.0897531241;464128.46955776797;270959.89632461156;229122.51738040973;473601.1518756995;198938.98866666175;191496.79982474018;272.65833832774905;5470131.251393582;2625776.6662281454;311285.29746900604;1799551.4913544173;0;285;306;159;341;368;319;9;187;190;1888689494760.5796;754763848004.7177;1489403170940.1577;28698.8513357829;3662.1621761205033;-0.0;0.0;7066627.665277064;1345228.845616932;0.0;7112735.83392537;2.244686203354681;0.2024280959883524
9081;2019-08-08 01:04:45.105;852;846;231;231;209;37;195;24;68;35;667;248;67;85;237;191;280;775;216;236;195;47;694;346;326;139;351;268;696;-2.0;-2.0;782.0;45.0;0.0;0;75;44;1;0;0;1;0;0;0;1;0;0;0;0;17497.40234375;9503.255859375;3695.22509765625;1083.56884765625;544.0;320182;645.0;0.0;Calculated values ==>;1565219085.105;358.36;357.76;296.26000000000005;296.26000000000005;294.06;276.86;272.8767566201714;292.66;275.56;279.96000000000004;276.66;339.86;297.96000000000004;279.86;281.66;296.86;292.26000000000005;301.16;350.66;296.76000000000005;292.66;337.66;327.56;277.86;242.35481222062532;263.56353331371673;272.8767566201714;294.76000000000005;6940000.000000001;3460000.0;3260000.0;1390000.0;3510000.0;2680000.0;6959999.999999999;0.0;0.0;0.13033333333333333;0.007500000000000001;0.0;0.0;0.0;9503.255859375;3695.22509765625;1083.56884765625;17497.40234375;508758.37617300166;507785.91269238485;261239.26281309043;261239.26281309043;253170.85690441125;431051.2098666511;464128.46955776797;457184.2757992178;472326.8440106818;522788.7277875748;478237.8421709701;457060.57793600933;459272.5380937317;465858.469322466;460582.41373364284;288173.79851360264;498116.42793260317;469259.525676606;464128.46955776797;270541.29595472733;228286.1864045524;473503.23161362135;199397.8650346054;191496.79982474018;272.8767566201714;5470427.392543021;2625936.3641857645;311303.2095208502;1799613.0417494692;0;285;306;159;341;368;319;9;187;190;1888885098020.3433;754847249394.617;1489563673614.9639;33598.16220298781;2055.79024934262;-0.0;0.0;7067146.81570829;1345276.4960145801;0.0;7112735.83392537;2.496417036763762;0.2111080955208052
9082;2019-08-08 01:05:45.105;853;847;232;232;209;39;196;25;70;34;667;248;68;88;237;191;280;778;218;237;196;46;696;347;326;137;352;269;698;-2.0;-2.0;687.0;22.0;0.0;0;71;44;1;0;0;1;0;0;0;1;0;0;0;0;17114.10546875;9604.4287109375;3675.27197265625;1077.99597167969;543.0;320183;642.0;0.0;Calculated values ==>;1565219145.105;358.46000000000004;357.86;296.36;296.36;294.06;277.06;272.9856168485579;292.76000000000005;275.66;280.16;276.56;339.86;297.96000000000004;279.96000000000004;281.96000000000004;296.86;292.26000000000005;301.16;350.96000000000004;296.86;292.76000000000005;337.36;327.46000000000004;277.76000000000005;241.92719264551067;263.6948088759802;272.9856168485579;294.96000000000004;6959999.999999999;3470000.0000000005;3260000.0;1370000.0;3520000.0000000005;2690000.0;6980000.0;0.0;0.0;0.1145;0.0036666666666666666;0.0;0.0;0.0;9604.4287109375;3675.27197265625;1077.99597167969;17114.10546875;508719.44631949655;507746.16829560976;261519.90187188258;261519.90187188258;253090.79565298004;430988.63858405815;464255.4426214278;457269.3626557622;472491.6353866644;522707.9922279777;478114.006962688;457021.67461100663;459481.3441473044;465714.0611519236;460427.0983748652;287612.8969019344;498344.0598886504;469382.88170516817;464255.4426214278;269285.52512055053;227868.02628245065;473664.6415601712;199635.4517262987;191496.79982474018;272.98561684855787;5470715.821774792;2626095.594890517;311321.2225610113;1799674.4625583885;0;285;306;159;341;368;319;9;187;190;1889080698020.3433;754930049394.617;1489724773614.9639;29499.08280142357;1004.7736960575324;-0.0;0.0;7067672.6260833265;1345302.000714125;0.0;7112735.83392537;2.124564770371948;0.17625815308529225
9083;2019-08-08 01:06:45.135;853;848;233;233;209;40;196;26;71;35;669;248;70;88;238;190;280;783;219;237;196;45;697;348;326;137;353;270;699;-2.0;-2.0;816.0;33.0;0.0;0;68;44;1;0;0;1;0;0;0;1;0;0;0;0;16933.587890625;9576.931640625;3717.50561523438;1058.8974609375;542.0;320184;642.0;0.0;Calculated values ==>;1565219205.135;358.46000000000004;357.96000000000004;296.46000000000004;296.46000000000004;294.06;277.16;273.0942459734351;292.76000000000005;275.76000000000005;280.26000000000005;276.66;340.06000000000006;297.96000000000004;280.16;281.96000000000004;296.96000000000004;292.16;301.16;351.46000000000004;296.86;292.76000000000005;337.36;327.36;277.66;241.92719264551067;263.82572766246335;273.0942459734351;295.06;6970000.0;3479999.9999999995;3260000.0;1370000.0;3529999.9999999995;2700000.0;6990000.000000001;0.0;0.0;0.136;0.0055000000000000005;0.0;0.0;0.0;9576.931640625;3717.50561523438;1058.8974609375;16933.587890625;508633.4331645007;507793.2508577306;261857.17422458244;261857.17422458244;253050.99395916166;430925.7729439634;464255.4426214278;457230.9396854061;472589.4791058512;522833.4091043075;477989.9927009893;457106.95004262665;459324.03016746056;465698.93970120384;460137.86306112877;287347.3013333863;498944.06186759553;469382.88170516817;464255.4426214278;269285.52512055053;227449.86971758792;473566.98283907154;199901.93998417578;191496.79982474018;273.0942459734351;5470999.69441804;2626255.5194823723;311339.03890999727;1799736.099841498;0;285;306;159;341;368;319;9;187;190;1889276395820.25;755012290494.5778;1489886554464.8867;34996.743959367326;1505.1577357019269;-0.0;0.0;7068210.360038688;1345322.9272674273;0.0;7112735.83392537;2.5430955534223822;0.2139102926167687
9084;2019-08-08 01:07:45.126;853;848;234;234;210;41;197;27;72;35;670;248;71;89;239;190;280;786;219;238;197;45;695;350;326;137;354;270;698;-2.0;-1.0;863.0;59.0;0.0;0;68;43;1;0;0;1;0;0;0;1;0;0;0;0;16775.16015625;9537.02734375;3711.13110351562;1058.8447265625;541.0;320185;640.0;0.0;Calculated values ==>;1565219265.126;358.46000000000004;357.96000000000004;296.56;296.56;294.16;277.26000000000005;273.3108153835814;292.86;275.86;280.36;276.66;340.16;297.96000000000004;280.26000000000005;282.06;297.06;292.16;301.16;351.76;296.96000000000004;292.86;337.16;327.26000000000005;277.66;241.92719264551067;263.82572766246335;273.3108153835814;295.06;6950000.0;3500000.0;3260000.0;1370000.0;3540000.0;2700000.0;6980000.0;0.0;0.0;0.14383333333333334;0.009833333333333333;0.0;0.0;0.0;9537.02734375;3711.13110351562;1058.8447265625;16775.16015625;508805.41409317806;507879.8696041595;262310.80656389054;262310.80656389054;253436.12081611066;430799.1582183253;464382.3183493691;457354.8302603907;472589.4791058512;522936.4964086457;477989.9927009893;457230.9396854061;459446.315161428;465683.9387588076;459824.9031534897;287888.0915018572;499453.42025520635;469506.15821637464;464382.3183493691;268448.3696465944;227031.71669481136;473566.98283907154;200455.3632153342;191496.79982474018;273.3108153835814;5471280.558515535;2626414.778581293;311356.6841143635;1799797.995861627;0;285;306;159;341;368;319;9;187;190;1889471966480.045;755094478164.4916;1490048530164.7168;36950.7066766473;2685.5975929667507;-0.0;0.0;7068809.83219238;1345357.8449900188;0.0;7112735.83392537;2.770412768351164;0.2399832444924116
9085;2019-08-08 01:08:45.116;853;849;236;236;211;42;198;27;73;35;672;248;72;90;240;189;280;788;218;238;198;44;697;350;326;137;354;271;699;-3.0;-1.0;939.0;64.0;0.0;0;64;43;1;0;0;1;0;0;0;1;0;0;0;0;16793.861328125;9538.5771484375;3712.18481445312;1045.33776855469;540.0;320186;639.0;0.0;Calculated values ==>;1565219325.116;358.46000000000004;358.06000000000006;296.76000000000005;296.76000000000005;294.26000000000005;277.36;273.3108153835814;292.96000000000004;275.86;280.46000000000004;276.66;340.36;297.96000000000004;280.36;282.16;297.16;292.06;301.16;351.96000000000004;296.96000000000004;292.96000000000004;337.06;327.16;277.56;241.92719264551067;263.95629194202945;273.3108153835814;294.96000000000004;6970000.0;3500000.0;3260000.0;1370000.0;3540000.0;2710000.0;6990000.000000001;0.0;0.0;0.1565;0.010666666666666666;0.0;0.0;0.0;9538.5771484375;3712.18481445312;1045.33776855469;16793.861328125;508633.4331645007;507926.9885687158;263053.4755510548;263053.4755510548;253742.22468469525;430799.1582183253;464509.0972404609;457316.69204578444;472589.4791058512;523062.1480817269;477865.79865688266;457192.60694647784;459411.3791231215;465813.54573049117;459690.5981947787;287347.3013333863;499636.53940293577;469506.15821637464;464509.0972404609;268029.79939014546;226613.5671989835;473469.3076824459;200448.95206508314;191496.79982474018;273.3108153835814;5471560.2537376415;2626573.715458191;311374.2160460166;1799859.8465174588;0;285;306;159;341;368;319;9;187;190;1889667533880.076;755176664464.5046;1490210803114.7427;40199.80130697975;2912.217126585203;-0.0;0.0;7069452.645938862;1345404.4856712797;0.0;7112735.83392537;3.0156489702388507;0.26005715646294125
9086;2019-08-08 01:09:45.087;853;849;237;237;212;41;198;28;74;36;673;249;73;91;241;188;280;791;218;239;198;43;698;351;326;138;356;272;700;-2.0;-1.0;849.0;110.0;0.0;0;70;45;1;0;0;1;0;0;0;1;0;0;0;0;16939.255859375;9674.8583984375;3696.76904296875;1094.35046386719;539.0;320187;637.0;0.0;Calculated values ==>;1565219385.087;358.46000000000004;358.06000000000006;296.86;296.86;294.36;277.26000000000005;273.4187578820637;292.96000000000004;275.96000000000004;280.56;276.76000000000005;340.46000000000004;298.06;280.46000000000004;282.26000000000005;297.26000000000005;291.96000000000004;301.16;352.26;297.06;292.96000000000004;336.86;327.06;277.46000000000004;242.14157278889297;264.08650396036035;273.4187578820637;294.96000000000004;6980000.0;3510000.0;3260000.0;1380000.0;3560000.0;2720000.0;7000000.0;0.0;0.0;0.14150000000000001;0.018333333333333333;0.0;0.0;0.0;9674.8583984375;3696.76904296875;1094.35046386719;16939.255859375;508547.3745959033;507840.4271212298;263397.6579414254;263397.6579414254;254049.06893942095;430735.4089219946;464509.0972404609;457278.64460356557;472556.2466753328;523084.79847165506;477853.94897468184;457154.36480965785;459376.5363782422;465654.29947270127;459398.5449976466;287090.5160687174;499957.9511671693;469629.35558528523;464509.0972404609;267192.67376467976;226195.42121513622;473241.6031071014;200735.4037575688;191496.79982474018;273.4187578820637;5471841.227177832;2626733.750033516;311392.03816308506;1799921.557957939;0;285;306;159;341;368;319;9;187;190;1889863039339.9329;755259124589.4443;1490373624379.6235;36300.86857970855;4995.946988074765;-0.0;0.0;7070089.843393086;1345470.355186526;0.0;7112735.83392537;2.8547545031662835;0.2606093253277015
9087;2019-08-08 01:10:45.097;853;850;238;238;214;42;199;28;74;36;674;249;73;92;242;187;280;793;218;239;199;42;701;352;326;139;356;272;704;-2.0;-1.0;683.0;105.0;0.0;0;73;48;1;0;0;1;0;0;0;1;0;0;0;0;17150.2890625;9902.2939453125;3730.13623046875;1092.36315917969;538.0;320188;636.0;0.0;Calculated values ==>;1565219445.097;358.46000000000004;358.16;296.96000000000004;296.96000000000004;294.56;277.36;273.5264737036516;293.06;275.96000000000004;280.56;276.76000000000005;340.56000000000006;298.06;280.46000000000004;282.36;297.36;291.86;301.16;352.46000000000004;297.06;293.06;336.76000000000005;326.96000000000004;277.36;242.35481222062532;264.08650396036035;273.5264737036516;294.96000000000004;7009999.999999999;3520000.0000000005;3260000.0;1390000.0;3560000.0;2720000.0;7040000.000000001;0.0;0.0;0.11383333333333333;0.0175;0.0;0.0;0.0;9902.2939453125;3730.13623046875;1092.36315917969;17150.2890625;508288.9260865938;507627.9081516737;263561.41367543483;263561.41367543483;254581.41548308538;430671.36484660726;464635.7797899553;457278.64460356557;472424.9728513876;523187.98459719704;477853.94897468184;457154.36480965785;459499.0963885439;465784.1997128528;459105.38528210355;286366.5585007639;499862.2263923781;469629.35558528523;464635.7797899553;266774.11836628895;225777.27872811773;473013.37450241524;200998.87641341917;191496.79982474018;273.5264737036516;5472125.354065393;2626896.920160177;311410.2638137098;1799983.4591503541;0;285;306;159;341;368;319;9;187;190;1890058671939.9019;755342238439.4312;1490536851579.5977;29173.18027897833;4760.253716557431;-0.0;0.0;7070635.551403001;1345551.6704093304;0.0;7112735.83392537;2.3045100344442813;0.21458609338925896
9088;2019-08-08 01:11:45.108;854;850;239;239;215;43;199;29;75;36;674;249;74;93;242;186;280;794;220;240;199;41;695;355;327;139;359;274;698;-2.0;-1.0;1064.0;150.0;0.0;0;76;54;1;0;0;1;0;0;0;1;0;0;0;0;17439.0;10232.8095703125;3639.24975585938;1112.326171875;537.0;320189;634.0;0.0;Calculated values ==>;1565219505.108;358.56000000000006;358.16;297.06;297.06;294.66;277.46000000000004;273.8482719121499;293.06;276.06;280.66;276.76000000000005;340.56000000000006;298.06;280.56;282.46000000000004;297.36;291.76000000000005;301.16;352.56000000000006;297.16;293.06;336.56;326.86;277.26000000000005;242.35481222062532;264.3458800820626;273.8482719121499;295.16;6950000.0;3550000.0;3270000.0000000005;1390000.0;3590000.0;2740000.0;6980000.0;0.0;0.0;0.17733333333333334;0.025;0.0;0.0;0.0;10232.8095703125;3639.24975585938;1112.326171875;17439.0;508938.4110227471;508147.0712092168;264340.1955892531;264340.1955892531;255188.1170837425;430477.46260093397;464488.96565803787;457078.1538310574;472424.9728513876;523027.0187786265;477604.98026160593;456953.3821998456;459307.13215696387;465349.75327765616;458492.0736687021;287888.0915018572;500557.39094574243;469615.180695509;464488.96565803787;265937.0223246507;225359.1397227605;472915.35137376806;201770.33858709145;191496.79982474018;273.8482719121499;5472413.650986413;2627064.743451875;311428.63959312515;1800044.8819591845;0;285;306;159;341;368;319;9;187;190;1890254607855.4126;755425653729.6486;1490700681610.0247;45274.5859032633;6778.625319666917;-0.0;0.0;7071256.06319578;1345647.845363726;0.0;7112735.83392537;3.473830223449271;0.3227359888236853
9089;2019-08-08 01:12:45.108;854;850;240;239;217;45;200;30;75;37;676;249;74;93;243;185;280;791;220;240;200;40;694;357;327;139;362;276;696;84.0;0.0;935.0;137.0;0.0;0;79;62;1;0;0;1;0;0;0;1;0;0;0;0;18060.30859375;10900.712890625;3665.3232421875;1133.89038085938;536.0;320190;633.0;0.0;Calculated values ==>;1565219565.108;358.56000000000006;358.16;297.16;297.06;294.86;277.66;274.0616903277293;293.16;276.16;280.66;276.86;340.76;298.06;280.56;282.46000000000004;297.46000000000004;291.66;301.16;352.26;297.16;293.16;336.46000000000004;326.76000000000005;277.16;242.35481222062532;264.60387354146746;274.0616903277293;295.16;6940000.000000001;3570000.0000000005;3270000.0000000005;1390000.0;3620000.0000000005;2760000.0;6959999.999999999;0.014;0.0;0.15583333333333332;0.022833333333333334;0.0;0.014;0.0;10900.712890625;3665.3232421875;1133.89038085938;18060.30859375;509024.2319987806;508319.75741351687;264885.5833551871;264467.6133732591;255990.7232591837;430346.717906069;464615.8028780496;456751.87848793226;472523.0838727012;523072.7430693587;477355.2833880012;456626.50634140265;458991.2399593469;465044.1086722825;458034.50368877524;288173.79851360264;500329.8622862309;469615.180695509;464615.8028780496;265518.4816520846;224941.0041839467;472817.310826017;202269.35237949208;202269.35237949208;274.0616903277293;5472709.478558027;2627240.85613905;311447.35806439794;1800105.753400835;0;285;306;159;341;368;319;9;187;190;1890450807855.4126;755509053729.6486;1490865681610.0247;39656.86031856526;6177.5117178623195;-0.0;3672.8503069798057;7071963.825247629;1345755.813172372;0.0;7112766.441011261;3.1533410236216888;0.26936493737292627
9090;2019-08-08 01:13:45.149;853;851;242;242;219;46;201;31;75;37;677;249;74;92;244;185;280;792;219;241;201;39;698;359;327;139;363;277;700;-3.0;-1.0;1035.0;134.0;0.0;0;81;70;1;0;0;1;0;0;0;1;0;0;0;0;18759.7890625;11297.294921875;3655.99536132812;1153.84350585938;534.0;320191;631.0;0.0;Calculated values ==>;1565219625.149;358.46000000000004;358.26;297.36;297.36;295.06;277.76000000000005;274.27422755570615;293.26000000000005;276.26000000000005;280.66;276.86;340.86;298.06;280.56;282.36;297.56;291.66;301.16;352.36;297.26000000000005;293.26000000000005;336.26000000000005;326.56;277.06;242.35481222062532;264.73235714968143;274.27422755570615;295.06;6980000.0;3590000.0;3270000.0000000005;1390000.0;3629999.9999999995;2770000.0;7000000.0;0.0;0.0;0.1725;0.022333333333333334;0.0;0.0;0.0;11297.294921875;3655.99536132812;1153.84350585938;18759.7890625;508547.3745959033;508107.90794060094;265464.1062511858;265464.1062511858;256531.22094565953;430214.79039162316;464742.54374033515;456588.13183887437;472523.0838727012;523095.7210781749;477230.16001583124;456462.4560975668;458708.8848099951;465029.61547741666;457711.8149526845;287090.5160687174;500096.0651367083;469738.43550170853;464742.54374033515;264681.4149301396;224104.74344509715;472719.2527797885;202780.56758678533;202269.35237949208;274.27422755570615;5473016.522374597;2627425.9659424685;311466.4355407923;1800166.8060799271;0;285;306;159;341;368;319;9;187;190;1890647141925.0508;755592510719.4948;1491031694974.7188;43781.80483348536;6028.630635977071;-0.0;0.0;7072659.62259279;1345857.6005323327;0.0;7112797.069011938;3.0924456282399575;0.28346825446288926
9091;2019-08-08 01:14:45.139;853;851;244;244;221;48;201;32;74;38;679;249;73;92;244;185;280;796;219;241;201;37;699;361;327;139;365;277;701;-2.0;-2.0;1127.0;159.0;0.0;0;84;78;1;0;0;1;0;0;0;1;0;0;0;0;19428.923828125;12013.978515625;3671.00732421875;1180.86865234375;533.0;320192;630.0;0.0;Calculated values ==>;1565219685.139;358.46000000000004;358.26;297.56;297.56;295.26000000000005;277.96000000000004;274.4858918419099;293.26000000000005;276.36;280.56;276.96000000000004;341.06000000000006;298.06;280.46000000000004;282.36;297.56;291.66;301.16;352.76;297.26000000000005;293.26000000000005;336.16;326.46000000000004;276.86;242.35481222062532;264.73235714968143;274.4858918419099;295.06;6990000.000000001;3610000.0;3270000.0000000005;1390000.0;3650000.0;2770000.0;7009999.999999999;0.0;0.0;0.18783333333333332;0.026500000000000003;0.0;0.0;0.0;12013.978515625;3671.00732421875;1180.86865234375;19428.923828125;508461.2705814814;508021.507145518;266246.53616864723;266246.53616864723;257210.81321033422;430081.6785162784;464742.54374033515;456462.4560975668;472621.17715536855;523302.6843533585;477230.16001583124;456336.6739060206;458708.8848099951;464737.35524180415;457387.5844061984;286841.8532224914;500555.1752372159;469738.43550170853;464742.54374033515;264262.8888514036;223686.61821467688;472523.0838727012;203268.4338639701;202269.35237949208;274.48120103660597;5473334.708608857;2627620.19417771;311485.88823279133;1800227.8542592572;0;285;306;159;341;368;319;9;187;190;1890843309225.082;755675896819.508;1491197867274.745;47558.27717621058;7135.248225231375;-0.0;0.0;7073420.663081767;1345967.2812396951;0.0;7112797.069011938;3.242855286506637;0.30014827286118373
9092;2019-08-08 01:15:45.110;853;852;245;245;222;53;213;34;60;39;681;249;64;90;244;186;280;798;221;243;213;36;702;369;369;140;374;279;704;-1.0;-1.0;1074.0;184.0;0.0;3;91;90;1;0;0;1;0;0;0;1;0;0;0;0;20564.1640625;13027.619140625;3764.87670898438;1226.20434570312;532.0;320193;628.0;0.0;Calculated values ==>;1565219745.11;358.46000000000004;358.36;297.66;297.66;295.36;278.46000000000004;275.3239800832674;294.46000000000004;276.56;279.16;277.06;341.26;298.06;279.56;282.16;297.56;291.76000000000005;301.16;352.96000000000004;297.46000000000004;294.46000000000004;335.96000000000004;326.36;276.76000000000005;242.56692532238324;264.9883086891361;275.3239800832674;295.26000000000005;7020000.0;3690000.0;3690000.0;1400000.0;3740000.0;2790000.0;7040000.000000001;0.0;0.0;0.179;0.03066666666666667;0.0;0.0;0.0;13027.619140625;3764.87670898438;1226.20434570312;20564.1640625;508202.68554200674;507896.08235896006;266469.1492763488;266469.1492763488;257435.69430701624;429537.3511455088;459967.0695638515;454353.31086258846;472588.21769833704;523349.1042894301;476979.35960592376;454864.1114221241;458141.0535614372;463407.8322453255;456215.92260265833;286138.92111810716;500553.5583163974;464016.3363585347;459967.0695638515;263425.85118522606;223268.49639005636;472293.48310962116;205316.58000110043;202269.35237949208;275.307491168088;5473667.823257765;2627828.773296036;311505.9374792719;1800289.7900094;0;285;306;159;341;368;319;9;187;190;1891052008304.9294;755759556364.4469;1491364586654.623;44577.57482420636;8187.291695327969;-0.0;0.0;7074188.090745139;1346094.9073564874;0.0;7112797.069011938;2.9283392224518456;0.28005695335494324
9093;2019-08-08 01:16:45.120;853;854;245;245;222;59;219;37;30;40;683;249;38;84;244;182;280;803;219;243;219;34;712;372;354;146;376;280;713;977.0;-1.0;1167.0;164.0;0.0;61;99;98;1;0;0;1;0;0;0;1;0;0;0;0;23815.62109375;13914.5478515625;5991.92529296875;1259.23474121094;531.0;320194;627.0;0.0;Calculated values ==>;1565219805.12;358.46000000000004;358.56000000000006;297.66;297.66;295.36;279.06;275.63479819532273;295.06;276.86;276.16;277.16;341.46000000000004;298.06;276.96000000000004;281.56;297.56;291.36;301.16;353.46000000000004;297.46000000000004;295.06;335.86;326.26000000000005;276.56;243.81672145450628;265.11578078379944;275.63479819532273;295.06;7120000.0;3720000.0000000005;3540000.0;1460000.0;3760000.0;2800000.0;7130000.0;0.16283333333333333;0.0;0.1945;0.02733333333333333;0.0;0.16283333333333333;0.0;13914.5478515625;5991.92529296875;1259.23474121094;23815.62109375;507337.7682827683;507385.8776703853;265870.7545222476;265870.7545222476;257024.8371938973;429328.3091220336;463069.30017575866;450278.2866461113;471896.58969717816;523476.071288244;476853.68103476777;451331.37713193725;457228.9475220165;463109.1154576215;455148.22427575965;284145.44738242903;500413.6285902334;466201.75019206293;463069.30017575866;263007.33956846996;222850.3779558165;471301.5102264595;206092.789100322;206092.789100322;275.6186939113346;5474037.716439265;2628053.3287739446;311526.6529236583;1800371.1102438506;0;285;306;159;341;368;319;9;187;190;1891268944454.895;755845370664.4332;1491532314604.5964;47494.07927265602;7249.038377447757;-0.0;41844.3418867836;7074955.482406455;1346223.564879754;0.0;7113145.8299780805;4.563393771580462;0.21283972339233773
9094;2019-08-08 01:17:45.121;848;852;244;244;220;57;220;40;7;42;679;249;14;74;244;175;280;805;220;244;220;32;692;374;356;151;378;282;691;746.0;-1.0;1129.0;216.0;0.0;98;99;98;1;0;0;1;0;0;0;1;0;0;0;0;24356.93359375;13560.966796875;7078.7373046875;1249.21557617188;530.0;320195;626.0;0.0;Calculated values ==>;1565219865.121;357.96000000000004;358.36;297.56;297.56;295.16;278.86;275.84098080016133;295.16;277.16;273.86;277.36;341.06000000000006;298.06;274.56;280.56;297.56;290.66;301.16;353.66;297.56;295.16;335.76000000000005;326.16;276.36;244.82967444194236;265.3697278774862;275.84098080016133;295.16;6920000.0;3740000.0;3560000.0;1510000.0;3779999.9999999995;2820000.0;6909999.999999999;0.12433333333333334;0.0;0.18816666666666665;0.036000000000000004;0.0;0.12433333333333334;0.0;13560.966796875;7078.7373046875;1249.21557617188;24356.93359375;508398.61031517165;509016.175767722;266953.82726313785;266953.82726313785;257315.7803937224;429187.4505931623;462901.36609670473;446816.0054231104;471432.11063731875;522900.3831139047;476601.7632872025;447768.3774636471;455635.961902395;462809.1812615191;453802.13917523704;288781.2143923288;502704.7084878213;466043.6885466112;462901.36609670473;262588.8327430989;222432.26289678228;470432.38243055006;206547.47520433742;206547.47520433742;275.8017543015555;5474439.161086737;2628282.295212692;311547.55702475685;1800480.0342478354;0;285;306;159;341;368;319;9;187;190;1891481948005.4841;755934472149.6797;1491700917415.0627;45210.528436165776;9499.856660143658;-0.0;31873.33376761767;7075728.033681805;1346363.1413316887;0.0;7113760.154182132;3.9555958054887883;0.22306130646831276
9095;2019-08-08 01:18:45.121;832;835;245;243;219;62;220;45;-1;44;665;250;2;68;244;176;280;760;219;241;219;28;682;379;363;144;383;286;681;530.0;-1.0;1048.0;209.0;0.0;98;1;98;1;0;0;1;0;0;0;1;0;1;0;0;24848.751953125;13308.48046875;6863.64404296875;2241.24194335938;529.0;320196;624.0;0.0;Calculated values ==>;1565219925.121;356.36;356.66;297.66;297.46000000000004;295.06;279.36;276.35288757459654;295.16;277.66;273.06;277.56;339.66;298.16;273.36;279.96000000000004;297.56;290.76000000000005;301.16;349.16;297.26000000000005;295.06;335.56;326.06;275.96000000000004;243.40439225979637;265.87368984753493;276.35288757459654;295.06;6820000.0;3790000.0;3629999.9999999995;1440000.0;3829999.9999999995;2860000.0;6809999.999999999;0.08833333333333333;0.0;0.17466666666666666;0.034833333333333334;0.0;0.08833333333333333;0.0;13308.48046875;6863.64404296875;2241.24194335938;24848.751953125;507138.7517449488;507624.82411996543;268174.9506879808;267256.3374597211;257430.3236526745;428830.04407018964;461842.5002642921;444930.99499705865;472555.8254779879;521119.4640491304;476210.4727672525;445350.04468753625;454193.47877775703;462053.9269989621;453085.02601499896;389250.747060667;497465.4116177091;464634.8729112105;461708.1977795224;261751.83340796042;222014.15119762826;470973.6072408108;207750.63619937171;207750.63619937171;276.28308995463595;5474849.208466294;2628506.207273239;311576.64417075296;1800596.2207590658;0;285;306;159;341;368;319;9;187;191;1891697648005.4841;756022972149.6797;1491871317415.0627;41427.502669995985;9168.933491276795;-0.0;22432.917939579977;7076450.017274356;1346518.7145829506;0.0;7114212.706279692;3.2582947433274447;0.20609799101243806
9096;2019-08-08 01:19:45.122;808;814;255;255;229;66;217;48;-2;46;637;250;-1;65;243;180;280;751;218;240;217;22;673;386;366;142;390;287;672;695.0;0.0;957.0;238.0;0.0;98;1;98;1;0;0;1;0;0;0;1;0;1;0;0;25425.33984375;13178.353515625;6652.1181640625;2254.08032226562;528.0;320197;623.0;0.0;Calculated values ==>;1565219985.122;353.96000000000004;354.56000000000006;298.66;298.66;296.06;279.76000000000005;277.0612115527968;294.86;277.96000000000004;272.96000000000004;277.76000000000005;336.86;298.16;273.06;279.66;297.46000000000004;291.16;301.16;348.26;297.16;294.86;335.46000000000004;325.96000000000004;275.36;242.98782864720522;265.9988726020314;277.0612115527968;294.96000000000004;6730000.0;3860000.0;3660000.0;1420000.0;3900000.0;2870000.0;6720000.0;0.11583333333333333;0.0;0.1595;0.03966666666666666;0.0;0.11583333333333333;0.0;13178.353515625;6652.1181640625;2254.08032226562;25425.33984375;504734.2049600537;505624.31117455225;274132.990087676;274132.990087676;261839.25284932682;428316.9747201074;460977.98918730504;444592.10313940083;473014.70512905536;518112.7503013276;476083.6432888624;444732.6635771306;453633.6858551464;460844.14750190167;452454.7841069883;396102.9752132405;497086.1369372453;464061.0944748599;460977.98918730504;261333.34086894934;221596.04284303306;470647.8646651888;209426.799459214;209426.799459214;276.9499153636714;5475268.166213275;2628726.9345682357;311614.10581393825;1800708.8539878442;0;285;306;159;341;368;319;9;187;191;1891916351650.22;756108773579.576;1492043220279.855;37508.8659369898;10361.768919837;-0.0;29138.012810170545;7077107.831308671;1346681.4731487774;0.0;7114642.47119805;3.486991615686242;0.1989764869462768
9097;2019-08-08 01:20:45.132;779;787;258;258;227;44;214;48;11;48;639;251;7;60;243;173;281;743;218;240;213;17;752;357;338;140;360;283;748;329.0;-1.0;1432.0;117.0;0.0;0;1;98;1;0;0;1;1;0;0;1;0;1;0;0;43051.09765625;14693.3583984375;21806.244140625;2223.96899414062;526.0;320198;621.0;0.0;Calculated values ==>;1565220045.132;351.06000000000006;351.86;298.96000000000004;298.96000000000004;295.86;277.56;274.0616903277293;294.56;277.96000000000004;274.26000000000005;277.96000000000004;337.06;298.26000000000005;273.86;279.16;297.46000000000004;290.46000000000004;301.26000000000005;347.46000000000004;297.16;294.46000000000004;335.26000000000005;325.76000000000005;274.86;242.56692532238324;265.49620691782997;274.0616903277293;294.96000000000004;7520000.0;3570000.0000000005;3379999.9999999995;1400000.0;3600000.0;2830000.0;7480000.0;0.05483333333333333;0.0;0.23866666666666667;0.0195;0.0;0.05483333333333333;0.0;14693.3583984375;21806.244140625;2223.96899414062;43051.09765625;493291.3861277191;494843.22248597344;268999.4366225023;268999.4366225023;257277.890937246;430346.717906069;464788.6342995954;447171.1602788488;473471.4621678974;518656.1975505094;476704.0699169559;446624.1673824424;453671.38646819635;465335.1870322967;456378.44897120155;279328.3362714605;488369.74948939506;468088.86216383567;464660.4023771773;260496.36997498586;220759.83610629753;470422.9394058528;202044.55898017762;202044.55898017762;273.9877864985533;5475838.898298514;2628959.23754486;311651.429111082;1800946.0465325154;0;285;306;159;342;368;319;9;187;191;1892127586850.1865;756193387679.5626;1492214248779.828;58503.54884328285;5233.378418300666;-0.0;14400.10207960215;7077908.068115623;1346811.4543698346;0.0;7115005.3492916785;2.017815667498229;0.1389978533947972
