;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9098;2019-08-08 01:21:45.093;792;802;251;250;215;35;211;36;27;46;653;252;21;59;243;159;281;756;218;239;210;14;763;351;343;135;354;269;759;1726.0;-1.0;285.0;33.0;0.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;43499.65625;14863.5966796875;22205.3359375;2129.35668945312;525.0;320199;620.0;0.0;Calculated values ==>;1565220105.093;352.36;353.36;298.26000000000005;298.16;294.66;276.66;273.4187578820637;294.26000000000005;276.76000000000005;275.86;277.76000000000005;338.46000000000004;298.36;275.26000000000005;279.06;297.46000000000004;289.06;301.26000000000005;348.76;297.06;294.16;335.16;325.66;274.56;241.49495122638035;263.6948088759802;273.4187578820637;294.96000000000004;7630000.0;3510000.0;3429999.9999999995;1350000.0;3540000.0;2690000.0;7590000.000000001;0.2876666666666667;0.0;0.0475;0.0055000000000000005;0.0;0.2876666666666667;0.0;14863.5966796875;22205.3359375;2129.35668945312;43499.65625;494121.15450886864;495959.0737991978;265522.0872589219;265136.5221718707;252833.63013361787;430735.4089219946;463664.2629044625;451849.7183268412;473923.1613037276;521264.5098498967;478561.9218276729;451076.2780398682;455902.093392346;466201.75019206293;455430.03789196967;278215.959044681;489191.06081526837;467258.10903659824;463534.42477838293;260077.89159075968;220341.7376933702;470799.25106629904;200606.3564952528;200606.3564952528;273.39898196782207;5476559.68576407;2629205.38540353;311687.6832445771;1801312.5713035646;0;285;306;159;342;368;319;9;187;191;1892331754055.0696;756275834054.5154;1492379741139.7332;11934.059687000448;1486.0609201407544;-0.0;75635.64097611378;7078494.666649327;1346867.4133006597;0.0;7115755.159456438;2.271929799961142;0.003896478581733721
9099;2019-08-08 01:22:45.143;822;831;239;237;204;31;209;30;38;43;665;251;33;62;243;153;281;770;219;235;209;13;737;346;341;129;350;258;732;1516.0;-1.0;-1.0;0.0;0.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;40727.0703125;14353.5732421875;21411.029296875;2070.76928710938;523.0;320200;618.0;0.0;Calculated values ==>;1565220165.143;355.36;356.26;297.06;296.86;293.56;276.26000000000005;272.8767566201714;294.06;276.16;276.96000000000004;277.46000000000004;339.66;298.26000000000005;276.46000000000004;279.36;297.46000000000004;288.46000000000004;301.26000000000005;350.16;296.66;294.06;334.96000000000004;325.46000000000004;274.46000000000004;240.16925963744896;262.23063862743834;272.8767566201714;295.06;7370000.0;3460000.0;3410000.0;1290000.0;3500000.0;2580000.0;7320000.0;0.25266666666666665;0.0;0.0;0.0;0.0;0.25266666666666665;0.0;14353.5732421875;21411.029296875;2070.76928710938;40727.0703125;500855.75121799356;502563.29476489243;262379.07387371117;261622.27592862092;250188.34381950047;431051.2098666511;463702.17268927145;455123.1767134581;474404.2798038372;523388.7688202067;479797.36880883964;454503.73903592775;458062.3058009886;466774.01648519514;455435.2880278432;281063.7045768428;493941.4232513759;467034.0695859527;463702.17268927145;259240.94887492666;219505.55070137876;471501.512214833;199333.85361727496;199333.85361727496;272.8767566201714;5477262.160059356;2629449.0647163657;311722.7134618955;1801676.3439049874;0;285;306;159;342;368;319;9;187;191;1892537125054.9065;756355100054.4524;1492537972889.6074;0.0;0.0;-0.0;66797.06195219111;7078594.200022054;1346879.8074615186;0.0;7116943.087762557;1.7654659840288802;-0.024137576047728794
9100;2019-08-08 01:23:45.104;836;843;240;238;203;23;208;24;44;40;672;252;40;63;243;149;281;766;219;234;208;14;715;336;341;131;340;247;712;484.0;-1.0;252.0;47.0;0.0;0;100;54;1;0;0;1;1;0;0;1;0;0;0;0;35097.5;10448.416015625;20703.890625;1141.33056640625;522.0;320201;617.0;0.0;Calculated values ==>;1565220225.104;356.76;357.46000000000004;297.16;296.96000000000004;293.46000000000004;275.46000000000004;271.77519066394296;293.96000000000004;275.56;277.56;277.16;340.36;298.36;277.16;279.46000000000004;297.46000000000004;288.06;301.26000000000005;349.76;296.56;293.96000000000004;334.86;325.36;274.56;240.61611355647437;260.72004837742526;271.77519066394296;295.06;7150000.0;3360000.0;3410000.0;1310000.0;3400000.0;2470000.0;7120000.0;0.08066666666666666;0.0;0.042;0.007833333333333333;0.0;0.08066666666666666;0.0;10448.416015625;20703.890625;1141.33056640625;35097.5;504770.32903899055;505986.4089286099;263888.9301863343;263091.5058181036;250547.1562901905;431660.74602318485;463572.6479362492;457658.0576764345;473856.7996405058;524980.7885641841;481232.8081389586;457177.9917971519;459920.2421717184;468186.286954261;456547.6138721864;284322.36360591615;495317.4561988796;466907.1373596842;463572.6479362492;258822.4845140824;219087.46209138638;471332.97713222547;196512.806123443;196512.806123443;271.71460085566633;5477893.620764353;2629655.6136167753;311749.46356189164;1802027.0734497139;0;285;306;159;342;368;319;9;187;191;1892741592065.6025;756433049354.7177;1492689374415.1228;10968.100565225644;2152.7580062354623;-0.0;21542.827239566366;7078685.541449863;1346897.735450859;0.0;7117678.775000593;1.073390575016437;0.029777413747507853
9101;2019-08-08 01:24:45.124;837;829;244;243;214;22;209;18;49;38;673;253;45;70;243;150;281;697;220;233;209;17;646;338;340;136;343;256;647;-2.0;-2.0;1245.0;270.0;0.0;50;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15674.560546875;6288.26806640625;4937.3134765625;1167.40246582031;520.0;320202;615.0;0.0;Calculated values ==>;1565220285.124;356.86;356.06000000000006;297.56;297.46000000000004;294.56;275.36;271.99741764416325;294.06;274.96000000000004;278.06;276.96000000000004;340.46000000000004;298.46000000000004;277.66;280.16;297.46000000000004;288.16;301.26000000000005;342.86;296.46000000000004;294.06;334.66;325.16;274.86;241.71165711629368;261.9595390733887;271.99741764416325;295.16;6459999.999999999;3379999.9999999995;3400000.0;1360000.0;3429999.9999999995;2560000.0;6470000.0;0.0;0.0;0.2075;0.045000000000000005;0.0;0.0;0.0;6288.26806640625;4937.3134765625;1167.40246582031;15674.560546875;510903.989840032;509783.07768698497;270842.75945138914;270300.41058411327;257273.41442427406;431541.1909327263;463850.5672341503;456804.1626795621;473013.45329280203;524366.6531232714;480259.9003874981;456315.5696674215;459345.5208588711;467765.31312877557;456353.66160076036;410381.4814753452;492070.820303397;466922.5159107346;463850.5672341503;257985.5697089033;218251.29456621417;470959.3386274875;196834.7465254398;196512.806123443;271.85128420111283;5478316.862302277;2629795.1324748704;311768.70941696805;1802240.8213760592;0;285;306;159;342;368;319;9;187;191;1892945960165.5376;756513176054.6921;1492840324715.075;53943.65385198037;12335.606644592146;-0.0;0.0;7079226.65304693;1347018.5120683683;0.0;7117858.358402052;5.348127654289516;0.5251610146786806
9102;2019-08-08 01:25:45.095;828;798;240;238;228;28;210;17;54;35;671;255;50;85;243;158;281;558;219;233;210;20;623;342;344;141;347;268;624;-1.0;-1.0;1089.0;302.0;0.0;1;100;5;1;0;0;1;0;0;0;1;0;0;0;0;13694.583984375;6298.09228515625;3206.78955078125;1205.9765625;519.0;320203;613.0;0.0;Calculated values ==>;1565220345.095;355.96000000000004;352.96000000000004;297.16;296.96000000000004;295.96000000000004;275.96000000000004;272.43898195401505;294.16;274.86;278.56;276.66;340.26;298.66;278.16;281.66;297.46000000000004;288.96000000000004;301.26000000000005;328.96000000000004;296.46000000000004;294.16;334.46000000000004;325.06;275.16;242.77792619122317;263.56353331371673;272.43898195401505;295.06;6230000.0;3420000.0000000005;3440000.0;1410000.0;3470000.0000000005;2680000.0;6240000.0;0.0;0.0;0.18150000000000002;0.050333333333333334;0.0;0.0;0.0;6298.09228515625;3206.78955078125;1205.9765625;13694.583984375;511708.9768718854;507774.5640174536;400873.84508136206;399625.30830329144;264841.05405945197;431298.55289687274;463385.3880766306;455443.32401979016;472063.34231996303;523200.55565698893;479020.14247292816;454942.16164491663;459272.5380937317;467200.42356043623;456783.39717099577;418792.18885514943;474444.1523247424;466351.2955456792;463385.3880766306;257148.6733736563;217833.21561994078;470584.5501933917;197948.8530475727;196512.806123443;272.3114912109836;5478561.486880804;2629899.9681159942;311788.47801607964;1802308.6560986002;0;285;306;159;342;368;319;9;187;191;1893151060985.3875;756596235889.6313;1492997448734.96;46735.24648145748;13722.663423006221;-0.0;0.0;7080065.238370191;1347235.5593618518;0.0;7117858.358402052;5.644543850312062;0.573992799140722
9103;2019-08-08 01:26:45.105;813;785;237;236;232;30;211;18;57;33;670;254;54;92;242;165;281;484;218;232;210;22;626;339;344;148;344;272;627;-2.0;-1.0;0.0;114.0;0.0;1;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14039.1259765625;7021.43212890625;3257.830078125;1205.25122070312;517.0;320204;612.0;0.0;Calculated values ==>;1565220405.105;354.46000000000004;351.66;296.86;296.76000000000005;296.36;276.16;272.10816812424576;294.26000000000005;274.96000000000004;278.86;276.46000000000004;340.16;298.56;278.56;282.36;297.36;289.66;301.26000000000005;321.56;296.36;294.16;334.36;324.86;275.36;244.22491754036054;264.08650396036035;272.10816812424576;294.96000000000004;6260000.0;3390000.0;3440000.0;1480000.0;3440000.0;2720000.0;6270000.0;0.0;0.0;0.0;0.019;0.0;0.0;0.0;7021.43212890625;3257.830078125;1205.25122070312;14039.1259765625;509532.1670522794;505821.8943424132;269182.11164603656;268636.97909552313;266550.4475981158;431480.97241316177;463515.49129032175;455151.83698219666;470935.02280441386;522775.18562947086;478415.9149749225;454773.307598347;459499.0963885439;467497.5819121511;458215.6686850005;417792.5492166279;462219.40016214055;466223.4527813042;463385.3880766306;256730.23209357203;216997.06728235667;469838.3355584004;196371.90264516353;196512.806123443;271.67001114628846;5478792.639649483;2630010.9826521;311808.574929864;1802362.536907471;0;285;306;159;342;368;319;9;187;191;1893357495385.3547;756682950339.6176;1493159475734.9343;0.0;5195.8622253515;-0.0;0.0;7080454.76366754;1347393.2400179598;0.0;7117858.358402052;0.452423366305082;0.07891964036562074
9104;2019-08-08 01:27:45.096;798;787;242;241;238;28;211;18;60;31;664;253;58;99;243;169;281;511;217;234;211;23;638;334;339;141;339;277;640;208.0;0.0;182.0;0.0;0.0;1;1;34;1;0;0;1;0;0;0;1;0;1;0;0;16254.5927734375;8145.7802734375;3353.72802734375;2175.61352539062;515.0;320205;610.0;0.0;Calculated values ==>;1565220465.096;352.96000000000004;351.86;297.36;297.26000000000005;296.96000000000004;275.96000000000004;271.55198750734434;294.26000000000005;274.96000000000004;279.16;276.26000000000005;339.56000000000006;298.46000000000004;278.96000000000004;283.06;297.46000000000004;290.06;301.26000000000005;324.26000000000005;296.56;294.26000000000005;334.16;324.66;275.46000000000004;242.77792619122317;264.73235714968143;271.55198750734434;294.86;6380000.0;3340000.0;3390000.0;1410000.0;3390000.0;2770000.0;6400000.0;0.034666666666666665;0.0;0.030333333333333334;0.0;0.0;0.034666666666666665;0.0;8145.7802734375;3353.72802734375;2175.61352539062;16254.5927734375;506535.9132050366;504915.17087293376;270511.97532070254;269963.9782592857;268377.5793580552;431779.12508338504;464256.3531902463;454691.5424637614;471669.41905304807;521749.5257882493;477683.06752298697;454436.7528742885;459573.8771863989;468326.10547454766;459542.9189711974;413522.23000238946;464876.8452166618;467191.20752774295;464256.3531902463;255893.36323571714;216160.93158060662;470880.6574889378;196126.4230796253;196126.4230796253;271.55198750734434;5479045.04943832;2630137.357129638;311836.7445766376;1802417.6249605112;0;285;306;159;342;368;319;9;187;192;1893562364650.14;756769637334.5266;1493324151029.7615;7843.141954652128;0.0;-0.0;9295.170910501527;7080520.113379832;1347436.5323749646;0.0;7117935.806540594;1.2532475456528527;0.03583700360785233
9105;2019-08-08 01:28:45.126;790;791;245;248;238;24;212;16;63;27;660;252;61;106;243;171;281;586;218;237;211;23;660;325;330;135;329;279;662;-2.0;-1.0;1054.0;2.0;0.0;1;1;46;1;0;0;1;0;0;0;1;0;1;0;0;17977.560546875;9228.953125;3583.08642578125;2238.11474609375;513.0;320206;608.0;0.0;Calculated values ==>;1565220525.126;352.16;352.26;297.66;297.96000000000004;296.96000000000004;275.56;270.5352231155435;294.36;274.76000000000005;279.46000000000004;275.86;339.16;298.36;279.26000000000005;283.76000000000005;297.46000000000004;290.26000000000005;301.26000000000005;331.76000000000005;296.86;294.26000000000005;333.96000000000004;324.46000000000004;275.46000000000004;241.49495122638035;264.9883086891361;270.5352231155435;294.96000000000004;6600000.0;3250000.0;3300000.0;1350000.0;3290000.0;2790000.0;6620000.0;0.0;0.0;0.17566666666666667;0.0003333333333333333;0.0;0.0;0.0;9228.953125;3583.08642578125;2238.11474609375;17977.560546875;503502.19002791925;503453.97167800623;269840.0163018684;271400.1691264291;266449.35022100306;432297.2667888766;465697.920386342;454736.5862419578;472070.4381999017;521171.5985591111;477320.09978473827;454481.1866346143;460123.37107001926;469710.69464536844;461204.47661341436;404089.23400278285;474055.6580409845;468829.6500331512;465571.4825693321;255056.51255035817;215324.80838970217;471679.62040862173;193687.93607995872;196126.4230796253;270.53492312643334;5479330.460016492;2630282.2189692785;311873.54403608356;1802475.4606509865;0;285;306;159;342;368;319;9;187;192;1893763165000.0442;756852478734.4872;1493491034429.682;45857.546211791174;92.66389477622101;-0.0;0.0;7080967.842867207;1347437.3049601868;0.0;7118013.305028024;3.0531388051023804;0.24436404821857877
9106;2019-08-08 01:29:45.147;793;796;254;254;237;19;212;4;65;23;670;252;63;104;243;171;281;655;220;239;212;23;689;319;324;127;324;277;692;220.0;-1.0;407.0;137.0;0.0;1;1;50;1;0;0;1;0;0;0;1;0;1;0;0;20150.482421875;9917.7119140625;3831.40380859375;2239.52172851562;511.0;320207;606.0;0.0;Calculated values ==>;1565220585.147;352.46000000000004;352.76;298.56;298.56;296.86;275.06;269.84581860846123;294.36;273.56;279.66;275.46000000000004;340.16;298.36;279.46000000000004;283.56;297.46000000000004;290.26000000000005;301.26000000000005;338.66;297.06;294.36;333.76000000000005;324.26000000000005;275.46000000000004;239.71726792356844;264.73235714968143;269.84581860846123;295.16;6890000.000000001;3190000.0;3240000.0;1270000.0;3240000.0;2770000.0;6920000.0;0.03666666666666667;0.0;0.06783333333333334;0.022833333333333334;0.0;0.03666666666666667;0.0;9917.7119140625;3831.40380859375;2239.52172851562;20150.482421875;501251.97806763055;501385.7937483551;271536.43277103687;271536.43277103687;263891.89432915143;432629.4295301525;466560.5540985758;455326.5121067421;472732.55357896426;522371.05015943054;477569.9096374288;455072.8645904201;460188.9280356586;470393.9601541333;462121.0644303899;383143.2471054056;481142.2263634667;469903.65530519845;466560.5540985758;254219.67992080047;214488.6975840042;472732.55357896426;192047.06157970574;192047.06157970574;269.84581860846123;5479648.304915468;2630441.830356101;311910.87073323637;1802537.2696953542;0;285;306;159;342;368;319;9;187;192;1893959433670.5244;756931106244.6796;1493657892810.09;17859.122727417303;6408.985400649736;-0.0;10065.494725691902;7081499.000949951;1347491.5043342584;0.0;7118097.213508637;2.1473751568019015;0.15185036248006717
9107;2019-08-08 01:30:45.107;807;805;259;261;230;19;213;0;67;20;685;253;65;95;243;170;281;703;218;240;212;25;712;320;324;133;324;272;715;-2.0;-1.0;1148.0;285.0;0.0;1;100;45;1;0;0;0;0;0;0;1;0;0;0;0;17296.701171875;9814.865234375;0.0;1275.76647949219;509.0;320208;604.0;0.0;Calculated values ==>;1565220645.107;353.86;353.66;299.06;299.26000000000005;296.16;275.06;269.9613774848165;294.46000000000004;273.16;279.86;275.16;341.66;298.46000000000004;279.66;282.66;297.46000000000004;290.16;301.26000000000005;343.46000000000004;297.16;294.36;333.56;324.06;275.66;241.05796691057077;264.08650396036035;269.9613774848165;294.96000000000004;7120000.0;3200000.0;3240000.0;1330000.0;3240000.0;2720000.0;7150000.0;0.0;0.0;0.19133333333333333;0.0475;0.0;0.0;0.0;9814.865234375;0.0;1275.76647949219;17296.701171875;501059.73851064965;500506.5099154158;271916.37282047333;272873.7565694928;259857.0363056832;432574.8076454491;466685.4657643391;456406.55620663636;471651.78204872925;524322.4443390903;478303.6089632323;456156.46186477825;459866.23335163214;470393.9601541333;461841.19699378236;284868.8668986095;485845.62683569005;470026.3464836396;466560.5540985758;253382.8652305231;213652.59903751023;472138.9942397944;192418.5102707538;192047.06157970574;269.96137748481647;5479960.156739039;2630606.1588736805;311940.14527227613;1802569.1767748694;0;285;306;159;342;368;319;9;187;192;1894153704070.648;757009054244.7291;1493822483010.1948;50509.71278906554;13286.722988529427;-0.0;0.0;7082068.36141942;1347655.5258170038;0.0;7118181.036711989;5.752281513218674;0.5726197233653594
9108;2019-08-08 01:31:45.118;830;815;262;263;232;25;213;1;68;19;697;253;66;89;243;172;281;730;217;238;213;27;709;330;331;134;335;268;712;345.0;-1.0;1282.0;402.0;0.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;18259.095703125;8974.818359375;0.0;1248.76892089844;507.0;320209;601.0;0.0;Calculated values ==>;1565220705.118;356.16;354.66;299.36;299.46000000000004;296.36;275.66;271.1026128081217;294.46000000000004;273.26000000000005;279.96000000000004;275.06;342.86;298.46000000000004;279.76000000000005;282.06;297.46000000000004;290.36;301.26000000000005;346.16;296.96000000000004;294.46000000000004;333.26000000000005;323.86;275.86;241.2770596917726;263.56353331371673;271.1026128081217;294.86;7090000.000000001;3300000.0;3310000.0;1340000.0;3350000.0;2680000.0;7120000.0;0.0575;0.0;0.21366666666666667;0.06699999999999999;0.0;0.0575;0.0;8974.818359375;0.0;1248.76892089844;18259.095703125;504486.18613207847;502163.30443513364;273640.4846240922;274141.5711110814;260763.799401283;432012.3539207929;465679.76892613;457184.2757992178;471421.5176682964;525874.1396487146;478796.83730632777;456936.7813661786;459760.03826864855;468882.88291581895;460562.0620778531;285451.02760372305;490141.7992886244;468815.10073000914;465679.76892613;252127.67657613798;212816.51262364245;472202.2088784924;195201.2069559875;195201.2069559875;271.1026128081217;5480256.5093672825;2630762.768276542;311961.1869241797;1802569.1767748694;0;285;306;159;342;368;319;9;187;192;1894350240095.3794;757089168929.6196;1493984512709.9734;55977.04904283688;18559.067128807827;-0.0;15552.517313283197;7082955.913788248;1347920.9560542426;0.0;7118310.664783546;8.811841774829393;0.7292978257976415
9109;2019-08-08 01:32:45.098;852;825;253;257;243;32;215;3;70;18;699;253;68;91;240;174;281;736;217;238;215;29;703;341;342;140;345;271;706;326.0;-1.0;971.0;310.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;18261.69140625;9007.0146484375;0.0;1242.27392578125;504.0;320210;599.0;0.0;Calculated values ==>;1565220765.098;358.36;355.66;298.46000000000004;298.86;297.46000000000004;276.36;272.3289490889957;294.66;273.46000000000004;280.16;274.96000000000004;343.06000000000006;298.46000000000004;279.96000000000004;282.26000000000005;297.16;290.56;301.26000000000005;346.76;296.96000000000004;294.66;333.06;323.56;276.06;242.56692532238324;263.95629194202945;272.3289490889957;294.86;7030000.0;3410000.0;3420000.0000000005;1400000.0;3450000.0;2710000.0;7059999.999999999;0.05433333333333333;0.0;0.16183333333333336;0.051666666666666666;0.0;0.05433333333333333;0.0;9007.0146484375;0.0;1242.27392578125;18261.69140625;507982.51737550815;504073.24306747195;269863.0837919437;271741.1949564907;265490.3877194831;431359.6534126046;464329.974604391;456944.1368567838;470521.56202125014;525843.5580248717;478427.1809648237;456695.2632700159;459533.7565437192;467101.7131086351;459101.274899883;286748.3891010844;491620.2431025427;467272.8237848149;464329.974604391;251290.9062238717;211562.405474017;471605.12922355125;198212.15752148302;198212.15752148302;272.3289490889957;5480560.747813326;2630912.5669354517;311981.93869501184;1802569.1767748694;0;285;306;159;342;368;319;9;187;192;1894552072795.4436;757171341529.6458;1494146158810.025;41871.45865576285;14125.303537940192;-0.0;14459.068061504668;7083771.046217918;1348193.235019967;0.0;7118560.6779629;6.874216658552634;0.544326248974509
9110;2019-08-08 01:33:45.109;869;835;244;248;247;41;216;4;71;17;692;252;70;93;239;177;281;747;219;237;216;31;715;350;351;147;355;275;718;319.0;-1.0;1060.0;296.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;17773.890625;10081.5078125;0.0;1232.39074707031;502.0;320211;596.0;0.0;Calculated values ==>;1565220825.109;360.06000000000006;356.66;297.56;297.96000000000004;297.86;277.26000000000005;273.3108153835814;294.76000000000005;273.56;280.26000000000005;274.86;342.36;298.36;280.16;282.46000000000004;297.06;290.86;301.26000000000005;347.86;296.86;294.76000000000005;332.76000000000005;323.36;276.26000000000005;244.02132995426717;264.4750485637546;273.3108153835814;295.06;7150000.0;3500000.0;3510000.0;1470000.0;3550000.0;2750000.0;7180000.0;0.05316666666666667;0.0;0.17666666666666667;0.04933333333333333;0.0;0.05316666666666667;0.0;10081.5078125;0.0;1232.39074707031;17773.890625;509230.10467747157;504367.3377327425;265143.42016845325;266798.41845664725;266379.69357322354;430799.1582183253;463123.7929140055;456414.30994734116;469475.28080483334;524805.8962788061;477818.99087604735;456288.82050964853;459149.3696249526;465539.2008351387;458068.5424962497;284322.36360591615;492003.41414242325;465858.469322466;463123.7929140055;250035.78352995744;210726.34883551928;470869.87217656494;200639.25864966353;200639.25864966353;273.31081538358137;5480861.0993842045;2631071.6671187626;312002.5646813284;1802569.1767748694;0;285;306;159;342;368;319;9;187;192;1894760010910.1594;757257457314.5281;1494309988839.801;45186.92572925638;13331.376933993803;-0.0;13955.427738387516;7084496.665759333;1348422.0826379599;0.0;7118797.508838611;6.40572566742106;0.5095105520177913
9111;2019-08-08 01:34:45.119;881;848;235;237;238;51;218;7;64;17;680;251;67;95;237;180;281;764;218;237;218;32;710;362;361;143;366;281;712;608.0;-1.0;889.0;282.0;0.0;0;0;69;1;0;0;0;0;0;0;1;1;0;0;0;18581.103515625;11531.1865234375;0.0;2206.61962890625;499.0;320212;594.0;0.0;Calculated values ==>;1565220885.119;361.26;357.96000000000004;296.66;296.86;296.96000000000004;278.26000000000005;274.5913991737795;294.96000000000004;273.86;279.56;274.86;341.16;298.26000000000005;279.86;282.66;296.86;291.16;301.26000000000005;349.56000000000006;296.86;294.96000000000004;332.56;323.06;276.36;243.1966462407574;265.2429198363724;274.5913991737795;294.96000000000004;7100000.0;3620000.0000000005;3610000.0;1430000.0;3660000.0;2810000.0;7120000.0;0.10133333333333333;0.0;0.14816666666666667;0.047;0.0;0.10133333333333333;0.0;11531.1865234375;0.0;2206.61962890625;18581.103515625;511252.9481365194;506662.97571734386;261916.07685351584;262697.00983657123;263091.5058181036;430014.67791919125;461879.0317285414;454526.7083658545;470018.21299050737;523084.6780268976;476955.69017693074;454910.54114744224;458444.6961230841;463662.6014702889;456529.09967249434;285252.67071014346;495033.3886958491;464401.7568174532;461879.0317285414;249199.05678690012;209472.28574929133;471502.6223741309;203776.6920752498;203776.6920752498;274.59139917377945;5481164.108161709;2631251.802922498;312031.22787752695;1802569.1767748694;0;285;306;159;342;368;319;9;188;192;1894973646510.1255;757344471814.5143;1494476816639.7744;37152.794080391264;12583.11872404741;-0.0;26154.37041820022;7085182.944451693;1348638.0727607643;0.0;7119131.812864582;5.524192318705237;0.3490479022023124
9112;2019-08-08 01:35:45.140;889;859;228;229;219;67;220;15;48;17;658;251;64;101;235;183;281;770;219;235;220;30;690;380;373;140;384;293;692;1353.0;-1.0;981.0;315.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;18983.06640625;13463.86328125;0.0;2314.3017578125;496.0;320213;592.0;0.0;Calculated values ==>;1565220945.14;362.06000000000006;359.06000000000006;295.96000000000004;296.06;295.06;279.86;276.4546675782219;295.16;274.66;277.96000000000004;274.86;338.96000000000004;298.26000000000005;279.56;283.26000000000005;296.66;291.46000000000004;301.26000000000005;350.16;296.66;295.16;332.36;322.76000000000005;276.16;242.56692532238324;266.74333088950624;276.4546675782219;295.06;6900000.0;3800000.0;3729999.9999999995;1400000.0;3840000.0;2930000.0;6920000.0;0.22549999999999998;0.0;0.1635;0.0525;0.0;0.22549999999999998;0.0;13463.86328125;0.0;2314.3017578125;18983.06640625;513965.7032037493;509858.2466946158;260289.69334290494;260678.47440791986;256900.46949607317;428757.65804586536;460302.2473299227;450328.8525424348;470422.9394058528;519812.61833843176;475434.5932160876;452463.5468719667;457269.3103394811;460661.5868350986;453935.38129860454;381849.1296921583;497801.6194505483;462345.0405186348;460302.2473299227;248362.34728340767;208218.24852204052;471703.5210853088;208344.24124410443;208344.24124410443;276.4546675782219;5481477.252473987;2631460.1679069423;312068.9154085292;1802569.1767748694;0;285;306;159;342;368;319;9;188;192;1895193923580.6646;757429401529.722;1494649076910.1958;39564.48394727702;13826.362191663231;-0.0;56816.53037235201;7085822.478862217;1348858.2287965866;0.0;7119823.47903799;6.984803127515043;0.30511168944145917
9113;2019-08-08 01:36:45.120;883;861;225;225;200;84;217;34;48;22;667;252;70;101;233;186;281;740;218;232;217;29;696;390;377;138;395;309;694;1444.0;-1.0;982.0;299.0;0.0;0;0;32;1;0;1;0;0;0;0;1;1;0;0;0;29841.703125;25322.77734375;0.0;2429.26513671875;493.0;320214;589.0;0.0;Calculated values ==>;1565221005.12;361.46000000000004;359.26;295.66;295.66;293.16;281.56;277.46169734231523;294.86;276.56;277.96000000000004;275.36;339.86;298.36;280.16;283.26000000000005;296.46000000000004;291.76000000000005;301.26000000000005;347.16;296.36;294.86;332.06;322.46000000000004;276.06;242.14157278889297;268.67533136820026;277.46169734231523;294.96000000000004;6959999.999999999;3900000.0;3770000.0000000005;1380000.0;3950000.0;3090000.0;6940000.000000001;0.24066666666666667;0.0;0.16366666666666668;0.049833333333333334;0.0;0.24066666666666667;0.0;25322.77734375;0.0;2429.26513671875;29841.703125;512684.94722446875;509952.7029360754;259036.2583858814;259036.2583858814;250195.32707252895;428017.0890761298;459260.6831853077;447361.7092104105;471182.93757713656;519437.46761487576;473481.22627875896;450428.53549585945;454616.3993458948;458653.273200047;452648.02534097177;288581.82859024534;493393.63695596217;461327.74381119036;459260.6831853077;247107.31509690773;206964.23671620517;471870.034071972;210817.76027122635;210817.76027122635;277.46169734231523;5481883.989927567;2631783.282170301;312108.4319559311;1802569.1767748694;0;285;307;159;342;368;319;9;188;192;1895418848579.842;757512773729.4171;1494829616709.5356;38714.359643046475;13009.104977737159;-0.0;59791.93011465558;7086474.585115186;1349081.7831458831;0.0;7120794.892292772;4.018277026417828;0.16297921469692486
9114;2019-08-08 01:37:45.131;843;838;235;235;209;86;202;56;53;33;695;252;52;75;233;180;281;754;220;228;202;29;727;401;381;137;405;293;721;1863.0;-2.0;1116.0;306.0;0.0;100;0;77;1;0;1;1;0;0;0;1;1;0;0;0;41937.84375;30085.291015625;7416.60498046875;2311.6650390625;490.0;320215;587.0;0.0;Calculated values ==>;1565221065.131;357.46000000000004;356.96000000000004;296.66;296.66;294.06;281.76000000000005;278.54751220026105;293.36;278.76000000000005;278.46000000000004;276.46000000000004;342.66;298.36;278.36;280.66;296.46000000000004;291.16;301.26000000000005;348.56000000000006;295.96000000000004;293.36;331.86;322.16;276.06;241.92719264551067;266.74333088950624;278.54751220026105;295.16;7270000.0;4010000.0;3810000.0;1370000.0;4050000.0;2930000.0;7209999.999999999;0.3105;0.0;0.186;0.051000000000000004;0.0;0.3105;0.0;30085.291015625;7416.60498046875;2311.6650390625;41937.84375;504664.29829192423;504511.1559021762;261434.8457220158;261434.8457220158;252211.61401177285;427166.96342816413;456505.1306660798;450999.97882018436;472393.7743832905;523682.7027959588;475550.5141898108;450866.05441559193;453910.3264919005;457041.3440196803;449769.4063685507;282410.83593497286;492716.190333885;460158.4046229807;456505.1306660798;246270.64818160105;205710.24989127388;472002.15594002855;213487.1594766587;213487.1594766587;278.5342185999568;5482482.262482948;2632245.1007257146;312147.94695058675;1802630.9931474586;0;285;307;160;342;368;319;9;188;192;1895646290270.4348;757595288854.6322;1495010249820.0063;44177.384397895774;13184.264819631862;-0.0;75457.08005431526;7087165.476290826;1349300.101245745;0.0;7121922.174010884;3.336017322202378;0.12216049478181096
9115;2019-08-08 01:38:45.121;824;824;245;245;216;76;69;67;65;44;716;253;47;62;233;171;281;767;218;218;71;29;742;391;368;137;392;291;721;1646.0;-2.0;870.0;202.0;0.0;23;0;98;1;0;1;1;1;0;0;1;1;0;0;0;58901.87890625;32335.521484375;21770.248046875;2302.23803710938;488.0;320216;586.0;0.0;Calculated values ==>;1565221125.121;355.56000000000006;355.56000000000006;297.66;297.66;294.76000000000005;280.76000000000005;277.5613417927498;280.06;279.86;279.66;277.56;344.76;298.46000000000004;277.86;279.36;296.46000000000004;290.26000000000005;301.26000000000005;349.86;294.96000000000004;280.26000000000005;331.76000000000005;321.96000000000004;276.06;241.92719264551067;266.49643012054327;277.5613417927498;294.96000000000004;7420000.0;3910000.0;3679999.9999999995;1370000.0;3920000.0000000005;2910000.0;7209999.999999999;0.2743333333333334;0.0;0.145;0.033666666666666664;0.0;0.2743333333333334;0.0;32335.521484375;21770.248046875;2302.23803710938;58901.87890625;500678.99719273736;502587.7064179675;265365.66302535153;265365.66302535153;254580.75592157227;427941.3511905804;438436.9853406204;452943.6503242668;473469.3076824459;526029.8706264076;475921.1151868864;450555.58366250416;452548.7933289353;459129.64181251224;450206.4586761553;280452.29424036393;494584.5810451124;460804.8696675609;438777.38097089494;245852.32104278926;204874.27233412856;472002.15594002855;210887.1814492508;210887.1814492508;277.5209640357965;5483322.4534500465;2632765.1874677246;312186.38973469555;1802874.1763854292;0;285;307;160;343;368;319;9;188;192;1895870952820.4705;757677475154.6453;1495185420620.0342;35098.18798687732;8790.870807856183;-0.0;62517.878068771046;7087825.995955843;1349483.1968549816;0.0;7123071.773696873;1.8863799919639563;0.061343581519751104
9116;2019-08-08 01:39:45.102;811;810;254;254;225;57;55;60;67;50;730;254;51;54;235;156;281;768;218;220;55;28;725;377;354;137;379;273;705;3475.0;0.0;341.0;39.0;0.0;98;0;98;1;0;1;1;1;0;0;1;1;0;0;0;61659.41015625;31647.08984375;24336.033203125;2130.58764648438;485.0;320217;586.0;0.0;Calculated values ==>;1565221185.102;354.26;354.16;298.56;298.56;295.66;278.86;276.14872888175563;278.66;279.16;279.86;278.16;346.16;298.56;278.26000000000005;278.56;296.66;288.76000000000005;301.26000000000005;349.96000000000004;295.16;278.66;331.76000000000005;321.66;275.96000000000004;241.92719264551067;264.2163659402789;276.14872888175563;294.96000000000004;7250000.0;3770000.0000000005;3540000.0;1370000.0;3790000.0;2730000.0;7050000.0;0.5791666666666667;0.0;0.05683333333333333;0.006500000000000001;0.0;0.5791666666666667;0.0;31647.08984375;24336.033203125;2130.58764648438;61659.41015625;500419.6521516616;502113.32250594324;270406.63925255777;270406.63925255777;258489.7252480801;428973.91024759493;439212.76576432196;456242.0255909057;474055.1135888039;528876.1469316761;478292.32503427286;454224.19252856105;454604.701866729;461431.67219560844;450475.2673311044;282703.9060531674;496276.9121986296;463201.08628054545;439212.76576432196;245852.32104278926;203620.32615720207;471904.2073218062;207400.6665939775;207400.6665939775;276.14050200740945;5484326.81271016;2633298.207051982;312223.31825095817;1803258.2737261506;0;285;307;160;343;368;319;9;188;192;1896087484230.2776;757759649124.5721;1495354567039.8835;14142.483902992084;1719.273014730887;-0.0;134257.84076949116;7088236.204947231;1349570.7536516567;0.0;7124711.052083141;2.5832044778439553;-0.007766368805475798
9117;2019-08-08 01:40:45.112;808;809;264;264;238;49;96;51;54;52;731;253;46;48;236;156;281;762;220;219;96;28;704;369;347;135;371;253;687;3147.0;-1.0;241.0;32.0;0.0;98;0;59;1;0;1;1;1;0;0;1;1;0;0;0;59529.125;27578.296875;23566.041015625;1981.06384277344;483.0;320218;586.0;0.0;Calculated values ==>;1565221245.112;353.96000000000004;354.06000000000006;299.56;299.56;296.96000000000004;278.06;275.3239800832674;282.76000000000005;278.26000000000005;278.56;278.36;346.26;298.46000000000004;277.76000000000005;277.96000000000004;296.76000000000005;288.76000000000005;301.26000000000005;349.36;295.06;282.76000000000005;331.76000000000005;321.46000000000004;275.96000000000004;241.49495122638035;261.54996906429363;275.3239800832674;295.16;7040000.000000001;3690000.0;3470000.0000000005;1350000.0;3710000.0;2530000.0;6870000.0;0.5245;0.0;0.04016666666666667;0.005333333333333333;0.0;0.5245;0.0;27578.296875;23566.041015625;1981.06384277344;59529.125;501930.0713289344;503609.48047225253;277518.94467605645;277518.94467605645;264635.14816834324;429537.3511455088;447082.63482373155;457896.1039097325;474507.02969162643;530506.7455465178;480621.86632353;456928.0333177049;457170.5879186281;462781.5299744728;451906.4528398867;286517.7858378155;497167.6542693096;464110.6385826896;447082.63482373155;245852.32104278926;202784.37528459195;472168.09959432366;205337.80430868745;205337.80430868745;275.31560993571196;5485336.885487045;2633791.834198708;312257.58772399026;1803657.5242085687;0;285;307;160;343;368;319;9;188;192;1896297819280.2441;757841262724.5592;1495512393339.8584;10144.425033975309;1423.0949081900596;-0.0;126795.16360514062;7088438.629586825;1349596.94441541;0.0;7126886.856359535;2.6044543482542983;-0.011752775138854494
9118;2019-08-08 01:41:45.153;803;805;263;262;235;43;140;45;36;51;720;254;35;47;236;155;281;743;217;215;140;27;694;362;341;131;365;244;682;3183.0;-1.0;999.0;95.0;0.0;98;0;1;1;0;1;1;1;0;0;1;1;0;0;0;56456.25;23375.673828125;23301.77734375;1924.7453613281198;480.0;320219;586.0;0.0;Calculated values ==>;1565221305.153;353.46000000000004;353.66;299.46000000000004;299.36;296.66;277.46000000000004;274.5913991737795;287.16;277.66;276.76000000000005;278.26000000000005;345.16;298.56;276.66;277.86;296.76000000000005;288.66;301.26000000000005;347.46000000000004;294.66;287.16;331.76000000000005;321.16;275.86;240.61611355647437;260.2995467637923;274.5913991737795;294.86;6940000.000000001;3620000.0000000005;3410000.0;1310000.0;3650000.0;2440000.0;6820000.0;0.5305;0.0;0.1665;0.01583333333333333;0.0;0.5305;0.0;23375.673828125;23301.77734375;1924.7453613281198;56456.25;502158.868290978;503520.8892449552;277587.6218472585;276975.5729491354;263698.3232152945;430014.67791919125;454480.2617820748;457184.4154580674;474921.47637731896;530077.2150713186;481807.0127737668;457064.6850885815;458495.91605372983;463678.2282813929;452988.6427295784;289199.31094489933;495001.55359548994;464477.10842694493;454480.2617820748;245852.32104278926;201530.46850934727;472596.2217928923;203489.74124614077;203489.74124614077;274.571448284308;5486304.090753045;2634216.740776694;312290.1583755073;1804048.3562485832;0;285;307;160;343;368;319;9;188;192;1896504360320.6838;757921117254.7291;1495661595225.176;42240.163256285785;4260.852608656898;-0.0;133150.471144313;7088875.466124635;1349644.3430117413;0.0;7129054.550233036;3.696365592993823;0.045046286790347584
9119;2019-08-08 01:42:45.133;796;800;256;255;225;37;159;38;28;48;705;255;28;53;237;153;281;743;215;218;159;25;683;355;335;132;358;253;675;3212.0;-1.0;428.0;51.0;0.0;97;0;98;1;0;0;1;1;0;0;1;1;0;0;0;46079.15234375;13336.302734375;22860.8828125;2007.91552734375;477.0;320220;586.0;0.0;Calculated values ==>;1565221365.133;352.76;353.16;298.76000000000005;298.66;295.66;276.86;273.8482719121499;289.06;276.96000000000004;275.96000000000004;277.96000000000004;343.66;298.66;275.96000000000004;278.46000000000004;296.86;288.46000000000004;301.26000000000005;347.46000000000004;294.96000000000004;289.06;331.76000000000005;320.86;275.66;240.83765695389522;261.54996906429363;273.8482719121499;294.66;6830000.0;3550000.0;3350000.0;1320000.0;3579999.9999999995;2530000.0;6750000.0;0.5353333333333333;0.0;0.07133333333333333;0.0085;0.0;0.5353333333333333;0.0;13336.302734375;22860.8828125;2007.91552734375;46079.15234375;502211.822233724;503480.9345802864;274346.04071786534;273787.14672608685;260052.64201338426;430477.46260093397;458055.18620850856;454728.16715069703;474503.22582331364;527864.0184252135;480840.616564922;454728.16715069703;457775.4055730413;464841.74997644586;453911.42381166504;389355.76347328234;495686.5801727948;465735.4042982245;458055.18620850856;245852.32104278926;200276.58477070546;472270.6324499597;201678.89953858577;201678.89953858577;273.8362415364058;5487158.267615557;2634522.5719358837;312322.91962540173;1804432.9168522006;0;285;307;160;343;368;319;9;188;192;1896707092719.9424;757999990954.4407;1495810645524.6309;18050.847756330604;2300.0297297466786;-0.0;137246.772130632;7089377.723739539;1349698.998806355;0.0;7131307.10948197;4.125042080390098;-0.00628271927391706
9120;2019-08-08 01:43:45.114;783;787;251;250;217;31;167;31;32;45;697;255;31;69;237;149;281;732;214;219;166;23;679;348;331;130;352;261;673;3985.0;-2.0;422.0;66.0;0.0;47;0;87;1;0;0;1;1;0;0;1;1;0;0;0;42644.515625;12427.802734375;20964.73828125;2082.81298828125;475.0;320221;585.0;0.0;Calculated values ==>;1565221425.114;351.46000000000004;351.86;298.26000000000005;298.16;294.86;276.26000000000005;273.0942459734351;289.86;276.26000000000005;276.36;277.66;342.86;298.66;276.26000000000005;280.06;296.86;288.06;301.26000000000005;346.36;295.06;289.76000000000005;331.66;320.66;275.46000000000004;240.39332010688793;262.63441904999945;273.0942459734351;294.56;6790000.000000001;3479999.9999999995;3310000.0;1300000.0;3520000.0000000005;2610000.0;6730000.0;0.6641666666666667;0.0;0.07033333333333333;0.011000000000000001;0.0;0.6641666666666667;0.0;12427.802734375;20964.73828125;2082.81298828125;42644.515625;500812.4787403207;501910.0107585632;271849.0403544047;271329.4701704175;257076.36948276692;430925.7729439634;459751.06519915897;453870.04285650403;474469.24523292336;526424.1579769194;479874.4213999213;453744.7720462681;458433.0642989305;465714.0611519236;454542.9148226432;392628.2663684849;494348.7355121691;466437.3389107958;459619.5772034101;245433.99809710225;199440.67485045042;472339.328242146;199832.51779281057;199832.51779281057;273.0818746360172;5487897.3973856745;2634737.20482684;312356.9982348257;1804798.014711497;0;285;307;160;343;368;319;9;188;192;1896906829450.5586;758078566064.683;1495964796695.1064;17867.305929479775;2997.57491494269;-0.0;172541.90529187318;7089676.946903828;1349743.1315320735;0.0;7133887.864303886;5.451863457514738;-0.020543957857469874
9121;2019-08-08 01:44:45.104;775;781;251;250;214;25;172;25;41;43;697;255;38;70;238;147;281;728;214;217;172;22;688;336;341;137;340;261;685;208.0;-1.0;1325.0;267.0;0.0;1;100;74;1;0;0;1;1;0;0;1;0;0;0;0;39959.34375;11581.8759765625;19901.77734375;1190.39624023438;473.0;320222;584.0;0.0;Calculated values ==>;1565221485.104;350.66;351.26;298.26000000000005;298.16;294.56;275.66;271.77519066394296;290.36;275.66;277.26000000000005;277.46000000000004;342.86;298.66;276.96000000000004;280.16;296.96000000000004;287.86;301.26000000000005;345.96000000000004;294.86;290.36;331.56;320.46000000000004;275.36;241.92719264551067;262.63441904999945;271.77519066394296;294.56;6880000.0;3360000.0;3410000.0;1370000.0;3400000.0;2610000.0;6850000.0;0.034666666666666665;0.0;0.22083333333333333;0.0445;0.0;0.034666666666666665;0.0;11581.8759765625;19901.77734375;1190.39624023438;39959.34375;498873.1578813095;499980.30757457105;270697.4461391;270209.4700402202;255403.78127734485;431660.74602318485;458833.8796392148;454992.6325071217;473371.616014766;526424.1579769194;479874.4213999213;454619.3928120343;458554.57631565107;467555.5361731182;456276.65184658923;384340.4762327685;492588.9801607619;464734.59050095244;458833.8796392148;245015.67932991832;198604.77482894104;471316.13971061294;196359.40428761073;196359.40428761073;271.6531937350054;5488585.648152993;2634937.2521360205;312384.27043227706;1805138.5122493766;0;285;307;160;343;368;319;9;188;192;1897108395850.5906;758158652714.6957;1496121370595.1313;57114.83789847534;12235.574726323599;-0.0;9099.115145522273;7090301.693960627;1349870.0532886186;0.0;7135401.287195243;2.4009735195189004;0.19746591199574848
9122;2019-08-08 01:45:45.114;779;786;251;250;209;14;176;15;51;39;693;254;47;70;238;144;281;736;213;216;176;22;701;324;329;138;328;260;700;730.0;-1.0;447.0;125.0;0.0;1;100;54;1;0;0;1;1;0;0;1;0;0;0;0;39716.25390625;10386.4453125;20516.994140625;1179.91955566406;470.0;320223;583.0;0.0;Calculated values ==>;1565221545.114;351.06000000000006;351.76;298.26000000000005;298.16;294.06;274.56;270.42097587401844;290.76000000000005;274.66;278.26000000000005;277.06;342.46000000000004;298.56;277.86;280.16;296.96000000000004;287.56;301.26000000000005;346.76;294.76000000000005;290.76000000000005;331.46000000000004;320.16;275.36;242.14157278889297;262.5002047102346;270.42097587401844;294.46000000000004;7009999.999999999;3240000.0;3290000.0;1380000.0;3279999.9999999995;2600000.0;7000000.0;0.12166666666666666;0.0;0.0745;0.020833333333333332;0.0;0.12166666666666666;0.0;10386.4453125;20516.994140625;1179.91955566406;39716.25390625;498199.38102206704;499266.1251072653;269422.99806178815;268965.46274488815;253011.34329887503;432353.3652672049;461237.201094273;456394.4736292281;472850.0741107318;526093.6436568742;479885.3789223988;455901.90446988266;458713.5074899562;469230.4661489419;457834.3464267504;287230.09786939825;492223.8487662433;466346.2387613262;461237.201094273;244597.3647265701;197350.94305643384;471182.93757713656;193255.95641778936;193255.95641778936;270.35599965366555;5489249.722127242;2635120.351991624;312404.0263560117;1805475.3914822089;0;285;307;160;343;368;319;9;188;192;1897309429350.5586;758241166464.6826;1496277696645.1064;19603.819532252186;5790.145440819733;-0.0;32604.38476897218;7090941.122659472;1350020.2926590433;0.0;7135748.874282669;1.807739324493915;0.06285921476799806
9123;2019-08-08 01:46:45.115;794;790;243;242;211;16;181;8;58;35;688;253;54;74;236;145;281;699;214;213;181;21;650;335;339;136;340;265;652;-2.0;-1.0;1616.0;344.0;0.0;1;100;49;1;0;0;1;0;0;0;1;0;0;0;0;21109.96875;9303.8671875;3475.9248046875;1220.58801269531;468.0;320224;582.0;0.0;Calculated values ==>;1565221605.115;352.56000000000006;352.16;297.46000000000004;297.36;294.26000000000005;274.76000000000005;271.6637117239857;291.26000000000005;273.96000000000004;278.96000000000004;276.66;341.96000000000004;298.46000000000004;278.56;280.56;296.76000000000005;287.66;301.26000000000005;343.06000000000006;294.46000000000004;291.26000000000005;331.36;319.96000000000004;275.26000000000005;241.71165711629368;263.1675429290057;271.6637117239857;294.56;6500000.0;3350000.0;3390000.0;1360000.0;3400000.0;2650000.0;6520000.0;0.0;0.0;0.2693333333333333;0.05733333333333333;0.0;0.0;0.0;9303.8671875;3475.9248046875;1220.58801269531;21109.96875;504937.79440317844;504227.7709091687;269787.5076699679;269270.55088856275;255860.81090468477;431720.082569444;460345.164395595;456437.10219499015;472720.47428543336;525187.0375957479;479164.91891963733;455941.3015012075;458404.68134630343;467302.603549764;456170.79258124565;408700.99431398814;491840.56028389244;464513.63175637735;460345.164395595;244179.05427248686;196515.0671798046;471351.1979698544;196155.20970063767;193255.95641778936;271.5674489513009;5489756.615763518;2635284.4406636916;312424.0309191277;1805675.335805528;0;285;307;160;343;368;319;9;188;192;1897509832690.3164;758323367834.5834;1496435199269.9163;70102.58971181227;15777.903327435093;-0.0;0.0;7091688.68852816;1350200.029394124;0.0;7136020.582017136;6.134154430757983;0.5872626604015286
9124;2019-08-08 01:47:45.115;806;792;241;241;216;24;184;8;63;31;687;253;60;78;234;150;281;643;214;211;184;21;666;331;336;139;336;270;668;-1.0;-2.0;564.0;68.0;0.0;1;100;58;1;0;0;1;0;0;0;1;0;0;0;0;21605.955078125;10171.904296875;3554.533203125;1234.81921386719;466.0;320225;580.0;0.0;Calculated values ==>;1565221665.115;353.76;352.36;297.26000000000005;297.26000000000005;294.76000000000005;275.56;271.215330690691;291.56;273.96000000000004;279.46000000000004;276.26000000000005;341.86;298.46000000000004;279.16;280.96000000000004;296.56;288.16;301.26000000000005;337.46000000000004;294.26000000000005;291.56;331.16;319.76000000000005;275.26000000000005;242.35481222062532;263.82572766246335;271.215330690691;294.56;6659999.999999999;3310000.0;3360000.0;1390000.0;3360000.0;2700000.0;6680000.0;0.0;0.0;0.094;0.011333333333333334;0.0;0.0;0.0;10171.904296875;3554.533203125;1234.81921386719;21605.955078125;505094.2174545449;503041.7808784226;267363.66082308756;267363.66082308756;256949.26719121885;431954.4880088244;461203.7611688854;456236.2029136106;471934.1488268154;524687.6398680276;478550.5758832394;455861.48441687645;458096.12292028323;467615.3496788696;457498.87997199444;400956.4180362228;482045.8188788432;464697.3221144689;461203.7611688854;243342.44575359824;195679.20071851107;470951.1231468757;195211.2595096733;193255.95641778936;271.1727677137549;5490112.581795419;2635446.7387593947;312444.4926460157;1805733.922955593;0;285;307;160;343;368;319;9;188;192;1897712332690.3164;758405867834.5834;1496595699269.9163;24536.344679970105;3125.0517878882943;-0.0;0.0;7092477.346314758;1350357.554020085;0.0;7136020.582017136;1.8488685139811676;0.164648814730936
9125;2019-08-08 01:48:45.106;813;806;245;247;220;23;186;9;65;28;687;252;63;81;235;153;281;687;214;215;186;21;711;328;333;141;333;272;713;-2.0;-1.0;316.0;59.0;0.0;1;100;64;1;0;0;1;0;0;0;1;0;0;0;0;23105.447265625;11350.1591796875;3933.46459960938;1233.763671875;464.0;320226;578.0;0.0;Calculated values ==>;1565221725.106;354.46000000000004;353.76;297.66;297.86;295.16;275.46000000000004;270.87642091645444;291.76000000000005;274.06;279.66;275.96000000000004;341.86;298.36;279.46000000000004;281.26000000000005;296.66;288.46000000000004;301.26000000000005;341.86;294.66;291.76000000000005;330.96000000000004;319.56;275.26000000000005;242.77792619122317;264.08650396036035;270.87642091645444;294.56;7109999.999999999;3279999.9999999995;3329999.9999999995;1410000.0;3329999.9999999995;2720000.0;7130000.0;0.0;0.0;0.05266666666666667;0.009833333333333333;0.0;0.0;0.0;11350.1591796875;3933.46459960938;1233.763671875;23105.447265625;501979.015923967;500829.4272645386;265870.7545222476;266710.1679984911;256311.40291828208;432127.2027000197;461923.4529378662;456156.46186477825;471373.7779470034;524528.5960833458;478191.25953553175;455905.94749238197;458145.8343517774;468162.24434450764;458381.0391926716;285058.69106589566;483656.81557616906;465643.8102828436;461923.4529378662;242505.85365607988;194843.3435325042;470683.2724168255;194395.83159974293;193255.95641778936;270.83253935598333;5490485.120925306;2635626.0623855987;312465.0610843134;1805796.3135772198;0;285;307;160;343;368;319;9;188;192;1897913002585.106;758489855234.4952;1496758274879.7456;13786.059860625193;2716.826501367979;-0.0;0.0;7092796.651782589;1350406.229036763;0.0;7136020.582017136;0.9991220712584494;0.09385058045928742
