;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9126;2019-08-08 01:49:45.107;828;822;250;251;216;23;187;10;65;26;685;251;64;84;236;156;281;733;215;215;187;22;719;335;337;145;339;270;722;-2.0;-1.0;1046.0;318.0;0.0;1;100;60;1;0;0;1;0;0;0;1;0;0;0;0;23898.95703125;10980.791015625;3925.86499023438;1207.28210449219;463.0;320227;577.0;0.0;Calculated values ==>;1565221785.107;355.96000000000004;355.36;298.16;298.26000000000005;294.76000000000005;275.46000000000004;271.6637117239857;291.86;274.16;279.66;275.76000000000005;341.66;298.26000000000005;279.56;281.56;296.76000000000005;288.76000000000005;301.26000000000005;346.46000000000004;294.66;291.86;330.86;319.46000000000004;275.36;243.61107973660833;263.82572766246335;271.6637117239857;294.66;7190000.000000001;3350000.0;3370000.0000000005;1450000.0;3390000.0;2700000.0;7220000.0;0.0;0.0;0.17433333333333334;0.053000000000000005;0.0;0.0;0.0;10980.791015625;3925.86499023438;1207.28210449219;23898.95703125;503318.50279855274;502221.0613394009;267374.3902403289;267798.6346818147;254540.80812844704;431720.082569444;461442.77011433174;456485.49683021253;470641.3097209141;524481.7517105743;478326.4714395762;456360.901333339;458833.9803656495;467444.0373554019;457653.6290216278;283641.1038050045;489557.35076961335;465062.7422664873;461442.77011433174;242087.5637286956;194425.4183739577;470244.1503563232;196302.9387938391;193255.95641778936;271.6266387539189;5490876.83082392;2635812.156739262;312485.40347154014;1805861.8090822233;0;285;307;160;343;368;319;9;188;192;1898114005935.6619;758575656664.7325;1496920877590.1953;45358.492617674434;14518.884212811661;-0.0;0.0;7093289.531269126;1350549.862353627;0.0;7136020.582017136;3.715874817219321;0.37775893704650226
9127;2019-08-08 01:50:45.087;845;835;239;240;220;29;188;10;58;25;675;250;59;85;235;161;281;751;215;214;188;23;706;342;344;148;346;269;709;175.0;-1.0;755.0;216.0;0.0;1;100;57;1;0;0;1;0;0;0;1;0;0;0;0;22484.55078125;10600.611328125;3837.44897460938;1191.12939453125;461.0;320228;576.0;0.0;Calculated values ==>;1565221845.087;357.66;356.66;297.06;297.16;295.16;276.06;272.43898195401505;291.96000000000004;274.16;278.96000000000004;275.66;340.66;298.16;279.06;281.66;296.66;289.26000000000005;301.26000000000005;348.26;294.56;291.96000000000004;330.76000000000005;319.26000000000005;275.46000000000004;244.22491754036054;263.6948088759802;272.43898195401505;294.66;7059999.999999999;3420000.0000000005;3440000.0;1480000.0;3460000.0;2690000.0;7090000.000000001;0.029166666666666667;0.0;0.12583333333333332;0.036000000000000004;0.0;0.029166666666666667;0.0;10600.611328125;3837.44897460938;1191.12939453125;22484.55078125;506781.8014406262;505165.86269181856;263665.5827503532;264068.81835401943;256487.07469907784;431298.55289687274;460494.454094383;455777.18079776154;470137.69605561916;523532.0459457583;478338.0496336695;455902.093392346;459114.7679678765;466320.4354446172;457190.93998343224;286074.8942272913;493474.28161280265;463905.15235710976;460494.454094383;241669.27786274583;193589.57483703562;469938.1447158781;198232.3018247002;198232.3018247002;272.4240592557227;5491263.2312112;2635991.941809796;312505.3835717048;1805926.481800266;0;285;307;160;343;368;319;9;188;192;1898318237834.915;758663527364.4113;1497082523689.6042;32407.730604110217;9781.410344082406;-0.0;7649.312774532415;7093937.367109652;1350752.2973067095;0.0;7136084.3050419325;3.1888059898232863;0.26436391077478116
9128;2019-08-08 01:51:45.108;855;837;231;231;212;36;190;13;47;22;655;249;49;94;234;166;281;747;216;213;190;22;699;346;349;138;351;272;701;130.0;-1.0;669.0;232.0;0.0;1;1;62;1;0;0;1;0;0;0;1;0;1;0;0;21498.888671875;10949.513671875;3752.99877929688;2148.68286132812;459.0;320229;574.0;0.0;Calculated values ==>;1565221905.108;358.66;356.86;296.26000000000005;296.26000000000005;294.36;276.76000000000005;272.8767566201714;292.16;274.46000000000004;277.86;275.36;338.66;298.06;278.06;282.56;296.56;289.76000000000005;301.26000000000005;347.86;294.46000000000004;292.16;330.56;319.06;275.36;242.14157278889297;264.08650396036035;272.8767566201714;294.76000000000005;6990000.000000001;3460000.0;3490000.0;1380000.0;3510000.0;2720000.0;7009999.999999999;0.021666666666666667;0.0;0.1115;0.03866666666666666;0.0;0.021666666666666667;0.0;10949.513671875;3752.99877929688;2148.68286132812;21498.888671875;508728.01355358097;506141.9421075745;260964.71472798992;260964.71472798992;254007.9749782894;431051.2098666511;459981.5583854159;453886.1333921839;471182.93757713656;521225.86550164793;477853.94897468184;454140.1830550063;459743.9444041836;465470.6628459295;457218.8445397374;287742.7202952208;493694.79845971876;463029.6163375073;459981.5583854159;240832.718256323;192753.74022246967;471182.93757713656;199333.85361727496;199333.85361727496;272.8767566201714;5491629.888159239;2636171.5890397667;312533.2250816908;1805989.7576705094;0;285;307;160;343;368;319;9;188;193;1898526210600.4238;758749357394.6212;1497244880495.0015;28382.57919490235;10511.497913114647;-0.0;5647.366936643053;7094444.130330954;1350921.4640635825;0.0;7136195.149488446;2.643221636130452;0.23664882249889055
9129;2019-08-08 01:52:45.118;857;797;229;229;208;42;191;16;48;22;645;250;48;96;233;171;281;732;216;213;191;22;695;351;354;136;355;274;697;-2.0;0.0;775.0;139.0;0.0;0;1;68;1;0;0;1;0;0;0;1;0;1;0;0;20437.333984375;11234.3251953125;3598.17333984375;2163.45727539062;462.0;320230;574.0;0.0;Calculated values ==>;1565221965.118;358.86;352.86;296.06;296.06;293.96000000000004;277.36;273.4187578820637;292.26000000000005;274.76000000000005;277.96000000000004;275.36;337.66;298.16;277.96000000000004;282.76000000000005;296.46000000000004;290.26000000000005;301.26000000000005;346.36;294.46000000000004;292.26000000000005;330.56;319.36;275.36;241.71165711629368;264.3458800820626;273.4187578820637;294.76000000000005;6950000.0;3510000.0;3540000.0;1360000.0;3550000.0;2740000.0;6970000.0;0.0;0.0;0.12916666666666668;0.023166666666666665;0.0;0.0;0.0;11234.3251953125;3598.17333984375;2163.45727539062;20437.333984375;509337.01330933324;501062.25224852253;260407.28771136905;260407.28771136905;252786.51922753686;430735.4089219946;459330.1300862276;453671.615268447;471449.11765258067;520026.81325742434;477717.78501257446;453671.615268447;459675.6330642728;464757.83745873196;457087.00325362873;288883.9508524165;491952.46774480067;462276.143222953;459330.1300862276;240832.718256323;194007.49548133422;471449.11765258067;200656.79144527;199333.85361727496;273.4187578820637;5491979.414926073;2636356.485174518;312569.16557190794;1806051.0276481204;0;285;307;160;343;368;319;9;188;193;1898737145750.3904;758831571094.6082;1497408707794.9753;32681.0814104937;6273.35555713603;-0.0;0.0;7094953.078979891;1351061.3611547756;0.0;7136242.2187231425;2.291982716468143;0.2162188300559456
9130;2019-08-08 01:53:45.118;855;784;231;230;208;47;193;19;57;23;652;251;54;95;233;174;281;725;218;213;193;22;690;356;357;137;361;275;692;293.0;-1.0;724.0;243.0;0.0;0;1;75;1;0;0;1;0;0;0;1;0;1;0;0;20492.240234375;11548.15234375;3614.33154296875;2169.03076171875;506.0;320231;574.0;22.0;Calculated values ==>;1565222025.118;358.66;351.56000000000006;296.26000000000005;296.16;293.96000000000004;277.86;273.955091788801;292.46000000000004;275.06;278.86;275.46000000000004;338.36;298.26000000000005;278.56;282.66;296.46000000000004;290.56;301.26000000000005;345.66;294.46000000000004;292.46000000000004;330.56;323.76000000000005;275.36;241.92719264551067;264.4750485637546;273.955091788801;294.96000000000004;6900000.0;3560000.0;3570000.0000000005;1370000.0;3610000.0;2750000.0;6920000.0;0.04883333333333333;0.0;0.12066666666666667;0.0405;0.0;0.04883333333333333;0.05571967794837171;11548.15234375;3614.33154296875;2169.03076171875;20492.240234375;509499.492603054;499738.5245423035;261464.14940989963;261069.9350178916;252985.95967560363;430412.23801567365;459126.9073351851;454647.5815120362;471414.1961389312;520669.69035522285;477706.11351754953;454266.14472312725;459395.6799107576;463874.16568678804;456681.7176944001;381849.1296921583;491454.96834420826;461820.26031341054;459126.9073351851;240832.718256323;212398.47392691602;471316.13971061294;201953.34792936905;201953.34792936905;273.94772718023944;5492320.494711229;2636546.33915401;312605.2696388839;1806111.131855477;0;285;307;160;343;368;319;9;188;193;1898950445750.3904;758913471094.6082;1497573407794.9753;30491.770852308506;10909.193067140377;-0.0;12558.642150984017;7095479.519415414;1351204.549059978;0.0;7136346.8740744;3.1133808651454222;0.24012475820307058
9131;2019-08-08 01:54:48.099;850;779;233;232;209;55;198;24;64;25;664;253;61;96;231;179;281;717;218;212;198;22;676;372;368;141;376;278;677;1717.0;-1.0;769.0;187.0;0.0;11;0;87;1;0;0;1;0;0;0;1;0;1;0;0;21089.611328125;12381.1767578125;4073.70825195312;2172.3154296875;726.0;320232;576.0;29.0;Calculated values ==>;1565222088.099;358.16;351.06000000000006;296.46000000000004;296.36;294.06;278.66;275.63479819532273;292.96000000000004;275.56;279.56;275.66;339.56000000000006;298.46000000000004;279.26000000000005;282.76000000000005;296.26000000000005;291.06;301.26000000000005;344.86;294.36;292.96000000000004;330.76000000000005;345.76;275.36;242.77792619122317;264.86050150153983;275.63479819532273;294.96000000000004;6759999.999999999;3720000.0000000005;3679999.9999999995;1410000.0;3760000.0;2780000.0;6770000.0;0.2861666666666667;0.0;0.12816666666666668;0.03116666666666667;0.0;0.2861666666666667;0.07259339877521881;12381.1767578125;4073.70825195312;2172.3154296875;21089.611328125;510036.56406044384;500453.25799280347;263183.0479309234;262766.3812108331;253963.76627415442;429328.3091220336;458057.79158168816;455032.147585316;471077.96398673364;521668.13850091427;477558.4178442699;454650.1987343439;459045.7052457623;461344.4809694428;454719.09345793235;394806.2109638967;491835.1701893854;459986.6564810051;458057.79158168816;241669.27786274583;304465.6318710359;470781.97481897497;206114.36671563197;206114.36671563197;275.62691242660793;5492684.226182206;2636755.657636631;312643.24496169627;1806178.3819157428;0;285;307;160;343;368;319;9;188;193;1899178751875.1968;759001014684.5339;1497747550259.8276;31902.96224813117;8248.807119220857;-0.0;72097.81008250309;7096025.308676812;1351372.1310056327;0.0;7137087.394631844;6.0261111064283295;0.15978817048033525
9132;2019-08-08 01:55:45.129;837;772;237;237;210;73;203;34;68;29;672;254;66;96;228;176;281;703;219;211;203;20;679;389;380;143;394;284;679;1626.0;-1.0;824.0;214.0;0.0;98;0;98;1;0;0;1;0;0;0;1;0;1;0;0;25028.45703125;13303.60546875;6693.1650390625;2212.55078125;787.0;320233;578.0;32.0;Calculated values ==>;1565222145.129;356.86;350.36;296.86;296.86;294.16;280.46000000000004;277.3618629098277;293.46000000000004;276.56;279.96000000000004;276.06;340.36;298.56;279.76000000000005;282.76000000000005;295.96000000000004;290.76000000000005;301.26000000000005;343.46000000000004;294.26000000000005;293.46000000000004;330.96000000000004;351.86;275.16;243.1966462407574;265.62235894841564;277.3618629098277;295.06;6790000.000000001;3890000.0;3800000.0;1430000.0;3940000.0;2840000.0;6790000.000000001;0.271;0.0;0.13733333333333334;0.035666666666666666;0.0;0.271;0.07980227272142049;13303.60546875;6693.1650390625;2212.55078125;25028.45703125;508063.9985880263;499308.6828941186;264748.44083540817;264748.44083540817;254233.53303733267;428092.51987082884;456811.6869265591;454532.7321020246;471206.1028288316;522011.24415865634;476920.93805609155;454275.222463958;458089.6992321084;458100.7530081352;451325.517367237;392628.2663684849;489631.6004720711;457943.0752294746;456811.6869265591;242505.85365607988;330040.4071292106;470315.4621069152;210416.762885797;210416.762885797;277.3352910728268;5493049.519715153;2636959.1025157482;312677.97675612464;1806263.6645245592;0;285;307;160;343;368;319;9;188;193;1899392044075.0898;759081997284.4933;1497907804559.7473;33525.259772361926;9269.720272219882;-0.0;66773.02441504653;7096543.554718473;1351510.8923412762;0.0;7138187.367366208;4.933424260631849;0.15294895482575524
9133;2019-08-08 01:56:45.110;807;762;247;247;217;79;201;49;72;36;680;256;66;99;225;173;281;701;219;212;201;15;713;386;370;144;389;297;707;1340.0;-1.0;798.0;237.0;0.0;11;7;98;1;0;0;1;0;1;0;1;0;1;0;0;39783.8203125;13938.58203125;20294.705078125;2362.8984375;792.0;320234;575.0;28.0;Calculated values ==>;1565222205.11;353.86;349.36;297.86;297.86;294.86;281.06;277.0612115527968;293.26000000000005;278.06;280.36;276.76000000000005;341.16;298.76000000000005;279.76000000000005;283.06;295.66;290.46000000000004;301.26000000000005;343.26;294.36;293.26000000000005;330.66;352.36;274.66;243.40439225979637;267.23344911666527;277.0612115527968;295.06;7130000.0;3860000.0;3700000.0;1440000.0;3890000.0;2970000.0;7070000.0;0.22333333333333333;0.0;0.133;0.0395;0.0;0.22333333333333333;0.0698048042287892;13938.58203125;20294.705078125;2362.8984375;39783.8203125;500967.86011620343;495235.97956432437;267120.79042247176;267120.79042247176;255508.6480508569;428316.9747201074;458152.96638546156;452825.73390590533;471765.34391292307;521791.0004930022;475503.9719417322;452027.5521833419;456358.0633971214;458475.39043942315;451409.14046112454;284682.9941222462;486400.17170727206;459673.0960018505;458152.96638546156;241250.99604349316;332137.8522128359;469684.23962315626;209517.17373438756;209517.17373438756;276.98368914993944;5493589.450993471;2637186.048855607;312716.0934254782;1806488.4922240116;0;285;307;160;343;369;319;9;188;193;1899616972824.8896;759168070019.4166;1498082049364.5923;32360.038502811865;10276.599102606364;-0.0;55528.66035873986;7097092.425006296;1351673.7267553564;0.0;7139206.225331192;2.6823915251610306;0.09927809321497484
9134;2019-08-08 01:57:45.120;773;747;249;248;216;58;170;54;73;44;690;256;69;99;227;161;281;705;219;215;169;8;763;374;354;144;377;278;756;1842.0;-1.0;175.0;107.0;0.0;77;22;1;1;1;0;1;0;1;0;1;0;1;0;0;56718.96484375;25710.162109375;25186.728515625;2275.54296875;781.0;320235;567.0;18.0;Calculated values ==>;1565222265.12;350.46000000000004;347.86;298.06;297.96000000000004;294.76000000000005;278.96000000000004;275.84098080016133;290.16;278.56;280.46000000000004;277.56;342.16;298.76000000000005;280.06;283.06;295.86;289.26000000000005;301.26000000000005;343.66;294.66;290.06;329.86;351.26;273.96000000000004;243.40439225979637;264.86050150153983;275.84098080016133;295.06;7630000.0;3740000.0;3540000.0;1440000.0;3770000.0000000005;2780000.0;7559999.999999999;0.30700000000000005;0.0;0.029166666666666667;0.017833333333333333;0.0;0.30700000000000005;0.04490581441306319;25710.162109375;25186.728515625;2275.54296875;56718.96484375;491322.99635750445;488146.78811684425;264916.2084378833;264532.8790935053;253265.0085199628;429187.4505931623;456457.21659632755;456171.90429789264;472555.8254779879;524360.691508582;477898.1067918124;455666.4565528745;459416.68022569705;460642.24431304925;451756.1201451815;278215.959044681;481707.364381436;462540.9979189812;456318.79741749674;237904.88540968279;327523.71359711495;468988.4700171027;206471.0355749109;206471.0355749109;275.77270121489045;5494393.774901291;2637516.5101244263;312754.7535461372;1806867.5673392236;0;286;307;160;343;369;319;9;188;193;1899834209024.8552;759254484419.4028;1498254578114.565;7282.942004420301;4681.560914219088;-0.0;76703.26288567386;7097422.838236832;1351798.3988640325;0.0;7140308.341680169;1.6675513948027278;0.006657464629255154
9135;2019-08-08 01:58:45.121;788;776;246;245;213;53;150;51;67;47;692;255;66;80;228;153;281;726;220;208;150;2;772;374;352;143;377;259;760;1896.0;-1.0;893.0;252.0;0.0;98;29;0;1;1;0;1;0;1;0;1;0;1;0;0;57633.28125;25717.0859375;26289.873046875;2147.7646484375;770.0;320236;549.0;0.0;Calculated values ==>;1565222325.121;351.96000000000004;350.76;297.76000000000005;297.66;294.46000000000004;278.46000000000004;275.84098080016133;288.16;278.26000000000005;279.86;277.86;342.36;298.66;279.76000000000005;281.16;295.96000000000004;288.46000000000004;301.26000000000005;345.76;293.96000000000004;288.16;328.06;350.16;273.36;243.1966462407574;262.3656120759269;275.84098080016133;295.16;7720000.0;3740000.0;3520000.0000000005;1430000.0;3770000.0000000005;2590000.0;7600000.0;0.316;0.0;0.14883333333333332;0.042;0.0;0.316;0.0;25717.0859375;26289.873046875;2147.7646484375;57633.28125;492657.18711609225;492064.2537136755;263566.0343298145;263192.5453662758;252151.80819861375;429187.4505931623;454001.61413244915;458508.91921568644;472982.62173735606;526070.0659736618;480116.97074245877;458387.69506395434;460076.9813459398;460779.61989503726;450569.1586569453;277383.8104152285;484531.954547678;461917.0532126514;454001.61413244915;230377.04089860234;322910.4453824919;468529.08662627725;206281.6937626998;206281.6937626998;275.70066898693506;5495346.726170298;2637945.0776686757;312791.6150573973;1807296.5461696254;0;286;307;160;343;369;319;9;188;193;1900046012555.441;759340585854.641;1498415680800.0105;37539.818721586176;11014.390500270254;-0.0;78279.4948368408;7097796.367469299;1351929.2006395082;0.0;7141599.886190145;2.342061699338972;0.07221750972758956
9136;2019-08-08 01:59:45.151;818;812;242;241;212;52;145;49;61;49;681;256;61;79;229;150;281;742;222;196;145;-2;730;373;354;142;375;259;720;1604.0;-1.0;497.0;210.0;0.0;98;36;100;1;0;0;1;0;1;0;1;0;1;0;0;44339.265625;14189.0068359375;24618.451171875;2197.59887695312;761.0;320237;535.0;0.0;Calculated values ==>;1565222385.151;354.96000000000004;354.36;297.36;297.26000000000005;294.36;278.36;275.73799182748917;287.66;278.06;279.26000000000005;278.06;341.26;298.76000000000005;279.26000000000005;281.06;296.06;288.16;301.26000000000005;347.36;292.76000000000005;287.66;326.66;349.26;272.96000000000004;242.98782864720522;262.3656120759269;275.73799182748917;295.36;7300000.0;3729999.9999999995;3540000.0;1420000.0;3750000.0;2590000.0;7200000.0;0.2673333333333333;0.0;0.08283333333333333;0.035;0.0;0.2673333333333333;0.0;14189.0068359375;24618.451171875;2197.59887695312;44339.265625;500937.0788981422;501018.2564333604;264216.4466472238;263818.58031686046;253256.25747517493;429258.0297950786;452948.3446998514;457780.2368423411;473309.80541858333;524945.5985188312;480227.18341978174;457780.2368423411;459956.8674346249;461224.8453445671;450302.2984849711;281987.12129411474;491076.68390452827;460005.1178186515;452948.3446998514;224522.8720964353;319136.5849023705;468269.4296827956;205935.01617467098;205935.01617467098;275.5635508934243;5496196.922279463;2638277.7947170157;312827.84452577296;1807720.9943225968;0;286;307;160;343;369;319;9;188;193;1900257918455.3398;759426128604.6002;1498571158499.9363;20861.179111972004;9181.704472784364;-0.0;66034.89649239823;7098283.2857885035;1352097.5855812659;0.0;7142803.107427279;2.3430714984046235;0.060379925982116514
9137;2019-08-08 02:00:45.152;811;805;248;247;215;47;150;47;58;49;670;259;59;97;230;148;281;715;222;196;150;0;708;366;349;142;369;269;699;1649.0;-1.0;412.0;2.0;0.0;98;42;100;1;0;0;1;0;1;0;1;0;1;0;0;43450.1171875;13898.6455078125;23782.140625;2278.41748046875;773.0;320238;526.0;0.0;Calculated values ==>;1565222445.152;354.26;353.66;297.96000000000004;297.86;294.66;277.86;275.0112864084945;288.16;277.86;278.96000000000004;278.06;340.16;299.06;279.06;282.86;296.16;287.96000000000004;301.26000000000005;344.66;292.76000000000005;288.16;325.76000000000005;350.46000000000004;273.16;242.98782864720522;263.6948088759802;275.0112864084945;295.36;7080000.0;3660000.0;3490000.0;1420000.0;3690000.0;2690000.0;6990000.000000001;0.2748333333333333;0.0;0.06866666666666667;0.0003333333333333333;0.0;0.2748333333333333;0.0;13898.6455078125;23782.140625;2278.41748046875;43450.1171875;501977.2494956595;501975.5040440035;268139.66164667805;267694.4293438224;255144.9689369675;429743.705733735;454512.8465101743;455777.18079776154;473309.80541858333;523017.07850121765;479344.15183900535;455902.093392346;460576.2941695569;462275.7276824156;451266.74431298993;285654.0034301331;489295.04383858416;460782.9056653087;454512.8465101743;220759.83610629753;324168.52440917626;468468.1067229894;204577.30609690442;204577.30609690442;275.0094836420434;5496928.512661654;2638511.862387327;312865.1452837087;1808124.339309388;0;286;307;160;343;369;319;9;188;193;1900468821970.085;759511330024.4973;1498729561139.7449;17249.058062792188;87.963600208695;-0.0;68690.617690247;7098600.876390998;1352174.834102568;0.0;7143925.8387559885;2.152886733825067;0.013707953974316662
9138;2019-08-08 02:01:45.122;792;786;256;256;223;41;158;42;52;48;668;260;54;102;231;149;281;701;223;201;158;-4;699;359;342;140;362;269;691;2778.0;-1.0;218.0;15.0;0.0;98;43;100;1;0;0;1;0;1;0;1;0;1;0;0;44499.56640625;13722.1318359375;23512.31640625;2306.35424804688;792.0;320239;521.0;0.0;Calculated values ==>;1565222505.122;352.36;351.76;298.76000000000005;298.76000000000005;295.46000000000004;277.26000000000005;274.27422755570615;288.96000000000004;277.36;278.36;277.96000000000004;339.96000000000004;299.16;278.56;283.36;296.26000000000005;288.06;301.26000000000005;343.26;293.26000000000005;288.96000000000004;325.26000000000005;352.36;272.76000000000005;242.56692532238324;263.6948088759802;274.27422755570615;295.46000000000004;6990000.000000001;3590000.0;3420000.0000000005;1400000.0;3620000.0000000005;2690000.0;6909999.999999999;0.463;0.0;0.036333333333333336;0.0025;0.0;0.463;0.0;13722.1318359375;23512.31640625;2306.35424804688;44499.56640625;500189.00886510836;500107.08497850393;272635.53090962145;272635.53090962145;258433.62108284427;430214.79039162316;456783.39717099577;455025.47894782707;473471.4621678974;522811.02988360473;479455.73328019463;455276.47423739;461181.5916382466;463460.83753301925;452648.96075887873;287742.7202952208;488090.6555455115;462512.1106470476;456783.39717099577;218669.37671819705;332137.8522128359;468347.1497546473;202732.55319990663;202732.55319990663;274.26432644200474;5497661.060234936;2638741.9204453956;312903.33261158236;1808518.2627245989;0;286;307;160;343;369;319;9;188;193;1900676018320.1838;759595887724.5376;1498890880439.8218;9166.64296884111;664.0364913868517;-0.0;117625.54075861428;7098820.897167613;1352181.0976366673;0.0;7145477.697093142;3.2234100521940805;-0.014796074787058465
9139;2019-08-08 02:02:45.133;782;778;257;256;222;33;167;35;46;45;669;259;47;100;232;150;281;700;222;206;167;-5;698;348;352;137;351;265;692;2771.0;-1.0;229.0;57.0;0.0;98;36;100;1;0;0;1;0;1;0;1;0;1;0;0;45530.66015625;13761.3037109375;23754.92578125;2240.15380859375;798.0;320240;519.0;0.0;Calculated values ==>;1565222565.133;351.36;350.96000000000004;298.86;298.76000000000005;295.36;276.46000000000004;273.0942459734351;289.86;276.66;277.76000000000005;277.66;340.06000000000006;299.06;277.86;283.16;296.36;288.16;301.26000000000005;343.16;293.76000000000005;289.86;325.06;352.96000000000004;272.66;241.92719264551067;263.1675429290057;273.0942459734351;295.36;6980000.0;3479999.9999999995;3520000.0000000005;1370000.0;3510000.0;2650000.0;6920000.0;0.4618333333333334;0.0;0.03816666666666667;0.0095;0.0;0.4618333333333334;0.0;13761.3037109375;23754.92578125;2240.15380859375;45530.66015625;498899.4241742689;498910.4583540529;273049.51566752355;272537.99599930854;258009.50876015506;430925.7729439634;456372.3140648671;454944.76933570666;473566.98283907154;523236.1684999124;479831.5533791517;455069.7027408463;461552.80489093415;465211.60993853054;454682.3601576184;288012.2430594239;487839.68873849016;461651.65144838125;456372.3140648671;217833.21561994078;334655.03009724553;468661.43441217777;199772.47760251194;199772.47760251194;273.0582332047126;5498411.44966811;2638970.991063222;312941.2271247232;1808912.2286227986;0;286;307;160;343;369;319;9;188;193;1900884256489.8992;759679002959.424;1499051109809.6028;9739.075801150266;2554.445089691825;-0.0;118506.3578061977;7098978.473707551;1352207.9232335975;0.0;7147445.823668893;3.2900346519817725;-0.006535659079498753
9140;2019-08-08 02:03:45.123;788;785;257;257;212;10;173;17;42;39;670;257;42;94;232;143;281;714;219;209;172;-4;711;320;324;133;323;252;709;568.0;0.0;355.0;0.0;0.0;1;18;61;1;0;0;1;0;1;0;1;0;1;0;0;40652.265625;11029.439453125;20832.51171875;2039.95947265625;799.0;320241;516.0;0.0;Calculated values ==>;1565222625.123;351.96000000000004;351.66;298.86;298.86;294.36;274.16;269.9613774848165;290.46000000000004;274.86;277.36;277.06;340.16;298.86;277.36;282.56;296.36;287.46000000000004;301.26000000000005;344.56000000000006;294.06;290.36;324.76000000000005;353.06000000000006;272.76000000000005;241.05796691057077;261.41265627149306;269.9613774848165;295.06;7109999.999999999;3200000.0;3240000.0;1330000.0;3229999.9999999995;2520000.0;7090000.000000001;0.09466666666666666;0.0;0.059166666666666666;0.0;0.0;0.09466666666666666;0.0;11029.439453125;20832.51171875;2039.95947265625;40652.265625;498511.45322615054;498280.60100923106;271481.48402730905;271481.48402730905;253684.888093495;432574.8076454491;461615.7817305349;456605.5670625354;473501.00995365425;524379.5708847358;481178.9639281235;456605.5670625354;462806.99542401487;469180.9326711668;458345.8429241025;285058.69106589566;488109.5740821099;466185.28959541424;461486.9784229066;216578.99785978085;335074.5858427641;469307.07216708397;192321.6118238218;192321.6118238218;269.9613774848165;5499129.521017893;2639177.546158034;312976.8887908042;1809283.7286750278;0;286;307;160;343;369;319;9;188;193;1901087022689.9314;759759989459.4368;1499206183959.6274;15636.800684957221;0.0;-0.0;25480.988038046693;7099189.904100696;1352229.2067281746;0.0;7148645.518235361;1.2128457641851718;0.026720808449742478
9141;2019-08-08 02:04:45.144;815;766;242;239;224;14;175;6;44;31;668;256;44;97;227;144;281;626;218;213;175;-3;622;341;323;129;346;263;624;-2.0;-1.0;2131.0;580.0;0.0;1;1;36;1;0;0;0;0;0;0;1;0;1;0;0;15411.0029296875;8092.72314453125;0.0;2119.54663085938;797.0;320242;512.0;0.0;Calculated values ==>;1565222685.144;354.66;349.76;297.36;297.06;295.56;274.56;272.3289490889957;290.66;273.76000000000005;277.56;276.26000000000005;339.96000000000004;298.76000000000005;277.56;282.86;295.86;287.56;301.26000000000005;335.76000000000005;294.46000000000004;290.66;324.36;352.86;272.86;240.16925963744896;262.9017227912062;272.3289490889957;294.96000000000004;6220000.0;3410000.0;3229999.9999999995;1290000.0;3460000.0;2630000.0;6240000.0;0.0;0.0;0.35516666666666663;0.09666666666666666;0.0;0.0;0.0;8092.72314453125;0.0;2119.54663085938;15411.0029296875;510134.63080078387;503610.6030493557;402054.0645094456;400258.8416629824;262956.1238265197;431359.6534126046;462025.2266028276;455030.636299068;473244.79008953704;523294.3053277578;479742.01503899565;455030.636299068;461498.51756135124;465292.57935857587;455032.69280931953;419120.0748489486;484482.3511219016;466828.05069300515;462025.2266028276;214906.75144652807;334235.48183727637;469947.55405803665;197297.7096584001;192321.6118238218;272.048151538596;5499596.878441526;2639336.9532863786;313011.5634736445;1809457.3937012681;0;286;307;160;343;369;319;9;188;193;1901281190625.4065;759838616969.6292;1499360738035.0056;91538.14444521054;26356.1516252982;-0.0;0.0;7100083.341239223;1352448.9181976987;0.0;7148857.934122413;11.544377367958745;1.1658994772293962
9142;2019-08-08 02:05:45.144;842;736;235;232;225;26;176;6;48;25;670;256;49;102;222;147;281;483;218;214;176;-3;620;346;323;128;351;270;622;-1.0;-1.0;1304.0;389.0;0.0;1;1;50;1;0;0;0;0;0;0;1;0;1;0;0;14605.33984375;8874.7509765625;0.0;2185.69165039062;796.0;320243;509.0;0.0;Calculated values ==>;1565222745.144;357.36;346.76;296.66;296.36;295.66;275.76000000000005;272.8767566201714;290.76000000000005;273.76000000000005;277.96000000000004;275.66;340.16;298.76000000000005;278.06;283.36;295.36;287.86;301.26000000000005;321.46000000000004;294.56;290.76000000000005;324.06;352.76;272.86;239.943914813709;263.82572766246335;272.8767566201714;294.96000000000004;6200000.0;3460000.0;3229999.9999999995;1280000.0;3510000.0;2700000.0;6220000.0;0.0;0.0;0.21733333333333332;0.06483333333333334;0.0;0.0;0.0;8874.7509765625;0.0;2185.69165039062;14605.33984375;513738.5975465363;499836.19983517926;268626.0210515275;267025.91607871605;263577.1034402883;431051.2098666511;462153.43766267237;454352.9789406998;472795.0300870999;522936.4964086457;478886.41395604855;454479.2919047325;461027.9938898246;463909.99922022235;454603.4175483899;419768.1940258791;462775.96735634556;466952.6416183383;462153.43766267237;213652.59903751023;333815.9410454577;470082.60878908826;198710.6215529356;192321.6118238218;272.63033152797;5499847.014631304;2639478.3489040546;313047.4404593216;1809457.3937012681;0;286;307;160;343;369;319;9;188;193;1901474990625.4065;759915716969.6292;1499520638035.0056;55559.605672274076;17593.950505810564;-0.0;0.0;7101309.155823535;1352815.1690487913;0.0;7148857.934122413;6.613980890766271;0.6785688460198861
9143;2019-08-08 02:06:45.095;853;760;236;234;225;34;177;7;51;22;679;255;51;102;222;149;281;495;219;215;177;-2;631;342;324;133;347;273;633;-1.0;-1.0;1065.0;254.0;0.0;1;1;58;1;0;0;0;0;0;0;1;0;1;0;0;14885.5166015625;9613.7109375;0.0;2183.16748046875;793.0;320244;506.0;0.0;Calculated values ==>;1565222805.095;358.46000000000004;349.16;296.76000000000005;296.56;295.66;276.56;272.43898195401505;290.86;273.86;278.26000000000005;275.36;341.06000000000006;298.66;278.26000000000005;283.36;295.36;288.06;301.26000000000005;322.66;294.66;290.86;323.76000000000005;352.46000000000004;272.96000000000004;241.05796691057077;264.2163659402789;272.43898195401505;295.06;6310000.0;3420000.0000000005;3240000.0;1330000.0;3470000.0000000005;2730000.0;6330000.0;0.0;0.0;0.17750000000000002;0.042333333333333334;0.0;0.0;0.0;9613.7109375;0.0;2183.16748046875;14885.5166015625;514214.47801567765;501990.21810263186;268026.521423746;267003.1769506675;262735.5596206215;431298.55289687274;462129.92543673015;454224.19252856105;471846.71735943656;523623.65735382296;478404.7472224594;454224.19252856105;460565.15543432627;464500.0863414216;455552.9430510291;416069.4778106769;463200.54701132694;466935.0269463622;462129.92543673015;212398.47392691602;332557.3633054275;469502.8659822866;197818.55783375516;192321.6118238218;272.25968233191173;5500092.571066584;2639632.2935956866;313083.81788621686;1809457.3937012681;0;286;307;160;343;369;319;9;188;193;1901668932110.3262;759993953024.5968;1499683404999.9382;45512.000158328054;11501.30237828783;-0.0;0.0;7102150.73135668;1353057.431480032;0.0;7148857.934122413;4.832914311448226;0.47991194019425826
9144;2019-08-08 02:07:45.115;853;787;245;237;227;34;178;8;47;20;686;254;48;101;223;151;281;568;218;216;178;-2;652;339;324;138;343;275;655;-2.0;0.0;800.0;221.0;0.0;1;1;67;1;0;0;0;0;0;0;1;0;1;0;0;15842.9736328125;10510.0244140625;0.0;2169.5888671875;792.0;320245;503.0;0.0;Calculated values ==>;1565222865.115;358.46000000000004;351.86;297.66;296.86;295.86;276.56;272.10816812424576;290.96000000000004;273.96000000000004;277.86;275.16;341.76;298.56;277.96000000000004;283.26000000000005;295.46000000000004;288.26000000000005;301.26000000000005;329.96000000000004;294.76000000000005;290.96000000000004;323.46000000000004;352.36;272.96000000000004;242.14157278889297;264.4750485637546;272.10816812424576;294.96000000000004;6520000.0;3390000.0;3240000.0;1380000.0;3429999.9999999995;2750000.0;6550000.0;0.0;0.0;0.13333333333333333;0.036833333333333336;0.0;0.0;0.0;10510.0244140625;0.0;2169.5888671875;15842.9736328125;512459.56517451705;503556.828691445;270533.6102959969;266547.5775473314;262083.4283004561;431480.97241316177;462258.1968272019;453372.0284250931;470986.4579689568;524186.4087364415;478044.61093655403;453500.11665119574;460132.40066071565;465214.1045339914;456324.5675475243;407828.8994644975;472101.6848073493;467059.67731992557;462258.1968272019;211144.3756859795;332137.8522128359;468820.06781444605;196999.665087899;192321.6118238218;271.9211624007692;5500348.727175374;2639800.0472894944;313120.10294675897;1809457.3937012681;0;286;307;160;343;369;319;9;188;193;1901863396910.2644;760075280124.5709;1499847859799.886;34182.981778292546;10012.051500427819;-0.0;0.0;7102815.077580891;1353236.7691882805;0.0;7148857.934122413;3.4855190216308762;0.35299661876812594
9145;2019-08-08 02:08:45.126;852;805;252;242;231;36;179;8;35;19;687;254;38;98;224;152;281;647;217;216;179;-2;689;337;324;139;342;275;691;-3.0;-1.0;745.0;265.0;0.0;0;1;71;1;0;0;0;0;0;0;1;0;1;0;0;17304.7421875;11212.7451171875;0.0;2159.60400390625;789.0;320246;500.0;0.0;Calculated values ==>;1565222925.126;358.36;353.66;298.36;297.36;296.26000000000005;276.76000000000005;271.8864255623528;291.06;273.96000000000004;276.66;275.06;341.86;298.56;276.96000000000004;282.96000000000004;295.56;288.36;301.26000000000005;337.86;294.76000000000005;291.06;323.16;352.06000000000006;272.96000000000004;242.35481222062532;264.4750485637546;271.8864255623528;294.86;6890000.000000001;3370000.0000000005;3240000.0;1390000.0;3420000.0000000005;2750000.0;6909999.999999999;0.0;0.0;0.12416666666666668;0.04416666666666667;0.0;0.0;0.0;11212.7451171875;0.0;2159.60400390625;17304.7421875;509187.81514936977;502704.7084878213;270648.9330788801;266077.49143430067;261521.1282866635;431601.1154718507;462386.36352620873;451825.3260000058;470754.2918620804;524289.6787545244;478044.61093655403;452213.70399271353;459764.45107327175;465487.73189792794;456789.25815752614;383143.2471054056;480037.283844242;467059.67731992557;462386.36352620873;209890.3038832737;330879.36315565393;468682.77878599305;196389.21480144694;192321.6118238218;271.66907495366917;5500625.008782509;2639981.1035562386;313156.18616801343;1809457.3937012681;0;286;307;160;343;369;319;9;188;193;1902057832549.9988;760158395359.4573;1500012890049.6604;31716.650473821064;12026.29907598412;-0.0;0.0;7103364.341862234;1353420.4557792018;0.0;7148857.934122413;3.2711492314244457;0.3450324135431003
9146;2019-08-08 02:09:45.086;859;817;252;253;239;40;180;9;33;18;685;254;34;94;225;154;281;706;218;217;180;-4;720;345;325;139;349;273;723;-2.0;-2.0;1106.0;314.0;0.0;0;0;71;1;0;0;0;0;0;0;1;0;1;0;0;18542.541015625;11701.96875;0.0;2130.03662109375;785.0;320247;497.0;0.0;Calculated values ==>;1565222985.086;359.06000000000006;354.86;298.36;298.46000000000004;297.06;277.16;272.7676641592781;291.16;274.06;276.46000000000004;274.96000000000004;341.66;298.56;276.56;282.56;295.66;288.56;301.26000000000005;343.76;294.86;291.16;322.86;351.66;272.76000000000005;242.35481222062532;264.2163659402789;272.7676641592781;294.96000000000004;7200000.0;3450000.0;3250000.0;1390000.0;3490000.0;2730000.0;7230000.0;0.0;0.0;0.18433333333333335;0.052333333333333336;0.0;0.0;0.0;11701.96875;0.0;2130.03662109375;18542.541015625;507455.0036462796;501437.7068637096;268156.9727317471;268587.2762378831;262864.3802910612;431113.4868728058;462363.29402385536;451918.7312254893;470655.8473927239;524242.7200246662;478292.32503427286;452047.8601247622;459587.18126854446;464595.6765359818;455740.1701311428;283478.317517408;485440.7426230665;467042.32068072207;462363.29402385536;208636.25808486674;329201.48028520535;468485.0186495222;198588.31374666345;192321.6118238218;272.57769684082626;5500923.536991151;2640171.9322012872;313191.9093419077;1809457.3937012681;0;286;307;160;343;369;319;9;188;193;1902252402750.1226;760241739759.5103;1500177180449.765;46697.2402885969;14124.594223249609;-0.0;0.0;7104017.35531961;1353638.2346074267;0.0;7148857.934122413;4.3971812387343725;0.4476906237663899
9147;2019-08-08 02:10:45.077;874;825;251;253;246;49;181;10;41;17;681;254;39;91;222;158;281;736;219;217;181;-5;719;357;325;140;362;274;721;-2.0;-1.0;925.0;266.0;0.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;19623.619140625;12046.1533203125;0.0;2153.19799804688;784.0;320248;494.0;0.0;Calculated values ==>;1565223045.077;360.56000000000006;355.66;298.26000000000005;298.46000000000004;297.76000000000005;278.06;274.0616903277293;291.26000000000005;274.16;277.26000000000005;274.86;341.26;298.56;277.06;282.26000000000005;295.36;288.96000000000004;301.26000000000005;346.76;294.86;291.26000000000005;322.56;351.56000000000006;272.66;242.56692532238324;264.3458800820626;274.0616903277293;295.06;7190000.000000001;3570000.0000000005;3250000.0;1400000.0;3620000.0000000005;2740000.0;7209999.999999999;0.0;0.0;0.15416666666666667;0.044333333333333336;0.0;0.0;0.0;12046.1533203125;0.0;2153.19799804688;19623.619140625;509560.1026034639;502725.6081482741;267867.306409395;268729.63525869645;265774.34726888925;430346.717906069;462491.5204388013;452774.8315648947;470422.9394058528;523750.0094682594;478168.5572613306;452517.50555498485;459061.00279978494;462262.3786986088;454276.7513207329;283641.1038050045;490099.44549550803;467042.32068072207;462491.5204388013;207382.2378540181;328782.02776382567;468248.0702149028;201748.74387537668;192321.6118238218;273.87249759139274;5501241.540617753;2640369.8035331797;313227.59760965314;1809457.3937012681;0;286;307;160;343;369;319;9;188;193;1902447373499.918;760325427204.4225;1500341255834.5928;38699.855185467364;11814.803467718992;-0.0;0.0;7104728.891034778;1353854.3638303776;0.0;7148857.934122413;3.557532842213169;0.3640909941420326
9148;2019-08-08 02:11:45.137;890;832;240;242;240;59;182;13;52;18;678;255;51;90;221;161;281;750;218;218;182;-6;715;364;325;140;369;279;717;-1.0;-2.0;1132.0;227.0;0.0;0;0;93;1;0;0;0;0;0;0;1;0;1;0;0;19864.40625;13454.6103515625;0.0;2177.4638671875;788.0;320249;491.0;0.0;Calculated values ==>;1565223105.137;362.16;356.36;297.16;297.36;297.16;279.06;274.8017692304317;291.36;274.46000000000004;278.36;274.96000000000004;340.96000000000004;298.66;278.26000000000005;282.16;295.26000000000005;289.26000000000005;301.26000000000005;348.16;294.96000000000004;291.36;322.26000000000005;351.96000000000004;272.56;242.56692532238324;264.9883086891361;274.8017692304317;294.96000000000004;7150000.0;3640000.0;3250000.0;1400000.0;3690000.0;2790000.0;7170000.0;0.0;0.0;0.18866666666666668;0.03783333333333334;0.0;0.0;0.0;13454.6103515625;0.0;2177.4638671875;19864.40625;512029.75610247755;504046.0241437162;263595.6769024762;264394.55629925337;263595.6769024762;429879.7862731237;462619.6427004044;453325.99044689833;470521.56202125014;523038.2969078166;477660.418723665;453197.025511999;458141.0535614372;461058.27275558974;453504.26709067414;284322.36360591615;492536.7044497705;467167.0299863017;462619.6427004044;206128.24275125185;330459.8814860452;468148.96880856965;203665.9246664758;192321.6118238218;274.648931952068;5501570.93656388;2640582.5224041175;313263.72254748794;1809457.3937012681;0;286;307;160;343;369;319;9;188;193;1902642568500.5068;760409511204.6761;1500507321735.0938;47102.532410573054;10006.275170042552;-0.0;0.0;7105444.625953468;1354036.38799523;0.0;7148857.934122413;3.6533096492157164;0.35225207149659116
9149;2019-08-08 02:12:45.108;900;837;232;232;224;66;183;17;60;20;678;256;62;91;220;165;281;754;219;219;183;-7;700;368;326;139;372;287;703;-1.0;-1.0;918.0;196.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;18890.078125;13673.3837890625;0.0;2263.66577148438;805.0;320250;487.0;0.0;Calculated values ==>;1565223165.108;363.16;356.86;296.36;296.36;295.56;279.76000000000005;275.2199585193972;291.46000000000004;274.86;279.16;275.16;340.96000000000004;298.76000000000005;279.36;282.26000000000005;295.16;289.66;301.26000000000005;348.56000000000006;295.06;291.46000000000004;321.86;353.66;272.46000000000004;242.35481222062532;265.9988726020314;275.2199585193972;295.06;7000000.0;3679999.9999999995;3260000.0;1390000.0;3720000.0000000005;2870000.0;7030000.0;0.0;0.0;0.153;0.03266666666666666;0.0;0.0;0.0;13673.3837890625;0.0;2263.66577148438;18890.078125;514581.913981957;505966.05245549243;261243.66058295962;261243.66058295962;258216.67888462797;429606.4342157736;462597.01392430125;452981.98786978074;470852.7170844846;522392.71051573183;476772.4649381746;453243.0554176967;456973.1873953134;460457.78071063303;453389.5601529234;287482.2431192897;494492.4628286166;467149.9311156545;462597.01392430125;204456.2876039246;337592.078488485;468188.21802362835;204631.91966098803;192321.6118238218;275.0401297562726;5501893.7345056515;2640808.479756259;313300.7140732332;1809457.3937012681;0;286;307;160;343;369;319;9;188;193;1902837774105.364;760493170749.615;1500677039664.9695;37997.560435945285;8609.505746512916;-0.0;0.0;7106153.450629074;1354191.4445225259;0.0;7148857.934122413;2.9244475902137355;0.2856941975428751
9150;2019-08-08 02:13:45.128;899;836;229;229;211;66;184;23;66;24;683;256;72;95;220;167;281;749;216;219;184;-7;696;366;326;137;371;295;698;-2.0;-1.0;1011.0;180.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;18114.783203125;13545.921875;0.0;2339.92431640625;832.0;320251;484.0;0.0;Calculated values ==>;1565223225.128;363.06000000000006;356.76;296.06;296.06;294.26000000000005;279.76000000000005;275.0112864084945;291.56;275.46000000000004;279.76000000000005;275.56;341.46000000000004;298.76000000000005;280.36;282.66;295.16;289.86;301.26000000000005;348.06000000000006;295.06;291.56;321.56;356.36;272.46000000000004;241.92719264551067;266.98899913490544;275.0112864084945;294.76000000000005;6959999.999999999;3660000.0;3260000.0;1370000.0;3710000.0;2950000.0;6980000.0;0.0;0.0;0.16849999999999998;0.030000000000000002;0.0;0.0;0.0;13545.921875;0.0;2339.92431640625;18114.783203125;514777.8047067466;506270.95808846626;260353.874785764;260353.874785764;253783.0922602934;429743.705733735;462725.19529449916;452378.6748578447;471512.23439352604;522267.42953381763;475759.20358183904;453172.49896965723;456171.75291553076;460612.97347564064;454020.80614274304;288581.82859024534;494274.7110453362;467149.9311156545;462725.19529449916;203202.34940748036;348924.2399968048;468464.2129641699;204121.34178902407;192321.6118238218;274.83408794770605;5502202.211141236;2641035.3829125697;313339.09011170367;1809457.3937012681;0;286;307;160;343;369;319;9;188;193;1903033439305.3018;760575998349.5886;1500851697864.914;41831.360622096276;7930.286135254376;-0.0;0.0;7106818.9133846825;1354329.3220653632;0.0;7148857.934122413;3.1324517534527154;0.29500932316851836
9151;2019-08-08 02:14:45.119;886;831;233;233;210;62;185;29;69;28;692;254;73;88;221;169;281;754;216;220;185;-7;720;368;326;134;372;281;721;-2.0;-1.0;926.0;200.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;28528.537109375;24390.61328125;0.0;2236.39404296875;854.0;320252;482.0;0.0;Calculated values ==>;1565223285.119;361.76;356.26;296.46000000000004;296.46000000000004;294.16;279.36;275.2199585193972;291.66;276.06;280.06;275.96000000000004;342.36;298.56;280.46000000000004;281.96000000000004;295.26000000000005;290.06;301.26000000000005;348.56000000000006;295.16;291.66;321.36;358.56000000000006;272.46000000000004;241.2770596917726;265.2429198363724;275.2199585193972;294.76000000000005;7200000.0;3679999.9999999995;3260000.0;1340000.0;3720000.0000000005;2810000.0;7209999.999999999;0.0;0.0;0.15433333333333332;0.03333333333333333;0.0;0.0;0.0;24390.61328125;0.0;2236.39404296875;28528.537109375;511080.49378632795;503551.3485781878;260679.03488559806;260679.03488559806;252545.7063836491;429606.4342157736;462853.27304713556;455165.8459305233;472299.7188790419;524328.780704086;477297.142497414;455675.0783523902;457568.97561756196;460594.60868930205;453965.3496272061;283478.317517408;492716.190333885;467274.69883899135;462853.27304713556;202366.40377179522;358162.1983326704;468876.34964723146;204492.65994043433;192321.6118238218;274.98659989168596;5502590.847172615;2641351.473284538;313377.2203775938;1809457.3937012681;0;286;308;160;343;369;319;9;188;193;1903229009965.0967;760657286154.5033;1501024471944.733;38687.22837113706;8812.789656893237;-0.0;0.0;7107489.800977353;1354468.8267679734;0.0;7148857.934122413;1.783903742904911;0.17241767681447967
9152;2019-08-08 02:15:48.079;880;833;240;240;213;54;186;34;69;32;699;253;70;78;223;170;281;772;215;220;186;-7;761;362;327;131;367;271;762;-2.0;-1.0;854.0;170.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;29763.80859375;25501.966796875;0.0;2168.5361328125;868.0;320253;482.0;0.0;Calculated values ==>;1565223348.079;361.16;356.46000000000004;297.16;297.16;294.46000000000004;278.56;274.5913991737795;291.76000000000005;276.56;280.06;276.36;343.06000000000006;298.46000000000004;280.16;280.96000000000004;295.46000000000004;290.16;301.26000000000005;350.36;295.16;291.76000000000005;321.36;359.96000000000004;272.46000000000004;240.61611355647437;263.95629194202945;274.5913991737795;294.66;7609999.999999999;3620000.0000000005;3270000.0000000005;1310000.0;3670000.0000000005;2710000.0;7620000.0;0.0;0.0;0.1423333333333333;0.028333333333333332;0.0;0.0;0.0;25501.966796875;0.0;2168.5361328125;29763.80859375;506786.60585067986;500121.3977972083;261261.8579925813;261261.8579925813;252084.57098388008;430014.67791919125;462831.0830086694;456819.7507757946;473081.36623795505;525843.5580248717;478427.1809648237;456944.1368567838;457935.639530854;461635.9992349225;455125.6158036442;278409.8345347847;491274.1381145578;467132.9450992227;462831.0830086694;202366.40377179522;364043.02807740064;469286.29061909765;202911.34755656985;192321.6118238218;274.3475574667685;5503100.581351461;2641787.7561794855;313415.73904482095;1809457.3937012681;0;286;308;160;343;369;319;9;188;193;1903434574365.2212;760740708154.5538;1501198241544.8381;36139.62939153632;7547.290053438287;-0.0;0.0;7108144.120278408;1354611.8865761936;0.0;7148857.934122413;1.57882636090807;0.15010342207300786
9153;2019-08-08 02:16:45.140;903;846;241;240;217;51;187;35;69;34;701;254;69;76;224;172;281;772;215;221;186;-7;728;361;327;131;366;271;729;-2.0;-2.0;1187.0;166.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;27952.0078125;24634.50390625;0.0;1033.9140625;869.0;320254;483.0;0.0;Calculated values ==>;1565223405.14;363.46000000000004;357.76;297.26000000000005;297.16;294.86;278.26000000000005;274.4858918419099;291.86;276.66;280.06;276.56;343.26;298.56;280.06;280.76000000000005;295.56;290.36;301.26000000000005;350.36;295.26000000000005;291.76000000000005;321.46000000000004;360.06000000000006;272.46000000000004;240.61611355647437;263.95629194202945;274.4858918419099;294.66;7280000.0;3610000.0;3270000.0000000005;1310000.0;3660000.0;2710000.0;7290000.000000001;0.0;0.0;0.19783333333333333;0.027666666666666666;0.0;0.0;0.0;24634.50390625;0.0;1033.9140625;27952.0078125;512680.8011109721;504898.89693476557;263309.70516388526;262922.8363611199;254605.77179822815;430081.6785162784;462959.2192697759;456819.7507757946;473275.31562819314;526049.3461911147;478539.3277980872;456819.7507757946;457688.3540189078;461923.30542771943;455574.8276367245;282267.5501709165;494522.04348142905;467257.8574693401;462831.0830086694;202784.37528459195;364463.1524481646;469286.29061909765;202791.14729198316;192321.6118238218;274.2963031755915;5503557.987213437;2642185.0946739637;313441.1189074519;1809457.3937012681;0;286;308;160;343;369;319;9;188;193;1903621163835.5767;760815458064.6963;1501352876855.1328;50255.325389214035;7373.032298716835;-0.0;0.0;7108828.812295649;1354730.1322033268;0.0;7148857.934122413;2.2451074997333484;0.20394050881480977
