;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9154;2019-08-08 02:17:45.130;923;861;242;241;217;46;187;36;68;37;710;255;69;74;225;173;281;763;214;221;187;-4;716;359;327;138;364;270;715;-1.0;-1.0;909.0;138.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;27644.7578125;24200.462890625;0.0;1237.15356445312;872.0;320255;483.0;0.0;Calculated values ==>;1565223465.13;365.46000000000004;359.26;297.36;297.26000000000005;294.86;277.76000000000005;274.27422755570615;291.86;276.76000000000005;279.96000000000004;276.86;344.16;298.66;280.06;280.56;295.66;290.46000000000004;301.26000000000005;349.46000000000004;295.26000000000005;291.86;321.46000000000004;360.36;272.76000000000005;242.14157278889297;263.82572766246335;274.27422755570615;294.56;7159999.999999999;3590000.0;3270000.0000000005;1380000.0;3640000.0;2700000.0;7150000.0;0.0;0.0;0.1515;0.023;0.0;0.0;0.0;24200.462890625;0.0;1237.15356445312;27644.7578125;516294.47402328823;508155.9471848794;264514.9583451711;264112.0220222918;255171.3641599991;430214.79039162316;462959.2192697759;456858.67139676074;472654.2065195329;527053.0130406492;478774.5101809055;456982.8607938469;457602.31633955985;462361.0238596793;456047.6658887129;284147.2701553665;494598.5873514129;467257.8574693401;462959.2192697759;202784.37528459195;365723.5783296823;468622.6396700515;202226.69985551143;192321.6118238218;274.0677890855437;5504021.21637599;2642591.984904326;313460.04131675226;1809457.3937012681;0;286;308;160;343;369;319;9;188;193;1903817331135.608;760896144614.7091;1501515149805.1587;38576.74368849927;6127.106615734422;-0.0;0.0;7109568.956160207;1354842.614610772;0.0;7148857.934122413;1.7573914750691766;0.16050070682364112
9155;2019-08-08 02:18:45.081;931;867;244;243;219;44;188;36;66;39;717;255;69;74;226;175;281;755;215;222;188;-2;700;358;328;141;363;269;701;-2.0;-1.0;882.0;61.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;27263.90234375;23763.416015625;0.0;1224.44018554688;891.0;320256;482.0;0.0;Calculated values ==>;1565223525.081;366.26;359.86;297.56;297.46000000000004;295.06;277.56;274.1680685717883;291.96000000000004;276.76000000000005;279.76000000000005;277.06;344.86;298.66;280.06;280.56;295.76000000000005;290.66;301.26000000000005;348.66;295.36;291.96000000000004;321.36;362.26;272.96000000000004;242.77792619122317;263.6948088759802;274.1680685717883;294.66;7000000.0;3579999.9999999995;3279999.9999999995;1410000.0;3629999.9999999995;2690000.0;7009999.999999999;0.0;0.0;0.147;0.010166666666666666;0.0;0.0;0.0;23763.416015625;0.0;1224.44018554688;27263.90234375;518605.9235983061;510153.4891632358;266246.53616864723;265820.48679556814;256485.960092103;430280.9020939914;462937.3049801028;456773.58885773347;472456.96783784614;527849.6181233423;478897.4134958856;457145.56807780295;457763.5626837813;462645.70173229097;456491.46919281245;287482.2431192897;494830.00686720933;467241.12917301146;462937.3049801028;202366.40377179522;373708.1446590356;468407.4610327971;202234.4717747132;192321.6118238218;274.06625229474986;5504478.414859832;2642991.3574742037;313480.5378454808;1809457.3937012681;0;286;308;160;343;369;319;9;188;193;1904013670660.5266;760979776259.6746;1501676717750.0918;37417.25021120398;2706.0920574571865;-0.0;0.0;7110201.722261095;1354916.1644848606;0.0;7148857.934122413;1.6057136692974672;0.13668011776292413
9156;2019-08-08 02:19:45.141;929;867;248;247;224;42;189;35;64;40;713;255;67;74;227;176;281;742;217;223;189;0;689;357;328;144;361;267;690;0.0;-1.0;872.0;66.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26983.83984375;23323.29296875;0.0;1195.51403808594;906.0;320257;481.0;0.0;Calculated values ==>;1565223585.141;366.06000000000006;359.86;297.96000000000004;297.86;295.56;277.36;274.0616903277293;292.06;276.66;279.56;277.16;344.46000000000004;298.66;279.86;280.56;295.86;290.76000000000005;301.26000000000005;347.36;295.46000000000004;292.06;321.26000000000005;363.76;273.16;243.40439225979637;263.43189868330234;274.0616903277293;294.86;6890000.000000001;3570000.0000000005;3279999.9999999995;1440000.0;3610000.0;2670000.0;6900000.0;0.0;0.0;0.14533333333333334;0.011000000000000001;0.0;0.0;0.0;23323.29296875;0.0;1195.51403808594;26983.83984375;519215.5875756639;511083.74418007507;268840.6122367278;268379.9935293754;258861.8470954689;430346.717906069;463065.4991659919;456852.27101820137;472160.7387857882;527594.4416817703;479142.6978038137;457223.07283723226;458084.88999763224;463079.3272856336;456794.493534906;383143.2471054056;494073.2553488078;467366.0989585943;463065.4991659919;201948.4348523538;380014.09164345806;468191.96898575197;201955.23046294434;192321.6118238218;273.9529953385779;5504930.931442149;2643384.1391046075;313500.7242969437;1809457.3937012681;0;286;308;160;343;369;319;9;188;193;1904210667460.3389;761065361759.593;1501837678549.9385;37045.03656069736;2928.604123750884;-0.0;0.0;7110822.861835993;1354963.1672421275;0.0;7148857.934122413;1.6303256791125045;0.14087297223415987
9157;2019-08-08 02:20:45.132;923;866;252;252;230;40;190;34;60;41;702;254;66;74;228;177;281;732;217;223;190;0;684;355;328;146;360;268;684;-2.0;-1.0;781.0;46.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27347.123046875;23183.4765625;0.0;1190.93896484375;913.0;320258;479.0;0.0;Calculated values ==>;1565223645.132;365.46000000000004;359.76;298.36;298.36;296.16;277.16;273.8482719121499;292.16;276.56;279.16;277.26000000000005;343.36;298.56;279.76000000000005;280.56;295.96000000000004;290.86;301.26000000000005;346.36;295.46000000000004;292.16;321.06;364.46000000000004;273.16;243.81672145450628;263.56353331371673;273.8482719121499;294.86;6840000.000000001;3550000.0;3279999.9999999995;1460000.0;3600000.0;2680000.0;6840000.000000001;0.0;0.0;0.13016666666666665;0.007666666666666667;0.0;0.0;0.0;23183.4765625;0.0;1190.93896484375;27347.123046875;518841.3185206513;511457.8682526816;271285.3755128745;271285.3755128745;261526.65527764344;430477.46260093397;463193.59025838797;456191.89878656593;471995.6991225075;526387.6649279769;478908.5106406427;456936.7813661786;457924.41966874636;463361.4524620667;457259.30272698647;388452.13628164935;493255.7162381244;467366.0989585943;463193.59025838797;201112.50472608567;382957.5949863415;467914.8273509555;201482.75892009493;192321.6118238218;273.75969481827343;5505383.6215520585;2643771.6373834996;313520.60842221434;1809457.3937012681;0;286;308;160;343;369;319;9;188;193;1904407437940.1323;761152348709.5017;1501998154474.77;33154.63970595231;2042.6458579699313;-0.0;0.0;7111407.771388006;1355004.5881112025;0.0;7148857.934122413;1.4440258280013796;0.12269571225408583
9158;2019-08-08 02:21:45.112;915;868;254;253;234;39;191;32;54;41;691;253;62;73;229;178;281;735;216;224;191;1;680;354;329;147;359;266;681;-1.0;-1.0;1077.0;49.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;28598.20703125;22992.35546875;0.0;1884.6145019531198;914.0;320259;476.0;0.0;Calculated values ==>;1565223705.112;364.66;359.96000000000004;298.56;298.46000000000004;296.56;277.06;273.7412296467126;292.26000000000005;276.36;278.56;277.26000000000005;342.26;298.46000000000004;279.36;280.46000000000004;296.06;290.96000000000004;301.26000000000005;346.66;295.56;292.26000000000005;320.76000000000005;364.56000000000006;273.26000000000005;244.02132995426717;263.299902668528;273.7412296467126;294.76000000000005;6800000.0;3540000.0;3290000.0;1470000.0;3590000.0;2660000.0;6809999.999999999;0.0;0.0;0.1795;0.008166666666666666;0.0;0.0;0.0;22992.35546875;0.0;1884.6145019531198;28598.20703125;518133.99575002375;511971.7560074068;272603.16707874;272083.2447683358;263344.441929746;430542.39183029096;463172.1118742556;455775.73446676333;471863.4502349779;525415.7996549061;479042.3988578274;456768.14427255985;458122.42887004314;463642.6141334031;457559.15090656106;391854.59758442116;493977.1741751378;467349.62810804154;463172.1118742556;199858.6285646581;383378.13390389836;467876.0311619288;201273.42852833305;192321.6118238218;273.6734378388118;5505849.677232496;2644156.3077176823;313546.22949124174;1809457.3937012681;0;286;308;160;343;369;319;9;189;193;1904604472240.195;761240219409.5297;1502158301074.821;45683.16391594823;2177.2545881743645;-0.0;0.0;7112064.534091165;1355039.7422263192;0.0;7148857.934122413;1.923884563131539;0.1604793858145388
9159;2019-08-08 02:22:45.153;909;871;252;252;235;39;191;31;46;39;668;252;55;75;230;179;281;742;216;224;191;0;678;354;329;134;359;265;678;-2.0;-1.0;917.0;75.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;28509.9921875;23009.6640625;0.0;2100.43603515625;914.0;320260;474.0;0.0;Calculated values ==>;1565223765.153;364.06000000000006;360.26;298.36;298.36;296.66;277.06;273.7412296467126;292.26000000000005;276.26000000000005;277.76000000000005;277.06;339.96000000000004;298.36;278.66;280.66;296.16;291.06;301.26000000000005;347.36;295.56;292.26000000000005;320.56;364.56000000000006;273.16;241.2770596917726;263.1675429290057;273.7412296467126;294.76000000000005;6780000.0;3540000.0;3290000.0;1340000.0;3590000.0;2650000.0;6780000.0;0.0;0.0;0.15283333333333332;0.0125;0.0;0.0;0.0;23009.6640625;0.0;2100.43603515625;28509.9921875;517524.625895063;512614.1739080782;271865.5213869406;271865.5213869406;263960.60968555923;430542.39183029096;463172.1118742556;454944.76933570666;473371.24222306634;523133.40863804176;479053.6727277235;456065.4032244539;458526.855675845;463774.604463236;457696.2288926094;393376.7323860118;495253.8413580248;467349.62810804154;463172.1118742556;199022.72361097817;383378.13390389836;469562.8289471395;201159.0140698148;192321.6118238218;273.6286967982731;5506325.904093134;2644539.919837204;313579.46093843726;1809457.3937012681;0;286;308;160;343;369;319;9;189;193;1904802007130.6155;761324577014.7092;1502317709930.1604;38786.922929803804;3355.0476859665596;-0.0;0.0;7112768.932493263;1355085.8762487564;0.0;7148857.934122413;1.6782876393114756;0.1454062241524087
9160;2019-08-08 02:23:45.093;904;874;250;250;234;41;192;31;29;38;662;251;43;71;231;181;281;754;214;225;192;-1;676;355;329;129;360;260;677;-2.0;-1.0;858.0;193.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;28548.6328125;22933.69921875;0.0;2080.53002929688;912.0;320261;473.0;-1.0;Calculated values ==>;1565223825.093;363.56000000000006;360.56000000000006;298.16;298.16;296.56;277.26000000000005;273.8482719121499;292.36;276.26000000000005;276.06;276.96000000000004;339.36;298.26000000000005;277.46000000000004;280.26000000000005;296.26000000000005;291.26000000000005;301.26000000000005;348.56000000000006;295.66;292.36;320.46000000000004;364.36;273.06;240.16925963744896;262.5002047102346;273.8482719121499;294.56;6759999.999999999;3550000.0;3290000.0;1290000.0;3600000.0;2600000.0;6770000.0;0.0;0.0;0.143;0.03216666666666666;0.0;0.0;-0.002473057509285023;22933.69921875;0.0;2080.53002929688;28548.6328125;517043.69252122095;513087.8491485637;270941.7572642571;270941.7572642571;263603.29182526673;430477.46260093397;463300.26030339825;453665.16875313333;473921.41095746984;522920.5581138783;479553.94531384774;455407.7469629331;458834.65536453994;463758.2318617846;457808.6426020985;394806.2109638967;497019.1296993298;467474.65479888965;463300.26030339825;198604.77482894104;382537.0657193194;470142.0355805553;201015.72394722144;192321.6118238218;273.577042541477;5506800.917144823;2644922.398335364;313614.2674808186;1809457.3937012681;0;286;308;160;343;369;319;9;189;193;1904999209730.0193;761403398114.471;1502475052429.6848;36128.87060724539;8656.896357538906;-0.0;0.0;7113392.606472573;1355185.8756826164;0.0;7148857.934122413;1.7904116301437187;0.17302743438754112
9161;2019-08-08 02:24:45.074;903;877;248;248;231;41;193;31;14;38;672;251;31;60;232;182;281;763;213;225;193;-1;656;356;330;132;360;263;658;-1.0;-1.0;865.0;128.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18148.390625;13003.009765625;0.0;1225.06701660156;910.0;320262;471.0;0.0;Calculated values ==>;1565223885.074;363.46000000000004;360.86;297.96000000000004;297.96000000000004;296.26000000000005;277.26000000000005;273.955091788801;292.46000000000004;276.26000000000005;274.56;276.96000000000004;340.36;298.26000000000005;276.26000000000005;279.16;296.36;291.36;301.26000000000005;349.46000000000004;295.66;292.46000000000004;320.26000000000005;364.16;273.06;240.83765695389522;262.9017227912062;273.955091788801;294.46000000000004;6559999.999999999;3560000.0;3300000.0;1320000.0;3600000.0;2630000.0;6580000.0;0.0;0.0;0.14416666666666667;0.021333333333333333;0.0;0.0;0.0;13003.009765625;0.0;1225.06701660156;18148.390625;518517.0842645935;515044.1419999198;271828.43443495414;271828.43443495414;263601.54303819843;430412.23801567365;463279.05653173843;451243.52280556504;473533.532933398;523704.76070799184;479187.5274909616;453402.1464048377;457010.69313776627;463890.26140234835;457784.2476305463;406013.176923039;500057.9577057151;467333.27080606273;463279.05653173843;197768.88456892778;381696.0360557593;469736.4133710638;201482.80130544887;192321.6118238218;273.7641903400401;5507189.9357782;2645221.7760769855;313641.80539973994;1809457.3937012681;0;286;308;160;343;369;319;9;189;193;1905196847124.8433;761481673319.4012;1502631902744.5452;36007.170682933414;5722.743724066452;-0.0;0.0;7113993.549790459;1355305.6680702507;0.0;7148857.934122413;2.932927270896378;0.26679604934418644
9162;2019-08-08 02:25:45.104;902;856;245;244;228;44;194;33;23;39;687;253;51;67;232;183;281;650;213;226;193;1;631;357;330;137;361;281;633;-1.0;-1.0;633.0;141.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17284.994140625;12476.7265625;0.0;1291.12365722656;905.0;320263;470.0;-1.0;Calculated values ==>;1565223945.104;363.36;358.76;297.66;297.56;295.96000000000004;277.56;274.0616903277293;292.56;276.46000000000004;275.46000000000004;277.06;341.86;298.46000000000004;278.26000000000005;279.86;296.36;291.46000000000004;301.26000000000005;338.16;295.76000000000005;292.46000000000004;320.16;363.66;273.26000000000005;241.92719264551067;265.2429198363724;274.0616903277293;294.46000000000004;6310000.0;3570000.0000000005;3300000.0;1370000.0;3610000.0;2810000.0;6330000.0;0.0;0.0;0.1055;0.0235;0.0;0.0;-0.002474271844402668;12476.7265625;0.0;1291.12365722656;17284.994140625;520373.9650200108;514429.08628619194;398340.8917639632;397650.6153423911;264104.7495809149;430346.717906069;463407.2617215237;449165.49240810174;472980.6827117325;523810.5714969856;477183.37268096296;452850.8589466096;454910.54114744224;463741.9828368515;457759.9777785417;416069.4778106769;486922.1524543367;467458.4411164933;463279.05653173843;197350.94305643384;379593.6293631624;469252.60634738253;201555.33722794114;192321.6118238218;273.7970023935578;5507485.361624716;2645434.2133793635;313662.7841395563;1809457.3937012681;0;286;308;160;343;369;319;9;189;193;1905394946125.5356;761562413669.6835;1502795184345.1157;26122.871371506943;6290.885824306873;-0.0;0.0;7114511.5590178985;1355405.8317069602;0.0;7148857.934122413;2.3543078024898483;0.2268210311509834
9163;2019-08-08 02:26:45.125;887;849;244;244;228;42;194;33;34;40;703;254;61;76;233;184;281;582;213;227;194;3;634;352;330;141;357;285;636;-2.0;-1.0;343.0;3.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17244.609375;12468.119140625;0.0;1305.45129394531;903.0;320264;469.0;-1.0;Calculated values ==>;1565224005.125;361.86;358.06000000000006;297.56;297.56;295.96000000000004;277.36;273.5264737036516;292.56;276.46000000000004;276.56;277.16;343.46000000000004;298.56;279.26000000000005;280.76000000000005;296.46000000000004;291.56;301.26000000000005;331.36;295.86;292.56;320.06;363.46000000000004;273.46000000000004;242.77792619122317;265.74818594083865;273.5264737036516;294.46000000000004;6340000.0;3520000.0000000005;3300000.0;1410000.0;3570000.0000000005;2850000.0;6360000.0;0.0;0.0;0.05716666666666667;0.0005;0.0;0.0;-0.002474617695087476;12468.119140625;0.0;1305.45129394531;17244.609375;518259.49999377393;513288.6790836022;272132.0605942162;272132.0605942162;263871.3856566553;430671.36484660726;463407.2617215237;449902.9540275875;472555.3283204977;525151.9236758412;476795.16556473775;453457.53786824364;455391.2189624211;464464.4457187545;458699.02448149066;414998.3682420553;476618.95010625856;467583.52420437784;463407.2617215237;196933.003932529;378752.73324896954;468903.15145096794;200888.80636668712;192321.6118238218;273.51407444581463;5507773.209031584;2645642.159849039;313684.42983746;1809457.3937012681;0;286;308;160;343;369;319;9;189;193;1905593015425.2334;761645842859.5562;1502965043774.8567;14235.308774614807;134.0071725421404;-0.0;0.0;7114847.994896629;1355459.3912211235;0.0;7148857.934122413;1.043252801836434;0.08230888908092945
9164;2019-08-08 02:27:45.115;864;851;245;246;227;40;195;30;44;40;713;253;60;79;234;185;281;619;213;227;195;4;644;349;330;144;354;282;646;-2.0;-1.0;0.0;35.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17518.611328125;12756.015625;0.0;1277.86853027344;901.0;320265;468.0;-1.0;Calculated values ==>;1565224065.115;359.56000000000006;358.26;297.66;297.76000000000005;295.86;277.16;273.20264511476705;292.66;276.16;277.56;277.16;344.46000000000004;298.46000000000004;279.16;281.06;296.56;291.66;301.26000000000005;335.06;295.86;292.66;319.96000000000004;363.26;273.56;243.40439225979637;265.3697278774862;273.20264511476705;294.46000000000004;6440000.000000001;3490000.0;3300000.0;1440000.0;3540000.0;2820000.0;6459999.999999999;0.0;0.0;0.0;0.005833333333333333;0.0;0.0;-0.0024749630550708187;12756.015625;0.0;1277.86853027344;17518.611328125;514535.9140977612;512706.32328731124;271509.01983835094;272076.78133717395;262692.14303226426;430862.6128555636;463535.36434578145;451763.3081303845;472160.7387857882;526424.4537461175;477057.9897376441;453842.55909850844;456270.98158487154;465034.3387344197;459310.24615296075;411192.52799815504;480981.1367677136;467583.52420437784;463535.36434578145;196515.0671798046;377911.8749294572;468590.4005405076;196558.19194464546;192321.6118238218;271.7839471673618;5508062.854255239;2645852.3259385987;313705.95391472103;1809457.3937012681;0;286;308;160;343;369;319;9;189;193;1905790982425.265;761731328609.5697;1503135115424.8838;0.0;1586.854550142529;-0.0;0.0;7114966.602698508;1355473.7293453957;0.0;7148857.934122413;0.11307308315967857;0.0194990851349619
9165;2019-08-08 02:28:45.085;846;849;248;249;230;40;196;28;52;39;711;251;59;78;235;187;281;676;213;228;196;6;662;347;331;145;352;276;665;-2.0;-1.0;296.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18171.447265625;13061.0947265625;0.0;1241.68286132812;897.0;320266;467.0;-1.0;Calculated values ==>;1565224125.085;357.76;358.06000000000006;297.96000000000004;298.06;296.16;277.16;272.9856168485579;292.76000000000005;275.96000000000004;278.36;277.06;344.26;298.26000000000005;279.06;280.96000000000004;296.66;291.86;301.26000000000005;340.76;295.96000000000004;292.76000000000005;319.86;362.86;273.76000000000005;243.61107973660833;264.60387354146746;272.9856168485579;294.46000000000004;6620000.0;3470000.0000000005;3310000.0;1450000.0;3520000.0000000005;2760000.0;6650000.0;0.0;0.0;0.04933333333333333;0.0;0.0;0.0;-0.0024756523010938617;13061.0947265625;0.0;1241.68286132812;18171.447265625;510707.3305700408;510842.8194059872;271091.3562880507;271618.86549420183;262699.0998952809;430988.63858405815;463514.59365125524;453840.6515447142;471929.7997510953;526687.4015310768;477581.5007586985;454732.9756511011;457127.3699855043;465455.1258841302;459893.22604025964;403080.8508711673;487214.6371834896;467567.56740924955;463514.59365125524;196097.13278094304;376230.27103398804;468652.0482603189;199599.05379143672;192321.6118238218;272.9856168485579;5508360.122701751;2646067.3609536714;313726.9396781969;1809457.3937012681;0;286;308;160;343;369;319;9;189;193;1905989183275.3594;761817985259.6111;1503302431724.9636;12542.585489161687;0.0;-0.0;0.0;7115071.071983527;1355486.9465214259;0.0;7148857.934122413;0.8769335474936567;0.06841462162580947
9166;2019-08-08 02:29:45.116;842;847;252;253;234;42;196;26;56;38;702;250;59;76;236;188;281;724;213;228;196;7;690;349;331;145;353;270;693;-2.0;-1.0;564.0;6.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19430.623046875;13598.599609375;0.0;1204.44616699219;894.0;320267;467.0;-1.0;Calculated values ==>;1565224185.116;357.36;357.86;298.36;298.46000000000004;296.56;277.36;273.20264511476705;292.76000000000005;275.76000000000005;278.76000000000005;276.96000000000004;343.36;298.16;279.06;280.76000000000005;296.76000000000005;291.96000000000004;301.26000000000005;345.56000000000006;295.96000000000004;292.76000000000005;319.86;362.56000000000006;273.86;243.61107973660833;263.82572766246335;273.20264511476705;294.46000000000004;6900000.0;3490000.0;3310000.0;1450000.0;3529999.9999999995;2700000.0;6930000.0;0.0;0.0;0.094;0.001;0.0;0.0;-0.002476167944082872;13598.599609375;0.0;1204.44616699219;19430.623046875;507772.90621525125;508179.083831028;270474.2689980605;270956.5121244366;262604.39908195473;430862.6128555636;463514.59365125524;455360.3838755622;471830.8059033014;526230.7520734674;478214.35497852444;455736.36858304456;457849.41250540555;465439.7093122847;459713.4236617705;381849.1296921583;491210.09912878333;467567.56740924955;463514.59365125524;196097.13278094304;374969.1661348347;468751.72169904737;200096.1187772497;192321.6118238218;273.18990323229707;5508673.635184963;2646289.639857558;313747.33461867634;1809457.3937012681;0;286;308;160;343;369;319;9;189;193;1906187885885.0247;761905030209.4645;1503466316354.6877;23994.84091924138;268.65560292179765;-0.0;0.0;7115375.707850337;1355489.1864748248;0.0;7148857.934122413;1.6390881233981884;0.12958847375707663
9167;2019-08-08 02:30:45.127;853;849;255;257;242;46;197;28;60;37;689;249;60;75;237;189;281;760;213;229;197;9;718;354;331;138;359;266;720;-2.0;-2.0;1025.0;236.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;22024.71484375;14034.8466796875;0.0;2132.24340820312;890.0;320268;468.0;-1.0;Calculated values ==>;1565224245.127;358.46000000000004;358.06000000000006;298.66;298.86;297.36;277.76000000000005;273.7412296467126;292.86;275.96000000000004;279.16;276.86;342.06000000000006;298.06;279.16;280.66;296.86;292.06;301.26000000000005;349.16;296.06;292.86;319.96000000000004;362.16;274.06;242.14157278889297;263.299902668528;273.7412296467126;294.46000000000004;7180000.0;3540000.0;3310000.0;1380000.0;3590000.0;2660000.0;7200000.0;0.0;0.0;0.17083333333333334;0.03933333333333333;0.0;0.0;-0.0024768537430190475;14034.8466796875;0.0;2132.24340820312;22024.71484375;506816.6172340524;506099.44817661704;269682.72084040556;270581.16914347326;264216.4466472238;430542.39183029096;463642.75245993497;456520.64591992885;472654.2065195329;525210.4992257287;478596.54506424186;456520.64591992885;458367.43110393017;464695.37349921046;459059.1975581312;283806.77533221466;493679.11499433836;467692.7063879142;463642.75245993497;196515.0671798046;373287.8226132754;469904.45810332865;200932.3247298423;192321.6118238218;273.53995562398626;5509019.159669496;2646519.960794999;313775.145462929;1809457.3937012681;0;286;308;160;343;369;319;9;190;193;1906386522295.5422;761989945774.6858;1503627145835.107;43663.00486997312;10579.570579357129;-0.0;0.0;7115939.626599537;1355579.6049335916;0.0;7148857.934122413;3.3551229784980734;0.3235470462333341
9168;2019-08-08 02:31:45.097;876;857;248;251;244;50;198;31;63;36;674;248;63;86;236;192;281;781;213;229;198;8;716;362;331;128;367;267;719;-2.0;-1.0;744.0;191.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;21824.623046875;14015.3720703125;0.0;2158.27026367188;886.0;320269;468.0;-1.0;Calculated values ==>;1565224305.097;360.76;358.86;297.96000000000004;298.26000000000005;297.56;278.16;274.5913991737795;292.96000000000004;276.26000000000005;279.46000000000004;276.76000000000005;340.56000000000006;297.96000000000004;279.46000000000004;281.76000000000005;296.76000000000005;292.36;301.26000000000005;351.26;296.06;292.96000000000004;319.96000000000004;361.76;273.96000000000004;239.943914813709;263.43189868330234;274.5913991737795;294.46000000000004;7159999.999999999;3620000.0000000005;3310000.0;1280000.0;3670000.0000000005;2670000.0;7190000.000000001;0.0;0.0;0.12400000000000001;0.03183333333333333;0.0;0.0;-0.0024775375669847787;14015.3720703125;0.0;2158.27026367188;21824.623046875;510081.95528133365;507271.1080746999;266732.3147831174;268005.98716113105;265081.9505254152;430014.67791919125;463770.8092354674;456728.47301133536;473857.33391166833;523589.5520518621;478361.49904999963;456728.47301133536;459551.67958315444;463380.54213311686;458192.6064316991;284147.2701553665;496768.87658855424;467692.7063879142;463770.8092354674;196515.0671798046;371606.62613540585;471149.70092277275;202988.2793529406;192321.6118238218;274.37738623026013;5509384.388111732;2646753.5957411868;313810.8818662626;1809457.3937012681;0;286;308;160;343;369;319;9;190;193;1906585022994.8477;762069705874.4067;1503786965884.5479;31463.784013640954;8536.47191997299;-0.0;0.0;7116565.370143091;1355738.8256370185;0.0;7148857.934122413;2.473175497986907;0.24278744264234103
9169;2019-08-08 02:32:45.127;898;869;236;237;232;56;199;32;66;37;679;249;69;89;236;194;281;785;212;230;198;8;698;365;332;132;370;274;700;-2.0;-1.0;922.0;138.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19352.591796875;13687.0947265625;0.0;1282.48681640625;880.0;320270;468.0;-1.0;Calculated values ==>;1565224365.127;362.96000000000004;360.06000000000006;296.76000000000005;296.86;296.36;278.76000000000005;274.9066339382667;293.06;276.36;279.76000000000005;276.86;341.06000000000006;298.06;280.06;282.06;296.76000000000005;292.56;301.26000000000005;351.66;296.16;292.96000000000004;319.96000000000004;361.16;273.96000000000004;240.83765695389522;264.3458800820626;274.9066339382667;294.36;6980000.0;3650000.0;3320000.0000000005;1320000.0;3700000.0;2740000.0;7000000.0;0.0;0.0;0.15366666666666667;0.023;0.0;0.0;-0.0024785595914256766;13687.0947265625;0.0;1282.48681640625;19352.591796875;514484.03567740956;510503.4106240793;262994.0100882212;263397.6579414254;261408.5410888013;429811.8947417682;463750.4696543091;455951.47126951953;473436.4806182908;523543.4861555505;477604.98026160593;456327.9752008312;458814.49920921016;462931.7423459954;457986.28317495435;288012.2430594239;499127.5063971938;467677.00619591953;463622.25522983976;196515.0671798046;369085.1043753622;470614.97290035227;203954.9191151478;192321.6118238218;274.7651827692759;5509727.703141692;2646984.565058913;313839.569178518;1809457.3937012681;0;286;308;160;343;369;319;9;190;193;1906784022445.5432;762147744874.6794;1503949347035.1155;38723.47018105513;6133.181237059703;-0.0;0.0;7117150.556376985;1355861.1338706429;0.0;7148857.934122413;2.9965200623249295;0.27135486234062656
9170;2019-08-08 02:33:45.118;908;880;229;229;218;58;199;35;69;39;696;251;75;88;237;196;281;777;212;231;199;10;690;365;332;139;370;282;692;-1.0;-1.0;670.0;115.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17740.9921875;13596.833984375;0.0;1297.10363769531;869.0;320271;478.0;-1.0;Calculated values ==>;1565224425.118;363.96000000000004;361.16;296.06;296.06;294.96000000000004;278.96000000000004;274.9066339382667;293.06;276.66;280.06;277.06;342.76;298.26000000000005;280.66;281.96000000000004;296.86;292.76000000000005;301.26000000000005;350.86;296.26000000000005;293.06;320.96000000000004;360.06000000000006;274.16;242.35481222062532;265.3697278774862;274.9066339382667;294.36;6900000.0;3650000.0;3320000.0000000005;1390000.0;3700000.0;2820000.0;6920000.0;0.0;0.0;0.11166666666666666;0.019166666666666665;0.0;0.0;-0.0024804216950864285;13596.833984375;0.0;1297.10363769531;17740.9921875;516432.57929107937;512623.8839688822;260678.47440791986;260678.47440791986;256535.03291910933;429811.8947417682;463750.4696543091;454998.1069297137;472719.2527797885;524663.7623478569;476829.9733897117;455763.1900960567;457407.1215448626;463065.90807192377;458262.81198973843;381849.1296921583;498772.15308115014;467802.2005610796;463750.4696543091;200694.54348549087;364463.1524481646;469867.5881872505;203904.48769735414;192321.6118238218;274.7457353417133;5510036.769974258;2647211.897026355;313861.06254112493;1809457.3937012681;0;286;308;160;343;369;319;9;190;193;1906983192565.3342;762229032679.5941;1504116122014.9404;28038.787480946816;5097.626092723013;-0.0;0.0;7117706.825070763;1355954.709893117;0.0;7148857.934122413;2.224825591089306;0.20506606312372372
9171;2019-08-08 02:34:45.139;902;887;230;230;211;57;200;37;69;41;707;251;75;87;237;197;281;780;213;231;200;11;727;365;332;142;370;270;727;-2.0;-1.0;712.0;114.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27863.525390625;24325.265625;0.0;1219.99658203125;856.0;320272;523.0;-1.0;Calculated values ==>;1565224485.139;363.36;361.86;296.16;296.16;294.26000000000005;278.86;274.9066339382667;293.16;276.86;280.06;277.26000000000005;343.86;298.26000000000005;280.66;281.86;296.86;292.86;301.26000000000005;351.16;296.26000000000005;293.16;325.46000000000004;358.76;274.26000000000005;242.98782864720522;263.82572766246335;274.9066339382667;294.46000000000004;7270000.0;3650000.0;3320000.0000000005;1420000.0;3700000.0;2700000.0;7270000.0;0.0;0.0;0.11866666666666667;0.019;0.0;0.0;-0.0024826028972466923;24325.265625;0.0;1219.99658203125;27863.525390625;512630.1884650788;510627.3919046776;259274.93549974237;259274.93549974237;252658.1338560292;429811.8947417682;463878.5820447677;456982.8607938469;472522.5091947854;526744.7232842648;478326.4714395762;457725.9129000417;459201.65466722863;463065.90807192377;458400.8548651725;282410.83593497286;495860.387707801;467802.2005610796;463878.5820447677;219505.55070137876;359002.21368891856;469559.26427123055;203913.27662941295;192321.6118238218;274.74912501295984;5510416.940633339;2647528.0251287413;313882.0457177996;1809457.3937012681;0;287;308;160;343;369;319;9;190;193;1907182462285.0303;762313362184.4655;1504281779974.6877;30030.92398751283;5047.2737651945345;-0.0;0.0;7118190.908702253;1356039.2803144285;0.0;7148857.934122413;1.3731782225767173;0.1257873468504022
9172;2019-08-08 02:35:45.069;898;890;234;235;213;53;200;38;68;42;702;250;70;78;238;199;281;807;213;232;200;12;766;360;332;142;364;261;767;-3.0;0.0;730.0;6.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;28916.52734375;25363.34375;0.0;1172.41918945312;849.0;320273;603.0;-1.0;Calculated values ==>;1565224545.069;362.96000000000004;362.16;296.56;296.66;294.46000000000004;278.46000000000004;274.38016830617;293.16;276.96000000000004;279.96000000000004;277.36;343.36;298.16;280.16;280.96000000000004;296.96000000000004;293.06;301.26000000000005;353.86;296.36;293.16;333.46000000000004;358.06000000000006;274.36;242.98782864720522;262.63441904999945;274.38016830617;294.46000000000004;7659999.999999999;3600000.0;3320000.0000000005;1420000.0;3640000.0;2610000.0;7670000.0;0.0;0.0;0.12166666666666666;0.001;0.0;0.0;-0.0024837686088665673;25363.34375;0.0;1172.41918945312;28916.52734375;508836.3794460727;507651.7126424425;258913.24410176993;259261.99815040277;251918.32847279694;430148.3826014536;463878.5820447677;458311.462890867;472620.9849758201;526935.4507991723;479321.269543417;458554.57631565107;459523.5096497764;464091.55881951714;459469.1335377376;277931.4846002073;495923.1011214371;467927.3081010403;463878.5820447677;252964.46457616048;356062.3083226806;469658.33171380573;202995.30801327844;192321.6118238218;274.3708137550028;5510889.555711695;2647941.6137902914;313901.95925631974;1809457.3937012681;0;287;308;160;343;369;319;9;190;193;1907381429885.252;762398462784.5603;1504440894124.865;31063.46551010661;266.6630237005273;-0.0;0.0;7118699.434642069;1356083.5114577776;0.0;7148857.934122413;1.1806756265230949;0.09306024082316396
9173;2019-08-08 02:36:45.119;926;905;237;237;214;49;201;39;66;43;687;249;68;74;239;200;281;826;213;233;201;13;728;361;332;142;366;260;729;-2.0;-1.0;987.0;69.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;28002.974609375;24364.552734375;0.0;1167.35827636719;843.0;320274;648.0;0.0;Calculated values ==>;1565224605.119;365.76;363.66;296.86;296.86;294.56;278.06;274.4858918419099;293.26000000000005;277.06;279.76000000000005;277.46000000000004;341.86;298.06;279.96000000000004;280.56;297.06;293.16;301.26000000000005;355.76;296.46000000000004;293.26000000000005;337.96000000000004;357.46000000000004;274.46000000000004;242.98782864720522;262.5002047102346;274.4858918419099;294.46000000000004;7280000.0;3610000.0;3320000.0000000005;1420000.0;3660000.0;2600000.0;7290000.000000001;0.0;0.0;0.16449999999999998;0.0115;0.0;0.0;0.0;24364.552734375;0.0;1167.35827636719;28002.974609375;515725.4624239481;512864.5790148865;261776.82892617388;261776.82892617388;253588.82897545883;430081.6785162784;464006.59293188446;458228.03325103875;472719.4423773052;525480.065522103;479332.79656530556;458470.9478413549;459197.57664713153;463928.38035923813;459447.67380351556;282267.5501709165;502140.8714670022;468052.3292377749;464006.59293188446;271797.11229066993;353542.7174425113;469757.3781218893;203087.0180668756;192321.6118238218;274.41099008677963;5511364.28016858;2648356.358259946;313921.4736503074;1809457.3937012681;0;287;308;160;343;369;319;9;190;193;1907580795885.0938;762483733784.4926;1504597324374.7407;41970.69699779483;3066.709140632657;-0.0;0.0;7119308.559844169;1356111.3127075427;0.0;7148857.934122413;1.763965342017628;0.1489594369646711
9174;2019-08-08 02:37:45.160;955;926;237;236;215;46;202;38;66;44;673;249;67;75;240;201;281;807;213;233;201;14;710;360;333;142;364;261;710;-2.0;-1.0;586.0;29.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27230.904296875;23751.56640625;0.0;1177.04077148438;836.0;320275;671.0;-1.0;Calculated values ==>;1565224665.16;368.66;365.76;296.86;296.76000000000005;294.66;277.76000000000005;274.38016830617;293.36;276.96000000000004;279.76000000000005;277.56;340.46000000000004;298.06;279.86;280.66;297.16;293.26000000000005;301.26000000000005;353.86;296.46000000000004;293.26000000000005;340.26;356.76;274.56;242.98782864720522;262.63441904999945;274.38016830617;294.46000000000004;7100000.0;3600000.0;3329999.9999999995;1420000.0;3640000.0;2610000.0;7100000.0;0.0;0.0;0.09766666666666667;0.004833333333333333;0.0;0.0;-0.0024859170960452627;23751.56640625;0.0;1177.04077148438;27230.904296875;520916.4069334081;517165.31303127785;262810.63353036175;262416.9768313595;254681.65036752075;430148.3826014536;463986.6825090702;458067.99001765647;472817.88148187683;523967.39260099287;479210.52214347763;458189.7716215503;459160.81174114853;464356.0352725641;459741.0631315469;285252.67071014346;501243.3297467482;467912.0059342053;463858.5150674996;281426.5920051367;350603.57178935205;469856.40358979115;202879.8131529218;192321.6118238218;274.32605986532946;5511824.877020034;2648757.5999148726;313941.02365913126;1809457.3937012681;0;287;308;160;343;369;319;9;190;193;1907780432210.5186;762568992004.6741;1504753731180.0737;24923.37860712242;1290.3868537782018;-0.0;0.0;7119866.3913999945;1356147.6466521479;0.0;7148857.934122413;1.0515535534738625;0.08692579088175707
9175;2019-08-08 02:38:45.140;967;942;240;239;217;43;202;38;65;44;664;250;66;74;241;202;281;801;213;234;202;15;699;357;333;141;362;257;700;-1.0;-1.0;671.0;55.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27019.38671875;23546.919921875;0.0;1154.37048339844;832.0;320276;685.0;-1.0;Calculated values ==>;1565224725.14;369.86;367.36;297.16;297.06;294.86;277.46000000000004;274.0616903277293;293.36;276.96000000000004;279.66;277.56;339.56000000000006;298.16;279.76000000000005;280.56;297.26000000000005;293.36;301.26000000000005;353.26;296.56;293.36;341.66;356.36;274.66;242.77792619122317;262.0952818180154;274.0616903277293;294.46000000000004;6990000.000000001;3570000.0000000005;3329999.9999999995;1410000.0;3620000.0000000005;2570000.0;7000000.0;0.0;0.0;0.11183333333333333;0.009166666666666667;0.0;0.0;-0.002486573859328543;23546.919921875;0.0;1154.37048339844;27019.38671875;523293.4207931724;520021.7067977352;264627.48582909926;264214.2998300878;255812.8642755352;430346.717906069;463986.6825090702;458585.12406732683;472948.58913472976;523366.84212080715;479808.72691028885;458705.8848670923;459668.90048327605;464781.3556694665;460345.3573976857;287742.7202952208;501335.3931946141;468037.16834687616;463986.6825090702;287289.4124756198;348924.2399968048;470090.63861072535;202017.97151888828;192321.6118238218;273.97743345990995;5512276.812083389;2649151.622583048;313960.4456101191;1809457.3937012681;0;287;308;160;343;369;319;9;190;193;1907980165610.582;762653863704.701;1504909079380.123;28692.75989333371;2457.332781675173;-0.0;0.0;7120313.043620589;1356178.8672387877;0.0;7148857.934122413;1.261071472944535;0.10777760823743228
9176;2019-08-08 02:39:45.121;967;941;243;242;219;41;203;35;64;44;658;251;71;80;242;203;281;759;215;235;203;16;648;359;333;140;363;276;650;-1.0;-1.0;1047.0;208.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16567.2421875;12698.4208984375;0.0;1272.07873535156;825.0;320277;715.0;0.0;Calculated values ==>;1565224785.121;369.86;367.26;297.46000000000004;297.36;295.06;277.26000000000005;274.27422755570615;293.46000000000004;276.66;279.56;277.56;338.96000000000004;298.26000000000005;280.26000000000005;281.16;297.36;293.46000000000004;301.26000000000005;349.06000000000006;296.66;293.46000000000004;344.66;355.66;274.76000000000005;242.56692532238324;264.60387354146746;274.27422755570615;294.66;6480000.0;3590000.0;3329999.9999999995;1400000.0;3629999.9999999995;2760000.0;6500000.0;0.0;0.0;0.17450000000000002;0.034666666666666665;0.0;0.0;0.0;12698.4208984375;0.0;1272.07873535156;16567.2421875;527127.678123198;523755.70932810596;269989.2728172592;269466.2113674461;259087.4649393977;430214.79039162316;464114.74844822293;455366.90589584416;473079.08457772195;521209.3969418474;477581.5007586985;456249.7568715341;457377.182543168;464766.5650395172;460168.6720338029;409551.3892100293;500269.66867725854;468162.24434450764;464114.74844822293;299856.38484229014;345985.720156464;470324.29699050833;202301.5107864343;192321.6118238218;274.09689580252837;5512639.918970346;2649453.5714421878;313980.65961712744;1809457.3937012681;0;287;308;160;343;369;319;9;190;193;1908179902340.4043;762738137009.626;1505068928744.9807;44159.91144659203;9291.4565884079;-0.0;0.0;7120919.956964443;1356276.742813035;0.0;7148857.934122413;3.826016923956135;0.3641374893464242
9177;2019-08-08 02:40:45.111;947;916;246;245;227;42;203;36;62;44;667;253;80;92;242;204;281;639;215;235;203;18;635;356;333;139;361;287;636;-2.0;-1.0;-1.0;84.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16622.9921875;12462.84765625;0.0;1326.99877929688;813.0;320278;768.0;0.0;Calculated values ==>;1565224845.111;367.86;364.76;297.76000000000005;297.66;295.86;277.36;273.955091788801;293.46000000000004;276.76000000000005;279.36;277.56;339.86;298.46000000000004;281.16;282.36;297.36;293.56;301.26000000000005;337.06;296.66;293.46000000000004;349.96000000000004;354.46000000000004;274.96000000000004;242.35481222062532;265.9988726020314;273.955091788801;294.66;6350000.0;3560000.0;3329999.9999999995;1390000.0;3610000.0;2870000.0;6360000.0;0.0;0.0;0.0;0.014;0.0;0.0;0.0;12462.84765625;0.0;1326.99877929688;16622.9921875;525637.993121927;521725.03994214133;396976.19558408926;396237.54404892615;263415.28607267624;430412.23801567365;464114.74844822293;453243.0554176967;473209.3688182048;521246.2756142529;476428.28134748765;455570.03330656036;457100.07603103644;465058.7251422519;460769.5600386277;414634.65190906305;485022.81830043;468162.24434450764;464114.74844822293;322071.7610967587;340949.162051476;470655.8473927239;199418.7373864924;192321.6118238218;272.95265942347135;5512916.458159301;2649663.2137339707;314002.3149865897;1809457.3937012681;0;287;308;160;343;369;319;9;190;193;1908379669040.436;762821823059.6393;1505237800595.0076;0.0;3797.3195400872405;-0.0;0.0;7121287.894893346;1356385.7977686008;0.0;7148857.934122413;0.27537069088011534;0.04770606713196825
9178;2019-08-08 02:41:45.142;909;904;247;246;227;39;204;33;55;43;684;253;78;96;243;204;281;620;214;236;204;20;638;352;333;137;356;289;640;-2.0;-1.0;789.0;69.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16760.603515625;12536.76171875;0.0;1337.97912597656;791.0;320279;814.0;13.0;Calculated values ==>;1565224905.142;364.06000000000006;363.56000000000006;297.86;297.76000000000005;295.86;277.06;273.5264737036516;293.56;276.46000000000004;278.66;277.46000000000004;341.56000000000006;298.46000000000004;280.96000000000004;282.76000000000005;297.46000000000004;293.56;301.26000000000005;335.16;296.76000000000005;293.56;354.56000000000006;352.26;275.16;241.92719264551067;266.24828229547654;273.5264737036516;294.56;6380000.0;3520000.0000000005;3329999.9999999995;1370000.0;3560000.0;2890000.0;6400000.0;0.0;0.0;0.1315;0.0115;0.0;0.0;0.03241143676490094;12536.76171875;0.0;1337.97912597656;16760.603515625;520696.047065108;519913.12409960025;273431.0504254833;272820.04260823084;263119.62654675747;430671.36484660726;464242.71341123927;451975.83223341056;473371.616014766;522856.43696353916;476175.0796927507;454978.09645491774;457282.4864166548;465913.9958927326;461385.765245253;413522.23000238946;481814.1604953188;468287.2343458366;464242.71341123927;341368.83218197053;331718.34850182006;471119.972000508;200739.39637324147;192321.6118238218;273.45553800067654;5513194.798524618;2649871.6514489516;314024.5346099733;1809457.3937012681;0;287;308;160;343;369;319;9;190;193;1908579572270.0994;762904665839.4998;1505410689874.7163;33037.59131561223;3109.376619713565;-0.0;0.0;7121563.35039903;1356443.3833069995;0.0;7148857.934122413;2.6052355384399375;0.2253726547328951
9179;2019-08-08 02:42:45.092;882;890;254;253;233;37;205;30;54;42;696;250;62;79;243;205;281;691;213;236;205;21;674;350;333;136;354;260;675;-2.0;-1.0;1217.0;39.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;27459.99609375;22881.830078125;0.0;1198.56494140625;752.0;320280;840.0;13.0;Calculated values ==>;1565224965.092;361.36;362.16;298.56;298.46000000000004;296.46000000000004;276.86;273.3108153835814;293.66;276.16;278.56;277.36;342.76;298.16;279.36;281.06;297.46000000000004;293.66;301.26000000000005;342.26;296.76000000000005;293.66;357.16;348.36;275.26000000000005;241.71165711629368;262.5002047102346;273.3108153835814;294.46000000000004;6740000.000000001;3500000.0;3329999.9999999995;1360000.0;3540000.0;2600000.0;6750000.0;0.0;0.0;0.20283333333333334;0.006500000000000001;0.0;0.0;0.03249057514580509;22881.830078125;0.0;1198.56494140625;27459.99609375;514373.0081890435;515323.9803138715;273238.43930127134;272699.28438542533;263312.3844342415;430799.1582183253;464370.5779205169;456762.878738187;473403.85947104497;526400.3353045277;479443.3903441903;457741.12423952157;459800.7310750631;466201.75019206293;461824.31338027015;396156.87224125577;488321.29091450287;468287.2343458366;464370.5779205169;352283.03420395456;315363.2798926983;471351.1979698544;200329.07435724878;192321.6118238218;273.28578924657876;5513562.996434159;2650166.5604183837;314045.65486232896;1809457.3937012681;0;288;308;160;343;369;319;9;190;193;1908779205770.258;762986497589.5648;1505575252624.8472;52013.32332193364;1761.6438034819366;-0.0;0.0;7122271.517390221;1356483.9413173608;0.0;7148857.934122413;2.2331430643807755;0.18112858044334368
9180;2019-08-08 02:43:45.143;887;885;257;258;242;37;205;28;61;41;689;248;63;69;244;206;281;754;212;237;205;22;669;349;334;133;354;258;671;-2.0;0.0;1690.0;55.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19477.892578125;13149.498046875;0.0;1193.13159179688;714.0;320281;844.0;-1.0;Calculated values ==>;1565225025.143;361.86;361.66;298.86;298.96000000000004;297.36;276.86;273.20264511476705;293.66;275.96000000000004;279.26000000000005;277.26000000000005;342.06000000000006;297.96000000000004;279.46000000000004;280.06;297.56;293.76000000000005;301.26000000000005;348.56000000000006;296.86;293.66;357.56000000000006;344.56000000000006;275.36;241.05796691057077;262.23063862743834;273.20264511476705;294.36;6690000.000000001;3490000.0;3340000.0;1330000.0;3540000.0;2580000.0;6709999.999999999;0.0;0.0;0.2816666666666666;0.009166666666666667;0.0;0.0;-0.002505010741013638;13149.498046875;0.0;1193.13159179688;19477.892578125;515427.24642273487;515006.3722577593;275414.6672187783;276015.6692540125;267587.259570724;430862.6128555636;464223.23020044906;457940.91570641217;473695.32993624324;525842.293819341;479466.5032988106;458183.606619823;458909.56265178975;466330.9479421416;462108.63169200567;399253.91667073127;497595.7840539932;468272.46886481106;464223.23020044906;353962.6284160805;299437.39939995663;471846.71735943656;200070.26446400952;192321.6118238218;273.1797372985969;5513954.4779823525;2650467.076707398;314065.60260791617;1809457.3937012681;0;288;308;160;343;369;319;9;190;193;1908979475854.8574;763067266184.4032;1505730784714.536;72633.56676661006;2491.2841515414143;-0.0;0.0;7123311.124387683;1356519.4125084882;0.0;7148857.934122413;5.237871492936912;0.42311574502344135
9181;2019-08-08 02:44:45.093;901;884;249;250;241;39;206;28;68;40;683;249;70;80;245;207;281;743;212;238;206;24;660;350;334;132;355;271;662;-2.0;-1.0;1527.0;134.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18759.02734375;13001.9111328125;0.0;1261.68798828125;677.0;320282;842.0;-1.0;Calculated values ==>;1565225085.093;363.26;361.56000000000006;298.06;298.16;297.26000000000005;277.06;273.3108153835814;293.76000000000005;275.96000000000004;279.96000000000004;277.16;341.46000000000004;298.06;280.16;281.16;297.66;293.86;301.26000000000005;347.46000000000004;296.96000000000004;293.76000000000005;357.36;340.86;275.56;240.83765695389522;263.95629194202945;273.3108153835814;294.36;6600000.0;3500000.0;3340000.0;1320000.0;3550000.0;2710000.0;6620000.0;0.0;0.0;0.2545;0.022333333333333334;0.0;0.0;-0.0025104047547545457;13001.9111328125;0.0;1261.68798828125;18759.02734375;517943.87881052674;515613.4688650221;271937.624114596;272484.71732924454;267864.68263166805;430799.1582183253;464351.2496590987;456695.2632700159;473727.59171134117;524196.0675636616;477978.1621274061;456944.1368567838;458182.5386068276;466316.7963488316;462088.8242006048;404089.23400278285;496949.7800096943;468397.5132197052;464351.2496590987;353122.8147616358;283939.0963198885;472173.3745042847;200267.42608428432;192321.6118238218;273.2615738057412;5514272.853447788;2650684.823510394;314086.0423904082;1809457.3937012681;0;288;308;160;343;369;319;9;190;193;1909179708855.0166;763146699934.4664;1505889352464.662;65260.88456376868;6072.566181380009;-0.0;0.0;7124459.287215994;1356590.7184568031;0.0;7148857.934122413;5.001083537159782;0.4285216309940481
9182;2019-08-08 02:45:45.094;901;883;245;246;240;42;207;29;69;39;690;249;72;86;246;208;281;749;212;238;206;25;671;353;334;131;358;274;674;-2.0;0.0;1373.0;234.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18624.2265625;13205.4169921875;0.0;1272.19665527344;661.0;320283;835.0;-1.0;Calculated values ==>;1565225145.094;363.26;361.46000000000004;297.66;297.76000000000005;297.16;277.36;273.6339639331285;293.86;276.06;280.06;277.06;342.16;298.06;280.36;281.76000000000005;297.76000000000005;293.96000000000004;301.26000000000005;348.06000000000006;296.96000000000004;293.76000000000005;356.66;339.26;275.66;240.61611355647437;264.3458800820626;273.6339639331285;294.36;6709999.999999999;3529999.9999999995;3340000.0;1310000.0;3579999.9999999995;2740000.0;6740000.000000001;0.0;0.0;0.22883333333333333;0.039;0.0;0.0;-0.002512677626588392;13205.4169921875;0.0;1272.19665527344;18624.2265625;517061.24586237874;514502.2614869597;268756.2577777692;269237.9891247957;266432.39994380815;430607.02586249536;464479.1686661927;456327.9752008312;473759.9231585776;524678.9235358476;477604.98026160593;456703.53087032825;458444.03341852216;466015.41043311567;461764.645383927;398057.9611648961;496616.5261609363;468397.5132197052;464351.2496590987;350183.7266411821;277239.5186164033;472402.05409754877;200986.13420724706;192321.6118238218;273.5566064209784;5514584.385756654;2650903.2215519464;314107.158447758;1809457.3937012681;0;288;308;160;343;369;319;9;190;193;1909380112195.5708;763225601249.6847;1506052855190.1143;58430.72461403184;10585.220875721767;-0.0;0.0;7125490.06780805;1356729.5356629111;0.0;7148857.934122413;4.7670802088200155;0.4391812938627003
