;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9183;2019-08-08 02:46:45.124;895;881;243;244;236;45;207;31;67;39;700;249;70;88;246;210;281;774;212;239;207;27;682;358;334;133;363;278;685;-3.0;-1.0;1458.0;264.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18633.01171875;13386.1376953125;0.0;1295.67797851562;663.0;320284;823.0;-1.0;Calculated values ==>;1565225205.124;362.66;361.26;297.46000000000004;297.56;296.76000000000005;277.66;274.1680685717883;293.86;276.26000000000005;279.86;277.06;343.16;298.06;280.16;281.96000000000004;297.76000000000005;294.16;301.26000000000005;350.56000000000006;297.06;293.86;355.46000000000004;339.46000000000004;275.86;241.05796691057077;264.86050150153983;274.1680685717883;294.36;6820000.0;3579999.9999999995;3340000.0;1330000.0;3629999.9999999995;2780000.0;6850000.0;0.0;0.0;0.243;0.044000000000000004;0.0;0.0;-0.002512395515160507;13386.1376953125;0.0;1295.67797851562;18633.01171875;515399.2274812769;513335.4504443116;266952.7449687395;267402.6007991307;263923.3099890868;430280.9020939914;464479.1686661927;455413.0699727434;473501.00995365425;525394.6180479821;477104.852343175;455792.9832351243;458052.1917500455;465292.22471119097;461266.0568022734;390221.46475533675;499018.22678844037;468522.4719833748;464479.1686661927;345146.215005415;278076.8904731985;472333.7623376517;202317.47205018075;192321.6118238218;274.0985319379644;5514895.017980675;2651124.928639048;314128.56810250704;1809457.3937012681;0;288;308;160;343;369;319;9;190;193;1909580612395.4753;763304840849.647;1506218537990.0354;61502.23029518272;11880.71677264872;-0.0;0.0;7126490.008819128;1356916.8454179652;0.0;7148857.934122413;4.998220158739921;0.46449885967853016
9184;2019-08-08 02:47:45.095;891;878;241;241;232;50;208;32;58;40;708;249;66;89;247;211;281;792;212;239;207;28;690;362;334;136;367;286;693;-2.0;-1.0;1477.0;209.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18629.73046875;13595.85546875;0.0;1324.40966796875;651.0;320285;812.0;-1.0;Calculated values ==>;1565225265.095;362.26;360.96000000000004;297.26000000000005;297.26000000000005;296.36;278.16;274.5913991737795;293.96000000000004;276.36;278.96000000000004;277.16;343.96000000000004;298.06;279.76000000000005;282.06;297.86;294.26000000000005;301.26000000000005;352.36;297.06;293.86;354.36;338.26;275.96000000000004;241.71165711629368;265.87368984753493;274.5913991737795;294.36;6900000.0;3620000.0000000005;3340000.0;1360000.0;3670000.0000000005;2860000.0;6930000.0;0.0;0.0;0.24616666666666667;0.034833333333333334;0.0;0.0;-0.0025140795606752053;13595.85546875;0.0;1324.40966796875;18629.73046875;514226.3128944168;512278.2546196447;265508.8140528455;265508.8140528455;261803.54129264315;430014.67791919125;464606.9877398129;452894.1640321142;473208.68934220774;525591.8966348947;476095.66334661725;453934.62799201923;456882.6334688496;464840.8181699309;460784.0165094478;381849.1296921583;500745.455055967;468522.4719833748;464479.1686661927;340529.4996700694;273052.9745269728;472036.2627623985;203396.05301638393;192321.6118238218;274.53524048736705;5515205.390745966;2651349.669904445;314150.391613081;1809457.3937012681;0;288;308;160;343;369;319;9;190;193;1909780915535.3289;763385501844.588;1506387656209.9116;61418.11832837227;9357.633972819507;-0.0;0.0;7127513.84996106;1357093.746130691;0.0;7148857.934122413;4.743598833710586;0.4275435129086463
9185;2019-08-08 02:48:45.095;885;876;239;240;227;54;208;34;35;40;714;249;51;87;247;212;281;803;213;240;208;29;728;365;334;139;370;278;730;-1.0;-1.0;1296.0;225.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29093.779296875;24523.9453125;0.0;1277.603515625;644.0;320286;803.0;-1.0;Calculated values ==>;1565225325.095;361.66;360.76;297.06;297.16;295.86;278.56;274.9066339382667;293.96000000000004;276.56;276.66;277.16;344.56000000000006;298.06;278.26000000000005;281.86;297.86;294.36;301.26000000000005;353.46000000000004;297.16;293.96000000000004;353.46000000000004;337.56000000000006;276.06;242.35481222062532;264.86050150153983;274.9066339382667;294.46000000000004;7280000.0;3650000.0;3340000.0;1390000.0;3700000.0;2780000.0;7300000.0;0.0;0.0;0.21600000000000003;0.0375;0.0;0.0;-0.002515052317230158;24523.9453125;0.0;1277.603515625;29093.779296875;510275.11432231084;508894.08693230373;262485.05815030483;262868.61021186324;258053.91096835156;429811.8947417682;464606.9877398129;451294.1996549894;472817.310826017;526840.6528403828;477104.852343175;453369.39110632264;457927.5588463067;464400.92303500493;460454.39186355175;282267.5501709165;498834.92005061;468647.34556850133;464606.9877398129;336752.88402864704;270122.7006405761;471737.69219339563;204162.5405801098;192321.6118238218;274.84517680439274;5515603.086660679;2651667.3349109553;314172.0750562776;1809457.3937012681;0;289;308;160;343;369;319;9;190;193;1909981315535.3289;763468001844.588;1506556856209.9116;53380.438360174;10034.068185498218;-0.0;0.0;7128470.504600131;1357255.343648677;0.0;7148857.934122413;2.4577790646640243;0.2284691108218868
9186;2019-08-08 02:49:45.116;889;880;237;239;223;56;209;36;15;41;712;247;34;66;247;213;281;818;212;240;209;30;770;362;334;140;367;271;770;-2.0;-1.0;1222.0;129.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29903.775390625;25656.474609375;0.0;1229.20458984375;634.0;320287;795.0;0.0;Calculated values ==>;1565225385.116;362.06000000000006;361.16;296.86;297.06;295.46000000000004;278.76000000000005;274.5913991737795;294.06;276.76000000000005;274.66;277.26000000000005;344.36;297.86;276.56;279.76000000000005;297.86;294.46000000000004;301.26000000000005;354.96000000000004;297.16;294.06;352.66;336.56;276.16;242.56692532238324;263.95629194202945;274.5913991737795;294.36;7700000.0;3620000.0000000005;3340000.0;1400000.0;3670000.0000000005;2710000.0;7700000.0;0.0;0.0;0.2036666666666667;0.021500000000000002;0.0;0.0;0.0;25656.474609375;0.0;1229.20458984375;29903.775390625;507257.605753383;506010.48696644383;259833.30270201043;260538.96586509194;255065.81400741657;430014.67791919125;464734.7073942377;449936.0638800784;472784.61766108364;527180.6149085513;477753.3913245625;452398.1009342033;456445.9817565722;464840.8181699309;461053.9582046509;277563.35267169896;497232.9629734005;468647.34556850133;464734.7073942377;333396.4077044029;265937.0223246507;471703.5210853088;203438.16108887043;192321.6118238218;274.5515168279002;5516094.905025193;2652085.651435891;314192.97243531496;1809457.3937012681;0;289;308;160;343;369;319;9;190;193;1910181785675.023;763551731139.4603;1506721613854.6604;50203.40620180936;5767.705239923425;-0.0;0.0;7129334.005423044;1357387.0711821937;0.0;7148857.934122413;2.0818187640712162;0.18190360793441973
9187;2019-08-08 02:50:45.086;914;895;235;235;215;55;209;39;21;43;702;247;38;56;248;214;282;833;212;241;209;31;736;366;335;138;370;269;736;-1.0;-1.0;1247.0;202.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;28564.734375;24659.443359375;0.0;1238.34265136719;641.0;320288;790.0;-1.0;Calculated values ==>;1565225445.086;364.56000000000006;362.66;296.66;296.66;294.66;278.66;275.0112864084945;294.06;277.06;275.26000000000005;277.46000000000004;343.36;297.86;276.96000000000004;278.76000000000005;297.96000000000004;294.56;301.36;356.46000000000004;297.26000000000005;294.06;352.16;337.26;276.26000000000005;242.14157278889297;263.6948088759802;275.0112864084945;294.36;7359999.999999999;3660000.0;3350000.0;1380000.0;3700000.0;2690000.0;7359999.999999999;0.0;0.0;0.20783333333333334;0.033666666666666664;0.0;0.0;-0.00251546703307364;24659.443359375;0.0;1238.34265136719;28564.734375;513488.5828684487;510947.4548392099;260677.61771521744;260677.61771521744;253661.11414372397;429743.705733735;464588.0836824697;451076.2780398682;473241.6031071014;526309.2309497577;478001.9212621184;453256.06605259806;455527.0399303971;464533.7745429937;460570.8917965219;281775.98893806926;502480.5218579583;468633.11284057423;464588.0836824697;331298.85215519386;268866.9448851554;472066.18378088326;204418.1388602631;192321.6118238218;274.94831820641616;5516581.898988014;2652504.7411028394;314213.5250475547;1809457.3937012681;0;289;308;160;343;369;319;9;190;193;1910382385325.1187;763635089439.5001;1506883532854.7375;51263.7832594946;9010.817512327545;-0.0;0.0;7130179.142555669;1357510.163961343;0.0;7148857.934122413;2.327403614610945;0.2135670128672125
9188;2019-08-08 02:51:45.137;935;910;232;231;210;51;210;41;32;44;693;248;47;56;249;215;282;821;214;242;210;32;714;363;335;140;368;268;714;-2.0;-1.0;873.0;179.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27309.796875;24035.26953125;0.0;1218.66394042969;733.0;320289;787.0;13.0;Calculated values ==>;1565225505.137;366.66;364.16;296.36;296.26000000000005;294.16;278.26000000000005;274.69669130483857;294.16;277.26000000000005;276.36;277.56;342.46000000000004;297.96000000000004;277.86;278.76000000000005;298.06;294.66;301.36;355.26;297.36;294.16;351.86;346.46000000000004;276.36;242.56692532238324;263.56353331371673;274.69669130483857;294.56;7140000.000000001;3629999.9999999995;3350000.0;1400000.0;3679999.9999999995;2680000.0;7140000.000000001;0.0;0.0;0.14550000000000002;0.029833333333333333;0.0;0.0;0.032528175579210165;24035.26953125;0.0;1218.66394042969;27309.796875;518018.23565075925;514751.8677067996;260660.02700158337;260282.37193824092;252808.78705507654;429947.3805835815;464715.9567055428;452664.88030591793;473079.08457772195;525463.1784047465;478237.8421709701;454565.1536419974;455693.2667597771;464959.0081242338;461169.71765311295;285228.56976248656;502807.0655070663;468758.0402674417;464715.9567055428;330040.4071292106;307399.1840295507;471900.24888135743;203601.36318296526;192321.6118238218;274.61927893864816;5517047.915860612;2652910.8752986104;314234.0175063234;1809457.3937012681;0;289;308;160;343;369;319;9;190;193;1910583556175.515;763718560329.6646;1507044769790.0552;36238.74174138962;8004.250090002033;-0.0;0.0;7130908.950074999;1357652.0767150375;0.0;7148857.934122413;1.7519247795994513;0.16725922038781058
9189;2019-08-08 02:52:45.117;939;915;236;235;211;46;210;41;43;45;685;249;54;60;249;215;282;802;212;242;210;32;698;360;335;143;365;269;699;-2.0;-1.0;404.0;69.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26806.619140625;23566.763671875;0.0;1210.81945800781;832.0;320290;782.0;0.0;Calculated values ==>;1565225565.117;367.06000000000006;364.66;296.76000000000005;296.66;294.26000000000005;277.76000000000005;274.38016830617;294.16;277.26000000000005;277.46000000000004;277.66;341.66;298.06;278.56;279.16;298.06;294.66;301.36;353.36;297.36;294.16;351.36;356.36;276.36;243.1966462407574;263.6948088759802;274.38016830617;294.36;6980000.0;3600000.0;3350000.0;1430000.0;3650000.0;2690000.0;6990000.000000001;0.0;0.0;0.06733333333333333;0.0115;0.0;0.0;0.0;23566.763671875;0.0;1210.81945800781;26806.619140625;519792.5836147514;516615.7480380186;263053.4755510548;262651.79382849403;253742.22468469525;430148.3826014536;464715.9567055428;453890.5520835053;472785.5327691947;524561.3349023856;478226.0496948133;455276.47423739;456026.9015359807;465395.6337934009;461629.7256903882;288990.4900706216;501564.4403265733;468758.0402674417;464715.9567055428;327943.14443680964;348924.2399968048;471502.6223741309;202832.31247271487;192321.6118238218;274.3076436518794;5517498.735670841;2653307.4266808927;314254.2564527518;1809457.3937012681;0;289;308;160;343;369;319;9;190;193;1910784489175.5789;763803432029.6915;1507205816090.1064;16904.588133793222;3089.7085638662843;-0.0;0.0;7131351.663537072;1357744.495553964;0.0;7148857.934122413;0.8069510489723891;0.07443079436946107
9190;2019-08-08 02:53:45.118;932;912;245;244;218;42;211;39;51;46;676;249;59;64;250;216;282;788;212;243;211;33;687;357;335;149;362;267;688;-2.0;-2.0;376.0;132.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26883.78125;23197.453125;0.0;1176.12048339844;886.0;320291;773.0;-1.0;Calculated values ==>;1565225625.118;366.36;364.36;297.66;297.56;294.96000000000004;277.36;274.0616903277293;294.26000000000005;277.06;278.26000000000005;277.76000000000005;340.76;298.06;279.06;279.56;298.16;294.76000000000005;301.36;351.96000000000004;297.46000000000004;294.26000000000005;350.46000000000004;361.76;276.46000000000004;244.42749628697553;263.43189868330234;274.0616903277293;294.36;6870000.0;3570000.0000000005;3350000.0;1490000.0;3620000.0000000005;2670000.0;6880000.0;0.0;0.0;0.06266666666666666;0.022000000000000002;0.0;0.0;-0.0024775375669847787;23197.453125;0.0;1176.12048339844;26883.78125;519756.66937168845;517109.7398548905;267625.2841515549;267175.7662100346;256721.83641005313;430346.717906069;464843.7303127885;455234.9699716218;472095.8695281981;523795.22875427094;478473.22378098965;456232.27956913534;456852.27101820137;465960.3153875682;462219.8900438566;386648.86969503463;500660.4047259343;468882.88291581895;464843.7303127885;324168.52440917626;371606.62613540585;470801.063269159;201898.03720136927;192321.6118238218;273.93070952429156;5517946.163130556;2653697.134982093;314274.1479504256;1809457.3937012681;0;289;308;160;343;369;319;9;190;193;1910985492525.336;763891033489.5857;1507366618769.912;15875.78112026916;5915.866573491376;-0.0;0.0;7131624.837833355;1357819.5432641257;0.0;7148857.934122413;0.8940686353129502;0.0923362817597498
9191;2019-08-08 02:54:45.098;922;906;251;251;228;39;212;36;56;43;654;248;63;72;250;217;282;774;212;243;211;31;676;355;335;139;360;264;677;-2.0;-1.0;552.0;184.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;27992.322265625;22840.728515625;0.0;2084.5439453125;908.0;320292;759.0;0.0;Calculated values ==>;1565225685.098;365.36;363.76;298.26000000000005;298.26000000000005;295.96000000000004;277.06;273.8482719121499;294.36;276.76000000000005;278.76000000000005;277.46000000000004;338.56000000000006;297.96000000000004;279.46000000000004;280.36;298.16;294.86;301.36;350.56000000000006;297.46000000000004;294.26000000000005;349.06000000000006;363.96000000000004;276.26000000000005;242.35481222062532;263.0348170998261;273.8482719121499;294.36;6759999.999999999;3550000.0;3350000.0;1390000.0;3600000.0;2640000.0;6770000.0;0.0;0.0;0.092;0.03066666666666667;0.0;0.0;0.0;22840.728515625;0.0;2084.5439453125;27992.322265625;519345.0516772525;517219.9816932888;271449.88333106076;271449.88333106076;261133.26403003678;430477.46260093397;464971.4050142401;456353.9449326525;473111.3802909942;521775.2844280418;478731.4068817378;457217.078912893;458319.9441651915;466247.85315236123;462654.8538357037;395548.88825003855;499770.53337463364;468882.88291581895;464843.7303127885;318298.0250993184;380855.0447510572;471934.1488268154;201415.440294064;192321.6118238218;273.7334006396771;5518403.311559711;2654080.6586120487;314301.31109660567;1809457.3937012681;0;289;308;160;343;369;319;9;191;193;1911186425525.4;763977404689.6132;1507525865669.9626;23454.342426750143;8295.907061671043;-0.0;0.0;7131952.479612675;1357937.9352339741;0.0;7148857.934122413;1.273817549564591;0.13033038349776505
9192;2019-08-08 02:55:45.109;914;899;252;252;233;37;212;33;54;41;644;248;61;74;251;218;282;758;212;244;212;30;670;353;335;135;358;257;671;-2.0;-1.0;372.0;282.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;28334.48046875;22723.658203125;0.0;2032.22497558594;914.0;320293;744.0;0.0;Calculated values ==>;1565225745.109;364.56000000000006;363.06000000000006;298.36;298.36;296.46000000000004;276.86;273.6339639331285;294.36;276.46000000000004;278.56;277.26000000000005;337.56000000000006;297.96000000000004;279.26000000000005;280.56;298.26000000000005;294.96000000000004;301.36;348.96000000000004;297.56;294.36;347.56000000000006;364.56000000000006;276.16;241.49495122638035;262.0952818180154;273.6339639331285;294.36;6700000.0;3529999.9999999995;3350000.0;1350000.0;3579999.9999999995;2570000.0;6709999.999999999;0.0;0.0;0.062000000000000006;0.047;0.0;0.0;0.0;22723.658203125;0.0;2032.22497558594;28334.48046875;518800.61295296653;516805.1059282103;272589.47164280084;272589.47164280084;263576.03528153256;430607.02586249536;464971.4050142401;457250.92665609595;473436.17305719486;521319.9843383827;479588.41568345035;458101.2085363509;459668.90048327605;466663.7800689285;463087.3425671512;399293.98350431357;498145.6914536538;469007.64119243715;464971.4050142401;312009.6876057385;383378.13390389836;472363.3712700832;200721.27326111027;192321.6118238218;273.45283043841386;5518872.787636693;2654460.4314464433;314335.623793741;1809457.3937012681;0;289;308;160;343;369;319;9;191;193;1911387462375.1252;764059619759.5009;1507682194324.749;15904.838510489113;12767.178606421729;-0.0;0.0;7132280.532918785;1358113.4931273493;0.0;7148857.934122413;1.1581900314333209;0.13861674472101915
9193;2019-08-08 02:56:45.129;911;892;249;248;231;37;213;31;44;40;652;249;58;76;251;218;281;739;211;244;213;29;637;354;335;132;359;268;638;-2.0;-1.0;833.0;136.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;18639.375;12559.943359375;0.0;2141.13037109375;913.0;320294;730.0;0.0;Calculated values ==>;1565225805.129;364.26;362.36;298.06;297.96000000000004;296.26000000000005;276.86;273.7412296467126;294.46000000000004;276.26000000000005;277.56;277.16;338.36;298.06;278.96000000000004;280.76000000000005;298.26000000000005;294.96000000000004;301.26000000000005;347.06000000000006;297.56;294.46000000000004;346.16;364.46000000000004;276.06;240.83765695389522;263.56353331371673;273.7412296467126;294.26000000000005;6370000.0;3540000.0;3350000.0;1320000.0;3590000.0;2680000.0;6380000.0;0.0;0.0;0.13883333333333334;0.02266666666666667;0.0;0.0;0.0;12559.943359375;0.0;2141.13037109375;18639.375;521024.0918965455;518566.8985421165;397716.61220575956;397008.7015453103;265108.40010998945;430542.39183029096;465098.98131620587;454187.15326228563;473727.59171134117;521243.0955837806;478349.7255627435;455942.7901435855;458170.3683090913;466520.93082736776;462937.3989142076;413896.67653700215;498713.5497460162;469007.64119243715;465098.98131620587;306141.9092990094;382957.5949863415;472659.50235634967;201297.04126338748;192321.6118238218;273.682667401685;5519264.366915073;2654754.559469375;314370.413347606;1809457.3937012681;0;289;308;160;343;369;319;9;191;193;1911588529375.0613;764139746459.4753;1507839746824.699;35109.57721584703;6150.882451440477;-0.0;0.0;7132705.7947564125;1358271.1961862843;0.0;7148857.934122413;2.806628986682315;0.25638902995707163
9194;2019-08-08 02:57:45.140;904;862;244;242;229;39;213;32;45;39;668;250;67;93;252;219;281;616;211;245;213;29;629;353;335;132;358;281;631;-1.0;-1.0;220.0;202.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;18021.0859375;12359.3505859375;0.0;2249.92016601562;910.0;320295;716.0;-1.0;Calculated values ==>;1565225865.14;363.56000000000006;359.36;297.56;297.36;296.06;277.06;273.6339639331285;294.46000000000004;276.36;277.66;277.06;339.96000000000004;298.16;279.86;282.46000000000004;298.36;295.06;301.26000000000005;334.76000000000005;297.66;294.46000000000004;344.76;364.16;276.06;240.83765695389522;265.2429198363724;273.6339639331285;294.26000000000005;6290000.0;3529999.9999999995;3350000.0;1320000.0;3579999.9999999995;2810000.0;6310000.0;0.0;0.0;0.03666666666666667;0.033666666666666664;0.0;0.0;-0.0024734050738556145;12359.3505859375;0.0;2249.92016601562;18021.0859375;520780.45386260195;515354.2609452531;398993.2890407335;397631.09189952246;264734.9172201956;430607.02586249536;465098.98131620587;452070.1938294837;473630.5699406402;521839.1685925642;476841.77709302027;454910.54114744224;458194.9971336973;466793.1479323858;463218.971569767;416767.65505160537;482252.0214126708;469132.31550126825;465098.98131620587;300275.376401361;381696.0360557593;472659.50235634967;200719.0336979698;192321.6118238218;273.4519522110198;5519569.926766053;2654962.258323937;314407.0121440601;1809457.3937012681;0;289;308;160;343;369;319;9;191;193;1911789566225.5852;764218960979.6818;1508004477020.1284;9216.209204822177;9155.329111498788;-0.0;0.0;7133075.244030832;1358398.7713341312;0.0;7148857.934122413;1.2575260345465815;0.15632383884072346
9195;2019-08-08 02:58:45.140;884;858;242;242;226;38;214;31;50;38;691;251;69;102;252;220;281;599;211;245;214;29;635;350;336;133;355;283;636;-2.0;-1.0;300.0;202.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17995.83203125;12465.01171875;0.0;2251.99291992188;909.0;320296;700.0;-1.0;Calculated values ==>;1565225925.14;361.56000000000006;358.96000000000004;297.36;297.36;295.76000000000005;276.96000000000004;273.3108153835814;294.56;276.26000000000005;278.16;276.96000000000004;342.26;298.26000000000005;280.06;283.36;298.36;295.16;301.26000000000005;333.06;297.66;294.56;343.16;364.06000000000006;276.06;241.05796691057077;265.49620691782997;273.3108153835814;294.26000000000005;6350000.0;3500000.0;3360000.0;1330000.0;3550000.0;2830000.0;6360000.0;0.0;0.0;0.05;0.033666666666666664;0.0;0.0;-0.002473578672748953;12465.01171875;0.0;2251.99291992188;17995.83203125;517802.2431216207;514434.3612639586;270966.8334163684;270966.8334163684;262964.2919211086;430799.1582183253;465080.8036676323;452372.25769724976;473403.82665571757;524065.61167986604;476704.0699169559;454829.92805352656;458999.52341017383;467219.38122847467;463796.86937508755;414634.65190906305;479171.132700641;468993.9373273659;465080.8036676323;293572.2367247113;381275.5356186903;472528.46462518856;200040.57414691296;192321.6118238218;273.17238633135383;5519870.067749126;2655169.1280098096;314444.5280864429;1809457.3937012681;0;289;308;160;343;369;319;9;191;193;1911990866225.5852;764298460979.6818;1508173677020.1284;12616.584177516841;9173.758979435277;-0.0;0.0;7133257.183975685;1358551.513734889;0.0;7148857.934122413;1.4806235162618366;0.17325086672445592
9196;2019-08-08 02:59:45.111;863;858;244;245;228;38;214;28;57;37;710;251;68;102;253;220;281;648;212;246;214;29;647;347;336;135;352;280;649;130.0;-1.0;245.0;231.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;18333.197265625;12755.7900390625;0.0;2216.17895507812;906.0;320297;683.0;-1.0;Calculated values ==>;1565225985.111;359.46000000000004;358.96000000000004;297.56;297.66;295.96000000000004;276.96000000000004;272.9856168485579;294.56;275.96000000000004;278.86;276.86;344.16;298.26000000000005;279.96000000000004;283.36;298.46000000000004;295.16;301.26000000000005;337.96000000000004;297.76000000000005;294.56;341.46000000000004;363.76;276.06;241.49495122638035;265.11578078379944;272.9856168485579;294.36;6470000.0;3470000.0000000005;3360000.0;1350000.0;3520000.0000000005;2800000.0;6490000.000000001;0.021666666666666667;0.0;0.04083333333333334;0.0385;0.0;0.021666666666666667;-0.002474098735189806;12755.7900390625;0.0;2216.17895507812;18333.197265625;514159.94212198944;513353.4331272549;270627.13754523435;271172.1442654432;262919.94338752516;430988.63858405815;465080.8036676323;453798.1761961078;473046.2935902154;526270.8897525269;477081.22105322406;455205.8753272548;459472.98298454715;467771.10537312407;464240.5609807288;409968.89156239264;484894.00303157663;469118.74894102546;465080.8036676323;286451.7998164319;380014.09164345806;472265.74392498133;199301.5175329069;199301.5175329069;272.8682416747419;5520172.663334455;2655379.1997738527;314481.7448552373;1809457.3937012681;0;289;308;160;343;369;319;9;191;193;1912192368785.4377;764378822119.6229;1508342495385.005;10391.94689541404;10509.122716094866;-0.0;5758.551199585717;7133448.829061236;1358715.4584706249;0.0;7148905.898854877;1.7806355878460638;0.16850184861864306
9197;2019-08-08 03:00:45.091;850;854;247;248;231;40;216;26;63;35;721;251;67;100;253;221;281;700;211;246;215;28;668;349;354;135;354;275;671;-2.0;-2.0;1036.0;336.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19166.017578125;13193.1484375;0.0;2173.71411132812;903.0;320298;666.0;-1.0;Calculated values ==>;1565226045.091;358.16;358.56000000000006;297.86;297.96000000000004;296.26000000000005;277.16;273.20264511476705;294.76000000000005;275.76000000000005;279.46000000000004;276.66;345.26;298.26000000000005;279.86;283.16;298.46000000000004;295.26000000000005;301.26000000000005;343.16;297.76000000000005;294.66;339.76;363.46000000000004;275.96000000000004;241.49495122638035;264.4750485637546;273.20264511476705;294.26000000000005;6680000.0;3490000.0;3540000.0;1350000.0;3540000.0;2750000.0;6709999.999999999;0.0;0.0;0.17266666666666666;0.056;0.0;0.0;-0.002474617695087476;13193.1484375;0.0;2173.71411132812;19166.017578125;510718.20564613095;510985.72057897033;269999.9887902952;270502.23976979795;262731.2150152633;430862.6128555636;462673.248417762;455407.3897860994;472851.2559263234;527795.793104659;477706.11351754953;455911.71313070867;460009.8412927616;467489.2432430611;464075.4014005335;399832.9303496906;490030.2857215513;466589.0409415777;462540.9979189812;279332.9882161641;378752.73324896954;472168.09959432366;199961.22659841593;199301.5175329069;273.1368455845957;5520485.052627101;2655595.368847508;314518.31510332157;1809457.3937012681;0;289;308;160;343;369;319;9;191;193;1912399299785.5037;764459795119.6487;1508508939885.0579;44107.03751040668;15243.584887770834;-0.0;0.0;7133902.835878694;1358929.992832093;0.0;7148953.87078558;3.862247235542795;0.39209797804837154
9198;2019-08-08 03:01:45.072;850;853;250;252;236;44;226;30;68;35;725;251;70;99;254;222;282;744;212;246;226;28;689;361;365;136;366;274;692;-1.0;0.0;1172.0;410.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20222.89453125;13536.931640625;0.0;2162.04956054688;900.0;320299;653.0;0.0;Calculated values ==>;1565226105.072;358.16;358.46000000000004;298.16;298.36;296.76000000000005;277.56;274.4858918419099;295.76000000000005;276.16;279.96000000000004;276.66;345.66;298.26000000000005;280.16;283.06;298.56;295.36;301.36;347.56000000000006;297.76000000000005;295.76000000000005;338.46000000000004;363.16;275.96000000000004;241.71165711629368;264.3458800820626;274.4858918419099;294.36;6890000.000000001;3610000.0;3650000.0;1360000.0;3660000.0;2740000.0;6920000.0;0.0;0.0;0.19533333333333333;0.06833333333333333;0.0;0.0;0.0;13536.931640625;0.0;2162.04956054688;20222.89453125;508922.71478234354;509063.04545014666;269609.9842653149;270561.22366012563;263479.3848219891;430081.6785162784;462343.71219919814;456202.5800313555;472720.47428543336;528284.904482136;477830.54490463145;456453.26501091133;460043.3137445127;465907.1825204733;462413.7112240227;384512.6126007197;494158.3758561223;465000.999999308;462343.71219919814;273890.2417152289;377491.4598926249;472036.2627623985;203103.23793921998;199301.5175329069;274.41727087058405;5520813.189618091;2655818.048976916;314554.4350256231;1809457.3937012681;0;289;308;160;343;369;319;9;191;193;1912614931480.3118;764541069374.5763;1508673587729.9114;49438.73815533047;18377.090029583866;-0.0;0.0;7134682.13715164;1359210.0764015962;0.0;7148953.87078558;4.319759818544919;0.4459303735534721
9199;2019-08-08 03:02:45.122;861;856;249;251;234;53;227;31;72;36;725;253;79;102;254;222;282;771;212;247;227;28;706;366;347;137;371;283;708;134.0;-1.0;913.0;302.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21125.984375;13846.3310546875;0.0;2237.2373046875;898.0;320300;643.0;-1.0;Calculated values ==>;1565226165.122;359.26;358.76;298.06;298.26000000000005;296.56;278.46000000000004;275.0112864084945;295.86;276.26000000000005;280.36;276.76000000000005;345.66;298.46000000000004;281.06;283.36;298.56;295.36;301.36;350.26;297.86;295.86;337.46000000000004;362.96000000000004;275.96000000000004;241.92719264551067;265.49620691782997;275.0112864084945;294.36;7059999.999999999;3660000.0;3470000.0000000005;1370000.0;3710000.0;2830000.0;7080000.0;0.022333333333333334;0.0;0.15216666666666667;0.050333333333333334;0.0;0.022333333333333334;-0.0024754801739755848;13846.3310546875;0.0;2237.2373046875;21125.984375;508928.37643179233;508087.0742358243;267918.8286236031;268802.90006992634;261746.94828735307;429743.705733735;465147.06212606;455213.95615317434;472687.3056196521;527588.1833176282;476932.42158052704;456105.9862760309;458999.52341017383;465183.106086099;461653.8592145803;286897.06206867925;496410.89416282106;467709.89306910813;465147.06212606;269704.110367413;376650.65796483605;471904.2073218062;204406.6880893345;204406.6880893345;274.9439153136866;5521158.050753695;2656046.432994075;314591.12630007416;1809457.3937012681;0;289;308;160;343;369;319;9;191;193;1912828709480.142;764623037624.5112;1508840826979.7786;38164.50595704763;13464.041801367743;-0.0;5823.201686820204;7135412.772541191;1359475.6402856142;0.0;7149002.437905165;3.572077300355263;0.32248367224997415
9200;2019-08-08 03:03:45.123;871;866;244;245;225;57;226;32;73;37;726;254;78;97;255;222;282;795;211;247;226;26;773;362;343;136;367;268;775;525.0;-2.0;483.0;158.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;32292.494140625;25682.103515625;0.0;2104.12622070312;894.0;320301;635.0;-1.0;Calculated values ==>;1565226225.123;360.26;359.76;297.56;297.66;295.66;278.86;274.5913991737795;295.76000000000005;276.36;280.46000000000004;276.86;345.76;298.56;280.96000000000004;282.86;298.66;295.36;301.36;352.66;297.86;295.76000000000005;336.66;362.56000000000006;275.76000000000005;241.71165711629368;263.56353331371673;274.5913991737795;294.26000000000005;7730000.0;3620000.0000000005;3429999.9999999995;1360000.0;3670000.0000000005;2680000.0;7750000.0;0.0875;0.0;0.0805;0.026333333333333334;0.0;0.0875;-0.002476167944082872;25682.103515625;0.0;2104.12622070312;32292.494140625;504494.5502906091;503617.36052465404;262097.75404288375;262458.97145894374;255544.21844349641;430014.67791919125;465599.25984916283;457801.30300618423;472915.8103579757;528849.9783180734;478908.5106406427;458415.94071865344;460730.8498037073;465894.2078454827;462262.3786986088;277771.3237405716;493398.9261536334;468271.058005198;465599.25984916283;266355.56789118156;374969.1661348347;471840.61823089625;203395.6944192962;203395.6944192962;274.53510185669774;5521603.21216002;2656375.8421051567;314627.30493237585;1809457.3937012681;0;289;309;160;343;369;319;9;191;193;1913035712929.892;764704938989.4124;1509006129734.5789;20479.651491244487;7069.049660372136;-0.0;22942.81197511333;7135901.481997692;1359646.7522327402;0.0;7149242.158680672;1.8171415699740154;0.0871336235497865
9201;2019-08-08 03:04:45.153;890;881;235;234;217;54;226;35;72;38;722;253;73;87;255;223;282;815;212;247;226;25;737;366;347;136;371;262;738;179.0;0.0;983.0;271.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;30132.95703125;24651.2421875;0.0;2060.38696289062;893.0;320302;629.0;-1.0;Calculated values ==>;1565226285.153;362.16;361.26;296.66;296.56;294.86;278.56;275.0112864084945;295.76000000000005;276.66;280.36;276.96000000000004;345.36;298.46000000000004;280.46000000000004;281.86;298.66;295.46000000000004;301.36;354.66;297.86;295.76000000000005;336.06;362.46000000000004;275.66;241.71165711629368;262.7682575881327;275.0112864084945;294.36;7370000.0;3660000.0;3470000.0000000005;1360000.0;3710000.0;2620000.0;7380000.0;0.029833333333333333;0.0;0.16383333333333333;0.04516666666666667;0.0;0.029833333333333333;-0.0024763395787617314;24651.2421875;0.0;2060.38696289062;30132.95703125;510190.82447886333;508889.9986160642;260580.53393124611;260214.06177727858;254257.46338166427;429743.705733735;465017.8748037154;458638.57983612496;473013.45329280203;528902.0288883474;479531.444483462;458760.1013832176;460452.30028568686;465315.4189708446;461788.64601299;281644.80992727034;499781.4419486719;467709.89306910813;465017.8748037154;263844.3676079864;374548.8164000497;471742.7696466962;204341.69619350295;204341.69619350295;274.9189190665042;5522123.684360985;2656795.496376423;314662.0265611654;1809457.3937012681;0;289;309;160;343;369;319;9;191;193;1913242816430.616;764786579789.6978;1509165209235.1348;41662.30610344957;12077.61515096923;-0.0;7776.839328538004;7136419.590570949;1359806.3875511626;0.0;7149498.283774312;2.3029954570201574;0.19424036799934144
9202;2019-08-08 03:05:45.144;924;899;226;225;206;50;226;37;72;39;713;254;71;86;256;223;282;792;213;247;226;23;712;362;347;133;367;262;713;166.0;-1.0;784.0;191.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;28063.798828125;23898.94140625;0.0;2083.43579101562;890.0;320303;623.0;-1.0;Calculated values ==>;1565226345.144;365.56000000000006;363.06000000000006;295.76000000000005;295.66;293.76000000000005;278.16;274.5913991737795;295.76000000000005;276.86;280.36;277.06;344.46000000000004;298.56;280.26000000000005;281.76000000000005;298.76000000000005;295.46000000000004;301.36;352.36;297.86;295.76000000000005;335.46000000000004;362.16;275.46000000000004;241.05796691057077;262.7682575881327;274.5913991737795;294.46000000000004;7120000.0;3620000.0000000005;3470000.0000000005;1330000.0;3670000.0000000005;2620000.0;7130000.0;0.027666666666666666;0.0;0.13066666666666665;0.03183333333333333;0.0;0.027666666666666666;-0.0024768537430190475;23898.94140625;0.0;2083.43579101562;28063.798828125;516745.21479662764;513385.6273529604;258474.59501720546;258109.19036222508;251504.3582312567;430014.67791919125;465017.8748037154;458638.57983612496;473501.00995365425;527982.2510431559;479642.1885744255;458516.9691769036;460331.9790410115;466025.3883456046;462396.02367842785;285616.67198239063;498882.49132608937;467709.89306910813;465017.8748037154;261333.34086894934;373287.8226132754;471944.1597200548;203280.77731742026;203280.77731742026;274.49065889209993;5522608.584580026;2657200.0205515507;314696.5532376333;1809457.3937012681;0;289;309;160;343;369;319;9;191;193;1913450985200.3975;764867267684.613;1509322385654.97;33366.752862444075;8552.451006483867;-0.0;7241.393030454165;7137044.738942019;1359978.2789813783;0.0;7149623.416937714;1.8920746368256003;0.15258209528628275
9203;2019-08-08 03:06:45.154;944;919;230;229;206;45;227;38;71;41;707;255;69;83;256;224;282;781;212;247;227;21;703;358;348;133;363;259;704;143.0;-1.0;481.0;129.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;27699.861328125;23608.923828125;0.0;2054.685546875;886.0;320304;619.0;-1.0;Calculated values ==>;1565226405.154;367.56000000000006;365.06000000000006;296.16;296.06;293.76000000000005;277.66;274.1680685717883;295.86;276.96000000000004;280.26000000000005;277.26000000000005;343.86;298.66;280.06;281.46000000000004;298.76000000000005;295.56;301.36;351.26;297.86;295.86;335.06;361.76;275.26000000000005;241.05796691057077;262.3656120759269;274.1680685717883;294.36;7030000.0;3579999.9999999995;3479999.9999999995;1330000.0;3629999.9999999995;2590000.0;7040000.000000001;0.02383333333333333;0.0;0.08016666666666666;0.021500000000000002;0.0;0.02383333333333333;-0.0024775375669847787;23608.923828125;0.0;2054.685546875;27699.861328125;520044.87300786853;516734.33200725453;260419.9052245983;260038.92350699037;251836.74649274372;430280.9020939914;465001.2614265554;458992.93958232267;473695.32993624324;527602.0499665774;480116.97074245877;458751.10373618297;460436.83050618146;466598.81152663083;463130.76999981416;287618.8176072816;498194.37249517604;467568.964453179;465001.2614265554;259659.41789560125;371606.62613540585;471749.2581616372;202163.03212209823;202163.03212209823;274.0384548009925;5523073.359197449;2657595.985411587;314731.043329501;1809457.3937012681;0;289;309;160;343;369;319;9;191;193;1913659519950.3643;764947080984.6003;1509478711704.945;20589.19758139466;5796.103859850088;-0.0;6264.31113175623;7137494.4468011325;1360097.8702004605;0.0;7149735.983230304;1.2722143676643682;0.0972447352069292
9204;2019-08-08 03:07:45.095;952;931;239;238;213;41;227;36;69;41;703;254;68;81;256;225;282;791;213;247;227;20;697;355;351;132;360;257;698;-2.0;-1.0;626.0;149.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;12008.28125;7172.4873046875;0.0;2050.60302734375;883.0;320305;615.0;-1.0;Calculated values ==>;1565226465.095;368.36;366.26;297.06;296.96000000000004;294.46000000000004;277.26000000000005;273.8482719121499;295.86;276.76000000000005;280.06;277.26000000000005;343.46000000000004;298.56;279.96000000000004;281.26000000000005;298.76000000000005;295.66;301.36;352.26;297.86;295.86;334.66;361.46000000000004;275.16;240.83765695389522;262.0952818180154;273.8482719121499;294.46000000000004;6970000.0;3550000.0;3510000.0;1320000.0;3600000.0;2570000.0;6980000.0;0.0;0.0;0.10433333333333333;0.024833333333333332;0.0;0.0;-0.002478049136570085;7172.4873046875;0.0;2050.60302734375;12008.28125;521534.93812809524;518763.66307497845;264340.1955892531;263928.00262823014;254482.10702051874;430477.46260093397;464562.14285730536;459067.65107013966;473824.5983165287;527349.4788916871;480248.899372846;458947.1479239041;460507.1815527726;467026.0813403542;463709.95100614504;289297.4907811688;500144.0231115286;467144.6279239212;464562.14285730536;257985.5697089033;370345.824517361;471784.17857572425;201317.46100994112;202163.03212209823;273.69511048254117;5523403.934999348;2657852.2449343987;314765.22042705165;1809457.3937012681;0;289;309;160;343;369;319;9;191;193;1913869013745.311;765026502809.5801;1509633359484.9058;26891.936496280716;6716.590152883614;-0.0;0.0;7137889.733836831;1360202.0401159641;0.0;7149788.134490506;3.6439550561967167;0.35305395249206
9205;2019-08-08 03:08:45.175;951;920;243;242;221;40;227;35;73;40;702;256;78;97;257;226;282;721;213;247;227;18;638;358;353;131;362;286;639;210.0;-2.0;833.0;234.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;16977.072265625;12460.6142578125;0.0;1152.91137695312;881.0;320306;612.0;-1.0;Calculated values ==>;1565226525.175;368.26;365.16;297.46000000000004;297.36;295.26000000000005;277.16;274.1680685717883;295.86;276.66;280.46000000000004;277.16;343.36;298.76000000000005;280.96000000000004;282.86;298.86;295.76000000000005;301.36;345.26;297.86;295.86;334.36;361.26;274.96000000000004;240.61611355647437;265.87368984753493;274.1680685717883;294.46000000000004;6380000.0;3579999.9999999995;3529999.9999999995;1310000.0;3620000.0000000005;2860000.0;6390000.0;0.035;0.0;0.13883333333333334;0.039;0.0;0.035;-0.0024783895637681334;12460.6142578125;0.0;1152.91137695312;16977.072265625;525904.3525713104;521989.3682284963;271186.39309164864;270623.514607611;260583.67562621407;430280.9020939914;464267.95083290053;454838.45598186756;473856.7996405058;524968.9330748278;476898.2734769912;455480.4326070597;457894.03770787566;466871.3337883854;463395.24800137134;413901.49844416126;496178.331025329;466860.4312889494;464267.95083290053;256730.23209357203;369505.33540232555;471721.96164693194;202105.23097742343;202105.23097742343;274.0159547188839;5523645.801671154;2658016.0722594513;314791.95197499136;1809457.3937012681;0;289;309;160;343;369;319;9;191;193;1914080495345.0425;765105508009.4797;1509796476684.6987;35087.79607145033;10515.052496110831;-0.0;9175.6951949417;7138406.920271267;1360345.8286005526;0.0;7149864.700569202;4.023832270357051;0.3237098794760857
9206;2019-08-08 03:09:45.136;927;901;245;243;226;41;227;35;75;42;714;258;87;103;257;226;282;621;213;247;227;19;647;355;351;143;360;284;647;-1.0;0.0;150.0;0.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26097.640625;21912.09765625;0.0;1295.13598632812;876.0;320307;610.0;-1.0;Calculated values ==>;1565226585.136;365.86;363.26;297.66;297.46000000000004;295.76000000000005;277.26000000000005;273.8482719121499;295.86;276.66;280.66;277.36;344.56000000000006;298.96000000000004;281.86;283.46000000000004;298.86;295.76000000000005;301.36;335.26000000000005;297.86;295.86;334.16;360.76;275.06;243.1966462407574;265.62235894841564;273.8482719121499;294.46000000000004;6470000.0;3550000.0;3510000.0;1430000.0;3600000.0;2840000.0;6470000.0;0.0;0.0;0.025;0.0;0.0;0.0;-0.0024792384610036835;21912.09765625;0.0;1295.13598632812;26097.640625;522241.36233602633;518981.19520985615;271395.3197572791;270300.41058411327;262189.133572208;430477.46260093397;464562.14285730536;455430.25900630484;472489.7604950056;526371.3236289567;477377.53449248767;456955.81173356925;458965.8275049403;467155.4305485478;463841.32483867806;410391.51925610343;481162.7350538407;467144.6279239212;464562.14285730536;255893.36323571714;367404.27001748665;470216.3998685916;201709.7481601087;202105.23097742343;273.8482719121499;5524004.524290342;2658302.325339715;314812.33910941717;1809457.3937012681;0;290;309;160;343;369;319;9;191;193;1914291558064.9216;765187654579.4327;1509967365534.6008;6343.012771154904;0.0;-0.0;0.0;7138751.952594544;1360433.3970814357;0.0;7149941.1149941;0.2733205029451434;0.021323301913823964
9207;2019-08-08 03:10:45.126;888;892;253;254;231;39;228;33;69;42;721;256;76;87;258;227;282;680;212;247;228;19;662;353;345;145;358;265;662;2093.0;-1.0;822.0;98.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;27396.779296875;22512.216796875;0.0;1186.41381835938;872.0;320308;609.0;-1.0;Calculated values ==>;1565226645.126;361.96000000000004;362.36;298.46000000000004;298.56;296.26000000000005;277.06;273.6339639331285;295.96000000000004;276.46000000000004;280.06;277.36;345.26;298.76000000000005;280.76000000000005;281.86;298.96000000000004;295.86;301.36;341.16;297.86;295.96000000000004;334.06;360.36;275.06;243.61107973660833;263.1675429290057;273.6339639331285;294.36;6620000.0;3529999.9999999995;3450000.0;1450000.0;3579999.9999999995;2650000.0;6620000.0;0.34883333333333333;0.0;0.137;0.01633333333333333;0.0;0.34883333333333333;-0.0024799153419048023;22512.216796875;0.0;1186.41381835938;27396.779296875;516125.42497880606;516636.5701251434;274190.77353575674;274783.8035525704;263325.72898527695;430607.02586249536;465566.397539545;457792.42658361327;472226.6633779048;528568.790801393;479498.4157569483;458648.9389275073;459985.9776074441;467567.2557015158;464267.95083290053;403614.3440854902;488109.1224313868;467990.9828547909;465566.397539545;255474.93562877487;365723.5783296823;469946.05786256643;201109.67917724684;201109.67917724684;273.6049536648728;5524450.236825289;2658672.46625978;314833.01524452923;1809457.3937012681;0;290;309;160;343;369;319;9;191;193;1914500323264.9548;765274040179.4465;1510132038084.627;35165.53639467221;4390.994185193553;-0.0;92251.31858871503;7139097.799520218;1360469.9826010484;0.0;7150709.747855631;5.561833985624878;0.08476964015062931
9208;2019-08-08 03:11:45.086;875;881;254;255;238;37;228;30;63;41;705;253;68;78;258;227;282;738;212;246;228;19;669;351;351;145;356;254;669;-2.0;-1.0;1464.0;28.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;28571.787109375;22675.708984375;0.0;1114.69213867188;861.0;320309;616.0;-1.0;Calculated values ==>;1565226705.086;360.66;361.26;298.56;298.66;296.96000000000004;276.86;273.4187578820637;295.96000000000004;276.16;279.46000000000004;277.26000000000005;343.66;298.46000000000004;279.96000000000004;280.96000000000004;298.96000000000004;295.86;301.36;346.96000000000004;297.76000000000005;295.96000000000004;334.76000000000005;359.26;275.06;243.61107973660833;261.6868853414304;273.4187578820637;294.36;6690000.000000001;3510000.0;3510000.0;1450000.0;3560000.0;2540000.0;6690000.000000001;0.0;0.0;0.24400000000000002;0.004666666666666667;0.0;0.0;-0.0024817664771386648;22675.708984375;0.0;1114.69213867188;28571.787109375;513880.6907420411;514654.9288538363;273919.51911797264;274492.2665702654;265907.8291645174;430735.4089219946;464692.24815714295;458820.28058645286;472127.72840069426;527786.4370884195;480501.3768410494;459420.01896887616;460613.37667833973;467848.8054865576;464562.14285730536;399870.68476221577;495578.2780483796;467016.45501159295;464692.24815714295;258404.02479325983;361102.401775943;469946.05786256643;200615.8485665384;201109.67917724684;273.40270435715973;5524916.330609158;2659048.7812641645;314852.1783435947;1809457.3937012681;0;290;309;160;343;369;319;9;191;193;1914708984065.0876;765360982179.5018;1510287634284.7258;63001.88141285914;1256.8743100481308;-0.0;0.0;7139915.315961258;1360517.0167948247;0.0;7151477.996337033;2.701037085947105;0.21472177004983406
9209;2019-08-08 03:12:45.147;884;880;249;249;235;38;228;30;54;40;683;252;64;81;259;228;282;748;212;246;228;19;645;351;350;144;356;270;647;-1.0;-1.0;813.0;60.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18600.466796875;12664.154296875;0.0;1218.92895507812;840.0;320310;650.0;0.0;Calculated values ==>;1565226765.147;361.56000000000006;361.16;298.06;298.06;296.66;276.96000000000004;273.4187578820637;295.96000000000004;276.16;278.56;277.16;341.46000000000004;298.36;279.56;281.26000000000005;299.06;295.96000000000004;301.36;347.96000000000004;297.76000000000005;295.96000000000004;338.16;357.16;275.06;243.40439225979637;263.82572766246335;273.4187578820637;294.36;6450000.0;3510000.0;3500000.0;1440000.0;3560000.0;2700000.0;6470000.0;0.0;0.0;0.1355;0.01;0.0;0.0;0.0;12664.154296875;0.0;1218.92895507812;18600.466796875;516994.91374722566;516325.51666993735;273723.9356278934;273723.9356278934;266262.27336196875;430735.4089219946;464838.65123271244;455109.19043650426;472160.7387857882;524275.82981138246;478438.5450163229;456360.901333339;458465.4742133219;467977.0067639726;464692.24815714295;411201.23551457905;499069.5658847071;467158.39877215767;464838.65123271244;272634.34865687083;352283.03420395456;470081.34618783195;200513.87786465447;201109.67917724684;273.362704156205;5525309.832379573;2659343.57953255;314871.6449570344;1809457.3937012681;0;290;309;160;343;369;319;9;191;193;1914919497870.4688;765447770324.6589;1510444994105.0107;34497.66485348565;2695.674683231775;-0.0;0.0;7140728.6382194385;1360549.988190035;0.0;7151477.996337033;2.6790403011870536;0.22635593960646314
9210;2019-08-08 03:13:45.087;887;880;246;247;233;38;227;29;48;39;676;252;60;88;259;229;282;735;212;247;227;18;656;350;348;144;355;276;659;1790.0;0.0;932.0;107.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18765.580078125;12936.873046875;0.0;1250.04650878906;817.0;320311;722.0;-1.0;Calculated values ==>;1565226825.087;361.86;361.16;297.76000000000005;297.86;296.46000000000004;276.96000000000004;273.3108153835814;295.86;276.06;277.96000000000004;277.06;340.76;298.36;279.16;281.96000000000004;299.06;296.06;301.36;346.66;297.86;295.86;345.36;354.86;274.96000000000004;243.40439225979637;264.60387354146746;273.3108153835814;294.36;6559999.999999999;3500000.0;3479999.9999999995;1440000.0;3550000.0;2760000.0;6590000.000000001;0.2983333333333333;0.0;0.15533333333333335;0.017833333333333333;0.0;0.2983333333333333;-0.0024890185497996585;12936.873046875;0.0;1250.04650878906;18765.580078125;516484.7863058093;515346.3752188912;270651.7593681067;271181.05656379194;264410.5271971945;430799.1582183253;465001.2614265554;453328.14760807337;472061.9191754798;523072.7430693587;477694.54096093745;454859.9878152477;458372.40773382265;468117.1661838917;464968.3936593425;406494.34708676947;496140.69531577994;467568.964453179;465001.2614265554;302789.4550866088;342627.88924589846;469982.10152365523;200314.14744642747;200314.14744642747;273.27992681056804;5525620.904718867;2659556.708084543;314892.19917770894;1809457.3937012681;0;290;309;160;343;369;319;9;191;193;1915128688469.8364;765534083924.398;1510608630304.516;39301.508025109004;4809.078514377228;-0.0;78964.9890040715;7141343.016331796;1360612.4652602163;0.0;7152135.379868505;8.6752853613257;0.18430731744687534
9211;2019-08-08 03:14:45.128;882;882;246;247;234;40;227;29;52;39;678;251;59;88;260;230;282;764;212;247;227;18;673;353;350;144;358;277;676;2895.0;-1.0;1160.0;205.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19136.4140625;13208.623046875;0.0;1255.72839355469;799.0;320312;782.0;-1.0;Calculated values ==>;1565226885.128;361.36;361.36;297.76000000000005;297.86;296.56;277.16;273.6339639331285;295.86;276.06;278.36;277.06;340.96000000000004;298.26000000000005;279.06;281.96000000000004;299.16;296.16;301.36;349.56000000000006;297.86;295.86;351.36;353.06000000000006;274.96000000000004;243.40439225979637;264.73235714968143;273.6339639331285;294.36;6730000.0;3529999.9999999995;3500000.0;1440000.0;3579999.9999999995;2770000.0;6759999.999999999;0.4825;0.0;0.19333333333333333;0.034166666666666665;0.0;0.4825;-0.0024919140308959638;13208.623046875;0.0;1255.72839355469;19136.4140625;514455.24285379454;514208.4184671243;269064.0717803694;269547.5053250762;263669.03015942033;430607.02586249536;464708.80337326357;453669.56598118163;472061.9191754798;523199.20742090454;477456.70588422933;454564.20559267775;458212.4907801694;467824.50383385463;464659.4996513457;397487.5493205134;498494.01178599807;467286.333210204;464708.80337326357;327943.14443680964;335074.5858427641;469982.10152365523;201083.7723961955;201083.7723961955;273.5948186150533;5525936.970501511;2659774.736103196;314913.0949042689;1809457.3937012681;0;290;309;160;343;369;319;9;191;193;1915338231560.2825;765620542964.582;1510774643669.8694;48833.25342643065;9187.35957852154;-0.0;127199.07744643533;7142077.974557292;1360729.1819465114;0.0;7153854.587749074;12.805253744988185;0.23062498750942245
