;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9212;2019-08-08 03:15:48.089;879;880;247;248;235;43;227;31;61;39;681;250;65;86;260;230;282;790;212;246;227;17;693;358;350;144;363;279;695;2927.0;-1.0;1130.0;222.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19809.5859375;13608.615234375;0.0;1261.67492675781;786.0;320313;804.0;-1.0;Calculated values ==>;1565226948.089;361.06000000000006;361.16;297.86;297.96000000000004;296.66;277.46000000000004;274.1680685717883;295.86;276.26000000000005;279.26000000000005;277.06;341.26;298.16;279.66;281.76000000000005;299.16;296.16;301.36;352.16;297.76000000000005;295.86;353.56000000000006;351.76;274.86;243.40439225979637;264.9883086891361;274.1680685717883;294.36;6930000.0;3579999.9999999995;3500000.0;1440000.0;3629999.9999999995;2790000.0;6950000.0;0.48783333333333334;0.0;0.18833333333333335;0.037000000000000005;0.0;0.48783333333333334;-0.0024939790906806864;13608.615234375;0.0;1261.67492675781;19809.5859375;512409.5038634321;512374.1913446658;267993.5229620066;268445.3237567576;262888.82273271744;430280.9020939914;464708.80337326357;454481.1866346143;472061.9191754798;523349.1042894301;477092.9867933861;454991.5210740408;457641.55812229845;467118.51372002246;463922.8230274349;290680.2462987568;500285.10364974866;467158.39877215767;464708.80337326357;337172.47746341303;329620.94006798224;469882.8356051178;202383.36925787805;202383.36925787805;274.1241476527116;5526277.537043826;2660009.2416779883;314935.108547375;1809457.3937012681;0;290;309;160;343;369;319;9;191;193;1915558595060.1624;765711206804.5326;1510949675249.774;47478.42227261867;9897.480254847871;-0.0;127971.09094262224;7142920.180030956;1360896.0709187465;0.0;7156085.944549516;12.464248609925521;0.22463935967008397
9213;2019-08-08 03:16:45.079;880;879;244;245;231;49;226;32;68;39;683;250;74;88;261;230;282;807;211;244;225;18;701;365;355;145;370;285;703;491.0;-1.0;1020.0;206.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19937.994140625;13725.26953125;0.0;1293.14538574219;777.0;320314;809.0;-1.0;Calculated values ==>;1565227005.079;361.16;361.06000000000006;297.56;297.66;296.26000000000005;278.06;274.9066339382667;295.76000000000005;276.36;279.96000000000004;277.06;341.46000000000004;298.16;280.56;281.96000000000004;299.26000000000005;296.16;301.36;353.86;297.56;295.66;354.06000000000006;350.86;274.96000000000004;243.61107973660833;265.74818594083865;274.9066339382667;294.26000000000005;7009999.999999999;3650000.0;3550000.0;1450000.0;3700000.0;2850000.0;7030000.0;0.08183333333333334;0.0;0.16999999999999998;0.034333333333333334;0.0;0.08183333333333334;-0.002495395806962116;13725.26953125;0.0;1293.14538574219;19937.994140625;511873.69990654686;511574.39534862177;266110.6384337698;266537.7765568831;260856.8539009592;429811.8947417682;463841.32483867806;454363.33177901705;471929.7997510953;523074.3999444349;476337.1116445837;455134.9595124173;456919.1744959114;466250.5386295077;462878.96902001434;288138.6676252493;501884.1660066147;466187.4538382608;463709.95100614504;339270.558843327;325846.0620002231;469846.65071908804;204072.31812455732;204072.31812455732;274.8104288846099;5526592.150181191;2660225.5969686904;314955.33065982413;1809457.3937012681;0;290;309;160;343;369;319;9;191;193;1915759484810.196;765793557354.5464;1511110387049.8008;42549.47232125815;9124.91875241222;-0.0;21247.012957476596;7143632.775824534;1361046.638490914;0.0;7157267.047291556;4.855466068435888;0.3001221969932236
9214;2019-08-08 03:17:45.109;883;879;238;239;220;58;223;35;73;39;669;249;80;94;261;229;282;816;211;243;223;16;728;373;359;133;378;281;728;684.0;-1.0;1082.0;172.0;0.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;30749.671875;24544.3984375;0.0;2262.65991210938;774.0;320315;806.0;-1.0;Calculated values ==>;1565227065.109;361.46000000000004;361.06000000000006;296.96000000000004;297.06;295.16;278.96000000000004;275.73799182748917;295.46000000000004;276.66;280.46000000000004;277.06;340.06000000000006;298.06;281.16;282.56;299.26000000000005;296.06;301.36;354.76;297.46000000000004;295.46000000000004;353.76;350.56000000000006;274.76000000000005;241.05796691057077;265.2429198363724;275.73799182748917;294.26000000000005;7280000.0;3729999.9999999995;3590000.0;1330000.0;3779999.9999999995;2810000.0;7280000.0;0.114;0.0;0.18033333333333335;0.028666666666666667;0.0;0.114;-0.0024958656803633697;24544.3984375;0.0;2262.65991210938;30749.671875;510006.5126432587;509468.5056605647;262209.2754801028;262592.0873910667;255677.32289274983;429258.0297950786;462848.23961327464;455675.0783523902;473501.00995365425;521943.016338734;476727.8158551476;456561.92366318416;458319.8967683529;465094.21102994075;461531.51655872667;282892.83098251926;500841.33400009014;465480.30547409743;462848.23961327464;338011.6871214325;324587.8981780222;471261.7068757205;206194.29283774665;206194.29283774665;275.6623679406223;5527014.758596395;2660544.670325228;314984.9771864808;1809457.3937012681;0;290;310;160;343;369;319;9;191;194;1915973791910.094;765876999054.5066;1511280271949.7197;44989.70165447406;7598.599202421917;-0.0;29258.54993241019;7144362.633687208;1361186.0708217958;0.0;7157688.13742195;3.0531828491543087;0.16051730546534798
9215;2019-08-08 03:18:45.100;889;884;230;229;207;63;221;40;74;41;656;248;79;90;262;228;282;825;212;240;220;15;708;379;363;127;384;280;706;660.0;-1.0;1565.0;131.0;0.0;0;1;10;1;0;1;1;0;0;0;1;0;1;0;0;33104.828125;24520.861328125;3608.23120117188;2285.43359375;766.0;320316;805.0;-1.0;Calculated values ==>;1565227125.1;362.06000000000006;361.56000000000006;296.16;296.06;293.86;279.46000000000004;276.35288757459654;295.26000000000005;277.16;280.56;277.26000000000005;338.76;297.96000000000004;281.06;282.16;299.36;295.96000000000004;301.36;355.66;297.16;295.16;353.66;349.76;274.66;239.71726792356844;265.11578078379944;276.35288757459654;294.36;7080000.0;3790000.0;3629999.9999999995;1270000.0;3840000.0;2800000.0;7059999.999999999;0.11;0.0;0.26083333333333336;0.021833333333333333;0.0;0.11;-0.0024971128689672915;24520.861328125;3608.23120117188;2285.43359375;33104.828125;512478.7990055807;511984.617071764;260315.33328164654;259935.97924850087;252098.67480639555;428830.04407018964;461976.67714593874;455967.82037582516;474467.8779583086;520674.28523456695;476739.83931988163;456599.7280563662;457980.5652910422;464350.155234241;460469.69106341974;286448.6181585032;504073.24306747195;464503.06872351485;461842.5002642921;337592.078488485;321233.1047070471;471959.78931233037;207796.22924428803;207796.22924428803;276.3002955902703;5527546.799611045;2660953.486157938;315022.87228053965;1809487.4577842907;0;290;310;161;343;369;319;9;191;194;1916190359419.8667;765954987354.4248;1511448546704.5432;64731.42335347594;5767.571061485592;-0.0;27945.08981220045;7145276.8392432425;1361297.4388661655;0.0;7158164.762914772;3.23674562046078;0.18317617560601618
9216;2019-08-08 03:19:45.150;885;887;233;232;204;64;219;46;69;44;669;248;69;81;262;213;282;830;214;239;219;16;750;382;362;136;387;270;749;827.0;-1.0;1739.0;147.0;0.0;57;100;1;1;0;1;1;0;0;0;1;0;0;0;0;35087.2734375;25226.421875;6125.2255859375;1266.6435546875;752.0;320317;808.0;0.0;Calculated values ==>;1565227185.15;361.66;361.86;296.46000000000004;296.36;293.56;279.56;276.6576332772354;295.06;277.76000000000005;280.06;277.56;340.06000000000006;297.96000000000004;280.06;281.26000000000005;299.36;294.46000000000004;301.36;356.16;297.06;295.06;353.96000000000004;348.36;274.76000000000005;241.71165711629368;263.82572766246335;276.6576332772354;294.56;7500000.0;3820000.0000000005;3620000.0000000005;1360000.0;3870000.0000000005;2700000.0;7490000.000000001;0.13783333333333334;0.0;0.28983333333333333;0.0245;0.0;0.13783333333333334;0.0;25226.421875;6125.2255859375;1266.6435546875;35087.2734375;508413.68140453356;508771.27276108024;259344.79606123298;258989.13223494007;249636.87507893582;428611.97810654406;461860.70334265823;456982.8607938469;473598.9642825547;522833.4091043075;477989.9927009893;456982.8607938469;458465.4742133219;463907.59089467;457902.68988377065;280077.2342459746;500883.5125987985;464518.1588243853;461860.70334265823;338850.9272812574;315363.2798926983;470861.32822474994;208555.49235924837;208555.49235924837;276.60193962538915;5528115.540682133;2661368.3923198595;315052.4975907398;1809568.637517891;0;290;310;161;343;369;319;9;191;194;1916408040670.558;766033953104.6757;1511613684205.0676;72002.5322846278;6426.492978704789;-0.0;34913.90158054666;7146417.238418541;1361399.1407478238;0.0;7158689.024365484;3.474827261476853;0.19065306575084418
9217;2019-08-08 03:20:45.081;887;889;235;235;209;67;218;51;63;47;689;250;61;74;263;197;282;836;213;237;217;18;727;386;362;141;390;269;724;903.0;-1.0;1702.0;83.0;0.0;98;100;1;1;0;1;1;0;0;0;1;0;0;0;0;35833.75390625;24557.083984375;7499.62841796875;1240.57873535156;735.0;320318;809.0;-1.0;Calculated values ==>;1565227245.081;361.86;362.06000000000006;296.66;296.66;294.06;279.86;277.0612115527968;294.96000000000004;278.26000000000005;279.46000000000004;277.86;342.06000000000006;298.16;279.26000000000005;280.56;299.46000000000004;292.86;301.36;356.76;296.86;294.86;354.06000000000006;346.66;274.96000000000004;242.77792619122317;263.6948088759802;277.0612115527968;294.46000000000004;7270000.0;3860000.0;3620000.0000000005;1410000.0;3900000.0;2690000.0;7240000.000000001;0.1505;0.0;0.2836666666666667;0.013833333333333333;0.0;0.1505;-0.0025018651889613178;24557.083984375;7499.62841796875;1240.57873535156;35833.75390625;510627.3919046776;511146.2626628669;261279.10035614282;261279.10035614282;252102.193418271;428316.9747201074;461726.5624587006;456400.704995931;473243.34684981237;524972.8152891496;478338.0496336695;456151.60580436233;457763.5626837813;463598.84426331817;454952.79676773783;283041.8239819967;503970.135199909;464254.5134180436;461592.2958648185;339270.558843327;308237.3991652946;470387.0459242999;209636.64924417454;209636.64924417454;277.02830320496554;5528705.86958343;2661782.7777767167;315073.3670822745;1809682.0473963951;0;290;310;161;343;369;319;9;191;194;1916624990890.5374;766116957539.6677;1511775198250.0522;69998.73714824826;3607.0471540750677;-0.0;37919.324816406915;7147599.22148487;1361482.657427496;0.0;7159295.2699336475;3.3493748382574733;0.16483434408563075
9218;2019-08-08 03:21:45.141;883;885;238;237;212;69;215;56;59;51;692;251;54;70;263;187;282;817;212;234;215;19;726;384;362;141;387;271;718;556.0;-2.0;1244.0;35.0;0.0;0;100;1;1;0;1;1;1;0;0;1;0;0;0;0;48891.29296875;24625.384765625;20685.13671875;1241.90014648438;719.0;320319;810.0;0.0;Calculated values ==>;1565227305.141;361.46000000000004;361.66;296.96000000000004;296.86;294.36;280.06;276.8598123268743;294.66;278.76000000000005;279.06;278.26000000000005;342.36;298.26000000000005;278.56;280.16;299.46000000000004;291.86;301.36;354.86;296.56;294.66;354.16;345.06000000000006;275.06;242.77792619122317;263.95629194202945;276.8598123268743;294.36;7259999.999999999;3840000.0;3620000.0000000005;1410000.0;3870000.0000000005;2710000.0;7180000.0;0.09266666666666666;0.0;0.20733333333333331;0.005833333333333333;0.0;0.09266666666666666;0.0;24625.384765625;20685.13671875;1241.90014648438;48891.29296875;510175.14440827427;511114.66041917895;262752.14423030434;262363.19119079417;253332.90299801694;428465.0848360747;461323.382721853;455570.218459065;473636.11072967097;525123.0432836647;478202.75819961395;454941.4693322159;456944.1368567838;464043.21485596884;453834.1118547446;283193.1499951443;501893.36112584965;463858.19375264365;461323.382721853;339690.1980837097;301532.38793589;470485.8080591802;209154.69471875846;209154.69471875846;276.83732678216444;5529412.617682105;2662193.041536482;315094.0750935941;1809917.1553120199;0;290;310;161;344;369;319;9;191;194;1916842408090.3303;766201642139.587;1511937360249.8977;51090.15192215689;1524.4314944857933;-0.0;23367.631754953425;7148609.30463357;1361525.4625118487;0.0;7159806.505295893;1.6321860927902374;0.08281513350942075
9219;2019-08-08 03:22:45.112;856;860;245;245;215;50;210;52;55;54;688;250;52;63;262;169;282;809;212;236;210;21;733;370;348;145;373;254;724;1987.0;-1.0;413.0;30.0;0.0;0;100;1;1;0;1;1;1;0;0;1;0;0;0;0;49541.3125;24693.2578125;20875.919921875;1136.38317871094;706.0;320320;807.0;-1.0;Calculated values ==>;1565227365.112;358.76;359.16;297.66;297.66;294.66;278.16;275.4277932560699;294.16;278.36;278.66;278.56;341.96000000000004;298.16;278.36;279.46000000000004;299.36;290.06;301.36;354.06000000000006;296.76000000000005;294.16;353.86;343.76;275.26000000000005;243.61107973660833;261.6868853414304;275.4277932560699;294.36;7330000.0;3700000.0;3479999.9999999995;1450000.0;3729999.9999999995;2540000.0;7240000.000000001;0.33116666666666666;0.0;0.06883333333333333;0.005;0.0;0.33116666666666666;-0.002506193147892921;24693.2578125;20875.919921875;1136.38317871094;49541.3125;505917.19271719805;507244.3967772624;265182.21285686916;265182.21285686916;254119.93603538486;429467.9694778635;462786.1768219023;457856.28665042523;473412.3906444184;526055.2020183906;480172.5387401521;457493.349522666;458820.28058645286;465951.01469946647;453622.07462878566;282180.16888603434;500232.79854134953;466161.6225134967;462786.1768219023;338431.30337983277;296085.73418796173;470144.8075853309;205578.0630864268;205578.0630864268;275.412385402419;5530232.492929084;2662603.8315797998;315113.88454209286;1810263.330051738;0;290;310;161;344;369;319;9;191;194;1917055305140.1746;766287400669.5243;1512094784124.7825;17365.15105532189;1322.8337224945205;-0.0;85178.7536653983;7149179.489768551;1361549.1782538213;0.0;7160710.621306349;2.22386234984951;0.004541307883538747
9220;2019-08-08 03:23:45.132;845;849;246;245;216;45;205;47;53;54;669;249;52;61;262;162;282;799;212;237;205;22;698;365;346;145;368;257;692;2731.0;-1.0;319.0;16.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;37769.5546875;13662.4365234375;19670.509765625;1153.39672851562;694.0;320321;807.0;-1.0;Calculated values ==>;1565227425.132;357.66;358.06000000000006;297.76000000000005;297.66;294.76000000000005;277.66;274.9066339382667;293.66;277.86;278.46000000000004;278.56;340.06000000000006;298.06;278.36;279.26000000000005;299.36;289.36;301.36;353.06000000000006;296.86;293.66;353.86;342.56000000000006;275.36;243.61107973660833;262.0952818180154;274.9066339382667;294.36;6980000.0;3650000.0;3460000.0;1450000.0;3679999.9999999995;2570000.0;6920000.0;0.45516666666666666;0.0;0.05316666666666667;0.0026666666666666666;0.0;0.45516666666666666;-0.0025079501416424934;13662.4365234375;19670.509765625;1153.39672851562;37769.5546875;507478.56348546705;508531.6273761417;267771.48474554287;267323.95543618174;255810.2388790283;429811.8947417682;462431.5257029987;457129.0939075185;473412.3906444184;523878.0596915648;479698.59017206205;457007.1687273485;458101.2085363509;466667.6927107696;453475.3951927411;288990.4900706216;501795.8129204253;466576.4119735312;462431.5257029987;338431.30337983277;291058.95107146574;470244.1503563232;204305.71393484878;204305.71393484878;274.900274705667;5530960.326018935;2662923.568909426;315132.97240181343;1810601.3295946645;0;290;310;161;344;369;319;9;191;194;1917263574540.1084;766374429669.4966;1512248135224.7336;13441.77636854694;709.1691637905985;-0.0;117490.26532313623;7149436.299738467;1361566.1172556542;0.0;7162400.09276688;3.817198326548414;-0.020747269486573572
9221;2019-08-08 03:24:45.133;824;829;254;254;221;39;202;41;55;53;653;250;54;72;262;159;282;758;212;237;202;22;682;358;342;144;361;260;676;2899.0;-1.0;461.0;35.0;0.0;0;100;92;1;0;0;1;1;0;0;1;0;0;0;0;37603.16015625;12812.0966796875;19269.099609375;1173.50012207031;684.0;320322;803.0;-1.0;Calculated values ==>;1565227485.133;355.56000000000006;356.06000000000006;298.56;298.56;295.26000000000005;277.06;274.1680685717883;293.36;277.26000000000005;278.66;278.46000000000004;338.46000000000004;298.16;278.56;280.36;299.36;289.06;301.36;348.96000000000004;296.86;293.36;353.46000000000004;341.56000000000006;275.36;243.40439225979637;262.5002047102346;274.1680685717883;294.36;6820000.0;3579999.9999999995;3420000.0000000005;1440000.0;3610000.0;2600000.0;6759999.999999999;0.48316666666666663;0.0;0.07683333333333334;0.005833333333333333;0.0;0.48316666666666663;-0.0025093989531204323;12812.0966796875;19269.099609375;1173.50012207031;37603.16015625;506072.05928043014;507265.28096777975;273129.58049676026;273129.58049676026;258442.07986995368;430280.9020939914;462642.6675000953;456885.48860860226;473443.67195692804;521997.9128165984;479443.3903441903;456762.878738187;458955.71588121896;467659.9626277319;454247.80245584727;391142.4923605115;497667.8666984784;467145.9342378612;462642.6675000953;336752.88402864704;286870.6033266602;470378.9536012187;202464.8278696071;202464.8278696071;274.15579727306556;5531588.44244364;2663144.193696204;315152.3635320583;1810925.8317473433;0;290;310;161;344;369;319;9;191;194;1917469977979.8591;766461131114.3918;1512403237809.5464;19547.987433446127;1562.8324001010676;-0.0;125709.25951479755;7149711.219018396;1361585.0509175528;0.0;7164426.789249127;4.415017882983685;-0.006798546899297771
9222;2019-08-08 03:25:45.143;804;810;257;256;225;31;201;34;57;50;648;250;56;78;261;160;282;734;213;238;201;23;674;348;338;144;351;262;669;2985.0;76.0;241.0;83.0;0.0;0;100;84;1;0;0;1;1;0;0;1;0;0;0;0;38184.2265625;12048.3447265625;19176.703125;1188.37451171875;675.0;320323;800.0;0.0;Calculated values ==>;1565227545.143;353.56000000000006;354.16;298.86;298.76000000000005;295.66;276.26000000000005;273.0942459734351;293.26000000000005;276.56;278.86;278.16;337.96000000000004;298.16;278.76000000000005;280.96000000000004;299.26000000000005;289.16;301.36;346.56000000000006;296.96000000000004;293.26000000000005;353.16;340.66;275.46000000000004;243.40439225979637;262.7682575881327;273.0942459734351;294.46000000000004;6740000.000000001;3479999.9999999995;3379999.9999999995;1440000.0;3510000.0;2620000.0;6690000.000000001;0.4975;0.012666666666666666;0.04016666666666667;0.013833333333333333;0.0;0.4975;0.0;12048.3447265625;19176.703125;1188.37451171875;38184.2265625;504108.6109347365;505358.7406105777;275674.7839995233;275077.0418494517;260395.31221357334;430925.7729439634;463113.59326765616;456804.7950512398;473147.88962849684;521321.7293075059;479198.9766429956;456681.78964787815;459366.3885664259;468929.11797782005;456068.10570371663;396857.29495594255;495022.4639626781;467837.21487254207;463113.59326765616;335494.14909123123;283101.5729112263;470478.11419285595;199796.97887736114;199796.97887736114;273.067881888182;5532220.109259789;2663351.398569614;315172.0491010515;1811246.2668336937;0;290;310;161;344;369;319;9;191;194;1917674011979.8267;766547545514.3782;1512559863909.5215;10323.147282984126;3744.422371864345;0.0;131000.01565917177;7149960.186628681;1361629.2854118326;0.0;7166566.38974923;4.4755405241736055;-0.018594288419549194
9223;2019-08-08 03:26:45.114;793;801;254;253;221;21;201;24;58;47;646;250;57;81;260;157;282;729;212;237;201;24;673;335;332;142;339;259;670;-3.0;-1.0;203.0;159.0;0.0;0;100;59;1;0;0;1;1;0;0;1;0;0;0;0;37024.484375;10366.064453125;19365.208984375;1182.06164550781;667.0;320324;796.0;-1.0;Calculated values ==>;1565227605.114;352.46000000000004;353.26;298.56;298.46000000000004;295.26000000000005;275.26000000000005;271.6637117239857;293.26000000000005;275.56;278.96000000000004;277.86;337.76;298.16;278.86;281.26000000000005;299.16;288.86;301.36;346.06000000000006;296.86;293.26000000000005;352.76;339.86;275.56;242.98782864720522;262.3656120759269;271.6637117239857;294.36;6730000.0;3350000.0;3320000.0000000005;1420000.0;3390000.0;2590000.0;6700000.0;0.0;0.0;0.03383333333333333;0.026500000000000003;0.0;0.0;-0.0025118295753951965;10366.064453125;19365.208984375;1182.06164550781;37024.484375;502720.2008732604;504067.3077103725;273802.48632784747;273244.92373243434;258760.45478638518;431720.082569444;464006.59293188446;457414.67490995815;473113.08983516775;521361.5417135504;479565.33972366125;457292.63687564747;460197.01288357994;470450.65609879995;457787.61407975823;397487.5493205134;494226.53072576254;468551.55809100147;464006.59293188446;333815.9410454577;279751.69817897916;470845.5270076962;195399.55793814076;199796.97887736114;271.26390243037315;5532846.545595659;2663538.0950331246;315191.7931881691;1811567.2941973894;0;290;310;161;344;369;319;9;191;194;1917874914830.4785;766633304044.6564;1512716088365.0283;8864.844790879823;7299.318180343221;-0.0;0.0;7150120.00927818;1361721.2721016665;0.0;7167657.528910978;0.522886415452082;0.06289160749599013
9224;2019-08-08 03:27:45.165;793;796;250;247;218;15;202;14;60;41;644;249;58;86;258;154;282;714;213;236;202;24;638;334;335;139;338;260;637;3665.0;-2.0;1876.0;212.0;0.0;30;100;29;1;0;0;1;0;0;0;1;0;0;0;0;19673.197265625;7888.10302734375;4347.861328125;1198.69458007812;660.0;320325;792.0;0.0;Calculated values ==>;1565227665.165;352.46000000000004;352.76;298.16;297.86;294.96000000000004;274.66;271.55198750734434;293.36;274.56;279.16;277.26000000000005;337.56000000000006;298.06;278.96000000000004;281.76000000000005;298.96000000000004;288.56;301.36;344.56000000000006;296.76000000000005;293.36;352.36;339.16;275.56;242.35481222062532;262.5002047102346;271.55198750734434;294.46000000000004;6380000.0;3340000.0;3350000.0;1390000.0;3379999.9999999995;2600000.0;6370000.0;0.6108333333333333;0.0;0.3126666666666667;0.035333333333333335;0.0;0.6108333333333333;0.0;7888.10302734375;4347.861328125;1198.69458007812;19673.197265625;505882.05247690785;506363.58744894125;399049.1597785539;396991.95760961255;259455.5327300138;431779.12508338504;463690.14523554954;457497.12217809167;472915.35137376806;521074.58184187626;479332.79656530556;457252.749892262;460641.63815180265;470338.2218787598;457547.5539548364;413901.49844416126;495420.11935059034;468007.1895968888;463690.14523554954;332137.8522128359;276820.84063482966;471246.2272376559;196064.91528945396;196064.91528945396;271.5273317302355;5533319.42788363;2663690.34239551;315211.6496870325;1811765.0710838458;0;290;310;161;344;369;319;9;191;194;1918075184915.078;766717675699.4875;1512871920709.7166;81741.13668718074;9723.073022169803;-0.0;163474.4112920734;7150875.7009146875;1361863.2459366743;0.0;7169020.973612763;18.97618854520228;0.4087112465280049
9225;2019-08-08 03:28:45.085;801;782;236;233;228;25;204;13;63;37;646;249;61;91;257;161;282;609;212;232;204;24;619;341;342;132;345;265;620;-1.0;-1.0;1266.0;341.0;0.0;1;100;29;1;0;0;1;0;0;0;1;0;0;0;0;16394.892578125;7632.36962890625;3218.31616210938;1250.92895507812;654.0;320326;789.0;0.0;Calculated values ==>;1565227725.085;353.26;351.36;296.76000000000005;296.46000000000004;295.96000000000004;275.66;272.3289490889957;293.56;274.46000000000004;279.46000000000004;276.86;337.76;298.06;279.26000000000005;282.26000000000005;298.86;289.26000000000005;301.36;334.06;296.36;293.56;352.06000000000006;338.56000000000006;275.56;240.83765695389522;263.1675429290057;272.3289490889957;294.36;6190000.0;3410000.0;3420000.0000000005;1320000.0;3450000.0;2650000.0;6200000.0;0.0;0.0;0.211;0.05683333333333333;0.0;0.0;0.0;7632.36962890625;3218.31616210938;1250.92895507812;16394.892578125;508600.11479073943;506059.1835426036;400889.53529419954;267753.7693546985;265187.73818649456;431359.6534126046;462903.44735616155;457054.6125532047;473436.4806182908;520870.48383335106;478719.69012249506;456807.9033684444;460469.5748410565;469253.65497044276;457353.7210016424;420404.6378999559;482484.83438403404;466510.08169652807;462903.44735616155;330879.36315565393;274308.8830629234;472173.3745042847;197735.10399466945;196064.91528945396;272.2223973073616;5533619.594542823;2663819.5072181136;315232.0359984788;1811828.0384943725;0;290;310;161;344;369;319;9;191;194;1918278014115.3362;766798867299.591;1513029210709.9167;54716.41630585094;15597.241707296467;-0.0;0.0;7152011.330996042;1362073.9672228578;0.0;7170381.443992915;5.810270735634166;0.5728321033649267
9226;2019-08-08 03:29:45.105;803;785;234;233;229;29;205;14;65;34;660;249;64;94;256;167;282;580;212;232;205;25;623;335;339;126;339;269;625;88.0;-1.0;598.0;81.0;0.0;1;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16176.1484375;8023.20166015625;3286.5732421875;1295.244140625;648.0;320327;784.0;-1.0;Calculated values ==>;1565227785.105;353.46000000000004;351.66;296.56;296.46000000000004;296.06;276.06;271.6637117239857;293.66;274.56;279.66;276.56;339.16;298.06;279.56;282.56;298.76000000000005;289.86;301.36;331.16;296.36;293.66;351.56000000000006;337.96000000000004;275.66;239.4893008659735;263.6948088759802;271.6637117239857;294.36;6230000.0;3350000.0;3390000.0;1260000.0;3390000.0;2690000.0;6250000.0;0.014666666666666666;0.0;0.09966666666666667;0.013500000000000002;0.0;0.014666666666666666;-0.0025144973265133663;8023.20166015625;3286.5732421875;1295.244140625;16176.1484375;508507.18523594365;506001.0492538142;267775.40921728197;267252.21585437766;265241.00512851117;431720.082569444;463482.0270334735;456649.39548440085;473922.61981710925;521986.4762338104;478226.0496948133;456525.10104843223;460212.0949488599;469952.935734921;459120.2795982321;419119.31766088394;477641.82585444616;466938.01097833767;463482.0270334735;328782.02776382567;271797.11229066993;473055.95023356355;196304.00593445956;196304.00593445956;271.6270661359472;5533891.110359647;2663950.0137998457;315253.26118030597;1811882.263975195;0;290;310;161;344;369;319;9;191;194;1918482382215.2712;766876293099.5663;1513189464109.8657;25947.75715847748;3736.151248037904;-0.0;3918.610976118871;7152683.756508513;1362235.1325346369;0.0;7170414.109969403;2.6658047296944147;0.2058615416584922
9227;2019-08-08 03:30:45.116;799;793;237;238;234;25;206;14;68;32;679;249;66;94;256;170;282;618;213;235;206;26;637;327;331;130;331;272;639;-2.0;-1.0;130.0;96.0;0.0;1;100;41;1;0;0;1;0;0;0;1;0;0;0;0;16923.78515625;8657.6298828125;3407.89111328125;1292.08666992188;642.0;320328;780.0;-1.0;Calculated values ==>;1565227845.116;353.06000000000006;352.46000000000004;296.86;296.96000000000004;296.56;275.66;270.7629442988711;293.76000000000005;274.56;279.96000000000004;276.36;341.06000000000006;298.06;279.76000000000005;282.56;298.76000000000005;290.16;301.36;334.96000000000004;296.66;293.76000000000005;351.16;337.36;275.76000000000005;240.39332010688793;264.08650396036035;270.7629442988711;294.46000000000004;6370000.0;3270000.0000000005;3310000.0;1300000.0;3310000.0;2720000.0;6390000.0;0.0;0.0;0.021666666666666667;0.016;0.0;0.0;-0.002515328940158901;8657.6298828125;3407.89111328125;1292.08666992188;16923.78515625;506755.2118882855;505792.6475493719;267960.81591274554;268475.2737358835;266463.5573749372;432184.1853817459;464791.65316438716;456531.44730995287;473211.5349843978;523703.78063389345;477853.94897468184;456281.56124963466;459743.9444041836;471039.9703984596;460766.42590678605;414271.80065524194;481634.3039148922;468441.73188783915;464791.65316438716;327104.2899505934;269285.52512055053;472630.20280472847;193985.96550970577;196304.00593445956;270.66304039957816;5534166.993708561;2664089.0462137843;315274.8262232309;1811938.0614057349;0;290;310;161;344;369;319;9;191;194;1918683419064.9966;766953107179.4613;1513351793864.6438;5688.485439005354;4458.3077967203635;-0.0;0.0;7152947.44019628;1362303.4322125623;0.0;7170446.771047592;0.7596265356364034;0.09078063316772368
9228;2019-08-08 03:31:45.186;799;798;250;243;233;20;207;6;70;29;693;249;69;95;255;171;282;670;213;238;206;27;662;320;324;132;324;273;664;-1.0;-1.0;220.0;87.0;0.0;1;100;45;1;0;0;1;0;0;0;1;0;0;0;0;18248.203125;9224.763671875;3611.87036132812;1289.9404296875;639.0;320329;777.0;-1.0;Calculated values ==>;1565227905.186;353.06000000000006;352.96000000000004;298.16;297.46000000000004;296.46000000000004;275.16;269.9613774848165;293.86;273.76000000000005;280.16;276.06;342.46000000000004;298.06;280.06;282.66;298.66;290.26000000000005;301.36;340.16;296.96000000000004;293.76000000000005;350.86;337.06;275.86;240.83765695389522;264.2163659402789;269.9613774848165;294.46000000000004;6620000.0;3200000.0;3240000.0;1320000.0;3240000.0;2730000.0;6640000.000000001;0.0;0.0;0.03666666666666667;0.0145;0.0;0.0;-0.0025157427811677816;9224.763671875;3611.87036132812;1289.9404296875;18248.203125;504521.34661372943;504207.7815559487;272263.83059958543;268659.6723246888;264054.43747166655;432574.8076454491;465934.6676049778;456617.29726040433;472659.50235634967;525067.648477796;477729.55526568997;456492.3109256235;459709.7415554319;471857.6848225675;461969.1188373014;403614.3440854902;486453.5989031426;469780.8868831422;465809.2215769372;325846.0620002231;268029.79939014546;472465.0996282349;192266.52049696192;196304.00593445956;269.93891042934456;5534460.43556163;2664238.2400171035;315296.3682188305;1811996.6276658715;0;290;310;161;344;369;319;9;191;194;1918880148315.5588;767031798879.6862;1513515484615.1116;9692.861814659556;4062.8793974034584;-0.0;0.0;7153075.7676313035;1362374.5249509253;0.0;7170446.771047592;0.9737492446026632;0.1031266383992444
9229;2019-08-08 03:32:45.147;807;803;253;250;231;19;207;0;72;26;698;248;70;94;255;171;282;710;213;239;207;28;677;320;324;132;325;269;680;-1.0;-1.0;459.0;18.0;0.0;1;90;38;1;0;0;0;0;0;0;1;0;0;0;0;15794.4697265625;8903.1328125;0.0;1208.87487792969;646.0;320330;773.0;0.0;Calculated values ==>;1565227965.147;353.86;353.46000000000004;298.46000000000004;298.16;296.26000000000005;275.06;269.9613774848165;293.86;273.16;280.36;275.76000000000005;342.96000000000004;297.96000000000004;280.16;282.56;298.66;290.26000000000005;301.36;344.16;297.06;293.86;350.46000000000004;337.76;275.96000000000004;240.83765695389522;263.6948088759802;269.9613774848165;294.46000000000004;6770000.0;3200000.0;3240000.0;1320000.0;3250000.0;2690000.0;6800000.0;0.0;0.0;0.0765;0.003;0.0;0.0;0.0;8903.1328125;0.0;1208.87487792969;15794.4697265625;504241.06415206473;503432.06708299054;272183.22730703204;270660.75354235584;262169.21045423084;432574.8076454491;465934.6676049778;457516.6572740444;472367.87413283327;525898.1695079412;478114.006962688;457269.3626557622;460212.0949488599;471723.97667897237;461969.1188373014;394868.43173529056;490531.8754948248;469903.65530519845;465934.6676049778;324168.52440917626;270959.89632461156;472562.30901117553;192328.94898904226;196304.00593445956;269.9613774848165;5534743.940104086;2664389.207628281;315317.1781444658;1812026.7070212343;0;290;310;161;344;369;319;9;191;194;1919074421955.4475;767110947399.6409;1513677978925.0186;20286.859683802664;840.7000800663999;-0.0;0.0;7153325.43625349;1362415.3615521586;0.0;7170446.771047592;2.0893536091615936;0.1708533519433929
9230;2019-08-08 03:33:45.087;824;807;253;255;222;23;208;1;73;23;698;248;72;94;256;172;282;731;213;238;208;28;699;323;327;133;327;268;703;-3.0;-1.0;651.0;202.0;0.0;0;82;33;1;0;0;0;0;0;0;1;0;0;0;0;17266.5703125;8857.1630859375;0.0;1158.18371582031;656.0;320331;769.0;0.0;Calculated values ==>;1565228025.087;355.56000000000006;353.86;298.46000000000004;298.66;295.36;275.46000000000004;270.30646906291605;293.96000000000004;273.26000000000005;280.46000000000004;275.46000000000004;342.96000000000004;297.96000000000004;280.36;282.56;298.76000000000005;290.36;301.36;346.26;296.96000000000004;293.96000000000004;350.06000000000006;338.76;275.96000000000004;241.05796691057077;263.56353331371673;270.30646906291605;294.46000000000004;6990000.000000001;3229999.9999999995;3270000.0000000005;1330000.0;3270000.0000000005;2680000.0;7030000.0;0.0;0.0;0.1085;0.033666666666666664;0.0;0.0;0.0;8857.1630859375;0.0;1158.18371582031;17266.5703125;504562.77867998445;501884.1660066147;270105.28219102847;271045.1811665854;257482.34188728832;432409.1687467413;465627.0725910849;457801.30300618423;471944.1597200548;525976.8602682414;478237.8421709701;457678.09077143855;460367.43991117855;471578.00479978055;461639.9597762691;288695.76073426916;491202.52497311105;469368.4332012301;465627.0725910849;322491.0997442508;275146.1813398168;472431.1216696904;193258.29408014726;196304.00593445956;270.30646906291605;5535019.173261579;2664537.0620911885;315336.8839071992;1812026.7070212343;0;290;310;161;344;369;319;9;191;194;1919269526654.8577;767190367899.4008;1513838917824.532;28702.916468475014;9398.818528847953;-0.0;0.0;7153733.276138725;1362500.60554432;0.0;7170446.771047592;3.804335062130416;0.385416009229648
9231;2019-08-08 03:34:45.138;846;813;256;258;229;28;209;3;75;22;695;248;73;95;256;173;282;749;213;237;209;29;705;330;332;134;335;267;708;301.0;-2.0;1422.0;336.0;0.0;0;79;28;1;0;0;0;0;0;0;1;0;0;0;0;18372.734375;8591.8642578125;0.0;1123.76049804688;666.0;320332;766.0;0.0;Calculated values ==>;1565228085.138;357.76;354.46000000000004;298.76000000000005;298.96000000000004;296.06;275.96000000000004;271.1026128081217;294.06;273.46000000000004;280.66;275.36;342.66;297.96000000000004;280.46000000000004;282.66;298.76000000000005;290.46000000000004;301.36;348.06000000000006;296.86;294.06;349.76;339.76;276.06;241.2770596917726;263.43189868330234;271.1026128081217;294.46000000000004;7050000.0;3300000.0;3320000.0000000005;1340000.0;3350000.0;2670000.0;7080000.0;0.050166666666666665;0.0;0.23700000000000002;0.056;0.0;0.050166666666666665;0.0;8591.8642578125;0.0;1123.76049804688;18372.734375;507003.63149507967;502252.04328976956;271093.7826611693;272046.51740353677;259834.01988931678;432012.3539207929;465027.0883105295;458207.6271742694;471714.4053827849;525747.5135769113;478361.49904999963;457962.05894119164;460643.3953505653;470498.30387118686;460692.5523304815;287130.65064509964;493287.1920965154;468551.55809100147;465027.0883105295;321233.1047070471;279332.9882161641;472397.21216106473;195157.95534215652;195157.95534215652;271.1026128081217;5535316.419912969;2664682.5942499503;315355.9162727904;1812026.7070212343;0;290;310;161;344;369;319;9;191;194;1919467394700.2473;767270535984.5586;1513999554249.8484;62342.772224210756;15525.39838185886;-0.0;13538.43483724671;7154492.635119621;1362708.483898855;0.0;7170559.687235372;9.40820665065209;0.7543282087915489
9232;2019-08-08 03:35:45.128;866;819;247;251;239;36;211;3;76;20;691;249;75;97;253;175;282;752;213;236;211;30;701;341;342;135;345;271;704;354.0;-1.0;986.0;227.0;0.0;0;74;30;1;0;0;0;0;0;0;1;0;0;0;0;18205.173828125;8710.7060546875;0.0;1110.95361328125;680.0;320333;763.0;0.0;Calculated values ==>;1565228145.128;359.76;355.06000000000006;297.86;298.26000000000005;297.06;276.76000000000005;272.3289490889957;294.26000000000005;273.46000000000004;280.76000000000005;275.16;342.26;298.06;280.66;282.86;298.46000000000004;290.66;301.36;348.36;296.76000000000005;294.26000000000005;349.46000000000004;341.16;276.16;241.49495122638035;263.95629194202945;272.3289490889957;294.46000000000004;7009999.999999999;3410000.0;3420000.0000000005;1350000.0;3450000.0;2710000.0;7040000.000000001;0.059000000000000004;0.0;0.16433333333333333;0.03783333333333334;0.0;0.059000000000000004;0.0;8710.7060546875;0.0;1110.95361328125;18205.173828125;510020.7264113439;503435.06625857524;267332.2458617195;269108.3312429669;263966.91809428524;431359.6534126046;463812.7331925523;457688.3540189078;471386.32401312795;525020.0796450747;477978.1621274061;457564.5650489552;460266.14324510586;468749.6521084201;459234.7788831083;288138.6676252493;494110.1340043373;467018.9516594431;463812.7331925523;319975.17213553557;285195.4229665811;472363.3712700832;198144.66866428385;198144.66866428385;272.3289490889957;5535621.185012059;2664826.758304563;315374.5357866182;1812026.7070212343;0;290;310;161;344;369;319;9;191;194;1919669561000.2795;767351222534.5714;1514160927349.874;42651.67895994321;10374.607581919408;-0.0;15674.415807167838;7155367.443054001;1362924.2813096903;0.0;7170803.087084044;6.994816015981816;0.49592739273142655
9233;2019-08-08 03:36:45.129;882;827;238;243;242;44;212;4;78;20;689;249;77;99;251;178;282;760;213;235;212;31;710;350;351;140;354;275;713;291.0;-1.0;1059.0;191.0;0.0;0;89;43;1;0;0;0;0;0;0;1;0;0;0;0;17905.212890625;9679.88671875;0.0;1208.111328125;696.0;320334;758.0;0.0;Calculated values ==>;1565228205.129;361.36;355.86;296.96000000000004;297.46000000000004;297.36;277.56;273.3108153835814;294.36;273.56;280.96000000000004;275.16;342.06000000000006;298.06;280.86;283.06;298.26000000000005;290.96000000000004;301.36;349.16;296.66;294.36;348.96000000000004;342.76;276.26000000000005;242.56692532238324;264.4750485637546;273.3108153835814;294.46000000000004;7100000.0;3500000.0;3510000.0;1400000.0;3540000.0;2750000.0;7130000.0;0.0485;0.0;0.1765;0.03183333333333333;0.0;0.0485;0.0;9679.88671875;0.0;1208.111328125;17905.212890625;511385.6460596077;503719.52927889675;263034.1947051067;265044.85986360366;264636.72860909975;430799.1582183253;462597.3934244566;457289.813397927;470718.74820856744;524496.192174801;477480.22321864177;457165.05062176666;459887.191587458;467232.53252066195;458204.46411352506;286022.6594636851;494366.1957411391;465600.0341921673;462597.3934244566;317878.7554427003;291896.6896268761;471801.8942764967;200527.06252807012;200527.06252807012;273.3108153835814;5535922.10991635;2664980.0157984053;315393.8616498656;1812026.7070212343;0;290;310;161;344;369;319;9;191;194;1919877464465.0283;767433723909.4718;1514324730079.6763;45318.62552852973;8635.58214399158;-0.0;12710.411048474743;7156100.5411419505;1363082.702197519;0.0;7171039.6312498925;6.1227618184712735;0.44319199240976237
9234;2019-08-08 03:37:45.139;893;837;230;233;233;54;215;7;79;19;686;249;78;101;249;181;282;768;214;234;214;31;702;361;362;141;366;280;704;345.0;-1.0;949.0;148.0;0.0;0;99;62;1;0;0;0;0;0;0;1;0;0;0;0;17526.779296875;10952.794921875;0.0;1286.56103515625;722.0;320335;754.0;0.0;Calculated values ==>;1565228265.139;362.46000000000004;356.86;296.16;296.46000000000004;296.46000000000004;278.56;274.4858918419099;294.66;273.86;281.06;275.06;341.76;298.06;280.96000000000004;283.26000000000005;298.06;291.26000000000005;301.36;349.96000000000004;296.56;294.56;348.56000000000006;345.36;276.26000000000005;242.77792619122317;265.11578078379944;274.4858918419099;294.56;7020000.0;3610000.0;3620000.0000000005;1410000.0;3660000.0;2800000.0;7040000.000000001;0.0575;0.0;0.15816666666666668;0.024666666666666667;0.0;0.0575;0.0;10952.794921875;0.0;1286.56103515625;17526.779296875;513501.3027332036;505878.03482900705;260419.9052245983;261577.76964224185;261577.76964224185;430081.6785162784;461323.382721853;456599.7280563662;470485.8080591802;523786.93776528863;476853.68103476777;456473.5639700262;459349.14919432846;465250.37265374704;456832.62271452433;287874.4688574585;496373.1925576709;463858.19375264365;461188.73474552366;316201.74473053816;302789.4550866088;471669.41905304807;203402.04222333376;203402.04222333376;274.4858918419099;5536217.425728966;2665151.983468552;315414.65405104565;1812026.7070212343;0;290;310;161;344;369;319;9;191;194;1920091400114.9944;767518037959.4584;1514491257829.65;40047.433975924636;6617.261961799619;-0.0;14822.73482002592;7156812.043535013;1363209.8304162193;0.0;7171269.112372574;5.023747244022832;0.3313343833144158
9235;2019-08-08 03:38:45.130;898;846;225;226;217;67;217;15;81;20;685;249;81;100;246;185;282;769;213;233;217;31;688;376;372;139;381;291;690;1282.0;-2.0;964.0;182.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18277.3828125;13463.2001953125;0.0;1354.13635253906;753.0;320336;748.0;0.0;Calculated values ==>;1565228325.13;362.96000000000004;357.76;295.66;295.76000000000005;294.86;279.86;276.0463484220469;294.86;274.66;281.26000000000005;275.16;341.66;298.06;281.26000000000005;283.16;297.76000000000005;291.66;301.36;350.06000000000006;296.46000000000004;294.86;347.96000000000004;348.46000000000004;276.26000000000005;242.35481222062532;266.49643012054327;276.0463484220469;294.46000000000004;6880000.0;3760000.0;3720000.0000000005;1390000.0;3810000.0;2910000.0;6900000.0;0.21366666666666667;0.0;0.16066666666666668;0.030333333333333334;0.0;0.21366666666666667;0.0;13463.2001953125;0.0;1354.13635253906;18277.3828125;515299.4695389963;508305.3339397143;259242.21279903542;259625.0381711688;256263.27584143658;429045.3911783415;460046.46634890913;455029.66568307776;470852.7170844846;522799.549117983;475458.7263343821;455029.66568307776;457466.3991581286;462629.35016366735;454904.50125689665;385612.3140929011;497853.20047555096;462226.07306053565;460046.46634890913;313686.43059754226;315782.5089487807;471934.1488268154;207246.50402941447;207246.50402941447;276.0463484220469;5536515.748992214;2665355.4195751296;315436.65656180243;1812026.7070212343;0;290;310;161;344;369;319;9;191;194;1920311567085.6384;767602025359.7041;1514662532135.151;39810.494639021905;8028.858558854495;-0.0;54014.92528226536;7157477.426453006;1363331.8631132643;0.0;7171842.673494696;6.873993726956963;0.24589865463330718
9236;2019-08-08 03:39:45.110;893;853;222;222;198;83;216;30;85;23;695;250;81;103;244;188;282;745;213;230;216;31;687;388;378;143;393;308;687;1383.0;-1.0;1056.0;209.0;0.0;0;99;7;1;1;0;0;0;0;0;1;0;0;0;0;27447.556640625;23562.029296875;0.0;1434.6843261718802;785.0;320337;743.0;0.0;Calculated values ==>;1565228385.11;362.46000000000004;358.46000000000004;295.36;295.36;292.96000000000004;281.46000000000004;277.2618376815202;294.76000000000005;276.16;281.66;275.46000000000004;342.66;298.16;281.26000000000005;283.46000000000004;297.56;291.96000000000004;301.36;347.66;296.16;294.76000000000005;347.46000000000004;351.66;276.26000000000005;243.1966462407574;268.5567601203482;277.2618376815202;294.46000000000004;6870000.0;3879999.9999999995;3779999.9999999995;1430000.0;3929999.9999999995;3080000.0;6870000.0;0.2305;0.0;0.17600000000000002;0.034833333333333334;0.0;0.2305;0.0;23562.029296875;0.0;1434.6843261718802;27447.556640625;514732.1700242533;509491.5264502327;258258.12156931622;258258.12156931622;249781.76906605467;428167.64408090734;458963.1865478455;452647.6351912687;470612.52513297374;522476.9998615141;473374.71432491386;452107.40742846933;455050.16040549544;460519.4105698167;453292.4763334423;386648.86969503463;494791.45883811027;460899.76381539035;458963.1865478455;311590.51834565785;329201.48028520535;471403.80223619274;210296.48936033685;210296.48936033685;277.2618376815202;5536896.66313921;2665663.8603052436;315459.88898731594;1812026.7070212343;0;291;310;161;344;369;319;9;191;194;1920536492084.816;767686597159.3948;1514842172234.494;42653.801666244006;9095.238065175647;-0.0;57317.67370172074;7158164.399852215;1363474.5163510079;0.0;7172770.135892284;4.363242107657755;0.1599210156022585
9237;2019-08-08 03:40:45.091;861;850;231;231;204;85;209;51;82;30;708;249;71;87;243;183;282;761;215;228;209;31;731;398;380;143;402;294;725;1818.0;-1.0;1332.0;161.0;0.0;98;99;68;1;1;0;1;0;0;0;1;0;0;0;0;40627.05078125;29327.375;7451.6416015625;1357.63977050781;813.0;320338;736.0;0.0;Calculated values ==>;1565228445.091;359.26;358.16;296.26000000000005;296.26000000000005;293.56;281.66;278.25360059004004;294.06;278.26000000000005;281.36;276.16;343.96000000000004;298.06;280.26000000000005;281.86;297.46000000000004;291.46000000000004;301.36;349.26;295.96000000000004;294.06;346.76;354.46000000000004;276.26000000000005;243.1966462407574;266.86631818009863;278.25360059004004;294.66;7309999.999999999;3979999.9999999995;3800000.0;1430000.0;4020000.0000000005;2940000.0;7250000.0;0.303;0.0;0.222;0.026833333333333334;0.0;0.303;0.0;29327.375;7451.6416015625;1357.63977050781;40627.05078125;506773.813001142;505797.7017177773;259737.12791182802;259737.12791182802;250424.21830117205;427402.5427163942;457661.1979135269;454653.99351889576;471304.9624172612;524959.769437906;475074.2248526269;453213.5563638119;455303.6332811164;458966.76307410566;450776.4637831734;282459.06031361845;493330.58270966425;460314.21858994744;457661.1979135269;308656.51637580903;340949.162051476;471403.80223619274;212772.27674200144;212772.27674200144;278.25360059004004;5537463.771894816;2666104.4657731485;315483.150986227;1812088.7843707178;0;291;310;162;344;369;319;9;191;194;1920763820075.517;767772369989.6593;1515022715045.0508;53697.741124470536;6939.945934094133;-0.0;74201.34311497222;7158967.075116931;1363608.1005696782;0.0;7173865.780638398;3.535680445029453;0.11320294716452867
9238;2019-08-08 03:41:45.151;842;839;237;237;210;82;168;65;80;39;710;249;58;74;242;175;282;777;216;219;168;31;736;394;374;141;396;297;718;1314.0;-1.0;1215.0;191.0;0.0;2;99;98;1;1;0;1;0;1;0;1;0;0;0;0;56628.796875;32169.892578125;20689.8984375;1370.37939453125;831.0;320339;732.0;0.0;Calculated values ==>;1565228505.151;357.36;357.06000000000006;296.86;296.86;294.16;281.36;277.85914330198534;289.96000000000004;279.66;281.16;277.06;344.16;298.06;278.96000000000004;280.56;297.36;290.66;301.36;350.86;295.06;289.96000000000004;346.36;356.26;276.26000000000005;242.77792619122317;267.23344911666527;277.85914330198534;294.76000000000005;7359999.999999999;3940000.0;3740000.0;1410000.0;3960000.0;2970000.0;7180000.0;0.219;0.0;0.2025;0.03183333333333333;0.0;0.219;0.0;32169.892578125;20689.8984375;1370.37939453125;56628.796875;503727.6610997928;504913.69950818;262363.19119079417;262363.19119079417;252657.64864045303;427712.28976936906;452783.91735953436;453882.2141437407;472456.96783784614;524931.0001578019;474687.9410399812;450955.1876417471;453090.67208180745;459770.5799890492;450273.72763517394;281775.98893806926;496298.3779686006;460008.79214780434;452783.91735953436;306980.0860723078;348504.4273212152;471669.41905304807;211701.22978838198;211701.22978838198;277.83876392934644;5538275.047756576;2666617.455479707;315505.90721274033;1812323.5317169868;0;291;310;162;344;370;319;9;191;194;1920990246275.3013;767857655189.578;1515200192344.8816;49041.64933196014;8275.654024925203;-0.0;52797.10857808237;7159824.092864839;1363735.0240325488;0.0;7174925.159388594;2.030500938908085;0.0837556833013581
9239;2019-08-08 03:42:45.112;819;818;248;248;220;58;111;61;69;46;712;249;56;65;243;158;282;777;216;222;111;31;726;378;355;144;380;282;707;3077.0;-1.0;795.0;0.0;0.0;98;99;98;1;1;0;1;0;1;0;1;0;0;0;0;60592.90234375;31771.23828125;24349.125;1287.6064453125;837.0;320340;728.0;0.0;Calculated values ==>;1565228565.112;355.06000000000006;354.96000000000004;297.96000000000004;297.96000000000004;295.16;278.96000000000004;276.25090830309495;284.26000000000005;279.26000000000005;280.06;277.76000000000005;344.36;298.06;278.76000000000005;279.66;297.46000000000004;288.96000000000004;301.36;350.86;295.36;284.26000000000005;345.96000000000004;356.86;276.26000000000005;243.40439225979637;265.3697278774862;276.25090830309495;294.76000000000005;7259999.999999999;3779999.9999999995;3550000.0;1440000.0;3800000.0;2820000.0;7070000.0;0.5128333333333334;0.0;0.1325;0.0;0.0;0.5128333333333334;0.0;31771.23828125;24349.125;1287.6064453125;60592.90234375;501441.7084138166;503027.97135908675;267554.0059469474;267554.0059469474;256576.01303909207;428902.12800615287;447803.12529837934;454998.1069297137;472753.25497100636;526320.9550011486;476601.7632872025;453325.8164526585;454485.7265476367;462371.91408192617;450594.25455849565;283193.1499951443;497350.10757184104;463315.15122866345;447803.12529837934;305303.7579410727;351023.42510137823;471270.65844568226;207679.1741990584;207679.1741990584;276.25090830309495;5539251.260298636;2667149.9518887717;315528.04269730306;1812698.6129507076;0;291;310;162;344;370;319;9;191;194;1921208804120.176;767943099614.529;1515373779439.7822;32769.758586811826;0.0;-0.0;123143.56625543509;7160505.41145198;1363803.942989591;0.0;7176390.378666046;2.7158829267934603;0.013681496891962245
