;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9240;2019-08-08 03:43:45.132;812;812;259;260;233;49;133;51;28;49;703;248;30;50;244;154;282;771;217;225;133;31;711;368;346;141;371;263;694;3579.0;-1.0;432.0;69.0;0.0;98;100;98;1;1;0;1;0;1;0;1;0;0;0;0;61664.4375;31050.931640625;23887.52734375;1200.20092773438;842.0;320341;723.0;0.0;Calculated values ==>;1565228625.132;354.36;354.36;299.06;299.16;296.46000000000004;278.06;275.2199585193972;286.46000000000004;278.26000000000005;275.96000000000004;278.06;343.46000000000004;297.96000000000004;276.16;278.16;297.56;288.56;301.36;350.26;295.66;286.46000000000004;345.46000000000004;357.36;276.26000000000005;242.77792619122317;262.9017227912062;275.2199585193972;294.86;7109999.999999999;3679999.9999999995;3460000.0;1410000.0;3710000.0;2630000.0;6940000.000000001;0.5965;0.0;0.07200000000000001;0.0115;0.0;0.5965;0.0;31050.931640625;23887.52734375;1200.20092773438;61664.4375;501841.30942665425;503384.0528044003;273886.46726595407;274415.8597261522;262144.14541381155;429606.4342157736;452639.51303437544;453023.67980688816;473439.7637257255;526881.5273310787;478854.3575904003;453276.104731721;455776.1826095372;463853.65480034467;451790.5822981293;285817.3084532074;497750.2082386492;465034.60747045826;452639.51303437544;303208.48990285693;353122.8147616358;471669.41905304807;205070.7787660008;205070.7787660008;275.20849104527804;5540270.411067398;2667673.6444773152;315548.7813359812;1813100.7190441452;0;291;310;162;344;370;319;9;191;194;1921419174220.1091;768028628114.5018;1515537333939.7302;17852.608874943893;3065.8843633010433;-0.0;147674.7499910855;7160927.405131714;1363829.500542289;0.0;7178647.9502404835;3.003157601077044;-0.0029433663943239413
9241;2019-08-08 03:44:45.123;812;814;259;258;233;45;159;45;16;50;685;247;16;33;245;155;282;762;216;219;160;31;692;366;345;138;368;245;678;2190.0;-1.0;922.0;41.0;0.0;98;100;19;1;1;0;1;0;1;0;1;0;0;0;0;55368.0625;24411.970703125;23057.35546875;1112.40844726562;841.0;320342;718.0;0.0;Calculated values ==>;1565228685.123;354.36;354.56000000000006;299.06;298.96000000000004;296.46000000000004;277.66;275.0112864084945;289.06;277.66;274.76000000000005;278.16;341.66;297.86;274.76000000000005;276.46000000000004;297.66;288.66;301.36;349.36;295.06;289.16;344.96000000000004;357.26;276.26000000000005;242.14157278889297;260.44013211722256;275.0112864084945;294.76000000000005;6920000.0;3660000.0;3450000.0;1380000.0;3679999.9999999995;2450000.0;6780000.0;0.365;0.0;0.15366666666666667;0.006833333333333333;0.0;0.365;0.0;24411.970703125;23057.35546875;1112.40844726562;55368.0625;503564.5363651235;505089.86295636755;275706.7924848475;275126.9781122987;263118.98178214935;429743.705733735;456426.6519421536;454604.88135033794;473926.13026871055;526457.4120269351;480929.8101639736;454604.88135033794;456661.8900764721;464429.48242293764;452289.45172749745;380693.0479235268;498028.3984384729;464405.47859721724;456563.50279482716;301113.3779324612;352702.9203549205;472066.18378088326;204557.81414634336;204557.81414634336;275.00199674394906;5541245.535609083;2668135.766001067;315568.05018999096;1813491.867719402;0;291;310;162;344;370;319;9;191;194;1921626443124.8916;768112315559.4141;1515689711079.5703;38423.89932701384;1827.973859169356;-0.0;91982.07635669659;7161396.30568727;1363870.2765767775;0.0;7180644.79088692;2.7218861281824465;0.04132114029043532
9242;2019-08-08 03:45:45.103;803;806;258;257;232;44;173;43;22;50;662;247;20;30;246;156;282;740;215;213;173;31;673;363;344;139;366;241;665;1493.0;-1.0;502.0;85.0;0.0;98;100;98;1;0;0;1;0;1;0;1;0;0;0;0;44457.0078125;13180.15234375;22323.48046875;1089.14245605469;841.0;320343;712.0;0.0;Calculated values ==>;1565228745.103;353.46000000000004;353.76;298.96000000000004;298.86;296.36;277.56;274.69669130483857;290.46000000000004;277.46000000000004;275.36;278.16;339.36;297.86;275.16;276.16;297.76000000000005;288.76000000000005;301.36;347.16;294.46000000000004;290.46000000000004;344.36;357.26;276.26000000000005;242.35481222062532;259.87524604437704;274.69669130483857;294.66;6730000.0;3629999.9999999995;3440000.0;1390000.0;3660000.0;2410000.0;6650000.0;0.24883333333333332;0.0;0.08366666666666665;0.014166666666666666;0.0;0.24883333333333332;0.0;13180.15234375;22323.48046875;1089.14245605469;44457.0078125;504064.6558110046;505183.66492673097;276854.8027171303;276219.054159839;263552.1716340887;429947.3805835815;458489.6361718771;455996.5357702319;473796.9418580429;524444.2086966195;481408.3926609445;455756.27106730634;456954.1033360059;464854.9636409364;452958.6785604905;397487.5493205134;496245.4896453101;463775.3728593922;458489.6361718771;298599.4468028795;352702.9203549205;471934.1488268154;203725.82078826745;203725.82078826745;274.66732430484046;5542077.133903423;2668448.92927066;315586.3903321053;1813869.9152944572;0;291;310;162;344;370;319;9;191;194;1921833074224.9573;768195387859.4404;1515835462479.6167;21106.64982015769;3799.6179805460965;-0.0;63393.72939462153;7161892.228234351;1363917.157543257;0.0;7181939.157669133;2.413044557219038;0.03740831422703993
9243;2019-08-08 03:46:45.084;781;786;258;257;225;34;178;36;29;48;642;249;27;46;246;152;282;719;215;218;178;30;669;350;332;134;353;255;663;4232.0;-1.0;303.0;89.0;0.0;61;100;49;1;0;0;1;0;1;0;1;0;0;0;0;40906.26953125;9552.802734375;21054.26953125;1182.57495117188;839.0;320344;707.0;0.0;Calculated values ==>;1565228805.084;351.26;351.76;298.96000000000004;298.86;295.66;276.56;273.3108153835814;290.96000000000004;276.76000000000005;276.06;277.96000000000004;337.36;298.06;275.86;277.76000000000005;297.76000000000005;288.36;301.36;345.06000000000006;294.96000000000004;290.96000000000004;343.86;357.06000000000006;276.16;241.2770596917726;261.82340779136865;273.3108153835814;294.66;6690000.000000001;3500000.0;3320000.0000000005;1340000.0;3529999.9999999995;2550000.0;6630000.0;0.7053333333333334;0.0;0.050499999999999996;0.014833333333333334;0.0;0.7053333333333334;0.0;9552.802734375;21054.26953125;1182.57495117188;40906.26953125;501467.48298191774;502693.0549599723;277153.6426965795;276504.4722401583;260749.73425846652;430799.1582183253;461035.68587064807;454514.59662898886;474246.50837657275;521278.7365065946;479941.6012562959;454267.16347038187;456601.6585608984;466731.7774718429;454622.75094037293;399870.68476221577;493526.5611813991;466167.7437734437;461035.68587064807;296504.67125881097;351863.15629032685;472494.68880147435;200359.09347742624;200359.09347742624;273.2975773845046;5542788.269285944;2668638.3105738196;315605.3153157474;1814231.2820765094;0;291;310;162;344;370;319;9;191;194;1922035810005.5825;768277261924.693;1515984215360.0754;12834.852909153911;4036.677997306713;-0.0;183863.8898346858;7162174.984523446;1363982.4393308263;0.0;7183998.985350346;6.314490355057564;-0.033017157315781434
9244;2019-08-08 03:47:45.134;763;770;254;253;217;25;180;27;34;46;642;250;32;61;246;149;282;710;215;222;180;30;667;341;332;133;344;260;665;4270.0;-1.0;273.0;0.0;0.0;1;100;34;1;0;0;1;0;1;0;1;0;0;0;0;38010.0;8594.8232421875;19039.287109375;1221.15417480469;835.0;320345;701.0;0.0;Calculated values ==>;1565228865.134;349.46000000000004;350.16;298.56;298.46000000000004;294.86;275.66;272.3289490889957;291.16;275.86;276.56;277.76000000000005;337.36;298.16;276.36;279.26000000000005;297.76000000000005;288.06;301.36;344.16;295.36;291.16;343.26;356.66;276.16;241.05796691057077;262.5002047102346;272.3289490889957;294.66;6670000.0;3410000.0;3320000.0000000005;1330000.0;3440000.0;2600000.0;6650000.0;0.7116666666666667;0.0;0.0455;0.0;0.0;0.7116666666666667;0.0;8594.8232421875;19039.287109375;1221.15417480469;38010.0;499209.8008290773;500349.8737327579;274403.21475726384;273824.5007612088;257482.1244584866;431359.6534126046;461296.3182447705;454289.90091751266;474180.86133098433;520869.30155400705;479443.3903441903;454040.3323306458;457619.169241473;468004.6160503625;455719.76992794045;400989.990608441;492062.73267095;466672.2739524166;461296.3182447705;293991.1381695566;350183.7266411821;472625.7912797831;198003.1308676477;198003.1308676477;272.3289490889957;5543446.452894499;2668789.666815351;315625.36308434466;1814565.6734757258;0;291;310;162;344;370;319;9;191;194;1922235176005.4243;768357428674.6294;1516138844109.9526;11661.048037268854;0.0;-0.0;187376.98501671906;7162379.287141594;1364016.1063465965;0.0;7187095.237366614;6.897806563932628;-0.06564118506217909
9245;2019-08-08 03:48:45.125;759;767;251;250;207;14;184;17;38;42;652;250;36;72;246;143;282;712;215;222;183;30;681;325;329;132;329;259;679;3452.0;-1.0;517.0;0.0;0.0;1;94;14;1;0;0;1;0;1;0;1;0;0;0;0;37452.140625;7491.76171875;19753.60546875;1182.66821289062;830.0;320346;696.0;0.0;Calculated values ==>;1565228925.125;349.06000000000006;349.86;298.26000000000005;298.16;293.86;274.56;270.5352231155435;291.56;274.86;276.96000000000004;277.36;338.36;298.16;276.76000000000005;280.36;297.76000000000005;287.46000000000004;301.36;344.36;295.36;291.46000000000004;342.76;356.16;276.16;240.83765695389522;262.3656120759269;270.5352231155435;294.66;6809999.999999999;3250000.0;3290000.0;1320000.0;3290000.0;2590000.0;6790000.000000001;0.5753333333333334;0.0;0.08616666666666667;0.0;0.0;0.5753333333333334;0.0;7491.76171875;19753.60546875;1182.66821289062;37452.140625;497326.9556709281;498621.8926373495;271256.3020892455;270753.53141682997;253170.6681518116;432297.2667888766;462272.1553038908;454955.68953969755;473921.58982693544;521976.65949942253;479565.33972366125;454707.5988438092;459113.7278789813;470080.7997612468;457540.26429937215;391937.2173087744;490920.08288334525;467099.3126792589;462143.166606464;291896.6896268761;348084.6227182084;472756.67973813636;193688.67626516946;193688.67626516946;270.5352231155435;5544075.2097380385;2668923.7015816537;315645.39193277643;1814888.8990890887;0;291;310;162;344;370;319;9;191;194;1922433446260.2163;768436916749.546;1516294520754.7893;22512.50764382184;0.0;-0.0;154450.81677635814;7162664.0240550265;1364016.1063465965;0.0;7189943.375093816;6.2249579307104845;-0.019184176788324046
9246;2019-08-08 03:49:45.095;769;767;244;244;203;10;187;8;41;37;660;250;39;79;245;140;282;689;215;220;187;30;641;326;328;131;331;264;643;-2.0;-1.0;1053.0;138.0;0.0;1;74;3;1;0;0;1;0;0;0;1;0;0;0;0;19253.12890625;6340.66943359375;3416.05541992188;1099.39123535156;824.0;320347;693.0;0.0;Calculated values ==>;1565228985.095;350.06000000000006;349.86;297.56;297.56;293.46000000000004;274.16;270.64921214262944;291.86;273.96000000000004;277.26000000000005;276.86;339.16;298.16;277.06;281.06;297.66;287.16;301.36;342.06000000000006;295.16;291.86;342.46000000000004;355.56000000000006;276.16;240.61611355647437;263.0348170998261;270.64921214262944;294.66;6409999.999999999;3260000.0;3279999.9999999995;1310000.0;3310000.0;2640000.0;6430000.0;0.0;0.0;0.1755;0.023;0.0;0.0;0.0;6340.66943359375;3416.05541992188;1099.39123535156;19253.12890625;502444.67300803005;501993.81796995667;271290.08526118234;271290.08526118234;253313.65723673347;432240.87345082423;462809.007156312;454487.69721986423;473566.1253818903;522392.0330799425;478953.871807762;454237.06870369037;459172.5921183638;469683.40403362684;456978.723938273;412768.2748856397;491363.4025341206;466990.92760924995;462809.007156312;290640.09048841946;345565.9636080181;472887.3552016489;193882.32397066292;193688.67626516946;270.6173689639367;5544547.517379068;2669038.9142061817;315664.3995862731;1815081.8830563326;0;291;310;162;344;370;319;9;191;194;1922630447710.3103;768515777299.5836;1516451342304.864;45736.24300523483;6417.115718312678;-0.0;0.0;7163232.479274245;1364069.5555729591;0.0;7191229.821689162;4.8040531527688906;0.434165940795395
9247;2019-08-08 03:50:45.096;782;765;246;243;209;13;188;3;45;34;666;250;43;81;244;141;282;644;216;221;188;30;657;318;322;130;323;268;660;159.0;-2.0;888.0;175.0;0.0;1;47;9;1;0;0;0;0;0;0;1;0;0;0;0;16069.318359375;6863.01806640625;0.0;953.397216796875;816.0;320348;690.0;0.0;Calculated values ==>;1565229045.096;351.36;349.66;297.76000000000005;297.46000000000004;294.06;274.46000000000004;269.7299932089509;291.96000000000004;273.46000000000004;277.66;276.56;339.76;298.16;277.46000000000004;281.26000000000005;297.56;287.26000000000005;301.36;337.56000000000006;295.26000000000005;291.96000000000004;342.16;354.76;276.16;240.39332010688793;263.56353331371673;269.7299932089509;294.76000000000005;6570000.0;3180000.0;3220000.0000000005;1300000.0;3229999.9999999995;2680000.0;6600000.0;0.026500000000000003;0.0;0.14800000000000002;0.029166666666666667;0.0;0.026500000000000003;0.0;6863.01806640625;0.0;953.397216796875;16069.318359375;502706.7820648001;500140.8497311872;270550.736518275;269021.06439572846;254728.49634005228;432683.7555635325;463832.3774739338;454313.26469778223;473405.19094569265;522685.7488122288;478461.5666004103;454060.9296701385;458783.6025627991;470652.0862456253;458404.3489691898;406031.9981418617;483091.3443513548;467962.8738671757;463832.3774739338;289383.54333396035;342208.19576138764;473017.81868751155;191716.65050433224;191716.65050433224;269.7073154513481;5544841.876011821;2669148.946769061;315681.50644179655;1815110.3506592496;0;291;310;162;344;370;319;9;191;194;1922825450960.0747;768594078604.489;1516610944964.6711;38864.2989006306;8204.617405342731;-0.0;7211.066764694443;7163937.49553935;1364191.4053796388;0.0;7191289.914913666;6.9443576248195615;0.562092696840844
9248;2019-08-08 03:51:45.126;797;773;250;245;211;16;190;-1;49;31;671;251;47;79;245;143;282;667;216;224;190;31;681;317;321;129;322;269;684;150.0;-1.0;561.0;184.0;0.0;1;15;10;1;0;0;0;0;0;0;1;0;0;0;0;16447.830078125;7223.09130859375;0.0;758.213623046875;808.0;320349;688.0;0.0;Calculated values ==>;1565229105.126;352.86;350.46000000000004;298.16;297.66;294.26000000000005;274.76000000000005;269.6138998590099;292.16;273.06;278.06;276.26000000000005;340.26;298.26000000000005;277.86;281.06;297.66;287.46000000000004;301.36;339.86;295.56;292.16;341.96000000000004;353.96000000000004;276.26000000000005;240.16925963744896;263.6948088759802;269.6138998590099;294.76000000000005;6809999.999999999;3170000.0;3210000.0;1290000.0;3220000.0000000005;2690000.0;6840000.000000001;0.025;0.0;0.0935;0.03066666666666667;0.0;0.025;0.0;7223.09130859375;0.0;758.213623046875;16447.830078125;502530.2338262882;498974.8331786466;270298.10430777766;267935.73565857374;254372.66450986886;432737.7855432766;464233.16196380474;454648.16989598307;473244.79008953704;523120.0895325611;478450.00695351016;454396.0792389939;458379.1505377118;470909.49030334386;458824.624491302;391937.2173087744;483837.5953728954;468473.2525849958;464233.16196380474;288545.87390705565;338850.9272812574;473244.79008953704;191496.79982474018;191496.79982474018;269.6138998590099;5545112.9877367895;2669266.389705919;315695.7769971669;1815110.3506592496;0;291;310;162;344;370;319;9;191;194;1923018447409.9827;768671817454.4519;1516772125514.5942;24604.653101661213;8640.271701453772;-0.0;6818.409053476615;7164466.667926418;1364331.8496424998;0.0;7191406.885668245;5.019647062696079;0.41933262319516934
9249;2019-08-08 03:52:45.097;817;781;253;250;215;18;191;-2;53;30;673;252;50;74;245;144;282;700;216;226;191;33;714;319;321;132;324;270;717;-2.0;-1.0;1260.0;48.0;0.0;1;3;14;1;0;0;0;0;0;0;1;0;0;0;0;18907.6328125;7824.6953125;0.0;738.33056640625;801.0;320350;685.0;0.0;Calculated values ==>;1565229165.097;354.86;351.26;298.46000000000004;298.16;294.66;274.96000000000004;269.84581860846123;292.26000000000005;272.96000000000004;278.46000000000004;276.16;340.46000000000004;298.36;278.16;280.56;297.66;287.56;301.36;343.16;295.76000000000005;292.26000000000005;341.66;353.26;276.46000000000004;240.83765695389522;263.82572766246335;269.84581860846123;294.76000000000005;7140000.000000001;3190000.0;3210000.0;1320000.0;3240000.0;2700000.0;7170000.0;0.0;0.0;0.21;0.008;0.0;0.0;0.0;7824.6953125;0.0;738.33056640625;18907.6328125;502256.9257510451;496959.7442281499;269020.1893641676;267715.57304435014;254397.06288452036;432629.4295301525;464359.3536101161;454983.4308131345;472756.67973813636;523245.70478305256;478438.5450163229;454605.4929423079;457602.31633955985;470638.65626970143;458636.4638669391;285228.56976248656;485182.14709582727;468719.61477435165;464359.3536101161;287289.4124756198;335913.7198600519;473048.1168422736;192057.75651930712;191496.79982474018;269.84581860846123;5545407.474190048;2669391.7273185295;315708.24217098916;1815110.3506592496;0;291;310;162;344;370;319;9;191;194;1923210954319.8418;768750079609.3947;1516933747359.476;55214.39160170375;2247.9228825837317;-0.0;0.0;7165131.505138419;1364422.5407420723;0.0;7191463.678280612;6.710515102592112;0.5557107718212224
9250;2019-08-08 03:53:45.127;838;791;249;252;216;26;192;1;57;28;672;252;54;72;243;147;282;722;215;227;192;35;701;331;321;137;336;272;704;231.0;-1.0;1045.0;309.0;0.0;1;11;13;1;0;0;0;0;0;0;1;0;0;0;0;19833.5;7623.515625;0.0;797.2905883789059;794.0;320351;683.0;0.0;Calculated values ==>;1565229225.127;356.96000000000004;352.26;298.06;298.36;294.76000000000005;275.76000000000005;271.215330690691;292.36;273.26000000000005;278.86;275.96000000000004;340.36;298.36;278.56;280.36;297.46000000000004;287.86;301.36;345.36;295.86;292.36;341.46000000000004;352.56000000000006;276.66;241.92719264551067;264.08650396036035;271.215330690691;294.66;7009999.999999999;3310000.0;3210000.0;1370000.0;3360000.0;2720000.0;7040000.000000001;0.0385;0.0;0.17416666666666666;0.0515;0.0;0.0385;0.0;7623.515625;0.0;797.2905883789059;19833.5;506276.6476076329;499585.10709131835;268211.56662623223;269563.67888319795;255284.00948651313;431954.4880088244;464485.45049677;455151.83698219666;471904.2073218062;522981.60329194716;478191.25953553175;454773.307598347;457029.9845156646;468744.06055280776;457097.57176579855;288138.6676252493;489797.2533979322;468842.67607008875;464485.45049677;286451.7998164319;332976.8817968329;472589.4791058512;195450.62366726872;195450.62366726872;271.215330690691;5545730.478386001;2669520.526777671;315721.0454124119;1815110.3506592496;0;291;310;162;344;370;319;9;191;194;1923403650620.5154;768830819959.6769;1517096428660.0447;45231.29465234995;14272.651055086997;-0.0;10357.840832935799;7165968.971050489;1364560.281027759;0.0;7191550.036778859;8.29632992021321;0.6981572055166414
9251;2019-08-08 03:54:45.088;856;800;239;244;232;36;193;3;62;27;670;253;59;74;238;150;282;719;215;228;193;37;697;343;322;144;347;277;700;-3.0;-1.0;863.0;256.0;0.0;0;45;30;1;0;0;0;0;0;0;1;0;0;0;0;19473.921875;8666.9912109375;0.0;936.8598022460941;789.0;320352;680.0;0.0;Calculated values ==>;1565229285.088;358.76;353.16;297.06;297.56;296.36;276.76000000000005;272.5487779782249;292.46000000000004;273.46000000000004;279.36;275.86;340.16;298.46000000000004;279.06;280.56;296.96000000000004;288.16;301.36;345.06000000000006;295.96000000000004;292.46000000000004;341.16;352.06000000000006;276.86;243.40439225979637;264.73235714968143;272.5487779782249;294.66;6970000.0;3429999.9999999995;3220000.0000000005;1440000.0;3470000.0000000005;2770000.0;7000000.0;0.0;0.0;0.14383333333333334;0.042666666666666665;0.0;0.0;0.0;8666.9912109375;0.0;936.8598022460941;19473.921875;509032.83816019114;501198.01504370914;264214.2998300878;266315.1494452059;261408.5410888013;431237.1583312671;464464.5986057083;454945.8713082701;470874.54964527197;522371.05015943054;477683.06752298697;454564.20559267775;456462.4560975668;466561.449575752;455523.34867213835;289297.4907811688;489772.8682949711;468826.9775637356;464464.5986057083;285195.4229665811;330879.36315565393;471864.221826097;198762.787580268;195450.62366726872;272.5487779782249;5546057.82731957;2669656.192760981;315735.48727234424;1815110.3506592496;0;291;310;162;344;370;319;9;191;194;1923596425235.405;768915065164.6287;1517261021604.9504;36847.66687621097;11652.32786115537;-0.0;0.0;7166652.517801794;1364776.182091635;0.0;7191636.296014112;5.0500569688959605;0.5123322996301247
9252;2019-08-08 03:55:45.098;867;811;232;236;235;46;194;4;66;25;668;252;63;79;234;154;282;729;214;228;194;36;716;352;322;147;357;281;720;-1.0;-1.0;1032.0;174.0;0.0;0;76;52;1;0;0;0;0;0;0;1;0;0;0;0;19484.568359375;10402.3037109375;0.0;1133.080078125;783.0;320353;678.0;0.0;Calculated values ==>;1565229345.098;359.86;354.26;296.36;296.76000000000005;296.66;277.76000000000005;273.5264737036516;292.56;273.56;279.76000000000005;275.66;339.96000000000004;298.36;279.46000000000004;281.06;296.56;288.56;301.36;346.06000000000006;295.96000000000004;292.56;340.96000000000004;351.46000000000004;276.76000000000005;244.02132995426717;265.2429198363724;273.5264737036516;294.56;7159999.999999999;3520000.0000000005;3220000.0000000005;1470000.0;3570000.0000000005;2810000.0;7200000.0;0.0;0.0;0.17200000000000001;0.029;0.0;0.0;0.0;10402.3037109375;0.0;1133.080078125;19484.568359375;508876.53597006947;500879.40607368865;260354.59887604264;261869.50415547183;261487.26474122706;430671.36484660726;464590.75651619944;454782.71430586115;470272.71409377275;521839.1685925642;477069.5553066761;454398.5279080716;456435.56117564527;464595.45822754485;454563.63400504214;284856.5992459074;489174.9680582753;468826.9775637356;464590.75651619944;284357.86631585273;328362.5824867039;471366.9202731048;201078.34318340904;195450.62366726872;273.5264737036516;5546382.535513819;2669815.1300371033;315752.7396462611;1815110.3506592496;0;291;310;162;344;370;319;9;191;194;1923789657435.3743;769002379714.6147;1517428449504.9238;43637.15183306177;7838.368735601176;-0.0;0.0;7167323.336408735;1364938.6316336608;0.0;7191636.296014112;4.462402076077475;0.413959567378506
9253;2019-08-08 03:56:48.089;876;825;228;230;227;58;195;7;69;22;668;250;67;83;231;158;282;750;214;229;195;35;713;363;322;144;368;285;715;-2.0;-1.0;1088.0;173.0;0.0;0;90;76;1;0;0;0;0;0;0;1;0;0;0;0;19457.556640625;12339.04296875;0.0;1251.03283691406;779.0;320354;675.0;0.0;Calculated values ==>;1565229408.089;360.76;355.66;295.96000000000004;296.16;295.86;278.96000000000004;274.69669130483857;292.66;273.86;280.06;275.36;339.96000000000004;298.16;279.86;281.46000000000004;296.26000000000005;288.96000000000004;301.36;348.16;296.06;292.66;340.66;351.06000000000006;276.66;243.40439225979637;265.74818594083865;274.69669130483857;294.56;7130000.0;3629999.9999999995;3220000.0000000005;1440000.0;3679999.9999999995;2850000.0;7150000.0;0.0;0.0;0.18133333333333335;0.028833333333333332;0.0;0.0;0.0;12339.04296875;0.0;1251.03283691406;19457.556640625;510335.42311218375;503266.04917138873;259114.39575559951;259857.0363056832;258746.2638422691;429947.3805835815;464716.82012134243;454492.2372360504;470378.9536012187;521513.6240653621;476337.1116445837;454234.30434816633;456284.49280454684;462561.3558710226;453246.3397903811;285420.50168251497;492735.75693425233;468950.0987824593;464716.82012134243;283101.5729112263;326684.87348024134;471666.44639072387;203978.5791593815;195450.62366726872;274.6966913048385;5546723.230429572;2670014.0883936686;315773.5976541057;1815110.3506592496;0;291;310;162;344;370;319;9;191;194;1923992488455.1716;769094031619.5232;1517606714034.7456;45426.4766645693;7718.333505170371;-0.0;0.0;7168102.531827776;1365074.7333322538;0.0;7191636.296014112;3.910560244821447;0.36016617192926254
9254;2019-08-08 03:57:45.149;882;839;224;225;216;67;196;14;72;22;673;248;71;83;228;162;282;760;214;229;196;33;705;369;323;142;374;291;707;-2.0;-1.0;1237.0;194.0;0.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;19216.921875;13754.1865234375;0.0;1284.9814453125;776.0;320355;672.0;0.0;Calculated values ==>;1565229465.149;361.36;357.06000000000006;295.56;295.66;294.76000000000005;279.86;275.3239800832674;292.76000000000005;274.56;280.36;275.36;340.46000000000004;297.96000000000004;280.26000000000005;281.46000000000004;295.96000000000004;289.36;301.36;349.16;296.06;292.76000000000005;340.36;350.76;276.46000000000004;242.98782864720522;266.49643012054327;275.3239800832674;294.56;7050000.0;3690000.0;3229999.9999999995;1420000.0;3740000.0;2910000.0;7070000.0;0.0;0.0;0.20616666666666666;0.03233333333333333;0.0;0.0;0.0;13754.1865234375;0.0;1284.9814453125;19216.921875;511803.7094844596;505884.32024013373;258025.8161151313;258393.30944746357;255156.4571295098;429537.3511455088;464696.3907191117;453860.32187803404;470647.8646651888;521546.41044473153;475342.9960957838;453729.76118618355;455288.15829212137;461242.0036772722;452781.61778218456;287130.65064509964;494952.48772914184;468811.3903376513;464696.3907191117;281845.32903042674;325426.6669566859;471734.03124744946;205506.94012975355;195450.62366726872;275.3239800832674;5547029.725671501;2670220.8772371868;315793.6955672722;1815110.3506592496;0;291;310;162;344;370;319;9;191;194;1924176506954.987;769175627419.4414;1517771046834.5808;51202.18887043716;8608.009279472168;-0.0;0.0;7168868.314001373;1365204.1195986923;0.0;7191636.296014112;3.976961908676689;0.3657896820685929
9255;2019-08-08 03:58:45.080;882;849;223;223;205;69;197;22;75;24;683;248;75;86;228;165;282;758;216;230;197;32;695;368;323;144;373;299;697;-2.0;-2.0;1062.0;200.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18017.94921875;13562.009765625;0.0;1370.58422851562;775.0;320356;669.0;0.0;Calculated values ==>;1565229525.08;361.36;358.06000000000006;295.46000000000004;295.46000000000004;293.66;280.06;275.2199585193972;292.86;275.36;280.66;275.56;341.46000000000004;297.96000000000004;280.66;281.76000000000005;295.96000000000004;289.66;301.36;348.96000000000004;296.16;292.86;340.06000000000006;350.66;276.36;243.40439225979637;267.47669482898436;275.2199585193972;294.76000000000005;6950000.0;3679999.9999999995;3229999.9999999995;1440000.0;3729999.9999999995;2990000.0;6970000.0;0.0;0.0;0.177;0.03333333333333333;0.0;0.0;0.0;13562.009765625;0.0;1370.58422851562;18017.94921875;512636.77341115335;508099.97293957847;258136.9981210031;258136.9981210031;251763.27412394292;429606.4342157736;464822.51476538973;452876.3915630284;470577.2540004748;521943.2744714513;474312.25262268167;452876.3915630284;454330.10995613615;461395.4704910207;453389.5601529234;289954.05599863624;495643.0979117932;468934.6507957421;464822.51476538973;280589.13426710566;325007.27902157017;471369.63528795214;205226.2938999286;195450.62366726872;275.2199585193972;5547339.659429738;2670448.250426026;315815.7998320476;1815110.3506592496;0;291;310;162;344;370;319;9;191;194;1924370084084.9685;769261328749.4332;1517947843284.564;43834.06728636866;8871.444712934119;-0.0;0.0;7169659.372038483;1365349.6142038477;0.0;7191636.296014112;3.5295617104425276;0.33539644230043264
9256;2019-08-08 03:59:45.100;871;856;229;230;204;63;198;29;68;27;693;247;70;79;229;167;282;770;215;230;198;31;776;365;323;141;370;280;777;-2.0;-1.0;1235.0;140.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;29940.880859375;25985.2890625;0.0;1278.54345703125;773.0;320357;667.0;-1.0;Calculated values ==>;1565229585.1;360.26;358.76;296.06;296.16;293.56;279.46000000000004;274.9066339382667;292.96000000000004;276.06;279.96000000000004;275.86;342.46000000000004;297.86;280.16;281.06;296.06;289.86;301.36;350.16;296.16;292.96000000000004;339.86;350.46000000000004;276.26000000000005;242.77792619122317;265.11578078379944;274.9066339382667;294.66;7759999.999999999;3650000.0;3229999.9999999995;1410000.0;3700000.0;2800000.0;7770000.0;0.0;0.0;0.20583333333333334;0.02333333333333333;0.0;0.0;-0.0024960220412737996;25985.2890625;0.0;1278.54345703125;29940.880859375;504231.7441513198;502028.15841040853;256802.61907061122;257138.92554086464;248788.0564117097;429811.8947417682;464948.54495889693;455205.8753272548;471275.1926151781;524511.9640297332;476625.9495354365;455460.3076686459;456599.7280563662;461989.0877721098;454191.6157821054;277503.58593028237;489472.31125357375;468934.6507957421;464948.54495889693;279751.69817897916;324168.52440917626;471669.41905304807;204362.38689755514;195450.62366726872;274.9066339382667;5547739.449565901;2670777.921103097;315837.88325477485;1815110.3506592496;0;291;311;162;344;370;319;9;191;194;1924563948684.907;769346857249.406;1518121601184.5088;51631.95136844652;6237.164083628168;-0.0;0.0;7170455.187377072;1365475.56124547;0.0;7191636.296014112;2.1225598202533864;0.18876492760771568
9257;2019-08-08 04:00:45.100;882;865;229;228;207;60;199;34;33;30;692;247;47;69;230;169;283;785;215;231;199;30;737;367;324;140;371;280;737;-1.0;-2.0;979.0;194.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;28663.529296875;24838.474609375;0.0;1295.16284179688;774.0;320358;664.0;0.0;Calculated values ==>;1565229645.1;361.36;359.66;296.06;295.96000000000004;293.86;279.16;275.1157276137837;293.06;276.56;276.46000000000004;276.16;342.36;297.86;277.86;280.06;296.16;290.06;301.46000000000004;351.66;296.26000000000005;293.06;339.56000000000006;350.56000000000006;276.16;242.56692532238324;265.11578078379944;275.1157276137837;294.66;7370000.0;3670000.0000000005;3240000.0;1400000.0;3710000.0;2800000.0;7370000.0;0.0;0.0;0.16316666666666665;0.03233333333333333;0.0;0.0;0.0;24838.474609375;0.0;1295.16284179688;28663.529296875;509110.3231300691;506799.35340996383;258455.20779543486;258099.4502992618;250990.09189910698;429675.2189834977;464928.5362271764;450674.2481131922;471703.5210853088;524408.4167162826;476625.9495354365;452505.67135000805;455333.14836353564;461972.2184574451;454136.30299986363;282237.0872795987;495614.32445951656;468919.31428986375;464928.5362271764;278495.58437821403;324587.8981780222;471703.5210853088;204841.48948489994;195450.62366726872;275.1157276137837;5548227.819650536;2671201.4524670294;315859.33080726507;1815110.3506592496;0;291;311;162;344;370;319;9;191;194;1924758048684.907;769431157249.406;1518289601184.5088;40111.711782849685;8628.539021746552;-0.0;0.0;7171219.717903333;1365599.4421046816;0.0;7191636.296014112;1.8650389137624865;0.17806741985247557
9258;2019-08-08 04:01:45.151;901;880;230;229;205;54;200;39;14;34;690;247;31;59;230;170;283;770;216;231;200;30;726;367;324;141;371;267;725;-2.0;0.0;1052.0;121.0;0.0;0;99;1;1;0;1;1;0;0;0;1;0;0;0;0;31521.955078125;24526.802734375;3809.2919921875;1208.57958984375;777.0;320359;660.0;0.0;Calculated values ==>;1565229705.151;363.26;361.16;296.16;296.06;293.66;278.56;275.1157276137837;293.16;277.06;274.56;276.56;342.16;297.86;276.26000000000005;279.06;296.16;290.16;301.46000000000004;350.16;296.26000000000005;293.16;339.16;350.86;276.16;242.77792619122317;263.43189868330234;275.1157276137837;294.76000000000005;7259999.999999999;3670000.0000000005;3240000.0;1410000.0;3710000.0;2670000.0;7250000.0;0.0;0.0;0.1753333333333333;0.020166666666666666;0.0;0.0;0.0;24526.802734375;3809.2919921875;1208.57958984375;31521.955078125;512579.6642491167;509856.89002006396;259369.7916378525;259004.48249207457;250750.00244462342;429675.2189834977;465054.62628545315;450528.65009463776;471964.88962738856;525234.0367119737;478249.7322294295;452711.2032532543;456232.27956913534;461972.2184574451;454279.4148167789;283845.5503703153;494624.4495216143;468919.31428986375;465054.62628545315;276820.84063482966;325846.0620002231;471570.8910797328;204800.84683846656;195450.62366726872;275.1001380645178;5548729.791668498;2671613.179449753;315880.2130624121;1815142.121741732;0;291;311;163;344;370;319;9;191;194;1924952613925.29;769515528904.5721;1518453840669.8323;43084.274837582016;5379.862558865535;-0.0;0.0;7171913.607098108;1365716.278010928;0.0;7191636.296014112;1.6403679687724722;0.14698882963307333
9259;2019-08-08 04:02:45.132;898;887;236;235;216;55;201;41;16;37;678;247;19;41;231;176;283;776;216;231;200;30;710;372;324;138;376;252;710;-3.0;0.0;1259.0;107.0;0.0;0;99;1;1;0;1;1;0;0;0;1;0;0;0;0;30925.318359375;23921.51953125;3742.29711914062;1140.89379882812;783.0;320360;654.0;0.0;Calculated values ==>;1565229765.132;362.96000000000004;361.86;296.76000000000005;296.66;294.76000000000005;278.66;275.63479819532273;293.26000000000005;277.26000000000005;274.76000000000005;276.86;340.96000000000004;297.86;275.06;277.26000000000005;296.26000000000005;290.76000000000005;301.46000000000004;350.76;296.26000000000005;293.16;338.56000000000006;351.46000000000004;276.16;242.14157278889297;261.41265627149306;275.63479819532273;294.76000000000005;7100000.0;3720000.0000000005;3240000.0;1380000.0;3760000.0;2520000.0;7100000.0;0.0;0.0;0.20983333333333334;0.017833333333333333;0.0;0.0;0.0;23921.51953125;3742.29711914062;1140.89379882812;30925.318359375;513500.4489419865;512048.2017331101;262416.9768313595;262026.01307964936;255030.42702481238;429328.3091220336;465180.62294177216;453415.4703717118;472654.2065195329;525194.4595974283;480085.97167843883;453787.02242122946;456484.0767557704;461344.4809694428;454288.3667907386;286822.693693788;496923.3420761938;468919.31428986375;465054.62628545315;274308.8830629234;328362.5824867039;471968.1179040911;206081.33184274484;195450.62366726872;275.6143295485226;5549250.020821931;2672016.7876185346;315899.78580730106;1815205.0317231324;0;291;311;163;344;370;319;9;191;194;1925146952365.117;769599202399.4977;1518609491364.6936;51898.94673466158;4741.647684760675;-0.0;0.0;7172704.883293671;1365800.597220009;0.0;7191636.296014112;1.9663656928361344;0.17112760025466547
9260;2019-08-08 04:03:45.092;893;879;242;240;221;58;202;43;27;40;661;248;26;41;231;182;282;741;215;232;201;30;670;372;324;139;377;261;670;-2.0;-1.0;914.0;126.0;0.0;35;100;98;1;0;0;1;0;0;0;1;0;0;0;0;21420.951171875;13091.2880859375;4501.38427734375;1200.49658203125;799.0;320361;649.0;0.0;Calculated values ==>;1565229825.092;362.46000000000004;361.06000000000006;297.36;297.16;295.26000000000005;278.96000000000004;275.63479819532273;293.36;277.46000000000004;275.86;277.16;339.26;297.96000000000004;275.76000000000005;277.26000000000005;296.26000000000005;291.36;301.36;347.26;296.36;293.26000000000005;338.06000000000006;353.06000000000006;276.16;242.35481222062532;262.63441904999945;275.63479819532273;294.66;6700000.0;3720000.0000000005;3240000.0;1390000.0;3770000.0000000005;2610000.0;6700000.0;0.0;0.0;0.15233333333333335;0.021;0.0;0.0;0.0;13091.2880859375;4501.38427734375;1200.49658203125;21420.951171875;516116.5915604959;514314.71718469326;267669.0008470536;266740.6168801917;258760.45478638518;429328.3091220336;465306.52666755486;453242.58276183764;472817.310826017;522737.32887783914;479099.7353659317;453116.75575113355;454992.6325071217;461190.91801279766;455148.22427575965;399293.98350431357;495896.6984263356;469042.63372398703;465180.62294177216;272215.72791638016;335074.5858427641;471835.9296657252;206016.17567463862;195450.62366726872;275.58950324027745;5549685.94892236;2672325.0220554983;315919.2843860963;1815273.6832699168;0;291;311;163;344;370;319;9;191;194;1925341222765.2405;769682246999.5505;1518763288764.7915;37660.82267961666;5582.214833812819;-0.0;0.0;7173450.717151656;1365886.5720529268;0.0;7191636.296014112;2.3009976464993893;0.20926711952833296
9261;2019-08-08 04:04:45.132;872;861;249;249;226;55;202;44;30;42;653;249;29;52;232;186;282;674;215;232;202;31;660;367;325;140;371;263;661;-2.0;-1.0;639.0;94.0;0.0;45;100;98;1;0;0;1;0;0;0;1;0;0;0;0;22151.2265625;12984.7109375;4803.8876953125;1210.61706542969;822.0;320362;643.0;0.0;Calculated values ==>;1565229885.132;360.36;359.26;298.06;298.06;295.76000000000005;278.66;275.1157276137837;293.36;277.56;276.16;277.36;338.46000000000004;298.06;276.06;278.36;296.36;291.76000000000005;301.36;340.56000000000006;296.36;293.36;337.46000000000004;355.36;276.26000000000005;242.56692532238324;262.9017227912062;275.1157276137837;294.66;6600000.0;3670000.0000000005;3250000.0;1400000.0;3710000.0;2630000.0;6609999.999999999;0.0;0.0;0.1065;0.015666666666666666;0.0;0.0;0.0;12984.7109375;4803.8876953125;1210.61706542969;22151.2265625;514237.9093745277;512737.12345746916;272046.344296496;272046.344296496;261282.13916157722;429675.2189834977;465161.0330691892;453276.104731721;472882.7909566239;521753.9005397951;478965.45438076626;453149.9494180667;456023.87960659934;462242.49696757086;456545.83446345694;404603.74753533653;487352.7872828918;468904.0895093297;465161.0330691892;269704.110367413;344726.4743306794;471801.8942764967;204702.87517667082;195450.62366726872;275.06254070481464;5550049.292470903;2672542.4669138836;315939.3903948882;1815351.2788989283;0;291;311;163;344;370;319;9;191;194;1925536052565.1167;769766002799.4973;1518920593564.6917;26473.048947612842;4184.551299230605;-0.0;0.0;7173985.52238083;1365968.0160304622;0.0;7191636.296014112;1.6136245165993819;0.14788203345934794
9262;2019-08-08 04:05:45.143;845;844;253;253;232;49;203;44;29;44;651;250;29;55;233;188;282;669;215;233;203;31;660;361;325;137;365;262;661;-2.0;-1.0;313.0;43.0;0.0;32;100;98;1;0;0;1;0;0;0;1;0;0;0;0;22618.828125;12975.3857421875;4394.38623046875;1216.59887695312;841.0;320363;638.0;0.0;Calculated values ==>;1565229945.143;357.66;357.56000000000006;298.46000000000004;298.46000000000004;296.36;278.06;274.4858918419099;293.46000000000004;277.56;276.06;277.56;338.26;298.16;276.06;278.66;296.46000000000004;291.96000000000004;301.36;340.06000000000006;296.46000000000004;293.46000000000004;336.96000000000004;357.26;276.26000000000005;241.92719264551067;262.7682575881327;274.4858918419099;294.66;6600000.0;3610000.0;3250000.0;1370000.0;3650000.0;2620000.0;6609999.999999999;0.0;0.0;0.05216666666666667;0.007166666666666667;0.0;0.0;0.0;12975.3857421875;4394.38623046875;1216.59887695312;22618.828125;510747.5259566817;510532.1913903744;274316.25931498525;274316.25931498525;263828.1410581527;430081.6785162784;465287.0890201433;453322.16135155066;473469.3076824459;521629.89103208994;479198.9766429956;453322.16135155066;456558.6872258107;463279.1356354856;457802.21972132334;404603.74753533653;486631.33254128316;469027.5476786609;465287.0890201433;267611.2341011182;352702.9203549205;472198.00020708365;203127.0052363108;195450.62366726872;274.4264730137387;5550422.44465815;2672758.840713844;315959.62090262695;1815427.9452344568;0;291;311;163;344;370;319;9;191;194;1925731088314.85;769849118034.3837;1519078122439.4763;13051.847310678346;1928.3421306238722;-0.0;0.0;7174314.956901124;1366018.9661481176;0.0;7191636.296014112;0.8059771088457033;0.0732729397514203
9263;2019-08-08 04:06:45.123;828;830;251;250;233;45;204;43;31;45;652;249;30;56;234;189;282;676;215;233;204;31;647;362;325;138;366;262;648;-2.0;-1.0;726.0;0.0;0.0;42;100;92;1;0;0;1;0;0;0;1;0;0;0;0;22506.591796875;12243.8837890625;4547.68408203125;1211.76843261719;849.0;320364;635.0;0.0;Calculated values ==>;1565230005.123;355.96000000000004;356.16;298.26000000000005;298.16;296.46000000000004;277.66;274.5913991737795;293.56;277.46000000000004;276.26000000000005;277.66;338.36;298.06;276.16;278.76000000000005;296.56;292.06;301.36;340.76;296.46000000000004;293.56;336.66;358.06000000000006;276.26000000000005;242.14157278889297;262.7682575881327;274.5913991737795;294.66;6470000.0;3620000.0000000005;3250000.0;1380000.0;3660000.0;2620000.0;6480000.0;0.0;0.0;0.121;0.0;0.0;0.0;0.0;12243.8837890625;4547.68408203125;1211.76843261719;22506.591796875;509653.36893142277;509826.6819090695;274830.83372658637;274203.9521642224;265241.71080924093;430014.67791919125;465413.05201815657;453573.69324096834;473437.2657590101;521732.59406403004;479088.07497768186;453447.98335120955;456681.78964787815;463263.04696767486;457778.76280914614;410391.51925610343;489014.8285329659;469027.5476786609;465413.05201815657;266355.56789118156;356062.3083226806;472066.18378088326;203541.3894073567;195450.62366726872;274.5913991737795;5550798.364475897;2672968.9312398117;315979.85055141506;1815502.4376480004;0;291;311;163;344;370;319;9;191;194;1925926023314.912;769931590534.4099;1519235270039.5264;30253.908763867006;0.0;-0.0;0.0;7174675.717908093;1366035.0303093719;0.0;7191636.296014112;1.6804612352673163;0.132332861689914
9264;2019-08-08 04:07:45.144;815;817;248;247;230;44;205;40;34;46;652;249;32;57;235;191;282;651;216;234;204;30;644;359;326;137;363;263;645;-2.0;-1.0;215.0;85.0;0.0;37;100;81;1;0;0;1;0;0;0;1;0;0;0;0;21096.388671875;11420.1328125;4411.27880859375;1222.7041015625;854.0;320365;632.0;0.0;Calculated values ==>;1565230065.144;354.66;354.86;297.96000000000004;297.86;296.16;277.56;274.27422755570615;293.66;277.16;276.56;277.76000000000005;338.36;298.06;276.36;278.86;296.66;292.26000000000005;301.36;338.26;296.56;293.56;336.36;358.56000000000006;276.16;241.92719264551067;262.9017227912062;274.27422755570615;294.76000000000005;6440000.000000001;3590000.0;3260000.0;1370000.0;3629999.9999999995;2630000.0;6450000.0;0.0;0.0;0.035833333333333335;0.014166666666666666;0.0;0.0;0.0;11420.1328125;4411.27880859375;1222.7041015625;21096.388671875;508224.17715478153;508397.25552527624;273379.1943790947;272780.9846039466;264098.9646493998;430214.79039162316;465393.8792002706;453779.59607081395;473664.6415601712;521651.13787360175;478965.45438076626;453528.07508904516;456641.3738539494;463842.3458870584;458535.8290576415;411599.35128267936;485764.8123715481;469012.5735546316;465267.76449835685;265099.94585879904;358162.1983326704;472100.0868749512;202314.79066530886;195450.62366726872;274.1020611375404;5551161.849822719;2673166.200398689;316000.1449231278;1815577.12180258;0;291;311;163;344;370;319;9;191;194;1926121391670.3901;770014119409.6118;1519392825164.9119;9010.822193697266;3821.9583629699328;-0.0;0.0;7175003.0385223385;1366066.891109853;0.0;7191636.296014112;0.7524741103767085;0.08071554090159067
9265;2019-08-08 04:08:45.104;803;809;249;249;229;41;205;36;36;45;653;249;35;59;236;191;282;654;218;234;205;30;644;354;326;135;358;263;645;-1.0;-1.0;456.0;58.0;0.0;9;100;72;1;0;0;1;0;0;0;1;0;0;0;0;19640.263671875;10615.6044921875;3460.9228515625;1228.92492675781;854.0;320366;627.0;-1.0;Calculated values ==>;1565230125.104;353.46000000000004;354.06000000000006;298.06;298.06;296.06;277.26000000000005;273.7412296467126;293.66;276.76000000000005;276.76000000000005;277.66;338.46000000000004;298.06;276.66;279.06;296.76000000000005;292.26000000000005;301.36;338.56000000000006;296.56;293.66;335.86;358.56000000000006;276.16;241.49495122638035;262.9017227912062;273.7412296467126;294.96000000000004;6440000.000000001;3540000.0;3260000.0;1350000.0;3579999.9999999995;2630000.0;6450000.0;0.0;0.0;0.076;0.009666666666666665;0.0;0.0;-0.0024829365866503835;10615.6044921875;3460.9228515625;1228.92492675781;19640.263671875;506657.3593535234;507353.8399559905;273992.1587957744;273992.1587957744;263648.596975133;430542.39183029096;465393.8792002706;454030.6727851501;473825.7953575257;521753.9005397951;478965.45438076626;453905.18964537716;456887.68358046416;464710.80611794995;459330.1300862276;411599.35128267936;486196.2407733649;469012.5735546316;465393.8792002706;263007.33956846996;358162.1983326704;472363.3712700832;201281.92792441006;195450.62366726872;273.6767601764605;5551501.095611064;2673349.709122249;316020.5615448822;1815642.6797486695;0;291;311;163;344;370;319;9;191;194;1926316861270.5144;770095665009.6637;1519550519965.0122;19208.904609416244;2620.453952341507;-0.0;0.0;7175238.0461362535;1366120.542088002;0.0;7191636.296014112;1.4262472075928723;0.13007550543936405
9266;2019-08-08 04:09:45.115;797;803;249;249;230;37;206;31;37;44;657;249;36;62;237;191;282;669;217;235;206;29;648;348;326;135;353;263;650;-1.0;0.0;198.0;60.0;0.0;1;100;60;1;0;0;1;0;0;0;1;0;0;0;0;19292.61328125;10037.3779296875;3311.61791992188;1224.04858398438;852.0;320367;622.0;0.0;Calculated values ==>;1565230185.115;352.86;353.46000000000004;298.06;298.06;296.16;276.86;273.0942459734351;293.76000000000005;276.26000000000005;276.86;277.56;338.86;298.06;276.76000000000005;279.36;296.86;292.26000000000005;301.36;340.06000000000006;296.66;293.76000000000005;335.36;358.36;276.06;241.49495122638035;262.9017227912062;273.0942459734351;294.86;6480000.0;3479999.9999999995;3260000.0;1350000.0;3529999.9999999995;2630000.0;6500000.0;0.0;0.0;0.033;0.01;0.0;0.0;0.0;10037.3779296875;3311.61791992188;1224.04858398438;19292.61328125;505513.0713651686;506124.60504297307;273336.72536667984;273336.72536667984;263730.2094039988;430925.7729439634;465519.900928911;454156.0461158545;473728.41363301896;522164.8636806162;478965.45438076626;454030.6727851501;457256.42423688935;465569.37634313264;460271.4388147236;409979.63838821236;487807.4894220274;469136.0897531241;465519.900928911;260914.8530628454;357322.216966979;472265.74392498133;199523.78939336637;195450.62366726872;272.9602164939582;5551825.5957326805;2673521.84886203;316041.0067383755;1815699.127935292;0;291;311;163;344;370;319;9;191;194;1926512497130.247;770176679859.553;1519708348894.7964;8402.86447184211;2727.4195453161497;-0.0;0.0;7175468.186396264;1366165.1158707838;0.0;7191636.296014112;0.763758325714066;0.078400869122626
9267;2019-08-08 04:10:45.076;796;801;250;250;231;34;207;25;38;42;660;249;37;64;238;190;282;690;216;235;207;28;663;342;326;133;346;262;665;-2.0;-1.0;470.0;8.0;0.0;1;91;49;1;0;0;1;0;0;0;1;0;0;0;0;19190.197265625;9541.9091796875;3570.26245117188;1179.09191894531;850.0;320368;617.0;0.0;Calculated values ==>;1565230245.076;352.76;353.26;298.16;298.16;296.26000000000005;276.56;272.43898195401505;293.86;275.66;276.96000000000004;277.36;339.16;298.06;276.86;279.56;296.96000000000004;292.16;301.36;342.16;296.66;293.86;334.86;358.16;275.96000000000004;241.05796691057077;262.7682575881327;272.43898195401505;294.76000000000005;6630000.0;3420000.0000000005;3260000.0;1330000.0;3460000.0;2620000.0;6650000.0;0.0;0.0;0.07833333333333334;0.0013333333333333333;0.0;0.0;0.0;9541.9091796875;3570.26245117188;1179.09191894531;19190.197265625;504031.2149030965;504517.83276551263;272155.3253664952;272155.3253664952;263123.6853428753;431298.55289687274;465645.8301518013;454450.57648395357;473792.46676502546;522553.9075161731;479088.07497768186;454325.6337369566;457663.1597208959;466704.25484967197;461068.4518427349;403107.49310350616;489225.75279154803;469136.0897531241;465645.8301518013;258822.4845140824;356482.2694418079;472431.1216696904;198247.12957720947;195450.62366726872;272.4299426582738;5552146.07737183;2673684.9035333763;316061.0198922108;1815756.4396614996;0;291;311;163;344;370;319;9;191;194;1926707969990.1353;770257027599.507;1519865746519.7063;20069.270007694955;365.5786561233079;-0.0;0.0;7175705.299959395;1366190.874102041;0.0;7191636.296014112;1.4298839702034276;0.11554195732296804
9268;2019-08-08 04:11:45.086;799;803;250;252;229;31;207;19;39;39;662;249;38;66;238;188;282;716;215;236;207;28;682;336;327;133;340;263;685;-2.0;0.0;468.0;136.0;0.0;1;83;39;1;0;0;1;0;0;0;1;0;0;0;0;19530.630859375;9053.2685546875;3670.328125;1139.046875;848.0;320369;613.0;0.0;Calculated values ==>;1565230305.086;353.06000000000006;353.46000000000004;298.16;298.36;296.06;276.26000000000005;271.77519066394296;293.86;275.06;277.06;277.06;339.36;298.06;276.96000000000004;279.76000000000005;296.96000000000004;291.96000000000004;301.36;344.76;296.76000000000005;293.86;334.46000000000004;357.96000000000004;275.96000000000004;241.05796691057077;262.9017227912062;271.77519066394296;294.66;6820000.0;3360000.0;3270000.0000000005;1330000.0;3400000.0;2630000.0;6850000.0;0.0;0.0;0.078;0.02266666666666667;0.0;0.0;0.0;9053.2685546875;3670.328125;1139.046875;19530.630859375;502709.84882465855;502978.5857496865;270209.4700402202;271191.9272556084;261070.25496663767;431660.74602318485;465500.9926712286;454406.46582794725;473501.00995365425;522678.37326043204;478965.45438076626;454281.31025820156;457746.7486710818;467555.5361731182;461726.3464402373;391142.4923605115;490878.46662050165;469121.3660196298;465500.9926712286;257148.6733736563;355642.35560766177;472431.1216696904;196423.3979416797;195450.62366726872;271.67881716771825;5552468.804718415;2673839.8891744404;316080.3409351278;1815816.7879726673;0;291;311;163;344;370;319;9;191;194;1926903902640.104;770336840899.4943;1520023272769.6812;20122.67929512887;6256.175071168243;-0.0;0.0;7176040.2886923505;1366246.064579973;0.0;7191636.296014112;1.902873305674616;0.19249276625528008
