;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9269;2019-08-08 04:12:45.126;808;807;250;251;228;28;208;14;40;37;664;249;39;69;239;185;282;736;216;236;208;28;705;333;327;134;338;267;708;-2.0;-1.0;1729.0;276.0;0.0;1;74;38;1;0;0;1;0;0;0;1;0;0;0;0;20391.68359375;9331.6650390625;3841.96752929688;1105.61059570312;843.0;320370;609.0;0.0;Calculated values ==>;1565230365.126;353.96000000000004;353.86;298.16;298.26000000000005;295.96000000000004;275.96000000000004;271.4400167685773;293.96000000000004;274.56;277.16;276.86;339.56000000000006;298.06;277.06;280.06;297.06;291.66;301.36;346.76;296.76000000000005;293.96000000000004;334.06;357.46000000000004;275.96000000000004;241.2770596917726;263.43189868330234;271.4400167685773;294.76000000000005;7050000.0;3329999.9999999995;3270000.0000000005;1340000.0;3379999.9999999995;2670000.0;7080000.0;0.0;0.0;0.2881666666666666;0.046;0.0;0.0;0.0;9331.6650390625;3841.96752929688;1105.61059570312;20391.68359375;501838.7501687047;501426.70057789126;268358.7297910721;268802.90006992634;259458.5596353907;431837.87352777255;465627.0725910849;453852.4841310001;473176.5657117748;522560.65350011224;478473.22378098965;453726.1368930483;457469.7858516945;467963.08280650195;461793.5865594023;287130.65064509964;491418.44612217916;469121.3660196298;465627.0725910849;255474.93562877487;353542.7174425113;472299.7188790419;195736.26834846867;195450.62366726872;271.39156312740965;5552801.712462615;2673993.199092811;316099.05888435774;1815879.4321713892;0;291;311;163;344;370;319;9;191;194;1927100233439.9792;770416994299.4434;1520182378769.58;74380.48951466613;12721.91872440637;-0.0;0.0;7176828.340116203;1366404.3207953568;0.0;7191636.296014112;6.099931714748635;0.5668081140912875
9270;2019-08-08 04:13:45.097;822;814;244;246;224;28;209;13;43;34;666;249;41;71;240;183;282;752;215;237;209;28;709;336;327;137;340;268;711;-2.0;0.0;1634.0;303.0;0.0;1;84;39;1;0;0;1;0;0;0;1;0;0;0;0;20120.865234375;9323.6025390625;3889.80078125;1142.54541015625;840.0;320371;605.0;0.0;Calculated values ==>;1565230425.097;355.36;354.56000000000006;297.56;297.76000000000005;295.56;275.96000000000004;271.77519066394296;294.06;274.46000000000004;277.46000000000004;276.56;339.76;298.06;277.26000000000005;280.26000000000005;297.16;291.46000000000004;301.36;348.36;296.86;294.06;333.66;357.16;275.96000000000004;241.92719264551067;263.56353331371673;271.77519066394296;294.66;7090000.000000001;3360000.0;3270000.0000000005;1370000.0;3400000.0;2680000.0;7109999.999999999;0.0;0.0;0.2723333333333333;0.050499999999999996;0.0;0.0;0.0;9323.6025390625;3889.80078125;1142.54541015625;20120.865234375;503394.79914364545;502116.6421120074;265583.8772406478;266421.2772677406;257838.31751144677;431660.74602318485;465753.05998661753;454060.9296701385;472491.6353866644;522685.7488122288;478349.7255627435;453808.1434416201;457554.78245182877;467808.10570149653;461072.8280474078;286232.9966627165;493419.59961084375;469244.93976096384;465753.05998661753;253801.27034056993;352283.03420395456;471904.2073218062;196572.41005624834;195450.62366726872;271.7384457477743;5553139.153860392;2674148.584516576;316117.7844626534;1815943.8324320854;0;291;311;163;344;370;319;9;191;194;1927296338609.8357;770498255004.3839;1520342801194.4626;70122.70684151609;13904.255761910674;-0.0;0.0;7178031.951391527;1366626.0983382666;0.0;7191636.296014112;5.853111081755941;0.5524424074695959
9271;2019-08-08 04:14:45.127;836;822;236;237;218;30;210;16;47;32;666;249;45;73;241;183;282;760;215;237;209;28;702;340;328;141;345;273;705;-3.0;-3.0;1743.0;404.0;0.0;0;98;50;1;0;0;1;0;0;0;1;0;0;0;0;19774.0625;10122.0517578125;3821.59033203125;1253.73742675781;835.0;320372;602.0;-1.0;Calculated values ==>;1565230485.127;356.76;355.36;296.76000000000005;296.86;294.96000000000004;276.16;272.21867820750657;294.16;274.76000000000005;277.86;276.36;339.76;298.06;277.66;280.46000000000004;297.26000000000005;291.46000000000004;301.36;349.16;296.86;294.06;333.36;356.66;275.96000000000004;242.77792619122317;264.2163659402789;272.21867820750657;294.66;7020000.0;3400000.0;3279999.9999999995;1410000.0;3450000.0;2730000.0;7050000.0;0.0;0.0;0.2905;0.06733333333333333;0.0;0.0;-0.0024860814774952055;10122.0517578125;3821.59033203125;1253.73742675781;19774.0625;505919.13803640334;503754.1841103017;262701.5834440022;263100.09721963346;255949.8335307236;431420.45991060114;465734.56619458174;453715.23204408324;471767.92807864514;522281.23935648444;477729.55526568997;453460.0477131432;456991.63776925986;467229.0310854304;460453.85776906606;287874.4688574585;495147.38115284086;469106.75464165653;465608.4286207293;252546.06836287308;350183.7266411821;471373.7779470034;197661.85679440608;195450.62366726872;272.18917279537266;5553471.77782154;2674310.712659843;316137.763470876;1816008.126155717;0;291;311;163;344;370;319;9;191;194;1927492936860.5227;770581696704.6755;1520505182345.0303;74383.50551003122;18429.936024274884;-0.0;0.0;7179236.771941219;1366895.6846632261;0.0;7191636.296014112;6.107200352068397;0.5955241681720428
9272;2019-08-08 04:15:45.088;844;830;230;230;211;36;210;18;52;31;665;249;50;75;241;185;282;760;216;238;210;28;700;346;328;148;351;277;702;-4.0;-1.0;1569.0;283.0;0.0;0;99;64;1;0;0;1;0;0;0;1;0;0;0;0;19227.724609375;11159.5654296875;3739.35473632812;1249.75402832031;829.0;320373;600.0;-1.0;Calculated values ==>;1565230545.088;357.56000000000006;356.16;296.16;296.16;294.26000000000005;276.76000000000005;272.8767566201714;294.16;274.96000000000004;278.36;276.26000000000005;339.66;298.06;278.16;280.66;297.26000000000005;291.66;301.36;349.16;296.96000000000004;294.16;333.16;356.06000000000006;275.96000000000004;244.22491754036054;264.73235714968143;272.8767566201714;294.76000000000005;7000000.0;3460000.0;3279999.9999999995;1480000.0;3510000.0;2770000.0;7020000.0;0.0;0.0;0.2615;0.04716666666666667;0.0;0.0;-0.0024870650958766865;11159.5654296875;3739.35473632812;1249.75402832031;19227.724609375;507170.5415904941;505108.3339972335;260525.51466748767;260525.51466748767;253620.56976518437;431051.2098666511;465734.56619458174;453669.56598118163;470735.8213545205;521853.1377746725;477230.16001583124;453412.8793078883;456588.13183887437;466374.1239446311;459782.6309473535;288412.148174304;495439.2197893715;469230.4661489419;465734.56619458174;251709.28920128586;347664.82616959437;470436.85710748035;199288.1695557672;195450.62366726872;272.85872495146396;5553796.581454252;2674487.9441942107;316158.61233907763;1816071.0930761315;0;291;311;163;344;370;319;9;191;194;1927689608940.4102;770668340349.626;1520670075094.9358;66520.73516524587;12789.179762855803;-0.0;0.0;7180410.210714871;1367155.6748577596;0.0;7191636.296014112;4.911233824750719;0.463409761692095
9273;2019-08-08 04:16:45.128;848;837;230;230;209;42;211;20;56;31;659;249;54;77;241;187;282;767;216;238;211;28;707;351;328;154;355;280;709;-3.0;-2.0;1680.0;265.0;0.0;0;1;79;1;0;0;1;0;0;0;1;1;0;0;0;21673.67578125;12243.4931640625;3804.11645507812;3012.31567382812;823.0;320374;599.0;0.0;Calculated values ==>;1565230605.128;357.96000000000004;356.86;296.16;296.16;294.06;277.36;273.4187578820637;294.26000000000005;275.16;278.76000000000005;276.26000000000005;339.06000000000006;298.06;278.56;280.86;297.26000000000005;291.86;301.36;349.86;296.96000000000004;294.26000000000005;333.06;355.46000000000004;275.96000000000004;245.4256646245625;265.11578078379944;273.4187578820637;294.76000000000005;7070000.0;3510000.0;3279999.9999999995;1540000.0;3550000.0;2800000.0;7090000.000000001;0.0;0.0;0.28;0.04416666666666667;0.0;0.0;0.0;12243.4931640625;3804.11645507812;3012.31567382812;21673.67578125;507098.6289184371;505437.2171978605;260160.37365471097;260160.37365471097;252661.09518399875;430735.4089219946;465860.6112275567;453669.4862072169;469926.6538416446;520985.9614170901;476853.68103476777;453411.7377115292;456347.29176519206;465798.81223944406;459263.6713298943;286669.85228154325;495749.75244193024;469230.4661489419;465860.6112275567;251290.9062238717;345146.215005415;469624.74685241113;200615.6575881251;195450.62366726872;273.4026294656807;5554137.653687293;2674683.0996993603;316194.153264738;1816133.9972441932;0;291;311;163;344;370;319;9;192;194;1927886540140.285;770759000749.5684;1520837286494.8296;70855.07201334572;11881.2347758393;-0.0;0.0;7181555.772306227;1367361.39870331;0.0;7191636.296014112;4.340851578243419;0.40234698393745844
9274;2019-08-08 04:17:45.139;851;842;232;232;210;48;211;23;50;30;634;248;51;86;241;188;283;779;216;239;211;27;709;358;328;144;363;282;711;-3.0;-1.0;1585.0;243.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;22290.927734375;13878.0712890625;3726.80078125;2218.86328125;815.0;320375;601.0;0.0;Calculated values ==>;1565230665.139;358.26;357.36;296.36;296.36;294.16;277.96000000000004;274.1680685717883;294.26000000000005;275.46000000000004;278.16;276.16;336.56;297.96000000000004;278.26000000000005;281.76000000000005;297.26000000000005;291.96000000000004;301.46000000000004;351.06000000000006;297.06;294.26000000000005;333.26000000000005;354.66;275.86;243.40439225979637;265.3697278774862;274.1680685717883;294.76000000000005;7090000.000000001;3579999.9999999995;3279999.9999999995;1440000.0;3629999.9999999995;2820000.0;7109999.999999999;0.0;0.0;0.26416666666666666;0.0405;0.0;0.0;0.0;13878.0712890625;3726.80078125;2218.86328125;22290.927734375;507328.6458116205;505938.74500423635;260816.06512386826;260816.06512386826;252923.58725616234;430280.9020939914;465860.6112275567;452546.9110241341;471171.66155044775;518218.2807301862;476487.58507181826;452677.05023296707;457155.3952375277;464634.8729112105;458285.0314232081;287046.65361790045;497249.8836004914;469354.09694854286;465860.6112275567;252127.67657613798;341788.5100793522;470874.54964527197;202456.9271750129;195450.62366726872;274.1527283017443;5554504.0925509;2674900.8193107843;316237.7544147163;1816196.7663933116;0;291;311;163;344;370;319;9;192;194;1928083376220.0159;770848417139.4462;1521005917404.599;66065.43740014284;10870.913710045494;-0.0;0.0;7182696.985733892;1367551.03470066;0.0;7191636.296014112;3.8810219035800553;0.35888002803683994
9275;2019-08-08 04:18:45.129;853;847;235;234;213;55;212;27;14;30;631;249;22;84;241;190;283;786;217;239;212;26;707;364;328;141;368;283;709;-2.0;-1.0;1286.0;276.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;22206.2734375;13844.099609375;3735.00244140625;2249.6376953125;795.0;320376;612.0;0.0;Calculated values ==>;1565230725.129;358.46000000000004;357.86;296.66;296.56;294.46000000000004;278.66;274.8017692304317;294.36;275.86;274.56;276.16;336.26000000000005;298.06;275.36;281.56;297.26000000000005;292.16;301.46000000000004;351.76;297.06;294.36;334.36;352.66;275.76000000000005;242.77792619122317;265.49620691782997;274.8017692304317;294.86;7070000.0;3640000.0;3279999.9999999995;1410000.0;3679999.9999999995;2830000.0;7090000.000000001;0.0;0.0;0.21433333333333332;0.046;0.0;0.0;0.0;13844.099609375;3735.00244140625;2249.6376953125;22206.2734375;507770.79857122543;506789.65518167935;262081.40784080312;261692.1702371639;254029.28018046796;429879.7862731237;465986.5641832547;447579.61785743653;471570.8910797328;517821.33521038963;476475.522545722;448661.59754782915;456739.7882478922;463898.11279319227;457593.62407101324;287513.31363266223;498420.3427735686;469354.09694854286;465986.5641832547;256730.23209357203;333396.4077044029;471176.58799080667;203992.5577946921;195450.62366726872;274.77492921910135;5554874.840759056;2675131.798898626;316274.98571660894;1816258.937723228;0;291;311;163;344;370;319;9;192;194;1928280143420.047;770933902889.4597;1521175389154.626;52208.82654011488;12290.46538902127;-0.0;0.0;7183682.440330407;1367744.0140246009;0.0;7191636.296014112;3.252818522762773;0.31714523104568487
9276;2019-08-08 04:19:45.140;852;849;237;237;215;60;213;31;1;32;648;251;4;76;240;190;283;789;216;240;212;26;685;372;329;142;377;285;685;-2.0;-1.0;1133.0;305.0;0.0;35;1;98;1;0;0;1;0;0;0;1;1;0;0;0;22755.962890625;13452.0537109375;4692.8642578125;2252.27124023438;757.0;320377;663.0;13.0;Calculated values ==>;1565230785.14;358.36;358.06000000000006;296.86;296.86;294.66;279.16;275.63479819532273;294.46000000000004;276.26000000000005;273.26000000000005;276.36;337.96000000000004;298.26000000000005;273.56;280.76000000000005;297.16;292.16;301.46000000000004;352.06000000000006;297.16;294.36;339.46000000000004;348.86;275.76000000000005;242.98782864720522;265.74818594083865;275.63479819532273;294.76000000000005;6850000.0;3720000.0000000005;3290000.0;1420000.0;3770000.0000000005;2850000.0;6850000.0;0.0;0.0;0.18883333333333333;0.05083333333333333;0.0;0.0;0.03248057559472122;13452.0537109375;4692.8642578125;2252.27124023438;22755.962890625;509530.55026586185;509134.0146349515;264344.3217159604;264344.3217159604;255765.79450187235;429328.3091220336;465968.4830653544;445407.2030896206;471635.3862721799;519428.83222169;476451.69978984934;445823.68739231303;455391.2189624211;462417.53664142935;456285.002545597;389565.7662211023;501074.96642534964;469339.8731858595;465842.380927964;278076.8904731985;317459.4925940039;471043.10962919577;206009.4518183989;195450.62366726872;275.5869406204418;5555249.594755072;2675359.3085460113;316312.5085024194;1816329.182821812;0;291;311;163;344;370;319;9;192;194;1928477279555.5608;771018818454.681;1521345820395.07;45206.275365049034;13472.544272048839;-0.0;0.0;7184494.381677027;1367958.7451324898;0.0;7191636.296014112;2.876809105210022;0.29003214335063265
9277;2019-08-08 04:20:45.110;837;837;239;238;217;63;213;36;10;35;668;252;8;68;240;184;282;736;216;240;213;27;685;366;329;142;370;287;685;-1.0;-2.0;1300.0;211.0;0.0;61;5;98;1;0;0;1;0;0;0;1;1;0;0;0;23666.634765625;13439.322265625;5707.6220703125;2294.83813476562;721.0;320378;746.0;16.0;Calculated values ==>;1565230845.11;356.86;356.86;297.06;296.96000000000004;294.86;279.46000000000004;275.0112864084945;294.46000000000004;276.76000000000005;274.16;276.66;339.96000000000004;298.36;273.96000000000004;279.96000000000004;297.16;291.56;301.36;346.76;297.16;294.46000000000004;347.76;345.26;275.86;242.98782864720522;265.9988726020314;275.0112864084945;294.76000000000005;6850000.0;3660000.0;3290000.0;1420000.0;3700000.0;2870000.0;6850000.0;0.0;0.0;0.21666666666666667;0.035166666666666666;0.0;0.0;0.04006350263406747;13439.322265625;5707.6220703125;2294.83813476562;23666.634765625;507542.10488785536;507542.10488785536;265197.55701015884;264769.02798009926;256495.93267433715;429743.705733735;465968.4830653544;446266.17105506244;471931.263865096;521350.55084285984;476313.4527735903;445989.03661804216;454023.169585486;463467.6714287577;456429.9049226635;388566.7199223131;493721.26612349175;469339.8731858595;465968.4830653544;312848.0458788934;302370.42649719206;471141.87126780767;204471.76708844604;195450.62366726872;274.96893405319946;5555636.256306698;2675583.2912976327;316350.38213412283;1816415.8102055504;0;291;311;163;344;370;319;9;192;194;1928674580854.8706;771103975854.383;1521517334594.47;52388.78752610022;9377.898663640883;-0.0;0.0;7185307.267218847;1368149.0702794425;0.0;7191636.296014112;2.8806693787764948;0.26924434493514854
9278;2019-08-08 04:21:45.121;816;822;251;250;219;51;214;39;16;38;683;253;14;64;241;177;282;741;217;241;213;27;693;360;329;139;365;284;694;-2.0;-1.0;1233.0;245.0;0.0;46;1;98;1;0;0;1;0;0;0;1;1;0;0;0;24143.162109375;13606.904296875;5220.4501953125;2248.79272460938;692.0;320379;784.0;14.0;Calculated values ==>;1565230905.121;354.76;355.36;298.26000000000005;298.16;295.06;278.26000000000005;274.38016830617;294.56;277.06;274.76000000000005;276.96000000000004;341.46000000000004;298.46000000000004;274.56;279.56;297.26000000000005;290.86;301.36;347.26;297.26000000000005;294.46000000000004;351.56000000000006;342.36;275.86;242.35481222062532;265.62235894841564;274.38016830617;294.86;6930000.0;3600000.0;3290000.0;1390000.0;3650000.0;2840000.0;6940000.000000001;0.0;0.0;0.2055;0.04083333333333334;0.0;0.0;0.03511537434123689;13606.904296875;5220.4501953125;2248.79272460938;24143.162109375;504016.43294924387;504738.2429549243;269913.7719978705;269445.0169006964;256806.93797339223;430148.3826014536;466094.49311059044;447662.5705226205;472621.17715536855;523154.83043764054;476806.66744023206;447390.2335606806;454017.2255340639;464341.04294382274;456440.2180442986;290680.2462987568;493535.5986077791;469463.5605608999;465968.4830653544;328782.02776382567;290221.2356813373;471541.1619817675;202840.43185224987;195450.62366726872;274.3107919759115;5556034.74432444;2675808.7178401984;316388.25266637455;1816506.8941703339;0;291;311;163;344;370;319;9;192;194;1928872017045.3853;771188291309.6028;1521688665999.9165;50310.94949676117;10971.946480288638;-0.0;0.0;7186163.255265311;1368318.6834127917;0.0;7191636.296014112;2.907689690467226;0.28032981509971183
9279;2019-08-08 04:22:45.081;808;811;253;253;228;46;214;38;25;39;694;254;22;62;241;177;282;749;216;241;214;28;695;359;329;140;363;281;696;-3.0;-1.0;983.0;190.0;0.0;43;7;98;1;0;0;1;0;0;0;1;1;0;0;0;24994.81640625;13653.00390625;5113.8720703125;2254.81225585938;676.0;320380;785.0;0.0;Calculated values ==>;1565230965.081;353.96000000000004;354.26;298.46000000000004;298.46000000000004;295.96000000000004;277.76000000000005;274.27422755570615;294.56;276.96000000000004;275.66;277.06;342.56000000000006;298.56;275.36;279.36;297.26000000000005;290.86;301.36;348.06000000000006;297.26000000000005;294.56;351.66;340.76;275.96000000000004;242.56692532238324;265.2429198363724;274.27422755570615;294.76000000000005;6950000.0;3590000.0;3290000.0;1400000.0;3629999.9999999995;2810000.0;6959999.999999999;0.0;0.0;0.16383333333333333;0.03166666666666666;0.0;0.0;0.0;13653.00390625;5113.8720703125;2254.81225585938;24994.81640625;502749.5117496345;503067.3015715261;270693.59993018425;270693.59993018425;260075.72156349098;430214.79039162316;466094.49311059044;449432.452177422;472588.21769833704;524535.9987941458;477297.142497414;449031.7845717049;454270.22820946336;464634.8729112105;456604.83898887376;289954.05599863624;494471.3768668616;469463.5605608999;466094.49311059044;329201.48028520535;283520.3318566784;471506.718606615;202582.90227844243;195450.62366726872;274.20625051556283;5556443.954490228;2676035.7322981013;316425.75768787466;1816592.9561097007;0;291;311;163;344;370;319;9;192;194;1929069285445.5107;771271935509.656;1521858053000.0242;40442.18459178282;8515.92085039213;-0.0;0.0;7186919.027199118;1368480.9740413877;0.0;7191636.296014112;2.328933095233834;0.22254443588880055
9280;2019-08-08 04:23:45.132;807;808;250;250;228;42;215;37;36;40;701;254;32;65;242;181;283;755;217;242;214;28;704;358;329;139;363;279;705;-2.0;-1.0;869.0;132.0;0.0;40;8;100;1;0;0;1;0;0;0;1;1;0;0;0;25242.45703125;13902.3935546875;5087.24609375;2235.56591796875;663.0;320381;779.0;0.0;Calculated values ==>;1565231025.132;353.86;353.96000000000004;298.16;298.16;295.96000000000004;277.36;274.1680685717883;294.66;276.86;276.76000000000005;277.16;343.26;298.56;276.36;279.66;297.36;291.26000000000005;301.46000000000004;348.66;297.36;294.56;351.06000000000006;339.46000000000004;275.96000000000004;242.35481222062532;264.9883086891361;274.1680685717883;294.86;7040000.000000001;3579999.9999999995;3290000.0;1390000.0;3629999.9999999995;2790000.0;7050000.0;0.0;0.0;0.14483333333333331;0.022000000000000002;0.0;0.0;0.0;13902.3935546875;5087.24609375;2235.56591796875;25242.45703125;501792.78262338805;501838.7501687047;268582.1427106751;268582.1427106751;259609.52447141183;430280.9020939914;466220.4115236664;451247.1720762083;472817.310826017;525419.0110528137;477547.02556011354;450722.14029082085;454991.5210740408;464766.5650395172;457322.39786825684;288267.16103185335;494438.3110824292;469587.16758760577;466094.49311059044;326684.87348024134;278076.8904731985;471639.4363266047;202341.09879438943;195450.62366726872;274.1077174408112;5556862.954282056;2676265.5557938814;316463.20931276033;1816678.0376854846;0;291;311;163;344;370;319;9;192;194;1929266853235.1155;771355706654.4884;1522026195799.6877;36049.89628031676;5924.563425708737;-0.0;0.0;7187557.003024016;1368601.413696878;0.0;7191636.296014112;1.9775761216871177;0.18357223131979133
9281;2019-08-08 04:24:45.142;814;811;248;249;226;40;215;36;44;40;704;255;40;69;243;182;283;764;217;243;215;29;745;354;329;136;359;278;748;-1.0;-1.0;832.0;225.0;0.0;9;1;100;1;0;0;1;0;0;0;1;1;0;0;0;25135.19921875;14650.669921875;4370.2314453125;2212.18530273438;651.0;320382;772.0;0.0;Calculated values ==>;1565231085.142;354.56000000000006;354.26;297.96000000000004;298.06;295.76000000000005;277.16;273.7412296467126;294.66;276.76000000000005;277.56;277.16;343.56000000000006;298.66;277.16;280.06;297.46000000000004;291.36;301.46000000000004;349.56000000000006;297.46000000000004;294.66;350.36;338.26;276.06;241.71165711629368;264.86050150153983;273.7412296467126;294.86;7450000.0;3540000.0;3290000.0;1360000.0;3590000.0;2780000.0;7480000.0;0.0;0.0;0.13866666666666666;0.0375;0.0;0.0;0.0;14650.669921875;4370.2314453125;2212.18530273438;25135.19921875;498992.2750084529;498287.0116396502;264972.40692640794;265362.64813389676;256931.6994709683;430542.39183029096;466220.4115236664;452465.550038609;473208.68934220774;525807.9417993341;477784.92297015304;451946.26579040923;455666.4565528745;465480.30547409743;458106.5989019855;281211.4972875267;491486.8840932503;469710.69464536844;466220.4115236664;323749.15769815433;273052.9745269728;472134.0588697756;201218.1956024946;195450.62366726872;273.65184341284953;5557282.838053039;2676503.5376465144;316500.2800836926;1816756.863133683;0;291;311;163;344;370;319;9;192;194;1929464286135.084;771438220404.4753;1522193323649.6611;34839.63314847453;10159.344872523036;-0.0;0.0;7188147.847560175;1368735.46860477;0.0;7191636.296014112;2.119285750608351;0.2136846816342186
9282;2019-08-08 04:25:45.103;832;821;244;244;222;43;216;35;45;39;708;256;43;72;244;185;283;773;217;243;216;28;731;360;329;136;364;273;732;-2.0;-2.0;1045.0;315.0;0.0;40;1;100;1;0;0;1;0;0;0;1;1;0;0;0;25660.24609375;14340.9208984375;5363.9091796875;2177.04638671875;650.0;320383;765.0;-1.0;Calculated values ==>;1565231145.103;356.36;355.26;297.56;297.56;295.36;277.46000000000004;274.38016830617;294.76000000000005;276.66;277.66;277.06;343.96000000000004;298.76000000000005;277.46000000000004;280.36;297.56;291.66;301.46000000000004;350.46000000000004;297.46000000000004;294.76000000000005;349.66;338.16;275.96000000000004;241.71165711629368;264.2163659402789;274.38016830617;294.86;7309999.999999999;3600000.0;3290000.0;1360000.0;3640000.0;2730000.0;7320000.0;0.0;0.0;0.17416666666666666;0.0525;0.0;0.0;-0.0025142189607337806;14340.9208984375;5363.9091796875;2177.04638671875;25660.24609375;502791.8568740796;501172.7393110991;264313.17016621196;264313.17016621196;256206.2339472385;430148.3826014536;466346.2387613262;453460.0477131432;473111.07959547755;526612.940501011;478517.12590613024;453204.3866702287;456866.96011813096;464883.6276779939;457549.89371207694;283081.51869090437;494373.75837785134;469710.69464536844;466346.2387613262;320813.78693149507;272634.34865687083;472036.2627623985;202770.51353201744;195450.62366726872;274.28367536065866;5557705.858288405;2676744.977198762;316536.8332394121;1816837.9282455833;0;291;311;163;344;370;319;9;192;194;1929661557824.971;771519767364.4287;1522358516204.5667;43661.76053654607;14136.451834595007;-0.0;0.0;7188801.6006246265;1368937.8019749813;0.0;7191636.296014112;2.64137367122065;0.27102532410801183
9283;2019-08-08 04:26:45.133;848;833;235;234;214;46;216;36;45;40;709;256;43;74;244;187;283;769;218;244;216;28;713;361;329;134;366;271;714;-2.0;-1.0;1109.0;193.0;0.0;56;1;100;1;0;0;1;0;0;0;1;1;0;0;0;24755.267578125;14000.7080078125;5781.91552734375;2164.11840820312;638.0;320384;759.0;0.0;Calculated values ==>;1565231205.133;357.96000000000004;356.46000000000004;296.66;296.56;294.56;277.76000000000005;274.4858918419099;294.76000000000005;276.76000000000005;277.66;277.16;344.06000000000006;298.76000000000005;277.46000000000004;280.56;297.56;291.86;301.46000000000004;350.06000000000006;297.56;294.76000000000005;349.06000000000006;336.96000000000004;275.96000000000004;241.2770596917726;263.95629194202945;274.4858918419099;294.96000000000004;7130000.0;3610000.0;3290000.0;1340000.0;3660000.0;2710000.0;7140000.000000001;0.0;0.0;0.18483333333333332;0.03216666666666666;0.0;0.0;0.0;14000.7080078125;5781.91552734375;2164.11840820312;24755.267578125;506575.7048134217;504449.9819113612;261807.257616419;261422.4104318772;254173.1116997014;430081.6785162784;466346.2387613262;453802.7222983125;473468.5566066367;526872.1808393642;478763.4932393921;453548.40775852394;457440.67790159176;464590.79660714185;457664.15716357983;286183.9008879696;495549.4361713552;469834.1421110587;466346.2387613262;318298.0250993184;267611.2341011182;472299.7188790419;203107.30114607807;195450.62366726872;274.41884415168124;5558126.197633444;2676981.275529655;316573.0277008725;1816930.856559034;0;291;311;163;344;370;319;9;192;194;1929859056524.8767;771600807864.3901;1522521797804.4888;46336.870342971335;8659.022770410334;-0.0;0.0;7189551.964209227;1369127.85924441;0.0;7191636.296014112;2.505879608705304;0.23740580014354284
9284;2019-08-08 04:27:45.144;851;839;234;233;210;46;217;37;44;40;709;256;43;76;244;186;283;757;218;244;217;27;703;360;330;136;365;269;703;-2.0;-1.0;901.0;195.0;0.0;61;1;100;1;0;0;1;0;0;0;1;1;0;0;0;24196.123046875;13752.56640625;5846.16015625;2140.75146484375;628.0;320385;754.0;0.0;Calculated values ==>;1565231265.144;358.26;357.06000000000006;296.56;296.46000000000004;294.16;277.76000000000005;274.38016830617;294.86;276.86;277.56;277.16;344.06000000000006;298.76000000000005;277.46000000000004;280.76000000000005;297.56;291.76000000000005;301.46000000000004;348.86;297.56;294.86;348.56000000000006;335.96000000000004;275.86;241.71165711629368;263.6948088759802;274.38016830617;294.96000000000004;7030000.0;3600000.0;3300000.0;1360000.0;3650000.0;2690000.0;7030000.0;0.0;0.0;0.15016666666666667;0.0325;0.0;0.0;0.0;13752.56640625;5846.16015625;2140.75146484375;24196.123046875;507848.56783590786;506235.82134425594;262025.13983493662;261633.06590143667;253236.01330785488;430148.3826014536;466328.71625579626;454017.10370795045;473208.68934220774;527028.2899263668;479009.16030264075;453890.5520835053;458010.0830401051;464737.35524180415;457687.92273860215;288535.10426970787;494917.6691019596;469696.9929416065;466328.71625579626;316201.74473053816;263425.85118522606;471938.4492427271;202793.45933028785;195450.62366726872;274.2925758617085;5558534.200676563;2677212.595217878;316608.90819345927;1817027.7749550988;0;291;311;163;344;370;319;9;192;194;1930056792770.392;771681822714.6013;1522683827504.9111;37725.41726404567;8747.212172154275;-0.0;0.0;7190252.6117029395;1369272.9377955017;0.0;7191636.296014112;2.137706773720465;0.2087481234569892
9285;2019-08-08 04:28:48.084;848;839;238;238;212;44;217;37;44;41;707;256;43;77;245;184;283;750;218;245;217;25;694;358;330;134;363;268;695;-3.0;0.0;697.0;0.0;0.0;55;1;100;1;0;0;1;0;0;0;1;1;0;0;0;23766.224609375;13681.2001953125;5571.4267578125;2140.375;621.0;320386;748.0;0.0;Calculated values ==>;1565231328.084;357.96000000000004;357.06000000000006;296.96000000000004;296.96000000000004;294.36;277.56;274.1680685717883;294.86;276.86;277.56;277.26000000000005;343.86;298.76000000000005;277.46000000000004;280.86;297.66;291.56;301.46000000000004;348.16;297.66;294.86;347.96000000000004;335.26000000000005;275.66;241.2770596917726;263.56353331371673;274.1680685717883;294.96000000000004;6940000.000000001;3579999.9999999995;3300000.0;1340000.0;3629999.9999999995;2680000.0;6950000.0;0.0;0.0;0.11616666666666667;0.0;0.0;0.0;0.0;13681.2001953125;5571.4267578125;2140.375;23766.224609375;508225.8816168411;506936.5139663811;264116.18128185073;264116.18128185073;254256.98934779037;430280.9020939914;466328.71625579626;454187.15326228563;473565.85517348704;526900.9980056447;479131.7329709455;454060.9296701385;458293.20129339996;465160.9749554807;457735.83342595893;379466.15469858365;494710.82795338007;469820.576051007;466328.71625579626;313686.43059754226;260496.36997498586;472007.13841251616;202496.42290420205;195450.62366726872;274.1680685717883;5558953.471532706;2677452.412061138;316646.3323740068;1817127.58369413;0;291;311;163;344;370;319;9;192;194;1930264494770.5808;771766791714.6786;1522852821405.0647;29238.073176597376;0.0;-0.0;0.0;7190837.98421574;1369349.4030086428;0.0;7191636.296014112;1.3667120323114075;0.10912681466121864
9286;2019-08-08 04:29:45.125;844;837;245;244;219;41;218;36;45;41;705;257;43;77;246;184;283;738;219;245;218;23;683;356;330;133;361;268;684;-1.0;-2.0;754.0;140.0;0.0;46;0;100;1;0;0;1;0;0;0;1;1;0;0;0;23471.42578125;13484.4765625;5133.4248046875;2131.29614257812;616.0;320387;743.0;0.0;Calculated values ==>;1565231385.125;357.56000000000006;356.86;297.66;297.56;295.06;277.26000000000005;273.955091788801;294.96000000000004;276.76000000000005;277.66;277.26000000000005;343.66;298.86;277.46000000000004;280.86;297.76000000000005;291.56;301.46000000000004;346.96000000000004;297.66;294.96000000000004;347.46000000000004;334.76000000000005;275.46000000000004;241.05796691057077;263.56353331371673;273.955091788801;295.06;6830000.0;3560000.0;3300000.0;1330000.0;3610000.0;2680000.0;6840000.000000001;0.0;0.0;0.12566666666666668;0.02333333333333333;0.0;0.0;0.0;13484.4765625;5133.4248046875;2131.29614257812;23471.42578125;508644.5639059217;507629.2066031681;267935.73565857374;267479.3431077565;257283.14366564003;430412.23801567365;466454.6000272785;454313.26469778223;473695.32993624324;526695.6875899945;479243.2823015853;454060.9296701385;458293.20129339996;465582.3289076539;458058.41051450267;391231.98992973944;494102.3276961776;469820.576051007;466454.6000272785;311590.51834565785;258404.02479325983;471944.1597200548;201698.02633963953;195450.62366726872;273.8482075881342;5559327.7052564155;2677667.628361824;316680.1740952806;1817212.3913936845;0;291;311;163;344;370;319;9;192;194;1930452730070.2158;771842941449.5309;1523005691284.7683;31745.314953673267;6305.743112209689;-0.0;0.0;7191321.11663735;1369399.359382555;0.0;7191636.296014112;1.8338568538843107;0.17585428438558948
9287;2019-08-08 04:30:45.125;839;833;249;248;225;39;218;34;47;40;705;257;45;77;246;185;282;717;219;246;218;21;675;354;330;132;359;269;676;-2.0;-1.0;882.0;42.0;0.0;30;0;100;1;0;0;1;0;0;0;1;1;0;0;0;23008.509765625;13292.326171875;4510.09619140625;2150.56201171875;609.0;320388;738.0;0.0;Calculated values ==>;1565231445.125;357.06000000000006;356.46000000000004;298.06;297.96000000000004;295.66;277.06;273.7412296467126;294.96000000000004;276.56;277.86;277.16;343.66;298.86;277.66;280.86;297.76000000000005;291.66;301.36;344.86;297.76000000000005;294.96000000000004;346.96000000000004;334.06;275.26000000000005;240.83765695389522;263.6948088759802;273.7412296467126;295.06;6750000.0;3540000.0;3300000.0;1320000.0;3590000.0;2690000.0;6759999.999999999;0.0;0.0;0.147;0.007;0.0;0.0;0.0;13292.326171875;4510.09619140625;2150.56201171875;23008.509765625;508674.88396818424;507795.3082553476;270533.75735587784;270037.293484308;259996.61384206126;430542.39183029096;466454.6000272785;454396.0792389939;473727.59171134117;526617.445171614;479120.86551690416;454143.5416770994;458133.2001048602;465871.32459077286;458515.6908689271;396211.43700625637;491936.51729227795;469944.07954659394;466454.6000272785;309494.7701623936;255474.93562877487;471881.50233233685;201363.03538768992;195450.62366726872;273.7084553231029;5559715.03805264;2677890.7683846103;316715.8562465664;1817292.754068652;0;291;311;163;344;370;319;9;192;194;1930650730070.2158;771922441449.5309;1523166791284.7683;37195.85744614168;1893.6292686125284;-0.0;0.0;7191895.626407349;1369467.6874857284;0.0;7191636.296014112;1.9590797035721235;0.1661225566188124
9288;2019-08-08 04:31:45.126;835;829;250;250;229;38;219;32;50;39;706;257;48;77;247;187;282;699;218;246;219;19;670;352;330;130;357;270;671;-2.0;-1.0;358.0;42.0;0.0;13;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22724.572265625;13207.265625;3919.63671875;2164.900390625;608.0;320389;735.0;0.0;Calculated values ==>;1565231505.126;356.66;356.06000000000006;298.16;298.16;296.06;276.96000000000004;273.5264737036516;295.06;276.36;278.16;277.06;343.76;298.86;277.96000000000004;280.86;297.86;291.86;301.36;343.06000000000006;297.76000000000005;295.06;346.66;333.96000000000004;275.06;240.39332010688793;263.82572766246335;273.5264737036516;294.96000000000004;6700000.0;3520000.0000000005;3300000.0;1300000.0;3570000.0000000005;2700000.0;6709999.999999999;0.0;0.0;0.059666666666666666;0.007;0.0;0.0;0.0;13207.265625;3919.63671875;2164.900390625;22724.572265625;508580.4849231273;507702.2948217557;271529.318612657;271529.318612657;261900.8360976835;430671.36484660726;466580.3930629555;454605.4929423079;473889.0705746373;526641.9446204518;478998.2757101616;454352.9789406998;457972.81567399047;466288.85533692164;459105.38528210355;399293.98350431357;489887.48737961205;469944.07954659394;466580.3930629555;308237.3991652946;255056.51255035817;471951.27487021044;200717.00409115752;195450.62366726872;273.4467603179266;5560096.153420923;2678111.601996483;316751.81903257896;1817363.0030136146;0;291;311;163;344;370;319;9;192;194;1930848733369.9766;772001042759.4359;1523328493979.573;15148.679834785306;1898.6398954533704;-0.0;0.0;7192331.838154238;1369499.290255428;0.0;7191636.296014112;0.8836561292358125;0.07986600753853229
9289;2019-08-08 04:32:45.126;832;826;250;250;232;38;219;30;54;38;709;257;52;78;248;190;282;694;218;247;219;17;668;352;330;129;357;270;669;-1.0;0.0;611.0;30.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22559.234375;13190.443359375;3490.74755859375;2178.53491210938;651.0;320390;731.0;0.0;Calculated values ==>;1565231565.126;356.36;355.76;298.16;298.16;296.36;276.96000000000004;273.5264737036516;295.06;276.16;278.56;276.96000000000004;344.06000000000006;298.86;278.36;280.96000000000004;297.96000000000004;292.16;301.36;342.56000000000006;297.86;295.06;346.26;338.26;274.86;240.16925963744896;263.82572766246335;273.5264737036516;294.96000000000004;6680000.0;3520000.0000000005;3300000.0;1290000.0;3570000.0000000005;2700000.0;6690000.000000001;0.0;0.0;0.10183333333333335;0.005;0.0;0.0;0.0;13190.443359375;3490.74755859375;2178.53491210938;22559.234375;508359.05110099056;507480.7437015131;271733.4275783089;271733.4275783089;263283.49475308514;430671.36484660726;466580.3930629555;455109.19043650426;473921.41095746984;526950.2574632755;478998.2757101616;454857.56176989106;458096.12292028323;466418.3847020313;459510.5320478229;400435.8191657029;489380.42485720734;470067.5038024914;466580.3930629555;306560.99450073834;273052.9745269728;471889.3439495091;200825.36809996818;195450.62366726872;273.4892270792365;5560473.518476262;2678331.5829046858;316788.0143267684;1817424.7562159258;0;291;311;163;344;370;319;9;192;194;1931046733369.9766;772078742759.4359;1523490493979.573;25894.569241270594;1355.3198792477046;-0.0;0.0;7192673.865229871;1369526.4065868838;0.0;7191636.296014112;1.4448719650557833;0.12216522643800262
9290;2019-08-08 04:33:45.137;828;819;246;246;231;41;220;32;58;38;713;257;56;75;248;194;282;650;218;247;220;16;651;357;340;137;362;269;652;-3.0;-2.0;1138.0;141.0;0.0;23;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21885.0;12875.21484375;4046.37353515625;1251.50329589844;710.0;320391;728.0;0.0;Calculated values ==>;1565231625.137;355.96000000000004;355.06000000000006;297.76000000000005;297.76000000000005;296.26000000000005;277.26000000000005;274.0616903277293;295.16;276.36;278.96000000000004;276.96000000000004;344.46000000000004;298.86;278.76000000000005;280.66;297.96000000000004;292.56;301.36;338.16;297.86;295.16;345.96000000000004;344.16;274.76000000000005;241.92719264551067;263.6948088759802;274.0616903277293;294.96000000000004;6509999.999999999;3570000.0000000005;3400000.0;1370000.0;3620000.0000000005;2690000.0;6520000.0;0.0;0.0;0.18966666666666668;0.0235;0.0;0.0;0.0;12875.21484375;4046.37353515625;1251.50329589844;21885.0;509308.09895742487;508047.0878022993;271391.3362836203;271391.3362836203;264029.9894300918;430346.717906069;465265.6274682859;455777.18079776154;472882.9073446267;527439.0135911516;479120.86551690416;455527.0399303971;457886.8707363419;465699.07969398145;459262.8302995626;408714.0658952136;484854.9828042306;468689.2905614985;465265.6274682859;305303.7579410727;297761.5184850505;470727.4148199725;201996.85630300673;195450.62366726872;273.96921002460755;5560843.954997933;2678548.836546145;316816.60321891244;1817487.5770735836;0;291;311;163;344;370;319;9;192;194;1931247770220.5005;772158557389.6439;1523652223624.9944;48133.66821250517;6315.168125148694;-0.0;0.0;7193290.880308957;1369590.3390392216;0.0;7191636.296014112;2.996124011917143;0.27209982330933735
9291;2019-08-08 04:34:45.117;819;809;249;248;230;43;223;33;55;39;713;256;55;71;249;197;282;585;218;248;223;17;649;357;359;145;361;268;650;-2.0;-2.0;750.0;80.0;0.0;22;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21815.701171875;12838.6376953125;3995.28247070312;1205.05920410156;758.0;320392;723.0;0.0;Calculated values ==>;1565231685.117;355.06000000000006;354.06000000000006;298.06;297.96000000000004;296.16;277.46000000000004;274.0616903277293;295.46000000000004;276.46000000000004;278.66;277.06;344.46000000000004;298.76000000000005;278.66;280.26000000000005;298.06;292.86;301.36;331.66;297.96000000000004;295.46000000000004;345.46000000000004;348.96000000000004;274.86;243.61107973660833;263.56353331371673;274.0616903277293;294.96000000000004;6490000.000000001;3570000.0000000005;3590000.0;1450000.0;3610000.0;2680000.0;6500000.0;0.0;0.0;0.125;0.013333333333333334;0.0;0.0;0.0;12838.6376953125;3995.28247070312;1205.05920410156;21815.701171875;508308.99378866254;506912.91001583735;273336.72536667984;272750.2692994137;263730.2094039988;430346.717906069;462848.23961327464;455568.34810058575;471929.7997510953;527516.7494337694;479131.7329709455;455568.34810058575;457554.78245182877;465973.9058467576;459669.781954241;409562.8767012495;475375.5627699485;466131.47824129247;462848.23961327464;303208.48990285693;317878.7554427003;469747.2219256856;202024.1139751945;195450.62366726872;273.979825462646;5561208.006116977;2678763.047223337;316837.0677493009;1817554.5685357205;0;291;311;163;344;370;319;9;192;194;1931457400320.5671;772243129189.6708;1523813269925.0457;31693.029265673908;3569.641439339882;-0.0;0.0;7193955.881047327;1369672.6849944808;0.0;7191636.296014112;1.9548040929316017;0.17480195209254148
9292;2019-08-08 04:35:45.128;811;805;251;251;233;42;225;33;40;40;700;255;43;70;249;198;282;587;218;250;225;17;652;354;341;144;359;267;653;-2.0;-1.0;-1.0;85.0;0.0;7;0;100;1;0;0;1;0;0;0;1;0;1;0;0;22818.984375;12895.4755859375;3518.86450195312;2149.4052734375;783.0;320393;719.0;0.0;Calculated values ==>;1565231745.128;354.26;353.66;298.26000000000005;298.26000000000005;296.46000000000004;277.36;273.7412296467126;295.66;276.46000000000004;277.16;277.16;343.16;298.66;277.46000000000004;280.16;298.06;292.96000000000004;301.36;331.86;298.16;295.66;345.06000000000006;351.46000000000004;274.86;243.40439225979637;263.43189868330234;273.7412296467126;294.96000000000004;6520000.0;3540000.0;3410000.0;1440000.0;3590000.0;2670000.0;6530000.0;0.0;0.0;0.0;0.014166666666666666;0.0;0.0;0.0;12895.4755859375;3518.86450195312;2149.4052734375;22818.984375;506998.85970924044;506121.17902779573;274149.160234895;274149.160234895;264855.23814462015;430542.39183029096;465760.48264379124;453852.4841310001;472160.7387857882;526260.7952052302;479142.6978038137;454230.8490233495;457592.9974695591;466261.3989570346;460274.1915433627;408281.67216024635;475317.294643382;468927.1405734411;465760.48264379124;301532.38793589;328362.5824867039;469882.8356051178;199169.04536061062;195450.62366726872;272.84540435727945;5561580.03002124;2678977.5374830607;316865.02674478514;1817617.1979070203;0;291;311;163;344;370;319;9;192;195;1931667438820.28;772329845084.5522;1523973799349.8262;0.0;3835.112028463851;-0.0;0.0;7194220.038044086;1369734.4025861127;0.0;7191636.296014112;0.20659150154327868;0.03603732304443975
9293;2019-08-08 04:36:45.078;809;804;253;253;234;39;226;31;43;38;661;253;42;77;250;198;282;623;219;249;226;13;662;349;344;138;353;266;664;-2.0;87.0;0.0;41.0;0.0;1;0;100;1;0;0;1;0;0;0;1;0;1;0;0;23469.640625;13066.1015625;3451.93920898438;2079.20727539062;796.0;320394;713.0;0.0;Calculated values ==>;1565231805.078;354.06000000000006;353.56000000000006;298.46000000000004;298.46000000000004;296.56;277.06;273.20264511476705;295.76000000000005;276.26000000000005;277.46000000000004;276.96000000000004;339.26;298.46000000000004;277.36;280.86;298.16;292.96000000000004;301.36;335.46000000000004;298.06;295.76000000000005;344.46000000000004;352.76;274.46000000000004;242.14157278889297;263.299902668528;273.20264511476705;295.06;6620000.0;3490000.0;3440000.0;1380000.0;3529999.9999999995;2660000.0;6640000.000000001;0.0;0.0145;0.0;0.006833333333333333;0.0;0.0;0.0;13066.1015625;3451.93920898438;2079.20727539062;23469.640625;505849.39830532874;505007.1501403603;273944.949519812;273944.949519812;264492.66677688225;430862.6128555636;465454.3355715369;454400.3136980843;472752.1489716358;522332.8564997259;479042.3988578274;454274.6285591388;458612.06444235175;467245.80361557176;461049.02147969545;403614.3440854902;479502.695139274;468383.9373107803;465454.3355715369;299018.4200587347;333815.9410454577;470298.1829359995;197674.56415428975;195450.62366726872;272.23076849037153;5561965.4471144285;2679193.7036707397;316900.2358173551;1817675.2395296318;0;291;311;163;344;370;319;9;192;195;1931872767570.4434;772414374584.6195;1524133566099.9534;0.0;1862.9280616750161;0.0;0.0;7194220.038044086;1369781.8466838454;0.0;7191636.296014112;0.10017224360181906;0.017513689892717007
9294;2019-08-08 04:37:45.129;814;807;253;254;235;36;227;27;52;36;648;253;49;79;250;197;282;671;218;250;227;10;678;345;344;135;350;264;680;-2.0;-1.0;265.0;0.0;0.0;1;0;100;1;0;0;1;0;0;0;1;0;1;0;0;24622.515625;13343.5419921875;3588.23901367188;2077.43701171875;801.0;320395;707.0;0.0;Calculated values ==>;1565231865.129;354.56000000000006;353.86;298.46000000000004;298.56;296.66;276.76000000000005;272.7676641592781;295.86;275.86;278.36;276.76000000000005;337.96000000000004;298.46000000000004;278.06;281.06;298.16;292.86;301.36;340.26;298.16;295.86;343.86;353.26;274.16;241.49495122638035;263.0348170998261;272.7676641592781;294.96000000000004;6780000.0;3450000.0;3440000.0;1350000.0;3500000.0;2640000.0;6800000.0;0.0;0.0;0.04416666666666667;0.0;0.0;0.0;0.0;13343.5419921875;3588.23901367188;2077.43701171875;24622.515625;505089.86295636755;503970.97474581987;272183.22730703204;272706.1672044302;263828.6354021727;431113.4868728058;465582.7695922094;455858.54699093295;472948.7829819323;521158.21678958443;479287.266090022;455485.93199604336;459172.5921183638;467669.56426713977;461530.9913228017;394168.6981358674;484868.00864266924;468510.19831496495;465582.7695922094;296504.67125881097;335913.7198600519;470407.50630016084;199068.34207438552;195450.62366726872;272.7676641592781;5562366.555735149;2679413.971101563;316934.90396257536;1817733.9575492989;0;291;311;163;344;370;319;9;192;195;1932079343010.03;772496344199.4554;1524292701249.635;11341.567383814177;0.0;-0.0;0.0;7194314.631441531;1369797.3842800688;0.0;7191636.296014112;0.5966351363494515;0.04763907129336105
9295;2019-08-08 04:38:45.089;825;815;251;252;234;33;227;24;59;34;654;253;56;81;251;196;282;712;218;250;227;8;700;344;345;132;349;262;702;-2.0;82.0;335.0;51.0;0.0;1;0;100;1;0;0;1;0;0;0;1;0;1;0;0;25363.140625;13784.2294921875;3799.8212890625;2071.6494140625;804.0;320396;702.0;0.0;Calculated values ==>;1565231925.089;355.66;354.66;298.26000000000005;298.36;296.56;276.46000000000004;272.6583383277491;295.86;275.56;279.06;276.56;338.56000000000006;298.46000000000004;278.76000000000005;281.26000000000005;298.26000000000005;292.76000000000005;301.36;344.36;298.16;295.86;343.36;353.56000000000006;273.96000000000004;240.83765695389522;262.7682575881327;272.6583383277491;294.96000000000004;7000000.0;3440000.0;3450000.0;1320000.0;3490000.0;2620000.0;7020000.0;0.0;0.013666666666666666;0.05583333333333333;0.0085;0.0;0.0;0.0;13784.2294921875;3799.8212890625;2071.6494140625;25363.140625;504609.0737026443;503069.74686438905;269264.47089523374;269723.3564903833;262081.6613598657;431175.4696738307;465437.81466994097;457050.5168863684;473145.2311080622;521937.97402153525;479531.444483462;456681.78964787815;459729.12073183834;467937.6243209808;461552.22115826776;288412.148174304;488546.26436339295;468370.7217776295;465437.81466994097;294410.04551340896;337172.47746341303;470614.97290035227;198468.20787922575;195450.62366726872;272.5259246271351;5562782.825172741;2679639.8851542347;316969.45663233206;1817795.483673748;0;291;311;163;344;370;319;9;192;195;1932285905210.1614;772576390799.5063;1524450396049.7354;14437.512252898798;2313.247502679575;0.0;0.0;7194529.313888198;1369816.6484912285;0.0;7191636.296014112;0.8522087531419054;0.0791779657561063
9296;2019-08-08 04:39:45.080;843;826;246;247;228;33;228;23;63;32;665;253;60;84;252;196;282;743;219;250;228;8;709;346;345;128;351;259;711;-2.0;-1.0;1173.0;67.0;0.0;1;0;100;1;0;0;1;0;0;0;1;0;1;0;0;25256.513671875;13850.86328125;3818.48413085938;2074.98095703125;806.0;320397;695.0;0.0;Calculated values ==>;1565231985.08;357.46000000000004;355.76;297.76000000000005;297.86;295.96000000000004;276.46000000000004;272.8767566201714;295.96000000000004;275.46000000000004;279.46000000000004;276.36;339.66;298.46000000000004;279.16;281.56;298.36;292.76000000000005;301.36;347.46000000000004;298.16;295.96000000000004;342.66;353.76;273.96000000000004;239.943914813709;262.3656120759269;272.8767566201714;295.06;7090000.000000001;3460000.0;3450000.0;1280000.0;3510000.0;2590000.0;7109999.999999999;0.0;0.0;0.1955;0.011166666666666667;0.0;0.0;0.0;13850.86328125;3818.48413085938;2074.98095703125;25256.513671875;506249.53862570156;503761.9997627545;266421.2772677406;266845.28254798823;259309.7016220968;431051.2098666511;465566.397539545;458023.4894985337;473471.244710016;523308.38795408985;479896.4323165974;457658.47440630756;460556.61741814035;467784.0527092802;461245.4949583849;286232.9966627165;492126.69779789506;468370.7217776295;465566.397539545;291477.81744585035;338011.6871214325;471149.70092277275;199208.41536425456;195450.62366726872;272.8272336006878;5563204.5923502045;2679870.143049906;317004.0067021003;1817858.9600292991;0;291;311;163;344;370;319;9;192;195;1932492874159.9443;772654379099.4246;1524606672604.5713;50598.34699325158;3036.6776887367864;-0.0;0.0;7195071.198086523;1369861.2245137037;0.0;7191636.296014112;2.716477546322475;0.23244809549119413
9297;2019-08-08 04:40:45.080;863;838;238;239;222;36;228;25;65;32;677;253;63;82;252;196;283;760;218;251;228;9;704;350;345;137;355;257;706;-2.0;-1.0;1236.0;171.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23290.84375;13802.3662109375;3751.98876953125;1170.09631347656;806.0;320398;685.0;0.0;Calculated values ==>;1565232045.08;359.46000000000004;356.96000000000004;296.96000000000004;297.06;295.36;276.76000000000005;273.3108153835814;295.96000000000004;275.66;279.66;276.36;340.86;298.46000000000004;279.46000000000004;281.36;298.36;292.76000000000005;301.46000000000004;349.16;298.26000000000005;295.96000000000004;341.66;353.76;274.06;241.92719264551067;262.0952818180154;273.3108153835814;294.96000000000004;7040000.000000001;3500000.0;3450000.0;1370000.0;3550000.0;2570000.0;7059999.999999999;0.0;0.0;0.206;0.0285;0.0;0.0;0.0;13802.3662109375;3751.98876953125;1170.09631347656;23290.84375;509366.245865853;505837.09673773806;263441.9800258739;263845.3579809131;257343.00994328904;430799.1582183253;465566.397539545;458585.12406732683;472295.8960165899;524695.6127656286;480138.9121313071;458343.34167825495;460626.61290631286;467219.38122847467;460628.03431206016;288267.16103185335;495049.9679266901;468497.1211473989;465566.397539545;287289.4124756198;338011.6871214325;470039.7140759448;200118.6059769431;195450.62366726872;273.2030789460525;5563609.153662054;2680100.5866290075;317031.0490126878;1817922.0473034692;0;291;311;163;344;370;319;9;192;195;1932699874159.9443;772733879099.4246;1524761472604.5713;53244.10272661904;7692.7515808215485;-0.0;0.0;7195936.551834189;1369950.6364242833;0.0;7191636.296014112;3.254400000877194;0.2987134977744159
