;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9298;2019-08-08 04:41:45.151;878;848;233;233;215;40;229;27;66;34;681;253;64;80;253;197;283;763;219;251;228;11;692;352;345;143;357;261;694;-3.0;-1.0;1048.0;144.0;0.0;0;100;89;1;0;0;1;0;0;0;1;0;0;0;0;20927.16796875;12667.45703125;3638.88891601562;1171.84680175781;812.0;320399;674.0;0.0;Calculated values ==>;1565232105.151;360.96000000000004;357.96000000000004;296.46000000000004;296.46000000000004;294.66;277.16;273.5264737036516;296.06;275.86;279.76000000000005;276.56;341.26;298.46000000000004;279.56;281.16;298.46000000000004;292.86;301.46000000000004;349.46000000000004;298.26000000000005;295.96000000000004;340.56000000000006;354.36;274.26000000000005;243.1966462407574;262.63441904999945;273.5264737036516;295.06;6920000.0;3520000.0000000005;3450000.0;1430000.0;3570000.0000000005;2610000.0;6940000.000000001;0.0;0.0;0.17466666666666666;0.024;0.0;0.0;0.0;12667.45703125;3638.88891601562;1171.84680175781;20927.16796875;512361.63422897074;508225.8816168411;262144.14541381155;262144.14541381155;255362.5021863769;430671.36484660726;465694.88011925446;458067.99001765647;471700.2039591064;524786.7989460987;479653.27705902315;457824.1538955593;459764.8809640404;467064.51337570406;460451.26972238143;382290.5825203172;496634.4296176336;468497.1211473989;465566.397539545;282682.81946839223;340529.4996700694;469423.14637040184;200645.39185759428;195450.62366726872;273.41868032610023;5563978.073132379;2680321.429511592;317050.5882995083;1817983.7108332166;0;291;311;163;344;370;319;9;192;195;1932907119110.2866;772817978499.5635;1524917056494.8281;44963.14714529086;6450.666108307382;-0.0;0.0;7196755.914017078;1370068.6377083675;0.0;7191636.296014112;2.9415977951422305;0.27087504334693163
9299;2019-08-08 04:42:45.101;881;851;232;232;213;43;229;28;68;35;675;253;66;82;253;198;283;755;219;251;229;12;686;355;346;149;360;266;688;-2.0;-1.0;1081.0;162.0;0.0;0;100;88;1;0;0;1;0;0;0;1;0;0;0;0;20034.66015625;12521.896484375;3549.94091796875;1168.48669433594;828.0;320400;662.0;0.0;Calculated values ==>;1565232165.101;361.26;358.26;296.36;296.36;294.46000000000004;277.46000000000004;273.8482719121499;296.06;275.96000000000004;279.96000000000004;276.66;340.66;298.46000000000004;279.76000000000005;281.36;298.46000000000004;292.96000000000004;301.46000000000004;348.66;298.26000000000005;296.06;339.36;355.96000000000004;274.36;244.42749628697553;263.299902668528;273.8482719121499;295.06;6859999.999999999;3550000.0;3460000.0;1490000.0;3600000.0;2660000.0;6880000.0;0.0;0.0;0.18016666666666667;0.027000000000000003;0.0;0.0;0.0;12521.896484375;3549.94091796875;1168.48669433594;20034.66015625;513252.63946621405;509141.14958465734;262095.02338773917;262095.02338773917;254911.4365461372;430477.46260093397;465550.1439652626;457508.28347498295;471000.4985150058;523772.4969455987;479042.3988578274;457261.95882343844;459222.0591093674;466637.4274074692;460118.19716840395;388681.0810370118;496095.5266712821;468357.62320424087;465550.1439652626;277658.20189090865;347245.03765724396;468701.58350908157;201410.1309187895;195450.62366726872;273.73132635542635;5564319.137243219;2680531.1658649896;317070.074826342;1818043.5678261179;0;291;311;163;344;370;319;9;192;195;1933114246360.4514;772905505499.633;1525075024744.9539;46140.350485540854;7216.8692199378875;-0.0;0.0;7197514.477168093;1370182.4389227536;0.0;7191636.296014112;3.0949081587018883;0.2878595624003483
9300;2019-08-08 04:43:45.112;878;850;235;235;214;45;229;29;69;35;666;252;68;92;254;198;283;756;220;252;229;9;687;357;346;141;362;270;689;-2.0;-1.0;1071.0;139.0;0.0;0;0;96;1;0;0;1;0;0;0;1;0;1;0;0;21503.626953125;13142.8369140625;3585.99731445312;2112.01342773438;844.0;320401;651.0;0.0;Calculated values ==>;1565232225.112;360.96000000000004;358.16;296.66;296.66;294.56;277.66;274.0616903277293;296.06;276.06;280.06;276.66;339.76;298.36;279.96000000000004;282.36;298.56;292.96000000000004;301.46000000000004;348.76;298.36;296.06;338.26;357.56000000000006;274.06;242.77792619122317;263.82572766246335;274.0616903277293;295.16;6870000.0;3570000.0000000005;3460000.0;1410000.0;3620000.0000000005;2700000.0;6890000.000000001;0.0;0.0;0.17850000000000002;0.023166666666666665;0.0;0.0;0.0;13142.8369140625;3585.99731445312;2112.01342773438;21503.626953125;512777.9151255346;508922.71478234354;263254.6753521707;263254.6753521707;255225.21236508316;430346.717906069;465550.1439652626;456982.8607938469;472063.34231996303;522524.09316415264;478438.5450163229;456858.67139676074;459812.6318007862;466481.5206930663;459805.1627156728;387756.43433005444;496138.43756605417;468484.1608657883;465550.1439652626;273052.9745269728;353962.6284160805;469497.271648461;201939.7029029337;195450.62366726872;273.9469457108019;5564665.353096596;2680745.077853027;317097.41733919707;1818103.0448801012;0;291;311;163;344;370;319;9;192;196;1933321884420.1677;772992521449.5142;1525235854224.7341;45525.20368352801;6198.417009271382;-0.0;0.0;7198278.496829721;1370294.253470087;0.0;7191636.296014112;2.745291593907736;0.2523518457020388
9301;2019-08-08 04:44:45.122;872;848;239;239;217;47;230;30;70;35;666;252;69;98;255;197;283;765;219;252;229;6;686;359;346;137;364;272;688;-2.0;-1.0;1094.0;179.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;21904.498046875;13425.3642578125;3574.33984375;2145.81811523438;854.0;320402;639.0;0.0;Calculated values ==>;1565232285.122;360.36;357.96000000000004;297.06;297.06;294.86;277.86;274.27422755570615;296.16;276.16;280.16;276.66;339.76;298.36;280.06;282.96000000000004;298.66;292.86;301.46000000000004;349.66;298.36;296.06;337.06;358.56000000000006;273.76000000000005;241.92719264551067;264.08650396036035;274.27422755570615;295.06;6859999.999999999;3590000.0;3460000.0;1370000.0;3640000.0;2720000.0;6880000.0;0.0;0.0;0.18233333333333332;0.029833333333333333;0.0;0.0;0.0;13425.3642578125;3574.33984375;2145.81811523438;21904.498046875;512076.302546341;508743.5144619195;264993.35775222204;264993.35775222204;256355.72038281194;430214.79039162316;465678.7748420672;456780.9202301007;472589.4791058512;522362.24010228884;478191.25953553175;456656.2351293225;460232.5655346352;466325.4276100551;459354.7222566133;388681.0810370118;497488.71502585517;468484.1608657883;465550.1439652626;268029.79939014546;358162.1983326704;469744.696391452;202358.06850754766;195450.62366726872;274.1188913818003;5565027.147760601;2680966.516429703;317132.9051823711;1818162.7243013228;0;291;311;163;344;370;319;9;192;196;1933529519020.1348;773075935349.5009;1525398481324.7083;46389.7666307455;7977.034398536479;-0.0;0.0;7199044.582575233;1370412.401919927;0.0;7191636.296014112;2.83966143172551;0.2672009881753952
9302;2019-08-08 04:45:45.143;867;846;243;242;222;49;230;31;71;36;674;253;70;100;255;197;283;769;221;252;230;3;687;361;346;138;365;274;688;-2.0;-1.0;1065.0;167.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;22039.640625;13426.9208984375;3565.92578125;2163.8740234375;859.0;320403;627.0;0.0;Calculated values ==>;1565232345.143;359.86;357.76;297.46000000000004;297.36;295.36;278.06;274.4858918419099;296.16;276.26000000000005;280.26000000000005;276.76000000000005;340.56000000000006;298.46000000000004;280.16;283.16;298.66;292.86;301.46000000000004;350.06000000000006;298.36;296.16;335.86;359.06000000000006;273.46000000000004;242.14157278889297;264.3458800820626;274.4858918419099;295.26000000000005;6870000.0;3610000.0;3460000.0;1380000.0;3650000.0;2740000.0;6880000.0;0.0;0.0;0.17750000000000002;0.02783333333333333;0.0;0.0;0.0;13426.9208984375;3565.92578125;2163.8740234375;22039.640625;511336.5485911077;508478.1026762149;266730.81185484224;266290.2499163495;258207.92686194085;430081.6785162784;465678.7748420672;456578.4500420801;472556.2466753328;523027.0187786265;478055.930846587;456453.26501091133;460165.69390379515;466181.95831478277;459038.22702066065;387756.43433005444;498043.5225626466;468484.1608657883;465678.7748420672;263007.33956846996;360262.30078455864;469313.27648880874;202840.97111185244;195450.62366726872;274.3156317139458;5565393.477086046;2681190.3637914956;317168.8318534073;1818222.2473405486;0;291;311;163;344;370;319;9;192;196;1933737191679.8179;773158464224.375;1525562338654.4583;45038.40251011541;7416.812499658617;-0.0;0.0;7199806.75064907;1370540.7288759362;0.0;7191636.296014112;2.738214740543621;0.2583032329347976
9303;2019-08-08 04:46:45.133;863;845;245;245;224;50;230;33;72;37;683;254;71;101;256;196;283;773;221;253;230;1;688;362;346;136;366;276;689;-2.0;-2.0;1069.0;177.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;22302.626953125;13429.0703125;3570.6748046875;2173.50024414062;860.0;320404;614.0;0.0;Calculated values ==>;1565232405.133;359.46000000000004;357.66;297.66;297.66;295.56;278.16;274.5913991737795;296.16;276.46000000000004;280.36;276.86;341.46000000000004;298.56;280.26000000000005;283.26000000000005;298.76000000000005;292.76000000000005;301.46000000000004;350.46000000000004;298.46000000000004;296.16;334.56;359.16;273.26000000000005;241.71165711629368;264.60387354146746;274.5913991737795;295.26000000000005;6880000.0;3620000.0000000005;3460000.0;1360000.0;3660000.0;2760000.0;6890000.000000001;0.0;0.0;0.17816666666666667;0.029500000000000002;0.0;0.0;0.0;13429.0703125;3570.6748046875;2173.50024414062;22302.626953125;510726.0115176071;508258.8359159909;267549.120616387;267549.120616387;258913.1471459381;430014.67791919125;465678.7748420672;456375.44611769775;472915.8103579757;523796.5456797287;477920.48533562355;456249.7568715341;459976.46423173224;466169.14798624744;458742.35651751276;386786.4997185743;498502.32761509164;468610.608699331;465678.7748420672;257567.11924055516;360682.3469749009;469388.9171306721;203040.37809015546;195450.62366726872;274.3975779276166;5565762.934396106;2681414.1264183014;317204.9706148453;1818281.7091001621;0;291;311;163;344;370;319;9;192;196;1933944757079.8508;773240650524.3881;1525727311154.4844;45135.86462024045;7857.28190169524;-0.0;0.0;7200558.077633238;1370667.9917819477;0.0;7191636.296014112;2.7639111440581323;0.2625268901103259
9304;2019-08-08 04:47:45.113;859;844;245;245;226;50;230;34;72;38;691;255;71;101;256;196;283;777;220;253;230;0;689;363;346;136;368;279;690;-2.0;-1.0;1401.0;240.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;22312.833984375;13417.8740234375;3598.78588867188;2203.94409179688;860.0;320405;602.0;0.0;Calculated values ==>;1565232465.113;359.06000000000006;357.56000000000006;297.66;297.66;295.76000000000005;278.16;274.69669130483857;296.16;276.56;280.36;276.96000000000004;342.26;298.66;280.26000000000005;283.26000000000005;298.76000000000005;292.76000000000005;301.46000000000004;350.86;298.46000000000004;296.16;333.36;359.16;273.16;241.71165711629368;264.9883086891361;274.69669130483857;295.16;6890000.000000001;3629999.9999999995;3460000.0;1360000.0;3679999.9999999995;2790000.0;6900000.0;0.0;0.0;0.23349999999999999;0.04;0.0;0.0;0.0;13417.8740234375;3598.78588867188;2203.94409179688;22312.833984375;510113.66867897246;508039.2517883557;267473.5174343197;267473.5174343197;259625.0381711688;429947.3805835815;465678.7748420672;455880.20852032345;473013.45329280203;524384.515760273;477660.418723665;455753.5894146359;459506.51806318836;465881.35710542713;458582.87967331253;385764.67040468316;498960.7121772305;468610.608699331;465678.7748420672;252546.06836287308;360682.3469749009;469290.60212070297;203257.4690505984;195450.62366726872;274.4863160628049;5566134.605972201;2681637.77637966;317241.4371580888;1818341.4346907905;0;291;311;163;344;370;319;9;192;196;1934152287879.9167;773322223324.4141;1525893755654.5374;58987.4096661808;10641.325322804183;-0.0;0.0;7201425.482354583;1370822.0954571809;0.0;7191636.296014112;3.6226091008812284;0.34430939060003674
9305;2019-08-08 04:48:45.124;856;842;244;244;225;50;231;35;71;39;700;256;71;101;257;196;283;781;220;254;231;4;693;364;346;137;369;281;695;-2.0;75.0;1285.0;209.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;22426.111328125;13513.390625;3579.34155273438;2219.1650390625;858.0;320406;591.0;0.0;Calculated values ==>;1565232525.124;358.76;357.36;297.56;297.56;295.66;278.16;274.8017692304317;296.26000000000005;276.66;280.26000000000005;277.06;343.16;298.76000000000005;280.26000000000005;283.26000000000005;298.86;292.76000000000005;301.46000000000004;351.26;298.56;296.26000000000005;332.26000000000005;358.96000000000004;273.56;241.92719264551067;265.2429198363724;274.8017692304317;295.16;6930000.0;3640000.0;3460000.0;1370000.0;3690000.0;2810000.0;6950000.0;0.0;0.0125;0.21416666666666667;0.034833333333333334;0.0;0.0;0.0;13513.390625;3579.34155273438;2219.1650390625;22426.111328125;509375.4033287163;507338.099018127;266665.1256465604;266665.1256465604;258985.39154443186;429879.7862731237;465807.3054556508;455420.6899255907;472980.6827117325;525157.4318452573;477524.54024193255;455420.6899255907;459191.4162618628;465868.6305586301;458423.03231300757;380945.9973392238;499043.06214883603;468736.96714161045;465807.3054556508;247943.99896000302;359842.2631860435;469547.9199074341;203582.01062664925;195450.62366726872;274.616518148442;5566507.49886861;2681862.244730636;317278.30315846985;1818401.2633862083;0;291;311;163;344;370;319;9;192;196;1934359925940.458;773404138339.6276;1526061786454.9753;53935.45048318996;9264.479173280672;0.0;0.0;7202366.67871265;1370988.0075733932;0.0;7191636.296014112;3.272590411339872;0.3091092116718059
9306;2019-08-08 04:49:45.104;853;842;244;244;224;51;231;36;69;39;706;256;69;100;258;196;283;786;219;254;231;-1;699;366;346;135;370;282;701;-2.0;-1.0;1404.0;153.0;0.0;21;0;100;1;0;0;1;0;0;0;1;0;1;0;0;23433.6015625;13716.8056640625;4387.3681640625;2240.89575195312;857.0;320407;582.0;0.0;Calculated values ==>;1565232585.104;358.46000000000004;357.36;297.56;297.56;295.56;278.26000000000005;275.0112864084945;296.26000000000005;276.76000000000005;280.06;277.06;343.76;298.76000000000005;280.06;283.16;298.96000000000004;292.76000000000005;301.46000000000004;351.76;298.56;296.26000000000005;331.36;358.86;273.06;241.49495122638035;265.3697278774862;275.0112864084945;295.06;6990000.000000001;3660000.0;3460000.0;1350000.0;3700000.0;2820000.0;7009999.999999999;0.0;0.0;0.23399999999999999;0.025500000000000002;0.0;0.0;0.0;13716.8056640625;4387.3681640625;2240.89575195312;23433.6015625;508461.2705814814;506814.7685958489;266246.53616864723;266246.53616864723;258313.41216540747;429743.705733735;465807.3054556508;454998.1069297137;473241.2657668606;525699.7776608095;477399.6544741852;454998.1069297137;458908.8264277641;465856.02846295026;458102.21622996335;289711.6561477274;499172.38825890765;468736.96714161045;465807.3054556508;244179.05427248686;359422.2341604596;469328.6628582418;204197.52450922976;195450.62366726872;274.8634306842543;5566889.535754728;2682089.087393683;317315.4579426824;1818467.6305041201;0;291;311;163;344;370;319;9;192;196;1934567456740.524;773485711139.6536;1526230630155.029;58687.336286393234;6760.844027899808;-0.0;0.0;7203304.889094954;1371121.5074186588;0.0;7191636.296014112;3.216906192268807;0.28947975223934874
9307;2019-08-08 04:50:45.105;851;843;244;244;222;50;231;37;63;40;713;256;64;98;258;192;283;791;220;254;231;-4;710;365;347;131;369;281;711;-1.0;-1.0;1158.0;205.0;0.0;35;0;100;1;0;0;1;0;0;0;1;0;1;0;0;24254.751953125;13943.7314453125;4965.56103515625;2248.72021484375;854.0;320408;574.0;0.0;Calculated values ==>;1565232645.105;358.26;357.46000000000004;297.56;297.56;295.36;278.16;274.9066339382667;296.26000000000005;276.86;279.46000000000004;277.16;344.46000000000004;298.76000000000005;279.56;282.96000000000004;298.96000000000004;292.36;301.46000000000004;352.26;298.56;296.26000000000005;330.56;358.56000000000006;272.76000000000005;240.61611355647437;265.2429198363724;274.9066339382667;295.16;7100000.0;3650000.0;3470000.0000000005;1310000.0;3690000.0;2810000.0;7109999.999999999;0.0;0.0;0.193;0.034166666666666665;0.0;0.0;0.0;13943.7314453125;4965.56103515625;2248.72021484375;24254.751953125;507241.830787553;506074.16651180404;265583.8772406478;265583.8772406478;257114.77658166815;429811.8947417682;465662.78825144825;454398.5279080716;473856.7996405058;526502.7616851104;477524.54024193255;454526.7083658545;458818.49787494855;466000.09905875643;457709.1576469882;286822.693693788;498930.37375559093;468597.9033367822;465662.78825144825;240832.718256323;358162.1983326704;469579.1550949515;203678.87467443637;195450.62366726872;274.658653953628;5567286.945323594;2682319.595711057;317352.8720325849;1818545.5728797042;0;291;311;163;344;370;319;9;192;196;1934775360205.2727;773565512469.5571;1526399532969.825;48388.8930740916;9084.926247700932;-0.0;0.0;7204197.205876912;1371253.5577049307;0.0;7191636.296014112;2.716409151910836;0.25952761795426055
9308;2019-08-08 04:51:45.075;850;844;241;240;220;50;232;38;36;41;721;256;42;91;259;185;283;793;219;254;232;-7;682;369;348;130;374;281;682;-1.0;-2.0;1272.0;213.0;0.0;80;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24024.44140625;13413.3837890625;6181.92626953125;1328.91845703125;852.0;320409;566.0;0.0;Calculated values ==>;1565232705.075;358.16;357.56000000000006;297.26000000000005;297.16;295.16;278.16;275.3239800832674;296.36;276.96000000000004;276.76000000000005;277.26000000000005;345.26;298.76000000000005;277.36;282.26000000000005;299.06;291.66;301.46000000000004;352.46000000000004;298.56;296.36;329.76000000000005;358.36;272.46000000000004;240.39332010688793;265.2429198363724;275.3239800832674;295.06;6820000.0;3690000.0;3479999.9999999995;1300000.0;3740000.0;2810000.0;6820000.0;0.0;0.0;0.21200000000000002;0.0355;0.0;0.0;0.0;13413.3837890625;6181.92626953125;1328.91845703125;24024.44140625;509523.434167864;508730.8506955538;266283.8338337352;265842.7104095033;257755.91881199527;429537.3511455088;465646.92061946914;450890.18359240674;474082.51977729687;527329.9286564912;477524.54024193255;451678.0808159457;457944.8948492079;465409.6375306119;456074.81529105705;392020.2246262351;501896.1131177398;468458.59192250733;465646.92061946914;237486.63934987856;357322.216966979;469422.455618094;204691.2757917069;195450.62366726872;275.0677674022807;5567689.070771808;2682547.457683472;317382.6707813703;1818638.4221594238;0;291;311;163;344;370;319;9;192;196;1934983755955.372;773643773319.5945;1526568048669.9053;52194.168453748374;9397.956883836741;-0.0;0.0;7205034.97896062;1371407.5047190872;0.0;7191636.296014112;2.9435792718279523;0.2786107571723769
9309;2019-08-08 04:52:45.096;841;837;239;238;215;48;232;40;26;44;732;257;28;75;259;176;283;751;219;254;232;-5;695;361;350;136;366;277;696;-1.0;-1.0;304.0;23.0;0.0;62;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23299.2265625;13646.193359375;5882.1669921875;1290.439453125;851.0;320410;560.0;0.0;Calculated values ==>;1565232765.096;357.26;356.86;297.06;296.96000000000004;294.66;277.96000000000004;274.4858918419099;296.36;277.16;275.76000000000005;277.56;346.36;298.86;275.96000000000004;280.66;299.06;290.76000000000005;301.46000000000004;348.26;298.56;296.36;329.16;358.26;272.66;241.71165711629368;264.73235714968143;274.4858918419099;295.06;6950000.0;3610000.0;3500000.0;1360000.0;3660000.0;2770000.0;6959999.999999999;0.0;0.0;0.050666666666666665;0.0038333333333333336;0.0;0.0;0.0;13646.193359375;5882.1669921875;1290.439453125;23299.2265625;507204.3053394875;506580.81865217665;264467.6133732591;264053.08066890016;255274.9480359674;430081.6785162784;465356.9937963372;450292.82751407416;473598.9642825547;528774.399511511;478135.24414354225;450555.7779328581;456588.13183887437;466561.2974548907;456135.4377423473;291118.96113749786;494753.9988799094;468179.2213026094;465356.9937963372;234977.24436692704;356902.238983675;468798.72847877484;202942.9307736241;195450.62366726872;274.35516606160826;5568083.572698311;2682773.0330831315;317404.5064037155;1818738.9914567233;0;291;311;163;344;370;319;9;192;196;1935193229245.0525;773723601249.4727;1526735507259.65;12532.394768182803;1019.1138912030779;-0.0;0.0;7205574.555772456;1371494.344025203;0.0;7191636.296014112;0.6509265080849984;0.05684430599314311
9310;2019-08-08 04:53:45.136;831;833;248;248;218;42;233;39;39;45;738;256;36;65;259;175;282;762;218;254;233;-3;700;358;353;139;362;274;701;-2.0;-1.0;561.0;0.0;0.0;50;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23607.34765625;13747.78125;5469.8486328125;1262.82104492188;848.0;320411;554.0;0.0;Calculated values ==>;1565232825.136;356.26;356.46000000000004;297.96000000000004;297.96000000000004;294.96000000000004;277.36;274.1680685717883;296.46000000000004;277.06;277.06;277.66;346.96000000000004;298.76000000000005;276.76000000000005;279.66;299.06;290.66;301.36;349.36;298.56;296.46000000000004;328.56;357.96000000000004;272.86;242.35481222062532;264.3458800820626;274.1680685717883;294.96000000000004;7000000.0;3579999.9999999995;3529999.9999999995;1390000.0;3620000.0000000005;2740000.0;7009999.999999999;0.0;0.0;0.0935;0.0;0.0;0.0;0.0;13747.78125;5469.8486328125;1262.82104492188;23607.34765625;505420.7372320386;505602.41154154897;267990.1420779529;267990.1420779529;256126.46351102926;430280.9020939914;465050.0807944103;452517.50555498485;473307.3401624125;529621.8399819935;478393.67788320035;452130.5761644936;455825.75649328245;467130.69761941896;456491.46919281245;288412.148174304;495818.2454910046;467758.27701357054;465050.0807944103;232467.98657752166;355642.35560766177;468583.909348124;202496.42290420205;195450.62366726872;274.1680685717883;5568474.721408631;2683001.468393479;317425.7977592996;1818833.6546536249;0;291;311;163;344;370;319;9;192;196;1935404269844.9185;773806156249.4202;1526900917459.545;23376.971227848193;0.0;-0.0;0.0;7205873.999985377;1371502.8423027014;0.0;7191636.296014112;1.141428541311626;0.09113877534690326
9311;2019-08-08 04:54:45.067;832;832;250;249;224;39;233;35;50;45;733;255;47;62;259;177;283;771;217;254;233;-2;697;357;355;139;361;272;698;-2.0;-1.0;1035.0;53.0;0.0;43;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23560.84765625;13679.775390625;5184.54931640625;1246.57421875;844.0;320412;549.0;0.0;Calculated values ==>;1565232885.067;356.36;356.36;298.16;298.06;295.56;277.06;274.0616903277293;296.46000000000004;276.66;278.16;277.66;346.46000000000004;298.66;277.86;279.36;299.06;290.86;301.46000000000004;350.26;298.56;296.46000000000004;328.06;357.56000000000006;272.96000000000004;242.35481222062532;264.08650396036035;274.0616903277293;294.86;6970000.0;3570000.0000000005;3550000.0;1390000.0;3610000.0;2720000.0;6980000.0;0.0;0.0;0.1725;0.008833333333333334;0.0;0.0;0.0;13679.775390625;5184.54931640625;1246.57421875;23560.84765625;505820.6983659866;505732.4354108033;269122.8461760969;268666.65728827915;258460.18717027621;430346.717906069;464757.83745873196;454267.0351814693;473307.3401624125;529261.1467499649;478528.1777473604;453886.1333921839;455780.5313339164;467272.39285998954;456932.86928524286;290379.3504087867;497368.8156413309;467476.37365174666;464757.83745873196;230377.04089860234;353962.6284160805;468682.77878599305;202009.20557576034;195450.62366726872;273.9740196517107;5568867.337674325;2683229.7685180446;317446.6853381236;1818922.3391985463;0;291;311;163;344;370;319;9;192;196;1935616425584.8982;773889460339.4122;1527064529089.5293;43514.475606984786;2355.616563357056;-0.0;0.0;7206430.787665916;1371522.4498660688;0.0;7191636.296014112;2.28085737686934;0.19235871685593608
9312;2019-08-08 04:55:45.137;835;835;246;246;224;39;234;34;56;44;725;254;53;64;260;181;283;774;217;254;234;0;696;356;339;140;361;270;697;-1.0;-1.0;658.0;63.0;0.0;43;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23396.9375;13699.5927734375;5102.4580078125;1234.53601074219;842.0;320413;545.0;-1.0;Calculated values ==>;1565232945.137;356.66;356.66;297.76000000000005;297.76000000000005;295.56;277.06;273.955091788801;296.56;276.56;278.76000000000005;277.56;345.66;298.56;278.46000000000004;279.56;299.16;291.26000000000005;301.46000000000004;350.56000000000006;298.56;296.56;327.66;357.36;273.16;242.56692532238324;263.82572766246335;273.955091788801;294.86;6959999.999999999;3560000.0;3390000.0;1400000.0;3610000.0;2700000.0;6970000.0;0.0;0.0;0.10966666666666666;0.0105;0.0;0.0;-0.0024849281435202013;13699.5927734375;5102.4580078125;1234.53601074219;23396.9375;506312.26527284936;506224.37350503204;267398.91180849646;267398.91180849646;258509.56768305242;430412.23801567365;467191.20752774295;455360.3838755622;473079.08457772195;528593.4478058277;478662.5642138842;454983.4308131345;456360.901333339;467401.68226075795;457646.94884360844;290738.92995132017;497882.36523577693;469703.5826360875;467191.20752774295;228704.35009887922;353122.8147616358;468743.2512102924;201593.39958569306;195450.62366726872;273.8073789398462;5569259.109085769;2683458.1961083664;317467.38537866686;1819008.164272398;0;291;311;163;344;370;319;9;192;196;1935824868485.494;773973257989.6517;1527227318789.9944;27829.779277122318;2805.073442058293;-0.0;0.0;7207026.016749685;1371565.505789612;0.0;7191636.296014112;1.5289456750899366;0.13475888422441798
9313;2019-08-08 04:56:45.138;839;838;244;244;221;38;236;33;57;44;716;253;55;67;260;183;283;778;218;255;236;1;699;355;352;141;360;267;701;-1.0;-1.0;464.0;77.0;0.0;30;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22918.91015625;13748.900390625;4727.5;1203.85754394531;839.0;320414;542.0;-1.0;Calculated values ==>;1565233005.138;357.06000000000006;356.96000000000004;297.56;297.56;295.26000000000005;276.96000000000004;273.8482719121499;296.76000000000005;276.46000000000004;278.86;277.56;344.76;298.46000000000004;278.66;279.86;299.16;291.46000000000004;301.46000000000004;350.96000000000004;298.66;296.76000000000005;327.36;357.06000000000006;273.26000000000005;242.77792619122317;263.43189868330234;273.8482719121499;294.96000000000004;6990000.000000001;3550000.0;3520000.0000000005;1410000.0;3600000.0;2670000.0;7009999.999999999;0.0;0.0;0.07733333333333332;0.012833333333333334;0.0;0.0;-0.002485423190177681;13748.900390625;4727.5;1203.85754394531;22918.91015625;506586.55180077534;506276.6476076329;266246.53616864723;266246.53616864723;257210.81321033422;430477.46260093397;465584.64511017455;455983.5742871536;472948.58913472976;527902.0296951556;478919.7052173119;455734.45731961867;457223.07283723226;467542.87897321215;458082.44237734104;289711.6561477274;498060.0321276773;468026.490916246;465584.64511017455;227449.86971758792;351863.15629032685;468704.9404502916;201105.7538002164;195450.62366726872;273.6122942806901;5569645.080915195;2683686.9373634146;317487.70566359715;1819090.0819543027;0;291;311;163;344;370;319;9;192;196;1936032171940.2434;774057559394.5499;1527388421474.7998;19710.55145098981;3434.189562009299;-0.0;0.0;7207422.192774764;1371617.5005144808;0.0;7191636.296014112;1.1760384995942097;0.11040836643735476
9314;2019-08-08 04:57:45.088;844;842;243;243;221;39;237;33;58;43;705;252;57;69;260;185;283;782;218;256;237;3;693;355;356;141;360;265;695;66.0;78.0;778.0;85.0;0.0;28;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22623.580078125;13671.146484375;4600.892578125;1195.91430664062;835.0;320415;539.0;0.0;Calculated values ==>;1565233065.088;357.56000000000006;357.36;297.46000000000004;297.46000000000004;295.26000000000005;277.06;273.8482719121499;296.86;276.46000000000004;278.96000000000004;277.46000000000004;343.66;298.36;278.86;280.06;299.16;291.66;301.46000000000004;351.36;298.76000000000005;296.86;327.06;356.66;273.46000000000004;242.77792619122317;263.1675429290057;273.8482719121499;294.96000000000004;6930000.0;3550000.0;3560000.0;1410000.0;3600000.0;2650000.0;6950000.0;0.011000000000000001;0.013000000000000001;0.12966666666666668;0.014166666666666666;0.0;0.011000000000000001;0.0;13671.146484375;4600.892578125;1195.91430664062;22623.580078125;507779.131449545;507338.099018127;266230.7845383224;266230.7845383224;257493.4505278876;430477.46260093397;465133.64708331646;456437.10219499015;472850.300935316;526930.1481264678;479053.6727277235;456313.30301945616;457792.42658361327;467542.87897321215;458355.6712287806;380945.9973392238;499181.4013950589;467592.11455659237;465133.64708331646;226195.42121513622;350183.7266411821;468903.15145096794;201348.59885314465;201348.59885314465;273.7072816911762;5570024.285400156;2683915.247337229;317507.68709728564;1819167.7537786781;0;291;311;163;344;370;319;9;192;196;1936244394940.412;774142088894.6172;1527547888474.9268;33076.47593332597;3790.356161802497;0.0;2901.63553053189;7207861.718093405;1371677.6548917706;0.0;7191660.456159973;2.0427657120187495;0.1675354042157115
9315;2019-08-08 04:58:45.139;848;845;242;241;220;40;239;33;59;43;695;252;58;71;261;187;283;780;217;257;239;5;691;356;343;141;361;268;693;188.0;-1.0;1102.0;86.0;0.0;31;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22472.443359375;13604.703125;4709.5986328125;1209.64245605469;830.0;320416;539.0;-1.0;Calculated values ==>;1565233125.139;357.96000000000004;357.66;297.36;297.26000000000005;295.16;277.16;273.955091788801;297.06;276.46000000000004;279.06;277.46000000000004;342.66;298.36;278.96000000000004;280.26000000000005;299.26000000000005;291.86;301.46000000000004;351.16;298.86;297.06;327.06;356.16;273.66;242.77792619122317;263.56353331371673;273.955091788801;294.86;6909999.999999999;3560000.0;3429999.9999999995;1410000.0;3610000.0;2680000.0;6930000.0;0.03133333333333333;0.0;0.18366666666666667;0.014333333333333333;0.0;0.03133333333333333;-0.0024869014777349906;13604.703125;4709.5986328125;1209.64245605469;22472.443359375;508484.90545671305;507912.5152644358;265938.0370037603;265508.8140528455;257220.42485090086;430412.23801567365;467258.10903659824;456067.3960220159;472850.300935316;525668.6748433969;478685.1223013459;455942.7901435855;457554.78245182877;467530.87201683124;458468.5810051565;383529.3901394041;499092.8169433891;469529.22026130935;467258.10903659824;226195.42121513622;348084.6227182084;469101.2764714543;201737.94478298194;201737.94478298194;273.8637778145746;5570400.4050248815;2684142.7392874532;317527.7504429617;1819245.4071545934;0;291;311;163;344;370;319;9;192;196;1936454273184.9922;774226760804.4478;1527707924389.6064;46711.8425442359;3832.207754201437;-0.0;8319.631813279977;7208527.1859133085;1371741.2302507712;0.0;7191754.046204961;3.014948284369121;0.21820950370010003
9316;2019-08-08 04:59:45.089;849;847;243;242;219;40;241;33;60;42;689;251;59;74;261;188;283;783;218;257;241;7;691;356;354;142;361;268;693;221.0;77.0;1187.0;112.0;0.0;25;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22325.142578125;13569.8017578125;4454.84130859375;1213.38818359375;820.0;320417;543.0;0.0;Calculated values ==>;1565233185.089;358.06000000000006;357.86;297.46000000000004;297.36;295.06;277.16;273.955091788801;297.26000000000005;276.46000000000004;279.16;277.36;342.06000000000006;298.26000000000005;279.06;280.56;299.26000000000005;291.96000000000004;301.46000000000004;351.46000000000004;298.86;297.26000000000005;327.46000000000004;355.16;273.86;242.98782864720522;263.56353331371673;273.955091788801;294.96000000000004;6909999.999999999;3560000.0;3540000.0;1420000.0;3610000.0;2680000.0;6930000.0;0.036833333333333336;0.012833333333333334;0.19783333333333333;0.018666666666666668;0.0;0.036833333333333336;0.0;13569.8017578125;4454.84130859375;1213.38818359375;22325.142578125;508617.82027761696;508179.083831028;266371.2089438337;265938.0370037603;256853.5999073004;430412.23801567365;465943.0496085122;456191.89878656593;472620.9849758201;525052.0896047181;478573.3654561766;456067.3960220159;457924.41966874636;467530.87201683124;458605.02153109515;383529.3901394041;499507.0933277628;468001.51024759;465943.0496085122;227868.02628245065;343887.0166927713;469162.7822548786;201717.44387464077;201717.44387464077;273.8557819134313;5570773.407146977;2684369.0047831507;317547.9255383731;1819321.7138455552;0;291;311;163;344;370;319;9;192;196;1936663198935.1584;774311590054.5153;1527868590389.7341;50343.529663409194;4992.312983097773;0.0;9732.3098111976;7209335.306686708;1371814.7066422463;0.0;7191904.353691245;3.3822666993382997;0.2471289440424352
9317;2019-08-08 05:00:45.140;849;848;243;243;221;41;243;34;63;42;685;251;61;75;262;189;283;783;219;258;243;9;690;356;351;142;361;269;691;187.0;83.0;1032.0;82.0;0.0;27;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22284.126953125;13557.1884765625;4551.18505859375;1212.20874023438;801.0;320418;570.0;0.0;Calculated values ==>;1565233245.14;358.06000000000006;357.96000000000004;297.46000000000004;297.46000000000004;295.26000000000005;277.26000000000005;273.955091788801;297.46000000000004;276.56;279.46000000000004;277.36;341.66;298.26000000000005;279.26000000000005;280.66;299.36;292.06;301.46000000000004;351.46000000000004;298.96000000000004;297.46000000000004;330.16;353.26;274.06;242.98782864720522;263.6948088759802;273.955091788801;295.06;6900000.0;3560000.0;3510000.0;1420000.0;3610000.0;2690000.0;6909999.999999999;0.03116666666666667;0.013833333333333333;0.17200000000000001;0.013666666666666666;0.0;0.03116666666666667;0.0;13557.1884765625;4551.18505859375;1212.20874023438;22284.126953125;508703.9672627908;508484.90545671305;266513.55557202146;266513.55557202146;257686.16825065165;430412.23801567365;466631.3516481654;456400.704995931;472620.9849758201;524561.3349023856;478450.00695351016;456151.60580436233;457886.8707363419;467659.9626277319;458741.3219607375;384682.5835051401;499694.2910397771;468548.2571702812;466631.3516481654;239159.6471344744;335913.7198600519;469361.0659032374;201766.79119940466;201766.79119940466;273.8750269067754;5571145.467042796;2684595.2551850635;317568.15602742304;1819396.8278581165;0;291;311;163;344;370;319;9;192;196;1936874878710.5752;774396862474.6832;1528029827325.0518;43797.033173002535;3657.121754285713;0.0;8254.94546731971;7210120.478207544;1371886.8465320293;0.0;7192054.374895253;2.8834069077497104;0.20908251087964194
9318;2019-08-08 05:01:45.130;848;848;244;243;221;41;244;34;66;42;682;251;64;77;263;190;283;784;220;259;244;10;689;357;346;142;361;269;690;885.0;-1.0;931.0;74.0;0.0;26;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22241.66015625;13554.28515625;4491.35498046875;1213.49890136719;782.0;320419;653.0;0.0;Calculated values ==>;1565233305.13;357.96000000000004;357.96000000000004;297.56;297.46000000000004;295.26000000000005;277.26000000000005;274.0616903277293;297.56;276.56;279.76000000000005;277.36;341.36;298.26000000000005;279.56;280.86;299.46000000000004;292.16;301.46000000000004;351.56000000000006;299.06;297.56;338.46000000000004;351.36;274.16;242.98782864720522;263.6948088759802;274.0616903277293;295.16;6890000.000000001;3570000.0000000005;3460000.0;1420000.0;3610000.0;2690000.0;6900000.0;0.1475;0.0;0.15516666666666667;0.012333333333333333;0.0;0.1475;0.0;13554.28515625;4491.35498046875;1213.49890136719;22241.66015625;508657.35749575775;508571.15450547484;267027.2776501049;266585.4683612664;257734.90347549648;430346.717906069;467469.3070540877;456773.58885773347;472620.9849758201;524252.63722875464;478450.00695351016;456525.10104843223;458133.2001048602;467788.9545893743;458718.309999043;385764.67040468316;499925.3584676031;469367.4335596971;467469.3070540877;273890.2417152289;327943.14443680964;469460.1756994288;202110.72636854314;202110.72636854314;274.0135440730412;5571516.453427396;2684821.146477215;317588.36688873457;1819472.1697993707;0;291;311;163;344;370;319;9;192;196;1937083943860.6084;774482048274.6968;1528191200425.0774;39515.18749623937;3297.309875080923;-0.0;39140.390651117814;7210814.631001814;1371944.7904700171;0.0;7192449.27020278;4.25527267134694;0.168222798077528
9319;2019-08-08 05:02:45.141;848;847;244;243;222;41;244;34;68;42;679;251;66;79;263;190;283;784;219;259;244;11;687;357;345;142;362;268;688;3599.0;-1.0;910.0;50.0;0.0;29;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22268.296875;13488.673828125;4612.89501953125;1216.12878417969;769.0;320420;732.0;0.0;Calculated values ==>;1565233365.141;357.96000000000004;357.86;297.56;297.46000000000004;295.36;277.26000000000005;274.0616903277293;297.56;276.56;279.96000000000004;277.36;341.06000000000006;298.26000000000005;279.76000000000005;281.06;299.46000000000004;292.16;301.46000000000004;351.56000000000006;299.06;297.56;346.36;350.06000000000006;274.26000000000005;242.98782864720522;263.56353331371673;274.0616903277293;295.06;6870000.0;3570000.0000000005;3450000.0;1420000.0;3620000.0000000005;2680000.0;6880000.0;0.5998333333333333;0.0;0.15166666666666667;0.008333333333333333;0.0;0.5998333333333333;0.0;13488.673828125;4612.89501953125;1216.12878417969;22268.296875;508829.62543837476;508610.8408887763;267175.7662100346;266730.81185484224;258207.92686194085;430346.717906069;467610.42336678255;457184.2757992178;472620.9849758201;524023.7959618602;478573.3654561766;456936.7813661786;458538.5870789243;467648.2160412544;458718.309999043;387756.43433005444;500111.9547576802;469505.13365329563;467610.42336678255;306980.0860723078;322491.0997442508;469559.26427123055;202200.90405948242;202200.90405948242;274.04863061926085;5571887.4377368055;2685046.5457840753;317608.6174980176;1819548.0524585377;0;291;311;163;344;370;319;9;192;196;1937291281865.325;774567263894.5803;1528352329959.8572;38672.4780471932;2227.9863350979012;-0.0;159201.4766644955;7211466.31433383;1371990.8430464638;0.0;7194102.422117115;10.35847774721428;0.06806854993068337
9320;2019-08-08 05:03:45.151;847;845;245;244;222;41;244;34;69;42;676;251;67;80;264;191;283;784;219;259;244;12;687;357;347;142;361;268;688;1024.0;11.0;1050.0;79.0;0.0;26;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22177.291015625;13516.5361328125;4461.27392578125;1211.97497558594;753.0;320421;765.0;-1.0;Calculated values ==>;1565233425.151;357.86;357.66;297.66;297.56;295.36;277.26000000000005;274.0616903277293;297.56;276.56;280.06;277.36;340.76;298.26000000000005;279.86;281.16;299.56;292.26000000000005;301.46000000000004;351.56000000000006;299.06;297.56;349.66;348.46000000000004;274.36;242.98782864720522;263.56353331371673;274.0616903277293;295.06;6870000.0;3570000.0000000005;3470000.0000000005;1420000.0;3610000.0;2680000.0;6880000.0;0.17066666666666666;0.0018333333333333333;0.175;0.013166666666666667;0.0;0.17066666666666666;-0.0024991214391915963;13516.5361328125;4461.27392578125;1211.97497558594;22177.291015625;508697.05366337;508345.2995986592;267625.2841515549;267175.7662100346;258207.92686194085;430346.717906069;467327.9319915741;457307.8754880707;472620.9849758201;523715.1449947981;478573.3654561766;457060.57793600933;458661.140864676;467917.8483940991;458854.647995554;387756.43433005444;500111.9547576802;469229.4929530001;467327.9319915741;320813.78693149507;315782.5089487807;469658.33171380573;202125.77432598453;202125.77432598453;274.01940039025527;5572257.879365819;2685271.6267076167;317628.8550683788;1819623.6831360825;0;291;311;163;344;370;319;9;192;196;1937498916465.292;774652478094.5668;1528513156759.8315;44656.86770336508;3522.5120056063124;0.0;45261.16824159396;7212160.84128351;1372038.7718527652;0.0;7195806.561466957;4.86928580930608;0.18650958765735898
9321;2019-08-08 05:04:45.092;847;844;245;244;222;42;243;35;67;42;673;251;67;82;264;191;283;785;218;258;243;13;686;360;355;143;365;271;687;208.0;3.0;1260.0;216.0;0.0;42;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22751.865234375;13466.5869140625;5018.4443359375;1222.73767089844;736.0;320422;779.0;-1.0;Calculated values ==>;1565233485.092;357.86;357.56000000000006;297.66;297.56;295.36;277.36;274.38016830617;297.46000000000004;276.66;279.86;277.36;340.46000000000004;298.26000000000005;279.86;281.36;299.56;292.26000000000005;301.46000000000004;351.66;298.96000000000004;297.46000000000004;351.06000000000006;346.76;274.46000000000004;243.1966462407574;263.95629194202945;274.38016830617;294.96000000000004;6859999.999999999;3600000.0;3550000.0;1430000.0;3650000.0;2710000.0;6870000.0;0.034666666666666665;0.0005;0.21;0.036000000000000004;0.0;0.034666666666666665;-0.002501713904171311;13466.5869140625;5018.4443359375;1222.73767089844;22751.865234375;508783.2203067312;508298.9511817521;267702.0175296502;267250.8217830718;258258.12156931622;430148.3826014536;466058.0093327334;456570.673783639;472489.7604950056;523165.2758930832;478202.75819961395;456570.673783639;458429.05535448086;467354.3118686644;458375.86308939266;388681.0810370118;500342.2766345479;467989.19873683446;466058.0093327334;326684.87348024134;308656.51637580903;469621.5870000597;202651.570841033;202651.570841033;274.237516987973;5572631.920831665;2685496.264954581;317649.12438931013;1819702.6031072186;0;291;311;163;344;370;319;9;192;196;1937709309375.2385;774737894019.545;1528674697754.7905;53323.01161794725;9610.920581724962;0.0;9131.423201045613;7212976.53738697;1372148.1095031148;0.0;7196259.387345129;3.656697807345333;0.29461730508664113
9322;2019-08-08 05:05:45.142;845;843;245;245;221;45;239;36;65;42;671;251;65;84;265;189;283;788;221;257;239;13;689;362;352;143;367;274;690;385.0;74.0;1239.0;178.0;0.0;62;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23580.30859375;13576.0185546875;5710.9921875;1246.80187988281;718.0;320423;788.0;-1.0;Calculated values ==>;1565233545.142;357.66;357.46000000000004;297.66;297.66;295.26000000000005;277.66;274.5913991737795;297.06;276.76000000000005;279.66;277.36;340.26;298.26000000000005;279.66;281.56;299.66;292.06;301.46000000000004;351.96000000000004;298.86;297.06;351.96000000000004;344.96000000000004;274.46000000000004;243.1966462407574;264.3458800820626;274.5913991737795;295.26000000000005;6890000.000000001;3620000.0000000005;3520000.0000000005;1430000.0;3670000.0000000005;2740000.0;6900000.0;0.06416666666666666;0.012333333333333333;0.20650000000000002;0.029666666666666668;0.0;0.06416666666666666;-0.0025044162343711572;13576.0185546875;5710.9921875;1246.80187988281;23580.30859375;508258.8359159909;507906.1120449664;267473.5174343197;267473.5174343197;257734.90347549648;430014.67791919125;465972.58579758817;455825.75649328245;472489.7604950056;522717.0278486438;477830.54490463145;455825.75649328245;458196.5767128854;467201.23176163714;457778.76280914614;385764.67040468316;500474.7745981683;468281.5014453167;465972.58579758817;330459.8814860452;301113.3779324612;469621.5870000597;203258.07371251745;203258.07371251745;274.48187451749504;5573018.344031134;2685721.807795846;317669.7210351305;1819792.089588152;0;291;311;163;344;370;319;9;192;196;1937921586125.07;774823765519.4768;1528838334004.6606;52155.22649422797;7902.117560863754;0.0;16857.514525458704;7213856.255191637;1372294.1731058408;0.0;7196476.142304745;3.7457660686881025;0.26251039150828737
9323;2019-08-08 05:06:45.153;839;840;246;245;220;47;233;37;61;43;672;251;61;83;265;186;283;790;221;255;233;14;693;364;351;144;369;276;693;445.0;78.0;1140.0;169.0;0.0;84;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24573.427734375;13597.2119140625;6565.89599609375;1246.46752929688;694.0;320424;793.0;0.0;Calculated values ==>;1565233605.153;357.06000000000006;357.16;297.76000000000005;297.66;295.16;277.86;274.8017692304317;296.46000000000004;276.86;279.26000000000005;277.46000000000004;340.36;298.26000000000005;279.26000000000005;281.46000000000004;299.66;291.76000000000005;301.46000000000004;352.16;298.66;296.46000000000004;352.46000000000004;342.56000000000006;274.56;243.40439225979637;264.60387354146746;274.8017692304317;295.26000000000005;6930000.0;3640000.0;3510000.0;1440000.0;3690000.0;2760000.0;6930000.0;0.07416666666666667;0.013000000000000001;0.19;0.028166666666666666;0.0;0.07416666666666667;0.0;13597.2119140625;6565.89599609375;1246.46752929688;24573.427734375;507111.20768085803;507244.92718194635;267695.8890616038;267249.9788784999;257220.42485090086;429879.7862731237;465341.18827288446;454986.8862788728;472457.08239583095;522658.93611099717;477581.5007586985;454986.8862788728;457751.13987948035;466917.36708515004;457037.6738942946;380945.9973392238;500470.835351682;468166.57282040716;465341.18827288446;332557.3633054275;291058.95107146574;469584.9093677517;203785.4924773546;203785.4924773546;274.6950866065375;5573419.698736455;2685948.2928983336;317690.5020894228;1819894.4157463056;0;291;311;163;344;370;319;9;192;196;1938132524790.6199;774909881304.7013;1529003364255.0908;47728.26482228846;7486.683575746184;0.0;19398.714104835133;7214688.770221223;1372422.4366263153;0.0;7196778.332935578;3.4850603513310796;0.23008362740155106
9324;2019-08-08 05:07:45.133;832;835;246;245;219;49;228;38;48;44;673;251;51;82;266;184;283;791;221;253;227;16;694;367;355;145;371;278;695;530.0;-1.0;1105.0;145.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25308.3046875;13668.193359375;7122.1337890625;1262.92651367188;664.0;320425;793.0;-1.0;Calculated values ==>;1565233665.133;356.36;356.66;297.76000000000005;297.66;295.06;278.06;275.1157276137837;295.96000000000004;276.96000000000004;277.96000000000004;277.56;340.46000000000004;298.26000000000005;278.26000000000005;281.36;299.76000000000005;291.56;301.46000000000004;352.26;298.46000000000004;295.86;352.46000000000004;339.56000000000006;274.76000000000005;243.61107973660833;264.86050150153983;275.1157276137837;295.26000000000005;6940000.000000001;3670000.0000000005;3550000.0;1450000.0;3710000.0;2780000.0;6950000.0;0.08833333333333333;0.0;0.18416666666666667;0.024166666666666666;0.0;0.08833333333333333;-0.0025122542446540815;13668.193359375;7122.1337890625;1262.92651367188;25308.3046875;506085.19172572513;506400.10837893194;267546.3368366807;267103.5920152382;256760.48176267187;429675.2189834977;464103.7369688208;452982.78316289413;472424.47507279465;522600.91076692316;477331.7281452849;453369.39110632264;457302.8776268838;466763.56131284905;456264.8617806247;379466.15469858365;500422.6947318775;467347.9261667814;463972.5866278886;332557.3633054275;278495.58437821403;469647.7713854179;204615.29733059116;204615.29733059116;275.02891082008745;5573835.241278083;2686175.428870878;317711.40673583205;1820008.44463846;0;291;311;163;344;370;319;9;192;196;1938344254189.8457;774996552404.3844;1529169508854.4832;45741.0119741158;6404.95145632498;-0.0;22909.89388792794;7215467.421221466;1372538.1616632843;0.0;7197130.787143651;3.4033915570166116;0.20538878531194182
9325;2019-08-08 05:08:45.096;825;828;246;245;219;52;223;40;24;44;674;251;29;78;266;183;283;788;219;250;223;18;693;371;358;138;375;282;693;590.0;-1.0;1149.0;164.0;0.0;98;1;100;1;0;0;1;0;0;0;1;0;1;0;0;26142.341796875;13652.51171875;7114.82080078125;2257.7099609375;649.0;320426;791.0;0.0;Calculated values ==>;1565233725.096;355.66;355.96000000000004;297.76000000000005;297.66;295.06;278.36;275.5313989812953;295.46000000000004;277.16;275.56;277.56;340.56000000000006;298.26000000000005;276.06;280.96000000000004;299.76000000000005;291.46000000000004;301.46000000000004;351.96000000000004;298.16;295.46000000000004;352.26;338.06000000000006;274.96000000000004;242.14157278889297;265.3697278774862;275.5313989812953;295.06;6930000.0;3710000.0;3579999.9999999995;1380000.0;3750000.0;2820000.0;6930000.0;0.09833333333333334;0.0;0.1915;0.02733333333333333;0.0;0.09833333333333334;0.0;13652.51171875;7114.82080078125;2257.7099609375;26142.341796875;505231.89932837244;505635.7615460331;267695.8890616038;267249.9788784999;256853.5999073004;429398.2889081932;462998.3561934723;449115.06034713564;473339.4428557924;522381.2049925884;476829.9733897117;449782.58145653835;456144.2006455745;466191.54959304683;455458.40408251644;380945.9973392238;500195.8909788054;466534.3108773681;462998.3561934723;331718.34850182006;272215.72791638016;470789.9032000179;205657.14583936744;205657.14583936744;275.4475462747411;5574263.732266719;2686402.9610153525;317740.7272809897;1820127.012764698;0;291;311;163;344;370;319;9;192;197;1938558022285.0564;775081400049.468;1529337405254.6487;46622.190628237615;7246.962034524446;-0.0;25305.219018153646;7216236.639933009;1372651.8574534869;0.0;7197532.33197949;3.438620004635225;0.2024199621118296
