;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9326;2019-08-08 05:09:45.074;816;821;246;245;219;58;221;43;28;45;663;250;27;78;265;184;283;783;218;246;221;17;684;378;361;132;383;286;684;671.0;-1.0;1086.0;191.0;0.0;98;1;100;1;0;0;1;0;0;0;1;0;1;0;0;25833.123046875;13429.94140625;6954.3896484375;2288.6640625;653.0;320427;785.0;0.0;Calculated values ==>;1565233785.074;354.76;355.26;297.76000000000005;297.66;295.06;278.96000000000004;276.25090830309495;295.26000000000005;277.46000000000004;275.96000000000004;277.66;339.46000000000004;298.16;275.86;280.96000000000004;299.66;291.56;301.46000000000004;351.46000000000004;297.76000000000005;295.26000000000005;351.66;338.46000000000004;274.86;240.83765695389522;265.87368984753493;276.25090830309495;294.96000000000004;6840000.000000001;3779999.9999999995;3610000.0;1320000.0;3829999.9999999995;2860000.0;6840000.000000001;0.11183333333333333;0.0;0.181;0.03183333333333333;0.0;0.11183333333333333;0.0;13429.94140625;6954.3896484375;2288.6640625;25833.123046875;504822.4478796311;505493.4757873533;268397.18234870787;267935.73565857374;257283.14366564003;428902.12800615287;462280.22558120737;448914.1322289374;474212.47449241596;520910.9772544671;476210.4727672525;448779.1558947876;455480.4326070597;464900.3518465841;454421.6834055906;390414.85776954796;500347.60523024824;465582.3289076539;462280.22558120737;329201.48028520535;273890.2417152289;471492.10713068635;207412.4441343303;207412.4441343303;276.15012437900236;5574696.70232596;2686628.5653725076;317778.5998394396;1820244.2131957086;0;291;311;163;344;370;319;9;192;197;1938773643194.789;775162370349.3676;1529507742774.4375;43711.80554512388;8406.535938717334;-0.0;28502.713558475753;7216989.147212977;1372782.255439636;0.0;7197980.567003945;3.5558184803383712;0.2010065297924437
9327;2019-08-08 05:10:45.155;800;808;248;248;225;67;220;47;35;46;668;250;33;64;263;186;283;770;218;242;219;18;743;377;357;127;382;266;736;575.0;78.0;980.0;22.0;0.0;0;1;0;1;1;0;1;1;0;0;1;0;1;0;0;51394.03515625;24906.40234375;21201.775390625;2138.7080078125;640.0;320428;779.0;0.0;Calculated values ==>;1565233845.155;353.16;353.96000000000004;297.96000000000004;297.96000000000004;295.66;279.86;276.14872888175563;295.16;277.86;276.66;277.76000000000005;339.96000000000004;298.16;276.46000000000004;279.56;299.46000000000004;291.76000000000005;301.46000000000004;350.16;297.36;295.06;351.06000000000006;337.16;274.96000000000004;239.71726792356844;263.299902668528;276.14872888175563;294.96000000000004;7430000.0;3770000.0000000005;3570000.0000000005;1270000.0;3820000.0000000005;2660000.0;7359999.999999999;0.09583333333333334;0.013000000000000001;0.16333333333333336;0.0036666666666666666;0.0;0.09583333333333334;0.0;24906.40234375;21201.775390625;2138.7080078125;51394.03515625;497188.7883747229;498980.4550126083;265666.487239572;265666.487239572;257085.0299936107;428973.91024759493;462751.0426575283;453391.7038751564;474949.1183841538;523052.88722986064;478708.07032290293;453138.4146289789;457015.24715422577;464778.02580028336;454879.6216616864;281458.37509880046;493549.67257277033;465639.66166502296;462618.4332792204;326684.87348024134;268448.3696465944;472249.68873499724;207384.76823660688;207384.76823660688;276.1344904880994;5575341.130784144;2686948.466188102;317815.5444146831;1820479.1646615746;0;292;311;163;345;370;319;9;192;197;1938989333985.1108;775240175244.4836;1529673566334.6848;40181.132820963096;971.1713751607646;0.0;24459.892899917133;7217689.198829295;1372860.5084999092;0.0;7198422.517887747;1.3599260571272296;0.06290825198038599
9328;2019-08-08 05:11:45.125;807;812;248;247;218;47;215;46;32;49;680;250;31;48;262;171;283;772;217;243;215;19;774;366;346;134;369;252;766;2700.0;-1.0;400.0;54.0;0.0;0;100;0;1;1;0;1;1;0;0;1;0;0;0;0;52682.16015625;25475.0390625;22419.83203125;1163.60021972656;632.0;320429;773.0;0.0;Calculated values ==>;1565233905.125;353.86;354.36;297.96000000000004;297.86;294.96000000000004;277.86;275.0112864084945;294.66;277.76000000000005;276.36;278.06;341.16;298.16;276.26000000000005;277.96000000000004;299.36;290.26000000000005;301.46000000000004;350.36;297.46000000000004;294.66;350.46000000000004;336.36;275.06;241.2770596917726;261.41265627149306;275.0112864084945;294.86;7740000.000000001;3660000.0;3460000.0;1340000.0;3690000.0;2520000.0;7659999.999999999;0.45;0.0;0.06666666666666667;0.009000000000000001;0.0;0.45;0.0;25475.0390625;22419.83203125;1163.60021972656;52682.16015625;495256.9616028298;496741.9418661197;264006.91500055924;263633.6364998632;253566.9758988293;429743.705733735;463738.48860894126;455386.4494005837;474343.6830163247;525398.1126253351;480414.24165747187;455264.01316655613;457332.5974416616;466524.8919948971;454592.097523412;278160.773226386;490875.51066150336;467342.03467306704;463738.48860894126;324168.52440917626;265099.94585879904;471421.5176682964;204531.9692075357;204531.9692075357;274.9920681218288;5576207.9987613475;2687368.101610682;317843.0498903081;1820842.4963002326;0;292;311;163;345;370;319;9;192;197;1939200128535.2114;775318436094.521;1529828888634.759;16723.632012869864;2402.005936146847;-0.0;116642.9337306325;7218163.16809995;1372888.6042559447;0.0;7199597.786848451;2.767484759402868;0.001518737746515646
9329;2019-08-08 05:12:45.146;841;843;239;237;206;40;211;42;30;49;681;252;29;48;263;162;283;765;216;241;211;20;720;359;343;136;362;263;714;2817.0;-1.0;73.0;88.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;38720.5546875;14058.67578125;20628.736328125;1203.90063476562;625.0;320430;765.0;0.0;Calculated values ==>;1565233965.146;357.26;357.46000000000004;297.06;296.86;293.76000000000005;277.16;274.27422755570615;294.26000000000005;277.36;276.16;278.06;341.26;298.36;276.06;277.96000000000004;299.46000000000004;289.36;301.46000000000004;349.66;297.26000000000005;294.26000000000005;349.66;335.66;275.16;241.71165711629368;262.9017227912062;274.27422755570615;294.76000000000005;7200000.0;3590000.0;3429999.9999999995;1360000.0;3620000.0000000005;2630000.0;7140000.000000001;0.46950000000000003;0.0;0.012166666666666666;0.014666666666666666;0.0;0.46950000000000003;0.0;14058.67578125;20628.736328125;1203.90063476562;38720.5546875;505009.7594227616;505810.75053637184;263372.5251557829;262584.5792162255;251468.0723485571;430214.79039162316;463664.2629044625;453276.104731721;474086.44446128915;524627.8119666402;479298.50413462013;453149.9494180667;455528.07940442604;467648.2160412544;454502.1527430527;284851.5119289288;494980.9995479496;467511.89528776094;463664.2629044625;320813.78693149507;262170.3306944222;471253.26030847814;202674.36047260184;202674.36047260184;274.2417499919825;5576969.954641801;2687697.6645405455;317862.7859692763;1821201.359927671;0;292;311;163;345;370;319;9;192;197;1939406900879.896;775399464444.3975;1529983442709.5232;3048.9878884859495;3939.1571975928523;-0.0;122534.7591917586;7218327.997602351;1372941.4657770377;0.0;7201591.631888034;3.608753605675303;-0.02432256838612317
9330;2019-08-08 05:13:45.106;837;841;244;243;208;33;209;35;30;49;682;253;29;54;262;155;283;746;217;241;208;21;712;350;341;137;354;259;707;1617.0;-1.0;30.0;21.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;38521.46484375;13889.455078125;20464.875;1183.26733398438;615.0;320431;759.0;-1.0;Calculated values ==>;1565234025.106;356.86;357.26;297.56;297.46000000000004;293.96000000000004;276.46000000000004;273.3108153835814;294.06;276.66;276.16;278.06;341.36;298.46000000000004;276.06;278.56;299.36;288.66;301.46000000000004;347.76;297.26000000000005;293.96000000000004;349.06000000000006;334.66;275.26000000000005;241.92719264551067;262.3656120759269;273.3108153835814;294.86;7120000.0;3500000.0;3410000.0;1370000.0;3540000.0;2590000.0;7070000.0;0.2695;0.0;0.005;0.0035;0.0;0.2695;-0.002519005868973884;13889.455078125;20464.875;1183.26733398438;38521.46484375;505172.14168185927;506154.6628681293;265843.9849250154;265425.58630153467;252398.72306157302;430799.1582183253;463702.17268927145;453960.80980778224;473957.519860846;525047.8594893127;479896.4323165974;453835.97169248824;456925.96370842314;468639.7184258905;455041.32678076427;286391.63951913564;492956.9983267683;467793.7251024734;463572.6479362492;318298.0250993184;257985.5697089033;471218.06502558704;200358.3219187095;200358.3219187095;273.2972744305902;5577613.209015974;2687930.410363795;317882.6657736509;1821543.5783911156;0;292;311;163;345;370;319;9;192;197;1939611964080.0264;775481309844.4496;1530139938309.6228;1268.0124394453637;948.0091008740715;-0.0;70936.26086172696;7218363.948621771;1372982.1650119603;0.0;7203202.815550504;2.058447608422731;-0.02114656291937334
9331;2019-08-08 05:14:45.157;830;832;252;252;214;23;207;26;31;46;678;252;30;56;262;153;283;748;218;240;207;21;701;339;335;137;343;255;698;2520.0;-2.0;23.0;0.0;0.0;0;100;58;1;0;0;1;1;0;0;1;0;0;0;0;35967.61328125;10599.7900390625;20247.294921875;1161.45361328125;619.0;320432;754.0;0.0;Calculated values ==>;1565234085.157;356.16;356.36;298.36;298.36;294.56;275.46000000000004;272.10816812424576;293.86;275.76000000000005;276.26000000000005;277.76000000000005;340.96000000000004;298.36;276.16;278.76000000000005;299.36;288.46000000000004;301.46000000000004;347.96000000000004;297.16;293.86;348.56000000000006;335.06;275.26000000000005;241.92719264551067;261.82340779136865;272.10816812424576;294.96000000000004;7009999.999999999;3390000.0;3350000.0;1370000.0;3429999.9999999995;2550000.0;6980000.0;0.42;0.0;0.0038333333333333336;0.0;0.0;0.42;0.0;10599.7900390625;20247.294921875;1161.45361328125;35967.61328125;505197.0124677652;505732.4354108033;270050.3177213894;270050.3177213894;254834.2195973638;431480.97241316177;464332.03732985986;454761.61950278626;473664.6415601712;524956.5882146272;480270.9965399614;454638.1590671916;457816.55385891977;470155.0800593352;456596.4015801822;289100.44257203315;494132.9800545504;468508.10022569966;464332.03732985986;316201.74473053816;259659.41789560125;471218.06502558704;197468.58989117702;197468.58989117702;272.10816812424576;5578234.478965876;2688134.6608723267;317902.2217233567;1821883.134852337;0;292;311;163;345;370;319;9;192;197;1939814936460.426;775563579714.6116;1530294269379.9268;986.2899468445021;0.0;-0.0;112082.64792424679;7218382.750443002;1372990.071802881;0.0;7204729.269510664;3.5324617401358824;-0.04658498853576024
9332;2019-08-08 05:15:45.077;826;823;252;251;215;16;208;16;34;42;672;252;32;64;260;153;283;716;217;239;208;22;652;334;338;135;339;256;653;-2.0;-2.0;1055.0;254.0;0.0;45;100;12;1;0;0;1;0;0;0;1;0;0;0;0;17654.123046875;7006.9208984375;4913.5712890625;1171.38720703125;664.0;320433;749.0;0.0;Calculated values ==>;1565234145.077;355.76;355.46000000000004;298.36;298.26000000000005;294.66;274.76000000000005;271.55198750734434;293.96000000000004;274.76000000000005;276.56;277.36;340.36;298.36;276.36;279.56;299.16;288.46000000000004;301.46000000000004;344.76;297.06;293.96000000000004;348.06000000000006;339.56000000000006;275.36;241.49495122638035;261.9595390733887;271.55198750734434;294.86;6520000.0;3340000.0;3379999.9999999995;1350000.0;3390000.0;2560000.0;6530000.0;0.0;0.0;0.17583333333333334;0.042333333333333334;0.0;0.0;0.0;7006.9208984375;4913.5712890625;1171.38720703125;17654.123046875;508961.0660914057;508482.73218185565;274761.96328903787;274149.160234895;257341.1824281305;431779.12508338504;464017.7181123073;454963.98106415354;473533.6025564079;524264.5208186702;480150.02589725016;454716.9444498576;458623.35685117065;470450.65609879995;457413.48809424427;408727.7444665901;494107.7219820354;467963.08280650195;464017.7181123073;314105.63291466556;278495.58437821403;471581.87251044664;195747.70693625312;197468.58989117702;271.40003865956305;5578680.730970332;2688281.1878329543;317921.6361430199;1822092.5291716815;0;292;311;163;345;370;319;9;192;197;1940016567259.8804;775645070914.3911;1530447364979.5125;45578.861534155825;11676.979675974193;-0.0;0.0;7218770.27598039;1373087.250222366;0.0;7205662.046211421;4.373385935257468;0.4319371451435092
9333;2019-08-08 05:16:45.148;824;786;242;238;227;23;209;15;39;38;669;252;37;75;260;159;283;561;217;237;209;22;624;339;341;133;344;265;626;-2.0;-1.0;668.0;380.0;0.0;1;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14873.333984375;6780.6005859375;3206.71801757812;1219.25268554688;712.0;320434;745.0;0.0;Calculated values ==>;1565234205.148;355.56000000000006;351.76;297.36;296.96000000000004;295.86;275.46000000000004;272.10816812424576;294.06;274.66;277.06;276.96000000000004;340.06000000000006;298.36;276.86;280.66;299.16;289.06;301.46000000000004;329.26000000000005;296.86;294.06;347.66;344.36;275.36;241.05796691057077;263.1675429290057;272.10816812424576;294.86;6240000.0;3390000.0;3410000.0;1330000.0;3440000.0;2650000.0;6260000.0;0.0;0.0;0.11133333333333333;0.06333333333333332;0.0;0.0;0.0;6780.6005859375;3206.71801757812;1219.25268554688;14873.333984375;511113.4737224272;506041.61248707847;400871.4724072637;398298.5600945738;264196.4704160906;431480.97241316177;463702.17268927145;454067.2172164023;473403.82665571757;523236.1684999124;479053.6727277235;453815.4994363159;458526.855675845;469767.9846745563;457408.5104626101;419119.00555464573;474653.1245409709;467287.65537440754;463702.17268927145;312428.86344474956;298599.4468028795;471846.71735943656;196903.98919214384;197468.58989117702;271.88294405096053;5578952.113869576;2688396.2198057952;317941.5817165233;1822160.2783244238;0;292;311;163;345;370;319;9;192;197;1940220508305.217;775725566054.524;1530603849934.7708;28630.839386700773;17413.039450595203;-0.0;0.0;7219389.421945859;1373329.9539087324;0.0;7205662.046211421;4.108649974165991;0.473484549732086
9334;2019-08-08 05:17:45.118;816;779;237;235;231;27;210;15;43;35;676;252;41;81;259;166;283;498;217;237;210;22;626;335;340;131;340;269;628;-2.0;-1.0;381.0;112.0;0.0;1;87;18;1;0;0;1;0;0;0;1;0;0;0;0;14457.4462890625;7055.00048828125;3266.31420898438;1177.1943359375;743.0;320435;742.0;0.0;Calculated values ==>;1565234265.118;354.76;351.06000000000006;296.86;296.66;296.26000000000005;275.86;271.6637117239857;294.16;274.66;277.46000000000004;276.66;340.76;298.36;277.26000000000005;281.26000000000005;299.06;289.76000000000005;301.46000000000004;322.96000000000004;296.86;294.16;347.36;347.46000000000004;275.36;240.61611355647437;263.6948088759802;271.6637117239857;294.86;6260000.0;3350000.0;3400000.0;1310000.0;3400000.0;2690000.0;6280000.0;0.0;0.0;0.0635;0.018666666666666668;0.0;0.0;0.0;7055.00048828125;3266.31420898438;1177.1943359375;14457.4462890625;509917.4220230123;504948.9601646602;269073.7428844971;268000.64075640624;265959.9565265973;431720.082569444;463979.72426501196;453890.5520835053;473372.2673856561;523635.0132923029;478561.9218276729;453637.1052473653;458624.72603856906;470190.06702285033;458987.5896897165;418461.7922201909;464409.5630524329;467429.11547246284;463979.72426501196;311171.3556482807;311590.51834565785;472110.68294196425;196108.9242469725;197468.58989117702;271.54889365799625;5579196.414827053;2688511.458833131;317961.54212318256;1822214.1932887032;0;292;311;163;345;370;319;9;192;197;1940424706155.3145;775804726454.5618;1530763969834.8472;16369.133367619834;5152.032828973179;-0.0;0.0;7219764.234219104;1373517.9021566838;0.0;7205662.046211421;1.871648414107292;0.19112719653417443
9335;2019-08-08 05:18:45.089;805;789;240;240;232;26;211;14;48;33;685;252;45;81;259;170;283;541;217;239;211;23;638;330;334;131;334;272;640;251.0;-1.0;93.0;0.0;0.0;1;75;26;1;0;0;1;0;0;0;1;0;0;0;0;15061.9111328125;7680.68896484375;3404.56079101562;1122.75036621094;760.0;320436;738.0;0.0;Calculated values ==>;1565234325.089;353.66;352.06000000000006;297.16;297.16;296.36;275.76000000000005;271.1026128081217;294.26000000000005;274.56;277.96000000000004;276.46000000000004;341.66;298.36;277.66;281.26000000000005;299.06;290.16;301.46000000000004;327.26000000000005;297.06;294.26000000000005;346.96000000000004;349.16;275.46000000000004;240.61611355647437;264.08650396036035;271.1026128081217;294.86;6380000.0;3300000.0;3340000.0;1310000.0;3340000.0;2720000.0;6400000.0;0.04183333333333333;0.0;0.015500000000000002;0.0;0.0;0.04183333333333333;0.0;7680.68896484375;3404.56079101562;1122.75036621094;15061.9111328125;507448.71847105946;505178.10122917575;269425.99866461847;269425.99866461847;265417.3188406047;432012.3539207929;464989.85048381647;454013.21601284284;473178.34860283375;524322.4443390903;478191.25953553175;453631.6187368087;458145.8343517774;471004.28869390686;460300.73461850546;414276.6663349587;469751.4822176705;468522.4719833748;464989.85048381647;309494.7701623936;318717.3015803363;472207.82270811964;195046.530826614;195046.530826614;271.1026128081217;5579442.290574644;2688634.196893068;317980.6990653536;1822269.7570448604;0;292;311;163;345;370;319;9;192;197;1940626808425.1665;775883288464.5043;1530926191389.7285;4013.9836203865475;0.0;-0.0;11292.6288723263;7219934.011428548;1373560.8150123172;0.0;7205756.1059677545;1.253818179854102;0.012867672214430817
9336;2019-08-08 05:19:45.139;798;795;248;245;229;21;212;8;51;31;692;252;49;80;259;172;282;612;216;242;212;24;659;322;327;134;327;275;662;144.0;-2.0;0.0;0.0;0.0;1;72;35;1;0;0;1;0;0;0;1;0;0;0;0;16405.76953125;8451.599609375;3603.5927734375;1108.02685546875;768.0;320437;736.0;0.0;Calculated values ==>;1565234385.139;352.96000000000004;352.66;297.96000000000004;297.66;296.06;275.26000000000005;270.1917013154234;294.36;273.96000000000004;278.26000000000005;276.26000000000005;342.36;298.36;278.06;281.16;299.06;290.36;301.36;334.36;297.36;294.36;346.76;349.96000000000004;275.56;241.2770596917726;264.4750485637546;270.1917013154234;294.76000000000005;6590000.000000001;3220000.0000000005;3270000.0000000005;1340000.0;3270000.0000000005;2750000.0;6620000.0;0.024;0.0;0.0;0.0;0.0;0.024;0.0;8451.599609375;3603.5927734375;1108.02685546875;16405.76953125;504658.3381187271;503988.2165857224;271400.1691264291;269840.0163018684;262472.34966372733;432464.67707800725;466130.4716499674;453883.66252956877;472592.1488768574;524805.8962788061;477818.99087604735;453628.0846117082;457539.03483931615;471943.8970209158;461792.611927746;405086.9740155549;478068.4872438116;469861.6115112581;466130.4716499674;308656.51637580903;322071.7610967587;471909.57779161324;192869.5660654424;192869.5660654424;270.1917013154234;5579704.739772196;2688768.7446608613;317999.304367028;1822328.2069922509;0;292;311;163;345;370;319;9;192;197;1940825273675.0088;775962854714.441;1531090428139.5981;0.0;0.0;-0.0;6558.261734028601;7219967.489166911;1373560.8150123172;0.0;7205904.987353874;0.49822627848937406;-0.007311426918162494
9337;2019-08-08 05:20:45.100;800;799;256;249;231;19;213;1;54;28;696;251;52;79;258;172;283;672;218;245;212;24;685;318;322;136;323;275;688;191.0;-1.0;434.0;459.0;0.0;1;75;39;1;0;0;0;0;0;0;1;0;0;0;0;14357.32421875;9121.2490234375;0.0;1121.71325683594;770.0;320438;733.0;0.0;Calculated values ==>;1565234445.1;353.16;353.06000000000006;298.76000000000005;298.06;296.26000000000005;275.06;269.7299932089509;294.46000000000004;273.26000000000005;278.56;275.96000000000004;342.76;298.26000000000005;278.36;281.06;298.96000000000004;290.36;301.46000000000004;340.36;297.66;294.36;346.46000000000004;350.16;275.56;241.71165711629368;264.4750485637546;269.7299932089509;294.96000000000004;6850000.0;3180000.0;3220000.0000000005;1360000.0;3229999.9999999995;2750000.0;6880000.0;0.03183333333333333;0.0;0.07233333333333333;0.0765;0.0;0.03183333333333333;0.0;9121.2490234375;0.0;1121.71325683594;14357.32421875;502571.9264163476;502162.09596084396;272934.0541603002;269472.83503984753;261693.94006820297;432683.7555635325;466970.36843031517;454266.14472312725;472036.2627623985;525218.713261333;477706.11351754953;454011.2738692397;457414.4746201617;472354.8669215598;462399.9683537401;389565.7662211023;484142.35476954264;470909.49030334386;466845.9236586062;307399.1840295507;322910.4453824919;471644.9034095714;191606.41128538118;191606.41128538118;269.66223054651084;5579960.932253208;2688915.0898797875;318017.87345686095;1822358.2174125514;0;292;311;163;345;370;319;9;192;197;1941019847119.8975;776043802064.3947;1531255320889.5037;18999.054051996965;21422.94464750055;-0.0;8761.791143880995;7220125.711705711;1373739.223509994;0.0;7206032.571477498;4.801715411771051;0.5009536211624921
9338;2019-08-08 05:21:45.150;814;803;258;255;232;22;213;-1;56;25;696;251;54;78;258;172;283;709;217;246;213;25;713;321;324;137;326;272;716;-1.0;-3.0;1481.0;384.0;0.0;0;79;39;1;0;0;0;0;0;0;1;0;0;0;0;16580.013671875;9415.732421875;0.0;1110.43908691406;772.0;320439;729.0;0.0;Calculated values ==>;1565234505.15;354.56000000000006;353.46000000000004;298.96000000000004;298.66;296.36;275.36;270.0766712529157;294.46000000000004;273.06;278.76000000000005;275.66;342.76;298.26000000000005;278.56;280.96000000000004;298.96000000000004;290.36;301.46000000000004;344.06000000000006;297.76000000000005;294.46000000000004;346.06000000000006;350.36;275.66;241.92719264551067;264.08650396036035;270.0766712529157;294.86;7130000.0;3210000.0;3240000.0;1370000.0;3260000.0;2720000.0;7159999.999999999;0.0;0.0;0.24683333333333335;0.064;0.0;0.0;0.0;9415.732421875;0.0;1110.43908691406;16580.013671875;501934.58827749133;500136.21982220636;271362.95571695955;269987.7242443996;260557.24941082645;432519.89010106167;466685.4657643391;455025.77115374926;471610.25455702154;525455.858390514;478078.8665141253;454773.307598347;457774.7695993312;471955.54978679045;461944.93688423885;286183.9008879696;486634.08389925753;470760.8914827261;466685.4657643391;305722.83045113535;323749.15769815433;471610.25455702154;192595.77899120582;191606.41128538118;270.0766712529157;5580218.95824574;2689069.693454694;318036.4902275093;1822358.2174125514;0;292;311;163;345;370;319;9;192;197;1941213808620.5134;776125770314.655;1531419557640.0254;64776.46973212115;17856.926436212205;-0.0;0.0;7220824.422847268;1374066.828546948;0.0;7206105.6472497005;7.850280237153344;0.7843546834889904
9339;2019-08-08 05:22:45.101;834;809;256;258;227;28;215;1;59;22;693;250;56;79;257;174;283;728;217;244;215;25;704;333;334;138;337;271;707;319.0;-1.0;1579.0;373.0;0.0;0;80;33;1;0;0;0;0;0;0;1;0;0;0;0;17265.078125;8881.8505859375;0.0;1116.86682128906;774.0;320440;725.0;0.0;Calculated values ==>;1565234565.101;356.56000000000006;354.06000000000006;298.76000000000005;298.96000000000004;295.86;275.96000000000004;271.4400167685773;294.66;273.26000000000005;279.06;275.36;342.46000000000004;298.16;278.76000000000005;281.06;298.86;290.56;301.46000000000004;345.96000000000004;297.56;294.66;345.66;350.56000000000006;275.66;242.14157278889297;263.95629194202945;271.4400167685773;294.86;7040000.000000001;3329999.9999999995;3340000.0;1380000.0;3370000.0000000005;2710000.0;7070000.0;0.05316666666666667;0.0;0.26316666666666666;0.06216666666666667;0.0;0.05316666666666667;0.0;8881.8505859375;0.0;1116.86682128906;17265.078125;505472.5227890883;501793.5038898935;271178.2974399993;272135.2331614959;259134.67321779934;431837.87352777255;465498.96584721253;455570.218459065;471182.93757713656;525225.998616582;478090.4819155083;455193.29537137283;458059.1371151768;470350.2097390311;460357.58985550096;288267.16103185335;490361.593635385;469145.9962792418;465498.96584721253;304046.57827927166;324587.8981780222;471477.517547777;195905.3546896638;195905.3546896638;271.4400167685774;5580500.770342612;2689222.048787812;318055.0359520159;1822358.2174125514;0;292;311;163;345;370;319;9;192;197;1941411047410.432;776208202939.621;1531582324604.958;68335.13664864741;17131.402791012704;-0.0;14333.393659876341;7221932.780334884;1374358.159842036;0.0;7206224.99465011;9.98127350087984;0.8208328423774703
9340;2019-08-08 05:23:45.111;853;815;248;252;242;36;216;2;62;20;688;250;60;82;255;177;283;734;216;242;216;26;713;342;343;139;346;276;716;308.0;-1.0;1277.0;352.0;0.0;0;85;47;1;0;0;0;0;0;0;1;0;0;0;0;17982.904296875;10026.958984375;0.0;1169.65454101562;774.0;320441;721.0;-1.0;Calculated values ==>;1565234625.111;358.46000000000004;354.66;297.96000000000004;298.36;297.36;276.76000000000005;272.43898195401505;294.76000000000005;273.36;279.36;275.16;341.96000000000004;298.16;279.16;281.36;298.66;290.86;301.46000000000004;346.56000000000006;297.36;294.76000000000005;345.26;350.56000000000006;275.76000000000005;242.35481222062532;264.60387354146746;272.43898195401505;294.76000000000005;7130000.0;3420000.0000000005;3429999.9999999995;1390000.0;3460000.0;2760000.0;7159999.999999999;0.051333333333333335;0.0;0.21283333333333332;0.058666666666666666;0.0;0.051333333333333335;-0.0024958656803633697;10026.958984375;0.0;1169.65454101562;17982.904296875;507251.0246807438;501799.2343927215;266931.8646520561;268653.7194228024;264454.58839271934;431298.55289687274;464311.85428078606;455113.6716874928;470852.7170844846;524313.273028375;477468.41496381804;454859.9878152477;457626.58823324984;468863.2366263411;459343.66283655516;286183.9008879696;490316.7902756218;467638.6500321624;464311.85428078606;302370.42649719206;324587.8981780222;471442.86907493527;198377.15856231409;198377.15856231409;272.43898195401505;5580794.552484945;2689379.648463108;318074.09347242286;1822358.2174125514;0;292;311;163;345;370;319;9;192;197;1941614181260.3997;776291316789.6078;1531746451954.932;54642.087876808866;16019.855016740445;-0.0;13651.314380214897;7222957.761340801;1374634.466367137;0.0;7206458.239418057;7.530246273354581;0.6166446772837
9341;2019-08-08 05:24:45.152;868;825;238;242;241;45;218;3;66;19;685;250;64;83;252;179;283;750;215;241;218;26;711;355;355;142;359;280;713;526.0;-1.0;1560.0;315.0;0.0;0;98;66;1;0;0;0;0;0;0;1;0;0;0;0;17877.07421875;11279.8828125;0.0;1260.44738769531;775.0;320442;716.0;0.0;Calculated values ==>;1565234685.152;359.96000000000004;355.66;296.96000000000004;297.36;297.26000000000005;277.66;273.8482719121499;294.96000000000004;273.46000000000004;279.76000000000005;275.06;341.66;298.16;279.56;281.46000000000004;298.36;291.06;301.46000000000004;348.16;297.26000000000005;294.96000000000004;344.76;350.66;275.76000000000005;242.98782864720522;265.11578078379944;273.8482719121499;294.66;7109999.999999999;3550000.0;3550000.0;1420000.0;3590000.0;2800000.0;7130000.0;0.08766666666666666;0.0;0.26;0.0525;0.0;0.08766666666666666;0.0;11279.8828125;0.0;1260.44738769531;17877.07421875;509436.96875140705;503445.7844256146;263034.1947051067;264636.72860909975;264231.68277995585;430477.46260093397;462787.14600039157;454950.9854598606;470351.2200979448;523683.3250972245;476967.47487970797;454695.63281060004;457103.31513209606;466650.54303335864;457534.26504509035;286604.468270717;492934.52636304527;465798.81223944406;462787.14600039157;300275.376401361;325007.27902157017;471043.10962919577;201800.52083913577;201800.52083913577;273.8482719121499;5581093.589841347;2689557.326808382;318094.3581598719;1822358.2174125514;0;292;311;163;345;370;319;9;192;197;1941823724350.0137;776375674394.4524;1531913365934.6243;65819.12080138846;14135.23591147815;-0.0;22879.82747247009;7223962.290704262;1374885.9305075654;0.0;7206762.873624159;8.20027722904259;0.5812083251994429
9342;2019-08-08 05:25:45.102;877;835;230;231;227;57;221;10;60;19;685;250;66;84;249;183;283;753;215;239;221;27;699;369;366;146;374;288;702;1822.0;-1.0;1503.0;278.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18492.564453125;13615.8408203125;0.0;1288.03283691406;776.0;320443;712.0;0.0;Calculated values ==>;1565234745.102;360.86;356.66;296.16;296.26000000000005;295.86;278.86;275.3239800832674;295.26000000000005;274.16;279.16;275.06;341.66;298.16;279.76000000000005;281.56;298.06;291.46000000000004;301.46000000000004;348.46000000000004;297.06;295.26000000000005;344.36;350.76;275.86;243.81672145450628;266.1237361191953;275.3239800832674;294.66;6990000.000000001;3690000.0;3660000.0;1460000.0;3740000.0;2880000.0;7020000.0;0.30366666666666664;0.0;0.2505;0.04633333333333333;0.0;0.30366666666666664;0.0;13615.8408203125;0.0;1288.03283691406;18492.564453125;511645.22801256704;505784.1833916033;260525.51466748767;260910.64749972182;259384.81696285316;429537.3511455088;461518.9443161543;452808.4423036152;469810.5336897695;523041.15602155676;475956.6224022571;453592.187135189;455916.33743660187;464078.0653840073;455792.1050209973;289711.6561477274;494448.6962192748;463928.38035923813;461518.9443161543;298599.4468028795;325426.6669566859;470606.31521307136;205421.08988500162;205421.08988500162;275.3239800832674;5581396.4175969185;2689764.618285184;318115.5777973145;1822358.2174125514;0;292;311;163;345;370;319;9;192;197;1942039844100.1855;776462002394.521;1532083623934.7598;61970.53178086271;12286.915440200564;-0.0;77768.38179559335;7225026.317048484;1375105.9316151754;0.0;7207600.909756162;10.200423897376682;0.3919406701449651
9343;2019-08-08 05:26:45.123;877;843;224;224;204;79;221;23;54;21;685;250;77;87;246;187;283;736;216;236;220;27;664;387;378;149;391;312;665;1306.0;-2.0;1460.0;243.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16234.53515625;12478.1708984375;0.0;1409.05017089844;780.0;320444;707.0;0.0;Calculated values ==>;1565234805.123;360.86;357.46000000000004;295.56;295.56;293.56;281.06;277.16162083772156;295.26000000000005;275.46000000000004;278.56;275.26000000000005;341.66;298.16;280.86;281.86;297.76000000000005;291.86;301.46000000000004;346.76;296.76000000000005;295.16;343.86;351.16;275.86;244.42749628697553;269.02936301313275;277.16162083772156;294.76000000000005;6640000.000000001;3870000.0000000005;3779999.9999999995;1490000.0;3910000.0;3120000.0;6650000.0;0.21766666666666667;0.0;0.24333333333333332;0.0405;0.0;0.21766666666666667;0.0;12478.1708984375;0.0;1409.05017089844;16234.53515625;514551.02921532036;510060.0310834509;260226.47511572036;260226.47511572036;252701.83391157453;428242.4622021849;459658.07969598105;447641.31443992414;469602.59536633204;521095.99237732287;472848.4969529848;450850.5600530235;452217.9514570348;461107.2356566683;453317.6357672737;403134.8219769582;495692.52081903967;461721.284991761;459519.39641970175;296504.67125881097;327104.2899505934;470202.2318419094;210027.9743956388;210027.9743956388;277.16162083772156;5581685.9113805955;2689982.1444900422;318138.0613555041;1822358.2174125514;0;292;311;163;345;370;319;9;192;197;1942263122219.845;776550533369.386;1532263686934.485;57819.24607744277;10537.05742657396;-0.0;54305.96619390437;7226024.9145826325;1375296.197958696;0.0;7208701.91453791;8.83274408072677;0.40375584505458023
9344;2019-08-08 05:27:45.083;855;842;232;232;206;86;215;46;57;28;693;250;64;81;244;187;283;738;216;233;215;27;727;399;382;150;403;296;722;1704.0;-1.0;1690.0;270.0;0.0;69;99;70;1;1;0;1;0;0;0;1;0;0;0;0;39090.41015625;29325.609375;6112.06787109375;1315.32006835938;784.0;320445;702.0;0.0;Calculated values ==>;1565234865.083;358.66;357.36;296.36;296.36;293.76000000000005;281.76000000000005;278.3517537891185;294.66;277.76000000000005;278.86;275.96000000000004;342.46000000000004;298.16;279.56;281.26000000000005;297.56;291.86;301.46000000000004;346.96000000000004;296.46000000000004;294.66;343.36;351.56000000000006;275.86;244.62907804385475;267.1113755279542;278.3517537891185;294.76000000000005;7270000.0;3990000.0;3820000.0000000005;1500000.0;4029999.9999999995;2960000.0;7220000.0;0.284;0.0;0.2816666666666666;0.045000000000000005;0.0;0.284;0.0;29325.609375;6112.06787109375;1315.32006835938;39090.41015625;506304.3781173504;504969.5871066049;260254.68764150815;260254.68764150815;251182.2450734726;427324.32861471217;458184.6380869912;450999.69113773113;470167.09449909057;523233.20476121054;474933.46587736515;451936.90153929946;454184.13149580685;458951.2400113895;451208.86867910984;283687.822112378;490290.28268666007;460694.6510704439;458184.6380869912;294410.04551340896;328782.02776382567;470067.0708976358;213012.34637867176;213012.34637867176;278.3490594952521;5582146.645231019;2690330.277082652;318160.7493054555;1822409.117355577;0;293;311;164;345;370;319;9;192;197;1942490970219.99;776640173569.443;1532445965334.601;67033.10210713504;11567.462603353382;-0.0;69628.93084516271;7227064.657194009;1375480.2794895067;0.0;7209734.01682002;4.033126721269066;0.17114385745395813
9345;2019-08-08 05:28:45.104;839;837;241;240;214;86;184;64;63;39;680;250;54;70;243;179;283;766;217;226;183;26;721;402;380;142;406;301;713;1586.0;-1.0;1603.0;247.0;0.0;98;0;98;1;1;0;1;0;0;0;1;0;1;0;0;43542.375;31369.591796875;7256.82470703125;2375.55932617188;793.0;320446;697.0;0.0;Calculated values ==>;1565234925.104;357.06000000000006;356.86;297.26000000000005;297.16;294.56;281.76000000000005;278.64511892235623;291.56;279.56;279.46000000000004;277.06;341.16;298.16;278.56;280.16;297.46000000000004;291.06;301.46000000000004;349.76;295.76000000000005;291.46000000000004;342.86;352.46000000000004;275.76000000000005;242.98782864720522;267.7187500070086;278.64511892235623;294.86;7209999.999999999;4020000.0000000005;3800000.0;1420000.0;4060000.0;3010000.0;7130000.0;0.2643333333333333;0.0;0.26716666666666666;0.04116666666666667;0.0;0.2643333333333333;0.0;31369.591796875;7256.82470703125;2375.55932617188;43542.375;504647.96389632084;505083.68546493276;264231.68277995585;263829.63401975;254213.23783447416;427087.8111062005;454080.9160172727;450913.6184164021;472325.50216173066;521465.6126609253;474287.555014974;449688.3147142546;451857.8982047447;458329.7036941581;449430.27268544567;284676.15694812464;495220.3883783328;460037.4879399111;453935.38129860454;292315.56762988004;332557.3633054275;471043.10962919577;213683.132543197;213683.132543197;278.61157163538144;5582835.492787963;2690836.247454659;318191.5173988834;1822520.563786604;0;293;311;164;345;370;319;9;192;198;1942719650230.5496;776727804229.6575;1532625128020.0396;63380.07814245796;10594.652390040284;-0.0;63506.677754346056;7228151.814070525;1375665.0284210725;0.0;7210843.868539924;3.3530434937233196;0.14561782861216088
9346;2019-08-08 05:29:45.134;820;820;249;249;222;63;114;64;62;48;674;251;53;63;244;164;283;771;219;226;113;24;732;382;358;135;384;291;713;4071.0;-1.0;890.0;0.0;0.0;83;0;98;1;1;0;1;0;1;0;1;0;1;0;0;60980.31640625;31887.376953125;23811.17578125;2307.2705078125;803.0;320447;692.0;0.0;Calculated values ==>;1565234985.134;355.16;355.16;298.06;298.06;295.36;279.46000000000004;276.6576332772354;284.56;279.56;279.36;277.96000000000004;340.56000000000006;298.26000000000005;278.46000000000004;279.46000000000004;297.56;289.56;301.46000000000004;350.26;295.76000000000005;284.46000000000004;342.36;353.46000000000004;275.56;241.49495122638035;266.49643012054327;276.6576332772354;295.06;7320000.0;3820000.0000000005;3579999.9999999995;1350000.0;3840000.0;2910000.0;7130000.0;0.6785;0.0;0.14833333333333334;0.0;0.0;0.6785;0.0;31887.376953125;23811.17578125;2307.2705078125;60980.31640625;501033.22186196415;502760.06196396414;267563.98912939534;267563.98912939534;257024.8371938973;428611.97810654406;447685.30458122905;452548.7933289353;474117.84615207044;521650.8990325173;475690.026730212;451356.74709463754;452680.54794146837;461901.93276461697;450773.5721062202;282935.66773210844;495929.53803406394;463395.24800137134;447534.60202567163;290221.2356813373;336752.88402864704;471777.35084692197;208703.82722858022;208703.82722858022;276.6576332772354;5583706.950727147;2691363.652431361;318230.56049260567;1822779.5932405517;0;293;311;164;345;371;319;9;192;198;1942941160930.444;776810945779.6178;1532802816819.9548;36170.336638219334;0.0;-0.0;162046.6806998265;7228981.815653363;1375753.3613353323;0.0;7212724.419665139;3.4171916931588875;0.011822839687289482
9347;2019-08-08 05:30:45.165;810;809;261;261;233;51;128;53;45;51;687;252;43;54;245;157;283;768;217;229;128;24;718;370;346;130;373;273;700;3571.0;-1.0;659.0;0.0;0.0;98;0;98;1;1;0;1;0;1;0;1;0;1;0;0;62606.36328125;31256.634765625;24066.810546875;2186.45532226562;810.0;320448;688.0;0.0;Calculated values ==>;1565235045.165;354.16;354.06000000000006;299.26000000000005;299.26000000000005;296.46000000000004;278.26000000000005;275.4277932560699;285.96000000000004;278.46000000000004;277.66;278.26000000000005;341.86;298.36;277.46000000000004;278.56;297.66;288.86;301.46000000000004;349.96000000000004;296.06;285.96000000000004;341.96000000000004;354.16;275.56;240.39332010688793;264.2163659402789;275.4277932560699;294.86;7180000.0;3700000.0;3460000.0;1300000.0;3729999.9999999995;2730000.0;7000000.0;0.5951666666666667;0.0;0.10983333333333332;0.0;0.0;0.5951666666666667;0.0;31256.634765625;24066.810546875;2186.45532226562;62606.36328125;500924.22875014524;502431.55537582963;274314.1538127478;274314.1538127478;261800.70195410406;429467.9694778635;451929.92864969507;453460.0477131432;475048.9091355385;524449.0039275744;478067.34943178593;453204.3866702287;454604.701866729;463690.75390695635;451876.1205679041;285212.57393275446;496757.6693370226;465550.1439652626;451929.92864969507;288545.87390705565;339690.1980837097;472436.3020657052;205618.40361802047;205618.40361802047;275.4277932560699;5584737.371832123;2691890.124398181;318268.02755577944;1823178.7826006105;0;293;311;164;345;371;319;9;192;198;1943152470050.0884;776890486854.4839;1532972104239.6697;27221.27390978098;0.0;-0.0;146596.409314685;7229510.352009808;1375753.3613353323;0.0;7215297.774290898;3.022395818910362;0.001065303693897644
9348;2019-08-08 05:31:48.135;810;811;261;260;234;46;158;46;22;51;699;252;24;40;246;157;283;761;217;226;158;23;703;366;344;131;369;248;687;2303.0;0.0;896.0;64.0;0.0;98;100;98;1;1;0;1;0;1;0;1;0;0;0;0;61885.2578125;30488.8125;23558.4609375;1150.23986816406;816.0;320449;682.0;0.0;Calculated values ==>;1565235108.135;354.16;354.26;299.26000000000005;299.16;296.56;277.76000000000005;275.0112864084945;288.96000000000004;277.76000000000005;275.36;278.26000000000005;343.06000000000006;298.36;275.56;277.16;297.76000000000005;288.86;301.46000000000004;349.26;295.76000000000005;288.96000000000004;341.36;354.76;275.46000000000004;240.61611355647437;260.85938512811435;275.0112864084945;294.86;7030000.0;3660000.0;3440000.0;1310000.0;3690000.0;2480000.0;6870000.0;0.38383333333333336;0.0;0.14933333333333335;0.010666666666666666;0.0;0.38383333333333336;0.0;30488.8125;23558.4609375;1150.23986816406;61885.2578125;502295.4445914782;503879.77778498584;275757.96724159486;275194.0883826717;262967.8749810064;429743.705733735;456454.64333516936;454832.45891504135;474921.47637731896;527642.695540721;481113.1546021348;455076.53824479075;457015.7002368038;464415.139943259;452579.8890788796;288535.10426970787;497028.5997338592;465454.3355715369;456454.64333516936;286033.001929769;342208.19576138764;472207.82270811964;204528.7747373411;204528.7747373411;274.99084080944573;5585826.1548021;2692430.1397893038;318297.2097358123;1823595.3052876568;0;293;311;164;345;371;319;9;192;198;1943369716550.187;776972662704.5212;1533136141089.7441;37378.68350386991;2855.243178354971;-0.0;96697.54589679975;7230075.332470945;1375778.3328163077;0.0;7217425.5826751515;2.480754374218765;0.03770249423419355
9349;2019-08-08 05:32:45.135;810;813;257;256;231;45;174;43;10;51;694;251;10;24;247;156;283;748;216;217;174;25;683;365;345;134;368;229;670;1848.0;81.0;993.0;75.0;0.0;98;100;1;1;1;0;1;0;1;0;1;0;0;0;0;53648.66015625;22980.357421875;22659.384765625;1038.81591796875;819.0;320450;678.0;0.0;Calculated values ==>;1565235165.135;354.16;354.46000000000004;298.86;298.76000000000005;296.26000000000005;277.66;274.9066339382667;290.56;277.46000000000004;274.16;278.26000000000005;342.56000000000006;298.26000000000005;274.16;275.56;297.86;288.76000000000005;301.46000000000004;347.96000000000004;294.86;290.56;340.96000000000004;355.06000000000006;275.66;241.2770596917726;258.1383659509748;274.9066339382667;294.76000000000005;6830000.0;3650000.0;3450000.0;1340000.0;3679999.9999999995;2290000.0;6700000.0;0.308;0.013500000000000002;0.1655;0.0125;0.0;0.308;0.0;22980.357421875;22659.384765625;1038.81591796875;53648.66015625;504104.8313110601;505669.01574022433;275543.78316049866;274951.0725846754;262795.5918540103;429811.8947417682;458464.43444099964;456539.00189205527;474537.9868576211;528609.8699924353;483253.406218873;456539.00189205527;458178.18031721463;464694.4733131785;452609.8878949277;391231.98992973944;496865.0299898133;464146.3546846487;458464.43444099964;284357.86631585273;343467.2996937194;472007.13841251616;204257.1536398179;204257.1536398179;274.88159304118307;5586740.798319353;2692853.437384519;318314.5397607859;1823961.1965661398;0;293;311;164;345;371;319;9;192;198;1943566081550.187;777048187704.5212;1533272086089.7441;41752.64588574529;3346.8748096587283;0.0;78295.84248676397;7230701.788828613;1375827.4329170461;0.0;7218810.946999854;2.643512743117729;0.058600597618941576
9350;2019-08-08 05:33:45.056;794;798;259;258;228;39;180;40;14;50;670;252;13;30;247;154;283;714;217;217;180;26;668;355;337;138;358;245;662;2704.0;-1.0;226.0;104.0;0.0;92;100;45;1;0;0;1;0;1;0;1;0;0;0;0;40534.29296875;9281.7978515625;22004.2265625;1107.02416992188;819.0;320451;673.0;0.0;Calculated values ==>;1565235225.056;352.56000000000006;352.96000000000004;299.06;298.96000000000004;295.96000000000004;277.06;273.8482719121499;291.16;277.16;274.56;278.16;340.16;298.36;274.46000000000004;276.16;297.86;288.56;301.46000000000004;344.56000000000006;294.86;291.16;340.46000000000004;355.06000000000006;275.76000000000005;242.14157278889297;260.44013211722256;273.8482719121499;294.86;6680000.0;3550000.0;3370000.0000000005;1380000.0;3579999.9999999995;2450000.0;6620000.0;0.45066666666666666;0.0;0.03766666666666666;0.017333333333333333;0.0;0.45066666666666666;0.0;9281.7978515625;22004.2265625;1107.02416992188;40534.29296875;503310.2579895555;504388.16774635704;277983.3140765079;277307.1199089268;262051.4020654559;430477.46260093397;460524.2344176499;454361.1010510728;473926.13026871055;524936.582108092;481471.6303614266;454239.06529731845;456300.79938321334;466145.29014520516;454052.7954130459;401024.26609956246;492927.61633869953;465318.2058479198;460524.2344176499;282264.0715131367;343467.2996937194;471575.67402331997;201629.17879639062;201629.17879639062;273.8168463843642;5587524.622865819;2693121.9346909444;318332.39821688517;1824332.9032681624;0;293;311;164;345;371;319;9;192;198;1943770412160.2;777129680264.5264;1533414098859.7532;9519.569071593029;4679.072583933441;-0.0;116675.37173331418;7231128.494716482;1375894.2277495186;0.0;7220433.567850969;4.0401882227765;-0.0031561956306662385
9351;2019-08-08 05:34:45.127;768;774;256;254;221;28;182;30;22;48;655;253;20;53;247;151;283;695;217;223;182;26;662;344;328;139;348;259;658;3955.0;0.0;392.0;45.0;0.0;13;100;22;1;0;0;1;0;1;0;1;0;0;0;0;36740.0546875;7780.41796875;19161.888671875;1184.19970703125;816.0;320452;668.0;0.0;Calculated values ==>;1565235285.127;349.96000000000004;350.56000000000006;298.76000000000005;298.56;295.26000000000005;275.96000000000004;272.6583383277491;291.36;276.16;275.36;277.96000000000004;338.66;298.46000000000004;275.16;278.46000000000004;297.86;288.26000000000005;301.46000000000004;342.66;295.46000000000004;291.36;339.96000000000004;354.76;275.76000000000005;242.35481222062532;262.3656120759269;272.6583383277491;294.86;6620000.0;3440000.0;3279999.9999999995;1390000.0;3479999.9999999995;2590000.0;6580000.0;0.6591666666666666;0.0;0.06533333333333333;0.007500000000000001;0.0;0.6591666666666666;0.0;7780.41796875;19161.888671875;1184.19970703125;36740.0546875;500359.5894684453;501541.67065826507;276596.2063342535;275318.2090584228;259428.17437336064;431175.4696738307;462165.94412502047;452959.0387539847;473601.1518756995;522284.10464851756;479896.4323165974;452707.4819948718;456803.55129881384;467568.964453179;455493.8744270994;404137.3997459886;490662.5978646443;467366.0989585943;462165.94412502047;280170.41352433193;342208.19576138764;471442.86907493527;198780.40305286463;198780.40305286463;272.649587804048;5588169.337774947;2693264.2880754215;318351.5143432379;1824676.3601726522;0;293;311;164;345;371;319;9;192;198;1943970148235.5298;777212878599.6637;1533565477780.0032;16606.33753247318;2044.9684951655297;-0.0;173614.96915672935;7231346.468235677;1375950.3277317865;0.0;7222855.516614357;6.835768111683354;-0.02893957715325051
9352;2019-08-08 05:35:45.137;754;762;254;253;211;16;185;19;29;44;655;253;26;69;247;145;283;691;218;224;185;26;674;329;323;137;333;261;672;586.0;-1.0;984.0;101.0;0.0;1;100;13;1;0;0;1;0;1;0;1;0;0;0;0;36819.2734375;7361.6416015625;19485.482421875;1197.939453125;814.0;320453;662.0;0.0;Calculated values ==>;1565235345.137;348.56000000000006;349.36;298.56;298.46000000000004;294.26000000000005;274.76000000000005;270.9896433162861;291.66;275.06;276.06;277.56;338.66;298.46000000000004;275.76000000000005;280.06;297.86;287.66;301.46000000000004;342.26;295.56;291.66;339.36;354.56000000000006;275.76000000000005;241.92719264551067;262.63441904999945;270.9896433162861;294.96000000000004;6740000.000000001;3290000.0;3229999.9999999995;1370000.0;3329999.9999999995;2610000.0;6720000.0;0.09766666666666667;0.0;0.164;0.016833333333333332;0.0;0.09766666666666667;0.0;7361.6416015625;19485.482421875;1197.939453125;36819.2734375;497307.75433470734;498599.3340561546;273572.7667620571;273022.861738754;254905.97703785813;432069.9255137471;463302.69256641495;453493.8998765104;473469.3076824459;522121.85230575514;479653.27705902315;453116.75575113355;458433.0642989305;469656.5655421776;457156.21073395916;397536.3266180719;488636.39158150577;468193.8775386959;463302.69256641495;277658.20189090865;341368.83218197053;471708.256711685;194669.23650717203;194669.23650717203;270.94670236460814;5588782.434341625;2693390.4929357925;318371.36881142936;1824998.4752752865;0;293;311;164;345;371;319;9;192;198;1944165480785.4988;777295692399.6505;1533721503779.9783;42447.24479257149;4663.490173442635;-0.0;26236.53420845273;7231838.663440505;1376006.2408713198;0.0;7224521.223380335;2.6153361797795105;0.13675357465080146
9353;2019-08-08 05:36:45.107;760;764;248;247;203;9;188;8;35;39;660;252;32;79;246;139;283;692;219;221;188;26;642;330;327;134;334;262;644;2012.0;-1.0;1215.0;373.0;0.0;2;100;1;1;0;0;1;0;0;0;1;0;0;0;0;19799.73828125;6248.2294921875;3410.24145507812;1212.52111816406;809.0;320454;657.0;0.0;Calculated values ==>;1565235405.107;349.16;349.56000000000006;297.96000000000004;297.86;293.46000000000004;274.06;271.1026128081217;291.96000000000004;273.96000000000004;276.66;277.06;339.16;298.36;276.36;281.06;297.76000000000005;287.06;301.46000000000004;342.36;295.26000000000005;291.96000000000004;338.86;354.06000000000006;275.76000000000005;241.2770596917726;262.7682575881327;271.1026128081217;295.06;6420000.0;3300000.0;3270000.0000000005;1340000.0;3340000.0;2620000.0;6440000.000000001;0.33533333333333337;0.0;0.2025;0.06216666666666667;0.0;0.33533333333333337;0.0;6248.2294921875;3410.24145507812;1212.52111816406;19799.73828125;501152.82901231106;501500.8740754901;273510.6786062543;272907.10018894315;253267.74690304746;432012.3539207929;463087.2524467298;454075.42441806814;473371.24222306634;522553.9075161731;479420.66123668896;453699.29166053823;459487.3850727605;469394.82108861476;456187.04700848303;412775.17149844306;491679.66248019383;467257.8574693401;463087.2524467298;275564.83829863765;339270.558843327;472104.6820821746;194915.30112312717;194915.30112312717;271.0497343491483;5589254.023526957;2693503.8518204982;318391.4459392806;1825189.1775755025;0;293;311;164;345;371;319;9;192;198;1944360383285.5918;777376951749.6893;1533878325330.053;52479.924967225554;17231.93984962078;-0.0;89926.9943438481;7232629.327659006;1376188.6115573072;0.0;7225488.768770697;14.684847362583795;0.5512660116808362
