;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9354;2019-08-08 05:37:45.138;773;758;244;244;210;16;191;7;41;34;667;251;37;84;243;142;283;621;219;220;191;25;651;321;326;131;326;267;654;-1.0;83.0;104.0;96.0;0.0;1;89;1;1;0;0;1;0;0;0;1;0;0;0;0;18966.103515625;6352.51953125;3556.69897460938;1188.52307128906;804.0;320455;654.0;0.0;Calculated values ==>;1565235465.138;350.46000000000004;348.96000000000004;297.56;297.56;294.16;274.76000000000005;270.0766712529157;292.26000000000005;273.86;277.26000000000005;276.56;339.86;298.26000000000005;276.86;281.56;297.46000000000004;287.36;301.46000000000004;335.26000000000005;295.16;292.26000000000005;338.56000000000006;353.56000000000006;275.66;240.61611355647437;263.43189868330234;270.0766712529157;295.06;6509999.999999999;3210000.0;3260000.0;1310000.0;3260000.0;2670000.0;6540000.000000001;0.0;0.013833333333333333;0.017333333333333333;0.016;0.0;0.0;0.0;6352.51953125;3556.69897460938;1188.52307128906;18966.103515625;502055.0439792589;499758.2446708127;270109.2194317764;270109.2194317764;255385.71178328822;432519.89010106167;463619.5938399602;453978.718135384;473275.31562819314;522869.4142690671;478696.5476576429;453473.10010480124;459308.11796279013;470121.3610527463;458054.11040083825;409153.9368652157;480358.81537282415;467274.69883899135;463619.5938399602;274308.8830629234;337172.47746341303;472402.05409754877;192176.61345649653;194915.30112312717;269.90576848811844;5589577.239116539;2693608.9123154082;318411.4649786548;1825247.265408868;0;293;311;164;345;371;319;9;192;198;1944556384500.2617;777456492824.5554;1534037107324.7856;4537.903147767383;4483.6070502568355;0.0;0.0;7233104.7217192575;1376369.6679453282;0.0;7226238.5475746365;0.812914063218103;0.10343461659793679
9355;2019-08-08 05:38:45.138;783;766;248;247;214;16;193;2;47;30;677;251;43;85;243;143;283;643;218;222;193;25;665;321;325;130;326;270;668;0.0;80.0;1150.0;104.0;0.0;1;60;7;1;0;0;0;0;0;0;1;0;0;0;0;16285.4833984375;6819.921875;0.0;1037.45227050781;798.0;320456;652.0;0.0;Calculated values ==>;1565235525.138;351.46000000000004;349.76;297.96000000000004;297.86;294.56;274.76000000000005;270.0766712529157;292.46000000000004;273.36;277.86;276.16;340.86;298.26000000000005;277.46000000000004;281.66;297.46000000000004;287.46000000000004;301.46000000000004;337.46000000000004;295.36;292.46000000000004;338.36;352.96000000000004;275.66;240.39332010688793;263.82572766246335;270.0766712529157;294.96000000000004;6650000.0;3210000.0;3250000.0;1300000.0;3260000.0;2700000.0;6680000.0;0.0;0.013333333333333334;0.19166666666666668;0.017333333333333333;0.0;0.0;0.0;6819.921875;0.0;1037.45227050781;16285.4833984375;502106.3088816404;499524.45971599757;270792.2777787855;270281.89286506246;256198.75721232276;432519.89010106167;464022.2677548004;454226.55341083976;473017.81868751155;523657.85898401815;478326.4714395762;453719.71266233944;458956.63024611305;470121.3610527463;458185.495016019;402620.9642811979;482045.8188788432;467665.00869348476;464022.2677548004;273471.60554148915;334655.03009724553;472533.2602288536;192555.59232477806;194915.30112312717;270.0603029256728;5589871.002340823;2693718.6826604605;318430.01477316977;1825276.9045669897;0;293;311;164;345;371;319;9;192;198;1944751684500.2617;777534792824.5554;1534198207324.7856;50153.600874828495;4852.9462436706435;0.0;0.0;7233560.484252779;1376447.472556111;0.0;7226238.5475746365;7.000627194257675;0.6173961570139715
9356;2019-08-08 05:39:45.119;799;773;247;250;212;20;194;2;52;28;684;252;49;82;244;145;283;666;218;221;194;26;679;324;329;133;329;273;682;-3.0;-1.0;783.0;216.0;0.0;1;53;12;1;0;0;0;0;0;0;1;0;0;0;0;17367.662109375;7319.00830078125;0.0;991.023071289062;790.0;320457;650.0;0.0;Calculated values ==>;1565235585.119;353.06000000000006;350.46000000000004;297.86;298.16;294.36;275.16;270.42097587401844;292.56;273.36;278.36;275.96000000000004;341.56000000000006;298.36;278.06;281.36;297.56;287.66;301.46000000000004;339.76;295.26000000000005;292.56;338.16;352.16;275.76000000000005;241.05796691057077;264.2163659402789;270.42097587401844;294.96000000000004;6790000.000000001;3240000.0;3290000.0;1330000.0;3290000.0;2730000.0;6820000.0;0.0;0.0;0.1305;0.036000000000000004;0.0;0.0;0.0;7319.00830078125;0.0;991.023071289062;17367.662109375;502982.9762033444;499163.4024847519;269030.4786648893;270477.7723881374;254817.74312726536;432353.3652672049;463556.25001609663;454351.14320836676;472431.1216696904;524139.56497355975;478067.34943178593;453969.9451753486;458109.2223504308;469834.1421110587;457966.41340649565;394235.86583042203;483908.97126722365;466974.0230807044;463556.25001609663;272634.34865687083;331298.85215519386;472236.3865531139;193373.90687848636;194915.30112312717;270.40388843215953;5590151.356412894;2693836.4697674215;318446.9133814153;1825276.9045669897;0;293;311;164;345;371;319;9;192;198;1944947822370.0872;777613667839.4852;1534361055739.6406;34057.52934104939;10039.049268286593;-0.0;0.0;7234262.021446804;1376571.5332202786;0.0;7226238.5475746365;5.306427453155333;0.5379706689042244
9357;2019-08-08 05:40:45.109;817;781;248;251;215;25;196;5;57;26;687;252;54;81;244;147;283;695;218;220;196;27;713;327;331;137;332;276;717;-1.0;81.0;775.0;140.0;0.0;1;63;24;1;0;0;0;0;0;0;1;0;0;0;0;19310.541015625;8438.154296875;0.0;1053.38940429688;783.0;320458;649.0;-1.0;Calculated values ==>;1565235645.109;354.86;351.26;297.96000000000004;298.26000000000005;294.66;275.66;270.7629442988711;292.76000000000005;273.66;278.86;275.76000000000005;341.86;298.36;278.56;281.26000000000005;297.56;287.86;301.46000000000004;342.66;295.16;292.76000000000005;338.06000000000006;351.46000000000004;275.86;241.92719264551067;264.60387354146746;270.7629442988711;294.96000000000004;7130000.0;3270000.0000000005;3310000.0;1370000.0;3320000.0000000005;2760000.0;7170000.0;0.0;0.013500000000000002;0.12916666666666668;0.02333333333333333;0.0;0.0;-0.0024944525098359056;8438.154296875;0.0;1053.38940429688;19310.541015625;502347.684115524;496959.7442281499;266864.93318508664;268146.49438835966;254397.06288452036;432184.1853817459;463514.59365125524;454478.6076128289;471708.256711685;524209.9456029727;477694.54096093745;454096.1863580534;457501.9359703019;469421.9769630521;457747.10619058413;286183.9008879696;484429.74304873485;466563.2786932216;463514.59365125524;272215.72791638016;328362.5824867039;471806.2409394271;194247.89519502863;194915.30112312717;270.7629442988711;5590456.957163702;2693967.7575708083;318463.9473125861;1825276.9045669897;0;293;311;164;345;371;319;9;192;198;1945145789370.1187;777694654339.498;1534525728289.6667;33613.1336872992;6476.361400702631;0.0;0.0;7234825.849651764;1376709.1387044718;0.0;7226238.5475746365;4.223706527638087;0.4017895570438179
9358;2019-08-08 05:41:45.100;836;792;247;251;229;33;197;5;61;24;687;251;58;82;241;149;283;722;219;220;197;28;715;339;341;141;344;277;718;483.0;-1.0;999.0;246.0;0.0;1;79;33;1;0;0;0;0;0;0;1;0;0;0;0;20762.740234375;9045.7314453125;0.0;1141.08459472656;775.0;320459;649.0;0.0;Calculated values ==>;1565235705.1;356.76;352.36;297.86;298.26000000000005;296.06;276.46000000000004;272.10816812424576;292.86;273.66;279.26000000000005;275.56;341.86;298.26000000000005;278.96000000000004;281.36;297.26000000000005;288.06;301.46000000000004;345.36;295.16;292.86;338.06000000000006;350.66;275.96000000000004;242.77792619122317;264.73235714968143;272.10816812424576;295.06;7150000.0;3390000.0;3410000.0;1410000.0;3440000.0;2770000.0;7180000.0;0.0805;0.0;0.1665;0.041;0.0;0.0805;0.0;9045.7314453125;0.0;1141.08459472656;20762.740234375;504770.32903899055;498413.09216820006;266379.69357322354;268076.0091323555;259338.3227175224;431480.97241316177;462140.69624347467;454818.76414995047;470979.3205154194;524130.1653183235;477456.70588422933;454436.7528742885;457464.93021143845;467370.59315132885;456052.1565440978;285782.6012983796;488350.7593665338;465120.0503442498;462140.69624347467;272215.72791638016;325007.27902157017;471373.7779470034;197524.74528942336;197524.74528942336;272.1081681242458;5590790.851082167;2694113.43476365;318482.23185279965;1825276.9045669897;0;293;311;164;345;371;319;9;192;198;1945347359129.9072;777778041829.4105;1534691603404.4927;42839.45414027777;11227.81033896078;-0.0;21301.584051801132;7235462.858983925;1376856.6513385996;0.0;7226416.034147901;7.398665906481873;0.5014362360481198
9359;2019-08-08 05:42:45.100;854;804;236;240;234;43;199;7;62;23;685;250;61;84;236;153;283;729;218;220;199;28;708;353;354;144;357;282;711;238.0;-1.0;922.0;151.0;0.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;20409.685546875;10388.03125;0.0;1275.5859375;767.0;320460;650.0;0.0;Calculated values ==>;1565235765.1;358.56000000000006;353.56000000000006;296.76000000000005;297.16;296.56;277.46000000000004;273.6339639331285;293.06;273.86;279.36;275.46000000000004;341.66;298.16;279.26000000000005;281.56;296.76000000000005;288.46000000000004;301.46000000000004;346.06000000000006;295.16;293.06;338.16;349.86;275.96000000000004;243.40439225979637;265.3697278774862;273.6339639331285;294.96000000000004;7080000.0;3529999.9999999995;3540000.0;1440000.0;3570000.0000000005;2820000.0;7109999.999999999;0.03966666666666666;0.0;0.15366666666666667;0.025166666666666667;0.0;0.03966666666666666;0.0;10388.03125;0.0;1275.5859375;20409.685546875;507818.61577481695;500736.7298381349;262360.95451440214;263948.556922172;261583.44921437456;430607.02586249536;460408.5339665152;454100.1898912975;470478.11419285595;523523.07012460846;476715.8926587331;453971.4356033254;456903.24474401533;464857.1551205372;454253.17960637755;287276.7218197978;490098.3340752819;463201.08628054545;460408.5339665152;272634.34865687083;321652.42942325486;470973.6072408108;201240.92803681025;201240.92803681025;273.6339639331285;5591133.954630344;2694275.382786111;318502.3707739015;1825276.9045669897;0;293;311;164;345;371;319;9;192;198;1945555859129.9072;777863541829.4105;1534859303404.4927;38856.03990497287;6788.272426634015;-0.0;10280.31503521163;7236143.654767635;1377006.7853616462;0.0;7226679.216640294;4.794792770355445;0.35517701882367086
9360;2019-08-08 05:43:45.081;866;818;228;230;228;55;203;11;57;22;682;249;58;84;231;158;283;739;218;219;203;27;712;365;365;146;369;288;715;585.0;-1.0;1137.0;95.0;0.0;0;99;94;1;0;0;0;0;0;0;1;0;0;0;0;20926.181640625;13443.404296875;0.0;1300.03344726562;756.0;320461;655.0;0.0;Calculated values ==>;1565235825.081;359.76;354.96000000000004;295.96000000000004;296.16;295.96000000000004;278.66;274.9066339382667;293.46000000000004;274.26000000000005;278.86;275.36;341.36;298.06;278.96000000000004;281.56;296.26000000000005;288.96000000000004;301.46000000000004;347.06000000000006;295.06;293.46000000000004;338.66;348.76;275.86;243.81672145450628;266.1237361191953;274.9066339382667;294.96000000000004;7120000.0;3650000.0;3650000.0;1460000.0;3690000.0;2880000.0;7150000.0;0.09749999999999999;0.0;0.18949999999999997;0.01583333333333333;0.0;0.09749999999999999;0.0;13443.404296875;0.0;1300.03344726562;20926.181640625;509084.14757955493;502303.88457384286;259114.39575559951;259857.0363056832;259114.39575559951;429811.8947417682;459226.0656583914;452414.78482804936;470109.113730285;522728.63438898016;475841.46837184514;452546.1383542647;455916.33743660187;462410.3593498618;452899.1375264246;286391.63951913564;491145.722331501;461402.2117313213;459226.0656583914;274727.5295995403;317040.2365367038;470606.31521307136;204348.2431530907;204348.2431530907;274.9066339382667;5591478.311110541;2694473.915194437;318523.8274720674;1825276.9045669897;0;293;311;164;345;371;319;9;192;198;1945771490825.5723;777950514279.6788;1535030249255.02;47008.60964740466;4215.75280761636;-0.0;24850.587694266815;7236858.966928842;1377098.4565338145;0.0;7226971.881457393;5.159919380371227;0.2808558225667271
9361;2019-08-08 05:44:45.111;872;832;223;223;206;75;207;22;61;23;682;250;66;82;226;163;283;739;218;218;207;27;671;383;378;146;388;307;672;1214.0;-1.0;943.0;113.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18356.22265625;13036.890625;0.0;1405.6520996093802;740.0;320462;668.0;0.0;Calculated values ==>;1565235885.111;360.36;356.36;295.46000000000004;295.46000000000004;293.76000000000005;280.66;276.758820704277;293.86;275.36;279.26000000000005;275.46000000000004;341.36;298.16;279.76000000000005;281.36;295.76000000000005;289.46000000000004;301.46000000000004;347.06000000000006;294.96000000000004;293.86;339.96000000000004;347.16;275.86;243.81672145450628;268.43790593516167;276.758820704277;294.96000000000004;6709999.999999999;3829999.9999999995;3779999.9999999995;1460000.0;3879999.9999999995;3070000.0;6720000.0;0.20233333333333334;0.0;0.15716666666666665;0.01883333333333333;0.0;0.20233333333333334;0.0;13036.890625;0.0;1405.6520996093802;18356.22265625;513326.81292461185;508011.3611546803;259432.31978251686;259432.31978251686;253112.86617154427;428538.6833535345;457702.8289879699;449552.194433706;470208.5969619798;521187.08840837725;473505.7419383505;450240.99059172784;452418.04314659495;458776.14519530884;450442.30898718437;399334.75447132933;495423.49454831186;459241.588597443;457702.8289879699;280170.41352433193;310333.04987691523;470606.31521307136;208979.21552227766;208979.21552227766;276.758820704277;5591805.8281562105;2694694.694653243;318546.3861253037;1825276.9045669897;0;293;311;164;345;371;319;9;192;198;1945994502275.466;778038158079.6371;1535208838504.9348;37810.05318557948;4927.310377509947;-0.0;50325.07779122506;7237566.142529874;1377174.6868230843;0.0;7227598.65856808;6.443632754206133;0.21974163354845788
9362;2019-08-08 05:45:45.092;852;835;226;227;199;84;209;42;69;29;692;250;68;79;224;167;283;721;218;218;208;26;725;393;378;149;398;294;722;1726.0;-1.0;1062.0;105.0;0.0;0;99;54;1;0;1;1;0;0;0;1;0;0;0;0;36166.19140625;28135.5625;3726.51928710938;1318.47888183594;709.0;320463;697.0;0.0;Calculated values ==>;1565235945.092;358.36;356.66;295.76000000000005;295.86;293.06;281.56;277.76006397333236;294.06;277.36;280.06;276.06;342.36;298.16;279.96000000000004;281.06;295.56;289.86;301.46000000000004;345.26;294.96000000000004;293.96000000000004;342.86;344.06000000000006;275.76000000000005;244.42749628697553;266.86631818009863;277.76006397333236;294.96000000000004;7250000.0;3929999.9999999995;3779999.9999999995;1490000.0;3979999.9999999995;2940000.0;7220000.0;0.2876666666666667;0.0;0.177;0.0175;0.0;0.2876666666666667;0.0;28135.5625;3726.51928710938;1318.47888183594;36166.19140625;506070.3148436105;504011.1524776414;258056.19870264857;258417.60170657438;248910.54278019868;427788.9520696689;457983.99542935885;452949.9395244402;470401.9307118649;523289.22443710844;475190.431595273;452817.92710592574;454262.70252852736;456877.31747345335;449225.0213200511;284005.92897342605;487786.333350474;459241.588597443;457843.4911192458;292315.56762988004;297342.5633918147;470102.3489146995;211492.4255147257;211492.4255147257;277.7560515420106;5592260.037727734;2695037.68977945;318569.0800281165;1825307.9490604843;0;293;312;165;345;371;319;9;192;198;1946221230455.2642;778126630054.5583;1535389081409.7744;42737.979979719465;4525.673659499542;-0.0;70866.98987223362;7238237.163581678;1377253.4367446147;0.0;7228608.272651975;3.560236509867497;0.09672309647353011
9363;2019-08-08 05:46:45.122;831;828;233;233;204;82;199;58;71;38;682;249;60;69;222;168;283;752;218;218;199;24;763;396;374;140;400;292;757;1679.0;-2.0;1366.0;73.0;0.0;98;1;98;1;0;1;1;0;0;0;1;1;0;0;0;46464.31640625;33154.25390625;7915.55908203125;2308.5693359375;683.0;320464;739.0;0.0;Calculated values ==>;1565236005.122;356.26;355.96000000000004;296.46000000000004;296.46000000000004;293.56;281.36;278.0567423895505;293.06;278.96000000000004;280.26000000000005;276.96000000000004;341.36;298.06;279.16;280.06;295.36;289.96000000000004;301.46000000000004;348.36;294.96000000000004;293.06;347.06000000000006;341.46000000000004;275.56;242.56692532238324;266.62003547228215;278.0567423895505;294.96000000000004;7630000.0;3960000.0;3740000.0;1400000.0;4000000.0;2920000.0;7570000.0;0.2798333333333333;0.0;0.22766666666666666;0.012166666666666666;0.0;0.2798333333333333;0.0;33154.25390625;7915.55908203125;2308.5693359375;46464.31640625;499745.5269427347;499869.59510915016;258991.83344079;258991.83344079;249387.16957784872;427558.0369473;457226.32384720515;453558.16383386217;472489.9908694221;522405.5726035171;475330.75578785257;452109.3591599723;453295.9568435395;456257.97664481506;448824.3872943269;279218.39325139043;488795.38177386613;459871.071477066;457226.32384720515;309913.9067706182;286451.7998164319;471112.8868819084;212230.15455716863;212230.15455716863;278.04489947808713;5592948.969586292;2695548.693623494;318599.3205426178;1825405.0148888407;0;293;312;165;345;371;319;9;193;198;1946446943255.1565;778213373404.517;1535564969309.6907;54942.34344532723;3149.7399099510003;-0.0;68558.09470632854;7239051.573277846;1377317.4305052196;0.0;7229770.729294095;2.9196611601372746;0.09166141071036395
9364;2019-08-08 05:47:45.153;834;834;237;236;207;71;162;65;63;47;671;250;50;64;223;163;283;772;218;214;161;22;782;387;360;134;389;289;766;2010.0;-1.0;1056.0;57.0;0.0;37;1;98;1;0;1;1;1;0;0;1;1;0;0;0;63151.13671875;34037.88671875;23876.3359375;2302.17260742188;668.0;320465;763.0;0.0;Calculated values ==>;1565236065.153;356.56000000000006;356.56000000000006;296.86;296.76000000000005;293.86;280.26000000000005;277.16162083772156;289.36;279.66;279.46000000000004;277.86;340.26;298.16;278.16;279.56;295.46000000000004;289.46000000000004;301.46000000000004;350.36;294.56;289.26000000000005;349.46000000000004;339.96000000000004;275.36;241.2770596917726;266.24828229547654;277.16162083772156;294.96000000000004;7820000.0;3870000.0000000005;3600000.0;1340000.0;3890000.0;2890000.0;7659999.999999999;0.335;0.0;0.17600000000000002;0.0095;0.0;0.335;0.0;34037.88671875;23876.3359375;2302.17260742188;63151.13671875;498427.46222930506;499897.83008898847;260008.45525746004;259655.8541244117;250049.8339495192;428242.4622021849;454332.15923965833;453027.9335602433;474149.3184965571;521500.4557728175;475829.40929466725;451313.7790558921;453158.8420785784;458191.9590739074;449713.7186657142;277450.7417165511;490875.51066150336;461495.6585078262;454190.28494814504;319975.17213553557;280170.41352433193;471714.4053827849;209935.10785935304;209935.10785935304;277.1450666408051;5593862.903653181;2696108.9174294784;318637.7632440393;1825670.0842297135;0;293;312;165;346;371;319;9;193;198;1946667257025.6604;778295615874.7051;1535739359365.0896;42784.33732335669;2486.9033264726027;-0.0;81825.48432474532;7239866.383053769;1377364.426801178;0.0;7231024.5732737435;2.110666445874935;0.04490307527406496
9365;2019-08-08 05:48:45.133;836;836;239;238;208;54;135;57;39;51;684;251;35;51;226;149;283;782;218;218;135;21;753;374;348;132;377;274;735;3777.0;-1.0;674.0;31.0;0.0;98;1;98;1;0;1;1;1;0;0;1;1;0;0;0;63541.65625;32743.271484375;25568.9296875;2189.7763671875;654.0;320466;769.0;0.0;Calculated values ==>;1565236125.133;356.76;356.76;297.06;296.96000000000004;293.96000000000004;278.56;275.84098080016133;286.66;278.86;277.06;278.26000000000005;341.56000000000006;298.26000000000005;276.66;278.26000000000005;295.76000000000005;288.06;301.46000000000004;351.36;294.96000000000004;286.66;350.06000000000006;338.56000000000006;275.26000000000005;240.83765695389522;264.3458800820626;275.84098080016133;294.96000000000004;7530000.0;3740000.0;3479999.9999999995;1320000.0;3770000.0000000005;2740000.0;7350000.0;0.6295000000000001;0.0;0.11233333333333334;0.005166666666666667;0.0;0.6295000000000001;0.0;32743.271484375;25568.9296875;2189.7763671875;63541.65625;501364.3183862736;502986.6710840103;262222.0098716459;261844.8362919325;251383.7011546753;429187.4505931623;452573.1482883013;452517.50555498485;474793.84568264754;524059.72712623887;477830.54490463145;452001.34592349856;454054.15687377716;460504.72929187247;449970.5174578673;280278.93088010437;495376.4640789522;463832.4839081923;452573.1482883013;322491.0997442508;274308.8830629234;471881.50233233685;206630.6036013839;206630.6036013839;275.8333318379702;5594918.324999636;2696665.2415759196;318675.18367438816;1826081.9907604554;0;293;312;165;346;371;319;9;193;198;1946879586224.884;778375389274.4133;1535908203064.4722;27621.295319454508;1370.4629767765905;-0.0;154820.83188041454;7240452.901085779;1377396.5608053477;0.0;7232995.968550699;3.0381253250436133;0.004562525571130249
9366;2019-08-08 05:49:45.094;838;839;248;247;218;46;152;48;22;52;699;251;21;38;229;147;283;778;220;219;152;20;733;366;341;128;368;258;716;3081.0;0.0;1740.0;79.0;0.0;98;1;98;1;0;1;1;1;0;0;1;1;0;0;0;62404.5078125;31907.677734375;24800.927734375;2078.66088867188;655.0;320467;767.0;0.0;Calculated values ==>;1565236185.094;356.96000000000004;357.06000000000006;297.96000000000004;297.86;294.96000000000004;277.76000000000005;275.0112864084945;288.36;277.96000000000004;275.36;278.36;343.06000000000006;298.26000000000005;275.26000000000005;276.96000000000004;296.06;287.86;301.46000000000004;350.96000000000004;295.06;288.36;349.86;338.66;275.16;239.943914813709;262.23063862743834;275.0112864084945;295.16;7330000.0;3660000.0;3410000.0;1280000.0;3679999.9999999995;2580000.0;7159999.999999999;0.5135;0.0;0.29;0.013166666666666667;0.0;0.5135;0.0;31907.677734375;24800.927734375;2078.66088867188;62404.5078125;503442.46937901253;505090.61298177275;266931.8646520561;266510.6584556076;255478.77161693096;429743.705733735;456130.21516160824;453131.67985456734;475399.4665791497;526863.3624958564;479797.36880883964;453006.29281710915;455123.1767134581;462292.53388251306;451119.8406210487;282791.95190716133;496631.5364162482;464991.6647990197;456130.21516160824;321652.42942325486;274727.5295995403;472311.5732948167;204532.2155376254;204532.2155376254;274.992162760508;5595967.194162005;2697203.6492952667;318710.73086427286;1826501.4667370045;0;293;312;165;346;371;319;9;193;198;1947086151870.5872;778453338574.6786;1536067699325.0151;72093.84465191315;3525.761543803019;-0.0;129195.57280691518;7241283.320464692;1377437.336155275;0.0;7235361.233508952;3.4840058348243548;0.08001492758548827
9367;2019-08-08 05:50:45.134;837;838;253;252;224;42;170;42;11;51;702;252;11;25;230;151;283;766;220;215;170;21;709;361;340;133;364;244;697;2245.0;-1.0;1176.0;38.0;0.0;89;100;1;1;0;1;1;1;0;0;1;0;0;0;0;53370.40625;23765.576171875;23588.515625;1117.62561035156;645.0;320468;766.0;0.0;Calculated values ==>;1565236245.134;356.86;356.96000000000004;298.46000000000004;298.36;295.56;277.36;274.4858918419099;290.16;277.36;274.26000000000005;278.26000000000005;343.36;298.36;274.26000000000005;275.66;296.16;288.26000000000005;301.46000000000004;349.76;294.66;290.16;349.76;337.66;275.26000000000005;241.05796691057077;260.2995467637923;274.4858918419099;295.16;7090000.000000001;3610000.0;3400000.0;1330000.0;3640000.0;2440000.0;6970000.0;0.37416666666666665;0.0;0.196;0.006333333333333333;0.0;0.37416666666666665;0.0;23765.576171875;23588.515625;1117.62561035156;53370.40625;505437.2171978605;506627.41902252927;270607.4545149904;270133.7104030175;258509.56768305242;430081.6785162784;458725.48832645523;454164.355452263;474666.01614662335;528256.7696762759;481590.80026932084;454164.355452263;455862.59019047953;463029.0030910028;452587.1199999893;287046.65361790045;496765.632092032;464623.95048521506;458725.48832645523;321233.1047070471;270541.29595472733;471749.2581616372;203248.51901890535;203248.51901890535;274.47349776940484;5596932.628305879;2697667.902373379;318737.38434222835;1826904.9809283172;0;293;312;165;346;371;319;9;193;198;1947290588070.4573;778531690774.6288;1536218399724.9194;49179.50394093809;1700.5046812373014;-0.0;95590.96601590824;7242294.605443149;1377480.9174086018;0.0;7237235.703478723;3.0217822365882694;0.061599248928521845
9368;2019-08-08 05:51:45.105;827;827;254;253;225;37;179;37;10;50;685;252;9;22;231;152;283;738;220;215;179;22;682;355;337;138;358;245;674;2943.0;-1.0;742.0;109.0;0.0;62;100;98;1;0;0;1;1;0;0;1;0;0;0;0;41884.35546875;13359.7275390625;21474.07421875;1098.23168945312;633.0;320469;765.0;0.0;Calculated values ==>;1565236305.105;355.86;355.86;298.56;298.46000000000004;295.66;276.86;273.8482719121499;291.06;276.86;274.16;278.16;341.66;298.36;274.06;275.36;296.26000000000005;288.36;301.46000000000004;346.96000000000004;294.66;291.06;349.66;336.46000000000004;275.36;242.14157278889297;260.44013211722256;273.8482719121499;295.16;6820000.0;3550000.0;3370000.0000000005;1380000.0;3579999.9999999995;2450000.0;6740000.000000001;0.4905;0.0;0.12366666666666666;0.018166666666666668;0.0;0.4905;0.0;13359.7275390625;21474.07421875;1098.23168945312;41884.35546875;506472.57516493014;507175.2463759702;273348.565974551;272805.9201075073;260108.9736282785;430477.46260093397;460392.5434249022;453872.3691860126;473926.13026871055;526457.4120269351;481471.6303614266;453749.9390543813;455333.9303153072;464054.43266303884;453769.88021061366;392020.2246262351;495088.06774176616;465062.7422664873;460392.5434249022;320813.78693149507;265518.4816520846;471182.93757713656;201630.93740539558;201630.93740539558;273.817532490962;5597726.0343212765;2697977.130371604;318755.84089473245;1827280.3210079758;0;293;312;165;346;371;319;9;193;198;1947493589905.3088;778612951479.5693;1536365028819.8123;31193.857063536303;4896.861336453295;-0.0;126922.567752568;7242964.059724992;1377535.8688859849;0.0;7239089.086690371;4.53671196738137;0.046721036859092874
9369;2019-08-08 05:52:45.115;803;804;256;256;222;29;183;31;15;48;665;254;14;37;232;152;283;688;220;216;183;22;667;346;332;138;349;257;661;3060.0;-1.0;84.0;108.0;0.0;1;100;71;1;0;0;1;1;0;0;1;0;0;0;0;37816.1328125;11064.6025390625;18938.806640625;1177.63134765625;621.0;320470;763.0;0.0;Calculated values ==>;1565236365.115;353.46000000000004;353.56000000000006;298.76000000000005;298.76000000000005;295.36;276.06;272.8767566201714;291.46000000000004;276.26000000000005;274.66;277.96000000000004;339.66;298.56;274.56;276.86;296.36;288.36;301.46000000000004;341.96000000000004;294.76000000000005;291.46000000000004;349.46000000000004;335.26000000000005;275.36;242.14157278889297;262.0952818180154;272.8767566201714;295.16;6670000.0;3460000.0;3320000.0000000005;1380000.0;3490000.0;2570000.0;6609999.999999999;0.51;0.0;0.014;0.018000000000000002;0.0;0.51;0.0;11064.6025390625;18938.806640625;1177.63134765625;37816.1328125;504604.76523876237;505275.66852512304;276154.7443843388;276154.7443843388;259655.84537486828;431051.2098666511;461686.4214438303;452426.1204590945;473730.63416192174;523469.10108149116;480248.899372846;452300.2801237847;455166.8545106976;465502.09685007104;455297.035184393;401566.13002283586;489358.11425139086;465914.92499779194;461686.4214438303;319975.17213553557;260496.36997498586;471182.93757713656;199249.24376759573;199249.24376759573;272.8433568219893;5598390.315751971;2698180.700378237;318774.80958095955;1827617.151144085;0;293;312;165;346;371;319;9;193;198;1947694323355.2769;778695765279.5562;1536515653919.7883;3544.476273680983;4894.806488571736;-0.0;133842.96061487964;7243253.594083775;1377617.4797173857;0.0;7241262.494934099;4.563101197740982;-0.02058381760019677
9370;2019-08-08 05:53:45.096;782;784;256;256;223;20;186;22;19;44;660;254;18;48;233;153;283;671;218;218;186;23;667;334;328;136;338;259;664;1600.0;-1.0;610.0;83.0;0.0;1;100;56;1;0;0;1;1;0;0;1;0;0;0;0;37982.046875;10065.4189453125;19124.908203125;1192.2470703125;610.0;320471;760.0;0.0;Calculated values ==>;1565236425.096;351.36;351.56000000000006;298.76000000000005;298.76000000000005;295.46000000000004;275.16;271.55198750734434;291.76000000000005;275.36;275.06;277.56;339.16;298.56;274.96000000000004;277.96000000000004;296.46000000000004;288.46000000000004;301.46000000000004;340.26;294.96000000000004;291.76000000000005;349.16;334.16;275.46000000000004;241.71165711629368;262.3656120759269;271.55198750734434;294.96000000000004;6670000.0;3340000.0;3279999.9999999995;1360000.0;3379999.9999999995;2590000.0;6640000.000000001;0.26666666666666666;0.0;0.10166666666666666;0.013833333333333333;0.0;0.26666666666666666;0.0;10065.4189453125;19124.908203125;1192.2470703125;37982.046875;501787.2838854798;502332.75820663647;275734.9500296795;275734.9500296795;259883.27512938838;431779.12508338504;462680.60514610895;452581.53297078336;473598.9642825547;522796.3478610435;480006.7204250549;452455.4693029914;456190.05618597474;467206.53123779886;457413.48809424427;401566.13002283586;486598.4964364978;466740.37384631496;462680.60514610895;318717.3015803363;255893.36323571714;471547.0194386176;196052.1485824396;196052.1485824396;271.52221302445633;5599021.76722583;2698356.728130671;318794.55231391254;1827934.2483215863;0;293;312;165;346;371;319;9;193;198;1947892260655.1006;778777939249.483;1536670404899.6506;26080.487412814946;3811.0123801771288;-0.0;71100.92175031183;7243500.390603955;1377690.0052342054;0.0;7242969.819794822;3.3240245153742913;0.05764317780652906
9371;2019-08-08 05:54:45.106;776;777;253;251;216;10;189;11;23;39;661;253;21;55;234;148;283;679;217;218;189;22;636;333;331;134;338;259;637;3929.0;-1.0;2591.0;471.0;0.0;62;100;26;1;0;0;1;0;0;0;1;0;0;0;0;22394.79296875;7680.814453125;5309.75048828125;1201.85864257812;600.0;320472;757.0;0.0;Calculated values ==>;1565236485.106;350.76;350.86;298.46000000000004;298.26000000000005;294.76000000000005;274.16;271.4400167685773;292.06;274.26000000000005;275.46000000000004;277.06;339.26;298.46000000000004;275.26000000000005;278.66;296.56;287.96000000000004;301.46000000000004;341.06000000000006;294.96000000000004;292.06;348.86;333.16;275.36;241.2770596917726;262.3656120759269;271.4400167685773;294.86;6360000.0;3329999.9999999995;3310000.0;1340000.0;3379999.9999999995;2590000.0;6370000.0;0.6548333333333333;0.0;0.43183333333333335;0.0785;0.0;0.6548333333333333;0.0;7680.814453125;5309.75048828125;1201.85864257812;22394.79296875;503829.31274996395;503870.04924067727;400922.08963670075;399691.5805647739;258634.99408630078;431837.87352777255;462614.5796048636;453084.6477965463;473371.24222306634;522898.771997487;479896.4323165974;452833.31703712314;457048.2817727584;467332.8486340685;456904.97624035104;415005.78197600297;490585.5390595742;466311.3079277099;462614.5796048636;317459.4925940039;251709.28920128586;471714.4053827849;195745.3464855536;195745.3464855536;271.39520851072;5599524.991414503;2698504.6380565143;318814.50651999697;1828137.9044143416;0;293;312;165;346;371;319;9;193;198;1948089993605.069;778858952749.4702;1536825830799.626;111127.68828279701;21663.571123432655;-0.0;174754.86948762814;7244643.9826348135;1377902.328811401;0.0;7245018.959521188;21.66973999006853;0.7114122653316277
9372;2019-08-08 05:55:45.127;778;760;238;234;226;22;193;10;29;35;666;252;26;61;231;155;283;577;217;215;193;22;622;341;342;132;345;270;622;460.0;-1.0;1576.0;377.0;0.0;1;100;42;1;0;0;1;0;0;0;1;0;0;0;0;18543.9140625;8503.85546875;3175.1845703125;1264.89990234375;593.0;320473;753.0;0.0;Calculated values ==>;1565236545.127;350.96000000000004;349.16;296.96000000000004;296.56;295.76000000000005;275.36;272.3289490889957;292.46000000000004;274.16;276.06;276.66;339.76;298.36;275.76000000000005;279.26000000000005;296.26000000000005;288.66;301.46000000000004;330.86;294.66;292.46000000000004;348.46000000000004;332.46000000000004;275.36;240.83765695389522;263.82572766246335;272.3289490889957;294.86;6220000.0;3410000.0;3420000.0000000005;1320000.0;3450000.0;2700000.0;6220000.0;0.07666666666666666;0.0;0.26266666666666666;0.06283333333333334;0.0;0.07666666666666666;0.0;8503.85546875;3175.1845703125;1264.89990234375;18543.9140625;505359.84894447296;503006.95821827225;400879.8568804631;268082.909285772;264049.33439213346;431359.6534126046;461463.56922149693;451930.88384033827;473242.3297776949;522524.09316415264;478438.5450163229;451544.42432787793;455986.4950298549;465951.5464524406;456539.3396464094;419766.01649920526;477553.6954487258;464329.974604391;461463.56922149693;315782.5089487807;248780.69988749037;471978.8095216074;197805.72219108534;197805.72219108534;272.2504874371355;5599866.266711827;2698639.5575114805;318835.0700359674;1828208.6369543967;0;293;312;165;346;371;319;9;193;198;1948291964270.5632;778938780679.6655;1536984586345.0144;66750.2091265371;17227.208987267804;-0.0;20213.768272331552;7246126.817260721;1378226.5320778922;0.0;7246644.266831691;8.049418249604221;0.6191044746365041
9373;2019-08-08 05:56:45.097;776;761;237;236;231;28;195;11;34;32;677;252;31;63;231;161;283;558;217;216;195;22;631;334;338;131;338;276;632;-2.0;0.0;922.0;139.0;0.0;1;89;60;1;0;0;1;0;0;0;1;0;0;0;0;19055.283203125;9772.787109375;3317.01708984375;1223.40466308594;587.0;320474;749.0;0.0;Calculated values ==>;1565236605.097;350.76;349.26;296.86;296.76000000000005;296.26000000000005;275.96000000000004;271.55198750734434;292.66;274.26000000000005;276.56;276.36;340.86;298.36;276.26000000000005;279.46000000000004;296.26000000000005;289.26000000000005;301.46000000000004;328.96000000000004;294.76000000000005;292.66;348.06000000000006;331.86;275.36;240.61611355647437;264.60387354146746;271.55198750734434;294.86;6310000.0;3340000.0;3379999.9999999995;1310000.0;3379999.9999999995;2760000.0;6320000.0;0.0;0.0;0.15366666666666667;0.023166666666666665;0.0;0.0;0.0;9772.787109375;3317.01708984375;1223.40466308594;19055.283203125;504284.2169236499;502215.3622123386;268653.036028318;268125.4438708091;265610.0835648475;431779.12508338504;462334.44376887265;451518.7168729951;473081.36623795505;523176.1712819047;477694.54096093745;451127.67557942745;455240.3446814246;466953.6223021199;458482.31357294356;416771.1008115156;473443.94337597466;465044.79739601474;462334.44376887265;314105.63291466556;246270.64818160105;472110.68294196425;195999.25533396768;197805.72219108534;271.5010019149623;5600179.43669129;2698791.7867130884;318855.7955393378;1828262.7115838686;0;293;312;165;346;371;319;9;193;198;1948495862269.8499;779017641229.3896;1537148304444.4417;39264.82392316388;6396.58140625192;-0.0;0.0;7247009.834137075;1378423.29856469;0.0;7246812.630676004;3.1901585289983307;0.2958128409934336
9374;2019-08-08 05:57:45.138;773;768;240;242;229;24;196;11;39;30;690;251;37;61;232;164;283;608;215;219;196;23;650;323;328;131;327;279;652;662.0;-1.0;0.0;104.0;0.0;1;75;75;1;0;0;1;0;0;0;1;0;0;0;0;20755.08984375;10927.9697265625;3523.19873046875;1148.7216796875;583.0;320475;745.0;0.0;Calculated values ==>;1565236665.138;350.46000000000004;349.96000000000004;297.16;297.36;296.06;275.56;270.30646906291605;292.76000000000005;274.26000000000005;277.06;276.16;342.16;298.26000000000005;276.86;279.26000000000005;296.36;289.56;301.46000000000004;333.96000000000004;295.06;292.76000000000005;347.66;331.46000000000004;275.46000000000004;240.61611355647437;264.9883086891361;270.30646906291605;294.66;6500000.0;3229999.9999999995;3279999.9999999995;1310000.0;3270000.0000000005;2790000.0;6520000.0;0.11033333333333334;0.0;0.0;0.017333333333333333;0.0;0.11033333333333334;0.0;10927.9697265625;3523.19873046875;1148.7216796875;20755.08984375;502147.3599350618;501292.5454882246;268260.13156550354;269270.55088856275;263147.4438973734;432409.1687467413;463960.00182945636;451639.5105202658;472887.3552016489;524281.01641925756;477206.56678795436;451378.0868609802;454481.1866346143;468626.26035663544;460607.83365526627;409574.9573643079;478640.3129131533;466865.69496986235;463960.00182945636;312428.86344474956;244597.3647265701;472207.82270811964;193050.71572368307;193050.71572368307;270.26897635216477;5600511.416498678;2698964.410899732;318875.57676684466;1828319.7523337216;0;293;312;165;346;371;319;9;193;198;1948695798800.2754;779096294939.557;1537314918219.7964;0.0;4838.723187730234;-0.0;29890.324567003656;7247337.264595157;1378516.9900819904;0.0;7247061.886923386;2.2262366882308524;0.024977462792877672
9375;2019-08-08 05:58:45.118;775;773;245;250;228;18;197;9;45;29;699;251;42;58;233;165;283;663;215;223;197;24;676;319;322;133;324;278;679;-2.0;-1.0;684.0;104.0;0.0;1;71;80;1;0;0;0;0;0;0;1;0;0;0;0;19217.48046875;11730.87890625;0.0;1116.51330566406;578.0;320476;740.0;0.0;Calculated values ==>;1565236725.118;350.66;350.46000000000004;297.66;298.16;295.96000000000004;274.96000000000004;269.84581860846123;292.86;274.06;277.66;276.06;343.06000000000006;298.26000000000005;277.36;278.96000000000004;296.46000000000004;289.66;301.46000000000004;339.46000000000004;295.46000000000004;292.86;347.16;330.96000000000004;275.56;241.05796691057077;264.86050150153983;269.84581860846123;294.66;6759999.999999999;3190000.0;3220000.0000000005;1330000.0;3240000.0;2780000.0;6790000.000000001;0.0;0.0;0.114;0.017333333333333333;0.0;0.0;0.0;11730.87890625;0.0;1116.51330566406;19217.48046875;500000.87917320174;499445.79434417177;268337.6302299755;270753.53141682997;261016.77874344838;432629.4295301525;464968.666327034;452595.04869517934;472528.46462518856;525291.265323617;477331.7281452849;452206.16739280807;454267.2056541388;469165.8733206257;461353.5915347493;396266.6609584734;483793.9421731584;468210.1672124362;464968.666327034;310333.04987691523;242505.85365607988;472041.5853210863;191982.80339743843;193050.71572368307;269.8195810464221;5600844.41021647;2699153.1716971523;318894.4474327425;1828349.1025364883;0;293;312;165;346;371;319;9;193;198;1948890733800.3374;779175468539.5822;1537481962519.8496;29709.795963942466;4854.352220009896;-0.0;0.0;7247584.763701057;1378597.7387852045;0.0;7247310.889932844;2.6903629634580017;0.24756527526575453
9376;2019-08-08 05:59:45.079;790;780;253;254;229;21;198;2;48;26;702;250;45;58;234;166;283;698;214;224;198;25;714;324;323;136;328;274;718;-3.0;96.0;2344.0;242.0;0.0;1;72;81;1;0;0;0;0;0;0;1;0;0;0;0;21187.05078125;12479.80859375;0.0;1108.27026367188;573.0;320477;736.0;0.0;Calculated values ==>;1565236785.079;352.16;351.16;298.46000000000004;298.56;296.06;275.26000000000005;270.42097587401844;292.96000000000004;273.36;277.96000000000004;275.76000000000005;343.36;298.16;277.66;278.96000000000004;296.56;289.76000000000005;301.46000000000004;342.96000000000004;295.56;292.96000000000004;346.76;330.46000000000004;275.66;241.71165711629368;264.3458800820626;270.42097587401844;294.56;7140000.000000001;3240000.0;3229999.9999999995;1360000.0;3279999.9999999995;2740000.0;7180000.0;0.0;0.016;0.39066666666666666;0.04033333333333333;0.0;0.0;0.0;12479.80859375;0.0;1108.27026367188;21187.05078125;498508.9634491262;496722.9918066532;268946.8027911309;269388.3228363173;259338.3227175224;432353.3652672049;464948.54495889693;453671.615268447;471840.61823089625;525916.3863488563;477717.78501257446;453288.0055065828;454942.7025509455;468735.13201326446;460711.86774397857;285980.973190152;484773.7885848284;468193.8775386959;464948.54495889693;308656.51637580903;240414.4444865203;471742.7696466962;193406.85501783135;193050.71572368307;270.41726012111803;5601180.8957854835;2699354.7962849797;318912.9752448987;1828349.1025364883;0;293;312;165;346;371;319;9;193;198;1949084108025.2266;779256116084.536;1537647454879.755;101676.76633790719;11226.215223364215;0.0;0.0;7248678.9400424;1378731.6564107488;0.0;7247310.889932844;8.308973089275472;0.7293162251454148
9377;2019-08-08 06:00:45.079;814;788;256;258;239;29;199;5;48;24;698;249;46;58;232;169;283;722;215;225;199;26;716;339;323;138;344;270;719;-1.0;-1.0;1750.0;371.0;0.0;1;78;69;1;0;0;0;0;0;0;1;0;0;0;0;22262.404296875;11683.4130859375;0.0;1095.59167480469;592.0;320478;732.0;0.0;Calculated values ==>;1565236845.079;354.56000000000006;351.96000000000004;298.76000000000005;298.96000000000004;297.06;276.06;272.10816812424576;293.06;273.66;277.96000000000004;275.56;342.96000000000004;298.06;277.76000000000005;278.96000000000004;296.36;290.06;301.46000000000004;345.36;295.66;293.06;346.36;332.36;275.76000000000005;242.14157278889297;263.82572766246335;272.10816812424576;294.66;7159999.999999999;3390000.0;3229999.9999999995;1380000.0;3440000.0;2700000.0;7190000.000000001;0.0;0.0;0.2916666666666667;0.06183333333333333;0.0;0.0;0.0;11683.4130859375;0.0;1095.59167480469;22262.404296875;501661.10479843663;497756.6258894288;270206.7525981497;271117.75497188786;263087.26629583095;431480.97241316177;465074.4817746939;454352.9789406998;471379.3427040597;525819.4333864219;478102.19545777113;454100.0146705789;455611.1469425823;466223.4527813042;458751.1088074588;285588.55133841914;488246.8359040562;468317.5427900509;465074.4817746939;306980.0860723078;248362.34728340767;471575.67402331997;197502.93167309384;193050.71572368307;272.10816812424576;5601542.974577801;2699556.1564656436;318931.3407610527;1828349.1025364883;0;293;312;165;346;371;319;9;193;198;1949277908025.2266;779338316084.536;1537810654879.755;74914.5971197184;16946.831235322315;-0.0;0.0;7250150.53473788;1378966.4317979047;0.0;7247310.889932844;7.1884649919878045;0.6913912066483938
9378;2019-08-08 06:01:45.140;839;799;242;246;243;40;200;7;50;23;691;248;48;61;230;172;283;732;215;226;200;26;709;353;324;140;357;273;712;-3.0;92.0;1597.0;294.0;0.0;0;88;76;1;0;0;0;0;0;0;1;0;0;0;0;21314.48046875;12139.5380859375;0.0;1174.60571289062;642.0;320479;728.0;0.0;Calculated values ==>;1565236905.14;357.06000000000006;353.06000000000006;297.36;297.76000000000005;297.46000000000004;277.16;273.6339639331285;293.16;273.86;278.16;275.46000000000004;342.26;297.96000000000004;277.96000000000004;279.26000000000005;296.16;290.36;301.46000000000004;346.36;295.76000000000005;293.16;345.96000000000004;337.36;275.76000000000005;242.56692532238324;264.2163659402789;273.6339639331285;294.66;7090000.000000001;3529999.9999999995;3240000.0;1400000.0;3570000.0000000005;2730000.0;7120000.0;0.0;0.015333333333333334;0.26616666666666666;0.049;0.0;0.0;0.0;12139.5380859375;0.0;1174.60571289062;21314.48046875;505708.27996322885;499950.89308086387;264698.13752509083;266354.7912193259;265107.3771576682;430607.02586249536;465054.62628545315;454097.1267388454;471014.3812069224;524861.4678849053;477616.8682810744;453842.64716872294;455488.6262873726;464070.7449757509;456897.50086274074;287046.65361790045;490432.9626280559;468301.5061496419;465054.62628545315;305303.7579410727;269285.52512055053;471309.8407669174;201229.7935891379;193050.71572368307;273.6339639331285;5601906.484477891;2699754.8828924387;318950.27830626786;1828349.1025364883;0;293;312;165;346;371;319;9;193;198;1949472205360.5784;779421800874.6871;1537973720495.05;67304.85517334715;13233.922311711196;0.0;0.0;7251336.901757274;1379218.1937759698;0.0;7247310.889932844;6.049114287930943;0.5702810743288591
9379;2019-08-08 06:02:45.130;857;809;232;234;233;53;201;11;53;22;685;248;52;64;229;176;283;737;214;227;201;27;712;362;324;141;367;280;714;-2.0;-1.0;1417.0;241.0;0.0;0;94;97;1;0;0;0;0;0;0;1;0;0;0;0;20748.892578125;13740.427734375;0.0;1234.73095703125;717.0;320480;724.0;0.0;Calculated values ==>;1565236965.13;358.86;354.06000000000006;296.36;296.56;296.46000000000004;278.46000000000004;274.5913991737795;293.26000000000005;274.26000000000005;278.46000000000004;275.36;341.66;297.96000000000004;278.36;279.56;296.06;290.76000000000005;301.46000000000004;346.86;295.86;293.26000000000005;345.56000000000006;344.86;275.86;242.77792619122317;265.11578078379944;274.5913991737795;294.56;7120000.0;3620000.0000000005;3240000.0;1410000.0;3670000.0000000005;2800000.0;7140000.000000001;0.0;0.0;0.23616666666666666;0.04016666666666667;0.0;0.0;0.0;13740.427734375;0.0;1234.73095703125;20748.892578125;507876.34590903873;501152.7817718038;260660.02700158337;261422.4104318772;261040.0204375174;430014.67791919125;465180.62294177216;453282.67775324726;470781.97481897497;523683.3250972245;476739.83931988163;453153.49301004433;454695.63281060004;462443.7821703978;455969.6482529023;286391.63951913564;490956.52850095404;468425.2305300921;465180.62294177216;303627.53096179874;300694.37409284414;471275.1926151781;203613.08149956717;193050.71572368307;274.5913991737795;5602256.954165319;2699970.513329912;318970.3527655528;1828349.1025364883;0;293;312;165;346;371;319;9;193;198;1949666572960.6094;779506086824.7006;1538139592845.0764;58963.63631524411;10751.09479647704;-0.0;0.0;7252388.963813608;1379418.035606046;0.0;7247310.889932844;4.655358420457216;0.43271330723477586
9380;2019-08-08 06:03:45.131;866;819;227;228;218;62;202;18;56;23;685;249;57;67;228;179;283;745;215;227;202;27;701;367;324;138;372;288;703;-2.0;-1.0;1457.0;173.0;0.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;18830.3203125;13651.0751953125;0.0;1239.13195800781;776.0;320481;717.0;0.0;Calculated values ==>;1565237025.131;359.76;355.06000000000006;295.86;295.96000000000004;294.96000000000004;279.36;275.1157276137837;293.36;274.96000000000004;278.76000000000005;275.46000000000004;341.66;298.06;278.86;279.86;295.96000000000004;291.06;301.46000000000004;347.66;295.86;293.36;344.86;350.76;275.86;242.14157278889297;266.1237361191953;275.1157276137837;294.66;7009999.999999999;3670000.0000000005;3240000.0;1380000.0;3720000.0000000005;2880000.0;7030000.0;0.0;0.0;0.24283333333333335;0.028833333333333332;0.0;0.0;0.0;13651.0751953125;0.0;1239.13195800781;18830.3203125;510020.7264113439;503525.0696025143;259334.31540669987;259711.36987491488;256037.77953640124;429675.2189834977;465306.52666755486;452283.295839915;471281.1494085178;523041.15602155676;475841.46837184514;452414.78482804936;453722.3576658477;461548.6100553265;455559.5734399648;289100.44257203315;493211.52640149306;468425.2305300921;465306.52666755486;300694.37409284414;325426.6669566859;471673.81221397576;204883.16473971235;193050.71572368307;275.1157276137837;5602586.786436122;2700198.7796584256;318990.968633412;1828349.1025364883;0;293;312;165;346;371;319;9;193;198;1949860976200.3745;779589788219.5995;1538309995684.8706;60076.99850216588;7692.463668841262;-0.0;0.0;7253380.985635975;1379571.73448801;0.0;7247310.889932844;4.551277324298036;0.4072210658568109
9381;2019-08-08 06:04:45.101;866;824;225;225;207;65;203;25;59;25;692;249;64;72;228;181;283;742;215;228;203;27;691;367;324;137;372;296;693;-1.0;-1.0;1360.0;156.0;0.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;17472.208984375;13405.849609375;0.0;1264.85266113281;814.0;320482;707.0;0.0;Calculated values ==>;1565237085.101;359.76;355.56000000000006;295.66;295.66;293.86;279.66;275.1157276137837;293.46000000000004;275.66;279.06;275.66;342.36;298.06;279.56;280.36;295.96000000000004;291.26000000000005;301.46000000000004;347.36;295.96000000000004;293.46000000000004;343.86;354.56000000000006;275.86;241.92719264551067;267.1113755279542;275.1157276137837;294.66;6909999.999999999;3670000.0000000005;3240000.0;1370000.0;3720000.0000000005;2960000.0;6930000.0;0.0;0.0;0.22666666666666666;0.026000000000000002;0.0;0.0;0.0;13405.849609375;0.0;1264.85266113281;17472.208984375;510867.61147885845;505097.13627788733;259087.3713474417;259087.3713474417;252601.05870625033;429675.2189834977;465432.3379308666;451268.20537522034;471610.25455702154;523128.5804826331;474816.90178045334;451936.90153929946;452999.3574093925;461548.6100553265;455842.18364190205;383529.3901394041;493776.5167355221;468548.87314479845;465432.3379308666;296504.67125881097;341368.83218197053;471806.2409394271;204861.6569490525;193050.71572368307;275.11572761378375;5602889.156253201;2700424.1412947187;319011.8247386455;1828349.1025364883;0;293;312;165;346;371;319;9;193;198;1950055279000.4673;779672246969.6388;1538485108084.954;55852.15097659804;6940.5591837497395;-0.0;0.0;7254346.57884397;1379693.6153742445;0.0;7247310.889932844;4.280143445251328;0.3817571668980398
