;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9382;2019-08-08 06:05:45.142;853;825;229;229;208;63;204;31;53;28;702;249;60;68;229;183;283;746;215;228;204;28;720;367;325;135;372;283;721;-2.0;-2.0;1121.0;150.0;0.0;0;76;1;1;1;0;0;0;0;0;1;0;0;0;0;27952.33984375;24283.478515625;0.0;1150.30773925781;835.0;320483;695.0;13.0;Calculated values ==>;1565237145.142;358.46000000000004;355.66;296.06;296.06;293.96000000000004;279.46000000000004;275.1157276137837;293.56;276.26000000000005;278.46000000000004;275.96000000000004;343.36;298.06;279.16;279.96000000000004;296.06;291.46000000000004;301.46000000000004;347.76;295.96000000000004;293.56;342.66;356.66;275.96000000000004;241.49495122638035;265.49620691782997;275.1157276137837;294.66;7200000.0;3670000.0000000005;3250000.0;1350000.0;3720000.0000000005;2830000.0;7209999.999999999;0.0;0.0;0.18683333333333335;0.025;0.0;0.0;0.03231905920743768;24283.478515625;0.0;1150.30773925781;27952.33984375;506642.53194090485;502725.6081482741;259193.9767566383;259193.9767566383;251878.90594042867;429675.2189834977;465413.05201815657;452763.3490683879;472168.09959432366;525206.412650709;476475.522545722;453671.38646819635;454701.6832150879;461684.3631077792;456124.13263812446;284851.5119289288;491557.5831220547;468409.4466630128;465413.05201815657;291477.81744585035;350183.7266411821;472168.09959432366;204841.48948489994;193050.71572368307;275.1157276137837;5603267.952826974;2700738.4336483;319031.964828275;1828349.1025364883;0;294;312;165;346;371;319;9;193;198;1950250112045.1084;779753902729.4883;1538658926779.6338;46320.06743218167;6683.165252735595;-0.0;0.0;7255198.595809828;1379807.223990548;0.0;7247310.889932844;2.0839694158686908;0.18893852529697058
9383;2019-08-08 06:06:45.112;858;833;235;235;208;54;205;36;39;32;706;248;48;60;231;184;283;769;217;229;205;29;753;365;325;138;369;275;754;-1.0;0.0;1157.0;174.0;0.0;0;81;1;1;1;0;0;0;0;0;1;0;0;0;0;28952.865234375;25230.69921875;0.0;1129.22045898438;841.0;320484;680.0;0.0;Calculated values ==>;1565237205.112;358.96000000000004;356.46000000000004;296.66;296.66;293.96000000000004;278.56;274.9066339382667;293.66;276.76000000000005;277.06;276.36;343.76;297.96000000000004;277.96000000000004;279.16;296.26000000000005;291.56;301.46000000000004;350.06000000000006;296.06;293.66;341.16;357.26;276.06;242.14157278889297;264.4750485637546;274.9066339382667;294.86;7530000.0;3650000.0;3250000.0;1380000.0;3690000.0;2750000.0;7540000.000000001;0.0;0.0;0.19283333333333333;0.029;0.0;0.0;0.0;25230.69921875;0.0;1129.22045898438;28952.865234375;504438.43125501054;500850.9604547454;259833.50545223997;259833.50545223997;250747.06239999027;429811.8947417682;465538.9225310313;452342.9070972537;472164.23178385233;526250.1598854053;477367.209905072;453500.11665119574;455027.99073138676;462410.3593498618;456594.54110271874;280278.93088010437;491626.16432520153;468533.22967600037;465538.9225310313;285195.4229665811;352702.9203549205;471870.034071972;204283.78737183966;193050.71572368307;274.8918400811007;5603741.925764496;2701150.845487209;319050.95139856864;1828349.1025364883;0;294;312;165;346;371;319;9;193;198;1950445014545.2014;779835761779.5273;1538826243079.7136;47834.06692038401;7760.001154303839;-0.0;0.0;7255982.82128758;1379927.5235308039;0.0;7247310.889932844;2.1090378405684933;0.19546358434297673
9384;2019-08-08 06:07:45.103;886;851;235;234;211;52;206;37;32;35;700;248;44;57;232;186;283;768;217;229;205;30;727;363;325;137;368;278;727;-2.0;-1.0;1094.0;131.0;0.0;0;78;1;1;1;0;0;0;0;0;1;0;0;0;0;27981.80859375;24537.03515625;0.0;1142.03369140625;839.0;320485;661.0;0.0;Calculated values ==>;1565237265.103;361.76;358.26;296.66;296.56;294.26000000000005;278.36;274.69669130483857;293.76000000000005;276.86;276.36;276.66;343.16;297.96000000000004;277.56;278.86;296.36;291.76000000000005;301.46000000000004;349.96000000000004;296.06;293.66;339.26;357.06000000000006;276.16;241.92719264551067;264.86050150153983;274.69669130483857;294.86;7270000.0;3629999.9999999995;3250000.0;1370000.0;3679999.9999999995;2780000.0;7270000.0;0.0;0.0;0.18233333333333332;0.021833333333333333;0.0;0.0;0.0;24537.03515625;0.0;1142.03369140625;27981.80859375;510493.3552484157;505758.8829426288;261125.56917583963;260751.1777688593;252658.1338560292;429947.3805835815;465664.7010232472;450901.34189311153;472589.4791058512;525394.6180479821;476991.34417076304;452465.550038609;454139.30610915436;462695.5800010653;457200.82393779146;283687.822112378;494142.268728295;468533.22967600037;465538.9225310313;277239.5186164033;351863.15629032685;472100.0868749512;203749.60953603077;193050.71572368307;274.67650312592895;5604216.310210891;2701565.5143968975;319069.875677401;1828349.1025364883;0;294;312;165;346;371;319;9;193;198;1950639985294.9968;779918249404.4408;1538992118194.5396;45063.99919977439;5858.985421899763;-0.0;0.0;7256756.855715186;1380040.9980617533;0.0;7247310.889932844;1.9830541723993214;0.17918824742998693
9385;2019-08-08 06:08:45.143;899;866;237;236;212;48;206;39;24;37;697;249;34;53;232;186;283;767;218;230;206;30;725;365;326;137;370;264;724;-2.0;-1.0;1427.0;186.0;0.0;0;73;1;1;1;0;1;0;0;0;1;0;0;0;0;31526.734375;24460.857421875;3842.12768554688;1054.4921875;852.0;320486;643.0;0.0;Calculated values ==>;1565237325.143;363.06000000000006;359.76;296.86;296.76000000000005;294.36;277.96000000000004;274.9066339382667;293.76000000000005;277.06;275.56;276.86;342.86;298.06;276.56;278.46000000000004;296.36;291.76000000000005;301.46000000000004;349.86;296.16;293.76000000000005;337.46000000000004;358.36;276.16;241.92719264551067;263.0348170998261;274.9066339382667;294.96000000000004;7250000.0;3650000.0;3260000.0;1370000.0;3700000.0;2640000.0;7240000.000000001;0.0;0.0;0.2378333333333333;0.031000000000000003;0.0;0.0;0.0;24460.857421875;3842.12768554688;1054.4921875;31526.734375;512396.2180334187;508056.40307785594;262039.41890522692;261658.0849145401;253104.61991315344;429811.8947417682;465519.900928911;452343.05191013345;472785.1150065333;526188.7069401342;478842.65966109216;453608.57175709575;455982.54772463517;462393.8383377232;456874.1274678485;284005.92897342605;494291.8066688476;468517.69831905497;465519.900928911;269704.110367413;357322.216966979;472100.0868749512;204243.2547738548;193050.71572368307;274.87624487157854;5604712.545338332;2701974.1023786366;319088.19226263516;1828381.1416123346;0;294;312;166;346;371;319;9;193;198;1950835415494.8726;780000504204.3885;1539154826594.4363;59006.401752244936;8303.56179513399;-0.0;0.0;7257624.687224796;1380159.0979693048;0.0;7247310.889932844;2.292770692494818;0.20982363161970782
9386;2019-08-08 06:09:45.154;893;869;240;240;221;52;207;40;20;40;688;248;23;41;233;188;283;777;218;230;207;31;711;370;326;143;375;256;711;-1.0;-1.0;1328.0;267.0;0.0;0;98;1;1;1;0;1;0;0;0;1;0;0;0;0;31193.689453125;23954.859375;3691.046875;1121.53308105469;870.0;320487;628.0;0.0;Calculated values ==>;1565237385.154;362.46000000000004;360.06000000000006;297.16;297.16;295.26000000000005;278.36;275.4277932560699;293.86;277.16;275.16;277.16;341.96000000000004;297.96000000000004;275.46000000000004;277.26000000000005;296.46000000000004;291.96000000000004;301.46000000000004;350.86;296.16;293.86;335.96000000000004;360.16;276.26000000000005;243.1966462407574;261.9595390733887;275.4277932560699;294.96000000000004;7109999.999999999;3700000.0;3260000.0;1430000.0;3750000.0;2560000.0;7109999.999999999;0.0;0.0;0.22133333333333333;0.0445;0.0;0.0;0.0;23954.859375;3691.046875;1121.53308105469;31193.689453125;512758.55709165067;509570.5998265162;263948.556922172;263948.556922172;256755.891360437;429467.9694778635;465645.8301518013;453225.9738641032;472292.48545527144;525897.7665640274;479710.15739838005;453600.15202743985;455825.4528837134;461770.0534299378;456332.7804492596;286604.468270717;496968.5373274625;468517.69831905497;465645.8301518013;263425.85118522606;364883.28560102184;471403.80223619274;205469.6397186512;193050.71572368307;275.37095232301624;5605235.311361131;2702377.640654785;319106.3291310701;1828443.9295761862;0;294;312;166;346;371;319;9;193;198;1951031051355.3823;780084519604.6075;1539310855194.843;54836.735290860044;11834.070232030599;-0.0;0.0;7258573.553962977;1380326.9423357954;0.0;7247310.889932844;2.317578730440528;0.22396201545786784
9387;2019-08-08 06:10:45.134;890;868;245;245;227;58;208;42;3;42;667;248;7;33;233;191;283;771;217;231;208;32;690;372;326;148;377;262;690;-2.0;-1.0;1281.0;191.0;0.0;38;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22499.751953125;13601.296875;4845.9794921875;1140.03930664062;879.0;320488;615.0;0.0;Calculated values ==>;1565237445.134;362.16;359.96000000000004;297.66;297.66;295.86;278.96000000000004;275.63479819532273;293.96000000000004;277.36;273.46000000000004;277.36;339.86;297.96000000000004;273.86;276.46000000000004;296.46000000000004;292.26000000000005;301.46000000000004;350.26;296.26000000000005;293.96000000000004;334.66;361.06000000000006;276.36;244.22491754036054;262.7682575881327;275.63479819532273;294.86;6900000.0;3720000.0000000005;3260000.0;1480000.0;3770000.0000000005;2620000.0;6900000.0;0.0;0.0;0.2135;0.03183333333333333;0.0;0.0;0.0;13601.296875;4845.9794921875;1140.03930664062;22499.751953125;514096.03620188695;511215.36475596495;267473.5174343197;267473.5174343197;260010.387594588;429328.3091220336;465771.6673331445;450009.21155569854;471830.38154423045;523272.11305435165;478977.1335197597;450524.34938830417;453824.779244464;461464.43412347184;456426.3451327903;384682.5835051401;498130.5927910918;468641.5394698155;465771.6673331445;257985.5697089033;368664.88234281715;470835.43282039254;206005.97377250288;193050.71572368307;275.58561500805024;5605682.607557877;2702690.5043009785;319125.1692854947;1828515.04774864;0;294;312;166;346;371;319;9;193;198;1951226586155.4446;780171790504.6353;1539466203394.8923;52094.691266712274;8430.404446357821;-0.0;0.0;7259464.352152833;1380495.7566679616;0.0;7247310.889932844;3.0900148198429043;0.286293236479385
9388;2019-08-08 06:11:45.105;875;858;248;247;227;54;209;44;-2;44;647;250;0;42;233;193;283;713;218;231;208;32;671;366;327;153;371;277;671;-3.0;-2.0;913.0;193.0;0.0;48;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22479.8046875;13237.1025390625;4980.60107421875;1205.24462890625;882.0;320489;603.0;0.0;Calculated values ==>;1565237505.105;360.66;358.96000000000004;297.96000000000004;297.86;295.86;278.56;275.0112864084945;294.06;277.56;272.96000000000004;277.56;337.86;298.16;273.16;277.36;296.46000000000004;292.46000000000004;301.46000000000004;344.46000000000004;296.26000000000005;293.96000000000004;333.46000000000004;361.36;276.36;245.2279566241654;264.73235714968143;275.0112864084945;294.96000000000004;6709999.999999999;3660000.0;3270000.0000000005;1530000.0;3710000.0;2770000.0;6709999.999999999;0.0;0.0;0.15216666666666667;0.03216666666666666;0.0;0.0;0.0;13237.1025390625;4980.60107421875;1205.24462890625;22479.8046875;513715.2200851156;511507.57122183096;270502.23976979795;269999.9887902952;261083.98096967497;429743.705733735;465753.05998661753;446548.7792370503;471365.79534162953;519986.5727483131;477343.4560738762;446820.33853057295;452381.1917525838;462377.44466069277;457686.21237540204;399334.75447132933;491877.23247104284;468502.2793220044;465627.0725910849;252964.46457616048;369925.57544317446;470162.522672357;204372.0255949185;193050.71572368307;274.93058529042565;5606057.256028616;2702914.049530157;319144.70387199416;1828596.896340684;0;294;312;166;346;371;319;9;193;198;1951422391470.3013;780262046859.5692;1539627825239.7742;36851.22934587772;8549.594322657604;-0.0;0.0;7260205.209902993;1380637.1882659383;0.0;7247310.889932844;2.3374836354618265;0.2282765000535976
9389;2019-08-08 06:12:45.105;845;840;252;252;231;49;209;43;7;44;630;251;5;55;234;193;283;680;218;232;209;30;666;363;327;144;367;284;667;-2.0;-1.0;703.0;84.0;0.0;48;1;100;1;0;0;1;0;0;0;1;0;1;0;0;23744.068359375;13130.056640625;5001.46337890625;2209.73559570312;881.0;320490;592.0;0.0;Calculated values ==>;1565237565.105;357.66;357.16;298.36;298.36;296.26000000000005;278.06;274.69669130483857;294.06;277.46000000000004;273.86;277.56;336.16;298.26000000000005;273.66;278.66;296.56;292.46000000000004;301.46000000000004;341.16;296.36;294.06;332.36;361.26;276.16;243.40439225979637;265.62235894841564;274.69669130483857;294.96000000000004;6659999.999999999;3629999.9999999995;3270000.0000000005;1440000.0;3670000.0000000005;2840000.0;6670000.0;0.0;0.0;0.11716666666666667;0.014;0.0;0.0;0.0;13130.056640625;5001.46337890625;2209.73559570312;23744.068359375;510235.79403846693;509495.9904233019;273029.43058127904;273029.43058127904;262991.1823541168;429947.3805835815;465753.05998661753;446431.67383141234;472555.8254779879;517632.7908970308;476577.9789787546;446156.2231615692;452850.053020226;463113.5052063933;458169.81719356444;402098.20913550665;487579.2239859779;468626.26035663544;465753.05998661753;248362.34728340767;369505.33540232555;471171.66155044775;203654.2065878008;193050.71572368307;274.6396833699479;5606442.454970673;2703133.775856654;319173.16204053257;1828680.0802111267;0;294;312;166;346;371;319;9;193;199;1951618591470.3013;780351146859.5692;1539796125239.7742;28445.426578709816;3745.2443694770573;-0.0;0.0;7260749.348702365;1380739.6452550394;0.0;7247310.889932844;1.5825311650908123;0.14377537730451367
9390;2019-08-08 06:13:45.106;817;822;254;254;233;44;210;40;21;44;625;251;17;59;235;193;283;683;218;232;210;29;666;360;327;139;364;286;667;-1.0;-1.0;767.0;45.0;0.0;41;1;100;1;0;0;1;0;0;0;1;0;1;0;0;24402.42578125;13134.8525390625;4748.517578125;2252.42456054688;879.0;320491;582.0;0.0;Calculated values ==>;1565237625.106;354.86;355.36;298.56;298.56;296.46000000000004;277.56;274.38016830617;294.16;277.16;275.26000000000005;277.56;335.66;298.26000000000005;274.86;279.06;296.66;292.46000000000004;301.46000000000004;341.46000000000004;296.36;294.16;331.36;361.06000000000006;276.06;242.35481222062532;265.87368984753493;274.38016830617;294.96000000000004;6659999.999999999;3600000.0;3270000.0000000005;1390000.0;3640000.0;2860000.0;6670000.0;0.0;0.0;0.12783333333333333;0.007500000000000001;0.0;0.0;0.0;13134.8525390625;4748.517578125;2252.42456054688;24402.42578125;506554.3023535149;507127.5492090332;274158.1556737264;274158.1556737264;263846.6504262651;430148.3826014536;465878.9553217362;447965.91394656996;473209.3688182048;516941.0053685573;476325.23155958235;447420.44990724145;453024.6728033028;463693.98011157714;458650.0266283497;402098.20913550665;488011.621322416;468626.26035663544;465878.9553217362;244179.05427248686;368664.88234281715;471737.69219339563;202937.90164427354;193050.71572368307;274.3485732162461;5606843.682441707;2703352.653747458;319210.3473282009;1828761.3314065011;0;294;312;166;346;371;319;9;193;199;1951814794740.0642;780436048274.4667;1539967128089.5676;31322.747572643555;2015.9984291184157;-0.0;0.0;7261247.425120826;1380787.656411809;0.0;7247310.889932844;1.6556955677854157;0.14167156127093533
9391;2019-08-08 06:14:45.116;798;808;254;254;234;41;211;37;34;43;643;251;29;55;236;192;283;697;218;233;210;27;694;358;327;136;362;269;693;-1.0;-1.0;1107.0;41.0;0.0;34;1;0;1;0;1;1;0;0;0;1;0;1;0;0;34880.015625;23496.2109375;4807.62060546875;2117.89599609375;876.0;320492;573.0;0.0;Calculated values ==>;1565237685.116;352.96000000000004;353.96000000000004;298.56;298.56;296.56;277.26000000000005;274.1680685717883;294.26000000000005;276.86;276.56;277.46000000000004;337.46000000000004;298.26000000000005;276.06;278.66;296.76000000000005;292.36;301.46000000000004;342.86;296.46000000000004;294.16;330.46000000000004;360.76;275.86;241.71165711629368;263.6948088759802;274.1680685717883;294.96000000000004;6940000.000000001;3579999.9999999995;3270000.0000000005;1360000.0;3620000.0000000005;2690000.0;6930000.0;0.0;0.0;0.1845;0.006833333333333333;0.0;0.0;0.0;23496.2109375;4807.62060546875;2117.89599609375;34880.015625;501475.506347117;502931.0129233229;271444.9131407406;271444.9131407406;262604.39908195473;430280.9020939914;466004.75905706384;452746.3632638686;473501.42000396166;520232.3234457979;478450.00695351016;452106.5192429452;455401.81048351765;464122.52100971725;458831.93800034054;379466.15469858365;487295.37063135335;468750.1591521998;465878.9553217362;240414.4444865203;367404.27001748665;471938.4492427271;202440.60251987225;193050.71572368307;274.14638659990015;5607337.785123404;2703657.9634861914;319246.77273605677;1828840.979163766;0;294;313;166;346;371;319;9;193;199;1952011027440.033;780518562024.4536;1540133655839.5413;46181.41285726733;1841.5686192728413;-0.0;0.0;7261893.400768973;1380819.8081616058;0.0;7247310.889932844;1.5785750961998157;0.13176933751448605
9392;2019-08-08 06:15:45.087;805;808;251;251;235;40;211;35;41;42;661;250;37;41;237;193;283;729;220;234;211;26;716;357;328;132;362;253;715;-3.0;0.0;1298.0;132.0;0.0;28;1;0;1;0;1;1;0;0;0;1;0;1;0;0;35616.8046875;24022.462890625;4821.46484375;2018.9645996093802;873.0;320493;566.0;0.0;Calculated values ==>;1565237745.087;353.66;353.96000000000004;298.26000000000005;298.26000000000005;296.66;277.16;274.0616903277293;294.26000000000005;276.66;277.26000000000005;277.36;339.26;298.16;276.86;277.26000000000005;296.86;292.46000000000004;301.46000000000004;346.06000000000006;296.56;294.26000000000005;329.76000000000005;360.46000000000004;275.76000000000005;240.83765695389522;261.54996906429363;274.0616903277293;295.16;7159999.999999999;3570000.0000000005;3279999.9999999995;1320000.0;3620000.0000000005;2530000.0;7150000.0;0.0;0.0;0.21633333333333335;0.022000000000000002;0.0;0.0;0.0;24022.462890625;4821.46484375;2018.9645996093802;35616.8046875;500414.225546524;500922.5258909961;268288.8823850657;268288.8823850657;261753.25929713083;430346.717906069;465860.6112275567;456320.04435671825;473921.58982693544;523381.9233315597;480293.4735952958;455831.97230811114;456320.04435671825;464254.5134180436;459126.9073351851;285588.55133841914;489688.7284184255;468735.13201326446;465860.6112275567;237486.63934987856;366143.7379439427;472367.87413283327;202091.06301199712;193050.71572368307;274.00589069077796;5607924.974680052;2704053.761039811;319281.22991197393;1828921.1827586344;0;294;313;166;346;371;319;9;193;199;1952207432464.8894;780598923164.3948;1540290180149.4268;54998.20296424134;5946.089844658397;-0.0;0.0;7262736.156704527;1380884.6739484668;0.0;7247310.889932844;1.9746785929649087;0.17735297831688102
9393;2019-08-08 06:16:48.127;836;829;242;241;225;41;212;35;40;41;670;251;39;49;238;195;283;744;219;234;212;24;681;357;328;128;362;265;681;-2.0;0.0;1143.0;45.0;0.0;32;1;100;1;0;0;1;0;0;0;1;0;1;0;0;24016.0859375;13371.5302734375;4584.91357421875;2142.99096679688;872.0;320494;559.0;0.0;Calculated values ==>;1565237808.127;356.76;356.06000000000006;297.36;297.26000000000005;295.66;277.26000000000005;274.0616903277293;294.36;276.66;277.16;277.26000000000005;340.16;298.26000000000005;277.06;278.06;296.96000000000004;292.66;301.46000000000004;347.56000000000006;296.56;294.36;329.06;360.36;275.56;239.943914813709;263.1675429290057;274.0616903277293;295.06;6809999.999999999;3570000.0000000005;3279999.9999999995;1280000.0;3620000.0000000005;2650000.0;6809999.999999999;0.0;0.0;0.1905;0.007500000000000001;0.0;0.0;0.0;13371.5302734375;4584.91357421875;2142.99096679688;24016.0859375;507757.5571727399;506827.0422676747;266804.45723491657;266357.26718244824;259720.90301560514;430346.717906069;465986.5641832547;454192.9094692754;474339.62717879337;523338.91990885284;478942.38597403327;454067.2172164023;455319.25216532074;464386.3924891542;459398.6165296522;392782.1698878883;495239.5099908814;468735.13201326446;465986.5641832547;234559.02529450474;365723.5783296823;472698.3688610173;202172.3140465486;193050.71572368307;274.0375089670902;5608447.093768517;2704381.166225443;319317.6701452711;1829003.540827711;0;294;313;166;346;371;319;9;193;199;1952414203665.5464;780680875164.6552;1540453453749.9456;48009.923428029455;2028.9454111085156;-0.0;0.0;7263638.050080693;1380954.499812928;0.0;7247310.889932844;2.4895659654646582;0.2092457039782286
9394;2019-08-08 06:17:45.118;844;836;237;236;218;41;213;35;38;41;678;253;37;60;239;195;283;698;221;235;212;23;668;357;328;132;362;272;668;-2.0;0.0;1299.0;48.0;0.0;31;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22171.572265625;13172.5537109375;4511.2197265625;1259.38220214844;869.0;320495;555.0;0.0;Calculated values ==>;1565237865.118;357.56000000000006;356.76;296.86;296.76000000000005;294.96000000000004;277.26000000000005;274.0616903277293;294.46000000000004;276.66;276.96000000000004;277.26000000000005;340.96000000000004;298.46000000000004;276.86;279.16;297.06;292.66;301.46000000000004;342.96000000000004;296.66;294.36;328.66;360.06000000000006;275.46000000000004;240.83765695389522;264.08650396036035;274.0616903277293;295.26000000000005;6680000.0;3570000.0000000005;3279999.9999999995;1320000.0;3620000.0000000005;2720000.0;6680000.0;0.0;0.0;0.2165;0.008;0.0;0.0;0.0;13172.5537109375;4511.2197265625;1259.38220214844;22171.572265625;509934.00139791524;508885.0193285105;265533.38153476646;265088.02790982043;257709.40098002861;430346.717906069;466112.42552199215;452737.0766566632;473824.5983165287;523600.63925622235;478303.6089632323;452608.8005630441;455529.37811051385;464518.1588243853;459398.6165296522;401024.26609956246;490055.4053827334;468859.08796245983;465986.5641832547;232886.18681767926;364463.1524481646;472076.1002201579;202172.17564039136;193050.71572368307;274.03745512142353;5608812.688327648;2704591.2737099826;319344.60134652903;1829075.5405127627;0;294;313;166;346;371;319;9;193;199;1952601134145.3398;780754963464.5734;1540606474584.7766;54247.301070022855;2159.231396638132;-0.0;0.0;7264447.458618878;1380987.6509773985;0.0;7247310.889932844;2.9776734953600275;0.251819339478284
9395;2019-08-08 06:18:45.088;834;834;240;239;218;41;213;34;36;42;690;254;35;59;240;195;283;690;220;235;213;24;668;356;328;133;361;276;669;-2.0;-1.0;1136.0;0.0;0.0;27;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21936.021484375;13144.966796875;4319.40380859375;1266.11108398438;866.0;320496;551.0;0.0;Calculated values ==>;1565237925.088;356.56000000000006;356.56000000000006;297.16;297.06;294.96000000000004;277.26000000000005;273.955091788801;294.46000000000004;276.56;276.76000000000005;277.36;342.16;298.56;276.66;279.06;297.16;292.66;301.46000000000004;342.16;296.66;294.46000000000004;328.26000000000005;359.76;275.56;241.05796691057077;264.60387354146746;273.955091788801;295.16;6680000.0;3560000.0;3279999.9999999995;1330000.0;3610000.0;2760000.0;6690000.000000001;0.0;0.0;0.18933333333333333;0.0;0.0;0.0;0.0;13144.966796875;4319.40380859375;1266.11108398438;21936.021484375;508622.15973669174;508535.51391246024;266819.1702834141;266360.99666627997;257657.73443389253;430412.23801567365;466112.42552199215;451778.747100868;473792.46676502546;524519.9010551568;477920.48533562355;451648.7978452298;454732.9756511011;464796.26975366054;459556.22810200317;401024.26609956246;488807.25393560645;468859.08796245983;466112.42552199215;231213.40812182956;363202.8056056646;472041.5853210863;201972.2588119733;193050.71572368307;273.955091788801;5609180.067827432;2704810.4767246502;319365.63660103484;1829149.0922479928;0;294;313;166;346;371;319;9;193;199;1952797835745.4336;780834423714.6113;1540770792384.855;47296.69511603072;0.0;-0.0;0.0;7265293.235487515;1381005.6355755816;0.0;7247310.889932844;2.52511899588054;0.20347014131184613
9396;2019-08-08 06:19:45.139;821;825;246;245;223;41;214;34;39;42;702;254;37;57;240;194;283;705;219;236;214;24;668;355;329;134;360;277;669;-1.0;0.0;1107.0;62.0;0.0;20;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22158.49609375;13163.794921875;4113.068359375;1267.24865722656;862.0;320497;548.0;0.0;Calculated values ==>;1565237985.139;355.26;355.66;297.76000000000005;297.66;295.46000000000004;277.26000000000005;273.8482719121499;294.56;276.56;277.06;277.36;343.36;298.56;276.86;278.86;297.16;292.56;301.46000000000004;343.66;296.76000000000005;294.56;327.96000000000004;359.36;275.56;241.2770596917726;264.73235714968143;273.8482719121499;295.06;6680000.0;3550000.0;3290000.0;1340000.0;3600000.0;2770000.0;6690000.000000001;0.0;0.0;0.1845;0.010333333333333333;0.0;0.0;0.0;13163.794921875;4113.068359375;1267.24865722656;22158.49609375;506907.4235696146;507348.6104585269;269686.69843486045;269193.31260140304;259599.13300272127;430477.46260093397;466094.49311059044;451992.21766540984;473663.1379967309;525680.1375830554;477796.1797293976;451732.25126087875;454309.18364073464;464942.4404991662;459578.3138943328;401024.26609956246;490947.89507255104;468844.31252511864;466094.49311059044;229958.8627652946;361522.46520663094;471909.57779161324;201616.74496702288;193050.71572368307;273.811995209397;5609547.834476014;2705029.9027589294;319386.7658768008;1829219.4225792629;0;294;313;166;346;371;319;9;193;199;1952995103280.0388;780914591799.4509;1540936833399.5227;46194.27471285239;2793.025939187434;-0.0;0.0;7266072.989128899;1381028.9305756285;0.0;7247310.889932844;2.6416633384528763;0.22614572054106277
9397;2019-08-08 06:20:45.139;811;817;249;248;228;40;215;33;44;42;709;254;42;56;241;194;283;716;219;236;214;24;670;355;329;140;359;277;671;-2.0;-1.0;1012.0;66.0;0.0;12;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22362.744140625;13195.255859375;3853.82690429688;1248.97436523438;858.0;320498;546.0;0.0;Calculated values ==>;1565238045.139;354.26;354.86;298.06;297.96000000000004;295.96000000000004;277.16;273.8482719121499;294.66;276.46000000000004;277.56;277.36;344.06000000000006;298.56;277.36;278.76000000000005;297.26000000000005;292.56;301.46000000000004;344.76;296.76000000000005;294.56;327.76000000000005;358.96000000000004;275.56;242.56692532238324;264.73235714968143;273.8482719121499;295.06;6700000.0;3550000.0;3290000.0;1400000.0;3590000.0;2770000.0;6709999.999999999;0.0;0.0;0.16866666666666666;0.011000000000000001;0.0;0.0;0.0;13195.255859375;3853.82690429688;1248.97436523438;22362.744140625;505402.7518548338;506112.2146679588;271011.87799553183;270502.23976979795;261490.77159209858;430477.46260093397;466220.4115236664;452639.86653637356;472882.7909566239;526402.7903563485;477796.1797293976;452381.1917525838;454181.4972186479;465219.0939126357;459578.3138943328;399909.1444094136;492301.0222445886;468844.31252511864;466094.49311059044;229122.51738040973;359842.2631860435;471112.8868819084;201601.38668614652;193050.71572368307;273.8060024992559;5609918.8448113;2705249.56151544;319407.734401988;1829285.8133731268;0;294;313;166;346;371;319;9;193;199;1953192503280.0388;780996791799.4509;1541103033399.5227;42341.82360140496;2964.6265021533814;-0.0;0.0;7266810.789948184;1381076.9110126398;0.0;7247310.889932844;2.4760251749343225;0.2139385254782151
9398;2019-08-08 06:21:45.119;806;812;248;248;229;40;215;33;44;42;707;253;43;57;242;195;283;726;219;237;215;24;672;355;329;143;360;279;673;-2.0;-1.0;1135.0;102.0;0.0;7;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22450.02734375;13214.3486328125;3688.13061523438;1243.5751953125;851.0;320499;545.0;0.0;Calculated values ==>;1565238105.119;353.76;354.36;297.96000000000004;297.96000000000004;296.06;277.16;273.8482719121499;294.66;276.46000000000004;277.56;277.36;343.86;298.46000000000004;277.46000000000004;278.86;297.36;292.66;301.46000000000004;345.76;296.86;294.66;327.66;358.26;275.56;243.1966462407574;264.9883086891361;273.8482719121499;295.06;6720000.0;3550000.0;3290000.0;1430000.0;3600000.0;2790000.0;6730000.0;0.0;0.0;0.18916666666666665;0.017;0.0;0.0;0.0;13214.3486328125;3688.13061523438;1243.5751953125;22450.02734375;504556.4162785989;505268.5879148243;270313.5974182467;270313.5974182467;261778.03463975835;430477.46260093397;466220.4115236664;452290.7400483067;472489.7604950056;526039.282851177;477433.5859777908;452160.7571619376;453968.971486645;465204.3799370688;459713.48351275333;398748.3039111721;493507.8663508113;468968.3251385709;466220.4115236664;228704.35009887922;356902.238983675;470711.50521904713;201563.1175714686;193050.71572368307;273.791067555846;5610292.160093867;2705469.5681929323;319428.4987245837;1829348.6420692608;0;294;313;166;346;371;319;9;193;199;1953389837480.1016;781081663499.4779;1541269777799.5757;47429.30858520187;4575.522590008834;-0.0;0.0;7267558.633352388;1381139.7246435692;0.0;7247310.889932844;2.8659029618552743;0.25374004431684183
9399;2019-08-08 06:22:45.080;803;810;246;246;228;41;216;33;29;42;700;252;32;58;243;196;283;734;219;237;215;24;675;357;329;145;361;280;676;-1.0;-1.0;1119.0;140.0;0.0;10;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22503.294921875;13286.1396484375;3788.5048828125;1240.97082519531;844.0;320500;549.0;0.0;Calculated values ==>;1565238165.08;353.46000000000004;354.16;297.76000000000005;297.76000000000005;295.96000000000004;277.26000000000005;274.0616903277293;294.76000000000005;276.46000000000004;276.06;277.36;343.16;298.36;276.36;278.96000000000004;297.46000000000004;292.76000000000005;301.46000000000004;346.56000000000006;296.86;294.66;328.06;357.56000000000006;275.56;243.61107973660833;265.11578078379944;274.0616903277293;295.06;6750000.0;3570000.0000000005;3290000.0;1450000.0;3610000.0;2800000.0;6759999.999999999;0.0;0.0;0.1865;0.02333333333333333;0.0;0.0;0.0;13286.1396484375;3788.5048828125;1240.97082519531;22503.294921875;503884.1873300297;504733.07839593914;269064.0717803694;269064.0717803694;261191.9994493182;430346.717906069;466346.2387613262;450146.0135066748;472226.6633779048;525236.5397143097;477194.9197527553;450542.40305259055;453926.7443031921;465189.78860520123;459534.26681895024;396909.16751162376;494331.8803085709;468968.3251385709;466220.4115236664;230377.04089860234;353962.6284160805;470442.77219356893;202036.11535605273;193050.71572368307;273.9844987814281;5610666.527615371;2705690.262050838;319449.18981678516;1829410.9068666;0;294;313;166;346;371;319;9;193;199;1953587109169.9885;781168007339.4285;1541437368794.4797;46272.496005091016;6262.821992875378;-0.0;0.0;7268338.9741720855;1381229.9854740084;0.0;7247310.889932844;2.868334859384295;0.2624312746166264
9400;2019-08-08 06:23:45.140;802;809;243;243;225;43;216;34;23;42;692;251;23;54;244;197;283;742;219;238;216;23;680;357;330;147;362;280;681;-2.0;0.0;1396.0;101.0;0.0;14;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22681.615234375;13370.1142578125;4001.74609375;1233.22973632812;829.0;320501;566.0;-1.0;Calculated values ==>;1565238225.14;353.36;354.06000000000006;297.46000000000004;297.46000000000004;295.66;277.46000000000004;274.0616903277293;294.76000000000005;276.56;275.46000000000004;277.36;342.36;298.26000000000005;275.46000000000004;278.56;297.56;292.86;301.46000000000004;347.36;296.96000000000004;294.76000000000005;329.76000000000005;356.06000000000006;275.46000000000004;244.02132995426717;265.11578078379944;274.0616903277293;295.06;6800000.0;3570000.0000000005;3300000.0;1470000.0;3620000.0000000005;2800000.0;6809999.999999999;0.0;0.0;0.2326666666666667;0.016833333333333332;0.0;0.0;-0.0024870650958766865;13370.1142578125;4001.74609375;1233.22973632812;22681.615234375;503297.1579719974;504150.08139325737;267256.3374597211;267256.3374597211;259720.90301560514;430346.717906069;466202.74129531614;449349.3077402481;471962.6950587572;524408.4167162826;477081.22105322406;449349.3077402481;453411.7377115292;465175.32018785755;459669.781954241;393520.068544228;494959.6451226063;468953.80112706515;466202.74129531614;237486.63934987856;347664.82616959437;470073.4883118012;202107.02141157226;193050.71572368307;274.01210210203647;5611043.445075395;2705912.619636177;319469.8287731981;1829475.8905436923;0;294;313;166;346;371;319;9;193;199;1953785006870.5857;781255694939.693;1541605536794.987;57525.038619138584;4510.768859487188;-0.0;0.0;7269204.818609355;1381319.855177973;0.0;7247310.889932844;3.3343459873383052;0.2903969543249617
9401;2019-08-08 06:24:45.121;801;809;241;241;222;44;217;35;34;42;683;251;30;54;244;198;283;750;219;238;216;22;685;359;330;140;364;282;686;-2.0;-1.0;1415.0;162.0;0.0;25;1;100;1;0;0;1;0;0;0;1;1;0;0;0;23748.669921875;13463.927734375;4404.41796875;2178.78051757812;816.0;320502;599.0;-1.0;Calculated values ==>;1565238285.121;353.26;354.06000000000006;297.26000000000005;297.26000000000005;295.36;277.56;274.27422755570615;294.86;276.66;276.56;277.36;341.46000000000004;298.26000000000005;276.16;278.56;297.56;292.96000000000004;301.46000000000004;348.16;296.96000000000004;294.76000000000005;333.06;354.76;275.36;242.56692532238324;265.3697278774862;274.27422755570615;295.06;6850000.0;3590000.0;3300000.0;1400000.0;3640000.0;2820000.0;6859999.999999999;0.0;0.0;0.23583333333333334;0.027000000000000003;0.0;0.0;-0.002489180505061009;13463.927734375;4404.41796875;2178.78051757812;23748.669921875;502707.5547088677;503699.7141144497;265995.2419310643;265995.2419310643;258308.55718137333;430214.79039162316;466328.71625579626;450446.38659353903;472882.7909566239;523315.54694793135;476829.9733897117;449915.6359682174;453066.69285994966;464883.6276779939;459490.719185696;389565.7662211023;495590.5595746098;468953.80112706515;466202.74129531614;251290.9062238717;342208.19576138764;470915.85626126267;202556.02445644344;193050.71572368307;274.1958138666284;5611430.241593655;2706136.1658405242;319498.2531880394;1829545.9197278845;0;294;313;166;346;371;319;9;194;199;1953982944170.4094;781341767674.6163;1541774083404.837;58460.81040399838;7245.71545873012;-0.0;0.0;7270171.061276586;1381417.7948564817;0.0;7247310.889932844;3.277603240452085;0.2971043494295384
9402;2019-08-08 06:25:45.112;801;808;241;241;220;45;217;35;44;41;666;251;40;63;245;196;283;756;222;239;217;18;715;360;330;132;365;272;714;-1.0;-1.0;1185.0;124.0;0.0;35;1;0;1;0;1;1;0;0;0;1;1;0;0;0;34736.7578125;24087.814453125;5036.4296875;2174.62133789062;806.0;320503;640.0;-1.0;Calculated values ==>;1565238345.112;353.26;353.96000000000004;297.26000000000005;297.26000000000005;295.16;277.66;274.38016830617;294.86;276.66;277.56;277.26000000000005;339.76;298.26000000000005;277.16;279.46000000000004;297.66;292.76000000000005;301.46000000000004;348.76;297.06;294.86;337.16;353.76;274.96000000000004;240.83765695389522;264.08650396036035;274.38016830617;295.36;7150000.0;3600000.0;3300000.0;1320000.0;3650000.0;2720000.0;7140000.000000001;0.0;0.0;0.19749999999999998;0.020666666666666667;0.0;0.0;-0.0024907929810119417;24087.814453125;5036.4296875;2174.62133789062;34736.7578125;499950.64221985027;501014.39555133984;264171.68530214153;264171.68530214153;256267.93517062019;430148.3826014536;466328.71625579626;453504.1853489216;473824.5983165287;522362.24010228884;478078.8665141253;452993.2620111009;455905.94749238197;464869.23356765806;459060.2083140158;285782.6012983796;493696.2416703335;469077.8699171998;466328.71625579626;268448.3696465944;338011.6871214325;471589.48105234385;202807.73010025293;193050.71572368307;274.29811071078626;5611917.547050812;2706449.050085414;319534.5260950446;1829624.581657211;0;294;314;166;346;371;319;9;194;199;1954180914470.2017;781423355434.5308;1541940258474.6626;49512.549911612055;5554.8228530098795;-0.0;0.0;7271070.704311572;1381524.4500082948;0.0;7247310.889932844;1.7594047554989383;0.15986885536633566
9403;2019-08-08 06:26:45.122;816;821;242;242;222;46;218;36;44;41;672;251;41;49;246;191;283;770;222;239;218;16;729;362;330;130;367;256;728;-1.0;-1.0;1506.0;236.0;0.0;53;100;0;1;0;1;1;0;0;0;1;0;0;0;0;35001.1328125;24348.10546875;5860.556640625;1187.77209472656;798.0;320504;665.0;0.0;Calculated values ==>;1565238405.122;354.76;355.26;297.36;297.36;295.36;277.76000000000005;274.5913991737795;294.96000000000004;276.76000000000005;277.56;277.26000000000005;340.36;298.26000000000005;277.26000000000005;278.06;297.76000000000005;292.26000000000005;301.46000000000004;350.16;297.06;294.96000000000004;339.66;352.96000000000004;274.76000000000005;240.39332010688793;261.9595390733887;274.5913991737795;295.36;7290000.000000001;3620000.0000000005;3300000.0;1300000.0;3670000.0000000005;2560000.0;7280000.0;0.0;0.0;0.251;0.03933333333333333;0.0;0.0;0.0;24348.10546875;5860.556640625;1187.77209472656;35001.1328125;500749.6555460529;501537.39764570084;263755.3860449896;263755.3860449896;256373.43688860943;430014.67791919125;466454.6000272785;456193.1846104779;474082.51977729687;524264.5208186702;480040.1145015642;455825.4528837134;456804.1626795621;464708.6425554581;458054.80583079654;283379.9268552771;494332.11828808853;469077.8699171998;466454.6000272785;278914.2836208781;334655.03009724553;471660.0667768931;203213.2040410563;193050.71572368307;274.4645098757691;5612498.792997443;2706852.750023477;319562.55071030284;1829715.405011301;0;294;314;166;346;371;319;9;194;199;1954378947470.1702;781501968534.5183;1542098684874.6375;63497.975122924814;10558.909934276246;-0.0;0.0;7272012.615645773;1381658.7534950185;0.0;7247310.889932844;2.35876738663292;0.223647956767167
9404;2019-08-08 06:27:45.092;849;852;238;238;220;48;218;37;40;42;678;252;39;43;247;188;283;785;222;240;218;17;704;362;330;135;367;257;705;-1.0;-2.0;1744.0;171.0;0.0;66;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20109.984375;9866.505859375;5961.37353515625;1175.35131835938;790.0;320505;682.0;0.0;Calculated values ==>;1565238465.092;358.06000000000006;358.36;296.96000000000004;296.96000000000004;295.16;277.96000000000004;274.5913991737795;294.96000000000004;276.86;277.16;277.36;340.96000000000004;298.36;277.06;277.46000000000004;297.86;291.96000000000004;301.46000000000004;351.66;297.16;294.96000000000004;341.36;352.16;274.86;241.49495122638035;262.0952818180154;274.5913991737795;295.36;7040000.000000001;3620000.0000000005;3300000.0;1350000.0;3670000.0000000005;2570000.0;7050000.0;0.0;0.0;0.2906666666666667;0.0285;0.0;0.0;0.0;9866.505859375;5961.37353515625;1175.35131835938;20109.984375;507493.7188053574;507809.60152733006;263501.52915652643;263501.52915652643;256665.70362692367;430014.67791919125;466454.6000272785;455536.67342380155;473533.6025564079;524797.7733707558;480028.88773980795;455413.50032756815;455905.59998492966;464840.8181699309;457640.5186074551;288267.16103185335;498657.6041609249;469201.8567956129;466454.6000272785;286033.001929769;331298.85215519386;471092.8683005434;203323.44394638916;193050.71572368307;274.50716370174047;5612957.822677903;2707137.7292238;319582.2335590737;1829813.8718381037;0;294;314;166;346;371;319;9;194;199;1954576848470.2646;781581428784.5563;1542252507924.711;73309.97870143453;7631.428594093397;-0.0;0.0;7273152.111895045;1381810.2638564166;0.0;7247310.889932844;4.760354585682588;0.4295797323718077
9405;2019-08-08 06:28:45.153;860;860;237;236;216;45;222;38;42;43;680;254;41;55;248;186;283;739;224;241;221;18;670;360;362;137;365;277;671;93.0;-2.0;1405.0;137.0;0.0;66;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22939.048828125;13169.7724609375;5679.0390625;1254.62854003906;781.0;320506;698.0;0.0;Calculated values ==>;1565238525.153;359.16;359.16;296.86;296.76000000000005;294.76000000000005;277.66;274.38016830617;295.36;276.96000000000004;277.36;277.46000000000004;341.16;298.56;277.26000000000005;278.66;297.96000000000004;291.76000000000005;301.46000000000004;347.06000000000006;297.26000000000005;295.26000000000005;342.96000000000004;351.26;274.96000000000004;241.92719264551067;264.73235714968143;274.38016830617;295.56;6700000.0;3600000.0;3620000.0000000005;1370000.0;3650000.0;2770000.0;6709999.999999999;0.015500000000000002;0.0;0.2341666666666667;0.022833333333333334;0.0;0.015500000000000002;0.0;13169.7724609375;5679.0390625;1254.62854003906;22939.048828125;511852.3146301288;511768.1473461324;265313.23444557836;264872.623381914;256799.8937289598;430148.3826014536;462262.3786986088;452381.1917525838;473371.616014766;523406.15191135486;477796.1797293976;452251.66274923744;454053.6929290866;465264.19953021937;457687.92273860215;399909.1444094136;495521.4023519913;464781.3556694665;462128.61077188735;292734.4514702754;327523.71359711495;470923.7305949869;202814.3467430461;202814.3467430461;274.3006767681577;5613316.929342888;2707329.8933786196;319602.5039785931;1829910.9738967556;0;294;314;166;346;371;319;9;194;199;1954784659530.6409;781663111744.7041;1542412870795.0012;58440.23620640008;6121.83093128598;-0.0;4019.3710924470397;7274251.146571699;1381924.99087334;0.0;7247344.418745013;3.41142799508877;0.28994390767713496
9406;2019-08-08 06:29:45.154;840;843;246;246;220;43;223;37;44;44;688;256;42;63;248;185;283;705;224;243;223;18;665;359;347;139;364;283;666;-2.0;-2.0;1390.0;155.0;0.0;67;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23368.826171875;13069.76171875;5662.4169921875;1290.51245117188;776.0;320507;708.0;0.0;Calculated values ==>;1565238585.154;357.16;357.46000000000004;297.76000000000005;297.76000000000005;295.16;277.46000000000004;274.27422755570615;295.46000000000004;276.86;277.56;277.56;341.96000000000004;298.76000000000005;277.36;279.46000000000004;297.96000000000004;291.66;301.46000000000004;343.66;297.46000000000004;295.46000000000004;343.96000000000004;350.76;274.96000000000004;242.35481222062532;265.49620691782997;274.27422755570615;295.56;6650000.0;3590000.0;3470000.0000000005;1390000.0;3640000.0;2830000.0;6659999.999999999;0.0;0.0;0.23166666666666666;0.025833333333333333;0.0;0.0;0.0;13069.76171875;5662.4169921875;1290.51245117188;23368.826171875;509667.8349293792;509974.43059180374;269966.17086869327;269966.17086869327;258587.30830288306;430214.79039162316;464629.69041619764;451586.4828945833;473209.3688182048;523754.28493841965;477274.5856702762;451323.46957733104;454058.6620710459;465409.4377871421;457711.8149526845;402620.9642811979;491255.07089587935;467200.42356043623;464629.69041619764;296923.61432157;325426.6669566859;470655.8473927239;202501.9026345681;202814.3467430461;274.1747928354933;5613702.834732405;2707548.559807566;319623.71384031937;1830005.4876056327;0;294;314;166;346;371;319;9;194;199;1954997363075.384;781745913124.6041;1542580873594.7983;57704.594426903524;6927.310239585691;-0.0;0.0;7275219.036290367;1382033.73552868;0.0;7247377.914062322;3.2279329558255188;0.29762138821742584
9407;2019-08-08 06:30:45.134;814;822;254;253;230;40;224;36;47;44;697;255;45;64;249;185;283;704;224;243;224;19;668;356;348;140;360;285;668;-2.0;-1.0;989.0;23.0;0.0;53;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23917.84765625;13050.9033203125;5195.427734375;1297.79345703125;769.0;320508;727.0;0.0;Calculated values ==>;1565238645.134;354.56000000000006;355.36;298.56;298.46000000000004;296.16;277.16;273.955091788801;295.56;276.76000000000005;277.86;277.56;342.86;298.66;277.66;279.56;298.06;291.66;301.46000000000004;343.56000000000006;297.46000000000004;295.56;345.86;350.06000000000006;275.06;242.56692532238324;265.74818594083865;273.955091788801;295.56;6680000.0;3560000.0;3479999.9999999995;1400000.0;3600000.0;2850000.0;6680000.0;0.0;0.0;0.16483333333333333;0.0038333333333333336;0.0;0.0;0.0;13050.9033203125;5195.427734375;1297.79345703125;23917.84765625;505979.5745740153;507039.7109524322;274038.0598053436;273472.4030598049;262504.88534099836;430412.23801567365;464612.62359298475;451626.9946652076;473079.08457772195;524529.0728326533;476909.555293465;451363.32787700737;453846.4830363061;466117.788102169;458195.27633761574;401024.26609956246;490908.5391559675;467058.5510656493;464612.62359298475;304884.691753025;322491.0997442508;470620.16492588987;201916.37427443167;202814.3467430461;273.93332565540356;5614096.7589958925;2707766.159458891;319645.2758664893;1830095.9394843697;0;294;314;166;346;371;319;9;194;199;1955205793575.4502;781829585224.6307;1542751216794.8525;41160.633927746225;1030.0311974972565;-0.0;0.0;7276042.638567951;1382100.0246036171;0.0;7247377.914062322;2.158739067587589;0.1821044452783585
9408;2019-08-08 06:31:45.144;798;806;254;254;233;38;225;34;51;44;703;254;49;63;249;187;283;713;223;243;225;20;671;354;348;140;359;284;672;-1.0;-1.0;660.0;87.0;0.0;37;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24320.765625;13178.01171875;4723.51416015625;1291.96997070312;763.0;320509;733.0;-1.0;Calculated values ==>;1565238705.144;352.96000000000004;353.76;298.56;298.56;296.46000000000004;276.96000000000004;273.7412296467126;295.66;276.56;278.26000000000005;277.56;343.46000000000004;298.56;278.06;279.46000000000004;298.06;291.86;301.46000000000004;344.46000000000004;297.46000000000004;295.66;346.46000000000004;349.46000000000004;275.16;242.56692532238324;265.62235894841564;273.7412296467126;295.46000000000004;6709999.999999999;3540000.0;3479999.9999999995;1400000.0;3590000.0;2840000.0;6720000.0;0.0;0.0;0.11;0.0145;0.0;0.0;-0.002497578380304119;13178.01171875;4723.51416015625;1291.96997070312;24320.765625;503574.70542504295;504556.4162785989;273572.7667620571;273572.7667620571;263509.48545683874;430542.39183029096;464742.27432137955;452327.9621952576;473079.08457772195;525231.017687635;476920.93805609155;452066.1208026383;453888.042546181;466261.3989570346;458787.7199564135;399334.75447132933;491775.6950003803;467058.5510656493;464742.27432137955;307399.1840295507;319975.17213553557;470718.74820856744;201172.049928006;202814.3467430461;273.6337960262384;5614498.814437913;2707984.770179897;319666.8608252773;1830178.6111097857;0;294;314;166;346;371;319;9;194;199;1955414628375.417;781913599224.6174;1542921945244.8254;27627.150349397678;3908.427125068142;-0.0;0.0;7276615.965642092;1382141.1852819351;0.0;7247377.914062322;1.6430345842968277;0.15349226126815177
9409;2019-08-08 06:32:45.135;799;806;255;255;235;37;225;32;51;43;702;252;49;51;250;188;283;734;225;244;225;21;716;353;348;140;358;254;715;-2.0;-1.0;980.0;140.0;0.0;27;100;0;1;0;1;1;0;0;0;1;0;0;0;0;35585.0390625;24083.244140625;4784.2265625;1135.15808105469;755.0;320510;738.0;0.0;Calculated values ==>;1565238765.135;353.06000000000006;353.76;298.66;298.66;296.66;276.86;273.6339639331285;295.66;276.36;278.26000000000005;277.46000000000004;343.36;298.36;278.06;278.26000000000005;298.16;291.96000000000004;301.46000000000004;346.56000000000006;297.56;295.66;346.96000000000004;348.66;275.26000000000005;242.56692532238324;261.6868853414304;273.6339639331285;295.66;7159999.999999999;3529999.9999999995;3479999.9999999995;1400000.0;3579999.9999999995;2540000.0;7150000.0;0.0;0.0;0.16333333333333336;0.02333333333333333;0.0;0.0;0.0;24083.244140625;4784.2265625;1135.15808105469;35585.0390625;499579.1838694518;500645.26563995244;270065.37218084955;270065.37218084955;261753.25929713083;430607.02586249536;464742.27432137955;457372.1923269806;472980.94656883925;527481.0606722784;480391.8003166065;457129.607875444;457372.1923269806;466534.3108773681;459082.2296024654;285588.55133841914;490418.62672937993;467186.2968438631;464742.27432137955;309494.7701623936;316620.98725437425;470817.3119576869;200913.4031915442;202814.3467430461;273.52812670205856;5614997.954594196;2708295.234068496;319687.083858444;1830257.8303977156;0;294;315;166;346;371;319;9;194;199;1955623397055.198;781997586624.5293;1543083321034.656;41888.26889212128;6297.757871209995;-0.0;0.0;7277195.173907556;1382226.2240657504;0.0;7247377.914062322;1.606060159259766;0.15225619846510718
