;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9410;2019-08-08 06:33:45.115;834;835;246;245;230;37;226;32;51;42;683;251;50;49;251;191;283;758;225;244;226;22;684;354;348;138;359;261;685;88.0;-2.0;1205.0;98.0;0.0;24;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24050.447265625;13423.67578125;4404.72998046875;1170.76928710938;745.0;320511;746.0;0.0;Calculated values ==>;1565238825.115;356.56000000000006;356.66;297.76000000000005;297.66;296.16;276.86;273.7412296467126;295.76000000000005;276.36;278.26000000000005;277.36;341.46000000000004;298.26000000000005;278.16;278.06;298.26000000000005;292.26000000000005;301.46000000000004;348.96000000000004;297.56;295.76000000000005;347.76;347.66;275.36;242.14157278889297;262.63441904999945;273.7412296467126;295.66;6840000.000000001;3540000.0;3479999.9999999995;1380000.0;3590000.0;2610000.0;6850000.0;0.014666666666666666;0.0;0.20083333333333334;0.01633333333333333;0.0;0.014666666666666666;0.0;13423.67578125;4404.72998046875;1170.76928710938;24050.447265625;507230.0702852061;507275.87157250254;268316.83940661285;267857.2331095679;261468.4661705855;430542.39183029096;464871.82008426025;456230.09309013357;473143.7464358393;524991.5733652435;479431.9777242974;456106.798836512;455983.40564438805;466520.93082736776;459330.1300862276;390414.85776954796;496803.67038868176;467186.2968438631;464871.82008426025;312848.0458788934;312428.86344474956;471182.93757713656;201308.8038481445;201308.8038481445;273.6872645526214;5615494.751326293;2708607.6875487226;319706.2935144977;1830334.3795107186;0;294;315;166;346;371;319;9;194;199;1955832127455.2644;782080958824.5558;1543237769534.705;51196.69225609947;4407.944184240204;-0.0;3865.5909047963637;7277970.623348034;1382315.408511513;0.0;7247410.11658212;3.13014787180479;0.26080943794893824
9411;2019-08-08 06:34:45.136;849;846;238;237;220;39;226;32;55;42;671;252;53;62;251;194;283;715;224;245;226;23;670;354;349;139;359;269;671;-1.0;-1.0;1240.0;214.0;0.0;18;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22308.6796875;13158.7783203125;4040.75146484375;1213.02160644531;734.0;320512;751.0;-1.0;Calculated values ==>;1565238885.136;358.06000000000006;357.76;296.96000000000004;296.86;295.16;277.06;273.7412296467126;295.76000000000005;276.36;278.66;277.36;340.26;298.36;278.46000000000004;279.36;298.26000000000005;292.56;301.46000000000004;344.66;297.66;295.76000000000005;348.26;346.56000000000006;275.46000000000004;242.35481222062532;263.6948088759802;273.7412296467126;295.56;6700000.0;3540000.0;3490000.0;1390000.0;3590000.0;2690000.0;6709999.999999999;0.0;0.0;0.20666666666666667;0.035666666666666666;0.0;0.0;-0.002502016338352135;13158.7783203125;4040.75146484375;1213.02160644531;22308.6796875;510417.3172559466;509939.18104722747;265758.32488906436;265313.23444557836;258320.289952609;430542.39183029096;464725.47885546635;455401.81048351765;473013.37450241524;523120.0895325611;478561.9218276729;455151.0305933113;456276.2067687335;466520.93082736776;459735.5206260379;399909.1444094136;492159.85807395144;467172.2884965674;464725.47885546635;314944.0575458753;307818.28838856175;471147.87813747115;201172.3844270458;201308.8038481445;273.6339268664614;5615881.212597766;2708829.2855313886;319726.1653913038;1830404.7831553097;0;294;315;166;346;371;319;9;194;199;1956041300639.9453;782164087909.429;1543396825184.4624;52540.74805167085;9629.125942338504;-0.0;0.0;7278835.40458348;1382432.425037177;0.0;7247442.341114251;3.376494255020336;0.3265857784117783
9412;2019-08-08 06:35:45.086;842;843;239;238;219;39;227;32;57;41;671;253;55;69;252;195;283;705;222;245;226;24;673;354;349;139;359;273;674;-3.0;-1.0;1117.0;149.0;0.0;12;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21800.681640625;13215.435546875;3903.04565429688;1233.53552246094;722.0;320513;754.0;0.0;Calculated values ==>;1565238945.086;357.36;357.46000000000004;297.06;296.96000000000004;295.06;277.06;273.7412296467126;295.86;276.36;278.86;277.26000000000005;340.26;298.46000000000004;278.66;280.06;298.36;292.66;301.46000000000004;343.66;297.66;295.76000000000005;348.56000000000006;345.36;275.56;242.35481222062532;264.2163659402789;273.7412296467126;295.36;6730000.0;3540000.0;3490000.0;1390000.0;3590000.0;2730000.0;6740000.000000001;0.0;0.0;0.18616666666666667;0.024833333333333332;0.0;0.0;0.0;13215.435546875;3903.04565429688;1233.53552246094;21800.681640625;509242.46410004876;509287.9649255873;265982.94763200614;265538.1272513608;257782.02460486707;430542.39183029096;464855.17570026626;454984.19281870633;472915.35137376806;522797.73790078866;478179.8591636652;454731.31114620477;456492.3109256235;466650.54303335864;459870.38503119553;398149.0866672748;490434.3087687311;467172.2884965674;464725.47885546635;316201.74473053816;302789.4550866088;471246.2272376559;201250.50344153322;201308.8038481445;273.6644757334032;5616248.4842941165;2709048.88749286;319746.53637741413;1830470.9262994307;0;294;315;166;346;371;319;9;194;199;1956250526140.1118;782247418409.4952;1543559289684.5916;47236.75517238373;6704.893807603714;-0.0;0.0;7279666.190878347;1382568.428437842;0.0;7247442.341114251;2.9392763635902783;0.27360016330709175
9413;2019-08-08 06:36:45.097;833;837;244;243;221;40;227;32;58;41;676;254;57;71;253;196;283;723;222;245;227;24;675;355;349;139;360;276;676;-2.0;-1.0;1103.0;151.0;0.0;11;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22013.23046875;13253.7744140625;3846.44604492188;1254.24560546875;707.0;320514;756.0;0.0;Calculated values ==>;1565239005.097;356.46000000000004;356.86;297.56;297.46000000000004;295.26000000000005;277.16;273.8482719121499;295.86;276.36;278.96000000000004;277.26000000000005;340.76;298.56;278.86;280.26000000000005;298.46000000000004;292.76000000000005;301.46000000000004;345.46000000000004;297.66;295.86;348.76;343.86;275.56;242.35481222062532;264.60387354146746;273.8482719121499;295.36;6750000.0;3550000.0;3490000.0;1390000.0;3600000.0;2760000.0;6759999.999999999;0.0;0.0;0.18383333333333332;0.025166666666666667;0.0;0.0;0.0;13253.7744140625;3846.44604492188;1254.24560546875;22013.23046875;507882.39274547447;508324.30189709784;268115.1047575331;267649.04245709255;258442.07986995368;430477.46260093397;464855.17570026626;454605.8491356589;472915.35137376806;523072.7430693587;477920.48533562355;454478.6076128289;456249.7568715341;466637.4274074692;459848.5200899102;396909.16751162376;492785.1521930078;467172.2884965674;464855.17570026626;317040.2365367038;296504.67125881097;471246.2272376559;201508.76112298513;201308.8038481445;273.76984807296213;5616613.667165783;2709269.504681304;319767.27168756194;1830535.517236337;0;294;315;166;346;371;319;9;194;199;1956459964529.8257;782330833699.3812;1543724019879.3665;46527.68134632985;6788.392897219213;-0.0;0.0;7280447.704432824;1382680.8931083055;0.0;7247442.341114251;2.904801156096045;0.27122324770730843
9414;2019-08-08 06:37:45.127;826;831;246;246;226;41;227;33;59;41;680;253;58;72;254;197;283;737;224;246;227;25;676;357;350;140;361;278;677;-1.0;0.0;1153.0;165.0;0.0;15;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22516.40234375;13289.27734375;3984.37158203125;1252.57348632812;693.0;320515;754.0;0.0;Calculated values ==>;1565239065.127;355.76;356.26;297.76000000000005;297.76000000000005;295.76000000000005;277.26000000000005;274.0616903277293;295.86;276.46000000000004;279.06;277.26000000000005;341.16;298.46000000000004;278.96000000000004;280.36;298.56;292.86;301.46000000000004;346.86;297.76000000000005;295.86;348.56000000000006;342.46000000000004;275.66;242.56692532238324;264.86050150153983;274.0616903277293;295.56;6759999.999999999;3570000.0000000005;3500000.0;1400000.0;3610000.0;2780000.0;6770000.0;0.0;0.0;0.19216666666666665;0.0275;0.0;0.0;0.0;13289.27734375;3984.37158203125;1252.57348632812;22516.40234375;506867.0733929871;507443.0841069306;268978.2418990837;268978.2418990837;260335.43442105045;430346.717906069;464708.80337326357;454394.98715434567;472784.61766108364;523325.8557233964;477558.4178442699;454267.2056541388;456045.70649317815;466624.4334453391;459669.781954241;396266.6609584734;494653.19408331165;467158.39877215767;464708.80337326357;316201.74473053816;290640.09048841946;471211.3733730803;202037.52897114414;201308.8038481445;273.98504921710133;5616984.932980655;2709490.807376108;319788.17229181284;1830600.80667853;0;294;315;166;346;371;319;9;194;199;1956669769380.559;782414575549.674;1543890302979.9475;48494.691547538554;7402.280721053245;-0.0;0.0;7281239.953469595;1382799.2078500113;0.0;7247442.341114251;3.017181324135223;0.28540961598330966
9415;2019-08-08 06:38:45.138;821;827;247;247;227;42;228;34;60;42;683;253;59;73;254;198;283;748;224;246;227;26;679;357;350;142;362;278;681;-1.0;-1.0;1272.0;139.0;0.0;15;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22689.796875;13353.2958984375;3994.27954101562;1251.31921386719;681.0;320516;751.0;0.0;Calculated values ==>;1565239125.138;355.26;355.86;297.86;297.86;295.86;277.36;274.0616903277293;295.96000000000004;276.56;279.16;277.36;341.46000000000004;298.46000000000004;279.06;280.46000000000004;298.56;292.96000000000004;301.46000000000004;347.96000000000004;297.76000000000005;295.86;348.26;341.26;275.76000000000005;242.98782864720522;264.86050150153983;274.0616903277293;295.56;6790000.000000001;3570000.0000000005;3500000.0;1420000.0;3620000.0000000005;2780000.0;6809999.999999999;0.0;0.0;0.21200000000000002;0.023166666666666665;0.0;0.0;0.0;13353.2958984375;3994.27954101562;1251.31921386719;22689.796875;505936.72535935254;506560.58231879416;269114.81350784854;269114.81350784854;260505.20594715184;430346.717906069;464838.65123271244;454522.6512896496;472620.9849758201;523636.40401435725;477558.4178442699;454394.98715434567;456171.90429789264;466481.5206930663;459805.1627156728;394235.86583042203;495798.13765386963;467158.39877215767;464708.80337326357;314944.0575458753;285614.20965156396;471043.10962919577;202079.04374916683;201308.8038481445;274.00121206803124;5617361.7203719895;2709712.869523421;319809.0418896776;1830667.3076274039;0;294;315;166;346;371;319;9;194;199;1956879807880.272;782499191059.5583;1544057133559.7195;53518.044798582356;6231.000859554003;-0.0;0.0;7282090.215457442;1382912.839358319;0.0;7247442.341114251;3.2125051930153194;0.29531748142916037
9416;2019-08-08 06:39:45.148;819;825;246;246;226;42;228;34;61;42;683;253;59;73;255;198;283;756;222;247;228;27;681;358;350;142;362;279;683;-2.0;-1.0;1363.0;171.0;0.0;20;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22886.779296875;13337.0390625;4194.88330078125;1251.48901367188;672.0;320517;748.0;-1.0;Calculated values ==>;1565239185.148;355.06000000000006;355.66;297.76000000000005;297.76000000000005;295.76000000000005;277.36;274.1680685717883;295.96000000000004;276.56;279.26000000000005;277.36;341.46000000000004;298.46000000000004;279.06;280.46000000000004;298.66;292.96000000000004;301.46000000000004;348.76;297.86;295.96000000000004;347.96000000000004;340.36;275.86;242.98782864720522;264.9883086891361;274.1680685717883;295.36;6809999.999999999;3579999.9999999995;3500000.0;1420000.0;3620000.0000000005;2790000.0;6830000.0;0.0;0.0;0.22716666666666668;0.0285;0.0;0.0;-0.002511118941259129;13337.0390625;4194.88330078125;1251.48901367188;22886.779296875;505492.0283538044;506117.3623619929;268478.1670903522;268478.1670903522;260001.56383532277;430280.9020939914;464838.65123271244;454481.1866346143;472620.9849758201;523556.26156843017;477433.5859777908;454225.31687248964;456006.7172219452;466611.5614006405;459648.11820747575;392782.1698878883;496718.3071093657;467286.333210204;464838.65123271244;313686.43059754226;281845.32903042674;471141.87126780767;202331.54125878474;201308.8038481445;274.1040018733173;5617741.588474162;2709935.326051303;319829.9021010263;1830735.5620249119;0;294;315;166;346;371;319;9;194;199;1957089842880.2385;782584405259.5448;1544224261409.6929;57279.99444120929;7661.094405257155;-0.0;0.0;7283013.686337126;1383028.6261134176;0.0;7247442.341114251;3.4573639230490296;0.31975326829004275
9417;2019-08-08 06:40:45.089;818;823;244;244;225;43;229;35;61;42;682;253;60;74;256;198;283;761;222;247;228;27;686;358;350;143;363;279;687;-3.0;-1.0;1330.0;141.0;0.0;23;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22992.904296875;13478.4970703125;4327.67578125;1251.5146484375;663.0;320518;743.0;0.0;Calculated values ==>;1565239245.089;354.96000000000004;355.46000000000004;297.56;297.56;295.66;277.46000000000004;274.1680685717883;296.06;276.66;279.26000000000005;277.36;341.36;298.46000000000004;279.16;280.56;298.76000000000005;292.96000000000004;301.46000000000004;349.26;297.86;295.96000000000004;347.46000000000004;339.46000000000004;275.86;243.1966462407574;264.9883086891361;274.1680685717883;295.36;6859999.999999999;3579999.9999999995;3500000.0;1430000.0;3629999.9999999995;2790000.0;6870000.0;0.0;0.0;0.22166666666666668;0.0235;0.0;0.0;0.0;13478.4970703125;4327.67578125;1251.5146484375;22992.904296875;504912.759677454;505495.4881239997;267250.8217830718;267250.8217830718;259399.36426744718;430280.9020939914;464968.3936593425;454481.1866346143;472489.7604950056;523452.68766907917;477433.5859777908;454353.31086258846;456133.1161372138;466598.81152663083;459648.11820747575;388681.0810370118;497028.5997338592;467286.333210204;464838.65123271244;311590.51834565785;278076.8904731985;471008.3239875013;202354.42253196676;201308.8038481445;274.1128967644129;5618123.543212161;2710158.569113932;319850.7399541475;1830806.5135129404;0;294;315;166;346;371;319;9;194;199;1957299636380.185;782669821184.5231;1544391496799.6504;55888.09937608687;6313.3666842050625;-0.0;0.0;7283955.826435707;1383144.9654428551;0.0;7247442.341114251;3.263851716547033;0.2967642555446738
9418;2019-08-08 06:41:45.129;818;824;243;243;223;43;229;35;62;42;681;253;61;75;256;195;283;767;221;248;229;28;690;359;350;144;363;280;691;-2.0;-1.0;1464.0;146.0;0.0;28;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23209.27734375;13499.62109375;4487.7646484375;1251.75720214844;655.0;320519;739.0;0.0;Calculated values ==>;1565239305.129;354.96000000000004;355.56000000000006;297.46000000000004;297.46000000000004;295.46000000000004;277.46000000000004;274.27422755570615;296.06;276.66;279.36;277.36;341.26;298.46000000000004;279.26000000000005;280.66;298.76000000000005;292.66;301.46000000000004;349.86;297.96000000000004;296.06;347.06000000000006;338.66;275.96000000000004;243.40439225979637;265.11578078379944;274.27422755570615;295.26000000000005;6900000.0;3590000.0;3500000.0;1440000.0;3629999.9999999995;2800000.0;6909999.999999999;0.0;0.0;0.24400000000000002;0.024333333333333332;0.0;0.0;0.0;13499.62109375;4487.7646484375;1251.75720214844;23209.27734375;504555.51931732584;505274.8495126479;266513.55557202146;266513.55557202146;258433.62108284427;430214.79039162316;464968.3936593425;454439.8120370909;472358.32031004626;523268.7792750836;477308.57117466675;454311.7244101019;456094.42057928693;466598.81152663083;459082.3157024968;384682.5835051401;497479.9493513355;467414.17195512063;464968.3936593425;309913.9067706182;274727.5295995403;470973.6072408108;202632.51090597108;201308.8038481445;274.2255087235726;5618508.818071042;2710383.536643591;319871.61445995496;1830880.0244911434;0;294;315;166;346;371;319;9;194;199;1957509776380.0515;782755978584.4684;1544559308599.5437;61440.98147599324;6529.6333441477655;-0.0;0.0;7284934.220603746;1383252.0617930235;0.0;7247442.341114251;3.5329336143922023;0.31810798014502756
9419;2019-08-08 06:42:45.140;820;825;243;243;221;44;229;36;63;42;680;253;62;76;257;191;283;772;217;248;229;28;694;359;351;140;364;283;695;-1.0;-1.0;1454.0;148.0;0.0;37;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23446.146484375;13578.99609375;4880.80712890625;1268.53015136719;648.0;320520;735.0;0.0;Calculated values ==>;1565239365.14;355.16;355.66;297.46000000000004;297.46000000000004;295.26000000000005;277.56;274.27422755570615;296.06;276.76000000000005;279.46000000000004;277.36;341.16;298.46000000000004;279.36;280.76000000000005;298.86;292.26000000000005;301.46000000000004;350.36;297.96000000000004;296.06;346.66;337.96000000000004;275.96000000000004;242.56692532238324;265.49620691782997;274.27422755570615;294.86;6940000.000000001;3590000.0;3510000.0;1400000.0;3640000.0;2830000.0;6950000.0;0.0;0.0;0.24233333333333332;0.024666666666666667;0.0;0.0;0.0;13578.99609375;4880.80712890625;1268.53015136719;23446.146484375;504467.9926468327;505054.20223091554;266230.7845383224;266230.7845383224;257493.4505278876;430214.79039162316;464822.24696235475;454058.6620710459;472882.7909566239;522923.65124880883;476932.42158052704;453929.69354246114;455724.37028563186;466586.1840761427;458535.8290576415;379466.15469858365;497794.1562911559;467272.7042113409;464822.24696235475;308237.3991652946;271797.11229066993;471506.718606615;202630.953376807;201308.8038481445;274.22490418121004;5618897.684549743;2710609.233157518;319892.62070506136;1830958.1102359206;0;294;315;166;346;371;319;9;194;199;1957720114935.5996;782841194204.6904;1544728239564.984;60929.31474023722;6632.268875668596;-0.0;0.0;7285954.160029492;1383361.7644202695;0.0;7247442.341114251;3.4245966111291004;0.30397634294887765
9420;2019-08-08 06:43:45.110;820;826;245;245;221;43;230;36;63;43;683;252;62;73;258;189;283;777;216;248;229;28;729;360;351;143;365;266;729;-3.0;-1.0;1652.0;185.0;0.0;44;100;0;1;1;0;1;0;0;0;1;0;0;0;0;34675.015625;24508.33203125;5520.216796875;1187.0380859375;642.0;320521;731.0;0.0;Calculated values ==>;1565239425.11;355.16;355.76;297.66;297.66;295.26000000000005;277.46000000000004;274.38016830617;296.16;276.76000000000005;279.46000000000004;277.46000000000004;341.46000000000004;298.36;279.36;280.46000000000004;298.96000000000004;292.06;301.46000000000004;350.86;297.96000000000004;296.06;346.26;337.36;275.96000000000004;243.1966462407574;263.299902668528;274.38016830617;294.76000000000005;7290000.000000001;3600000.0;3510000.0;1430000.0;3650000.0;2660000.0;7290000.000000001;0.0;0.0;0.2753333333333333;0.030833333333333334;0.0;0.0;0.0;24508.33203125;5520.216796875;1187.0380859375;34675.015625;501307.1501046922;502140.8714670022;264883.22025406425;264883.22025406425;255983.05968729447;430148.3826014536;464952.13982784736;456891.7448795973;472588.3698738022;524594.4073053893;478930.9970528201;456768.14427255985;458122.42887004314;466573.67930157646;458101.12438257574;283379.9268552771;495239.0212924872;467272.7042113409;464822.24696235475;306560.99450073834;269285.52512055053;471107.22338200803;202870.297257565;201308.8038481445;274.32237097223697;5619381.785394119;2710926.468860249;319913.0735420997;1831044.7420973994;0;295;315;166;346;371;319;9;194;199;1957930609634.8633;782926051754.3936;1544892857214.408;69940.57191193289;8270.638555503661;-0.0;0.0;7287044.197123253;1383485.8932196475;0.0;7247442.341114251;2.5055178582018813;0.22326683254513974
9421;2019-08-08 06:44:45.141;833;837;243;242;223;45;230;37;59;43;673;250;58;62;259;187;283;787;216;249;230;29;727;362;351;144;367;256;726;-1.0;-1.0;1653.0;189.0;0.0;65;100;0;1;1;0;1;0;0;0;1;0;0;0;0;35169.24609375;24263.1015625;6260.0302734375;1115.5830078125;636.0;320522;727.0;-1.0;Calculated values ==>;1565239485.141;356.46000000000004;356.86;297.46000000000004;297.36;295.46000000000004;277.66;274.5913991737795;296.16;276.86;279.06;277.46000000000004;340.46000000000004;298.16;278.96000000000004;279.36;299.06;291.86;301.46000000000004;351.86;298.06;296.16;345.86;336.76000000000005;276.06;243.40439225979637;261.9595390733887;274.5913991737795;294.76000000000005;7270000.0;3620000.0000000005;3510000.0;1440000.0;3670000.0000000005;2560000.0;7259999.999999999;0.0;0.0;0.2755;0.0315;0.0;0.0;-0.002516155307051671;24263.1015625;6260.0302734375;1115.5830078125;35169.24609375;503289.1457976713;503929.28988712595;264263.6409094785;263868.8212885101;256809.7214262964;430014.67791919125;464952.13982784736;458019.1887586412;472457.08239583095;524366.6531232714;479930.16605246416;457898.09175766754;458381.9511677081;466418.2858072211;457502.1247446576;283687.822112378;496951.2631451992;467400.68435629964;464952.13982784736;304884.691753025;266774.11836628895;471072.6445122798;203399.337963279;201308.8038481445;274.53651040533947;5619964.121628123;2711333.1074625775;319932.2719653212;1831142.9615437184;0;295;315;166;346;371;319;9;194;199;1958141318445.3452;783012196239.5906;1545049538124.7664;70147.76889412229;8431.709156293526;-0.0;0.0;7288212.20312411;1383625.1513637837;0.0;7247442.341114251;2.4836494920380314;0.22168302163329945
9422;2019-08-08 06:45:45.111;862;863;240;239;219;46;230;38;58;44;654;249;57;62;259;186;283;796;217;249;230;29;690;361;354;144;365;265;690;-2.0;-2.0;1367.0;113.0;0.0;70;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23852.63671875;13474.28515625;6166.76416015625;1171.25524902344;632.0;320523;724.0;0.0;Calculated values ==>;1565239545.111;359.36;359.46000000000004;297.16;297.06;295.06;277.76000000000005;274.4858918419099;296.16;276.96000000000004;278.96000000000004;277.56;338.56000000000006;298.06;278.86;279.36;299.06;291.76000000000005;301.46000000000004;352.76;298.06;296.16;345.56000000000006;336.36;276.06;243.40439225979637;263.1675429290057;274.4858918419099;294.86;6900000.0;3610000.0;3540000.0;1440000.0;3650000.0;2650000.0;6900000.0;0.0;0.0;0.22783333333333333;0.01883333333333333;0.0;0.0;0.0;13474.28515625;6166.76416015625;1171.25524902344;23852.63671875;510424.72470920655;510556.65151220176;265285.0429223487;264859.4205024085;256994.8395137246;430081.6785162784;464512.7476837228;456437.10219499015;472555.8254779879;521693.86397175596;478719.69012249506;456313.30301945616;456931.3067663924;466704.04308719933;457525.94569334446;384682.5835051401;501569.75085933844;466975.4318241603;464512.7476837228;303627.53096179874;265099.94585879904;471072.6445122798;203167.31916707975;201308.8038481445;274.4420783298592;5620455.724727283;2711647.4284462724;319951.3194223112;1831246.4663857375;0;295;315;166;346;371;319;9;194;199;1958352712695.446;783098553039.6318;1545205759974.8408;57703.29889985892;5045.550294001267;-0.0;0.0;7289277.095976785;1383737.4057040086;0.0;7247442.341114251;3.0149880325165554;0.2625557802592714
9423;2019-08-08 06:46:45.142;865;863;241;240;218;43;232;38;61;44;643;251;60;76;260;185;283;733;217;249;231;29;671;359;345;138;364;278;671;-2.0;-1.0;1256.0;114.0;0.0;69;1;100;1;0;0;1;0;0;0;1;1;0;0;0;23959.998046875;13168.1494140625;5703.306640625;2157.04052734375;628.0;320524;721.0;0.0;Calculated values ==>;1565239605.142;359.66;359.46000000000004;297.26000000000005;297.16;294.96000000000004;277.46000000000004;274.27422755570615;296.36;276.96000000000004;279.26000000000005;277.56;337.46000000000004;298.26000000000005;279.16;280.76000000000005;299.16;291.66;301.46000000000004;346.46000000000004;298.06;296.26000000000005;345.26;335.96000000000004;276.06;242.14157278889297;264.86050150153983;274.27422755570615;294.86;6709999.999999999;3590000.0;3450000.0;1380000.0;3640000.0;2780000.0;6709999.999999999;0.0;0.0;0.20933333333333334;0.019;0.0;0.0;0.0;13168.1494140625;5703.306640625;2157.04052734375;23959.998046875;512418.5816877464;512158.5794370528;267122.3289034456;266662.6737241565;257555.16686344618;430214.79039162316;466079.7312183273;454650.1987343439;473339.4428557924;519488.4603681585;477331.7281452849;454522.6512896496;456549.8496869389;466976.539238069;457711.8149526845;399334.75447132933;494686.06238489074;468244.2325663402;465951.5464524406;302370.42649719206;263425.85118522606;471870.034071972;202635.80918766218;201308.8038481445;274.2267889046681;5620854.369209614;2711869.5634444663;319979.06955056323;1831345.4347494934;0;295;315;166;346;371;319;9;195;199;1958562521040.0928;783183196749.4893;1545368744139.5664;52755.012211772046;5115.450272801886;-0.0;0.0;7290198.057485559;1383822.1244573419;0.0;7247442.341114251;2.752001896988868;0.24173224565307216
9424;2019-08-08 06:47:45.072;845;848;252;251;226;41;233;36;65;43;637;251;63;90;260;185;283;716;217;250;233;27;669;357;354;131;362;282;669;-2.0;-1.0;1003.0;74.0;0.0;61;1;100;1;0;0;1;0;0;0;1;1;0;0;0;24267.572265625;13123.1845703125;5500.25830078125;2260.56005859375;625.0;320525;718.0;0.0;Calculated values ==>;1565239665.072;357.66;357.96000000000004;298.36;298.26000000000005;295.76000000000005;277.26000000000005;274.0616903277293;296.46000000000004;276.76000000000005;279.66;277.46000000000004;336.86;298.26000000000005;279.46000000000004;282.16;299.16;291.66;301.46000000000004;344.76;298.16;296.46000000000004;344.96000000000004;335.66;275.86;240.61611355647437;265.3697278774862;274.0616903277293;294.86;6690000.000000001;3570000.0000000005;3540000.0;1310000.0;3620000.0000000005;2820000.0;6690000.000000001;0.0;0.0;0.16716666666666666;0.012333333333333333;0.0;0.0;0.0;13123.1845703125;5500.25830078125;2260.56005859375;24267.572265625;509979.3112325462;510371.7983305173;272806.8663956084;272265.55301679176;260797.9395297378;430346.717906069;464904.1018876158;454485.7265476367;474147.34029804735;518531.1168689245;476829.9733897117;454228.8226747377;457658.42830612685;467260.227616787;458034.50368877524;400472.11822936044;492502.995697862;467104.03116414114;464904.1018876158;301113.3779324612;262170.3306944222;472596.2217928923;202127.90653468113;201308.8038481445;274.0202301505145;5621255.796750176;2712088.4022843884;320015.83993992576;1831438.6888672276;0;295;315;166;346;371;319;9;195;199;1958771976390.3262;783263802599.5791;1545536548139.7534;42185.8155788324;3335.7758881846053;-0.0;0.0;7290988.308015536;1383892.4691773963;0.0;7247442.341114251;2.17973496844832;0.18834947498567833
9425;2019-08-08 06:48:45.123;826;832;256;256;233;38;234;35;67;42;658;252;66;92;260;187;283;722;219;251;234;26;669;355;353;126;360;286;669;-3.0;0.0;1016.0;117.0;0.0;48;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23712.029296875;13100.650390625;5009.06640625;862.998657226562;624.0;320526;716.0;0.0;Calculated values ==>;1565239725.123;355.76;356.36;298.76000000000005;298.76000000000005;296.46000000000004;276.96000000000004;273.8482719121499;296.56;276.66;279.86;277.36;338.96000000000004;298.36;279.76000000000005;282.36;299.16;291.86;301.46000000000004;345.36;298.26000000000005;296.56;344.76;335.56;275.76000000000005;239.4893008659735;265.87368984753493;273.8482719121499;295.06;6690000.000000001;3550000.0;3529999.9999999995;1260000.0;3600000.0;2860000.0;6690000.000000001;0.0;0.0;0.16933333333333334;0.0195;0.0;0.0;0.0;13100.650390625;5009.06640625;862.998657226562;23712.029296875;507480.7437015131;508272.20087473624;275077.0418494517;275077.0418494517;263710.4465935921;430477.46260093397;465180.062080829;454064.1155280061;474692.06153167784;520389.5674207329;476439.9399356467;453934.62799201923;457262.71548003604;467542.87897321215;458628.33589585364;400472.11822936044;493346.2191733831;467374.0663214524;465180.062080829;300275.376401361;261751.83340796042;473152.3030481019;201550.74397424958;201308.8038481445;273.78623784141604;5621655.9666179065;2712307.119994123;320041.89172104636;1831526.341013994;0;295;315;166;346;371;319;9;195;199;1958984256674.9014;783340968134.4247;1545707092979.412;42758.930916436104;5296.23040194012;-0.0;0.0;7291696.782593532;1383964.4637063812;0.0;7247442.341114251;2.5328562711347447;0.2295804337528884
9426;2019-08-08 06:49:48.143;813;821;254;254;233;39;237;34;68;42;685;254;67;85;261;189;283;731;219;251;237;27;674;361;353;134;365;277;672;124.0;0.0;1814.0;351.0;0.0;70;100;1;1;0;1;1;0;0;0;1;0;0;0;0;37019.07421875;24558.982421875;5866.8935546875;1252.49304199219;626.0;320527;713.0;0.0;Calculated values ==>;1565239788.143;354.46000000000004;355.26;298.56;298.56;296.46000000000004;277.06;274.4858918419099;296.86;276.56;279.96000000000004;277.36;341.66;298.56;279.86;281.66;299.26000000000005;292.06;301.46000000000004;346.26;298.26000000000005;296.86;344.46000000000004;335.76000000000005;275.86;241.2770596917726;264.73235714968143;274.4858918419099;295.06;6740000.000000001;3610000.0;3529999.9999999995;1340000.0;3650000.0;2770000.0;6720000.0;0.020666666666666667;0.0;0.30233333333333334;0.058499999999999996;0.0;0.020666666666666667;0.0;24558.982421875;5866.8935546875;1252.49304199219;37019.07421875;505312.9058294497;506555.14796648984;273572.7667620571;273572.7667620571;263509.48545683874;430081.6785162784;465569.37634313264;455706.1453028069;473663.1379967309;523923.35033045243;477796.1797293976;455579.71180825814;457839.1615416674;466964.4590515621;457940.1342629907;397536.3266180719;494307.89139582927;467374.0663214524;465569.37634313264;299018.4200587347;262588.8327430989;472202.2088784924;203056.5401418665;203056.5401418665;274.39918637506395;5622187.532471017;2712636.7463912237;320060.40814977477;1831621.5358746233;0;295;316;166;346;371;319;9;195;199;1959206717274.834;783422894134.3999;1545884494279.3584;76384.39729365765;15745.021621092616;-0.0;5425.265281492834;7292739.617668744;1384148.6331094492;0.0;7247489.827255631;3.07953620147247;0.277968515143171
9427;2019-08-08 06:50:45.114;809;816;250;248;231;46;238;36;63;43;699;253;62;69;261;192;283;744;221;251;238;28;682;365;356;137;370;263;680;-1.0;0.0;1867.0;264.0;0.0;98;100;1;1;0;1;1;0;0;0;1;0;0;0;0;35760.44140625;23162.263671875;7008.98291015625;1177.45825195312;627.0;320528;711.0;0.0;Calculated values ==>;1565239845.114;354.06000000000006;354.76;298.16;297.96000000000004;296.26000000000005;277.76000000000005;274.9066339382667;296.96000000000004;276.76000000000005;279.46000000000004;277.46000000000004;343.06000000000006;298.46000000000004;279.36;280.06;299.26000000000005;292.36;301.46000000000004;347.56000000000006;298.26000000000005;296.96000000000004;344.26;335.86;275.96000000000004;241.92719264551067;262.9017227912062;274.9066339382667;295.26000000000005;6820000.0;3650000.0;3560000.0;1370000.0;3700000.0;2630000.0;6800000.0;0.0;0.0;0.3111666666666667;0.044000000000000004;0.0;0.0;0.0;23162.263671875;7008.98291015625;1177.45825195312;35760.44140625;504060.11456156353;505179.32522953587;270660.75354235584;269680.5385717427;262169.21045423084;429811.8947417682;465263.9689877527;457379.14680568065;473371.616014766;526472.0286755683;479409.44105181866;457256.42423688935;458113.51224297343;466250.5386295077;457709.1576469882;392020.2246262351;495337.375491561;466948.68245374196;465263.9689877527;298180.4796168596;263007.33956846996;471904.2073218062;204140.45681913922;203056.5401418665;274.8366735005742;5622763.410498632;2713014.347380181;320079.635476947;1831723.4180358155;0;295;316;166;346;371;319;9;195;199;1959408679470.5237;783500089839.6636;1546038315979.8838;78799.43903414549;11781.605022117352;-0.0;0.0;7293967.531331192;1384366.44136665;0.0;7247532.755420826;2.8894668706716753;0.2694724395653265
9428;2019-08-08 06:51:45.094;821;827;250;249;230;51;236;39;61;44;692;252;60;65;261;192;283;758;220;251;235;29;677;368;345;140;372;261;674;380.0;-1.0;2015.0;199.0;0.0;98;100;0;1;0;1;1;0;0;0;1;0;0;0;0;35315.54296875;22926.984375;6893.20068359375;1158.029296875;628.0;320529;709.0;0.0;Calculated values ==>;1565239905.094;355.26;355.86;298.16;298.06;296.16;278.26000000000005;275.2199585193972;296.76000000000005;277.06;279.26000000000005;277.56;342.36;298.36;279.16;279.66;299.26000000000005;292.36;301.46000000000004;348.96000000000004;298.26000000000005;296.66;344.06000000000006;335.96000000000004;276.06;242.56692532238324;262.63441904999945;275.2199585193972;295.16;6770000.0;3679999.9999999995;3450000.0;1400000.0;3720000.0000000005;2610000.0;6740000.000000001;0.06333333333333332;0.0;0.3358333333333333;0.033166666666666664;0.0;0.06333333333333332;0.0;22926.984375;6893.20068359375;1158.029296875;35315.54296875;506113.6701973982;507175.2463759702;271231.07946160866;270722.19411436026;262127.13821829902;429606.4342157736;466591.4925844098;457457.7101697933;473079.08457772195;525912.6860894728;479542.64684385556;457335.37642303173;457946.1176024118;465963.09837387566;457222.24678663525;395607.7520127155;497859.1915210699;468497.1211473989;466463.69791058137;297342.5633918147;263425.85118522606;471605.12922355125;204987.64320055806;204987.64320055806;275.17663614368007;5623355.512935322;2713398.2964216713;320099.09138572804;1831839.2309486235;0;295;316;166;346;371;319;9;195;199;1959618909370.5906;783583162139.69;1546195463579.9338;84787.86415716817;8842.813286429275;-0.0;16560.150131634808;7295330.304449044;1384538.254229225;0.0;7247670.710671551;3.5570425819517797;0.2634354102996004
9429;2019-08-08 06:52:45.145;831;837;254;254;235;48;234;40;60;45;678;252;59;66;262;191;283;765;219;251;233;29;678;364;348;143;369;262;675;560.0;-1.0;1730.0;139.0;0.0;98;100;0;1;0;1;1;0;0;0;1;0;0;0;0;36225.515625;22993.03125;6961.04150390625;1155.22973632812;628.0;320530;707.0;0.0;Calculated values ==>;1565239965.145;356.26;356.86;298.56;298.56;296.66;277.96000000000004;274.8017692304317;296.56;277.16;279.16;277.66;340.96000000000004;298.36;279.06;279.76000000000005;299.36;292.26000000000005;301.46000000000004;349.66;298.26000000000005;296.46000000000004;343.86;335.96000000000004;276.06;243.1966462407574;262.7682575881327;274.8017692304317;295.06;6780000.0;3640000.0;3479999.9999999995;1430000.0;3690000.0;2620000.0;6750000.0;0.09333333333333332;0.0;0.28833333333333333;0.023166666666666665;0.0;0.09333333333333332;0.0;22993.03125;6961.04150390625;1155.22973632812;36225.515625;507355.694830197;508410.9745857676;273238.43930127134;273238.43930127134;264161.79325025907;429879.7862731237;465904.4719766947;457173.2343506725;472785.5327691947;524399.9135900923;479420.66123668896;457050.5168863684;457907.5627168128;466524.8919948971;457732.2313946309;394931.2617220331;498726.22092208365;468077.8760554013;465775.7466569207;296504.67125881097;263425.85118522606;471206.1028288316;203971.84660015698;203971.84660015698;274.7669481438529;5623952.195171574;2713781.288484557;320118.3849298843;1831954.781100837;0;295;316;166;346;371;319;9;195;199;1959826986085.1743;783668134304.5199;1546352496944.6196;73006.40013473199;6190.926935964295;-0.0;24435.03067196461;7296646.374358215;1384663.6418864874;0.0;7248012.627560094;3.331233729049132;0.21229443925223013
9430;2019-08-08 06:53:45.065;836;843;255;254;236;44;232;40;60;46;666;252;59;66;262;193;283;774;220;251;231;29;678;362;348;144;366;263;676;1232.0;1.0;1572.0;80.0;0.0;98;100;0;1;0;1;1;0;0;0;1;0;0;0;0;36911.63671875;22993.1875;6957.47314453125;1149.79248046875;628.0;320531;705.0;0.0;Calculated values ==>;1565240025.065;356.76;357.46000000000004;298.66;298.56;296.76000000000005;277.56;274.5913991737795;296.36;277.16;279.16;277.76000000000005;339.76;298.36;279.06;279.76000000000005;299.36;292.46000000000004;301.46000000000004;350.56000000000006;298.26000000000005;296.26000000000005;343.66;335.96000000000004;276.06;243.40439225979637;262.9017227912062;274.5913991737795;295.16;6780000.0;3620000.0000000005;3479999.9999999995;1440000.0;3660000.0;2630000.0;6759999.999999999;0.20533333333333334;0.00016666666666666666;0.262;0.013333333333333334;0.0;0.20533333333333334;0.0;22993.1875;6957.47314453125;1149.79248046875;36911.63671875;508018.4559938989;509115.8855592472;273674.6501999297;273129.58049676026;264523.43766678264;430014.67791919125;465646.92061946914;457010.69313776627;472753.25497100636;523089.02810461615;479298.50413462013;456887.68358046416;457746.7486710818;466952.50149625464;458330.2609335714;394931.2617220331;499864.2963104412;468077.8760554013;465517.9933470363;295666.80309349706;263425.85118522606;471072.6445122798;203494.77053194126;203494.77053194126;274.5733913210974;5624560.858806854;2714163.9960166416;320137.56783702405;1832070.614072892;0;295;316;166;346;371;319;9;195;199;1960035507685.4397;783754119504.6294;1546509786944.8198;66421.17172272615;3567.704986404514;0.0;53802.10175136619;7297806.721596596;1384744.8553900337;0.0;7248663.734362979;3.980359320263018;0.1691195929363496
9431;2019-08-08 06:54:45.086;839;846;252;251;233;45;229;40;59;46;655;252;58;66;262;195;283;782;219;249;228;29;676;367;355;146;372;262;674;401.0;-2.0;1891.0;264.0;0.0;98;100;0;1;0;1;1;0;0;0;1;0;0;0;0;36965.9609375;22929.908203125;6881.67724609375;1139.32409667969;629.0;320532;704.0;0.0;Calculated values ==>;1565240085.086;357.06000000000006;357.76;298.36;298.26000000000005;296.46000000000004;277.66;275.1157276137837;296.06;277.16;279.06;277.76000000000005;338.66;298.36;278.96000000000004;279.76000000000005;299.36;292.66;301.46000000000004;351.36;298.06;295.96000000000004;343.56000000000006;336.06;276.06;243.81672145450628;262.7682575881327;275.1157276137837;295.06;6759999.999999999;3670000.0000000005;3550000.0;1460000.0;3720000.0000000005;2620000.0;6740000.000000001;0.06683333333333333;0.0;0.31516666666666665;0.044000000000000004;0.0;0.06683333333333333;0.0;22929.908203125;6881.67724609375;1139.32409667969;36965.9609375;508588.4155912364;509682.3092081003;272272.4748663436;271747.6911196749;263377.6660901887;429675.2189834977;464234.7764519513;457050.5168863684;472490.94950669346;522040.65101606236;479420.66123668896;456927.7039580028;457907.5627168128;466094.8879903554;457802.39502634533;396266.6609584734;501140.1626459181;466833.15677505854;464103.7369688208;295247.87795992935;263844.3676079864;470805.04686564376;204667.35869568354;204667.35869568354;275.0489047929684;5625176.720929377;2714546.822422613;320156.65048506117;1832185.98069016;0;295;316;166;346;371;319;9;195;199;1960246481500.118;783841149954.4966;1546667342069.5796;79542.75868976417;11710.058279478251;-0.0;17338.99794792134;7299023.513409641;1384872.2146438647;0.0;7249256.784354443;3.508517730508962;0.26463156033689944
9432;2019-08-08 06:55:45.106;839;846;251;250;230;53;226;41;55;47;644;252;54;65;262;196;283;788;221;246;225;28;677;375;360;142;380;261;674;652.0;-2.0;1701.0;235.0;0.0;98;0;0;1;0;1;1;0;0;0;1;1;0;0;0;37882.83203125;23009.2734375;6820.33935546875;2373.12768554688;629.0;320533;702.0;0.0;Calculated values ==>;1565240145.106;357.06000000000006;357.76;298.26000000000005;298.16;296.16;278.46000000000004;275.94376602880345;295.76000000000005;277.26000000000005;278.66;277.86;337.56000000000006;298.36;278.56;279.66;299.36;292.76000000000005;301.46000000000004;351.96000000000004;297.76000000000005;295.66;343.36;336.06;275.96000000000004;242.98782864720522;262.63441904999945;275.94376602880345;295.26000000000005;6770000.0;3750000.0;3600000.0;1420000.0;3800000.0;2610000.0;6740000.000000001;0.10866666666666666;0.0;0.28350000000000003;0.03916666666666667;0.0;0.10866666666666666;0.0;23009.2734375;6820.33935546875;2373.12768554688;37882.83203125;508501.9000605351;509682.3092081003;271747.6911196749;271231.07946160866;262127.13821829902;429116.5711722346;463096.3509743104;456722.2913988086;473113.08983516775;520992.67815350543;479542.64684385556;456599.3875696608;457946.1176024118;464936.2133200644;456639.5378694254;395607.7520127155;501953.3114978994;465726.964571486;462963.62376627576;294410.04551340896;263844.3676079864;471240.6132432691;206738.18752555936;206738.18752555936;275.87926141715684;5625800.668783898;2714929.776545001;320185.9306733809;1832300.2022229608;0;295;316;166;346;371;319;9;196;199;1960461053000.0498;783927578754.4691;1546824294369.5298;70870.49344806616;10359.678340610297;-0.0;27843.16407149118;7300277.374991647;1385056.1904204641;0.0;7249633.427877157;3.3870824109810456;0.22339751901734844
9433;2019-08-08 06:56:45.137;836;842;250;249;230;62;224;45;50;47;637;252;50;72;261;196;283;785;220;243;224;25;656;383;366;134;388;276;655;688.0;-2.0;1472.0;175.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;0;0;0;27607.158203125;12886.5439453125;6462.76220703125;2197.31323242188;627.0;320534;700.0;0.0;Calculated values ==>;1565240205.137;356.76;357.36;298.16;298.06;296.16;279.36;276.758820704277;295.56;277.66;278.16;277.86;336.86;298.36;278.16;280.36;299.26000000000005;292.76000000000005;301.46000000000004;351.66;297.46000000000004;295.56;343.16;335.86;275.66;241.2770596917726;264.60387354146746;276.758820704277;295.16;6559999.999999999;3829999.9999999995;3660000.0;1340000.0;3879999.9999999995;2760000.0;6550000.0;0.11466666666666667;0.0;0.24533333333333335;0.029166666666666667;0.0;0.11466666666666667;0.0;12886.5439453125;6462.76220703125;2197.31323242188;27607.158203125;509918.6445662574;510783.82097326673;273302.7636603213;272727.1606600961;263374.6440750106;428538.6833535345;461923.30542771943;453584.6404893664;474149.3184965571;519031.3655234358;477694.54096093745;453584.6404893664;456375.44611769775;463623.4585948862;455312.1116543729;406967.6109957535;503290.3021779337;464458.5429927953;461923.30542771943;293572.2367247113;263007.33956846996;472007.13841251616;208798.86838429372;208798.86838429372;276.69862849627924;5626346.700674559;2715229.0629086453;320224.03735940513;1832410.9519273667;0;295;316;166;346;371;319;9;196;199;1960678965530.5483;784010421534.6587;1546985477604.8984;60054.109423111164;7676.907875823155;-0.0;29024.93544764615;7301368.977054555;1385206.5729634692;0.0;7250107.57355633;4.490539839163401;0.2690534575246505
9434;2019-08-08 06:57:45.077;804;812;253;253;221;43;222;45;50;48;655;253;50;86;260;180;283;756;220;244;222;23;703;359;344;130;363;283;698;2053.0;-1.0;0.0;153.0;0.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;42460.9375;13827.8232421875;19978.6328125;2256.62915039062;627.0;320535;698.0;0.0;Calculated values ==>;1565240265.077;353.56000000000006;354.36;298.46000000000004;298.46000000000004;295.26000000000005;277.46000000000004;274.27422755570615;295.36;277.66;278.16;277.96000000000004;338.66;298.46000000000004;278.16;281.76000000000005;299.16;291.16;301.46000000000004;348.76;297.56;295.36;342.96000000000004;335.86;275.46000000000004;240.39332010688793;265.49620691782997;274.27422755570615;295.16;7030000.0;3590000.0;3440000.0;1300000.0;3629999.9999999995;2830000.0;6980000.0;0.3421666666666667;0.0;0.0;0.025500000000000002;0.0;0.3421666666666667;0.0;13827.8232421875;19978.6328125;2256.62915039062;42460.9375;501472.17247420695;503022.44671265694;270522.0312100882;270522.0312100882;257351.18728276863;430214.79039162316;464939.5911609706;452372.25769724976;474759.1401246877;520323.7130850495;476932.42158052704;452372.25769724976;456992.54479810013;467118.51372002246;457021.0901305305;288535.10426970787;495264.1209193104;467751.2822538356;464939.5911609706;292734.4514702754;263007.33956846996;472339.328242146;202590.2519581722;202590.2519581722;274.2091040751832;5626930.017569524;2715451.460014809;320261.11642962997;1832631.076540239;0;295;316;166;347;371;319;9;196;199;1960891752529.905;784089542334.4196;1547153009904.392;0.0;6878.601445241333;-0.0;89767.1988972242;7301868.9275139915;1385327.7475782007;0.0;7251096.518071761;2.679909380821823;0.0002237256810483022
9435;2019-08-08 06:58:45.118;791;797;248;248;213;33;220;36;48;47;685;253;47;84;259;166;283;756;221;244;220;21;710;350;339;130;354;279;705;1320.0;-1.0;-1.0;0.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41950.52734375;13930.3212890625;20416.32421875;1312.30078125;626.0;320536;697.0;0.0;Calculated values ==>;1565240325.118;352.26;352.86;297.96000000000004;297.96000000000004;294.46000000000004;276.46000000000004;273.3108153835814;295.16;276.76000000000005;277.96000000000004;277.86;341.66;298.46000000000004;277.86;281.56;299.06;289.76000000000005;301.46000000000004;348.76;297.56;295.16;342.86;335.76000000000005;275.26000000000005;240.39332010688793;264.9883086891361;273.3108153835814;295.26000000000005;7100000.0;3500000.0;3390000.0;1300000.0;3540000.0;2790000.0;7050000.0;0.22;0.0;0.0;0.0;0.0;0.22;0.0;13930.3212890625;20416.32421875;1312.30078125;41950.52734375;499024.0834816945;500322.8311264098;267697.3784986581;267697.3784986581;254191.69700476568;430799.1582183253;465410.92180996225;452809.3800945537;474662.52256942244;523763.381069818;477433.5859777908;452679.91226199997;457391.1995126768;468257.0741332307;456563.9833628716;286822.693693788;494580.3197897893;468451.7608828456;465410.92180996225;292315.56762988004;262588.8327430989;472145.33331970085;200392.8114580023;200392.8114580023;273.3108153835814;5627633.927121118;2715682.9359536073;320290.8778355302;1832967.9312097216;0;295;316;166;347;371;319;9;196;199;1961096792545.3416;784167595634.5857;1547321725114.7512;0.0;0.0;-0.0;58303.98427743119;7301868.9275139915;1385385.1084268468;0.0;7252331.287783971;1.6350450684885913;-0.021261324808358635
9436;2019-08-08 06:59:45.138;800;808;246;245;207;25;218;27;45;45;702;254;45;73;259;157;283;764;220;243;218;23;718;342;336;132;346;271;713;1527.0;2.0;968.0;47.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41860.4296875;14037.8955078125;20767.240234375;1264.51257324219;625.0;320537;695.0;0.0;Calculated values ==>;1565240385.138;353.16;353.96000000000004;297.76000000000005;297.66;293.86;275.66;272.43898195401505;294.96000000000004;275.86;277.66;277.66;343.36;298.56;277.66;280.46000000000004;299.06;288.86;301.46000000000004;349.56000000000006;297.46000000000004;294.96000000000004;342.66;335.66;275.46000000000004;240.83765695389522;263.95629194202945;272.43898195401505;295.16;7180000.0;3420000.0000000005;3360000.0;1320000.0;3460000.0;2710000.0;7130000.0;0.2545;0.0003333333333333333;0.16133333333333333;0.007833333333333333;0.0;0.2545;0.0;14037.8955078125;20767.240234375;1264.51257324219;41860.4296875;499532.61908991716;501106.2101397277;266288.7180579698;265870.7545222476;251837.86234488955;431298.55289687274;465590.7371755886;453802.7222983125;474212.47449241596;526152.2282372604;478539.3277980872;453802.7222983125;457316.69204578444;469367.4335596971;456647.26439308474;285212.57393275446;494936.0506462115;468744.06055280776;465590.7371755886;291477.81744585035;262170.3306944222;472076.1002201579;198230.41336312753;198230.41336312753;272.4233099084301;5628332.5845710365;2715916.0821163314;320312.35843795905;1833311.2419788453;0;295;316;166;347;371;319;9;196;199;1961299360045.277;784246221834.5607;1547486780114.6987;41232.332508209845;2145.124547046738;0.0;68043.20241027135;7302212.644819041;1385402.9904234125;0.0;7253384.531970441;3.089042024783618;0.07737224084784977
9437;2019-08-08 07:00:45.149;815;823;242;241;205;18;218;18;43;42;705;254;42;66;258;153;283;774;222;241;218;23;682;340;340;131;344;261;681;424.0;-1.0;2429.0;323.0;0.0;97;97;100;1;0;0;1;0;0;0;1;0;0;0;0;27232.330078125;13366.669921875;7115.64599609375;1179.21887207031;624.0;320538;693.0;0.0;Calculated values ==>;1565240445.149;354.66;355.46000000000004;297.36;297.26000000000005;293.66;274.96000000000004;272.21867820750657;294.96000000000004;274.96000000000004;277.46000000000004;277.36;343.66;298.56;277.36;279.76000000000005;298.96000000000004;288.46000000000004;301.46000000000004;350.56000000000006;297.26000000000005;294.96000000000004;342.46000000000004;335.56;275.46000000000004;240.61611355647437;262.63441904999945;272.21867820750657;295.36;6820000.0;3400000.0;3400000.0;1310000.0;3440000.0;2610000.0;6809999.999999999;0.07066666666666667;0.0;0.4048333333333333;0.05383333333333333;0.0;0.07066666666666667;0.0;13366.669921875;7115.64599609375;1179.21887207031;27232.330078125;504866.79251803324;506026.8520394032;266804.45723491657;266357.26718244824;252389.98905124713;431420.45991060114;465009.2583793896;455240.9381887029;474050.5081408163;527242.1420906004;479763.8685259325;455116.8370408851;458067.99001765647;469517.11893104936;456431.77367163514;392020.2246262351;499394.8705800406;467934.25541798363;465009.2583793896;290640.09048841946;261751.83340796042;472207.82270811964;197548.62227027336;197548.62227027336;272.1441004053914;5628908.463126679;2716144.495362686;320332.7266001207;1833543.6419626356;0;295;316;166;347;371;319;9;196;199;1961502197225.0;784325136299.4528;1547646409374.4805;104322.43922764422;14785.820290237389;-0.0;18900.55161837755;7303425.82362386;1385544.1074969184;0.0;7254109.196083758;6.371146480337201;0.5006949082091467
