;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9438;2019-08-08 07:01:45.099;830;825;240;239;213;27;219;17;41;39;701;253;40;61;256;160;283;706;221;240;219;24;658;341;343;132;346;259;659;-2.0;-1.0;1245.0;157.0;0.0;39;85;100;1;0;0;1;0;0;0;1;0;0;0;0;23531.787109375;12963.798828125;4699.3447265625;1108.29064941406;621.0;320539;691.0;0.0;Calculated values ==>;1565240505.099;356.16;355.66;297.16;297.06;294.46000000000004;275.86;272.3289490889957;295.06;274.86;277.26000000000005;277.06;343.26;298.46000000000004;277.16;279.26000000000005;298.76000000000005;289.16;301.46000000000004;343.76;297.16;295.06;342.26;335.26000000000005;275.56;240.83765695389522;262.3656120759269;272.3289490889957;295.26000000000005;6580000.0;3410000.0;3429999.9999999995;1320000.0;3460000.0;2590000.0;6590000.000000001;0.0;0.0;0.2075;0.026166666666666668;0.0;0.0;0.0;12963.798828125;4699.3447265625;1108.29064941406;23531.787109375;508963.58943042066;508222.13236370246;267640.87565295486;267162.854725115;256266.85574251812;431359.6534126046;464699.14967859775;455327.05495058285;473630.5699406402;526989.4422064114;479896.4323165974;455203.3684747658;457780.2368423411;468989.41758423904;457218.3431867605;406051.4682274175;492109.40097009164;467385.04844162724;464699.14967859775;289802.386634966;260496.36997498586;472173.3745042847;197839.94992363357;197548.62227027336;272.2640981262231;5629331.144908319;2716363.7330853;320351.7732939988;1833642.0181701893;0;295;316;166;347;371;319;9;196;199;1961706926475.1628;784403970549.5155;1547802279374.6045;53428.57429309197;7178.391276527038;-0.0;0.0;7304739.319911095;1385726.9900642065;0.0;7254266.569426873;3.2286806064278446;0.2975535578531242
9439;2019-08-08 07:02:45.050;834;827;246;245;220;29;220;18;42;37;693;253;41;61;256;165;283;668;222;239;220;25;656;339;344;131;344;260;658;-2.0;-1.0;939.0;144.0;0.0;1;70;91;1;0;0;1;0;0;0;1;0;0;0;0;21692.7421875;12266.865234375;3468.95947265625;1026.33483886719;620.0;320540;689.0;0.0;Calculated values ==>;1565240565.05;356.56000000000006;355.86;297.76000000000005;297.66;295.16;276.06;272.10816812424576;295.16;274.96000000000004;277.36;276.86;342.46000000000004;298.46000000000004;277.26000000000005;279.26000000000005;298.76000000000005;289.66;301.46000000000004;339.96000000000004;297.06;295.16;342.06000000000006;335.16;275.66;240.61611355647437;262.5002047102346;272.10816812424576;295.36;6559999.999999999;3390000.0;3440000.0;1310000.0;3440000.0;2600000.0;6580000.0;0.0;0.0;0.1565;0.024;0.0;0.0;0.0;12266.865234375;3468.95947265625;1026.33483886719;21692.7421875;509658.1973594512;508571.1475807429;270753.8792294718;270230.0993983304;259029.43513859075;431480.97241316177;464681.6066373522;455283.95530262263;473566.1253818903;526093.6436568742;479774.9394482483;455160.0616132378;457619.169241473;469265.910748983;458215.6686850005;406967.6109957535;486809.0875467401;467116.33615034807;464681.6066373522;288964.7057630673;260077.89159075968;472402.05409754877;197313.81032982413;197548.62227027336;272.0464994769272;5629707.7082075905;2716573.816910381;320369.54731241474;1833710.0317819733;0;295;316;166;347;371;319;9;196;199;1961912858160.0776;784482806114.4829;1547957852219.54;40372.32768824296;6602.11785042539;-0.0;0.0;7305520.3557267;1385841.7338561965;0.0;7254266.569426873;2.8024101196532643;0.2651730001129093
9440;2019-08-08 07:03:45.130;835;829;251;250;226;29;221;18;45;36;687;253;43;61;257;169;283;654;221;241;221;26;669;337;342;133;342;263;671;144.0;-2.0;972.0;11.0;0.0;1;64;84;1;0;0;1;0;0;0;1;0;0;0;0;22262.0390625;11918.5009765625;3594.47509765625;1004.72381591797;618.0;320541;687.0;0.0;Calculated values ==>;1565240625.13;356.66;356.06000000000006;298.26000000000005;298.16;295.76000000000005;276.06;271.8864255623528;295.26000000000005;274.96000000000004;277.66;276.76000000000005;341.86;298.46000000000004;277.46000000000004;279.26000000000005;298.86;290.06;301.46000000000004;338.56000000000006;297.26000000000005;295.26000000000005;341.86;334.96000000000004;275.76000000000005;241.05796691057077;262.9017227912062;271.8864255623528;295.26000000000005;6690000.000000001;3370000.0000000005;3420000.0000000005;1330000.0;3420000.0000000005;2630000.0;6709999.999999999;0.024;0.0;0.162;0.0018333333333333333;0.0;0.024;0.0;11918.5009765625;3594.47509765625;1004.72381591797;22262.0390625;508667.0765395438;507702.2948217557;272055.0164158255;271529.318612657;260680.36402756575;431601.1154718507;465102.72543223144;455155.1530933704;473209.4130839679;525242.8245666802;479409.44105181866;454906.01452564285;457133.60651810706;469666.64337335736;459068.92781838943;400472.11822936044;483344.5832522035;467652.9388300909;465102.72543223144;288127.0477506168;259240.94887492666;472236.3865531139;196923.23345517679;196923.23345517679;271.8826335712824;5630074.4864387885;2716775.6303556412;320386.49536856875;1833768.9722194914;0;295;316;166;347;371;319;9;196;199;1962118932560.6338;784562111714.6969;1548114961419.964;41833.57098138736;504.7407806795514;-0.0;6436.307807449311;7306206.318283006;1385901.0366433782;0.0;7254320.2768399445;2.952869945205943;0.205304194919143
9441;2019-08-08 07:04:45.141;835;834;253;254;230;27;221;17;49;35;682;253;47;63;257;173;283;695;223;242;221;27;691;337;341;135;341;266;693;136.0;80.0;1173.0;80.0;0.0;1;68;82;1;0;0;1;0;0;0;1;0;0;0;0;23460.34765625;12135.01953125;3755.12548828125;1030.01525878906;616.0;320542;685.0;0.0;Calculated values ==>;1565240685.141;356.66;356.56000000000006;298.46000000000004;298.56;296.16;275.86;271.8864255623528;295.26000000000005;274.86;278.06;276.66;341.36;298.46000000000004;277.86;279.46000000000004;298.86;290.46000000000004;301.46000000000004;342.66;297.36;295.26000000000005;341.66;334.76000000000005;275.86;241.49495122638035;263.299902668528;271.8864255623528;295.46000000000004;6909999.999999999;3370000.0000000005;3410000.0;1350000.0;3410000.0;2660000.0;6930000.0;0.02266666666666667;0.013333333333333334;0.1955;0.013333333333333334;0.0;0.02266666666666667;0.0;12135.01953125;3755.12548828125;1030.01525878906;23460.34765625;506750.99495955126;506441.58759031066;270956.5121244366;271444.9131407406;261014.2143892209;431601.1154718507;465248.33551237633;455152.1393357169;472851.2559263234;524491.6971803589;479042.3988578274;454901.9619922797;456891.7448795973;469803.82834665105;459599.8564106546;383529.3901394041;487002.06688344665;467920.0156134625;465248.33551237633;287289.4124756198;258404.02479325983;472070.4381999017;196887.75910521753;196887.75910521753;271.8684676328399;5630455.576181237;2716976.1131080333;320403.4546361306;1833830.2301195136;0;295;316;166;347;371;319;9;196;199;1962323870125.3538;784642526454.587;1548273690514.747;50490.68633506263;3669.102387929123;0.0;6082.8397318956;7306975.828143873;1385935.8250464406;0.0;7254424.622195772;3.560405307275714;0.2775515570142232
9442;2019-08-08 07:05:45.071;841;840;253;254;231;27;222;16;54;33;678;252;52;66;257;175;283;737;221;243;222;27;717;338;342;138;342;266;719;-2.0;-1.0;1469.0;124.0;0.0;1;76;79;1;0;0;1;0;0;0;1;0;0;0;0;24497.56640625;12276.1572265625;3915.087890625;1066.83544921875;615.0;320543;683.0;0.0;Calculated values ==>;1565240745.071;357.26;357.16;298.46000000000004;298.56;296.26000000000005;275.86;271.99741764416325;295.36;274.76000000000005;278.56;276.46000000000004;340.96000000000004;298.36;278.36;279.76000000000005;298.86;290.66;301.46000000000004;346.86;297.46000000000004;295.36;341.46000000000004;334.66;275.86;242.14157278889297;263.299902668528;271.99741764416325;295.26000000000005;7170000.0;3379999.9999999995;3420000.0000000005;1380000.0;3420000.0000000005;2660000.0;7190000.000000001;0.0;0.0;0.24483333333333332;0.020666666666666667;0.0;0.0;0.0;12276.1572265625;3915.087890625;1066.83544921875;24497.56640625;505274.6909638395;504961.68156083155;268873.9199811506;269313.92588938685;260031.10060481296;431541.1909327263;465231.1611078258;455775.73446676333;472262.261994151;524080.7750943029;478930.9970528201;455526.61032282165;457261.95882343844;469666.64337335736;459707.6612120414;285398.6082911567;490449.21724917257;467905.89206737827;465231.1611078258;286451.7998164319;257985.5697089033;471673.81221397576;197155.0211108246;196887.75910521753;271.9791500292195;5630854.7592080375;2717179.3022503564;320420.90800600155;1833894.0739928898;0;295;316;166;347;371;319;9;196;199;1962528531075.5818;784724330904.6781;1548433104314.9246;63318.971319979;5673.388349465124;-0.0;0.0;7307923.135475937;1386013.5883062345;0.0;7254475.253388207;3.9976844124682867;0.35471811564810196
9443;2019-08-08 07:06:45.131;853;849;245;246;226;30;223;18;60;32;673;251;57;70;258;177;283;762;223;242;223;27;714;344;345;140;348;266;715;-1.0;0.0;1406.0;258.0;0.0;1;88;74;1;0;0;1;0;0;0;1;0;0;0;0;23012.46875;11887.455078125;3880.47119140625;1131.564453125;614.0;320544;681.0;0.0;Calculated values ==>;1565240805.131;358.46000000000004;358.06000000000006;297.66;297.76000000000005;295.76000000000005;276.16;272.6583383277491;295.46000000000004;274.96000000000004;279.16;276.36;340.46000000000004;298.26000000000005;278.86;280.16;298.96000000000004;290.86;301.46000000000004;349.36;297.36;295.46000000000004;341.26;334.56;275.86;242.56692532238324;263.299902668528;272.6583383277491;295.46000000000004;7140000.000000001;3440000.0;3450000.0;1400000.0;3479999.9999999995;2660000.0;7150000.0;0.0;0.0;0.23433333333333334;0.043000000000000003;0.0;0.0;0.0;11887.455078125;3880.47119140625;1131.564453125;23012.46875;507164.23515767907;506536.44054279645;265742.2303576825;266157.7880398485;258380.19404176428;431175.4696738307;464922.46992362896;456520.64591992885;471900.24888135743;523566.93645323155;478819.55426332593;456148.64740695804;457754.22524122684;468964.94563216105;459027.0966850493;285980.973190152;494455.8999773675;467356.2551440153;464922.46992362896;285614.20965156396;257567.11924055516;471408.2891495208;198726.2391958063;196887.75910521753;272.6281497482736;5631251.072084255;2717380.867049473;320439.24632516946;1833959.1019481705;0;295;316;166;347;371;319;9;196;199;1962734837175.3853;784807814304.5985;1548592863914.7725;60409.82264235272;11725.328148009723;-0.0;0.0;7308955.239831257;1386158.722599546;0.0;7254475.253388207;4.268480747390493;0.4143768815902357
9444;2019-08-08 07:07:45.142;863;856;236;236;218;36;224;19;64;32;667;250;62;74;257;181;283;768;224;241;224;26;706;349;350;141;353;268;708;-2.0;-1.0;1245.0;252.0;0.0;0;97;72;1;0;0;1;0;0;0;1;0;0;0;0;21089.091796875;11643.646484375;3754.47485351562;1194.89038085938;613.0;320545;679.0;0.0;Calculated values ==>;1565240865.142;359.46000000000004;358.76;296.76000000000005;296.76000000000005;294.96000000000004;276.76000000000005;273.20264511476705;295.56;275.06;279.56;276.36;339.86;298.16;279.36;280.56;298.86;291.26000000000005;301.46000000000004;349.96000000000004;297.26000000000005;295.56;341.06000000000006;334.46000000000004;275.76000000000005;242.77792619122317;263.56353331371673;273.20264511476705;295.56;7059999.999999999;3490000.0;3500000.0;1410000.0;3529999.9999999995;2680000.0;7080000.0;0.0;0.0;0.2075;0.042;0.0;0.0;0.0;11643.646484375;3754.47485351562;1194.89038085938;21089.091796875;509195.487174517;508087.0742358243;262529.9101298294;262529.9101298294;255819.27054438807;430862.6128555636;464318.62166137894;456688.88995733054;471767.92807864514;522788.7277875748;478461.5666004103;456440.5972329449;457924.41966874636;468141.6315617004;458770.8236096388;287756.8927390354;495987.68316123885;466517.27427466155;464318.62166137894;284776.6418597092;257148.6733736563;471176.58799080667;200028.9859667228;196887.75910521753;273.16350318170686;5631618.652465694;2717576.9955125195;320458.6370030655;1834022.7381629588;0;295;316;166;347;371;319;9;196;199;1962943375400.1003;784892129759.4833;1548753093284.5535;53256.930078051104;11388.199285011522;-0.0;0.0;7309902.636426837;1386351.3706402248;0.0;7254475.253388207;3.895925011010149;0.38468519723798
9445;2019-08-08 07:08:45.163;867;860;233;233;213;41;225;21;68;31;663;249;66;79;256;184;283;771;222;241;225;25;706;351;353;142;356;271;708;-2.0;-1.0;1133.0;176.0;0.0;0;99;75;1;0;0;1;0;0;0;1;0;0;0;0;20079.744140625;12100.7802734375;3746.72705078125;1208.91857910156;611.0;320546;678.0;0.0;Calculated values ==>;1565240925.163;359.86;359.16;296.46000000000004;296.46000000000004;294.46000000000004;277.26000000000005;273.4187578820637;295.66;275.26000000000005;279.96000000000004;276.26000000000005;339.46000000000004;298.06;279.76000000000005;281.06;298.76000000000005;291.56;301.46000000000004;350.26;297.26000000000005;295.66;340.96000000000004;334.26000000000005;275.66;242.98782864720522;263.95629194202945;273.4187578820637;295.36;7059999.999999999;3510000.0;3529999.9999999995;1420000.0;3560000.0;2710000.0;7080000.0;0.0;0.0;0.18883333333333333;0.029333333333333333;0.0;0.0;0.0;12100.7802734375;3746.72705078125;1208.91857910156;20079.744140625;509728.92172285373;508623.1783297185;261359.41104307337;261359.41104307337;254069.6499722816;430735.4089219946;464006.37310129235;456695.2632700159;471536.72207099956;522133.5893348593;477978.1621274061;456445.9817565722;458059.1371151768;467592.11455659237;458858.24666723126;287756.8927390354;496410.89416282106;466087.013047778;464006.37310129235;284357.86631585273;256311.7953858065;470944.3282388252;200577.14185438943;196887.75910521753;273.3875238283976;5631961.846175117;2717774.9349905634;320478.675755557;1834085.2700574864;0;295;316;166;347;371;319;9;196;199;1963154349215.6165;784977059474.691;1548914849879.9492;48363.63859398413;7930.770800610115;-0.0;0.0;7310749.770894502;1386512.418404995;0.0;7254475.253388207;3.3004809866782012;0.3124062365924917
9446;2019-08-08 07:09:45.093;867;862;233;233;211;45;226;23;70;31;660;249;68;82;256;186;283;777;222;240;226;25;702;356;357;144;361;273;703;638.0;-1.0;1122.0;259.0;0.0;0;99;82;1;0;0;1;0;0;0;1;0;0;0;0;20121.837890625;12336.2919921875;3704.5400390625;1213.24780273438;610.0;320547;676.0;0.0;Calculated values ==>;1565240985.093;359.86;359.36;296.46000000000004;296.46000000000004;294.26000000000005;277.66;273.955091788801;295.76000000000005;275.46000000000004;280.16;276.26000000000005;339.16;298.06;279.96000000000004;281.36;298.76000000000005;291.76000000000005;301.46000000000004;350.86;297.16;295.76000000000005;340.76;334.16;275.66;243.40439225979637;264.2163659402789;273.955091788801;295.36;7020000.0;3560000.0;3570000.0000000005;1440000.0;3610000.0;2730000.0;7030000.0;0.10633333333333334;0.0;0.187;0.043166666666666666;0.0;0.10633333333333334;0.0;12336.2919921875;3704.5400390625;1213.24780273438;20121.837890625;510068.6621100076;509318.3393760988;261633.06590143667;261633.06590143667;253580.32989071836;430412.23801567365;463544.24104893836;456617.29726040433;471270.65844568226;521661.1301431516;477729.55526568997;456367.22056082176;458109.2223504308;466883.92173941486;458331.9995530319;288812.57270272536;497730.6810024894;465379.25235888857;463544.24104893836;283520.3318566784;255893.36323571714;470676.3731168869;201896.02310114715;201896.02310114715;273.9253972521375;5632296.468509039;2717978.339676214;320498.83692650805;1834147.2915068497;0;295;316;166;347;371;319;9;196;199;1963367100715.007;785062759374.4456;1549077859479.4824;47632.878267781096;11602.351775679432;-0.0;27821.927175115132;7311548.808566592;1386675.00452064;0.0;7254706.832289712;5.045598377672052;0.32241314923463327
9447;2019-08-08 07:10:45.144;865;861;235;235;213;52;227;26;71;32;657;249;70;84;254;189;283;776;222;239;227;24;691;371;366;147;375;277;693;1024.0;-1.0;1386.0;216.0;0.0;0;99;95;1;0;0;1;0;0;0;1;0;0;0;0;20557.189453125;13176.7041015625;3554.12060546875;1229.73901367188;608.0;320548;674.0;0.0;Calculated values ==>;1565241045.144;359.66;359.26;296.66;296.66;294.46000000000004;278.36;275.5313989812953;295.86;275.76000000000005;280.26000000000005;276.36;338.86;298.06;280.16;281.56;298.56;292.06;301.46000000000004;350.76;297.06;295.86;340.56000000000006;333.96000000000004;275.56;244.02132995426717;264.73235714968143;275.5313989812953;295.36;6909999.999999999;3710000.0;3660000.0;1470000.0;3750000.0;2770000.0;6930000.0;0.17066666666666666;0.0;0.23099999999999998;0.036000000000000004;0.0;0.17066666666666666;0.0;13176.7041015625;3554.12060546875;1229.73901367188;20557.189453125;510735.77130259847;510037.77706611704;263009.3643908131;263009.3643908131;254694.57356968112;429398.2889081932;462326.5264458912;456084.78779867635;470969.3238023553;521023.9619164162;477230.16001583124;455958.6826844033;457714.5187214496;464598.8065861071;456308.82580400526;383529.3901394041;498539.26634120103;463928.38035923813;462326.5264458912;282682.81946839223;255056.51255035817;470173.1121333911;205811.372546829;205811.372546829;275.5064182720412;5632635.748547348;2718191.12869447;320519.2124545082;1834207.8317611862;0;295;316;166;347;371;319;9;196;199;1963584185080.4346;785150133579.6177;1549242999729.8076;57813.158923176736;9517.022625116237;-0.0;43778.586265439946;7312428.272454345;1386851.1489032288;0.0;7255304.010406529;6.186262833479882;0.3241249987103058
9448;2019-08-08 07:11:48.104;855;856;239;239;212;71;226;35;74;34;655;250;74;87;249;185;283;773;224;236;226;23;693;388;378;148;393;289;692;1511.0;-1.0;1720.0;181.0;0.0;98;99;98;1;0;0;1;0;0;0;1;0;0;0;0;24289.853515625;13446.6982421875;6933.75830078125;1283.09484863281;606.0;320549;673.0;0.0;Calculated values ==>;1565241108.104;358.66;358.76;297.06;297.06;294.36;280.26000000000005;277.2618376815202;295.76000000000005;276.66;280.56;276.56;338.66;298.16;280.56;281.86;298.06;291.66;301.46000000000004;350.46000000000004;296.76000000000005;295.76000000000005;340.46000000000004;333.76000000000005;275.46000000000004;244.22491754036054;266.24828229547654;277.2618376815202;295.56;6930000.0;3879999.9999999995;3779999.9999999995;1480000.0;3929999.9999999995;2890000.0;6920000.0;0.2518333333333333;0.0;0.2866666666666667;0.030166666666666668;0.0;0.2518333333333333;0.0;13446.6982421875;6933.75830078125;1283.09484863281;24289.853515625;509242.73765808117;509460.9326221714;264727.18176856876;264727.18176856876;254383.75116068264;428167.64408090734;460349.3241742369;454460.81898841984;471034.59140177345;519828.99363727204;475829.40929466725;454460.81898841984;456134.9516878202;461217.1160657882;452848.09292250045;380945.9973392238;498218.07934188045;461721.284991761;460349.3241742369;282264.0715131367;254219.67992080047;469938.1447158781;210175.87146697313;210175.87146697313;277.2402035657632;5633027.911023323;2718423.935557328;320541.18579062854;1834299.5424356775;0;295;316;166;347;371;319;9;196;199;1963818396280.5764;785242999579.674;1549421176529.9155;70028.35162281472;7836.161909675301;-0.0;63002.014506779255;7313546.175441685;1387002.8928614194;0.0;7256237.747438291;6.502467000580516;0.2942684622273188
9449;2019-08-08 07:12:45.125;825;832;249;248;219;81;220;49;78;39;659;251;79;95;245;179;282;766;225;234;220;22;740;388;373;141;392;295;730;1315.0;-2.0;1564.0;123.0;0.0;15;1;1;1;1;0;1;0;1;0;1;0;1;0;0;51249.37109375;24956.658203125;21287.1640625;2270.32788085938;605.0;320550;672.0;0.0;Calculated values ==>;1565241165.125;355.66;356.36;298.06;297.96000000000004;295.06;281.26000000000005;277.2618376815202;295.16;278.06;280.96000000000004;277.06;339.06000000000006;298.26000000000005;281.06;282.66;297.66;291.06;301.36;349.76;296.56;295.16;340.36;333.66;275.36;242.77792619122317;266.98899913490544;277.2618376815202;295.66;7400000.0;3879999.9999999995;3729999.9999999995;1410000.0;3920000.0000000005;2950000.0;7300000.0;0.21916666666666668;0.0;0.26066666666666666;0.0205;0.0;0.21916666666666668;0.0;24956.658203125;21287.1640625;2270.32788085938;51249.37109375;501001.9003327249;502881.76785739994;266438.8814672029;266030.7961859826;255250.9875702931;428167.64408090734;460302.2473299227;453961.4418844535;472456.96783784614;519752.2545109525;475178.3774265644;454092.4700995877;456171.75291553076;460813.8693868613;451953.7448203842;281261.2012477599;493560.1128683385;462209.7771915661;460302.2473299227;281845.32903042674;253801.27034056993;470781.97481897497;210165.40688161599;210165.40688161599;277.23631026755805;5633626.150206592;2718728.074138488;320569.3274180081;1834523.0403817182;0;296;316;166;347;372;319;9;196;200;1964032510135.2327;785325394924.5416;1549587677849.6482;63549.49979073965;5342.63964271586;-0.0;54821.65753158722;7314604.056365744;1387107.2634783795;0.0;7257170.86182614;2.5500559443275694;0.11428261177802354
9450;2019-08-08 07:13:45.115;798;799;249;248;222;63;203;57;76;45;645;250;74;86;245;167;283;757;224;236;203;20;738;382;364;135;385;283;722;1428.0;-1.0;1292.0;121.0;0.0;98;1;10;1;1;0;1;0;1;0;1;0;1;0;0;55416.16015625;25531.083984375;24652.06640625;2228.2275390625;604.0;320551;670.0;0.0;Calculated values ==>;1565241225.115;352.96000000000004;353.06000000000006;298.06;297.96000000000004;295.36;279.46000000000004;276.6576332772354;293.46000000000004;278.86;280.76000000000005;277.66;337.66;298.16;280.56;281.76000000000005;297.66;289.86;301.46000000000004;348.86;296.76000000000005;293.46000000000004;340.16;333.56;275.16;241.49495122638035;265.49620691782997;276.6576332772354;295.56;7380000.0;3820000.0000000005;3640000.0;1350000.0;3850000.0;2830000.0;7220000.0;0.238;0.0;0.21533333333333332;0.020166666666666666;0.0;0.238;0.0;25531.083984375;24652.06640625;2228.2275390625;55416.16015625;497376.07416111435;499019.9006113552;266953.68710826075;266536.41510393575;256629.24743858853;428611.97810654406;459384.05359044083;455724.37028563186;473825.7953575257;519281.8551754102;476589.8207969575;455469.39292199234;456992.54479810013;461887.0398385641;451223.64000640524;282103.06172040827;493049.99365103827;463826.62237682095;459384.05359044083;281007.8604223974;253382.8652305231;471386.32401312795;208599.92858983608;208599.92858983608;276.6186299969394;5634514.881487246;2719148.7352015865;320606.8091318531;1834905.803497865;0;296;316;166;347;372;319;9;196;200;1964253573285.2678;785408181124.5548;1549761048949.6758;53214.12977849469;5299.525641036385;-0.0;59686.621750143924;7315576.924440602;1387195.9334083064;0.0;7258124.938447696;2.2552407862324593;0.08751259553379659
9451;2019-08-08 07:14:45.115;798;801;257;257;227;54;187;55;64;49;653;250;65;78;247;158;282;759;225;233;186;18;738;375;355;126;377;273;719;2477.0;-2.0;617.0;24.0;0.0;26;1;1;1;1;0;1;0;0;1;1;0;1;0;0;61808.90234375;24824.30859375;31147.7421875;2202.75903320312;602.0;320552;668.0;0.0;Calculated values ==>;1565241285.115;352.96000000000004;353.26;298.86;298.86;295.86;278.56;275.94376602880345;291.86;278.66;279.56;278.06;338.46000000000004;298.16;279.66;280.96000000000004;297.86;288.96000000000004;301.36;349.06000000000006;296.46000000000004;291.76000000000005;339.96000000000004;333.36;274.96000000000004;239.4893008659735;264.2163659402789;275.94376602880345;295.66;7380000.0;3750000.0;3550000.0;1260000.0;3770000.0000000005;2730000.0;7190000.000000001;0.41283333333333333;0.0;0.10283333333333333;0.004;0.0;0.41283333333333333;0.0;24824.30859375;31147.7421875;2202.75903320312;61808.90234375;497376.07416111435;499579.22619743337;270659.89504576626;270659.89504576626;258557.2247354635;429116.5711722346;458628.33589585364;455865.8072319587;475364.63126189593;520937.2306830867;477842.19766404264;455991.3195128801;457613.5104259591;463364.2926781119;451133.78694188985;281515.3176921135;493633.9299004621;464757.83745873196;458492.0736687021;280170.41352433193;252546.06836287308;472381.07702132664;206885.25020744334;206885.25020744334;275.9350581429334;5635491.757008079;2719568.363473071;320643.73401995533;1835370.801902813;0;296;316;166;347;372;320;9;196;200;1964469273285.2678;785486481124.5548;1549927848949.6758;25603.500614021;1061.9833072555332;-0.0;103871.683618923;7316233.738027206;1387248.9459828755;0.0;7259487.924325772;2.2438778563530173;0.018674053857488427
9452;2019-08-08 07:15:45.106;807;812;261;260;231;45;178;48;27;51;670;251;33;63;247;155;282;765;222;233;178;19;727;365;345;132;367;262;709;4253.0;-2.0;484.0;55.0;0.0;19;100;1;1;1;0;1;0;0;1;1;0;0;0;0;61291.80078125;24473.763671875;30616.78125;1204.38525390625;600.0;320553;667.0;0.0;Calculated values ==>;1565241345.106;353.86;354.36;299.26000000000005;299.16;296.26000000000005;277.66;274.9066339382667;290.96000000000004;277.96000000000004;275.86;278.26000000000005;340.16;298.26000000000005;276.46000000000004;279.46000000000004;297.86;288.66;301.36;349.66;296.46000000000004;290.96000000000004;339.86;333.16;275.06;240.83765695389522;262.7682575881327;274.9066339382667;295.36;7270000.0;3650000.0;3450000.0;1320000.0;3670000.0000000005;2620000.0;7090000.000000001;0.7088333333333333;0.0;0.08066666666666666;0.009166666666666667;0.0;0.7088333333333333;0.0;24473.763671875;30616.78125;1204.38525390625;61291.80078125;499675.7387751555;502023.6145581667;273425.63646777195;272930.3611537143;260539.67615668694;429811.8947417682;459002.611014268;453070.1784375037;474793.84568264754;523579.7916638125;479309.83867612964;453824.779244464;457540.8190454173;464840.8181699309;452464.97844290547;283041.8239819967;495466.6836345427;466207.81771921174;459002.611014268;279751.69817897916;251709.28920128586;471686.8381748198;204286.58691646278;204286.58691646278;274.8929170685529;5636517.442323833;2719979.11911893;320672.1226300544;1835885.429058598;0;296;316;166;347;372;320;9;196;200;1964679241785.0476;785563869514.4736;1550088324874.5073;20068.543049363965;2451.168969868272;-0.0;180551.20841466094;7316614.281300614;1387278.2178603804;0.0;7261857.759561617;3.607268359687152;-0.003982220009507452
9453;2019-08-08 07:16:45.146;817;823;259;258;229;36;181;39;3;51;680;251;6;43;248;151;282;768;219;231;181;20;718;354;336;132;357;252;702;4009.0;-1.0;1245.0;229.0;0.0;1;100;1;1;1;0;1;0;0;1;1;0;0;0;0;60645.58203125;24027.837890625;29689.28125;1157.69836425781;598.0;320554;664.0;0.0;Calculated values ==>;1565241405.146;354.86;355.46000000000004;299.06;298.96000000000004;296.06;276.76000000000005;273.7412296467126;291.26000000000005;277.06;273.46000000000004;278.26000000000005;341.16;298.26000000000005;273.76000000000005;277.46000000000004;297.96000000000004;288.26000000000005;301.36;349.96000000000004;296.26000000000005;291.26000000000005;339.56000000000006;332.96000000000004;275.16;240.83765695389522;261.41265627149306;273.7412296467126;295.06;7180000.0;3540000.0;3360000.0;1320000.0;3570000.0000000005;2520000.0;7020000.0;0.6681666666666667;0.0;0.2075;0.03816666666666667;0.0;0.6681666666666667;0.0;24027.837890625;29689.28125;1157.69836425781;60645.58203125;501893.36112584965;504159.08399655035;273090.0545744151;272590.750162926;260142.8732188964;430542.39183029096;460810.61321010574;451794.1857495703;474793.84568264754;525398.1126253351;480523.5935032796;452169.987868462;456726.9655403573;466418.3847020313;453800.02511470526;284499.2695370458;496565.5597328966;467237.5260318979;460810.61321010574;278495.58437821403;250872.52762923925;471784.17857572425;201321.24841954376;201321.24841954376;273.6921278688026;5637534.264609862;2720383.568585036;320691.81978288;1836388.3146127923;0;296;316;166;347;372;320;9;196;200;1964883677984.9177;785643122314.4233;1550242627674.4092;51973.13449598051;10322.66850096089;-0.0;173382.1439075605;7317215.028844652;1387384.7374716667;0.0;7264809.170458829;4.294828805280876;0.06566154310768885
9454;2019-08-08 07:17:45.117;823;828;257;255;224;25;186;29;2;49;678;250;2;34;248;148;282;761;218;230;186;22;688;343;331;131;347;259;680;2400.0;-2.0;1101.0;16.0;0.0;100;84;100;1;0;0;1;0;1;0;1;0;0;0;0;43956.09375;13519.0087890625;23314.763671875;1097.12194824219;597.0;320555;664.0;0.0;Calculated values ==>;1565241465.117;355.46000000000004;355.96000000000004;298.86;298.66;295.56;275.66;272.5487779782249;291.76000000000005;276.06;273.36;278.06;340.96000000000004;298.16;273.36;276.56;297.96000000000004;287.96000000000004;301.36;349.26;296.16;291.76000000000005;339.56000000000006;332.86;275.36;240.61611355647437;262.3656120759269;272.5487779782249;294.96000000000004;6880000.0;3429999.9999999995;3310000.0;1310000.0;3470000.0000000005;2590000.0;6800000.0;0.4;0.0;0.1835;0.0026666666666666666;0.0;0.4;0.0;13519.0087890625;23314.763671875;1097.12194824219;43956.09375;505406.7505331133;506781.69749354455;274327.9400239029;273237.58003870415;259386.48199333745;431237.1583312671;462227.2740055185;450422.2969990097;474728.02826942276;524638.7707592441;479565.33972366125;450422.2969990097;454459.0917852496;467837.0269053808;455247.87768702005;385612.3140929011;497699.41768213385;467817.7585545994;462227.2740055185;278495.58437821403;250454.15340279948;472110.68294196425;198524.46746929595;198524.46746929595;272.544060219776;5638405.5239318935;2720696.307744693;320710.60087029665;1836829.8015000592;0;296;316;166;347;373;320;9;196;200;1965083681270.5667;785721984179.6792;1550395853579.9062;46223.251718702464;729.5632412604488;-0.0;105481.12261448904;7318032.936552539;1387476.794887217;0.0;7267131.907821447;4.018727740244409;0.06170722834657529
9455;2019-08-08 07:18:45.077;815;816;258;257;221;18;190;20;8;46;676;250;7;38;248;149;282;710;217;228;190;23;684;332;330;133;336;259;679;3343.0;-2.0;224.0;0.0;0.0;1;78;96;1;0;0;1;0;1;0;1;0;0;0;0;40421.10546875;13131.4716796875;19716.177734375;1057.69873046875;595.0;320556;662.0;0.0;Calculated values ==>;1565241525.077;354.66;354.76;298.96000000000004;298.86;295.26000000000005;274.96000000000004;271.32779825182536;292.16;275.16;273.96000000000004;277.76000000000005;340.76;298.16;273.86;276.96000000000004;297.96000000000004;288.06;301.36;344.16;295.96000000000004;292.16;339.36;332.66;275.46000000000004;241.05796691057077;262.3656120759269;271.32779825182536;294.86;6840000.000000001;3320000.0000000005;3300000.0;1330000.0;3360000.0;2590000.0;6790000.000000001;0.5571666666666667;0.0;0.037333333333333336;0.0;0.0;0.5571666666666667;0.0;13131.4716796875;19716.177734375;1057.69873046875;40421.10546875;504688.0304305764;505268.4151616283;275006.7662944062;274442.59825489076;258286.4686453672;431896.3278553544;462893.8201535903;451188.37761051406;474180.86133098433;524434.1812350887;479565.33972366125;451061.0075656279;454955.68953969755;469368.12063921517;457202.51782365685;389460.7675923222;490634.493603805;467708.52049526526;462893.8201535903;277658.20189090865;249617.41799618208;471944.1597200548;195587.17404549243;195587.17404549243;271.32779825182536;5639108.198494151;2720918.2470229664;320728.54573799996;1837188.1536164621;0;296;316;166;347;373;320;9;196;200;1965281849069.9048;785801131379.4148;1550551149979.3875;9542.44493309414;0.0;-0.0;148934.3529898952;7318497.340880327;1387482.8705277448;0.0;7269250.623358431;4.674094400902083;-0.04062420655419502
9456;2019-08-08 07:19:45.148;815;818;258;258;213;4;194;7;12;41;674;249;11;39;246;143;282;722;216;227;194;25;652;327;330;133;331;258;654;-3.0;-1.0;2925.0;116.0;0.0;1;70;62;1;0;0;0;0;0;0;1;0;0;0;0;19439.716796875;10195.892578125;0.0;1021.9819946289099;594.0;320557;661.0;0.0;Calculated values ==>;1565241585.148;354.66;354.96000000000004;298.96000000000004;298.96000000000004;294.46000000000004;273.56;270.7629442988711;292.56;273.86;274.36;277.26000000000005;340.56000000000006;298.06;274.26000000000005;277.06;297.76000000000005;287.46000000000004;301.36;345.36;295.86;292.56;339.26;332.56;275.66;241.05796691057077;262.23063862743834;270.7629442988711;294.76000000000005;6520000.0;3270000.0000000005;3300000.0;1330000.0;3310000.0;2580000.0;6540000.000000001;0.0;0.0;0.4875;0.01933333333333333;0.0;0.0;0.0;10195.892578125;0.0;1021.9819946289099;19439.716796875;507523.4709024859;507741.2167436264;392749.28760427557;392749.28760427557;256519.604559355;432184.1853817459;463407.2617215237;451872.7010204095;473695.32993624324;524309.3476601624;479576.82990347955;451746.1665618609;455246.7572435928;469807.12272884406;457215.3083296378;408281.67216024635;494838.6770076019;467583.52420437784;463407.2617215237;277239.5186164033;249199.05678690012;472138.9942397944;194173.5361076778;195587.17404549243;270.73893858537383;5639607.628974742;2721112.871759167;320745.8969187005;1837352.6495212729;0;296;316;166;347;373;320;9;196;200;1965480083370.2322;785881025809.5468;1550706433514.6438;125628.34289495672;5373.99885722092;-0.0;0.0;7319625.097048247;1387527.7068452288;0.0;7270493.211626935;11.678000222106022;0.9691776764715647
9457;2019-08-08 07:20:45.088;831;795;248;246;229;8;196;3;15;36;671;249;14;43;240;145;282;597;215;225;195;26;644;328;332;134;332;267;646;-1.0;-1.0;1096.0;271.0;0.0;1;65;69;1;0;0;0;0;0;0;1;0;0;0;0;18183.275390625;10555.328125;0.0;1026.70495605469;592.0;320558;659.0;0.0;Calculated values ==>;1565241645.088;356.26;352.66;297.96000000000004;297.76000000000005;296.06;273.96000000000004;270.87642091645444;292.76000000000005;273.46000000000004;274.66;276.76000000000005;340.26;298.06;274.56;277.46000000000004;297.16;287.66;301.36;332.86;295.66;292.66;339.06000000000006;332.36;275.76000000000005;241.2770596917726;263.43189868330234;270.87642091645444;294.66;6440000.000000001;3279999.9999999995;3320000.0000000005;1340000.0;3320000.0000000005;2670000.0;6459999.999999999;0.0;0.0;0.18266666666666667;0.04516666666666667;0.0;0.0;0.0;10555.328125;0.0;1026.70495605469;18183.275390625;510299.8797754735;505428.74498118507;273249.70292348665;272076.78133717395;263575.4359996364;432127.2027000197;463365.5181363258;450658.05481633596;473079.2034362849;523280.97321174;478473.22378098965;450528.65009463776;454230.8490233495;468925.09274809354;457319.0367799689;411599.35128267936;477688.88876715023;467049.7170167036;463236.9943859562;276402.16793126165;248362.34728340767;472104.6820821746;194311.27780294014;195587.17404549243;270.79836811749794;5639920.840385002;2721285.625671685;320762.9522375812;1837352.6495212729;0;296;316;166;347;373;320;9;196;200;1965678484770.4216;785961045709.6232;1550863776014.794;46826.011267780304;12547.002093278757;-0.0;0.0;7321060.779548023;1387676.8991782842;0.0;7270493.211626935;5.12630320994148;0.5060539222624879
9458;2019-08-08 07:21:45.149;842;806;253;247;236;10;197;3;19;32;671;249;18;46;239;146;282;592;215;226;196;27;677;325;329;134;330;272;680;-1.0;0.0;1039.0;242.0;0.0;1;60;80;1;0;0;0;0;0;0;1;0;0;0;0;19068.279296875;11951.9853515625;0.0;1008.66424560547;591.0;320559;657.0;0.0;Calculated values ==>;1565241705.149;357.36;353.76;298.46000000000004;297.86;296.76000000000005;274.16;270.5352231155435;292.86;273.46000000000004;275.06;276.36;340.26;298.06;274.96000000000004;277.76000000000005;297.06;287.76000000000005;301.36;332.36;295.76000000000005;292.76000000000005;338.86;332.26000000000005;275.86;241.2770596917726;264.08650396036035;270.5352231155435;294.66;6770000.0;3250000.0;3290000.0;1340000.0;3300000.0;2720000.0;6800000.0;0.0;0.0;0.17316666666666666;0.04033333333333333;0.0;0.0;0.0;11951.9853515625;0.0;1008.66424560547;19068.279296875;508897.90170953376;503836.3566160532;272183.22730703204;269199.86358981545;264252.4027294945;432297.2667888766;463939.47470069537;450278.0208257825;472689.592463476;522878.39902295906;477853.94897468184;450147.27139929804;453758.9345247691;469077.8699171998;457937.4063444224;394868.43173529056;472766.7193568978;467599.59470949974;463811.83375436417;275564.83829863765;247943.99896000302;472202.2088784924;193596.60223896647;195587.17404549243;270.49789714804916;5640231.585610176;2721473.3773038792;320779.9308916585;1837352.6495212729;0;296;316;166;347;373;320;9;196;200;1965876986374.993;786041527449.4493;1551025640409.4443;44448.66565195031;11237.092801127546;-0.0;0.0;7321822.17515339;1387875.3014727798;0.0;7270493.211626935;4.296525265619845;0.4202713323405161
9459;2019-08-08 07:22:45.099;848;828;258;257;245;15;198;3;22;29;674;248;20;46;240;147;282;675;215;226;198;28;725;330;333;134;335;273;728;-2.0;0.0;1214.0;306.0;0.0;1;53;87;1;0;0;0;0;0;0;1;0;0;0;0;21882.77734375;13101.63671875;0.0;976.341674804688;589.0;320560;656.0;0.0;Calculated values ==>;1565241765.099;357.96000000000004;355.96000000000004;298.96000000000004;298.86;297.66;274.66;271.1026128081217;292.96000000000004;273.46000000000004;275.36;276.06;340.56000000000006;297.96000000000004;275.16;277.76000000000005;297.16;287.86;301.36;340.66;295.76000000000005;292.96000000000004;338.76;332.06;275.96000000000004;241.2770596917726;264.2163659402789;271.1026128081217;294.66;7250000.0;3300000.0;3329999.9999999995;1340000.0;3350000.0;2730000.0;7280000.0;0.0;0.0;0.20233333333333334;0.051000000000000004;0.0;0.0;0.0;13101.63671875;0.0;976.341674804688;21882.77734375;505524.7917974714;502508.3855675543;270414.5729010881;269971.54938759754;264942.3618832858;432012.3539207929;463473.3984064024;450489.69507822045;472397.21216106473;523107.52596169815;477616.8682810744;450228.1236699844;453587.6991209416;468508.10022569966;457260.5471349631;283346.89495422295;480148.7115170277;467033.41363555036;463473.3984064024;275146.1813398168;247107.31509690773;472299.7188790419;195026.9038895752;195587.17404549243;271.09470670026946;5640572.560033448;2721681.983504478;320796.4588229118;1837352.6495212729;0;296;316;166;347;373;320;9;196;200;1966075420875.1506;786121860449.5132;1551189004159.5742;51688.63808383589;14140.913564462802;-0.0;0.0;7322622.65173166;1388086.6086231724;0.0;7270493.211626935;4.676065682728806;0.46314812181885423
9460;2019-08-08 07:23:45.120;860;846;256;258;249;27;200;3;22;27;677;247;21;44;234;150;282;732;216;225;200;30;727;347;348;137;351;273;729;255.0;-1.0;1356.0;268.0;0.0;1;58;87;1;0;0;0;0;0;0;1;0;0;0;0;23410.0078125;13118.6416015625;0.0;999.8781127929691;587.0;320561;654.0;0.0;Calculated values ==>;1565241825.12;359.16;357.76;298.76000000000005;298.96000000000004;298.06;275.86;272.9856168485579;293.16;273.46000000000004;275.36;275.86;340.86;297.86;275.26000000000005;277.56;296.56;288.16;301.36;346.36;295.66;293.16;338.56000000000006;331.86;276.16;241.92719264551067;264.2163659402789;272.9856168485579;294.76000000000005;7270000.0;3470000.0000000005;3479999.9999999995;1370000.0;3510000.0;2730000.0;7290000.000000001;0.042499999999999996;0.0;0.226;0.04466666666666667;0.0;0.042499999999999996;0.0;13118.6416015625;0.0;999.8781127929691;23410.0078125;506984.5963115831;504898.89693476557;269460.32287852495;270339.23451349867;266501.90628445987;430988.63858405815;461468.0240855677;450489.69507822045;471806.2409394271;523417.23189285316;477504.1365265163;450358.97821976186;453332.2771288013;465470.6628459295;454851.4308136506;283041.8239819967;488690.02893389104;464742.27432137955;461468.0240855677;274308.8830629234;246270.64818160105;472100.0868749512;199640.96476042047;199640.96476042047;272.9856168485579;5640950.132013131;2721900.562299292;320812.933085091;1837352.6495212729;0;296;316;166;347;373;320;9;196;200;1966279792379.8389;786203188904.3892;1551352861489.3242;56691.8130518228;12169.840787782374;-0.0;11127.650021318756;7323526.138266061;1388305.9416488067;0.0;7270585.974499283;5.665558817727342;0.4557848536775656
9461;2019-08-08 07:24:45.140;873;858;240;243;243;43;203;7;22;25;677;247;23;44;228;155;282;754;216;224;203;30;710;362;363;143;367;280;713;351.0;-1.0;1085.0;285.0;0.0;0;80;98;1;0;0;0;0;0;0;1;0;0;0;0;22251.87109375;13871.052734375;0.0;1138.49987792969;585.0;320562;653.0;0.0;Calculated values ==>;1565241885.14;360.46000000000004;358.96000000000004;297.16;297.46000000000004;297.46000000000004;277.46000000000004;274.5913991737795;293.46000000000004;273.86;275.36;275.66;340.86;297.86;275.46000000000004;277.56;295.96000000000004;288.66;301.36;348.56000000000006;295.56;293.46000000000004;338.46000000000004;331.66;276.16;243.1966462407574;265.11578078379944;274.5913991737795;294.76000000000005;7100000.0;3620000.0000000005;3629999.9999999995;1430000.0;3670000.0000000005;2800000.0;7130000.0;0.058499999999999996;0.0;0.18083333333333332;0.0475;0.0;0.058499999999999996;0.0;13871.052734375;0.0;1138.49987792969;22251.87109375;510189.0872858458;507924.59460861573;263829.63401975;265044.85986360366;265044.85986360366;430014.67791919125;459541.6837574574;449216.0035223746;470810.46499630326;522854.0794744263;476625.9495354365;449349.3077402481;452115.43249431724;462309.46690527396;452988.6427295784;286022.6594636851;493508.41619910253;462378.4611214822;459541.6837574574;273890.2417152289;245433.99809710225;471304.9624172612;203623.2788698628;203623.2788698628;274.5913991737795;5641330.774510627;2722125.551390954;320830.7588416844;1837352.6495212729;0;296;316;166;347;373;320;9;196;200;1966493163480.6187;786287216904.6963;1551518816789.9307;44411.35104132921;12714.879968501426;-0.0;14971.226685924283;7324368.945478707;1388513.3834467581;0.0;7270803.537636185;4.803438154222539;0.3665457430478966
9462;2019-08-08 07:25:45.141;877;860;228;228;219;64;207;17;17;25;677;246;31;50;222;160;282;726;216;222;207;30;675;377;374;146;382;298;677;1041.0;-1.0;1322.0;220.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18347.662109375;13123.197265625;0.0;1334.30358886719;583.0;320563;651.0;0.0;Calculated values ==>;1565241945.141;360.86;359.16;295.96000000000004;295.96000000000004;295.06;279.56;276.14872888175563;293.86;274.86;274.86;275.66;340.86;297.76000000000005;276.26000000000005;278.16;295.36;289.16;301.36;345.76;295.36;293.86;338.26;331.46000000000004;276.16;243.81672145450628;267.35522164206344;276.14872888175563;294.76000000000005;6750000.0;3770000.0000000005;3740000.0;1460000.0;3820000.0000000005;2980000.0;6770000.0;0.17350000000000002;0.0;0.22033333333333335;0.03666666666666667;0.0;0.17350000000000002;0.0;13123.197265625;0.0;1334.30358886719;18347.662109375;513643.1895266001;511262.230918444;261133.26403003678;261133.26403003678;257629.841962393;428973.91024759493;458346.55543011316;445097.5059266029;470407.4988314594;521394.9640247177;474207.66084430076;447070.3672417847;449690.5506482974;459166.53460308793;451073.11238887097;396211.43700625637;493108.08309466176;460421.10785355425;458346.55543011316;273052.9745269728;244597.3647265701;470904.38115382055;207464.74733563344;207464.74733563344;276.14872888175563;5641669.109592401;2722350.507223217;320851.36588066106;1837352.6495212729;0;296;316;166;347;373;320;9;196;200;1966714267165.3516;786373918349.5916;1551692219679.7212;52358.417809543615;9659.453240000194;-0.0;43527.99370439223;7325175.373658402;1388699.8393308166;0.0;7271291.03926374;7.300422515357567;0.3583465812869652
9463;2019-08-08 07:26:45.101;859;850;229;228;203;81;211;34;11;28;685;246;45;57;219;166;282;693;217;221;210;30;714;387;375;147;392;304;713;1480.0;-1.0;1127.0;142.0;0.0;0;99;59;1;1;0;1;0;0;0;1;0;0;0;0;35781.06640625;28238.671875;3643.01098632812;1356.92565917969;582.0;320564;650.0;0.0;Calculated values ==>;1565242005.101;359.06000000000006;358.16;296.06;295.96000000000004;293.46000000000004;281.26000000000005;277.16162083772156;294.26000000000005;276.56;274.26000000000005;275.96000000000004;341.66;297.76000000000005;277.66;278.86;295.06;289.76000000000005;301.36;342.46000000000004;295.26000000000005;294.16;338.16;331.36;276.16;244.02132995426717;268.0796299477929;277.16162083772156;294.86;7140000.000000001;3870000.0000000005;3750000.0;1470000.0;3920000.0000000005;3040000.0;7130000.0;0.24666666666666667;0.0;0.18783333333333332;0.023666666666666666;0.0;0.24666666666666667;0.0;28238.671875;3643.01098632812;1356.92565917969;35781.06640625;507972.93645169475;506846.04474494816;259583.30153994367;259211.60293819685;250512.0405685044;428242.4622021849;458743.9286767682;443022.0508540321;470571.38977625844;521747.52600380447;473425.1019291148;447886.92588112364;449550.6973594706;457135.96180059;450171.2204973956;285228.56976248656;484561.5744508637;460127.8967075838;458604.72113249707;272634.34865687083;244179.05427248686;470770.3993600183;209989.82898632158;209989.82898632158;277.16162083772156;5642119.88161516;2722694.9596781125;320873.7778398021;1837382.9877072284;0;297;316;167;347;373;320;9;196;200;1966938817365.4944;786461759749.6475;1551872699279.836;43771.21900748496;6171.806832177489;-0.0;61325.006729389956;7325975.919912182;1388831.678546724;0.0;7272164.231751242;3.3475538694828755;0.11052330623319655
9464;2019-08-08 07:27:45.152;839;840;234;234;209;85;207;55;0;35;693;245;20;42;217;171;281;740;218;219;207;29;749;397;378;147;401;294;744;1659.0;-1.0;1571.0;218.0;0.0;98;99;98;1;1;0;1;0;0;0;1;0;0;0;0;44489.30859375;32514.3671875;7719.29638671875;1307.484375;580.0;320565;649.0;0.0;Calculated values ==>;1565242065.152;357.06000000000006;357.16;296.56;296.56;294.06;281.66;278.1552637130107;293.86;278.66;273.16;276.66;342.46000000000004;297.66;275.16;277.36;294.86;290.26000000000005;301.26000000000005;347.16;295.06;293.86;338.06000000000006;331.16;276.06;244.02132995426717;266.86631818009863;278.1552637130107;294.96000000000004;7490000.000000001;3970000.0000000005;3779999.9999999995;1470000.0;4010000.0;2940000.0;7440000.000000001;0.2765;0.0;0.26183333333333336;0.036333333333333336;0.0;0.2765;0.0;32514.3671875;7719.29638671875;1307.484375;44489.30859375;502146.4532517781;502735.3130911739;259931.91165790445;259931.91165790445;251400.5318737722;427480.44529683504;457702.8289879699;443467.58974805736;471267.55247380707;523393.71234058304;474608.8450479289;446302.805198484;449334.880364875;455359.03595688817;449106.23632499686;279653.0256807517;488333.04195702693;459380.566344975;457702.8289879699;272215.72791638016;243342.44575359824;470670.90525822196;212477.3078215801;212477.3078215801;278.1414288433082;5642789.36998731;2723201.665336646;320896.0001296135;1837477.7540848248;0;297;316;167;347;373;320;9;196;200;1967164909380.042;786550034719.4708;1552052251769.4766;60480.95548441597;9381.034040197988;-0.0;67804.85660250678;7326845.426484111;1388961.3957196902;0.0;7273241.228613384;3.3139875261851017;0.13278119063803603
9465;2019-08-08 07:28:45.142;831;836;241;241;211;77;168;66;0;43;692;246;18;34;217;168;281;767;221;214;167;29;792;391;368;150;393;295;776;1658.0;-1.0;1643.0;124.0;0.0;17;99;98;1;1;0;1;0;1;0;1;0;0;0;0;61999.79296875;34335.94140625;23376.525390625;1298.21826171875;579.0;320566;647.0;0.0;Calculated values ==>;1565242125.142;356.26;356.76;297.26000000000005;297.26000000000005;294.26000000000005;280.86;277.5613417927498;289.96000000000004;279.76000000000005;273.16;277.46000000000004;342.36;297.76000000000005;274.96000000000004;276.56;294.86;289.96000000000004;301.26000000000005;349.86;294.56;289.86;337.86;331.06;276.06;244.62907804385475;266.98899913490544;277.5613417927498;295.26000000000005;7920000.0;3910000.0;3679999.9999999995;1500000.0;3929999.9999999995;2950000.0;7759999.999999999;0.2763333333333333;0.0;0.2738333333333333;0.020666666666666667;0.0;0.2763333333333333;0.0;34335.94140625;23376.525390625;1298.21826171875;61999.79296875;497064.3797927678;499267.4621111428;260980.09284622985;260980.09284622985;250994.3405090347;427941.3511905804;453821.67632953107;443263.78123394;471664.7844145748;523208.92635898857;474596.1732189465;445828.09891910193;448054.49255498644;456684.5977182893;449746.9549197732;275731.4930434518;489120.571737549;460259.9396827633;453677.8211271287;271378.50176498963;242924.1476594651;470267.0954391679;210945.61675453992;210945.61675453992;277.54260744177367;5643676.631265609;2723758.6583940317;320917.71069922484;1837736.8427443693;0;297;316;167;347;374;320;9;196;200;1967388672080.0776;786639119869.485;1552228922319.5046;63616.45737327571;5359.310559482312;-0.0;67074.99914162536;7327879.399233905;1389084.2114520064;0.0;7274365.040078297;2.305527667392674;0.08843247838534456
