;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9466;2019-08-08 07:29:45.133;830;834;243;242;212;59;87;60;-7;50;677;246;4;25;220;153;282;780;220;216;87;27;769;380;356;139;382;283;749;3801.0;0.0;1227.0;52.0;0.0;98;0;98;1;1;0;1;0;1;0;1;0;1;0;0;64535.1640625;33272.57421875;26116.435546875;2207.97045898438;577.0;320567;646.0;0.0;Calculated values ==>;1565242185.133;356.16;356.56000000000006;297.46000000000004;297.36;294.36;279.06;276.4546675782219;281.86;279.16;272.46000000000004;278.16;340.86;297.76000000000005;273.56;275.66;295.16;288.46000000000004;301.36;351.16;294.76000000000005;281.86;337.76;330.86;275.86;242.35481222062532;265.49620691782997;276.4546675782219;295.16;7690000.000000001;3800000.0;3560000.0;1390000.0;3820000.0000000005;2830000.0;7490000.000000001;0.6335;0.0;0.2045;0.008666666666666666;0.0;0.6335;0.0;33272.57421875;26116.435546875;2207.97045898438;64535.1640625;499051.321526613;501445.68402999156;263005.9044471759;262630.6218595104;252203.33272305995;428757.65804586536;443934.3842435094;444687.1748629844;473796.9418580429;522611.9998854093;476132.33094151167;446212.0942855482;449064.70781730366;458886.76301924535;449475.0640391985;278138.72153325414;493730.2908465067;462371.3252196394;443934.3842435094;270959.89632461156;242087.5637286956;471541.1619817675;208168.8730343014;208168.8730343014;276.44597615795993;5644730.931071066;2724321.9781796713;320946.9245557975;1838149.2222188814;0;297;316;167;347;374;320;9;196;201;1967605839499.8499;786725806864.394;1552402296309.3228;48367.99272396567;2282.559837544706;-0.0;149357.45135103326;7328812.4630031735;1389147.8841529102;0.0;7276168.373289947;3.2470423579731906;0.03742554861618878
9467;2019-08-08 07:30:45.143;829;831;250;250;220;52;107;53;-13;52;666;247;-6;14;222;148;282;774;224;214;108;25;745;373;349;132;375;271;726;2980.0;-1.0;1127.0;19.0;0.0;98;0;98;1;1;0;1;0;1;0;1;0;1;0;0;63106.2578125;32272.83203125;25234.341796875;2132.04541015625;575.0;320568;644.0;0.0;Calculated values ==>;1565242245.143;356.06000000000006;356.26;298.16;298.16;295.16;278.36;275.73799182748917;283.86;278.46000000000004;271.86;278.36;339.76;297.86;272.56;274.56;295.36;287.96000000000004;301.36;350.56000000000006;294.56;283.96000000000004;337.56000000000006;330.66;275.66;240.83765695389522;263.95629194202945;275.73799182748917;295.56;7450000.0;3729999.9999999995;3490000.0;1320000.0;3750000.0;2710000.0;7259999.999999999;0.4966666666666667;0.0;0.18783333333333332;0.0031666666666666666;0.0;0.4966666666666667;0.0;32272.83203125;25234.341796875;2132.04541015625;63106.2578125;501107.17500141903;503102.99250448775;267109.051952007;267109.051952007;255759.71801338744;429258.0297950786;448338.229035635;446214.3805761628;474890.690071897;522443.191346844;477753.3913245625;447156.15232383995;449805.143497955;460265.501748743;450002.9953740732;280652.277508123;495100.0279245243;463160.7286658373;448485.98002737033;270122.7006405761;241250.99604349316;472270.6324499597;206380.96865529474;206380.96865529474;275.7334038484789;5645794.786866275;2724868.280933621;320983.09738250106;1838577.2166838688;0;297;316;167;347;374;320;9;196;201;1967817374749.8162;786807120414.3811;1552568524009.2964;45048.70920580305;841.9839353497723;-0.0;120245.48898146422;7329591.06526455;1389173.9263573242;0.0;7278415.438907556;2.785686738433649;0.04027186605811546
9468;2019-08-08 07:31:45.104;822;824;257;256;228;49;146;48;-12;52;673;249;-10;5;224;150;281;764;222;206;146;24;729;370;348;126;373;255;711;2477.0;0.0;1346.0;52.0;0.0;98;0;98;1;1;0;1;0;1;0;1;0;1;0;0;62826.62890625;31448.44140625;24619.75390625;2033.42395019531;574.0;320569;642.0;0.0;Calculated values ==>;1565242305.104;355.36;355.56000000000006;298.86;298.76000000000005;295.96000000000004;278.06;275.4277932560699;287.76000000000005;277.96000000000004;271.96000000000004;278.36;340.46000000000004;298.06;272.16;273.66;295.56;288.16;301.26000000000005;349.56000000000006;293.76000000000005;287.76000000000005;337.36;330.56;275.56;239.4893008659735;261.82340779136865;275.4277932560699;295.36;7290000.000000001;3700000.0;3479999.9999999995;1260000.0;3729999.9999999995;2550000.0;7109999.999999999;0.41283333333333333;0.0;0.22433333333333336;0.008666666666666666;0.0;0.41283333333333333;0.0;31448.44140625;24619.75390625;2033.42395019531;62826.62890625;501585.39075456036;503488.55213250726;271311.90284319076;270844.29836724635;259309.7016220968;429467.9694778635;454123.6005791215;449353.11093226523;475652.68345597904;524446.3625193103;479941.6012562959;449609.5615798402;451516.9522019146;460849.94803294155;450844.4425072212;282126.33443349093;495130.66047692625;462260.3147160531;454123.6005791215;269285.52512055053;240832.718256323;472959.5831453042;205582.2639493353;205582.2639493353;275.4139901009446;5646843.54545603;2725398.9463905087;321017.78706432966;1838992.3974397895;0;297;316;167;347;374;320;9;196;201;1968026338835.5273;786884470104.6444;1552726221439.8333;54685.92667317062;2317.270099698397;-0.0;102606.14847199674;7330421.647003758;1389200.2363617464;0.0;7280271.328779615;2.747072237749911;0.061177576408485417
9469;2019-08-08 07:32:45.094;816;817;257;256;228;49;163;47;-15;52;677;250;-15;-4;225;153;281;749;222;200;162;25;707;370;350;130;373;242;693;1717.0;-1.0;1413.0;0.0;0.0;98;97;1;1;1;0;1;0;1;0;1;0;0;0;0;53776.2578125;23838.064453125;23581.11328125;1102.45251464844;572.0;320570;641.0;0.0;Calculated values ==>;1565242365.094;354.76;354.86;298.86;298.76000000000005;295.96000000000004;278.06;275.4277932560699;289.46000000000004;277.86;271.66;278.36;340.86;298.16;271.66;272.76000000000005;295.66;288.46000000000004;301.26000000000005;348.06000000000006;293.16;289.36;337.26;330.36;275.66;240.39332010688793;260.01710675043796;275.4277932560699;295.36;7070000.0;3700000.0;3500000.0;1300000.0;3729999.9999999995;2420000.0;6930000.0;0.2861666666666667;0.0;0.23550000000000001;0.0;0.0;0.2861666666666667;0.0;23838.064453125;23581.11328125;1102.45251464844;53776.2578125;502754.19544824836;504151.7759909981;272950.18121925025;272441.4103464015;260235.79266265014;429467.9694778635;456150.55965592095;451313.58359996247;475145.47114065354;525883.1469768953;481612.88846864033;451313.58359996247;452671.1032609795;460986.5309069771;451287.82620076486;285861.86238403927;494765.8551395471;461160.9377506379;456012.448477608;268866.9448851554;239996.17471937067;472533.2602288536;205618.40361802047;205618.40361802047;275.4277932560699;5647815.074230387;2725859.5904859295;321043.91501282353;1839394.0043874336;0;297;316;167;347;374;320;9;196;201;1968235703935.5605;786961257304.6566;1552875296589.857;57861.214885747344;0.0;-0.0;71654.42917065196;7331359.3835347565;1389219.543727483;0.0;7281723.258231621;2.6692352130729566;0.07825222913180462
9470;2019-08-08 07:33:45.125;801;801;258;257;230;48;169;47;-8;53;670;250;-18;-5;226;156;281;721;222;197;169;26;685;369;350;130;372;245;674;1817.0;-2.0;1171.0;80.0;0.0;98;73;98;1;0;0;1;0;1;0;1;0;0;0;0;43178.15234375;13346.0302734375;22656.9375;982.4846801757809;570.0;320571;640.0;0.0;Calculated values ==>;1565242425.125;353.26;353.26;298.96000000000004;298.86;296.16;277.96000000000004;275.3239800832674;290.06;277.86;272.36;278.46000000000004;340.16;298.16;271.36;272.66;295.76000000000005;288.76000000000005;301.26000000000005;345.26;292.86;290.06;337.16;330.16;275.76000000000005;240.39332010688793;260.44013211722256;275.3239800832674;295.36;6850000.0;3690000.0;3500000.0;1300000.0;3720000.0000000005;2450000.0;6740000.000000001;0.30283333333333334;0.0;0.19516666666666668;0.013333333333333334;0.0;0.30283333333333334;0.0;13346.0302734375;22656.9375;982.4846801757809;43178.15234375;502707.5547088677;503705.90990060923;275624.12630994775;275038.006897747;262127.13821829902;429537.3511455088;456976.06166527286;451652.8650675693;475242.0194224227;524936.582108092;481255.0015187661;450404.62455785606;452025.162021778;461276.7080979507;451906.4528398867;387505.6786050946;492703.97998195613;460761.44649501506;456976.06166527286;268448.3696465944;239159.6471344744;472630.20280472847;205291.5842989502;205291.5842989502;275.29792823491755;5648623.4450895935;2726169.6180396476;321061.29846623074;1839779.5205571246;0;297;316;167;347;374;320;9;196;201;1968445812435.2068;787039297604.5251;1553021472074.6108;48081.50996334216;3564.514913410377;-0.0;76218.44922910137;7332242.695715966;1389249.263365595;0.0;7282956.168891103;3.4571558713853783;0.09656152201426055
9471;2019-08-08 07:34:45.085;773;771;261;260;232;43;171;44;4;53;663;251;-5;9;227;156;281;676;222;202;171;28;675;362;345;133;365;260;667;3027.0;-1.0;650.0;93.0;0.0;100;71;86;1;0;0;1;0;1;0;1;0;0;0;0;43294.4921875;12259.787109375;22441.212890625;1032.03466796875;569.0;320572;638.0;0.0;Calculated values ==>;1565242485.085;350.46000000000004;350.26;299.26000000000005;299.16;296.36;277.46000000000004;274.5913991737795;290.26000000000005;277.56;273.56;278.46000000000004;339.46000000000004;298.26000000000005;272.66;274.06;295.86;288.76000000000005;301.26000000000005;340.76;293.36;290.26000000000005;336.96000000000004;330.06;275.96000000000004;241.05796691057077;262.5002047102346;274.5913991737795;295.36;6750000.0;3620000.0000000005;3450000.0;1330000.0;3650000.0;2600000.0;6670000.0;0.5045;0.0;0.10833333333333334;0.015500000000000002;0.0;0.5045;0.0;12259.787109375;22441.212890625;1032.03466796875;43294.4921875;499821.4571641392;500298.4693112138;278540.8181907319;277863.3730149047;263416.9487571939;430014.67791919125;458059.3903562432;450498.7090510377;474859.9745847684;523023.03299881204;479553.94531384774;449339.9309392191;451137.9901429202;462477.71070036455;453132.35556440166;395490.6620314914;487001.11345429905;462189.07052532554;458059.3903562432;267611.2341011182;238741.38928724395;472431.1216696904;203481.47340706433;203481.47340706433;274.5682539092093;5649343.570057564;2726382.8575967657;321078.0749357018;1840155.0879320055;0;297;316;167;347;374;320;9;196;201;1968654173435.3394;787118145004.5753;1553172871074.7073;26760.200528097113;4168.719548070705;-0.0;128434.55910086072;7332865.960849844;1389313.6640237346;0.0;7284660.473667113;4.459836133645896;0.035892355654729015
9472;2019-08-08 07:35:45.096;751;752;259;259;229;35;174;37;9;52;664;252;5;21;228;155;281;671;222;208;174;29;678;352;335;133;356;266;669;3914.0;-1.0;86.0;0.0;0.0;100;61;91;1;0;0;1;0;1;0;1;0;0;0;0;44617.0703125;12658.03515625;22769.291015625;1000.3319702148401;568.0;320573;637.0;0.0;Calculated values ==>;1565242545.096;348.26;348.36;299.06;299.06;296.06;276.66;273.5264737036516;290.56;276.86;274.06;278.36;339.56000000000006;298.36;273.66;275.26000000000005;295.96000000000004;288.66;301.26000000000005;340.26;293.96000000000004;290.56;336.86;329.96000000000004;276.06;241.05796691057077;263.299902668528;273.5264737036516;295.36;6780000.0;3520000.0000000005;3350000.0;1330000.0;3560000.0;2660000.0;6690000.000000001;0.6523333333333333;0.0;0.014333333333333333;0.0;0.0;0.6523333333333333;0.0;12658.03515625;22769.291015625;1000.3319702148401;44617.0703125;496506.7541592765;497512.52633044776;276913.57974070194;276913.57974070194;262025.1172311999;430671.36484660726;460045.63535099063;450061.0255284139;474763.00268870516;522641.49340106983;478930.9970528201;449540.90075642255;451608.7141852686;463955.8763240681;454703.7240561074;393376.7323860118;486060.3442416533;464460.1107297734;460045.63535099063;267192.67376467976;238323.1353838712;472528.46462518856;200920.47264012235;200920.47264012235;273.5264737036516;5650076.300720061;2726590.5441842573;321095.0144293348;1840531.9112023124;0;297;316;167;347;374;320;9;196;201;1968858210835.0605;787197959634.4662;1553330700004.4915;3571.0145913988454;0.0;-0.0;169035.98114172308;7333118.76731485;1389348.4097221314;0.0;7287139.8493012935;4.738350048741824;-0.05081836894831837
9473;2019-08-08 07:36:45.136;747;751;257;256;220;25;178;28;12;50;669;251;11;26;229;150;281;685;222;213;178;30;684;342;328;135;345;264;678;3213.0;-1.0;689.0;17.0;0.0;65;60;84;1;0;0;1;0;1;0;1;0;0;0;0;43454.0859375;12135.861328125;21959.638671875;989.5567016601559;566.0;320574;635.0;0.0;Calculated values ==>;1565242605.136;347.86;348.26;298.86;298.76000000000005;295.16;275.66;272.43898195401505;290.96000000000004;275.96000000000004;274.36;278.16;340.06000000000006;298.26000000000005;274.26000000000005;275.76000000000005;296.06;288.16;301.26000000000005;341.66;294.46000000000004;290.96000000000004;336.66;329.76000000000005;276.16;241.49495122638035;263.0348170998261;272.43898195401505;295.36;6840000.000000001;3420000.0000000005;3279999.9999999995;1350000.0;3450000.0;2640000.0;6780000.0;0.5355000000000001;0.0;0.11483333333333333;0.0028333333333333335;0.0;0.5355000000000001;0.0;12135.861328125;21959.638671875;989.5567016601559;43454.0859375;495365.81403389235;496506.7541592765;274558.67267746344;274001.109711265;257957.63013713883;431298.55289687274;461649.57114514284;450808.61149632855;474312.4687567378;523316.5742705853;479065.0434860066;450679.92654098396;452597.0882869021;465694.88011925446;455690.25288945326;388452.13628164935;487134.4334600436;466112.42552199215;461649.57114514284;266355.56789118156;237486.63934987856;472363.3712700832;198261.4587199933;198261.4587199933;272.4356277240414;5650810.716305879;2726797.297732032;321111.6078898603;1840904.9007768584;0;297;316;167;347;374;320;9;196;201;1969057243434.934;787278413234.415;1553489806004.3904;29000.831377149163;776.6220855585881;-0.0;141044.3342036676;7333390.380319116;1389354.8858874075;0.0;7289725.574595948;4.868790411796382;0.020175597177751078
9474;2019-08-08 07:37:45.107;754;760;252;251;215;18;182;19;13;47;671;250;14;28;230;148;281;699;222;213;182;31;683;334;326;134;337;261;679;2869.0;-1.0;896.0;83.0;0.0;1;55;64;1;0;0;1;0;1;0;1;0;0;0;0;39280.50390625;10797.423828125;19709.349609375;940.6785278320309;564.0;320575;634.0;0.0;Calculated values ==>;1565242665.107;348.56000000000006;349.16;298.36;298.26000000000005;294.66;274.96000000000004;271.55198750734434;291.36;275.06;274.46000000000004;277.86;340.26;298.16;274.56;275.96000000000004;296.16;287.96000000000004;301.26000000000005;343.06000000000006;294.46000000000004;291.36;336.56;329.56;276.26000000000005;241.2770596917726;262.63441904999945;271.55198750734434;295.36;6830000.0;3340000.0;3260000.0;1340000.0;3370000.0000000005;2610000.0;6790000.000000001;0.4781666666666667;0.0;0.14933333333333335;0.013833333333333333;0.0;0.4781666666666667;0.0;10797.423828125;19709.349609375;940.6785278320309;39280.50390625;496440.086753744;497656.8756764334;271766.40646026976;271256.3020892455;256043.5540990985;431779.12508338504;462468.7283872809;451470.46293330303;474149.3184965571;523762.4625754343;479321.269543417;451597.8137027085;453368.29725579347;466969.34962148557;456741.1248876238;389355.76347328234;489056.14887964126;466399.48863520887;462468.7283872809;265937.0223246507;236650.15891445865;472592.1488768574;196092.83548127938;196092.83548127938;271.5385247920929;5651499.837986937;2726988.3160721106;321127.685408933;1841251.9745135698;0;297;316;167;347;374;320;9;196;201;1969253348605.5703;787359074229.6768;1553647229879.9011;38136.39236616887;3824.9071686388297;-0.0;127372.07279121973;7333949.58677164;1389393.213430713;0.0;7291961.296873186;5.384645233346795;0.06870151755623485
9475;2019-08-08 07:38:45.127;764;772;250;249;205;6;185;9;15;43;669;248;16;30;230;143;280;710;222;212;185;32;661;327;327;133;332;256;660;1689.0;-1.0;1497.0;312.0;0.0;69;43;26;1;0;0;1;0;0;0;1;0;0;0;0;22274.767578125;7932.22509765625;5936.5634765625;844.4096069335941;562.0;320576;632.0;0.0;Calculated values ==>;1565242725.127;349.56000000000006;350.36;298.16;298.06;293.66;273.76000000000005;270.7629442988711;291.66;274.06;274.66;277.46000000000004;340.06000000000006;297.96000000000004;274.76000000000005;276.16;296.16;287.46000000000004;301.16;344.16;294.36;291.66;336.36;329.36;276.36;241.05796691057077;261.9595390733887;270.7629442988711;295.36;6609999.999999999;3270000.0000000005;3270000.0000000005;1330000.0;3320000.0000000005;2560000.0;6600000.0;0.28150000000000003;0.0;0.2495;0.052000000000000005;0.0;0.28150000000000003;0.0;7932.22509765625;5936.5634765625;844.4096069335941;22274.767578125;499911.42988778633;501086.69725683285;272711.0251108605;272156.3561192513;253274.75363076615;432184.1853817459;462702.8431186207;452600.1476579735;473889.5882477202;523958.07918131433;479710.15739838005;452725.5354362392;454469.4988628344;467677.00619591953;457215.3083296378;403054.90008562966;492569.050247728;466130.4716499674;462702.8431186207;265099.94585879904;235813.6939595721;472820.39598721155;194137.53772533016;194137.53772533016;270.724378378878;5652012.969569342;2727144.4485065783;321142.56610196276;1841465.7616945321;0;297;316;167;347;374;320;9;196;201;1969449313905.508;787439200929.6512;1553802381579.8518;64486.42117819452;14491.508629617834;-0.0;75601.1334682113;7334805.061947608;1389545.901107916;0.0;7293653.304072605;10.506149742075788;0.4646554553799703
9476;2019-08-08 07:39:45.078;775;758;241;239;220;16;188;7;20;40;666;248;20;34;227;148;280;606;221;211;188;33;630;334;338;133;338;266;632;-2.0;-1.0;1350.0;235.0;0.0;1;32;29;1;0;0;1;0;0;0;1;0;0;0;0;18207.3203125;7822.525390625;3254.04248046875;821.272583007812;561.0;320577;631.0;0.0;Calculated values ==>;1565242785.078;350.66;348.96000000000004;297.26000000000005;297.06;295.16;274.76000000000005;271.55198750734434;291.96000000000004;273.86;275.16;277.16;339.76;297.96000000000004;275.16;276.56;295.86;287.96000000000004;301.16;333.76000000000005;294.26000000000005;291.96000000000004;336.26000000000005;329.26000000000005;276.46000000000004;241.05796691057077;263.299902668528;271.55198750734434;295.26000000000005;6300000.0;3340000.0;3379999.9999999995;1330000.0;3379999.9999999995;2660000.0;6320000.0;0.0;0.0;0.225;0.03916666666666667;0.0;0.0;0.0;7822.525390625;3254.04248046875;821.272583007812;18207.3203125;504243.84664247325;501817.9294124934;270864.5971763918;269737.1383025636;260615.37824898105;431779.12508338504;461420.3758375388;451480.44502878666;473598.1776897576;522847.20763529604;478484.9783191581;451480.44502878666;453265.11707721057;466446.69505537074;456741.1248876238;416067.7380333139;480673.12446341297;464403.6351846422;461420.3758375388;264681.4149301396;235395.46725036926;472917.67418972735;196025.5282389268;194137.53772533016;271.5115386102321;5652350.044798527;2727275.630874097;321156.4354509805;1841542.2875302962;0;297;316;167;347;374;320;9;196;201;1969648650980.4255;787518935759.6183;1553958853689.787;57477.35627771847;10844.942383073021;-0.0;0.0;7335820.596728058;1389756.865770976;0.0;7294282.7990101995;5.742411736344862;0.5511250449492148
9477;2019-08-08 07:40:45.108;775;757;240;239;221;21;190;8;27;37;665;248;25;38;226;154;280;554;222;213;189;34;638;328;333;133;333;271;640;91.0;-1.0;378.0;64.0;0.0;1;22;39;1;0;0;1;0;0;0;1;0;0;0;0;18187.65234375;8521.9072265625;3384.70751953125;778.861938476562;559.0;320578;629.0;0.0;Calculated values ==>;1565242845.108;350.66;348.86;297.16;297.06;295.26000000000005;275.26000000000005;270.87642091645444;292.16;273.96000000000004;275.86;276.86;339.66;297.96000000000004;275.66;276.96000000000004;295.76000000000005;288.56;301.16;328.56;294.46000000000004;292.06;336.06;329.06;276.56;241.05796691057077;263.95629194202945;270.87642091645444;295.36;6380000.0;3279999.9999999995;3329999.9999999995;1330000.0;3329999.9999999995;2710000.0;6400000.0;0.015166666666666667;0.0;0.063;0.010666666666666666;0.0;0.015166666666666667;0.0;8521.9072265625;3384.70751953125;778.861938476562;18187.65234375;503514.87790264894;500938.89527919574;269425.99866461847;268897.3918727245;260519.44447686017;432127.2027000197;462441.8195287039;451496.512599619;473306.6277234293;522339.99991785164;477865.79865688266;451237.76587210665;452910.5548887559;467033.41363555036;458513.2165776689;413138.72379310254;471807.40054715995;465389.9390958461;462312.3915405462;263844.3676079864;234559.02529450474;473014.93639070686;194469.44628603267;194469.44628603267;270.8622766192422;5652653.487882904;2727411.902580978;321169.77657254704;1841597.6381083948;0;297;316;167;347;374;320;9;196;201;1969850051630.3296;787598775659.5802;1554120034239.7102;16192.705177755937;2971.151894449858;-0.0;4062.2846696934553;7336434.82086515;1389872.05745696;0.0;7294316.668308617;1.8309238446001666;0.14096323015160803
9478;2019-08-08 07:41:45.109;770;765;242;243;221;18;191;7;35;35;668;249;32;41;227;157;280;600;220;216;191;35;666;322;326;134;326;279;668;167.0;0.0;444.0;31.0;0.0;1;17;64;1;0;0;1;0;0;0;1;0;0;0;0;20420.837890625;10590.544921875;3627.1171875;782.699340820312;557.0;320579;628.0;0.0;Calculated values ==>;1565242905.109;350.16;349.66;297.36;297.46000000000004;295.26000000000005;274.96000000000004;270.1917013154234;292.26000000000005;273.86;276.66;276.66;339.96000000000004;298.06;276.36;277.26000000000005;295.86;288.86;301.16;333.16;294.76000000000005;292.26000000000005;335.96000000000004;328.86;276.66;241.2770596917726;264.9883086891361;270.1917013154234;295.16;6659999.999999999;3220000.0000000005;3260000.0;1340000.0;3260000.0;2790000.0;6680000.0;0.02783333333333333;0.0;0.07400000000000001;0.005166666666666667;0.0;0.02783333333333333;0.0;10590.544921875;3627.1171875;782.699340820312;20420.837890625;500256.2981479265;499388.1354197653;267834.52624488587;268311.1992177639;258868.78631752383;432464.67707800725;463619.5938399602;451116.1208748812;472981.82504853373;522001.6410997028;476979.35960592376;450722.14029082085;451900.3984576697;468145.6799962384;459855.7630401521;400365.34161741415;475504.2343743806;466775.1059210847;463619.5938399602;263425.85118522606;233722.59852315116;472981.82504853373;192869.5660654424;192869.5660654424;270.1917013154234;5652975.230663425;2727571.175669863;321182.78980007564;1841656.0709547473;0;297;316;167;347;374;320;9;196;201;1970047754925.0908;787678876994.4834;1554285036989.511;19110.245055898475;1447.2466714126385;-0.0;7535.875773057411;7336729.017019928;1389908.8780586307;0.0;7294413.321256379;1.8728460373201696;0.11286184401779033
9479;2019-08-08 07:42:48.150;772;774;247;249;219;15;192;1;42;33;672;249;39;43;228;158;280;660;219;219;192;37;719;319;324;136;324;279;721;125.0;-1.0;554.0;31.0;0.0;1;18;75;1;0;0;1;0;0;0;1;0;0;0;0;23149.271484375;12187.6982421875;4003.1708984375;783.858642578125;555.0;320580;626.0;0.0;Calculated values ==>;1565242968.15;350.36;350.56000000000006;297.86;298.06;295.06;274.66;269.84581860846123;292.36;273.26000000000005;277.36;276.46000000000004;340.36;298.06;277.06;277.46000000000004;295.96000000000004;288.96000000000004;301.16;339.16;295.06;292.36;335.76000000000005;328.66;276.86;241.71165711629368;264.9883086891361;269.84581860846123;295.06;7190000.000000001;3190000.0;3240000.0;1360000.0;3240000.0;2790000.0;7209999.999999999;0.020833333333333332;0.0;0.09233333333333334;0.005166666666666667;0.0;0.020833333333333332;0.0;12187.6982421875;4003.1708984375;783.858642578125;23149.271484375;495492.12911357265;495583.5591459858;266186.2002596509;267019.8034194351;255619.12510894667;432629.4295301525;464043.250245121;452030.6435628596;472525.0707617092;522416.4212771006;476979.35960592376;451639.5105202658;452160.7571619376;468548.87314479845;460453.36201583175;282974.81455084373;478603.8399118584;467433.11265273887;464043.250245121;262588.8327430989;232886.18681767926;472915.8103579757;192064.1220409512;192064.1220409512;269.8458186084612;5653356.717228797;2727770.615007393;321196.5061031356;1841722.8794258863;0;297;316;167;347;374;320;9;196;201;1970252638175.506;787763982344.6559;1554460921379.8674;24003.575487189548;1451.0670563046265;-0.0;5666.231837586871;7337106.508459701;1389934.2548080862;0.0;7294528.914876875;1.8333651519216614;0.12380829948738468
9480;2019-08-08 07:43:45.130;789;788;254;256;216;16;193;1;51;31;676;248;47;45;228;159;280;704;220;219;193;38;729;328;329;140;333;275;731;-2.0;-1.0;2044.0;297.0;0.0;1;33;74;1;0;0;1;0;0;0;1;0;0;0;0;24425.62109375;12199.57421875;4049.88500976562;848.3501586914059;554.0;320581;625.0;0.0;Calculated values ==>;1565243025.13;352.06000000000006;351.96000000000004;298.56;298.76000000000005;294.76000000000005;274.76000000000005;270.87642091645444;292.46000000000004;273.26000000000005;278.26000000000005;276.26000000000005;340.76;297.96000000000004;277.86;277.66;295.96000000000004;289.06;301.16;343.56000000000006;295.06;292.46000000000004;335.66;328.56;276.96000000000004;242.56692532238324;264.4750485637546;270.87642091645444;295.16;7290000.000000001;3279999.9999999995;3290000.0;1400000.0;3329999.9999999995;2750000.0;7309999.999999999;0.0;0.0;0.3406666666666667;0.0495;0.0;0.0;0.0;12199.57421875;4049.88500976562;848.3501586914059;24425.62109375;496949.6965427162;496617.1535558143;268459.4042406598;269317.0890706441;254187.89463807174;432127.2027000197;463428.3061720351;453883.66252956877;471801.8942764967;523153.2123420618;477367.209905072;453372.0284250931;453115.48834718956;467284.88278523885;459172.24426951935;281519.69204285956;484278.7762753757;466723.1779411314;463428.3061720351;262170.3306944222;232467.98657752166;472489.9908694221;194591.76916643488;192064.1220409512;270.87642091645444;5653733.219642688;2727963.6131720166;321209.4232222366;1841786.6104155811;0;297;316;167;347;374;320;9;196;201;1970438677875.5684;787842614744.6823;1554618755979.9202;88332.1050057076;13755.961974297868;-0.0;0.0;7337995.520553677;1390054.6015462049;0.0;7294573.756806071;5.970827295360429;0.5572745557889267
9481;2019-08-08 07:44:45.090;812;805;240;241;222;24;194;5;62;28;675;247;57;50;226;163;280;723;219;218;194;38;721;337;338;143;342;278;723;240.0;-2.0;1896.0;213.0;0.0;0;49;82;1;0;0;1;0;0;0;1;0;0;0;0;23489.537109375;12748.5341796875;3859.1904296875;945.1907348632809;553.0;320582;624.0;0.0;Calculated values ==>;1565243085.09;354.36;353.66;297.16;297.26000000000005;295.36;275.56;271.8864255623528;292.56;273.66;279.36;275.96000000000004;340.66;297.86;278.86;278.16;295.76000000000005;289.46000000000004;301.16;345.46000000000004;294.96000000000004;292.56;335.56;328.46000000000004;276.96000000000004;243.1966462407574;264.86050150153983;271.8864255623528;295.06;7209999.999999999;3370000.0000000005;3379999.9999999995;1430000.0;3420000.0000000005;2780000.0;7230000.0;0.04;0.0;0.316;0.0355;0.0;0.04;0.0;12748.5341796875;3859.1904296875;945.1907348632809;23489.537109375;500926.5344608341;499766.668017101;263254.01795968483;263646.27950130054;256586.18482496505;431601.1154718507;462204.2004761169;454777.63015720475;471107.22338200803;522808.08584789897;476877.7888912415;454139.30610915436;453240.6457288422;465743.9053458563;458268.71490484115;282665.6411712713;487978.61501559266;465300.5629158512;462204.2004761169;261751.83340796042;232049.79005350024;472095.1348084983;197022.3113381443;197022.3113381443;271.8864255623528;5654132.246431057;2728171.375474041;321224.3594321836;1841852.4754380486;0;297;316;167;347;374;320;9;196;201;1970638644474.9004;787927458144.3989;1554784545379.3665;81450.6807468231;9765.085233197568;-0.0;10607.275565518905;7339409.433859194;1390250.4795997953;0.0;7294662.091839513;5.800919080884352;0.46121182548362144
9482;2019-08-08 07:45:45.141;827;819;232;232;214;35;196;9;68;27;674;247;65;59;224;169;280;734;219;217;196;38;717;346;347;144;351;283;719;220.0;-2.0;1969.0;144.0;0.0;0;66;98;1;0;0;1;0;0;0;1;0;0;0;0;22685.57421875;13983.0126953125;3870.99145507812;1069.79296875;552.0;320583;622.0;0.0;Calculated values ==>;1565243145.141;355.86;355.06000000000006;296.36;296.36;294.56;276.66;272.8767566201714;292.76000000000005;274.06;279.96000000000004;275.86;340.56000000000006;297.86;279.66;279.06;295.56;290.06;301.16;346.56000000000006;294.86;292.76000000000005;335.36;328.36;276.96000000000004;243.40439225979637;265.49620691782997;272.8767566201714;295.06;7170000.0;3460000.0;3470000.0000000005;1440000.0;3510000.0;2830000.0;7190000.000000001;0.03666666666666667;0.0;0.32816666666666666;0.024;0.0;0.03666666666666667;0.0;13983.0126953125;3870.99145507812;1069.79296875;22685.57421875;503360.75921603205;502078.72760139557;260404.90448439747;260404.90448439747;253974.73800448517;431051.2098666511;461091.6339084697;454701.6832150879;470874.54964527197;522300.2576466604;476246.7778254525;454316.2327068528;453542.0464659159;464171.182377635;457626.93612502544;283294.4694539305;490010.8232605509;463850.4715391851;461091.6339084697;260914.8530628454;231631.59724164338;471963.08021786925;199401.0411022531;199401.0411022531;272.8767566201714;5654517.366099922;2728394.327713562;321241.1652358814;1841916.9483760037;0;297;316;167;347;374;320;9;196;201;1970844319150.3054;788013631329.5686;1554952988434.6982;83781.16072002862;6541.488938774787;-0.0;9595.321736227941;7340787.536266342;1390386.4832230632;0.0;7294830.58991909;5.2800170476340895;0.40862734560445535
9483;2019-08-08 07:46:45.131;835;828;231;230;210;45;198;14;54;26;674;246;56;66;222;175;280;746;220;217;197;37;715;355;356;144;360;289;716;317.0;-1.0;1816.0;168.0;0.0;0;80;98;1;0;0;1;0;0;0;1;0;0;0;0;21777.16015625;13953.3212890625;3789.13525390625;1180.38586425781;550.0;320584;620.0;0.0;Calculated values ==>;1565243205.131;356.66;355.96000000000004;296.26000000000005;296.16;294.16;277.66;273.8482719121499;292.96000000000004;274.56;278.56;275.76000000000005;340.56000000000006;297.76000000000005;278.76000000000005;279.76000000000005;295.36;290.66;301.16;347.76;294.86;292.86;335.16;328.16;276.86;243.40439225979637;266.24828229547654;273.8482719121499;295.16;7150000.0;3550000.0;3560000.0;1440000.0;3600000.0;2890000.0;7159999.999999999;0.05283333333333333;0.0;0.3026666666666667;0.028;0.0;0.05283333333333333;0.0;13953.3212890625;3789.13525390625;1180.38586425781;21777.16015625;504633.95683805196;503587.6232760356;260181.15637914988;259807.30503882855;252732.9457115392;430477.46260093397;459961.8549604037;451843.7030155032;470775.47163449007;521813.5363556147;475367.7840907313;452107.82247569715;453420.26520914695;462564.72855843324;456983.74854416;283625.47134951956;492058.99473854946;462504.01303383906;459826.77920233493;260077.89159075968;230795.22267914342;471864.221826097;201789.23969952198;201789.23969952198;273.8482719121499;5654887.827132641;2728627.0916963383;321259.9136009111;1841980.7721261904;0;297;316;167;347;374;320;9;196;201;1971055184000.3389;788100016929.5823;1555124559834.7256;75683.15089697031;7562.099499544101;-0.0;13632.983337065283;7342116.184051817;1390503.9935384172;0.0;7295024.126866531;5.119644905808774;0.3826979227788692
9484;2019-08-08 07:47:45.092;833;830;233;232;211;56;201;21;39;26;680;246;41;66;220;180;280;751;220;216;201;37;703;371;369;144;375;296;704;1581.0;-3.0;1638.0;113.0;0.0;19;95;98;1;0;0;1;0;0;0;1;0;0;0;0;21809.0;13690.630859375;4333.56005859375;1299.29626464844;548.0;320585;619.0;0.0;Calculated values ==>;1565243265.092;356.46000000000004;356.16;296.46000000000004;296.36;294.26000000000005;278.76000000000005;275.5313989812953;293.26000000000005;275.26000000000005;277.06;275.76000000000005;341.16;297.76000000000005;277.26000000000005;279.76000000000005;295.16;291.16;301.16;348.26;294.76000000000005;293.26000000000005;335.06;327.96000000000004;276.86;243.40439225979637;267.1113755279542;275.5313989812953;295.16;7030000.0;3710000.0;3690000.0;1440000.0;3750000.0;2960000.0;7040000.000000001;0.2635;0.0;0.27299999999999996;0.01883333333333333;0.0;0.2635;0.0;13690.630859375;4333.56005859375;1299.29626464844;21809.0;505425.6584631827;504930.8274095673;261577.76964224185;261189.26382669836;253540.2438535902;429398.2889081932;458313.4302660672;448554.955639772;470775.47163449007;521872.2235174585;474466.8716572014;448829.19095531723;452203.3635802515;459990.1502417857;455030.9017654733;285917.37708860694;493967.86893222824;460377.2924585903;458313.4302660672;259659.41789560125;229958.8627652946;471864.221826097;205913.78784429422;205913.78784429422;275.5313989812953;5655250.809042035;2728857.308226036;321280.5641870286;1842048.4172558228;0;297;316;167;347;374;320;9;196;201;1971272542625.2144;788186360769.5328;1555299945759.6252;66241.03880816542;5008.733173323952;-0.0;66507.30577813719;7343298.116875989;1390608.6823852875;0.0;7295691.528515543;7.128996772567456;0.27573898898047877
9485;2019-08-08 07:48:45.102;818;820;236;236;217;80;207;37;25;29;687;245;28;50;217;179;280;749;221;215;207;36;696;398;387;142;402;288;689;1516.0;-1.0;1999.0;139.0;0.0;98;98;8;1;0;1;1;0;0;0;1;0;0;0;0;34436.6640625;23996.123046875;6870.44091796875;1292.08618164062;547.0;320586;618.0;0.0;Calculated values ==>;1565243325.102;354.96000000000004;355.16;296.76000000000005;296.76000000000005;294.86;281.16;278.25360059004004;293.86;276.86;275.66;276.06;341.86;297.66;275.96000000000004;278.16;294.86;291.06;301.16;348.06000000000006;294.66;293.86;334.96000000000004;327.86;276.76000000000005;242.98782864720522;266.1237361191953;278.25360059004004;295.26000000000005;6959999.999999999;3979999.9999999995;3870000.0000000005;1420000.0;4020000.0000000005;2880000.0;6890000.000000001;0.25266666666666665;0.0;0.33316666666666667;0.023166666666666665;0.0;0.25266666666666665;0.0;23996.123046875;6870.44091796875;1292.08618164062;34436.6640625;504018.104726003;504914.34309948917;263667.3350236045;263667.3350236045;256309.39635916674;427402.5427163942;456231.79670495115;448135.0934165701;471339.3356437985;523249.45200229634;475380.33138752147;448543.02023071947;451491.47021768545;455191.47976551857;450161.8551156746;287612.8969019344;495157.5249700813;457377.29962476913;456231.79670495115;259240.94887492666;229540.68826423294;472029.85167895287;212793.7381551365;212793.7381551365;278.25360059004004;5655719.601028126;2729171.416851252;321302.16263988655;1842141.7994917252;0;297;317;167;347;374;320;9;196;201;1971499380425.1782;788272175069.5192;1555475174959.5974;78407.89486126763;6005.636629968412;-0.0;61508.6827935865;7344503.725557673;1390700.484098036;0.0;7296758.506220122;4.537572740775469;0.2052836295915771
9486;2019-08-08 07:49:45.153;794;794;252;253;227;74;206;58;17;37;692;245;22;41;216;171;280;730;220;215;206;35;737;385;371;143;388;286;721;1118.0;-1.0;1773.0;109.0;0.0;68;99;54;1;0;1;1;1;0;0;1;0;0;0;0;56368.27734375;28726.65625;23393.099609375;1274.18688964844;545.0;320587;616.0;0.0;Calculated values ==>;1565243385.153;352.56000000000006;352.56000000000006;298.36;298.46000000000004;295.86;280.56;276.9606089950914;293.76000000000005;278.96000000000004;274.86;276.86;342.36;297.66;275.36;277.26000000000005;294.76000000000005;290.26000000000005;301.16;346.16;294.66;293.76000000000005;334.76000000000005;327.66;276.66;243.1966462407574;265.87368984753493;276.9606089950914;295.16;7370000.0;3850000.0;3710000.0;1430000.0;3879999.9999999995;2860000.0;7209999.999999999;0.18633333333333332;0.0;0.2955;0.018166666666666668;0.0;0.18633333333333332;0.0;28726.65625;23393.099609375;1274.18688964844;56368.27734375;496901.10544539266;498411.9106579936;268296.5557471948;268729.63525869645;258463.94109745862;428391.1821097931;458686.9175220289;447420.44990724145;471996.43091952;523929.89649334387;475635.91509848274;448101.8625041991;450654.78463788657;457357.45456028805;451287.27458407875;280493.1027906385;489219.11095858825;459928.2820158971;458686.9175220289;258404.02479325983;228704.35009887922;471798.96558121993;209462.74988449764;209462.74988449764;276.9579287509645;5656476.952076337;2729611.1467992784;321323.56642662367;1842394.2100300288;0;297;317;167;348;374;320;9;196;201;1971726973715.6265;788357747744.6876;1555647521329.9368;70316.50035672079;4765.774585157122;-0.0;46438.76990312666;7345744.148984731;1390790.322155835;0.0;7297658.832955491;2.2759331599880244;0.11015722337830818
9487;2019-08-08 07:50:45.143;788;790;256;256;229;57;190;55;1;43;692;245;5;26;219;163;280;739;220;218;190;35;736;377;360;143;380;275;719;2103.0;-1.0;1725.0;19.0;0.0;98;99;44;1;0;1;1;1;0;0;1;0;0;0;0;57802.0625;27881.583984375;24715.443359375;1221.41772460938;544.0;320588;615.0;0.0;Calculated values ==>;1565243445.143;351.96000000000004;352.16;298.76000000000005;298.76000000000005;296.06;278.86;276.14872888175563;292.16;278.66;273.26000000000005;277.46000000000004;342.36;297.66;273.66;275.76000000000005;295.06;289.46000000000004;301.16;347.06000000000006;294.96000000000004;292.16;334.66;327.56;276.66;243.1966462407574;264.4750485637546;276.14872888175563;295.16;7359999.999999999;3770000.0000000005;3600000.0;1430000.0;3800000.0;2750000.0;7190000.000000001;0.35050000000000003;0.0;0.2875;0.0031666666666666666;0.0;0.35050000000000003;0.0;27881.583984375;24715.443359375;1221.41772460938;57802.0625;496139.79132558027;498038.01193728857;270206.7525981497;270206.7525981497;259289.99147102682;428973.91024759493;458238.56606086175;447336.4628497428;472588.3698738022;524805.8962788061;477027.8950477282;447873.4832867092;450653.089245065;459064.3278325628;451519.24070305726;280615.8438378979;490740.9155884097;462031.17872931756;458238.56606086175;257985.5697089033;228286.1864045524;471798.96558121993;207418.52793573058;207418.52793573058;276.1472549542015;5657428.21300149;2730082.8035102095;321344.35966554563;1842795.0477358182;0;297;317;167;348;374;320;9;196;201;1971946237164.7898;788443533444.3604;1555815793279.2947;68976.4062877785;837.2047192107162;-0.0;87912.42336285848;7346904.7297399705;1390837.0058679443;0.0;7298778.239629557;2.930705897755062;0.08421202391057891
9488;2019-08-08 07:51:45.084;792;797;257;256;228;52;182;52;4;47;683;245;3;16;220;157;280;747;220;216;182;35;734;371;353;140;373;267;715;2588.0;-1.0;863.0;24.0;0.0;0;99;25;1;0;1;1;0;0;1;1;0;0;0;0;61935.625;26429.91796875;30127.642578125;1188.123046875;543.0;320589;614.0;0.0;Calculated values ==>;1565243505.084;352.36;352.86;298.86;298.76000000000005;295.96000000000004;278.36;275.5313989812953;291.36;278.36;273.56;277.86;341.46000000000004;297.66;273.46000000000004;274.76000000000005;295.16;288.86;301.16;347.86;294.76000000000005;291.36;334.56;327.46000000000004;276.66;242.56692532238324;263.43189868330234;275.5313989812953;295.16;7340000.000000001;3710000.0;3529999.9999999995;1400000.0;3729999.9999999995;2670000.0;7150000.0;0.4313333333333333;0.0;0.14383333333333334;0.004;0.0;0.4313333333333333;0.0;26429.91796875;30127.642578125;1188.123046875;61935.625;496901.0495749414;499393.4072515757;270980.82191458327;270520.6838582004;259114.39575559951;429398.2889081932;458267.20404900186;449227.20155030396;473373.3937792042;524514.8335210555;478026.0716307362;449096.2979346238;450787.3282578322;460302.2473299227;451698.9346704969;280865.8819275237;492303.3931184711;462823.7401354272;458267.20404900186;257567.11924055516;227868.02628245065;472195.2020149266;205868.7272916851;205868.7272916851;275.5282958311533;5658425.045883873;2730534.954308917;321364.4194272014;1843251.624045043;0;297;317;167;348;374;321;9;196;201;1972159926830.5854;788528349959.6761;1555978233389.8994;35003.06054753135;1065.305898892966;-0.0;108867.87630798928;7347770.37324619;1390852.8445331366;0.0;7300416.462961013;2.5099060870776584;0.02693037159729594
9489;2019-08-08 07:52:45.094;794;797;257;256;227;42;181;44;17;48;673;245;14;16;222;153;279;751;222;216;181;36;726;361;342;144;363;261;709;3755.0;-1.0;871.0;45.0;0.0;0;99;2;1;0;1;1;0;0;1;1;0;0;0;0;60403.10546875;24543.216796875;30010.62109375;1149.46752929688;542.0;320590;612.0;0.0;Calculated values ==>;1565243565.094;352.56000000000006;352.86;298.86;298.76000000000005;295.86;277.36;274.4858918419099;291.26000000000005;277.56;274.86;277.96000000000004;340.46000000000004;297.66;274.56;274.76000000000005;295.36;288.46000000000004;301.06;348.26;294.76000000000005;291.26000000000005;334.36;327.36;276.76000000000005;243.40439225979637;262.63441904999945;274.4858918419099;295.36;7259999.999999999;3610000.0;3420000.0000000005;1440000.0;3629999.9999999995;2610000.0;7090000.000000001;0.6258333333333332;0.0;0.1451666666666667;0.007500000000000001;0.0;0.6258333333333332;0.0;24543.216796875;30010.62109375;1149.46752929688;60403.10546875;497941.41114395973;499951.7505528659;271481.48402730905;271009.9528016281;259036.23799425666;430081.6785162784;459876.59959909826;451979.14056569117;472950.60946461116;523967.39260099287;478767.1371699014;451597.8137027085;451852.1518050079;462110.72912221303;452875.0488804389;281324.62887902255;493474.28161280265;464459.02343267965;459876.59959909826;256730.23209357203;227449.86971758792;471765.34391292307;203269.14329483765;203269.14329483765;274.48147543304816;5659444.705219187;2730959.8012279165;321383.90259531996;1843752.8597675953;0;297;317;167;348;374;321;9;196;201;1972368461580.5522;788613564159.6626;1556136659789.8743;36104.40127048558;2013.721504635641;-0.0;160593.49973708307;7348363.034188276;1390878.5073712554;0.0;7302662.34867961;3.567321921279316;0.0225399877191427
9490;2019-08-08 07:53:45.145;802;807;258;257;226;32;183;35;25;47;658;246;22;21;223;149;279;755;220;216;183;36;722;347;341;150;350;253;708;2496.0;-1.0;72.0;263.0;0.0;0;99;1;1;0;1;1;0;0;1;1;0;0;0;0;60719.5390625;24202.3046875;30014.080078125;1080.17126464844;540.0;320591;611.0;0.0;Calculated values ==>;1565243625.145;353.36;353.86;298.96000000000004;298.86;295.76000000000005;276.36;272.9856168485579;291.46000000000004;276.66;275.66;277.86;338.96000000000004;297.76000000000005;275.36;275.26000000000005;295.46000000000004;288.06;301.06;348.66;294.76000000000005;291.46000000000004;334.26000000000005;327.16;276.76000000000005;244.62907804385475;261.54996906429363;272.9856168485579;295.16;7220000.0;3470000.0000000005;3410000.0;1500000.0;3500000.0;2530000.0;7080000.0;0.41600000000000004;0.0;0.012;0.04383333333333333;0.0;0.41600000000000004;0.0;24202.3046875;30014.080078125;1080.17126464844;60719.5390625;499440.0169834452;501426.70057789126;272046.51740353677;271567.32895379944;258714.31463156632;430988.63858405815;460298.2592576188;454358.44449939404;472063.3492566028;523075.828340062;479855.111525853;453987.8031238918;453864.0491720343;464188.3465130001;454712.3482788535;281883.71312808397;494143.82161107904;464605.90070032683;460298.2592576188;256311.7953858065;226613.5671989835;470966.47585528815;199497.1542137095;199497.1542137095;272.9454425718253;5660454.918540325;2731366.3591869166;321402.4987118404;1844253.490784659;0;297;317;167;348;374;321;9;196;201;1972573535745.1418;788701839129.486;1556290990859.5654;3058.3354834282145;11899.405265289197;-0.0;108493.25969826628;7348689.667729957;1390994.5486454205;0.0;7304906.644368293;2.232526025298889;0.015996566057698957
9491;2019-08-08 07:54:45.055;814;819;255;254;225;23;187;24;31;42;629;245;27;30;224;148;279;753;219;215;187;35;690;340;333;140;344;254;683;1761.0;-1.0;1749.0;48.0;0.0;53;1;100;1;0;0;1;1;0;0;1;1;0;0;0;43188.44921875;13589.6923828125;21651.84765625;1944.52770996094;539.0;320592;609.0;0.0;Calculated values ==>;1565243685.055;354.56000000000006;355.06000000000006;298.66;298.56;295.66;275.46000000000004;272.21867820750657;291.86;275.56;276.26000000000005;277.36;336.06;297.66;275.86;276.16;295.56;287.96000000000004;301.06;348.46000000000004;294.66;291.86;334.06;327.06;276.66;242.56692532238324;261.6868853414304;272.21867820750657;295.06;6900000.0;3400000.0;3329999.9999999995;1400000.0;3440000.0;2540000.0;6830000.0;0.2935;0.0;0.2915;0.008;0.0;0.2935;0.0;13589.6923828125;21651.84765625;1944.52770996094;43188.44921875;504015.3372466498;505314.2443346017;272922.4050649901;272400.39458726736;259612.62385124323;431420.45991060114;462053.20883230626;454929.52275986236;472882.7909566239;520030.690872142;479623.744925324;454436.3202249608;454806.37364540703;465197.1660700392;455749.4062795369;288363.89247021853;496300.84281485813;465643.8102828436;462053.20883230626;255474.93562877487;226195.42121513622;472195.2020149266;197726.74776951867;197726.74776951867;272.21498867555306;5661319.519594054;2731680.820096323;321427.6667279277;1844683.3943589646;0;297;317;167;349;374;321;9;197;201;1972775432445.4312;788788708629.6105;1556442862709.783;74974.60890968518;2195.7476339632635;-0.0;77579.81632192814;7349338.966855692;1391111.832063671;0.0;7306454.927423895;4.161509463975;0.14352437377790112
9492;2019-08-08 07:55:45.146;814;816;256;255;220;16;191;17;39;36;609;246;35;54;225;150;279;700;219;212;191;33;689;327;329;130;331;260;686;1222.0;-1.0;35.0;186.0;0.0;1;1;100;1;0;0;1;1;0;0;1;1;0;0;0;41677.78125;13566.4697265625;20028.044921875;2073.34423828125;537.0;320593;607.0;0.0;Calculated values ==>;1565243745.146;354.56000000000006;354.76;298.76000000000005;298.66;295.16;274.76000000000005;270.7629442988711;292.26000000000005;274.86;277.06;276.76000000000005;334.06;297.76000000000005;276.66;278.56;295.66;288.16;301.06;343.16;294.36;292.26000000000005;333.86;326.86;276.46000000000004;240.39332010688793;262.5002047102346;270.7629442988711;295.06;6890000.000000001;3270000.0000000005;3290000.0;1300000.0;3310000.0;2600000.0;6859999.999999999;0.2036666666666667;0.0;0.005833333333333333;0.031000000000000003;0.0;0.2036666666666667;0.0;13566.4697265625;20028.044921875;2073.34423828125;41677.78125;504105.16922328755;504643.69797402044;273138.24010655517;272617.1637972388;257558.0202880768;432184.1853817459;463172.1118742556;454911.96588120144;473598.7871360312;517476.8542094577;479000.78080236894;454414.5248921489;456762.878738187;467191.6253342626;458144.6022032202;288682.73908679397;488469.3982435172;465842.380927964;463172.1118742556;254638.09398592086;225359.1397227605;473308.3704715943;194195.4689081044;194195.4689081044;270.7478082853946;5662027.810794285;2731907.4646703526;321461.1997755118;1845031.2535837304;0;297;317;167;349;374;321;9;197;201;1972974333654.9072;788869831479.3967;1556597296579.3762;1520.8462323430658;8652.499948468187;-0.0;54781.57628410613;7349977.395797752;1391202.371236415;0.0;7307559.61192697;1.82110517682641;0.024834106432718828
9493;2019-08-08 07:56:45.086;817;813;261;257;213;7;194;5;46;30;625;248;43;63;225;144;279;693;217;213;194;32;657;328;332;130;333;262;659;-2.0;0.0;2898.0;611.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22291.59375;12961.0458984375;0.0;1224.95520019531;536.0;320594;606.0;0.0;Calculated values ==>;1565243805.086;354.86;354.46000000000004;299.26000000000005;298.86;294.46000000000004;273.86;270.87642091645444;292.56;273.66;277.76000000000005;276.16;335.66;297.96000000000004;277.46000000000004;279.46000000000004;295.66;287.56;301.06;342.46000000000004;294.46000000000004;292.56;333.76000000000005;326.76000000000005;276.36;240.39332010688793;262.7682575881327;270.87642091645444;294.86;6570000.0;3279999.9999999995;3320000.0000000005;1300000.0;3329999.9999999995;2620000.0;6590000.000000001;0.0;0.0;0.483;0.10183333333333335;0.0;0.0;0.0;12961.0458984375;0.0;1224.95520019531;22291.59375;507346.86018593475;506644.05031194695;391202.90938695095;277105.72180026036;256266.85574251812;432127.2027000197;463108.3664388462;455446.31145101093;473017.81868751155;518956.4379914824;478977.1335197597;455073.69514115615;457540.8190454173;466907.54447483877;457185.70240082504;404538.5287122289;490276.3477753124;465534.9942333593;463108.3664388462;254219.67992080047;224941.0041839467;473211.5349843978;194538.20173136052;194195.4689081044;270.87642091645444;5662560.355841668;2732128.3062381414;321488.65811836335;1845197.9870578642;0;297;317;167;349;374;321;9;197;201;1973172435355.0964;788947753479.4711;1556753739979.5256;126018.61699459114;28378.234436267634;-0.0;0.0;7351039.16183013;1391510.6521004622;0.0;7308015.668549971;10.883747319442891;1.0542018522666698
