;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9494;2019-08-08 07:57:45.087;835;807;254;251;226;13;195;3;52;26;646;248;49;59;220;146;279;599;216;213;195;34;656;334;337;135;339;266;659;-2.0;-1.0;1398.0;348.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21535.720703125;12961.5732421875;0.0;1213.23754882812;534.0;320595;605.0;0.0;Calculated values ==>;1565243865.087;356.66;353.86;298.56;298.26000000000005;295.76000000000005;274.46000000000004;271.55198750734434;292.66;273.46000000000004;278.36;275.76000000000005;337.76;297.96000000000004;278.06;279.06;295.16;287.76000000000005;301.06;333.06;294.46000000000004;292.66;333.66;326.56;276.56;241.49495122638035;263.299902668528;271.55198750734434;294.76000000000005;6559999.999999999;3340000.0;3370000.0000000005;1350000.0;3390000.0;2660000.0;6590000.000000001;0.0;0.0;0.233;0.058;0.0;0.0;0.0;12961.5732421875;0.0;1213.23754882812;21535.720703125;509788.450458106;505851.5506419539;275181.50422069646;273396.1023969792;261406.84942526495;431779.12508338504;462485.6546365705;455526.61032282165;471972.7596631712;520788.46067457926;478484.9783191581;455152.1393357169;456396.7470934617;465410.92180996225;456471.215325539;405025.51839442825;476437.47836154426;464806.88310618926;462485.6546365705;253801.27034056993;224104.74344509715;472753.7123474745;196282.07687924587;194195.4689081044;271.55198750734434;5662925.589548796;2732344.331664416;321508.9767298852;1845197.9870578642;0;297;317;167;349;374;321;9;197;201;1973373138699.854;789027254804.375;1556912142619.3342;60403.97629235316;16035.35485715726;-0.0;0.0;7352592.709331005;1391880.7715126812;0.0;7308015.668549971;5.392617388442302;0.5335663218289517
9495;2019-08-08 07:58:45.097;845;822;251;256;243;20;197;4;58;24;658;248;55;62;219;147;279;629;216;213;196;35;687;338;340;146;343;271;690;135.0;-1.0;1511.0;344.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22203.169921875;13533.0224609375;0.0;1209.29809570312;532.0;320596;604.0;0.0;Calculated values ==>;1565243925.097;357.66;355.36;298.26000000000005;298.76000000000005;297.46000000000004;275.16;271.99741764416325;292.86;273.56;278.96000000000004;275.56;338.96000000000004;297.96000000000004;278.66;279.36;295.06;287.86;301.06;336.06;294.46000000000004;292.76000000000005;333.56;326.36;276.66;243.81672145450628;263.95629194202945;271.99741764416325;294.76000000000005;6870000.0;3379999.9999999995;3400000.0;1460000.0;3429999.9999999995;2710000.0;6900000.0;0.022500000000000003;0.0;0.2518333333333333;0.05733333333333333;0.0;0.022500000000000003;0.0;13533.0224609375;0.0;1209.29809570312;22203.169921875;508431.7167600225;505094.5454327463;270254.57628069253;272734.036954292;266585.4683612664;431541.1909327263;462292.3152292152;455444.685413733;470308.0586303965;521617.39947391517;477865.79865688266;455067.43715841207;455946.17688706075;464699.14967859775;455945.41005762987;382743.17610866344;477379.55727286456;464366.5696184628;462161.74604187097;253382.8652305231;223268.49639005636;471400.74093632615;197389.71215233064;197389.71215233064;271.9974176441632;5663290.141052406;2732565.1567599564;321529.1678915526;1845197.9870578642;0;297;317;167;349;374;321;9;197;201;1973576272549.8218;789111568854.3616;1557073269469.3086;64986.844099663154;15709.965650282411;-0.0;5957.370762514659;7353637.806988023;1392145.359940924;0.0;7308065.3215804435;5.87791997735575;0.5278576009240407
9496;2019-08-08 07:59:45.108;853;839;252;255;252;29;198;4;62;21;655;247;60;70;217;149;279;701;216;213;198;36;722;347;349;147;352;279;725;362.0;-1.0;1545.0;316.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;0;0;0;24123.623046875;14169.66796875;0.0;2098.423828125;530.0;320597;602.0;0.0;Calculated values ==>;1565243985.108;358.46000000000004;357.06000000000006;298.36;298.66;298.36;276.06;272.9856168485579;292.96000000000004;273.56;279.36;275.26000000000005;338.66;297.86;279.16;280.16;294.86;288.06;301.06;343.26;294.46000000000004;292.96000000000004;333.36;326.16;276.76000000000005;244.02132995426717;264.9883086891361;272.9856168485579;294.76000000000005;7220000.0;3470000.0000000005;3490000.0;1470000.0;3520000.0000000005;2790000.0;7250000.0;0.060333333333333336;0.0;0.2575;0.05266666666666667;0.0;0.060333333333333336;0.0;14169.66796875;0.0;2098.423828125;24123.623046875;506468.2620992255;504292.9661738971;268019.18494486134;269313.3907482683;268019.18494486134;430988.63858405815;461049.02147969545;454608.9448693419;469874.17469448753;520652.48848024674;476751.96286653454;454353.31086258846;455626.85928223166;463105.5069138693;454712.3482788535;281883.71312808397;484471.456126023;463029.6163375073;461049.02147969545;252546.06836287308;222432.26289678228;471366.9202731048;199811.24794476244;199811.24794476244;272.9856168485579;5663676.26843853;2732796.054837694;321556.7372944538;1845197.9870578642;0;297;317;167;349;374;321;9;198;201;1973783010445.3606;789199484969.5907;1557238299719.7388;65610.40695807921;14301.932075959363;-0.0;15761.34566994096;7354726.316939919;1392395.504940805;0.0;7308246.344065892;5.881063734983218;0.4575099187512623
9497;2019-08-08 08:00:45.138;864;853;245;248;246;42;201;7;65;18;650;245;63;85;213;153;279;746;215;213;200;33;717;363;363;147;368;287;719;455.0;-1.0;1455.0;283.0;0.0;0;22;100;1;0;0;0;0;0;0;1;1;0;0;0;23744.88671875;14042.9794921875;0.0;2276.962890625;529.0;320598;601.0;0.0;Calculated values ==>;1565244045.138;359.56000000000006;358.46000000000004;297.66;297.96000000000004;297.76000000000005;277.36;274.69669130483857;293.26000000000005;273.86;279.66;274.96000000000004;338.16;297.66;279.46000000000004;281.66;294.46000000000004;288.46000000000004;301.06;347.76;294.46000000000004;293.16;333.26000000000005;326.06;276.46000000000004;244.02132995426717;265.9988726020314;274.69669130483857;294.66;7170000.0;3629999.9999999995;3629999.9999999995;1470000.0;3679999.9999999995;2870000.0;7190000.000000001;0.07583333333333334;0.0;0.24250000000000002;0.04716666666666667;0.0;0.07583333333333334;0.0;14042.9794921875;0.0;2276.962890625;23744.88671875;508387.7402936553;506729.5976407367;265489.72305750666;266732.3147831174;265900.6434199167;429947.3805835815;459268.44399813557;453633.6858551464;469575.0378571016;519471.89077567257;475508.22090267175;453373.39424177306;456209.52976755734;460123.36692421185;452525.7912912428;282631.56190622976;491758.364911627;460899.70540415944;459131.61449609476;252127.67657613798;222014.15119762826;471068.7543314603;203994.70412345382;203994.70412345382;274.69669130483857;5664075.37213851;2733031.2777857874;321593.217081204;1845197.9870578642;0;297;317;167;349;374;321;9;198;201;1973996717245.2588;789287729069.5486;1557408184619.6577;60537.45306993545;12596.992701477639;-0.0;19347.88236992527;7355778.074722402;1392619.77472603;0.0;7308539.067254534;5.666829328928084;0.40803731716882236
9498;2019-08-08 08:01:45.089;871;859;232;233;223;66;205;19;58;19;659;247;63;91;209;158;278;746;214;213;205;29;723;382;375;144;386;292;723;1412.0;0.0;1473.0;233.0;0.0;0;37;1;1;1;0;0;0;0;0;1;1;0;0;0;31635.501953125;24380.443359375;0.0;2436.81884765625;528.0;320599;600.0;0.0;Calculated values ==>;1565244105.089;360.26;359.06000000000006;296.36;296.46000000000004;295.46000000000004;279.76000000000005;276.6576332772354;293.66;275.06;278.96000000000004;275.06;339.06000000000006;297.86;279.46000000000004;282.26000000000005;294.06;288.96000000000004;300.96000000000004;347.76;294.46000000000004;293.66;333.16;325.96000000000004;276.06;243.40439225979637;266.62003547228215;276.6576332772354;294.56;7230000.0;3820000.0000000005;3750000.0;1440000.0;3860000.0;2920000.0;7230000.0;0.2353333333333333;0.0;0.2455;0.03883333333333334;0.0;0.2353333333333333;0.0;24380.443359375;0.0;2436.81884765625;31635.501953125;508816.5270752142;507195.42931032437;260205.07745596717;260578.0820648693;256939.61293200796;428611.97810654406;457906.40065206075;451844.1497191212;470081.34618783195;519999.92737826216;475098.88836251467;452506.1235202988;456152.3686254941;456683.52754844184;449867.4108962182;281129.2578399073;491356.5109683246;459021.8945046417;457906.40065206075;251709.28920128586;221596.04284303306;471072.6445122798;208777.90436443538;208777.90436443538;276.6576332772354;5664536.49848294;2733351.211483346;321632.46651576995;1845197.9870578642;0;298;317;167;349;374;321;9;198;201;1974217936435.1672;789374957774.5125;1557581742764.586;59672.763234575374;10185.779075741293;-0.0;58628.23945968783;7356779.00842722;1392809.4761080092;0.0;7309188.337598683;4.79119683352003;0.2065184845703601
9499;2019-08-08 08:02:45.119;857;854;228;228;206;85;210;44;34;27;678;248;52;75;207;164;278;763;214;213;209;24;731;395;379;140;399;295;726;1846.0;-2.0;1499.0;184.0;0.0;0;35;98;1;1;0;1;0;0;0;1;1;0;0;0;40998.0859375;31821.2578125;3727.91821289062;2460.94287109375;525.0;320600;598.0;0.0;Calculated values ==>;1565244165.119;358.86;358.56000000000006;295.96000000000004;295.96000000000004;293.76000000000005;281.66;277.95803584570336;294.16;277.56;276.56;275.86;340.96000000000004;297.96000000000004;278.36;280.66;293.86;289.56;300.96000000000004;349.46000000000004;294.46000000000004;294.06;332.96000000000004;325.66;275.56;242.56692532238324;266.98899913490544;277.95803584570336;294.56;7309999.999999999;3950000.0;3790000.0;1400000.0;3990000.0;2950000.0;7259999.999999999;0.3076666666666667;0.0;0.24983333333333332;0.03066666666666667;0.0;0.3076666666666667;0.0;31821.2578125;3727.91821289062;2460.94287109375;40998.0859375;506228.37791455444;506255.3973023314;258594.95941540046;258594.95941540046;251042.21751822915;427635.31824824464;457963.46865473;448054.49255498644;471408.2891495208;521743.98563025455;474829.222160076;450506.3915283033;453567.56954155007;454218.74770862254;448386.2611901537;280093.32385605027;493520.4838281017;458384.57207832125;457822.7869465875;250872.52762923925;220341.7376933702;471112.8868819084;211994.16153963038;211994.16153963038;277.95236980588254;5665142.081021689;2733819.793166643;321673.30160408054;1845229.0685759494;0;298;317;168;349;374;321;9;198;201;1974444249535.0593;789460200374.4718;1557757930814.502;58975.739365336456;7946.307577163193;-0.0;75633.27375020715;7357768.240317176;1392960.6523804057;0.0;7310307.742964537;3.7504571106693385;0.12721951239816545
9500;2019-08-08 08:03:45.150;840;842;231;231;207;86;202;63;12;39;697;250;27;54;206;168;278;778;215;213;201;20;728;402;382;139;406;299;719;1743.0;-2.0;1557.0;294.0;0.0;100;30;98;1;1;0;1;0;0;0;1;1;0;0;0;44120.98046875;31755.923828125;7361.2998046875;2472.53125;525.0;320601;597.0;0.0;Calculated values ==>;1565244225.15;357.16;357.36;296.26000000000005;296.26000000000005;293.86;281.76000000000005;278.64511892235623;293.36;279.46000000000004;274.36;277.06;342.86;298.16;275.86;278.56;293.76000000000005;289.96000000000004;300.96000000000004;350.96000000000004;294.46000000000004;293.26000000000005;332.86;325.66;275.16;242.35481222062532;267.47669482898436;278.64511892235623;294.66;7280000.0;4020000.0000000005;3820000.0000000005;1390000.0;4060000.0;2990000.0;7190000.000000001;0.2905;0.0;0.2595;0.049;0.0;0.2905;0.0;31755.923828125;7361.2998046875;2472.53125;44120.98046875;504163.712720177;505234.48015724594;260031.10060481296;260031.10060481296;251619.38116043241;427087.8111062005;456340.33282012166;444182.85976177163;472719.2527797885;523411.2923174377;474546.52313170803;446317.34896883566;450052.96061535843;452863.98513731523;447698.2479394429;280469.2460824409;496344.15339292923;457902.68988377065;456197.2944796933;250454.15340279948;220341.7376933702;470852.7170844846;213622.6302734857;213622.6302734857;278.58954053047216;5665851.773061567;2734349.8767499486;321714.43512986397;1845321.5264715517;0;298;317;168;349;374;321;9;198;201;1974672667490.5818;789543943619.6633;1557936222884.91;59830.3795522102;12604.274253738946;-0.0;70467.9399519033;7358758.802836767;1393131.9957110602;0.0;7311525.8821284;3.436004712230434;0.14035801898964836
9501;2019-08-08 08:04:45.160;818;819;242;242;214;69;129;68;6;50;715;251;17;40;208;160;278;773;216;208;128;16;781;388;363;138;390;282;758;4213.0;-1.0;1406.0;196.0;0.0;51;29;1;1;1;1;1;1;0;0;1;1;0;0;0;74303.7734375;44872.125;24562.02734375;2313.86474609375;523.0;320602;596.0;0.0;Calculated values ==>;1565244285.16;354.96000000000004;355.06000000000006;297.36;297.36;294.56;280.06;277.2618376815202;286.06;279.96000000000004;273.76000000000005;278.16;344.66;298.26000000000005;274.86;277.16;293.96000000000004;289.16;300.96000000000004;350.46000000000004;293.96000000000004;285.96000000000004;332.76000000000005;325.46000000000004;274.76000000000005;242.14157278889297;265.3697278774862;277.2618376815202;294.76000000000005;7809999.999999999;3879999.9999999995;3629999.9999999995;1380000.0;3900000.0;2820000.0;7580000.0;0.7021666666666667;0.0;0.23433333333333334;0.03266666666666666;0.0;0.7021666666666667;0.0;44872.125;24562.02734375;2313.86474609375;74303.7734375;496198.9535091693;498496.2257780913;262181.7906236795;262181.7906236795;252543.2849941818;428167.64408090734;448998.212695669;446679.273852834;473926.13026871055;526631.4251289046;476829.9733897117;448174.05512744654;451238.2107769229;455879.1045795927;449069.14146421384;275252.8406573134;491819.3701189611;460222.37524275546;448848.5733682798;250035.78352995744;219505.55070137876;470593.2725848416;210121.69876518432;210121.69876518432;277.22004552131784;5666838.810489453;2734988.5502512604;321754.32841093064;1845587.5985357007;0;298;318;168;350;374;321;9;198;201;1974896204740.5461;789627057469.6501;1558110551934.8823;55433.32509553924;8508.738078108803;-0.0;167626.05378380688;7359719.493797158;1393307.9668040925;0.0;7313510.329428651;3.2275193984452906;0.04743161859099501
9502;2019-08-08 08:05:45.151;822;826;253;253;223;56;85;58;-4;54;722;251;0;17;211;152;278;779;217;209;86;14;766;377;351;135;379;262;741;3055.0;-1.0;1172.0;108.0;0.0;98;15;1;1;1;1;1;1;0;0;1;1;0;0;0;75120.890625;43683.00390625;26053.345703125;2078.48022460938;522.0;320603;595.0;0.0;Calculated values ==>;1565244345.151;355.36;355.76;298.46000000000004;298.46000000000004;295.46000000000004;278.76000000000005;276.14872888175563;281.66;278.96000000000004;272.76000000000005;278.56;345.36;298.26000000000005;273.16;274.86;294.26000000000005;288.36;300.96000000000004;351.06000000000006;294.06;281.76000000000005;332.66;325.36;274.56;241.49495122638035;262.7682575881327;276.14872888175563;294.86;7659999.999999999;3770000.0000000005;3510000.0;1350000.0;3790000.0;2620000.0;7409999.999999999;0.5091666666666667;0.0;0.19533333333333333;0.018000000000000002;0.0;0.5091666666666667;0.0;43683.00390625;26053.345703125;2078.48022460938;75120.890625;498182.2416665976;501050.81486222957;267384.22269320715;267384.22269320715;256182.88401386043;428973.91024759493;444630.5230979296;449102.62299030024;474701.529525893;528902.0288883474;479309.83867612964;449621.4794556614;451803.3126146753;458103.99277299445;449873.89331465634;276491.5939060543;494363.91071833746;462201.3782193536;444784.5919073247;249617.41799618208;219087.46209138638;470799.25106629904;207325.207341051;207325.207341051;276.1119630914278;5668083.8292411715;2735726.398964127;321790.92579521687;1846009.3300414325;0;298;318;168;350;374;321;9;198;201;1975110372610.3215;789708945184.5642;1558273727454.7112;47227.188523486686;4742.532787054466;-0.0;120906.40330832769;7360574.869750777;1393418.3774970977;0.0;7315914.405902992;2.4072482663888457;0.0396176800663171
9503;2019-08-08 08:06:45.101;837;843;257;257;229;51;122;51;0;54;716;252;0;8;213;151;278;783;216;203;123;11;730;371;349;135;374;254;712;2393.0;-1.0;1332.0;176.0;0.0;98;9;91;1;0;1;1;1;0;0;1;1;0;0;0;62404.40625;31014.263671875;24591.2890625;2031.49853515625;520.0;320604;593.0;0.0;Calculated values ==>;1565244405.101;356.86;357.46000000000004;298.86;298.86;296.06;278.26000000000005;275.5313989812953;285.36;278.26000000000005;273.16;278.56;344.76;298.36;273.16;273.96000000000004;294.46000000000004;288.26000000000005;300.96000000000004;351.46000000000004;293.46000000000004;285.46000000000004;332.46000000000004;325.16;274.26000000000005;241.49495122638035;261.6868853414304;275.5313989812953;294.76000000000005;7300000.0;3710000.0;3490000.0;1350000.0;3740000.0;2540000.0;7120000.0;0.3988333333333333;0.0;0.222;0.029333333333333333;0.0;0.3988333333333333;0.0;31014.263671875;24591.2890625;2031.49853515625;62404.40625;503572.41570879036;505986.4089286099;271228.1407962401;271228.1407962401;259632.97699236593;429398.2889081932;450532.3640664405;451062.45248816797;474701.529525893;528905.6732700792;480391.8003166065;451062.45248816797;452070.60404684715;459180.3147711967;450812.70000569976;280217.0702464442;497716.70424898603;461712.1760889852;450677.0127961976;248780.69988749037;218251.29456621417;470505.470076914;205687.55235345627;205687.55235345627;275.45915815525757;5669228.918345924;2736348.357463415;321825.147076723;1846431.0169659622;0;298;318;168;350;374;321;9;198;201;1975320197610.4885;789789877684.6285;1558428398454.8342;54473.227829906;7767.992253221427;-0.0;97709.96313991334;7361421.6669681715;1393522.5449938702;0.0;7317734.690788964;2.7751451488219345;0.07329583625180335
9504;2019-08-08 08:07:45.102;830;831;258;257;230;47;153;47;10;53;702;252;6;16;214;152;278;749;216;199;153;10;701;368;347;134;371;249;687;2157.0;-1.0;1415.0;94.0;0.0;98;4;11;1;0;1;1;1;0;0;1;1;0;0;0;55814.85546875;24349.384765625;23404.681640625;1964.13732910156;519.0;320605;592.0;0.0;Calculated values ==>;1565244465.102;356.16;356.26;298.96000000000004;298.86;296.16;277.86;275.2199585193972;288.46000000000004;277.86;274.16;278.46000000000004;343.36;298.36;273.76000000000005;274.76000000000005;294.56;288.36;300.96000000000004;348.06000000000006;293.06;288.46000000000004;332.36;325.06;274.16;241.2770596917726;260.9983114674233;275.2199585193972;294.76000000000005;7009999.999999999;3679999.9999999995;3470000.0000000005;1340000.0;3710000.0;2490000.0;6870000.0;0.3595;0.0;0.23583333333333334;0.015666666666666666;0.0;0.3595;0.0;24349.384765625;23404.681640625;1964.13732910156;55814.85546875;505197.0124677652;506566.994893575;274096.62486362306;273561.82994718524;261353.04875513256;429606.4342157736;455267.7258953789;453187.85305182537;474732.2305827026;527869.4612555245;480993.3386270663;452692.3493272482;453927.967697315;459790.9256015775;451497.31145010673;284750.7205597586;495352.94665185816;461488.89246006723;455267.7258953789;248362.34728340767;217833.21561994078;470541.90478511597;204993.27416733323;204993.27416733323;275.17879432378237;5670214.095278398;2736809.728889232;321858.44459716766;1846830.9900541122;0;298;318;168;350;374;321;9;198;201;1975529001090.2363;789870579029.531;1558579300969.6519;58532.55485359273;4160.2618796785955;-0.0;89973.66539623242;7362363.397517977;1393621.9487682262;0.0;7319298.747092047;3.0706355149542937;0.0811128320606612
9505;2019-08-08 08:08:45.122;808;807;259;258;232;46;167;44;15;51;688;251;12;23;215;155;278;717;216;198;167;8;689;366;347;130;369;239;676;1753.0;0.0;1410.0;232.0;0.0;98;1;1;1;0;1;1;1;0;0;1;1;0;0;0;55179.88671875;23250.28125;23017.400390625;1897.86486816406;517.0;320606;591.0;0.0;Calculated values ==>;1565244525.122;353.96000000000004;353.86;299.06;298.96000000000004;296.36;277.76000000000005;275.0112864084945;289.86;277.56;274.66;278.26000000000005;341.96000000000004;298.26000000000005;274.36;275.46000000000004;294.66;288.66;300.96000000000004;344.86;292.96000000000004;289.86;332.26000000000005;324.86;273.96000000000004;240.39332010688793;259.59022785621676;275.0112864084945;294.76000000000005;6890000.000000001;3660000.0;3470000.0000000005;1300000.0;3690000.0;2390000.0;6759999.999999999;0.2921666666666667;0.0;0.235;0.03866666666666666;0.0;0.2921666666666667;0.0;23250.28125;23017.400390625;1897.86486816406;55179.88671875;503293.3673338929;504330.98702392855;275961.32932533865;275372.18792449153;262829.6196204084;429743.705733735;457192.23189894925;455486.9224275378;475048.9091355385;527230.1932314317;482076.81438574556;455126.2846045527;456444.73764465394;460240.6892960998;452289.45172749745;287647.5634339077;491936.51729227795;461356.5932634558;457192.23189894925;247943.99896000302;216997.06728235667;470882.7909457206;204297.3049704732;204297.3049704732;274.9018396462126;5671139.359781728;2737206.524993864;321890.63867658516;1847217.9696878109;0;298;318;168;350;374;321;9;198;201;1975737270490.1702;789949805429.5059;1558725749769.6052;59029.56010241018;10307.972124376234;-0.0;73887.46781760309;7363343.408370396;1393742.5575744272;0.0;7320664.711704875;2.973598566316576;0.11160807721826521
9506;2019-08-08 08:09:45.103;782;781;259;258;232;41;173;41;22;50;679;252;20;42;216;155;278;684;217;201;173;7;672;360;342;129;363;265;662;3259.0;0.0;1091.0;102.0;0.0;98;1;98;1;0;0;1;1;0;0;1;1;0;0;0;45740.30859375;13189.8056640625;22277.66015625;2111.37182617188;515.0;320607;589.0;0.0;Calculated values ==>;1565244585.103;351.36;351.26;299.06;298.96000000000004;296.36;277.26000000000005;274.38016830617;290.46000000000004;277.26000000000005;275.36;278.16;341.06000000000006;298.36;275.16;277.36;294.76000000000005;288.66;300.96000000000004;341.56000000000006;293.26000000000005;290.46000000000004;332.06;324.66;273.86;240.16925963744896;263.1675429290057;274.38016830617;294.86;6720000.0;3600000.0;3420000.0000000005;1290000.0;3629999.9999999995;2650000.0;6620000.0;0.5431666666666667;0.0;0.18183333333333335;0.017;0.0;0.5431666666666667;0.0;13189.8056640625;22277.66015625;2111.37182617188;45740.30859375;501325.3478427545;502113.3738870009;277983.3140765079;277307.1199089268;263758.440537743;430148.3826014536;458808.67699053127;451912.95111002645;475079.70960605826;524263.30771226966;479053.6727277235;451657.24920203094;454443.9638422685;461304.5296429779;453335.3603122476;395319.89581574354;488682.25400776026;462512.1106470476;458808.67699053127;247107.31509690773;216160.93158060662;470919.2789562292;202924.14023822834;202924.14023822834;274.3432404857986;5671980.095091402;2737510.0962232035;321924.0384024114;1847595.3089967335;0;298;318;168;350;374;321;9;198;201;1975943905034.986;790027480824.4366;1558876901889.4707;45274.465443521956;4555.917358206015;-0.0;138987.95087929253;7364212.333335771;1393866.3840958523;0.0;7322438.111771193;5.02459217757857;0.06381663574120515
9507;2019-08-08 08:10:45.123;758;759;258;257;231;33;177;35;30;47;684;252;27;58;217;154;278;677;218;206;177;6;675;350;337;126;353;273;667;3619.0;-2.0;294.0;71.0;0.0;100;1;98;1;0;0;1;1;0;0;1;1;0;0;0;47075.859375;13249.5732421875;22757.626953125;2196.71948242188;513.0;320608;588.0;0.0;Calculated values ==>;1565244645.123;348.96000000000004;349.06000000000006;298.96000000000004;298.86;296.26000000000005;276.46000000000004;273.3108153835814;290.86;276.66;276.16;277.86;341.56000000000006;298.36;275.86;278.96000000000004;294.86;288.56;300.96000000000004;340.86;293.76000000000005;290.86;331.96000000000004;324.46000000000004;273.76000000000005;239.4893008659735;264.2163659402789;273.3108153835814;294.96000000000004;6750000.0;3500000.0;3370000.0000000005;1260000.0;3529999.9999999995;2730000.0;6670000.0;0.6031666666666666;0.0;0.049;0.011833333333333333;0.0;0.6031666666666666;0.0;13249.5732421875;22757.626953125;2196.71948242188;47075.859375;497763.56164963875;498663.5505565795;276566.03815084574;275942.7152691192;262991.1823541168;430799.1582183253;460128.80114263657;451530.5737194641;475172.53299220436;524139.56497355975;478067.34943178593;451141.2435561192;455110.46648142725;462955.59896260384;454901.96289435565;393165.7482488315;487145.81195723213;463908.20130099676;460128.80114263657;246688.97952812296;215324.80838970217;471222.455456499;200322.41599991117;200322.41599991117;273.2831742924739;5672753.820980251;2737730.4978234046;321959.9511302252;1847970.7281538788;0;298;318;168;350;374;321;9;198;201;1976147672934.9214;790104006324.4124;1559038355689.4194;12309.199728258096;3205.6504669029564;-0.0;156706.55130525387;7364692.357166676;1393931.0853876183;0.0;7324903.0539955655;4.50795109384515;-0.017088764475369153
9508;2019-08-08 08:11:45.124;751;755;256;255;222;25;180;27;37;45;694;251;33;55;218;150;277;690;219;208;180;7;679;342;327;135;346;269;672;3745.0;-1.0;1025.0;129.0;0.0;68;100;98;1;0;0;1;1;0;0;1;0;0;0;0;45688.87109375;13307.5;21767.625;1228.04016113281;511.0;320609;587.0;0.0;Calculated values ==>;1565244705.124;348.26;348.66;298.76000000000005;298.66;295.36;275.66;272.43898195401505;291.16;275.86;276.86;277.66;342.56000000000006;298.26000000000005;276.46000000000004;278.66;294.96000000000004;288.16;300.86;342.16;293.96000000000004;291.16;331.86;324.26000000000005;273.86;241.49495122638035;263.6948088759802;272.43898195401505;295.06;6790000.000000001;3420000.0000000005;3270000.0000000005;1350000.0;3460000.0;2690000.0;6720000.0;0.6241666666666668;0.0;0.17083333333333334;0.021500000000000002;0.0;0.6241666666666668;0.0;13307.5;21767.625;1228.04016113281;45688.87109375;496409.9553641983;497637.5707947962;274704.2552433368;274132.990087676;259041.42461857555;431298.55289687274;462060.0698768135;453128.81857222365;473825.7953575257;525486.9814731563;478450.00695351016;452618.638209442;455401.81048351765;464128.43691427895;455690.25288945326;388935.5476300488;488492.4668516528;465627.0725910849;462060.0698768135;246270.64818160105;214488.6975840042;470113.5034453777;198172.1618795449;198172.1618795449;272.4001913795094;5673526.873286952;2737951.8104561837;321988.49126966146;1848341.7781052438;0;298;318;168;350;374;321;9;198;201;1976346876255.4724;790182307629.6289;1559200958399.8691;43555.09551833262;5846.7388436654055;-0.0;164710.03590829516;7365157.900720615;1394006.5232226914;0.0;7327581.570204278;5.897884366830014;0.06236226877115638
9509;2019-08-08 08:12:45.144;756;763;252;251;214;17;184;18;41;42;697;250;38;50;220;147;277;703;220;207;184;8;682;333;326;137;337;262;677;2966.0;0.0;894.0;119.0;0.0;1;100;98;1;0;0;1;1;0;0;1;0;0;0;0;43272.91015625;13362.6025390625;19689.341796875;1182.66247558594;509.0;320610;586.0;0.0;Calculated values ==>;1565244765.144;348.76;349.46000000000004;298.36;298.26000000000005;294.56;274.86;271.4400167685773;291.56;274.96000000000004;277.26000000000005;277.36;342.86;298.16;276.96000000000004;278.16;295.16;287.86;300.86;343.46000000000004;293.86;291.56;331.76000000000005;324.06;273.96000000000004;241.92719264551067;262.7682575881327;271.4400167685773;295.16;6820000.0;3329999.9999999995;3260000.0;1370000.0;3370000.0000000005;2620000.0;6770000.0;0.49433333333333335;0.0;0.149;0.01983333333333333;0.0;0.49433333333333335;0.0;13362.6025390625;19689.341796875;1182.66247558594;43272.91015625;496814.71958164364;498261.40506350505;271965.6600918635;271449.88333106076;255770.3415841571;431837.87352777255;462725.19529449916;454824.7643176052;473273.90776018414;526345.7193566858;479198.9766429956;454450.57648395357;455941.70128254674;465700.668304617;456770.4209209786;385946.2005615803;489838.70997899043;465645.8301518013;462725.19529449916;245852.32104278926;213652.59903751023;469941.3943347461;195757.30593524466;195757.30593524466;271.4000106149248;5674268.468579859;2738174.1353942235;322008.5871546906;1848687.3679866823;0;298;318;168;350;374;321;9;198;201;1976542841555.4102;790263934829.603;1559360311499.8186;38601.05129897172;5437.984419923445;-0.0;131971.12663992483;7365842.763488727;1394100.593929645;0.0;7330054.737339068;5.141293525812442;0.06727486326912813
9510;2019-08-08 08:13:45.175;770;777;249;248;207;7;187;10;44;38;690;248;41;50;221;144;277;717;221;207;187;8;667;326;325;138;331;257;668;439.0;-1.0;689.0;391.0;0.0;66;100;78;1;0;0;1;0;0;0;1;0;0;0;0;27308.3515625;11547.3984375;5724.76806640625;1160.11083984375;507.0;320611;585.0;0.0;Calculated values ==>;1565244825.175;350.16;350.86;298.06;297.96000000000004;293.86;273.86;270.64921214262944;291.86;274.16;277.56;276.96000000000004;342.16;297.96000000000004;277.26000000000005;278.16;295.26000000000005;287.56;300.86;344.86;293.86;291.86;331.66;323.86;273.96000000000004;242.14157278889297;262.0952818180154;270.64921214262944;295.26000000000005;6670000.0;3260000.0;3250000.0;1380000.0;3310000.0;2570000.0;6680000.0;0.07316666666666666;0.0;0.11483333333333333;0.06516666666666666;0.0;0.07316666666666666;0.0;11547.3984375;5724.76806640625;1160.11083984375;27308.3515625;500162.661297289;501018.83379578433;271310.5411613221;270792.2777787855;253641.25176362222;432240.87345082423;463258.7108013198;456028.3797168628;472752.1489716358;526023.1362132899;479588.41568345035;455659.7473725802;456763.03909346624;466689.12772783404;457510.8090511853;397884.2136669655;492744.5024250488;465790.38795599213;463258.7108013198;245433.99809710225;212816.51262364245;469805.9777390899;193202.60969765054;193202.60969765054;270.3415932393043;5674856.949651401;2738381.8259867383;322028.12035256025;1848899.261657048;0;298;318;168;350;374;321;9;198;201;1976738242460.081;790346477454.464;1559516091944.5564;30181.159257206207;18025.3194840338;-0.0;19759.1047307518;7366416.244721358;1394296.222484407;0.0;7331319.809214634;3.6873134124708424;0.2903540725392659
9511;2019-08-08 08:14:45.065;789;779;242;241;217;14;190;7;47;33;678;248;45;54;220;147;277;641;222;207;190;7;648;328;332;134;332;264;650;157.0;-1.0;956.0;215.0;0.0;1;100;74;1;0;0;1;0;0;0;1;0;0;0;0;23280.32421875;10987.01171875;3410.44897460938;1202.43737792969;505.0;320612;584.0;0.0;Calculated values ==>;1565244885.065;352.06000000000006;351.06000000000006;297.36;297.26000000000005;294.86;274.56;270.87642091645444;292.16;273.86;277.86;276.46000000000004;340.96000000000004;297.96000000000004;277.66;278.56;295.16;287.86;300.86;337.26;293.86;292.16;331.56;323.66;273.86;241.2770596917726;263.0348170998261;270.87642091645444;295.36;6480000.0;3279999.9999999995;3320000.0000000005;1340000.0;3320000.0000000005;2640000.0;6500000.0;0.026166666666666668;0.0;0.15933333333333335;0.035833333333333335;0.0;0.026166666666666668;0.0;10987.01171875;3410.44897460938;1202.43737792969;23280.32421875;504456.9796357666;502947.745286024;269466.2113674461;268951.4974462492;258288.7949249545;432127.2027000197;462592.8016022848;455237.00566835946;472787.01963726926;524240.4391805941;478731.4068817378;454987.66090120346;456106.4472582583;466420.1921967783;457585.3116232576;407775.93088038603;483764.934501504;464772.55591191043;462592.8016022848;245015.67932991832;211980.4382156667;470248.3765585316;194093.47093925552;194093.47093925552;270.71027066694126;5675277.749067768;2738569.268462658;322047.7721599228;1848975.2489000403;0;298;318;168;350;374;321;9;198;201;1976934981110.4258;790427927854.6067;1559672105394.8296;41608.86986683723;9895.550784690728;-0.0;7025.732485682598;7367013.398172992;1394528.4698348686;0.0;7331542.606979037;3.7519574082944005;0.32283219949962216
9512;2019-08-08 08:15:45.136;800;788;244;243;221;16;191;6;51;29;677;247;49;59;220;151;277;626;222;209;191;7;668;325;330;131;330;268;670;-1.0;-1.0;834.0;85.0;0.0;1;99;78;1;0;0;1;0;0;0;1;0;0;0;0;23800.8359375;11496.2939453125;3617.09252929688;1220.83459472656;502.0;320613;583.0;0.0;Calculated values ==>;1565244945.136;353.16;351.96000000000004;297.56;297.46000000000004;295.26000000000005;274.76000000000005;270.5352231155435;292.26000000000005;273.76000000000005;278.26000000000005;276.06;340.86;297.86;278.06;279.06;295.16;288.26000000000005;300.86;335.76000000000005;294.06;292.26000000000005;331.46000000000004;323.36;273.86;240.61611355647437;263.56353331371673;270.5352231155435;295.36;6680000.0;3250000.0;3300000.0;1310000.0;3300000.0;2680000.0;6700000.0;0.0;0.0;0.13899999999999998;0.014166666666666666;0.0;0.0;0.0;11496.2939453125;3617.09252929688;1220.83459472656;23800.8359375;504113.97486449353;502320.63741496403;268619.83333466225;268141.4823738249;258760.45478638518;432297.2667888766;463022.33629340515;455067.61334165884;472790.3263854694;523818.0371360321;478125.9162519765;454816.6015382149;456067.3960220159;466706.09581283317;458596.79238703917;397254.1347943219;479260.2896697557;465318.3245286269;463022.33629340515;244597.3647265701;210726.34883551928;470651.6059640497;193490.8620803809;194093.47093925552;270.4550078167533;5675670.556340711;2738756.851053132;322067.9899891356;1849033.8810451378;0;298;318;168;350;374;321;9;198;201;1977133816119.9648;790507521929.4222;1559831894254.4592;36359.16842531763;3926.443871685308;-0.0;0.0;7367663.900675408;1394643.7894236294;0.0;7331601.224031144;2.46633201093566;0.2233078640618429
9513;2019-08-08 08:16:45.076;808;803;249;250;221;16;192;5;55;26;683;247;52;62;221;155;277;680;222;211;192;7;710;324;329;131;329;273;713;158.0;-1.0;1107.0;73.0;0.0;1;78;89;1;0;0;1;0;0;0;1;0;0;0;0;26064.9375;13034.046875;3914.51611328125;1122.20275878906;500.0;320614;581.0;0.0;Calculated values ==>;1565245005.076;353.96000000000004;353.46000000000004;298.06;298.16;295.26000000000005;274.76000000000005;270.42097587401844;292.36;273.66;278.66;275.76000000000005;341.46000000000004;297.86;278.36;279.36;295.26000000000005;288.66;300.86;341.16;294.26000000000005;292.36;331.26000000000005;323.16;273.86;240.61611355647437;264.2163659402789;270.42097587401844;295.36;7100000.0;3240000.0;3290000.0;1310000.0;3290000.0;2730000.0;7130000.0;0.026333333333333334;0.0;0.1845;0.012166666666666666;0.0;0.026333333333333334;0.0;13034.046875;3914.51611328125;1122.20275878906;26064.9375;501381.32396512403;500413.6285902334;267563.98912939534;267996.60761138826;256667.19982052664;432353.3652672049;463300.26030339825;454731.31114620477;472499.14586990676;524036.4011439008;477504.1365265163;454351.14320836676;455614.4612195893;466974.0230807044;459280.2909235702;282415.2547077759;482595.009063887;465716.18623514444;463300.26030339825;243760.74795305103;209890.3038832737;470651.6059640497;193315.21175874563;193315.21175874563;270.3800616184592;5676085.688904975;2738961.0661406564;322087.49577512225;1849096.581687147;0;298;318;168;350;374;321;9;198;201;1977331318420.1533;790586043329.4972;1559994031954.614;48231.27033698621;3374.2594628311995;-0.0;7109.6062783425195;7368368.116078776;1394704.5677789473;0.0;7331660.411503468;3.249178086859934;0.2449046060613833
9514;2019-08-08 08:17:45.077;822;818;251;252;223;18;193;6;57;25;690;247;55;63;222;158;277;726;222;211;193;8;725;332;334;134;337;273;726;-2.0;0.0;1731.0;345.0;0.0;1;76;91;1;0;0;1;0;0;0;1;0;0;0;0;27622.16796875;13459.91796875;3980.20043945312;1102.60144042969;498.0;320615;580.0;0.0;Calculated values ==>;1565245065.077;355.36;354.96000000000004;298.26000000000005;298.36;295.46000000000004;274.96000000000004;271.32779825182536;292.46000000000004;273.76000000000005;278.86;275.66;342.16;297.86;278.66;279.46000000000004;295.36;288.96000000000004;300.86;345.76;294.26000000000005;292.46000000000004;331.16;322.96000000000004;273.96000000000004;241.2770596917726;264.2163659402789;271.32779825182536;295.36;7250000.0;3320000.0000000005;3340000.0;1340000.0;3370000.0000000005;2730000.0;7259999.999999999;0.0;0.0;0.2885;0.0575;0.0;0.0;0.0;13459.91796875;3980.20043945312;1102.60144042969;27622.16796875;501948.94597553444;501302.73261327815;267528.2611575819;267950.9484582925;256809.7214262964;431896.3278553544;462678.9675340796;454984.19281870633;472007.13841251616;524758.3647923076;477504.1365265163;454731.31114620477;455740.18800020067;465955.1604334242;458403.3875016408;280270.4265960856;488111.4142735254;464989.85048381647;462678.9675340796;243342.44575359824;209054.2704885073;470346.2376010807;195311.15729214693;193315.21175874563;271.216809584157;5676533.08890655;2739181.8528604717;322106.03611909394;1849162.372088162;0;298;318;168;350;374;321;9;198;201;1977530221734.913;790665544654.4011;1560157834684.4163;74915.67074941238;15814.517117763691;-0.0;0.0;7369394.3576903315;1394864.476915367;0.0;7331719.659209828;4.893035574490749;0.4786392944967999
9515;2019-08-08 08:18:45.127;840;833;239;239;221;28;195;7;55;24;692;247;54;65;220;164;277;748;223;211;194;9;714;342;344;138;347;275;716;-2.0;-1.0;1529.0;248.0;0.0;1;88;98;1;0;0;1;0;0;0;1;0;0;0;0;26321.408203125;13950.9716796875;3891.49389648438;1170.01220703125;496.0;320616;580.0;0.0;Calculated values ==>;1565245125.127;357.16;356.46000000000004;297.06;297.06;295.26000000000005;275.96000000000004;272.43898195401505;292.66;273.86;278.66;275.56;342.36;297.86;278.56;279.66;295.16;289.56;300.86;347.96000000000004;294.26000000000005;292.56;331.16;322.76000000000005;274.06;242.14157278889297;264.4750485637546;272.43898195401505;295.46000000000004;7140000.000000001;3420000.0000000005;3440000.0;1380000.0;3470000.0000000005;2750000.0;7159999.999999999;0.0;0.0;0.2548333333333333;0.04133333333333333;0.0;0.0;0.0;13950.9716796875;3891.49389648438;1170.01220703125;26321.408203125;505403.2967313717;504271.9410074554;263257.5110666611;263257.5110666611;256535.53366557535;431298.55289687274;461420.41888555756;454393.4055857452;471379.3427040597;524805.8962788061;477254.150898306;454266.14472312725;455659.7696930013;464240.5609807288;457597.2172902416;281794.4359549962;492347.8426484646;463515.49129032175;461288.49833234755;243342.44575359824;208218.24852204052;469904.45810332865;198064.0771402903;193315.21175874563;272.3572739591595;5676982.993317579;2739410.4672950017;322124.99034825555;1849228.024205714;0;298;318;168;350;374;321;9;198;201;1977733791235.5596;790747212654.6605;1560322371684.939;65321.25719885008;11236.069079805586;-0.0;0.0;7370563.972627837;1395090.086319023;0.0;7331719.659209828;4.026688533269001;0.3848835000067272
9516;2019-08-08 08:19:45.148;851;843;232;232;213;39;196;12;51;23;689;247;50;66;219;170;277;755;223;211;196;10;707;350;352;141;355;279;708;280.0;0.0;1407.0;251.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;23772.416015625;13772.033203125;3713.77270507812;1252.46789550781;493.0;320617;578.0;0.0;Calculated values ==>;1565245185.148;358.26;357.46000000000004;296.36;296.36;294.46000000000004;277.06;273.3108153835814;292.76000000000005;274.36;278.26000000000005;275.46000000000004;342.06000000000006;297.86;278.16;279.76000000000005;295.06;290.16;300.86;348.66;294.26000000000005;292.76000000000005;330.96000000000004;322.46000000000004;274.16;242.77792619122317;264.9883086891361;273.3108153835814;295.46000000000004;7070000.0;3500000.0;3520000.0000000005;1410000.0;3550000.0;2790000.0;7080000.0;0.04666666666666666;0.0;0.23450000000000001;0.04183333333333333;0.0;0.04666666666666666;0.0;13772.033203125;3713.77270507812;1252.46789550781;23772.416015625;507502.13742799254;506337.1532259632;260974.41250293012;260974.41250293012;254069.6499722816;430799.1582183253;460317.26658201264;453197.025511999;470880.6574889378;524177.5078822776;476751.96286653454;453067.93596961396;455118.81585650734;462919.32119116804;457113.1263415801;282909.91165729734;494143.82161107904;462314.2591512738;460317.26658201264;242505.85365607988;206964.23671620517;469596.2179012159;200226.4573111921;200226.4573111921;273.2454761247778;5677400.587959086;2739641.573194104;322145.18474797957;1849291.4236093245;0;298;318;168;350;374;321;9;198;201;1977942664315.241;790830941949.5328;1560488629854.6853;59321.59824308922;11268.634984682662;-0.0;12137.571099304958;7371603.02662993;1395277.6911579946;0.0;7331820.84103675;4.414910636576002;0.35668096980019115
9517;2019-08-08 08:20:45.128;851;846;231;231;210;48;198;17;55;24;687;247;53;67;218;176;277;755;224;211;198;11;700;359;360;143;363;284;702;485.0;0.0;1359.0;176.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;22444.630859375;13620.9853515625;3670.52661132812;1266.69299316406;491.0;320618;577.0;0.0;Calculated values ==>;1565245245.128;358.26;357.76;296.26000000000005;296.26000000000005;294.16;277.96000000000004;274.27422755570615;292.96000000000004;274.86;278.66;275.56;341.86;297.86;278.46000000000004;279.86;294.96000000000004;290.76000000000005;300.86;348.66;294.26000000000005;292.96000000000004;330.86;322.26000000000005;274.26000000000005;243.1966462407574;265.62235894841564;274.27422755570615;295.56;7000000.0;3590000.0;3600000.0;1430000.0;3629999.9999999995;2840000.0;7020000.0;0.08083333333333333;0.0;0.2265;0.029333333333333333;0.0;0.08083333333333333;0.0;13620.9853515625;3670.52661132812;1266.69299316406;22444.630859375;508107.90794060094;507264.81304674334;260910.64749972182;260910.64749972182;253275.72993453304;430214.79039162316;459332.9633764908;452850.053020226;470711.50521904713;523570.3779128124;476120.0073632204;452589.2707968985;454404.03783975996;461573.7689881714;456465.7803006746;284183.06815776735;494732.1851925523;461092.6986229182;459332.9633764908;242087.5637286956;206128.24275125185;469423.14637040184;202645.82811125575;202645.82811125575;274.2306774381563;5677785.601635814;2739869.772257081;322166.1707577227;1849352.9389250383;0;298;318;168;350;374;321;9;198;201;1978156193115.3088;790916113549.5599;1560657473554.739;56671.256941881766;7825.468002268284;-0.0;20748.876767273166;7372569.311554404;1395436.7556437615;0.0;7332094.803417815;4.593418485962541;0.31167998230979516
9518;2019-08-08 08:21:45.139;842;841;233;233;211;60;203;24;60;26;686;247;58;69;216;181;277;747;224;211;202;12;689;376;372;145;380;291;689;1316.0;-1.0;1329.0;242.0;0.0;59;99;98;1;0;0;1;0;0;0;1;0;0;0;0;23466.962890625;13428.947265625;5473.50048828125;1297.17004394531;488.0;320619;576.0;0.0;Calculated values ==>;1565245305.139;357.36;357.26;296.46000000000004;296.46000000000004;294.26000000000005;279.16;276.0463484220469;293.46000000000004;275.56;279.16;275.76000000000005;341.76;297.86;278.96000000000004;280.06;294.76000000000005;291.26000000000005;300.86;347.86;294.26000000000005;293.36;330.76000000000005;321.96000000000004;274.36;243.61107973660833;266.49643012054327;276.0463484220469;295.56;6890000.000000001;3760000.0;3720000.0000000005;1450000.0;3800000.0;2910000.0;6890000.000000001;0.21933333333333332;0.0;0.22149999999999997;0.04033333333333333;0.0;0.21933333333333332;0.0;13428.947265625;5473.50048828125;1297.17004394531;23466.962890625;507859.7261083235;507726.55771772;262439.14384041476;262439.14384041476;254158.2644551493;429045.3911783415;458109.9359737484;452284.8731030813;470641.3097209141;522903.90703170706;475227.2121936228;452020.39924441604;453468.2505509641;458645.0146345179;454328.1173331471;286681.42926300445;494876.4275050091;459220.0272343256;457970.49798369827;241669.27786274583;204874.27233412856;469249.7498014296;207048.7950160861;207048.7950160861;276.00216833880216;5678168.268392587;2740095.229688202;322187.5402000157;1849429.1531208057;0;298;318;168;350;374;321;9;198;201;1978375833375.0085;791002529389.4419;1560830005179.5032;54319.79129626943;10575.438509675521;-0.0;55035.49351756293;7373494.406524781;1395590.1246436476;0.0;7332726.455617669;5.937276859578192;0.2805055892235209
9519;2019-08-08 08:22:45.149;821;826;239;239;214;77;208;39;51;30;687;247;52;69;215;177;276;745;227;211;208;13;716;393;381;148;397;283;714;1517.0;-1.0;1370.0;154.0;0.0;98;99;1;1;0;1;1;0;0;0;1;0;0;0;0;35859.32421875;24238.845703125;7243.94140625;1245.24536132812;485.0;320620;575.0;0.0;Calculated values ==>;1565245365.149;355.26;355.76;297.06;297.06;294.56;280.86;277.76006397333236;293.96000000000004;277.06;278.26000000000005;276.16;341.86;297.86;278.36;280.06;294.66;290.86;300.76000000000005;347.66;294.26000000000005;293.96000000000004;330.66;321.66;274.46000000000004;244.22491754036054;265.49620691782997;277.76006397333236;295.86;7159999.999999999;3929999.9999999995;3810000.0;1480000.0;3970000.0000000005;2830000.0;7140000.000000001;0.25283333333333335;0.0;0.22833333333333333;0.025666666666666667;0.0;0.25283333333333335;0.0;24238.845703125;7243.94140625;1245.24536132812;35859.32421875;502626.31369028456;503492.96660190774;263372.5251557829;263372.5251557829;254173.1116997014;427788.9520696689;457357.7064699452;452502.75265017303;470636.18831118144;523650.49002651795;476246.7778254525;452633.1161771357;454829.92805352656;455733.28415222646;450760.07101869653;280876.52272367483;492114.7589494284;457781.77931122447;457357.7064699452;241250.99604349316;203620.32615720207;468939.0304431381;211417.35251459005;211417.35251459005;277.7283386910787;5678662.736516041;2740409.1802792707;322208.7305261888;1849535.149466357;0;298;319;168;350;374;321;9;198;201;1978601771024.9727;791090444039.428;1561002233879.4758;55047.833030958114;6609.723066832733;-0.0;62181.9194917123;7374405.955293508;1395733.358191709;0.0;7333703.430194554;3.7838961355333383;0.15489911597027978
9520;2019-08-08 08:23:45.140;799;804;244;243;220;75;206;57;31;37;681;247;34;56;214;172;276;751;227;212;206;14;747;387;371;149;390;284;731;1341.0;-1.0;1279.0;116.0;0.0;71;99;12;1;0;1;1;0;1;0;1;0;0;0;0;54514.984375;26070.16796875;23743.361328125;1246.46215820312;482.0;320621;575.0;0.0;Calculated values ==>;1565245425.14;353.06000000000006;353.56000000000006;297.56;297.46000000000004;295.16;280.66;277.16162083772156;293.76000000000005;278.86;276.26000000000005;276.86;341.26;297.86;276.56;278.76000000000005;294.56;290.36;300.76000000000005;348.26;294.36;293.76000000000005;330.66;321.36;274.56;244.42749628697553;265.62235894841564;277.16162083772156;295.86;7470000.0;3870000.0000000005;3710000.0;1490000.0;3900000.0;2840000.0;7309999.999999999;0.2235;0.0;0.21316666666666664;0.01933333333333333;0.0;0.2235;0.0;26070.16796875;23743.361328125;1246.46215820312;54514.984375;496667.104345491;498882.4313266055;264370.4084145833;263977.60882096115;255554.91119824693;428242.4622021849;458686.9175220289;449684.45581596275;471199.84743302374;522946.99695895414;476120.0073632204;450084.64915326994;452980.2487134915;456744.63434743154;451079.99632807984;277275.3080892471;491281.58314530074;459515.7881035473;458686.9175220289;241250.99604349316;202366.40377179522;468901.9729757383;209882.12461510912;209882.12461510912;277.12532329862444;5679415.742788639;2740828.3591748285;322229.49164094456;1849793.3382557703;0;298;319;168;350;375;321;9;198;201;1978827337185.6323;791179530674.6886;1561172308364.9734;51117.86360098196;5007.7170683054965;-0.0;55607.87121469657;7375290.536727575;1395830.155671318;0.0;7334684.864549407;2.18827791975417;0.08871741721739934
9521;2019-08-08 08:24:45.110;789;791;247;247;220;60;189;57;22;44;660;248;23;46;216;158;276;749;226;213;189;14;729;381;363;138;384;278;712;1836.0;-1.0;1596.0;92.0;0.0;98;0;12;1;0;1;1;0;1;0;1;0;1;0;0;55606.90625;25479.671875;24321.177734375;2164.84814453125;479.0;320622;574.0;0.0;Calculated values ==>;1565245485.11;352.06000000000006;352.26;297.86;297.86;295.16;279.16;276.55624918942954;292.06;278.86;275.36;277.56;339.16;297.96000000000004;275.46000000000004;277.76000000000005;294.76000000000005;288.96000000000004;300.76000000000005;348.06000000000006;294.46000000000004;292.06;330.56;321.06;274.56;242.14157278889297;264.86050150153983;276.55624918942954;295.76000000000005;7290000.000000001;3810000.0;3629999.9999999995;1380000.0;3840000.0;2780000.0;7120000.0;0.306;0.0;0.266;0.015333333333333334;0.0;0.306;0.0;25479.671875;24321.177734375;2164.84814453125;55606.90625;496949.6965427162;498836.60507650464;266777.5105126731;266777.5105126731;256355.04920254537;428684.9695293014;457617.00745002116;449582.7187164099;473339.4428557924;521253.31376953784;476991.34417076304;449715.2268056805;452724.41993006173;458004.24821023666;450049.93543360115;279208.13801252533;492890.2162203799;460899.70540415944;457617.00745002116;240832.718256323;201112.50472608567;470396.5654319022;208371.1813052825;208371.1813052825;276.52736773185313;5680332.966366094;2741257.726381025;322257.90501290833;1850193.6758109778;0;298;319;168;350;375;321;9;198;202;1979047427084.8623;791265587624.3876;1561340824064.3838;64162.26895135989;4017.722556608169;-0.0;76269.22280029004;7376250.724161599;1395905.330061931;0.0;7335783.290841131;2.7797031609644822;0.09930363141652165
