;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9522;2019-08-08 08:25:45.131;783;784;258;258;229;50;179;51;21;48;642;249;20;40;218;154;276;746;227;213;179;15;732;369;350;135;372;272;713;4002.0;-1.0;1141.0;45.0;0.0;9;0;2;1;0;1;1;0;0;1;1;0;1;0;0;62098.7734375;24830.15625;30354.22265625;2123.36376953125;476.0;320623;574.0;0.0;Calculated values ==>;1565245545.131;351.46000000000004;351.56000000000006;298.96000000000004;298.96000000000004;296.06;278.16;275.3239800832674;291.06;278.26000000000005;275.26000000000005;277.96000000000004;337.36;298.06;275.16;277.16;294.96000000000004;288.56;300.76000000000005;347.76;294.46000000000004;291.06;330.56;320.76000000000005;274.66;241.49495122638035;264.08650396036035;275.3239800832674;295.86;7320000.0;3690000.0;3500000.0;1350000.0;3720000.0000000005;2720000.0;7130000.0;0.667;0.0;0.19016666666666668;0.007500000000000001;0.0;0.667;0.0;24830.15625;30354.22265625;2123.36376953125;62098.7734375;495808.26827969274;497762.2947095404;271614.04398244387;271614.04398244387;259583.30153994367;429537.3511455088;458340.24663667777;450539.1081496948;474117.84615207044;519881.35958325834;477853.94897468184;450408.6327923818;452993.2620111009;460183.710344599;451613.14811056026;278859.7768479467;492358.9752968917;462879.54623284854;458340.24663667777;240832.718256323;199858.6285646581;470897.14156183373;205331.75308513717;205331.75308513717;275.3132953298302;5681314.190340789;2741677.121686758;322293.6526195644;1850649.4636185993;0;298;319;168;350;375;322;9;198;202;1979261401950.386;791347516289.588;1561505881814.7876;46630.26535477671;1991.7404135752245;-0.0;168756.6651988776;7377174.318427969;1395955.4264477387;0.0;7337825.887904962;3.7931815286644617;0.0414517844771327
9523;2019-08-08 08:26:45.131;789;792;262;261;233;41;178;43;21;48;649;250;20;36;219;152;276;748;227;214;178;15;723;359;341;129;362;266;705;4253.0;-2.0;1276.0;129.0;0.0;1;0;1;1;0;1;1;0;0;1;1;0;1;0;0;62656.3515625;24372.716796875;29857.646484375;2101.01977539062;473.0;320624;575.0;0.0;Calculated values ==>;1565245605.131;352.06000000000006;352.36;299.36;299.26000000000005;296.46000000000004;277.26000000000005;274.27422755570615;290.96000000000004;277.46000000000004;275.26000000000005;277.96000000000004;338.06000000000006;298.16;275.16;276.76000000000005;295.06;288.36;300.76000000000005;347.96000000000004;294.56;290.96000000000004;330.66;320.46000000000004;274.66;240.16925963744896;263.299902668528;274.27422755570615;295.86;7230000.0;3590000.0;3410000.0;1290000.0;3620000.0000000005;2660000.0;7050000.0;0.7088333333333333;0.0;0.21266666666666667;0.021500000000000002;0.0;0.7088333333333333;0.0;24372.716796875;29857.646484375;2101.01977539062;62656.3515625;497519.01968179026;499630.4743062792;274323.4538534563;273810.87771338393;261522.7591673209;430214.79039162316;459634.5250650484;451608.7141852686;474886.79839167325;521097.5045320515;478708.07032290293;451480.44502878666;453518.175689324;461860.70334265823;453079.30423720385;279943.2808711673;493441.4795497856;464348.21314709936;459634.5250650484;241250.99604349316;198604.77482894104;471695.4600566422;202685.31999911185;202685.31999911185;274.2460025066705;5682353.816382456;2742087.1456288155;322328.8558157721;1851151.2291947713;0;298;319;168;350;375;322;9;198;202;1979468701950.386;791426716289.588;1561667281814.7876;52937.70849692268;5783.718011236903;-0.0;182134.16152423804;7378004.0515434;1396020.2219346121;0.0;7340749.978127655;4.2756910085133155;0.060851422634047435
9524;2019-08-08 08:27:45.162;797;802;260;259;230;31;183;34;22;46;663;251;20;31;221;150;276;752;227;214;183;16;720;347;333;133;350;255;704;4127.0;0.0;1003.0;144.0;0.0;1;100;1;1;0;1;1;0;0;1;1;0;0;0;0;62262.92578125;24225.84765625;29995.794921875;1154.19653320312;470.0;320625;575.0;0.0;Calculated values ==>;1565245665.162;352.86;353.36;299.16;299.06;296.16;276.26000000000005;272.9856168485579;291.46000000000004;276.56;275.36;277.76000000000005;339.46000000000004;298.26000000000005;275.16;276.26000000000005;295.26000000000005;288.16;300.76000000000005;348.36;294.56;291.46000000000004;330.66;320.16;274.76000000000005;241.05796691057077;261.82340779136865;272.9856168485579;295.86;7200000.0;3470000.0000000005;3329999.9999999995;1330000.0;3500000.0;2550000.0;7040000.000000001;0.6878333333333334;0.0;0.16716666666666666;0.024;0.0;0.6878333333333334;0.0;24225.84765625;29995.794921875;1154.19653320312;62262.92578125;498926.5347193404;501105.13651730865;273401.50307650917;272900.46898926096;260419.9052245983;430988.63858405815;461533.5199513157;453646.7552543951;474180.86133098433;523425.35958504374;480161.23482234514;453397.849445459;454761.61950278626;463927.47094490804;454851.4308136506;280332.35447937675;494110.1340043373;465516.9224069682;461533.5199513157;241250.99604349316;197350.94305643384;471261.7068757205;199519.3499155251;199519.3499155251;272.9541954509215;5683395.348205455;2742492.342909062;322355.99663381267;1851650.2655746336;0;298;319;168;350;375;322;9;198;202;1979671006420.0454;791505356899.4556;1561823662569.5242;42481.63125914776;6521.8165670446915;-0.0;180222.07995628467;7378799.623539962;1396122.8210380878;0.0;7343771.173613166;4.139450190933268;0.04895529554226579
9525;2019-08-08 08:28:45.122;809;814;257;255;226;23;188;24;21;43;667;251;20;27;222;149;276;749;228;213;187;18;687;340;332;136;343;257;680;2292.0;-1.0;1782.0;0.0;0.0;48;100;100;1;0;0;1;0;1;0;1;0;0;0;0;43431.71484375;13558.693359375;21396.80078125;1156.39331054688;467.0;320626;576.0;0.0;Calculated values ==>;1565245725.122;354.06000000000006;354.56000000000006;298.86;298.66;295.76000000000005;275.46000000000004;272.21867820750657;291.96000000000004;275.56;275.26000000000005;277.46000000000004;339.86;298.26000000000005;275.16;275.86;295.36;288.06;300.76000000000005;348.06000000000006;294.46000000000004;291.86;330.76000000000005;319.86;274.96000000000004;241.71165711629368;262.0952818180154;272.21867820750657;295.96000000000004;6870000.0;3400000.0;3320000.0000000005;1360000.0;3429999.9999999995;2570000.0;6800000.0;0.382;0.0;0.297;0.0;0.0;0.382;0.0;13558.693359375;21396.80078125;1156.39331054688;43431.71484375;503609.48047225253;504911.29784543865;274327.9400239029;273237.58003870415;260167.16519299426;431420.45991060114;462334.379480256;453178.7886765142;473501.42000396166;523673.5957694048;479918.82604937674;453053.6233282943;453927.4872014058;465085.51840821415;455886.1734081671;286280.64681659354;496034.76492300734;465534.9942333593;462205.00649444934;241669.27786274583;196097.13278094304;471057.33072014985;197736.0238429311;197736.0238429311;272.21867820750657;5684275.549685442;2742807.0041702753;322375.23871257924;1852078.2516913447;0;298;319;168;350;376;322;9;198;202;1979870373420.1724;791586003099.5068;1561977160169.6218;75866.50115557417;0.0;-0.0;101027.15137287995;7379785.200487753;1396177.1332772002;0.0;7346113.354713337;4.898488143762579;0.1456056168496438
9526;2019-08-08 08:29:45.113;808;810;261;260;217;11;191;14;21;39;664;252;20;39;222;147;276;710;228;212;191;19;698;322;325;135;326;257;695;450.0;-1.0;271.0;0.0;0.0;1;100;93;1;0;0;1;0;1;0;1;0;0;0;0;42598.26953125;13184.310546875;20389.41015625;1158.60534667969;465.0;320627;576.0;0.0;Calculated values ==>;1565245785.113;353.96000000000004;354.16;299.26000000000005;299.16;294.86;274.26000000000005;270.1917013154234;292.26000000000005;274.56;275.26000000000005;277.06;339.56000000000006;298.36;275.16;277.06;295.36;287.86;300.76000000000005;344.16;294.36;292.26000000000005;330.76000000000005;319.66;275.06;241.49495122638035;262.0952818180154;270.1917013154234;295.96000000000004;6980000.0;3220000.0000000005;3250000.0;1350000.0;3260000.0;2570000.0;6950000.0;0.075;0.0;0.04516666666666667;0.0;0.0;0.075;0.0;13184.310546875;20389.41015625;1158.60534667969;42598.26953125;502476.85389987775;503021.7734170323;274844.3533493511;274309.61270502233;256035.66116766646;432464.67707800725;463768.14550031285;453178.7886765142;473241.2657668606;523366.84212080715;480028.88773980795;453053.6233282943;455413.50032756815;467523.9758202748;458550.3084882482;283816.36136090267;488982.83901353483;466417.4651426456;463768.14550031285;241669.27786274583;195261.2709748474;471288.5232524436;192869.5660654424;192869.5660654424;270.1917013154234;5684992.358683668;2743029.829107172;322394.52747428755;1852426.4178826949;0;298;319;168;350;376;322;9;198;202;1980067443854.9656;791667290904.4215;1562131337039.46;11757.299887933408;0.0;-0.0;20317.393457615282;7380515.2892992655;1396177.1332772002;0.0;7347124.4075718485;0.9234824439789876;0.0220303148124586
9527;2019-08-08 08:30:45.153;818;805;255;254;222;7;194;6;23;34;663;251;21;44;219;145;276;671;227;212;194;19;646;331;334;131;336;260;649;-2.0;-1.0;1973.0;80.0;0.0;1;100;65;1;0;0;0;0;0;0;1;0;0;0;0;20022.306640625;10351.7392578125;0.0;1191.54052734375;462.0;320628;575.0;0.0;Calculated values ==>;1565245845.153;354.96000000000004;353.66;298.66;298.56;295.36;273.86;271.215330690691;292.56;273.76000000000005;275.46000000000004;276.56;339.46000000000004;298.26000000000005;275.26000000000005;277.56;295.06;287.66;300.76000000000005;340.26;294.36;292.56;330.66;319.36;275.06;240.61611355647437;262.5002047102346;271.215330690691;295.86;6459999.999999999;3310000.0;3340000.0;1310000.0;3360000.0;2600000.0;6490000.000000001;0.0;0.0;0.32883333333333337;0.013333333333333334;0.0;0.0;0.0;10351.7392578125;0.0;1191.54052734375;20022.306640625;508440.25528250844;506476.33936794143;394230.92569710896;393390.7355840586;260370.92033943805;431954.4880088244;462808.23425887636;452911.8615402216;473275.31562819314;523023.03299881204;479553.94531384774;452659.8574337333;455531.43715521536;465717.9782992989;456829.3611447188;408207.450277845;488198.90195375483;465117.27492883854;462808.23425887636;241250.99604349316;194007.49548133422;471819.166456567;195260.2857994691;192869.5660654424;271.19249984694363;5685514.544712265;2743226.093612031;322414.12507966906;1852596.442909065;0;298;319;168;350;376;322;9;198;202;1980265275655.6255;791747144104.6879;1562286540439.9778;84724.42648941746;3687.451742094639;-0.0;0.0;7381319.8396980185;1396207.8825276631;0.0;7347293.832058969;7.659164455599769;0.6671006015608495
9528;2019-08-08 08:31:45.094;837;794;251;249;237;11;195;4;29;30;667;251;26;48;217;146;276;574;228;212;194;20;658;328;333;130;333;266;660;-1.0;0.0;1149.0;71.0;0.0;1;78;66;1;0;0;0;0;0;0;1;0;0;0;0;19011.146484375;10519.8798828125;0.0;1092.19079589844;460.0;320629;575.0;0.0;Calculated values ==>;1565245905.094;356.86;352.56000000000006;298.26000000000005;298.06;296.86;274.26000000000005;270.87642091645444;292.66;273.56;276.06;276.16;339.86;298.26000000000005;275.76000000000005;277.96000000000004;294.86;287.76000000000005;300.76000000000005;330.56;294.36;292.56;330.66;319.16;275.16;240.39332010688793;263.299902668528;270.87642091645444;295.96000000000004;6580000.0;3279999.9999999995;3329999.9999999995;1300000.0;3329999.9999999995;2660000.0;6600000.0;0.0;0.0;0.1915;0.011833333333333333;0.0;0.0;0.0;10519.8798828125;0.0;1092.19079589844;19011.146484375;509877.1784177368;504035.8175020602;273276.55927815824;272156.3561192513;266145.1574444521;432127.2027000197;463087.3488964148;452630.43480840453;473017.81868751155;522950.0517454535;478819.55426332593;452248.2021207474;455027.1040612277;465897.3016537198;457452.23959873855;402433.2807891347;472417.64900557994;465262.85986390477;462958.45586761646;241250.99604349316;193171.6564234249;472048.3120729887;194448.04903023588;192869.5660654424;270.853634277067;5685839.503630761;2743399.8527401686;322433.13746011513;1852596.442909065;0;298;319;168;350;376;322;9;198;202;1980465178890.5747;791825367109.668;1562444185269.9377;49441.9268765193;3284.9364460059087;-0.0;0.0;7382436.793223721;1396265.9286277015;0.0;7347293.832058969;4.540694315544627;0.4060304556890352
9529;2019-08-08 08:32:45.134;846;813;258;252;243;13;196;3;38;27;674;250;34;51;217;147;275;621;227;213;196;21;698;329;334;129;334;270;701;-2.0;-1.0;1077.0;167.0;0.0;1;52;74;1;0;0;0;0;0;0;1;0;0;0;0;20121.177734375;11746.236328125;0.0;962.975952148438;458.0;320630;573.0;0.0;Calculated values ==>;1565245965.134;357.76;354.46000000000004;298.96000000000004;298.36;297.46000000000004;274.46000000000004;270.9896433162861;292.76000000000005;273.46000000000004;276.96000000000004;275.86;340.56000000000006;298.16;276.56;278.26000000000005;294.86;287.86;300.66;335.26000000000005;294.46000000000004;292.76000000000005;330.46000000000004;318.96000000000004;275.26000000000005;240.16925963744896;263.82572766246335;270.9896433162861;295.86;6980000.0;3290000.0;3340000.0;1290000.0;3340000.0;2700000.0;7009999.999999999;0.0;0.0;0.1795;0.02783333333333333;0.0;0.0;0.0;11746.236328125;0.0;962.975952148438;20121.177734375;507612.3996684914;502887.230993888;272684.357970268;269804.1291209876;265820.48679556814;432069.9255137471;463066.44733724516;453083.5500602595;472857.82487454545;523348.7565105926;478214.35497852444;452572.47738288756;454731.5826876494;465752.9460256157;457423.12617423973;283076.0920211504;474806.5027941233;465244.6019744734;463066.44733724516;240414.4444865203;192335.8262164488;472276.9222685092;194697.69653824763;192869.5660654424;270.9581861479624;5686165.823734178;2743585.527409121;322450.27526726434;1852596.442909065;0;298;319;168;350;376;322;9;198;202;1980665412290.4475;791903118909.6185;1562605092469.8354;46380.26070720113;7725.955116158947;-0.0;0.0;7383235.843798564;1396357.7472289477;0.0;7347293.832058969;4.257243850379371;0.4116297909168638
9530;2019-08-08 08:33:45.085;854;833;262;264;250;21;197;3;46;26;679;250;42;51;218;149;275;698;228;213;197;22;736;337;339;132;342;270;738;224.0;-1.0;1429.0;202.0;0.0;1;40;76;1;0;0;0;0;0;0;1;0;0;0;0;23408.6640625;12491.369140625;0.0;872.8739624023441;456.0;320631;571.0;0.0;Calculated values ==>;1565246025.085;358.56000000000006;356.46000000000004;299.36;299.56;298.16;275.26000000000005;271.8864255623528;292.86;273.46000000000004;277.76000000000005;275.76000000000005;341.06000000000006;298.16;277.36;278.26000000000005;294.96000000000004;288.06;300.66;342.96000000000004;294.46000000000004;292.86;330.26000000000005;318.76000000000005;275.36;240.83765695389522;263.82572766246335;271.8864255623528;295.96000000000004;7359999.999999999;3370000.0000000005;3390000.0;1320000.0;3420000.0000000005;2700000.0;7380000.0;0.037333333333333336;0.0;0.23816666666666667;0.033666666666666664;0.0;0.037333333333333336;0.0;12491.369140625;0.0;872.8739624023441;23408.6640625;505380.494955195;502300.27236867184;271437.3048093799;272339.13867149956;266350.0046921279;431601.1154718507;462443.6151696553;454100.0146705789;472367.87413283327;523863.883717663;478214.35497852444;453592.71452856576;454731.5826876494;464716.81106162106;456382.87381276704;277883.80636832;482598.6141167388;464513.63175637735;462443.6151696553;239577.9089402584;191500.00471740507;471978.8095216074;196890.36346489083;196890.36346489083;271.86950772913093;5686528.276170912;2743787.3425042396;322465.56152256735;1852596.442909065;0;298;319;168;350;376;322;9;198;202;1980867147405.364;791981354964.5862;1562766960169.7686;61258.7652621547;9261.311017242791;-0.0;9913.98806364454;7384132.1031379;1396499.1921722174;0.0;7347376.381155935;6.018602304893845;0.49851142826804756
9531;2019-08-08 08:34:45.135;868;849;256;259;252;33;199;4;53;25;680;250;50;53;213;152;275;739;227;213;198;23;728;352;353;137;357;274;731;334.0;-1.0;1501.0;102.0;0.0;0;51;84;1;0;0;0;0;0;0;1;0;0;0;0;24649.75390625;12863.107421875;0.0;943.9229125976559;453.0;320632;571.0;0.0;Calculated values ==>;1565246085.135;359.96000000000004;358.06000000000006;298.76000000000005;299.06;298.36;276.46000000000004;273.5264737036516;293.06;273.56;278.46000000000004;275.66;341.16;298.16;278.16;278.46000000000004;294.46000000000004;288.36;300.66;347.06000000000006;294.46000000000004;292.96000000000004;330.26000000000005;318.46000000000004;275.46000000000004;241.92719264551067;264.3458800820626;273.5264737036516;295.86;7280000.0;3520000.0000000005;3529999.9999999995;1370000.0;3570000.0000000005;2740000.0;7309999.999999999;0.05566666666666666;0.0;0.25016666666666665;0.017;0.0;0.05566666666666666;0.0;12863.107421875;0.0;943.9229125976559;24649.75390625;507983.3512368008;505133.9345853646;269317.0890706441;270632.74131473684;267616.10116501973;430671.36484660726;460563.8850680069;454308.6002973701;471610.25455702154;523646.7523224724;477717.78501257446;453926.760543954;454308.6002973701;461820.26031341054;454282.9581333604;278770.80769660254;489519.29314047255;462427.4660375804;460429.8402662555;239577.9089402584;190246.288480595;471414.1961389312;200910.1484487722;200910.1484487722;273.5224314318542;5686929.096726014;2743998.8058815133;322480.71411315864;1852596.442909065;0;298;319;168;350;376;322;9;198;202;1981074920405.199;792062122214.5221;1562930296169.639;63391.84603745757;4598.568810732703;-0.0;14446.596177839901;7385171.723860484;1396614.7874198575;0.0;7347579.555195177;5.97065473378485;0.42950806735512176
9532;2019-08-08 08:35:45.136;881;860;242;244;244;48;202;9;58;24;679;250;57;59;210;156;275;754;228;213;201;24;723;364;364;141;369;285;725;1027.0;-1.0;1523.0;122.0;0.0;0;69;98;1;0;0;0;0;0;0;1;0;0;0;0;23112.529296875;14037.615234375;0.0;1088.30834960938;451.0;320633;568.0;0.0;Calculated values ==>;1565246145.136;361.26;359.16;297.36;297.56;297.56;277.96000000000004;274.8017692304317;293.36;274.06;278.96000000000004;275.56;341.06000000000006;298.16;278.86;279.06;294.16;288.76000000000005;300.66;348.56000000000006;294.46000000000004;293.26000000000005;329.96000000000004;318.26000000000005;275.56;242.77792619122317;265.74818594083865;274.8017692304317;295.96000000000004;7230000.0;3640000.0;3640000.0;1410000.0;3690000.0;2850000.0;7250000.0;0.17116666666666666;0.0;0.25383333333333336;0.02033333333333333;0.0;0.17116666666666666;0.0;14037.615234375;0.0;1088.30834960938;23112.529296875;510159.9066149216;507157.8416568311;263925.987650901;264720.32611520204;264720.32611520204;429879.7862731237;459247.19113531715;453067.4487139612;470979.3205154194;522658.4203208319;476337.1116445837;452937.16122229607;453197.6068055969;459555.5943475005;452784.5239248999;279367.3566525678;492318.3998944325;460745.1170826767;459110.1879763642;238323.1353838712;189410.48811896544;470979.3205154194;204062.22978735768;204062.22978735768;274.8017692304317;5687327.122385876;2744222.982306256;322497.6496559109;1852596.442909065;0;298;319;168;350;376;322;9;198;202;1981290023989.9392;792145523604.4214;1563097998964.4363;63205.8247375362;5427.314178137255;-0.0;43655.70884335162;7386226.722032011;1396698.3378371475;0.0;7348063.749139533;7.423602739730794;0.382188637344495
9533;2019-08-08 08:36:45.106;884;866;233;233;219;68;207;22;60;25;681;251;65;70;207;162;275;750;228;213;206;24;688;381;375;143;386;307;689;1354.0;-1.0;1540.0;58.0;0.0;0;87;98;1;0;0;0;0;0;0;1;0;0;0;0;19506.607421875;13356.123046875;0.0;1300.82348632812;450.0;320634;567.0;0.0;Calculated values ==>;1565246205.106;361.56000000000006;359.76;296.46000000000004;296.46000000000004;295.06;279.96000000000004;276.55624918942954;293.86;275.36;279.16;275.66;341.26;298.26000000000005;279.66;280.16;293.86;289.36;300.66;348.16;294.46000000000004;293.76000000000005;329.86;318.16;275.56;243.1966462407574;268.43790593516167;276.55624918942954;295.96000000000004;6880000.0;3810000.0;3750000.0;1430000.0;3860000.0;3070000.0;6890000.000000001;0.22566666666666665;0.0;0.25666666666666665;0.009666666666666665;0.0;0.22566666666666665;0.0;13356.123046875;0.0;1300.82348632812;19506.607421875;513478.53233110707;511036.4710578073;262439.14384041476;262439.14384041476;257042.3439567032;428684.9695293014;458186.18909065775;449413.9276720405;470810.46499630326;521081.56835703773;473624.2696641141;450103.56597486313;450789.0488157485;456396.83575627767;450653.13664374914;285140.50365822186;495297.9331280463;459021.8945046417;458046.37220179016;237904.88540968279;188992.59102226305;470711.50521904713;208446.0657826388;208446.0657826388;276.5555184780327;5687682.104278966;2744451.1493181325;322517.54913317057;1852596.442909065;0;298;319;168;350;376;322;9;198;202;1981511613140.045;792230681004.462;1563275510164.521;61848.41788494643;2535.2325812186136;-0.0;56326.46914858849;7387268.319661684;1396764.6592162289;0.0;7348896.517364122;8.235693521928514;0.34225986219292126
9534;2019-08-08 08:37:45.127;861;856;234;234;208;83;211;44;56;29;692;250;63;71;206;167;275;745;228;214;211;24;742;394;379;142;399;295;739;1962.0;-1.0;1722.0;54.0;0.0;0;95;73;1;1;0;1;0;0;0;1;0;0;0;0;38834.00390625;30006.025390625;3833.15258789062;1292.38159179688;448.0;320635;564.0;0.0;Calculated values ==>;1565246265.127;359.26;358.76;296.56;296.56;293.96000000000004;281.46000000000004;277.85914330198534;294.26000000000005;277.56;278.76000000000005;276.06;342.36;298.16;279.46000000000004;280.26000000000005;293.76000000000005;289.86;300.66;347.66;294.56;294.26000000000005;329.56;317.96000000000004;275.56;242.98782864720522;266.98899913490544;277.85914330198534;295.96000000000004;7420000.0;3940000.0;3790000.0;1420000.0;3990000.0;2950000.0;7390000.000000001;0.327;0.0;0.287;0.009000000000000001;0.0;0.327;0.0;30006.025390625;3833.15258789062;1292.38159179688;38834.00390625;505816.9182713298;505392.1628026179;260166.52575035492;260166.52575035492;251246.41428562856;427712.28976936906;458103.99277299445;451044.28712939325;471339.3356437985;523208.92635898857;475062.0477724027;451979.8756865327;453040.5387334011;454070.2531830699;449040.0327713949;277265.18593512004;489589.3857079016;458524.62916302506;458103.99277299445;236650.15891445865;188156.80290529504;470845.5270076962;211749.39825520388;211749.39825520388;277.8565149733053;5688168.44620134;2744812.627028929;322539.166739056;1852628.3970274038;0;299;319;169;350;376;322;9;198;202;1981737892310.5986;792316210929.6713;1563456173374.9631;68677.63310689235;2331.865158772431;-0.0;80557.95240731751;7388356.417456928;1396805.2325598632;0.0;7350037.62012611;4.3142818743823295;0.15063649874063179
9535;2019-08-08 08:38:45.117;842;845;241;241;212;83;205;67;38;38;701;249;42;58;206;172;275;771;227;214;205;24;776;399;379;143;403;294;770;3035.0;-2.0;2231.0;111.0;0.0;98;99;98;1;1;0;1;0;0;0;1;0;0;0;0;46717.80078125;33686.22265625;8082.0283203125;1314.05834960938;447.0;320636;564.0;0.0;Calculated values ==>;1565246325.117;357.36;357.66;297.26000000000005;297.26000000000005;294.36;281.46000000000004;278.3517537891185;293.66;279.86;276.96000000000004;276.96000000000004;343.26;298.06;277.36;278.96000000000004;293.76000000000005;290.36;300.66;350.26;294.56;293.66;329.56;317.86;275.56;243.1966462407574;266.86631818009863;278.3517537891185;295.86;7759999.999999999;3990000.0;3790000.0;1430000.0;4029999.9999999995;2940000.0;7700000.0;0.5058333333333334;0.0;0.3718333333333333;0.018500000000000003;0.0;0.5058333333333334;0.0;33686.22265625;8082.0283203125;1314.05834960938;46717.80078125;500126.36754769634;501097.6492662606;261251.4789595486;261251.4789595486;251501.60502273683;427324.32861471217;457258.46467016917;448789.76673252665;472095.1348084983;524229.2339200034;475074.2248526269;449334.880364875;451490.120762389;453383.7102852596;448891.49518928997;274307.3102395907;490326.2294897987;458524.62916302506;457258.46467016917;236650.15891445865;187738.9118479558;470711.50521904713;212991.154181669;212991.154181669;278.3413120176989;5688881.259085231;2745343.307301282;322560.88345184905;1852727.6736527923;0;299;319;169;350;376;322;9;198;202;1981965254410.6348;792401696679.6848;1563632843924.9912;87677.78410016056;4767.826494191496;-0.0;123558.54788876633;7389659.162106892;1396864.3867962977;0.0;7351738.307467042;5.0137553409166715;0.15736223142285624
9536;2019-08-08 08:39:45.078;842;847;242;242;213;72;161;70;11;47;704;249;23;47;206;163;275;784;228;210;160;24;798;390;366;145;392;293;779;2618.0;-1.0;907.0;72.0;0.0;69;99;98;1;1;0;1;0;1;0;1;0;0;0;0;65143.19921875;34641.94921875;25791.017578125;1295.42883300781;445.0;320637;562.0;0.0;Calculated values ==>;1565246385.078;357.36;357.86;297.36;297.36;294.46000000000004;280.36;277.46169734231523;289.26000000000005;280.16;274.26000000000005;277.86;343.56000000000006;298.06;275.46000000000004;277.86;293.76000000000005;289.46000000000004;300.66;351.56000000000006;294.16;289.16;329.36;317.66;275.56;243.61107973660833;266.74333088950624;277.46169734231523;295.96000000000004;7980000.0;3900000.0;3660000.0;1450000.0;3920000.0000000005;2930000.0;7790000.000000001;0.43633333333333335;0.0;0.15116666666666667;0.012;0.0;0.43633333333333335;0.0;34641.94921875;25791.017578125;1295.42883300781;65143.19921875;498111.700453536;500568.05822375807;261200.37347465463;261200.37347465463;251529.72214612973;428017.0890761298;453158.4795750986;445234.3826192242;472721.04826189426;524621.8236641597;475202.58890979865;446913.0878632371;450194.1711689687;455254.63713505433;449161.48396062286;272742.6496615512;491373.9534686197;460026.21490959387;453014.114268548;235813.6939595721;186903.13564328075;470442.77219356893;210696.76524161806;210696.76524161806;277.44478798261986;5689812.828170948;2745912.3386223167;322582.6150436362;1853009.7655561191;0;299;319;169;350;377;322;9;198;202;1982188609135.5068;792488040519.6354;1563808829459.8904;35454.269826914795;3116.9520834234104;-0.0;105731.13662541709;7390684.595590405;1396930.0505751895;0.0;7353647.812851109;2.3376981867628244;0.03870736087793952
9537;2019-08-08 08:40:45.098;836;838;248;247;216;57;114;59;-14;52;703;249;-2;25;210;150;275;787;229;210;114;24;764;378;353;143;380;281;744;3419.0;-1.0;1418.0;78.0;0.0;98;99;98;1;1;0;1;0;1;0;1;0;0;0;0;63917.40234375;33217.55078125;25931.16015625;1239.65954589844;444.0;320638;560.0;0.0;Calculated values ==>;1565246445.098;356.76;356.96000000000004;297.96000000000004;297.86;294.76000000000005;278.86;276.25090830309495;284.56;279.06;271.76000000000005;278.36;343.46000000000004;298.06;272.96000000000004;275.66;294.16;288.16;300.66;351.86;294.16;284.56;329.16;317.56;275.56;243.1966462407574;265.2429198363724;276.25090830309495;296.06;7640000.000000001;3779999.9999999995;3529999.9999999995;1430000.0;3800000.0;2810000.0;7440000.000000001;0.5698333333333333;0.0;0.23633333333333334;0.013000000000000001;0.0;0.5698333333333333;0.0;33217.55078125;25931.16015625;1239.65954589844;63917.40234375;500364.8336818028;502456.5881423664;265198.92190795497;264807.6228036966;253697.99952556286;428902.12800615287;448626.04989826377;444107.7412561273;473475.02505547635;525468.0256610631;476727.8158551476;445774.3805719542;449432.452177422;457802.2162216891;449387.85191522463;275262.44616911234;495228.72201915324;462030.1321161972;448626.04989826377;234977.24436692704;186485.25045852014;470711.50521904713;207635.31772962984;207635.31772962984;276.23435046467;5690888.6916852975;2746478.022954081;322603.7478220325;1853440.9273764845;0;299;319;169;350;377;322;9;198;202;1982404381035.4382;792574469319.6079;1563981086859.8357;55886.316093428904;3419.990437362425;-0.0;137324.55221409322;7391446.02086335;1396984.5432543524;0.0;7355673.952078818;3.2561047296174515;0.06425845661675536
9538;2019-08-08 08:41:45.129;829;829;257;257;228;50;145;51;-18;54;695;249;-11;9;212;149;275;773;231;209;145;24;745;370;347;143;373;272;726;2841.0;0.0;2462.0;42.0;0.0;98;99;98;1;1;0;1;0;1;0;1;0;0;0;0;63441.51953125;32399.71484375;25244.90625;1196.94116210938;443.0;320639;558.0;0.0;Calculated values ==>;1565246505.129;356.06000000000006;356.06000000000006;298.86;298.86;295.96000000000004;278.16;275.4277932560699;287.66;278.26000000000005;271.36;278.56;342.66;298.06;272.06;274.06;294.36;288.06;300.66;350.46000000000004;294.06;287.66;328.96000000000004;317.46000000000004;275.56;243.1966462407574;264.08650396036035;275.4277932560699;296.26000000000005;7450000.0;3700000.0;3470000.0000000005;1430000.0;3729999.9999999995;2720000.0;7259999.999999999;0.4735;0.0;0.4103333333333333;0.007;0.0;0.4735;0.0;32399.71484375;25244.90625;1196.94116210938;63441.51953125;501107.17500141903;502826.92436550354;270120.7145184118;270120.7145184118;258594.95941540046;429467.9694778635;454154.4036096638;445340.87044948066;473671.8604532395;525352.8627854728;477853.94897468184;446291.620361593;448964.1966118606;459200.10577360407;450696.2281397356;276969.03105215274;494956.9391868025;462805.42217112274;454154.4036096638;234140.81001818314;186067.36719380575;470711.50521904713;205595.14170598378;205595.14170598378;275.4189090174174;5691950.564383381;2747025.1160188173;322624.06331881805;1853867.614937215;0;299;319;169;350;377;322;9;198;202;1982614489535.0845;792660313649.4634;1564147072574.5562;98375.66402774822;1855.8145445914436;-0.0;117692.81051139247;7392732.201545719;1397028.5310110662;0.0;7357800.194756039;3.703577551801515;0.12779163257816367
9539;2019-08-08 08:42:45.119;822;822;260;260;232;47;167;46;-12;54;681;249;-18;-1;213;153;275;764;228;206;167;25;734;368;346;144;371;258;716;2250.0;-1.0;2108.0;0.0;0.0;98;99;98;1;1;0;1;0;1;0;1;0;0;0;0;63137.90234375;31826.8515625;24830.875;1118.63415527344;442.0;320640;558.0;0.0;Calculated values ==>;1565246565.119;355.36;355.36;299.16;299.16;296.36;277.86;275.2199585193972;289.86;277.76000000000005;271.96000000000004;278.56;341.26;298.06;271.36;273.06;294.46000000000004;288.46000000000004;300.66;349.56000000000006;293.76000000000005;289.86;328.96000000000004;317.36;275.66;243.40439225979637;262.23063862743834;275.2199585193972;295.96000000000004;7340000.000000001;3679999.9999999995;3460000.0;1440000.0;3710000.0;2580000.0;7159999.999999999;0.375;0.0;0.35133333333333333;0.0;0.0;0.375;0.0;31826.8515625;24830.875;1118.63415527344;63137.90234375;501129.7621472224;502763.88000011817;272305.1906727386;272305.1906727386;260557.24941082645;429606.4342157736;457355.01675759477;448801.6950251431;473542.2296172119;525024.9281956048;479576.82990347955;448022.12068422633;450218.3082484786;459653.4279077064;451644.0475796746;278098.47201661335;494643.6381299937;462562.7266266023;457355.01675759477;234140.81001818314;185649.48583044452;470676.3731168869;205100.7184185534;205100.7184185534;275.2199585193972;5693005.217094421;2747560.2482020566;322643.3565637225;1854284.8435646687;0;299;319;169;350;377;322;9;198;202;1982822354885.1174;792746399299.477;1564306046074.5815;85620.27644778184;0.0;-0.0;94595.3618771405;7394265.245500009;1397043.9935547533;0.0;7359568.9680148745;3.1191933186176533;0.10629243553190881
9540;2019-08-08 08:43:45.080;817;819;259;258;231;48;176;46;-25;53;660;248;-17;-10;214;156;275;759;228;202;176;25;721;369;348;142;372;244;706;1779.0;0.0;1993.0;7.0;0.0;98;100;58;1;1;0;1;0;1;0;1;0;0;0;0;59027.3515625;28042.931640625;24272.423828125;1060.72595214844;440.0;320641;556.0;0.0;Calculated values ==>;1565246625.08;354.86;355.06000000000006;299.06;298.96000000000004;296.26000000000005;277.96000000000004;275.3239800832674;290.76000000000005;277.76000000000005;270.66;278.46000000000004;339.16;297.96000000000004;271.46000000000004;272.16;294.56;288.76000000000005;300.66;349.06000000000006;293.36;290.76000000000005;328.76000000000005;317.16;275.66;242.98782864720522;260.2995467637923;275.3239800832674;295.96000000000004;7209999.999999999;3690000.0;3479999.9999999995;1420000.0;3720000.0000000005;2440000.0;7059999.999999999;0.2965;0.0;0.33216666666666667;0.0011666666666666668;0.0;0.2965;0.0;28042.931640625;24272.423828125;1060.72595214844;59027.3515625;501620.12867808767;503254.9029355657;272714.3661490203;272224.72346777125;260697.0855092329;429537.3511455088;458254.1349349643;449705.85001887643;473703.0235228166;524001.93245866086;481157.98524011066;450708.9584542732;451580.66601955844;459633.8893154526;451906.4528398867;279616.3388493196;494908.2123898849;461732.5941255692;458254.1349349643;233304.39079467155;184813.72873217988;470944.3282388252;205354.57898790948;205354.57898790948;275.32202578097514;5694022.599147933;2748058.8387671383;322661.50609307335;1854693.7717451337;0;299;319;169;350;377;322;9;198;202;1983030419554.9983;792832143529.428;1564456548184.4954;81165.34719411952;309.8547074594017;-0.0;74984.71833830175;7395654.222274101;1397046.5739989344;0.0;7360981.2167904265;2.9312740102839703;0.11303891550316808
9541;2019-08-08 08:44:45.120;808;810;259;258;230;48;178;46;-13;52;638;249;-13;-10;215;157;275;742;229;199;178;26;708;369;350;141;372;248;694;1719.0;-1.0;2068.0;49.0;0.0;98;100;1;1;1;0;1;0;1;0;1;0;0;0;0;54302.98046875;23808.986328125;23651.607421875;1080.076171875;439.0;320642;554.0;0.0;Calculated values ==>;1565246685.12;353.96000000000004;354.16;299.06;298.96000000000004;296.16;277.96000000000004;275.3239800832674;290.96000000000004;277.76000000000005;271.86;278.36;336.96000000000004;298.06;271.86;272.16;294.66;288.86;300.66;347.36;293.06;290.96000000000004;328.56;317.06;275.76000000000005;242.77792619122317;260.85938512811435;275.3239800832674;296.06;7080000.0;3690000.0;3500000.0;1410000.0;3720000.0000000005;2480000.0;6940000.000000001;0.28650000000000003;0.0;0.3446666666666667;0.008166666666666666;0.0;0.28650000000000003;0.0;23808.986328125;23651.607421875;1080.076171875;54302.98046875;501564.45872523804;503112.3223826723;273886.46726595407;273365.27098287357;260958.7864461519;429537.3511455088;458204.46411352506;450494.23584676464;473734.2582267236;521442.4154796328;480786.85977068794;450494.23584676464;450871.36588492506;459771.5566594404;452052.8049603788;281411.9954653813;493677.4613541895;461027.8975196058;458204.46411352506;232467.98657752166;184395.8529593127;471176.58799080667;205327.01806457725;205327.01806457725;275.3114841070168;5694967.648193882;2748491.226149481;322679.3580041073;1855093.4049165812;0;299;319;169;350;377;322;9;198;202;1983239959154.8652;792917100129.374;1564604246584.4016;84500.96772892725;2171.1048210642066;-0.0;72449.38829302356;7397035.695265998;1397067.2624447674;0.0;7362210.653423277;3.278105990278194;0.1385901743575371
9542;2019-08-08 08:45:45.131;795;796;262;262;234;46;179;45;4;52;624;249;0;0;216;158;274;731;227;200;178;26;704;366;347;141;369;249;691;2324.0;-1.0;1923.0;14.0;0.0;100;100;1;1;1;0;1;0;1;0;1;0;0;0;0;55395.015625;23740.15625;23628.673828125;1095.76513671875;438.0;320643;552.0;0.0;Calculated values ==>;1565246745.131;352.66;352.76;299.36;299.36;296.56;277.76000000000005;275.0112864084945;291.06;277.66;273.56;278.36;335.56;298.06;273.16;273.16;294.76000000000005;288.96000000000004;300.56;346.26;293.16;290.96000000000004;328.36;316.96000000000004;275.76000000000005;242.77792619122317;260.9983114674233;275.0112864084945;295.86;7040000.000000001;3660000.0;3470000.0000000005;1410000.0;3690000.0;2490000.0;6909999.999999999;0.3873333333333333;0.0;0.3205;0.0023333333333333335;0.0;0.3873333333333333;0.0;23740.15625;23628.673828125;1095.76513671875;55395.015625;500139.0092549692;501477.8006093205;275848.76014555374;275848.76014555374;262724.1648536395;429743.705733735;458819.30177846854;452443.9549494864;473734.2582267236;519932.9584520393;480666.6062577013;451945.8565117083;451945.8565117083;460377.2924585903;452724.82029402856;281374.715577856;492413.0890734773;461621.072220919;458684.4673366904;231631.59724164338;183977.97901196036;471176.58799080667;204573.59642317466;204573.59642317466;275.00805882515334;5695881.965757874;2748887.5416498547;322697.4933392615;1855487.4794951214;0;299;319;169;350;377;322;9;198;202;1983449097490.4104;793001715639.5946;1564753373919.7903;79442.44990768292;622.0736469911415;-0.0;98425.61066716842;7398402.140885642;1397090.5431994179;0.0;7363634.872810683;3.6828974518531514;0.11623350014958511
9543;2019-08-08 08:46:45.101;780;782;261;259;231;41;179;41;9;51;620;250;7;18;217;156;274;706;227;203;179;26;688;360;342;139;363;276;678;3798.0;0.0;1200.0;72.0;0.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45218.7578125;13571.236328125;23072.4609375;1243.41284179688;436.0;320644;550.0;0.0;Calculated values ==>;1565246805.101;351.16;351.36;299.26000000000005;299.06;296.26000000000005;277.26000000000005;274.38016830617;291.06;277.26000000000005;274.06;278.26000000000005;335.16;298.16;273.86;274.96000000000004;294.86;288.76000000000005;300.56;343.76;293.46000000000004;291.06;328.16;316.76000000000005;275.76000000000005;242.35481222062532;264.60387354146746;274.38016830617;295.86;6880000.0;3600000.0;3420000.0000000005;1390000.0;3629999.9999999995;2760000.0;6780000.0;0.6329999999999999;0.0;0.2;0.012;0.0;0.6329999999999999;0.0;13571.236328125;23072.4609375;1243.41284179688;45218.7578125;499562.20455510396;500769.0852311976;276904.4952342436;275706.7924848475;262291.4913760608;430148.3826014536;459610.3844350724;448221.39964198606;473894.81173143076;517264.7055174689;477468.41496381804;447953.6225815398;449418.82904013904;461439.2131810104;453478.29148776946;284302.0732190362;490165.1911101254;462773.1128706931;459610.3844350724;230795.22267914342;183142.23651711168;471442.86907493527;202984.6395904849;202984.6395904849;274.3666811996228;5696719.994646197;2749198.314457352;322716.97674251685;1855876.4610302923;0;299;319;169;350;377;322;9;198;202;1983655694140.509;793085673639.6346;1564910795169.8655;49047.35201030024;3221.4987538134046;-0.0;162444.09648662386;7399472.353861295;1397122.5569545547;0.0;7365807.700080888;5.667176689960219;0.07561450279022716
9544;2019-08-08 08:47:45.152;762;764;261;260;228;34;181;36;-9;50;636;250;-3;31;217;154;274;695;228;206;181;27;691;353;337;137;357;280;682;4089.0;-1.0;1232.0;62.0;0.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45988.62109375;13619.1865234375;23317.912109375;1263.17578125;435.0;320645;549.0;0.0;Calculated values ==>;1565246865.152;349.36;349.56000000000006;299.26000000000005;299.16;295.96000000000004;276.56;273.6339639331285;291.26000000000005;276.76000000000005;272.26000000000005;278.16;336.76000000000005;298.16;272.86;276.26000000000005;294.86;288.56;300.56;342.66;293.76000000000005;291.26000000000005;328.06;316.66;275.86;241.92719264551067;265.11578078379944;273.6339639331285;295.96000000000004;6909999.999999999;3529999.9999999995;3370000.0000000005;1370000.0;3570000.0000000005;2800000.0;6820000.0;0.6815;0.0;0.20533333333333334;0.010333333333333333;0.0;0.6815;0.0;13619.1865234375;23317.912109375;1263.17578125;45988.62109375;496783.4166320717;497923.0555433542;276377.2521413613;275791.65166541404;260844.45535947636;430607.02586249536;460655.80620082654;445003.3962978947;474055.1135888039;518593.9611478348;476967.47487970797;445831.5902704984;450410.41619444906;462352.8576263787;454393.8038571225;283670.7571090789;488163.9035735416;463908.20130099676;460655.80620082654;230377.04089860234;182724.36793118677;471806.2409394271;201157.95558513844;201157.95558513844;273.6238355461659;5697480.702187828;2749425.093912823;322737.88273600314;1856263.3760700512;0;299;319;169;350;377;322;9;198;202;1983859567285.101;793168544019.4689;1565077736949.5315;50069.59715968596;2796.6989486609828;-0.0;176847.78519459144;7400299.030514447;1397172.7512308753;0.0;7368637.535740064;6.013414427682089;0.0731495729155831
9545;2019-08-08 08:48:45.092;756;761;258;258;222;27;185;30;-19;47;657;249;-17;24;218;150;274;704;228;207;185;27;705;343;333;134;347;276;697;1413.0;-1.0;1439.0;141.0;0.0;87;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46462.63671875;13924.5419921875;23531.181640625;1256.27514648438;434.0;320646;548.0;0.0;Calculated values ==>;1565246925.092;348.76;349.26;298.96000000000004;298.96000000000004;295.36;275.86;272.5487779782249;291.66;276.16;271.26000000000005;277.86;338.86;298.06;271.46000000000004;275.56;294.96000000000004;288.16;300.56;343.56000000000006;293.86;291.66;327.96000000000004;316.56;275.86;241.2770596917726;264.60387354146746;272.5487779782249;295.96000000000004;7050000.0;3429999.9999999995;3329999.9999999995;1340000.0;3470000.0000000005;2760000.0;6970000.0;0.23550000000000001;0.0;0.23983333333333334;0.0235;0.0;0.23550000000000001;0.0;13924.5419921875;23531.181640625;1256.27514648438;46462.63671875;494580.3197897893;496064.739774574;273067.74767532886;273067.74767532886;257766.6244898272;431237.1583312671;461793.5865594023;444412.052150102;474149.3184965571;521105.7843630786;477355.2833880012;444688.7114371115;450210.48221916886;463980.6089577358;455523.34867213835;281220.39070738293;487898.9038542017;464626.00764825474;461793.5865594023;229958.8627652946;182306.50109390085;472202.2088784924;198444.64645719045;198444.64645719045;272.5124254789683;5698250.358909852;2749654.395452935;322758.85716499656;1856653.3947758924;0;299;319;169;350;377;322;9;198;202;1984060366285.2927;793249762719.5464;1565244370149.6907;58991.18279868329;6433.302716900596;-0.0;62018.675394070895;7401206.961508467;1397249.5909948144;0.0;7370626.099026363;3.292084235593931;0.1398190899087557
9546;2019-08-08 08:49:45.153;763;770;254;253;217;21;188;22;-12;44;671;248;-14;15;219;147;274;717;229;208;188;28;708;339;332;131;342;273;703;3481.0;-2.0;1950.0;0.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;43090.30859375;13957.572265625;20436.30078125;1253.02270507812;432.0;320647;546.0;0.0;Calculated values ==>;1565246985.153;349.46000000000004;350.16;298.56;298.46000000000004;294.86;275.26000000000005;272.10816812424576;291.96000000000004;275.36;271.96000000000004;277.56;340.26;297.96000000000004;271.76000000000005;274.66;295.06;287.86;300.56;344.86;293.96000000000004;291.96000000000004;327.76000000000005;316.36;275.96000000000004;240.61611355647437;264.2163659402789;272.10816812424576;296.06;7080000.0;3390000.0;3320000.0000000005;1310000.0;3420000.0000000005;2730000.0;7030000.0;0.5801666666666667;0.0;0.325;0.0;0.0;0.5801666666666667;0.0;13957.572265625;20436.30078125;1253.02270507812;43090.30859375;495280.43915118807;496750.3281121005;270572.5318182176;270105.28219102847;255681.41128376653;431480.97241316177;462334.379480256;445962.5382973595;474244.15781875124;522797.73790078866;477616.8682810744;445690.5007924459;449571.7551823648;464845.5509324027;455779.161525756;280772.2871441581;489172.4513207509;464899.8708093094;462334.379480256;229122.51738040973;181470.77258748977;472693.2819402637;197468.58989117702;197468.58989117702;272.10816812424576;5698997.392167929;2749886.9826289723;322779.78923979314;1857020.1629656868;0;299;319;169;350;377;322;9;198;202;1984260069110.6543;793329343544.6904;1565409237594.989;80760.5332320093;0.0;-0.0;153666.30225993067;7402372.743151761;1397303.256355256;0.0;7372425.301174465;6.576360452904109;0.14549358558460834
9547;2019-08-08 08:50:45.103;776;785;252;252;210;12;192;14;3;40;683;248;0;11;220;145;274;731;230;208;191;28;729;326;329;126;330;268;726;85.0;-1.0;253.0;184.0;0.0;1;85;100;1;0;0;1;0;1;0;1;0;0;0;0;43839.49609375;14275.30078125;21344.0859375;1153.50268554688;431.0;320648;544.0;0.0;Calculated values ==>;1565247045.103;350.76;351.66;298.36;298.36;294.16;274.36;270.64921214262944;292.36;274.56;273.46000000000004;277.16;341.46000000000004;297.96000000000004;273.16;274.26000000000005;295.16;287.66;300.56;346.26;293.96000000000004;292.26000000000005;327.56;316.26000000000005;275.96000000000004;239.4893008659735;263.56353331371673;270.64921214262944;296.16;7290000.000000001;3260000.0;3290000.0;1260000.0;3300000.0;2680000.0;7259999.999999999;0.014166666666666666;0.0;0.042166666666666665;0.03066666666666667;0.0;0.014166666666666666;0.0;14275.30078125;21344.0859375;1153.50268554688;43839.49609375;495095.8266847036;496667.51855384524;267950.9484582925;267950.9484582925;252361.7484173119;432240.87345082423;463300.26030339825;448912.00216653576;474499.7813107843;524435.212722327;478237.8421709701;448517.2399819188;449958.4518588997;466706.09581283317;457643.50518855744;278112.1217438188;488851.5647716258;465337.04214149556;463172.1118742556;228286.1864045524;181052.91087944093;473344.9661279102;193553.91111413055;193553.91111413055;270.48425223357737;5699721.203525489;2750122.0605086633;322799.8269060027;1857368.0427123285;0;299;319;169;350;377;322;9;198;202;1984458203860.024;793406379294.4453;1565571402344.4731;10767.599506043087;8580.259020422576;-0.0;3819.591177435105;7403134.841976787;1397374.6989284002;0.0;7373736.5899635665;0.6300143959096581;0.06544484404581297
9548;2019-08-08 08:51:45.134;798;799;245;244;214;12;193;8;10;37;690;248;7;11;219;147;274;714;228;208;193;29;675;334;335;126;338;264;676;-3.0;-1.0;2597.0;382.0;0.0;1;21;100;1;0;0;1;0;0;0;1;0;0;0;0;24142.005859375;13306.994140625;3652.6845703125;760.0585327148441;429.0;320649;542.0;0.0;Calculated values ==>;1565247105.134;352.96000000000004;353.06000000000006;297.66;297.56;294.56;274.36;271.55198750734434;292.46000000000004;273.96000000000004;274.16;276.86;342.16;297.96000000000004;273.86;274.26000000000005;295.06;287.86;300.56;344.56000000000006;293.96000000000004;292.46000000000004;327.36;316.06;276.06;239.4893008659735;263.0348170998261;271.55198750734434;295.96000000000004;6750000.0;3340000.0;3350000.0;1260000.0;3379999.9999999995;2640000.0;6759999.999999999;0.0;0.0;0.4328333333333333;0.06366666666666666;0.0;0.0;0.0;13306.994140625;3652.6845703125;760.0585327148441;24142.005859375;503211.73793464544;503255.6061926095;268586.69637916854;268115.1047575331;255817.08091433838;431779.12508338504;462528.16354975384;450551.11265846086;474211.2612040692;525471.2484380689;478731.4068817378;450163.8895448452;450679.92654098396;465428.29785348976;456606.23980621516;389549.53159525327;491510.8488880499;464460.1107297734;462528.16354975384;227449.86971758792;180217.192455513;473441.2765284271;196027.6872131952;193553.91111413055;271.51240439184727;5700288.008741195;2750352.0317239747;322815.78148846887;1857576.4567586877;0;299;319;169;350;377;322;9;198;202;1984657506780.48;793482018354.6184;1565731084804.8384;110166.22264689248;17661.99851973643;-0.0;0.0;7404143.144517658;1397593.4973958998;0.0;7373768.43633558;7.213889202133638;0.6970146836885899
9549;2019-08-08 08:52:45.124;809;786;241;240;223;26;195;9;15;36;687;248;12;15;216;155;274;579;228;209;195;31;653;344;347;137;349;272;654;-1.0;-1.0;2196.0;334.0;0.0;1;29;100;1;0;0;1;0;0;0;1;0;0;0;0;21928.130859375;12898.2314453125;3414.1083984375;809.703491210938;428.0;320650;540.0;0.0;Calculated values ==>;1565247165.124;354.06000000000006;351.76;297.26000000000005;297.16;295.46000000000004;275.76000000000005;272.6583383277491;292.66;274.06;274.66;276.76000000000005;341.86;297.96000000000004;274.36;274.66;294.76000000000005;288.66;300.56;331.06;294.06;292.66;327.16;315.96000000000004;276.26000000000005;241.92719264551067;264.08650396036035;272.6583383277491;295.96000000000004;6530000.0;3440000.0;3470000.0000000005;1370000.0;3490000.0;2720000.0;6540000.000000001;0.0;0.0;0.366;0.05566666666666666;0.0;0.0;0.0;12898.2314453125;3414.1083984375;809.703491210938;21928.130859375;506647.73272077757;503514.66248132836;268575.3746725668;268079.10499105864;260476.27019590003;431175.4696738307;460958.9724094723;449754.1897379995;472687.3056196521;524528.5960833458;477741.4240965045;449359.83956278063;449754.1897379995;463422.6167568847;456043.782298594;403942.27524823433;473953.58220319735;462805.42217112274;460958.9724094723;226613.5671989835;179799.33570027514;472198.00020708365;198737.92055563818;193553.91111413055;272.63277382513195;5700671.862560945;2750570.3722077454;322828.8606584453;1857635.336885113;0;299;319;169;350;377;322;9;198;202;1984862072680.5125;793560905204.631;1565891858004.864;91871.95452074424;15222.611100597132;-0.0;0.0;7405826.515385743;1397867.4901363773;0.0;7373768.43633558;6.254777162178331;0.6067021006980828
