;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9550;2019-08-08 08:53:45.125;800;787;249;248;227;35;196;13;25;34;679;250;22;25;215;163;274;557;230;209;196;33;660;346;349;146;350;280;662;-1.0;-2.0;2024.0;255.0;0.0;1;73;100;1;0;0;1;0;0;0;1;0;0;0;0;22887.279296875;12985.30859375;3466.29565429688;1083.04016113281;426.0;320651;537.0;0.0;Calculated values ==>;1565247225.125;353.16;351.86;298.06;297.96000000000004;295.86;276.66;272.8767566201714;292.76000000000005;274.46000000000004;275.66;276.56;341.06000000000006;298.16;275.36;275.66;294.66;289.46000000000004;300.56;328.86;294.06;292.76000000000005;326.86;315.76000000000005;276.46000000000004;243.81672145450628;265.11578078379944;272.8767566201714;296.16;6600000.0;3460000.0;3490000.0;1460000.0;3500000.0;2800000.0;6620000.0;0.0;0.0;0.3373333333333333;0.042499999999999996;0.0;0.0;0.0;12985.30859375;3466.29565429688;1083.04016113281;22887.279296875;504834.1839432288;502918.59556976677;271937.624114596;271400.1691264291;261634.1092127933;431051.2098666511;460782.9056653087;449615.4667252739;471301.5102264595;523061.44876774075;476967.47487970797;449216.0035223746;449615.4667252739;463142.2002654372;456809.4674989988;400171.333392607;469440.21094603953;462504.0309556943;460782.9056653087;225359.1397227605;178963.62700411686;471202.2589852102;199322.74827874114;193553.91111413055;272.87237376566145;5701045.330536158;2750786.071969413;322844.63378507685;1857692.6745410948;0;299;319;169;350;377;322;9;198;202;1985070876160.2603;793645806619.5284;1566057460764.664;84432.07702263037;11554.879205024934;-0.0;0.0;7407295.740133501;1398090.6396077503;0.0;7373768.43633558;5.474131894993233;0.5237246013158185
9551;2019-08-08 08:54:45.085;786;787;256;256;233;36;197;16;28;32;672;250;27;37;215;170;273;610;232;210;197;33;674;346;351;150;351;287;676;-2.0;-1.0;1773.0;256.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;24345.62109375;13278.533203125;3615.3779296875;1249.81005859375;425.0;320652;534.0;0.0;Calculated values ==>;1565247285.085;351.76;351.86;298.76000000000005;298.76000000000005;296.46000000000004;276.76000000000005;272.8767566201714;292.86;274.76000000000005;275.96000000000004;276.36;340.36;298.16;275.86;276.86;294.66;290.16;300.46000000000004;334.16;294.16;292.86;326.56;315.66;276.46000000000004;244.62907804385475;265.9988726020314;272.8767566201714;296.36;6740000.000000001;3460000.0;3510000.0;1500000.0;3510000.0;2870000.0;6759999.999999999;0.0;0.0;0.2955;0.042666666666666665;0.0;0.0;0.0;13278.533203125;3615.3779296875;1249.81005859375;24345.62109375;501682.5661937142;501633.73527980817;274229.64549655037;274229.64549655037;263247.51361954777;431051.2098666511;460606.5286895085;448728.8714377513;470566.963290178;521767.5432192578;476083.6432888624;448593.47962790204;449940.29547656345;462992.3648214444;457762.68495711056;389454.1431119246;476092.8499807243;462333.5003207398;460606.5286895085;224104.74344509715;178545.77502346144;470666.8745815293;199346.4594775933;193553.91111413055;272.8767566201714;5701438.675634661;2751004.7914076275;322864.06124330795;1857751.6491450346;0;299;319;169;350;377;322;9;198;202;1985280736160.3938;793734547419.585;1566227447364.7722;73692.50273422668;11576.337711101269;-0.0;0.0;7408612.5664957585;1398283.27124208;0.0;7373768.43633558;4.699633528634436;0.4599746026665962
9552;2019-08-08 08:55:45.136;778;786;261;262;240;36;198;17;20;30;667;248;19;35;216;175;273;665;234;210;198;32;741;349;352;153;354;270;737;-1.0;-1.0;2000.0;241.0;0.0;1;99;1;1;0;1;1;0;0;0;1;0;0;0;0;37308.08984375;24789.427734375;4014.50732421875;1142.80419921875;423.0;320653;532.0;0.0;Calculated values ==>;1565247345.136;350.96000000000004;351.76;299.26000000000005;299.36;297.16;276.76000000000005;273.20264511476705;292.96000000000004;274.86;275.16;276.16;339.86;297.96000000000004;275.06;276.66;294.76000000000005;290.66;300.46000000000004;339.66;294.16;292.96000000000004;326.36;315.46000000000004;276.36;245.2279566241654;263.82572766246335;273.20264511476705;296.56;7409999.999999999;3490000.0;3520000.0000000005;1530000.0;3540000.0;2700000.0;7370000.0;0.0;0.0;0.3333333333333333;0.04016666666666667;0.0;0.0;0.0;24789.427734375;4014.50732421875;1142.80419921875;37308.08984375;494219.2862541068;495757.69411438773;271068.12468314223;271514.09664515767;262496.4160438072;430862.6128555636;460585.14549566834;450768.02640384424;469961.6534740432;522627.20751711656;477989.9927009893;450638.1665710431;452700.4269021879;462673.248417762;457957.6186738957;276356.85073851;477543.9691506702;462181.9758583779;460585.14549566834;223268.49639005636;177710.07569661198;470162.522672357;200150.1319198652;193553.91111413055;273.20264511476705;5701952.893271897;2751322.2940628612;322884.01664310077;1857815.2855670438;0;299;320;169;350;377;322;9;198;202;1985491815424.9714;793825524684.403;1566394689399.4375;83539.29816132634;10845.497695225087;-0.0;0.0;7409923.9452258535;1398470.278691426;0.0;7373768.43633558;3.1517553562005367;0.3045604791202989
9553;2019-08-08 08:56:48.116;801;804;257;259;242;42;200;21;18;28;642;247;16;30;215;181;273;715;233;210;199;30;793;360;358;142;365;266;792;1292.0;-1.0;1855.0;290.0;0.0;1;0;1;1;0;1;1;0;0;0;1;0;1;0;0;39800.5703125;26240.6796875;4347.52001953125;2040.13635253906;422.0;320654;529.0;0.0;Calculated values ==>;1565247408.116;353.26;353.56000000000006;298.86;299.06;297.36;277.36;274.38016830617;293.16;275.26000000000005;274.96000000000004;275.96000000000004;337.36;297.86;274.76000000000005;276.16;294.66;291.26000000000005;300.46000000000004;344.66;294.16;293.06;326.06;315.36;276.16;242.98782864720522;263.299902668528;274.38016830617;296.46000000000004;7930000.0;3600000.0;3579999.9999999995;1420000.0;3650000.0;2660000.0;7920000.0;0.21533333333333332;0.0;0.3091666666666667;0.04833333333333333;0.0;0.21533333333333332;0.0;26240.6796875;4347.52001953125;2040.13635253906;39800.5703125;492540.2191052949;493084.7339951662;266031.719095;266783.74773395865;260633.61085879375;430148.3826014536;459919.0894837036;451223.52918494487;471240.6132432691;520376.27091369865;478373.3699185871;450966.1048905643;452757.6066342687;460861.3903087613;456996.27786778926;272247.9807784259;479307.6896697916;461266.0568022734;459783.670977022;222014.15119762826;177292.22831007556;471438.0385572268;203036.11801828328;203036.11801828328;274.38016830617;5702627.379857746;2751768.6657526395;322911.85853143554;1857888.4300784701;0;299;320;169;350;377;322;9;198;203;1985715394425.039;793918420184.431;1566563475799.4885;76731.27461902621;12972.759492715604;-0.0;55286.30640378173;7411325.86754207;1398678.622280058;0.0;7374252.037943686;4.443693979699464;0.257179743248916
9554;2019-08-08 08:57:48.097;846;803;242;241;225;61;205;30;22;30;619;249;19;31;213;187;273;732;233;211;205;27;756;384;374;142;388;270;753;1482.0;-1.0;2070.0;371.0;0.0;98;0;1;1;0;1;1;0;0;0;1;0;1;0;0;40027.59765625;25348.236328125;7855.4951171875;2085.58666992188;422.0;320655;530.0;0.0;Calculated values ==>;1565247468.097;357.76;353.46000000000004;297.36;297.26000000000005;295.66;279.26000000000005;276.8598123268743;293.66;276.16;275.36;276.16;335.06;298.06;275.06;276.26000000000005;294.46000000000004;291.86;300.46000000000004;346.36;294.26000000000005;293.66;326.16;315.36;275.86;242.98782864720522;263.82572766246335;276.8598123268743;296.46000000000004;7559999.999999999;3840000.0;3740000.0;1420000.0;3879999.9999999995;2700000.0;7530000.0;0.247;0.0;0.345;0.06183333333333333;0.0;0.247;0.0;25348.236328125;7855.4951171875;2085.58666992188;40027.59765625;502498.19092791196;496672.7348501625;262428.88053800486;262058.66417205508;256386.20148553417;428465.0848360747;458067.42872462474;451027.34842393204;471438.0385572268;517666.83599484724;478102.19545777113;450638.1665710431;452187.8933737966;456928.6311370758;453834.1118547446;275006.2194040045;486190.79378394526;458902.9912232653;458067.42872462474;222432.26289678228;177292.22831007556;471141.87126780767;209186.7735523882;209186.7735523882;276.84933236135765;5703292.403932561;2752198.437248303;322946.2286692675;1857990.0896687845;0;299;320;169;350;377;322;9;198;203;1985934924884.8435;794003593204.3552;1566724224879.3455;83434.99833068262;16197.556875403438;-0.0;61473.52182754243;7412660.163821132;1398921.6312723523;0.0;7375224.728395201;4.5652930019092395;0.26890792639921474
9555;2019-08-08 08:58:45.127;862;819;237;235;213;84;210;50;33;36;624;252;31;39;211;182;273;725;232;212;210;26;739;397;383;146;400;285;727;1424.0;-2.0;2164.0;361.0;0.0;4;1;1;1;0;1;1;1;0;0;1;0;1;0;0;52361.546875;25034.150390625;22046.017578125;2185.60131835938;452.0;320656;537.0;28.0;Calculated values ==>;1565247525.127;359.36;355.06000000000006;296.86;296.66;294.46000000000004;281.56;278.1552637130107;294.16;278.16;276.46000000000004;276.76000000000005;335.56;298.36;276.26000000000005;277.06;294.26000000000005;291.36;300.46000000000004;345.66;294.36;294.16;326.86;318.36;275.76000000000005;243.81672145450628;265.74818594083865;278.1552637130107;296.36;7390000.000000001;3970000.0000000005;3829999.9999999995;1460000.0;4000000.0;2850000.0;7270000.0;0.23733333333333334;0.0;0.3606666666666667;0.06016666666666667;0.0;0.23733333333333334;0.07108588731581822;25034.150390625;22046.017578125;2185.60131835938;52361.546875;506215.4584508742;501350.4933643931;261881.10181118865;261125.56917583963;253327.88487056317;427480.44529683504;457316.1643528468;449769.3107247967;471499.95120613376;516920.98912960076;476566.23801957583;449501.5698378318;450568.9375471445;454641.7374275494;450803.335915721;276550.5858346516;487858.9269047654;457599.7565822094;457316.1643528468;225359.1397227605;189828.38726562503;470506.91766066244;212424.25217041376;212424.25217041376;278.1219637059279;5704024.202950895;2752597.507737906;322980.0600375825;1858226.93456813;0;299;320;169;351;377;322;9;198;203;1986150783435.6377;794085716404.6573;1566882483129.9277;85602.45111861413;15527.973706996629;-0.0;58121.013824630776;7413999.081290238;1399172.9239134316;0.0;7376172.016783165;3.2324967407321172;0.19337846931268085
9556;2019-08-08 08:59:45.087;833;802;245;245;216;64;198;59;38;46;639;254;35;47;211;163;273;731;232;213;197;25;767;382;363;148;385;281;752;2367.0;-2.0;1837.0;295.0;0.0;98;37;5;1;0;1;1;1;0;0;1;0;1;0;0;57453.08984375;26006.041015625;25934.724609375;2316.10302734375;727.0;320657;539.0;33.0;Calculated values ==>;1565247585.087;356.46000000000004;353.36;297.66;297.66;294.76000000000005;279.56;276.6576332772354;292.96000000000004;279.06;276.96000000000004;277.76000000000005;337.06;298.56;276.66;277.86;294.26000000000005;289.46000000000004;300.46000000000004;346.26;294.46000000000004;292.86;327.06;345.86;275.66;244.22491754036054;265.2429198363724;276.6576332772354;296.36;7670000.0;3820000.0000000005;3629999.9999999995;1480000.0;3850000.0;2810000.0;7520000.0;0.3945;0.0;0.3061666666666667;0.04916666666666667;0.0;0.3945;0.08260132929629321;26006.041015625;25934.724609375;2316.10302734375;57453.08984375;499663.7491875839;496623.7214474713;263604.57947423507;263604.57947423507;253407.38672035356;428611.97810654406;458857.5321226224;451153.3677284994;472227.7804859284;518822.9810756923;477297.142497414;450758.3816167412;452330.93776269705;457132.7610486075;450623.1085529332;274112.6748457072;486144.0024878194;460899.70540415944;458720.27757983824;226195.42121513622;304884.691753025;470137.69605561916;208566.78012768197;208566.78012768197;276.6061798600895;5704938.714839182;2753022.559108253;323017.5492308695;1858626.5075253458;0;299;320;169;351;377;322;9;198;203;1986374434234.8906;794173857604.3629;1567052169929.361;74271.92690378362;12860.57003312358;-0.0;98685.55474487566;7415330.479578322;1399409.3373963444;0.0;7377477.867035946;3.4247839268504494;0.14202218996334948
9557;2019-08-08 09:00:45.078;820;792;252;251;221;57;181;55;37;50;653;255;34;49;213;157;273;736;233;212;180;24;755;376;357;145;378;276;737;1482.0;-2.0;1096.0;164.0;0.0;0;54;5;1;0;1;1;0;0;1;1;0;1;0;0;64205.59765625;25759.125;32387.31640625;2379.37622070312;778.0;320658;536.0;36.0;Calculated values ==>;1565247645.078;355.16;352.36;298.36;298.26000000000005;295.26000000000005;278.86;276.0463484220469;291.26000000000005;278.66;276.86;278.16;338.46000000000004;298.66;276.56;278.06;294.46000000000004;288.86;300.46000000000004;346.76;294.36;291.16;326.76000000000005;350.96000000000004;275.56;243.61107973660833;264.60387354146746;276.0463484220469;296.46000000000004;7550000.0;3760000.0;3570000.0000000005;1450000.0;3779999.9999999995;2760000.0;7370000.0;0.247;0.0;0.18266666666666667;0.02733333333333333;0.0;0.247;0.08982860109207554;25759.125;32387.31640625;2379.37622070312;64205.59765625;498917.1155978537;496615.8380816419;267227.4915993999;266817.854993465;255656.7556695418;429045.3911783415;457484.8681455614;451908.56543700636;473017.4502798929;520691.23290846596;478033.3898796352;451518.7168729951;453456.4546296186;458544.45361967396;450805.3379590095;275091.1841371179;488458.4037058403;461686.8058337108;457347.09222704766;224941.0041839467;326265.46416910045;470442.77219356893;207011.44877222038;207011.44877222038;275.98801555636163;5705952.385164621;2753453.8707865207;323056.6723553686;1859112.4516326794;0;299;320;169;351;377;323;9;198;203;1986590401835.5225;794261744419.62;1567219244864.8499;44734.53997743424;7200.456173516861;-0.0;61832.903933342335;7416322.0513804825;1399576.4875389393;0.0;7378815.320214103;1.8796590371648405;0.07534914572862553
9558;2019-08-08 09:01:45.129;809;784;258;258;227;46;175;48;30;51;661;257;29;51;215;153;273;736;234;212;175;23;749;366;346;141;368;266;733;3155.0;-1.0;1094.0;84.0;0.0;0;51;1;1;0;1;1;0;0;1;1;0;1;0;0;62924.3671875;25191.00390625;31044.455078125;2303.453125;789.0;320659;530.0;33.0;Calculated values ==>;1565247705.129;354.06000000000006;351.56000000000006;298.96000000000004;298.96000000000004;295.86;277.76000000000005;275.0112864084945;290.66;277.96000000000004;276.16;278.26000000000005;339.26;298.86;276.06;278.26000000000005;294.66;288.46000000000004;300.46000000000004;346.76;294.36;290.66;326.16;352.06000000000006;275.46000000000004;242.77792619122317;263.299902668528;275.0112864084945;296.56;7490000.000000001;3660000.0;3460000.0;1410000.0;3679999.9999999995;2660000.0;7330000.0;0.5258333333333334;0.0;0.18233333333333332;0.014;0.0;0.5258333333333334;0.08228564830672136;25191.00390625;31044.455078125;2303.453125;62924.3671875;497908.530707468;495855.23186787945;270043.0646338525;270043.0646338525;257920.63522589748;429743.705733735;458439.35360353265;452757.6066342687;473636.11072967097;522332.8564997259;479487.5995317581;452630.43480840453;455401.8918781268;460396.3755515339;451998.23903938825;275615.4503034778;488870.5105540875;463347.5646385912;458439.35360353265;222432.26289678228;330879.36315565393;470880.6574889378;204528.5824292353;204528.5824292353;274.9907669240073;5707012.702040115;2753878.8160899687;323095.72910321254;1859641.4990357053;0;299;320;169;351;377;323;9;198;203;1986801481100.1;794347617349.4481;1567381983074.5242;45260.42541338442;3728.929050835835;-0.0;133514.74717581802;7417072.646888242;1399667.6431654384;0.0;7380444.601015948;3.117654480818585;0.05803422422668382
9559;2019-08-08 09:02:45.109;814;793;259;258;228;38;179;41;19;48;665;258;19;47;216;150;273;739;234;212;179;20;740;357;339;137;359;255;726;3803.0;0.0;729.0;82.0;0.0;0;42;1;1;0;1;1;0;0;1;1;0;1;0;0;62384.953125;24781.982421875;30765.3203125;2163.12573242188;787.0;320660;517.0;24.0;Calculated values ==>;1565247765.109;354.56000000000006;352.46000000000004;299.06;298.96000000000004;295.96000000000004;276.96000000000004;274.0616903277293;291.06;277.26000000000005;275.06;277.96000000000004;339.66;298.96000000000004;275.06;277.86;294.76000000000005;288.16;300.46000000000004;347.06000000000006;294.36;291.06;324.86;351.86;275.16;241.92719264551067;261.82340779136865;274.0616903277293;296.56;7400000.0;3570000.0000000005;3390000.0;1370000.0;3590000.0;2550000.0;7259999.999999999;0.6338333333333334;0.0;0.1215;0.013666666666666666;0.0;0.6338333333333334;0.059851704541065365;24781.982421875;30765.3203125;2163.12573242188;62384.953125;499455.69545807265;497800.2401936141;271017.4218180259;270566.8623774122;258594.95941540046;430346.717906069;460080.732415383;453273.23502095015;473859.9099963197;523629.62007785187;480928.8050978365;453273.23502095015;456723.56068594067;461916.06316538615;453140.38140994735;276453.273243611;490029.6215877875;464385.04372788686;460080.732415383;216997.06728235667;330040.4071292106;471119.972000508;202185.78874891103;202185.78874891103;274.04275094747976;5708056.59829494;2754295.1188289844;323132.9381865394;1860156.4088036371;0;299;320;169;351;377;323;9;198;203;1987006912600.1655;794430989549.4746;1567538230974.574;30507.12472205275;3675.433837771825;-0.0;163462.41179393214;7417703.832674154;1399729.325621855;0.0;7382918.585738263;3.424770454918209;0.032297297143412444
9560;2019-08-08 09:03:45.130;823;807;260;259;225;27;184;31;13;44;663;258;13;41;217;147;273;748;236;211;184;17;726;344;330;132;347;255;716;3443.0;-2.0;72.0;114.0;0.0;0;16;98;1;0;0;1;0;0;1;1;0;1;0;0;51773.3125;14125.1611328125;30343.330078125;2065.42211914062;797.0;320661;497.0;18.0;Calculated values ==>;1565247825.13;355.46000000000004;353.86;299.16;299.06;295.66;275.86;272.6583383277491;291.56;276.26000000000005;274.46000000000004;277.56;339.46000000000004;298.96000000000004;274.46000000000004;277.26000000000005;294.86;287.86;300.46000000000004;347.96000000000004;294.26000000000005;291.56;322.86;352.86;274.86;240.83765695389522;261.82340779136865;272.6583383277491;296.76000000000005;7259999.999999999;3440000.0;3300000.0;1320000.0;3470000.0000000005;2550000.0;7159999.999999999;0.5738333333333333;0.0;0.012;0.019;0.0;0.5738333333333333;0.04486019695574024;14125.1611328125;30343.330078125;2065.42211914062;51773.3125;501996.779592036;500691.8932308751;272305.1906727386;271831.39155370044;257969.91836985823;431175.4696738307;462120.50399535155;452523.2481893406;474115.52784487547;523425.35958504374;480928.8050978365;452523.2481893406;455990.735480413;463850.4715391851;454941.51966232155;277906.17083042284;492347.8426484646;465571.4825693321;462120.50399535155;208636.25808486674;334235.48183727637;471492.10713068635;198720.10548423947;198720.10548423947;272.62572158216915;5709008.250139085;2754619.4585052356;323168.1884186532;1860665.8257917024;0;299;320;169;351;377;323;9;198;203;1987207682845.6567;794511717794.6721;1567691284524.9485;3045.6377124612136;5182.66803128249;-0.0;151147.9286789598;7417983.536890683;1399803.1689737416;0.0;7385541.256195447;3.4249480221489885;-6.699064783709894e-05
9561;2019-08-08 09:04:45.080;823;806;258;256;223;22;188;22;17;39;663;258;15;53;218;148;273;707;235;210;188;15;694;339;333;126;342;259;690;3110.0;-1.0;1186.0;95.0;0.0;23;1;95;1;0;0;1;1;0;0;1;0;1;0;0;41561.78515625;13225.6201171875;20851.568359375;2091.06176757812;806.0;320662;482.0;15.0;Calculated values ==>;1565247885.08;355.46000000000004;353.76;298.96000000000004;298.76000000000005;295.46000000000004;275.36;272.10816812424576;291.96000000000004;275.36;274.86;277.06;339.46000000000004;298.96000000000004;274.66;278.46000000000004;294.96000000000004;287.96000000000004;300.46000000000004;343.86;294.16;291.96000000000004;321.36;353.76;274.66;239.4893008659735;262.3656120759269;272.10816812424576;296.66;6940000.000000001;3390000.0;3329999.9999999995;1260000.0;3420000.0000000005;2590000.0;6900000.0;0.5183333333333333;0.0;0.19766666666666666;0.01583333333333333;0.0;0.5183333333333333;0.037361894715179124;13225.6201171875;20851.568359375;2091.06176757812;41561.78515625;504873.25937308854;502931.437177583;273776.45438037615;272734.036954292;258483.87936009394;431480.97241316177;462182.85483672074;452329.29032414977;474403.6213095092;523103.5960281604;480447.4964542795;452076.58373615495;456803.55129881384;464716.81106162106;455915.7324819504;282353.83616424206;489067.0256781542;465008.4116776196;462182.85483672074;202366.40377179522;338011.6871214325;472091.6256651069;197418.56948894102;197418.56948894102;272.08824470521716;5709785.394456681;2754847.1917456137;323202.79691979435;1861092.094423864;0;299;320;169;352;377;323;9;198;203;1987406417095.0244;794589053294.426;1567845356024.4583;50387.352485092924;4348.990056122627;-0.0;137236.1545719325;7418428.440745148;1399882.5332654808;0.0;7387942.4542143205;5.307762908553981;0.11011326454979053
9562;2019-08-08 09:05:45.131;816;799;262;262;226;14;192;15;21;35;671;258;19;57;219;151;273;675;235;210;192;14;690;326;331;127;330;257;687;327.0;0.0;505.0;55.0;0.0;1;100;66;1;0;0;1;1;0;0;1;0;0;0;0;38418.4453125;11046.673828125;20053.310546875;1219.80407714844;814.0;320663;474.0;0.0;Calculated values ==>;1565247945.131;354.76;353.06000000000006;299.36;299.36;295.76000000000005;274.56;270.64921214262944;292.36;274.66;275.26000000000005;276.66;340.26;298.96000000000004;275.06;278.86;295.06;288.26000000000005;300.46000000000004;340.66;294.16;292.36;320.56;354.56000000000006;274.56;239.71726792356844;262.0952818180154;270.64921214262944;296.66;6900000.0;3260000.0;3310000.0;1270000.0;3300000.0;2570000.0;6870000.0;0.0545;0.0;0.08416666666666667;0.009166666666666667;0.0;0.0545;0.0;11046.673828125;20053.310546875;1219.80407714844;38418.4453125;504285.5738265007;502253.5271844587;276332.86205238005;276332.86205238005;259784.75687096792;432240.87345082423;463000.927322962;453178.7886765142;473889.94243038853;524082.4931012547;480688.4797927558;452928.34709337814;457615.8751958574;466580.3930629555;458437.0082111704;283100.5988368332;484697.1223579106;465299.7214231928;463000.927322962;199022.72361097817;341368.83218197053;471863.1256559725;193835.29605448447;193835.29605448447;270.5983217049159;5710452.4629052;2755049.632790972;323230.4109205212;1861433.2581583136;0;299;320;169;352;377;323;9;198;203;1987605786415.417;794665017809.5756;1568000287604.7634;21828.0772956875;2548.588438013641;-0.0;14669.526904132026;7419030.747520468;1399940.0619442263;0.0;7389209.410894359;1.2081203036227668;0.0686408764780693
9563;2019-08-08 09:06:45.091;815;791;260;258;229;9;194;7;27;32;676;257;25;52;218;152;273;643;234;211;194;15;650;330;333;129;335;263;651;-1.0;-3.0;2690.0;418.0;0.0;1;75;49;1;0;0;1;0;0;0;1;0;0;0;0;20520.892578125;9334.546875;3503.03979492188;1084.52697753906;817.0;320664;469.0;0.0;Calculated values ==>;1565248005.091;354.66;352.26;299.16;298.96000000000004;296.06;274.06;271.1026128081217;292.56;273.86;275.86;276.36;340.76;298.86;275.66;278.36;294.96000000000004;288.36;300.46000000000004;337.46000000000004;294.26000000000005;292.56;320.06;354.86;274.66;240.16925963744896;262.9017227912062;271.1026128081217;296.56;6500000.0;3300000.0;3329999.9999999995;1290000.0;3350000.0;2630000.0;6509999.999999999;0.0;0.0;0.4483333333333333;0.06966666666666667;0.0;0.0;0.0;9334.546875;3503.03979492188;1084.52697753906;20520.892578125;507698.9499646351;504450.7247441703;396603.0882720522;395104.51276182977;263217.5118408876;432012.3539207929;462958.45586761646;452897.2952357793;473341.49414492835;524115.0857572029;479852.79464062524;452644.1785366772;456023.87960659934;465735.4042982245;457927.13353056245;404920.8932361675;483945.93451084103;465135.68422204774;462958.45586761646;196933.003932529;342627.88924589846;471695.4600566422;194825.15301165145;193835.29605448447;271.01338694103947;5710943.296613835;2755219.3630679357;323249.60087748326;1861629.4302093403;0;299;320;169;352;377;323;9;198;203;1987804853615.5437;794741766609.6244;1568156183604.8625;115702.34376381732;19288.63139080102;-0.0;0.0;7420176.070305465;1400121.9174583608;0.0;7389331.5754546;9.696155237120726;0.9627617004657089
9564;2019-08-08 09:07:45.112;817;767;248;246;237;21;196;6;34;29;680;257;31;52;215;160;272;519;232;211;196;16;641;336;339;133;340;271;643;-2.0;0.0;1647.0;178.0;0.0;1;74;66;1;0;0;1;0;0;0;1;0;0;0;0;19559.33984375;10284.5908203125;3382.48388671875;1107.45031738281;815.0;320665;466.0;0.0;Calculated values ==>;1565248065.112;354.86;349.86;297.96000000000004;297.76000000000005;296.86;275.26000000000005;271.77519066394296;292.76000000000005;273.76000000000005;276.56;276.06;341.16;298.86;276.26000000000005;278.36;294.66;289.16;300.36;325.06;294.26000000000005;292.76000000000005;319.76000000000005;354.66;274.76000000000005;241.05796691057077;263.95629194202945;271.77519066394296;296.36;6409999.999999999;3360000.0;3390000.0;1330000.0;3400000.0;2710000.0;6430000.0;0.0;0.0;0.27449999999999997;0.029666666666666668;0.0;0.0;0.0;10284.5908203125;3382.48388671875;1107.45031738281;19559.33984375;508745.78763669776;501993.81796995667;273644.23331775406;272440.44050376257;267587.34059959813;431660.74602318485;462313.3204839223;452398.1009342033;472528.46462518856;523886.9219665192;478875.5121940697;452012.4634563648;454689.2023543824;464623.95048521506;458028.00178676745;408611.03342659195;465783.1382854563;464256.3531902463;462313.3204839223;195679.20071851107;341788.5100793522;471261.7068757205;196540.74767670556;193835.29605448447;271.7257800586852;5711277.415450852;2755382.913104299;323267.87374818017;1861686.8296560438;0;299;320;169;352;377;323;9;198;203;1988006524175.236;794820394119.5044;1568316439674.6182;70232.84346918312;8150.05512290411;-0.0;0.0;7421726.072507672;1400350.6532084618;0.0;7389331.5754546;5.305273669547005;0.5032247238358413
9565;2019-08-08 09:08:45.132;811;772;249;249;237;25;197;7;36;27;683;256;35;54;215;166;272;524;233;212;197;17;653;331;336;137;336;274;655;-1.0;-1.0;1337.0;68.0;0.0;1;85;74;1;0;0;1;0;0;0;1;0;0;0;0;20076.654296875;10938.576171875;3472.54150390625;1165.33618164062;813.0;320666;464.0;0.0;Calculated values ==>;1565248125.132;354.26;350.36;298.06;298.06;296.86;275.66;271.215330690691;292.86;273.86;276.76000000000005;275.86;341.46000000000004;298.76000000000005;276.66;278.56;294.66;289.76000000000005;300.36;325.56;294.36;292.86;319.56;354.46000000000004;274.86;241.92719264551067;264.3458800820626;271.215330690691;296.46000000000004;6530000.0;3310000.0;3360000.0;1370000.0;3360000.0;2740000.0;6550000.0;0.0;0.0;0.22283333333333333;0.011333333333333334;0.0;0.0;0.0;10938.576171875;3472.54150390625;1165.33618164062;20076.654296875;506910.6262339056;501550.95524744655;272727.1606600961;272727.1606600961;266547.5775473314;431954.4880088244;462895.6195607132;452130.5761644936;471806.2409394271;523956.49683550565;478393.67788320035;452001.34592349856;454435.6487264574;465208.4333863484;459619.5772034101;402872.7555055345;464953.31990485464;464825.24853937066;462895.6195607132;194843.3435325042;340949.162051476;470825.5820460267;195269.56560100475;193835.29605448447;271.1962341717211;5711607.825501903;2755559.8317824192;323286.81994896184;1861743.9739093513;0;299;320;169;352;377;323;9;198;203;1988209091675.1716;794901421119.4786;1568479994174.5662;57237.19518723077;3122.9681863769156;-0.0;0.0;7422788.676912912;1400444.6263832962;0.0;7389331.5754546;3.8750901794536032;0.3497527232219762
9566;2019-08-08 09:09:45.143;803;781;253;254;236;22;198;8;37;25;683;254;36;55;216;170;272;592;236;213;198;16;678;326;331;142;331;276;680;-2.0;-1.0;552.0;20.0;0.0;1;99;83;1;0;0;1;0;0;0;1;0;0;0;0;21638.083984375;12015.349609375;3661.37622070312;1240.70886230469;809.0;320667;462.0;0.0;Calculated values ==>;1565248185.143;353.46000000000004;351.26;298.46000000000004;298.56;296.76000000000005;275.36;270.64921214262944;292.96000000000004;273.96000000000004;276.86;275.66;341.46000000000004;298.56;276.76000000000005;278.66;294.76000000000005;290.16;300.36;332.36;294.46000000000004;292.96000000000004;319.36;354.06000000000006;274.76000000000005;242.98782864720522;264.60387354146746;270.64921214262944;296.76000000000005;6780000.0;3260000.0;3310000.0;1420000.0;3310000.0;2760000.0;6800000.0;0.0;0.0;0.092;0.0033333333333333335;0.0;0.0;0.0;12015.349609375;3661.37622070312;1240.70886230469;21638.083984375;503613.0781408024;500446.6826878988;272183.22730703204;272706.1672044302;264252.4027294945;432240.87345082423;463770.8092354674;451908.56543700636;470944.3282388252;523796.5456797287;477920.48533562355;451778.747100868;454223.7768936869;466058.97053207667;460920.97120391816;284937.01257394784;472766.7193568978;465679.76892613;463770.8092354674;194007.49548133422;339270.558843327;470054.39208017604;193929.85575574174;193835.29605448447;270.63661528509425;5711955.512051288;2755751.1495654993;323306.8740002028;1861803.4341226828;0;299;320;169;352;377;323;9;198;203;1988409228359.8982;794985136464.3643;1568645024424.3406;23734.041290676345;920.4151210814479;-0.0;0.0;7423463.5609220285;1400478.327421537;0.0;7389331.5754546;1.4573401263288832;0.13114445800898766
9567;2019-08-08 09:10:45.123;805;789;263;262;239;18;199;7;43;23;678;252;40;55;217;171;272;659;235;215;199;16;728;322;326;148;326;275;730;-3.0;-1.0;476.0;39.0;0.0;1;99;86;1;0;0;1;0;0;0;1;0;0;0;0;23992.35546875;13166.703125;4030.05078125;1215.13806152344;806.0;320668;460.0;0.0;Calculated values ==>;1565248245.123;353.66;352.06000000000006;299.46000000000004;299.36;297.06;274.96000000000004;270.1917013154234;293.06;273.86;277.46000000000004;275.46000000000004;340.96000000000004;298.36;277.16;278.66;294.86;290.26000000000005;300.36;339.06000000000006;294.66;293.06;319.16;353.76;274.76000000000005;244.22491754036054;264.4750485637546;270.1917013154234;296.66;7280000.0;3220000.0000000005;3260000.0;1480000.0;3260000.0;2750000.0;7300000.0;0.0;0.0;0.07933333333333333;0.006500000000000001;0.0;0.0;0.0;13166.703125;4030.05078125;1215.13806152344;23992.35546875;499302.4415249744;496854.5978990601;272530.0264114396;272067.59867276176;262485.05815030483;432464.67707800725;464635.7797899553;452858.45866016217;469938.1447158781;523359.9246357626;477818.99087604735;452471.9833640825;454393.4055857452;466900.13508486835;461664.2508141936;277155.6800420424;477403.5848945367;466649.98874917265;464635.7797899553;193171.6564234249;338011.6871214325;469239.00548437104;192816.62154111467;193835.29605448447;270.1701619279208;5712335.638962298;2755960.9300548728;323327.3325694442;1861867.5079826445;0;299;320;169;352;377;323;9;198;203;1988606262659.961;795072107464.392;1568810269324.393;20629.985744777765;1796.7454956311665;-0.0;0.0;7423833.137914033;1400500.962879015;0.0;7389331.5754546;1.2180568558441855;0.11412206859840344
9568;2019-08-08 09:11:48.094;823;801;268;270;236;17;200;4;48;21;666;251;45;58;217;172;272;707;236;215;199;15;746;329;331;150;334;270;749;308.0;-1.0;2321.0;316.0;0.0;0;99;80;1;0;0;1;0;0;0;1;0;0;0;0;26191.6796875;12766.236328125;4102.55224609375;1181.21740722656;804.0;320669;458.0;0.0;Calculated values ==>;1565248308.094;355.46000000000004;353.26;299.96000000000004;300.16;296.76000000000005;274.86;270.9896433162861;293.16;273.56;277.96000000000004;275.26000000000005;339.76;298.26000000000005;277.66;278.96000000000004;294.86;290.36;300.36;343.86;294.66;293.06;318.96000000000004;353.56000000000006;274.66;244.62907804385475;263.82572766246335;270.9896433162861;296.76000000000005;7459999.999999999;3290000.0;3310000.0;1500000.0;3340000.0;2700000.0;7490000.000000001;0.051333333333333335;0.0;0.38683333333333336;0.05266666666666667;0.0;0.051333333333333335;0.0;12766.236328125;4102.55224609375;1181.21740722656;26191.6796875;500171.8759281075;496764.32789846195;273280.2842645982;274199.48902132903;260422.63179781867;432069.9255137471;464026.6188076216;454352.9789406998;469466.4477347666;522524.09316415264;478326.4714395762;453973.3620700792;455611.1469425823;465752.9460256157;460717.06194661895;275403.96621113876;482785.5316114116;465932.6631976494;463898.764508968;192335.8262164488;337172.47746341303;468864.98301342496;194711.14197341472;194711.14197341472;270.96361082093097;5712774.547141129;2756187.738823671;323348.29102787323;1861938.6355030357;0;299;320;169;352;377;323;9;198;203;1988813122395.6;795165934254.6819;1568981865299.923;100438.11726684477;14438.768961440539;-0.0;13818.29795682507;7424891.996183241;1400642.9582379085;0.0;7389452.429905063;7.129924738939363;0.6201227913868608
9569;2019-08-08 09:12:45.144;847;816;252;253;237;25;201;7;50;18;645;251;48;69;215;176;272;727;234;215;201;11;736;339;341;142;344;273;738;285.0;0.0;1634.0;269.0;0.0;0;1;83;1;0;0;1;0;0;0;1;1;0;0;0;25244.978515625;12961.0673828125;4017.83642578125;2128.73999023438;802.0;320670;456.0;0.0;Calculated values ==>;1565248365.144;357.86;354.76;298.36;298.46000000000004;296.86;275.66;272.10816812424576;293.26000000000005;273.86;278.16;274.96000000000004;337.66;298.26000000000005;277.96000000000004;280.06;294.66;290.76000000000005;300.36;345.86;294.66;293.26000000000005;318.76000000000005;353.36;274.26000000000005;242.98782864720522;264.2163659402789;272.10816812424576;296.56;7359999.999999999;3390000.0;3410000.0;1420000.0;3440000.0;2730000.0;7380000.0;0.0475;0.0;0.2723333333333333;0.04483333333333333;0.0;0.0475;0.0;12961.0673828125;4017.83642578125;2128.73999023438;25244.978515625;504417.70953123923;499922.11586761905;267164.05191212334;267575.69479851914;261319.61226479066;431480.97241316177;462662.95063466055;454097.1267388454;470252.297931023;520109.32285277697;477954.79565883236;453842.64716872294;456492.3109256235;464034.8250846341;459683.1638086407;276340.8269764453;487009.08464237436;464477.10842694493;462662.95063466055;191500.00471740507;336333.2981666971;469559.26427123055;197383.38602715317;197383.38602715317;272.0742274043759;5713182.111217245;2756391.5919730435;323374.51784306316;1862002.978304889;0;299;320;169;352;377;323;9;199;203;1989004810395.44;795249227254.6123;1569136756049.7937;69911.70872048418;12202.551874609468;-0.0;12600.779318856601;7426241.781956081;1400854.0537035232;0.0;7389661.764399135;4.9569188598627285;0.42333463992773507
9570;2019-08-08 09:13:45.145;865;830;243;243;224;36;202;10;52;17;630;253;50;78;214;180;272;742;234;216;202;8;734;348;349;141;352;277;735;281.0;-1.0;1742.0;217.0;0.0;0;0;96;1;0;0;1;0;0;0;1;1;0;0;0;24243.53515625;13980.8916015625;3967.92358398438;2147.37231445312;800.0;320671;453.0;0.0;Calculated values ==>;1565248425.145;359.66;356.16;297.46000000000004;297.46000000000004;295.56;276.76000000000005;273.0942459734351;293.36;274.16;278.36;274.86;336.16;298.46000000000004;278.16;280.96000000000004;294.56;291.16;300.36;347.36;294.76000000000005;293.36;318.46000000000004;353.16;273.96000000000004;242.77792619122317;264.73235714968143;273.0942459734351;296.56;7340000.000000001;3479999.9999999995;3490000.0;1410000.0;3520000.0000000005;2770000.0;7350000.0;0.04683333333333333;0.0;0.2903333333333334;0.036166666666666666;0.0;0.04683333333333333;0.0;13980.8916015625;3967.92358398438;2147.37231445312;24243.53515625;507058.91624871636;502153.73081317835;263754.08371877624;263754.08371877624;256777.5832847331;430925.7729439634;461579.78645857313;453669.56598118163;470288.2636984603;518220.5619210841;477683.06752298697;453412.8793078883;456964.5262146582;462710.40465551656;458795.0017298935;276538.62456948386;489553.6356571764;463422.6167568847;461579.78645857313;190246.288480595;335494.14909123123;469398.3044737421;199777.73033952707;199777.73033952707;273.06030187293635;5713594.522370751;2756616.112039581;323410.15270613035;1862069.5274140234;0;299;320;169;352;377;323;9;199;203;1989211813845.19;795334128669.5098;1569301758799.5945;73713.2629479604;9751.277431187444;-0.0;12261.062961575322;7427438.676666452;1401037.0053299936;0.0;7389868.949870922;4.763371328055292;0.39681485584758697
9571;2019-08-08 09:14:45.095;874;842;239;238;218;46;204;15;56;18;638;254;54;81;213;185;272;752;233;216;204;7;724;357;358;139;362;284;726;513.0;-1.0;1717.0;219.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;22935.716796875;14095.150390625;3809.42138671875;2225.94360351562;798.0;320672;451.0;0.0;Calculated values ==>;1565248485.095;360.56000000000006;357.36;297.06;296.96000000000004;294.96000000000004;277.76000000000005;274.0616903277293;293.56;274.66;278.76000000000005;274.96000000000004;336.96000000000004;298.56;278.56;281.26000000000005;294.46000000000004;291.66;300.36;348.36;294.76000000000005;293.56;318.26000000000005;352.96000000000004;273.86;242.35481222062532;265.62235894841564;274.0616903277293;296.46000000000004;7240000.000000001;3570000.0000000005;3579999.9999999995;1390000.0;3620000.0000000005;2840000.0;7259999.999999999;0.08549999999999999;0.0;0.2861666666666667;0.0365;0.0;0.08549999999999999;0.0;14095.150390625;3809.42138671875;2225.94360351562;22935.716796875;509135.17756122944;504615.7204920936;262700.1838666045;262315.6897101318;255067.95864472238;430346.717906069;460459.43622653774;452980.2487134915;470655.8473927239;518468.33512003324;476920.93805609155;452719.72730943665;456195.0478677969;461053.9582046509;458034.50368877524;277588.65975608677;491928.32995464536;462068.13665675744;460459.43622653774;189410.48811896544;334655.03009724553;469571.6626778283;202137.53051202916;202137.53051202916;274.0239752297043;5713987.355170312;2756849.8840838545;323446.5666352263;1862134.284612824;0;299;320;169;352;377;323;9;199;203;1989423737095.3584;795418058669.5765;1569469918549.7283;71782.82452531847;9761.345824051668;-0.0;22086.522938590482;7428650.133673529;1401199.4750195884;0.0;7390154.941228748;5.147940394337615;0.38191885339504095
9572;2019-08-08 09:15:45.106;873;846;240;239;217;58;208;22;64;21;656;256;61;83;212;189;272;753;236;216;208;5;714;374;368;140;378;292;715;1698.0;-1.0;1403.0;274.0;0.0;44;0;98;1;0;0;1;0;0;0;1;1;0;0;0;23769.41015625;13885.044921875;5326.84228515625;2291.71630859375;796.0;320673;449.0;0.0;Calculated values ==>;1565248545.106;360.46000000000004;357.76;297.16;297.06;294.86;278.96000000000004;275.84098080016133;293.96000000000004;275.36;279.56;275.26000000000005;338.76;298.76000000000005;279.26000000000005;281.46000000000004;294.36;292.06;300.36;348.46000000000004;294.76000000000005;293.96000000000004;318.06;352.76;273.66;242.56692532238324;266.62003547228215;275.84098080016133;296.76000000000005;7140000.000000001;3740000.0;3679999.9999999995;1400000.0;3779999.9999999995;2920000.0;7150000.0;0.28300000000000003;0.0;0.2338333333333333;0.04566666666666667;0.0;0.28300000000000003;0.0;13885.044921875;5326.84228515625;2291.71630859375;23769.41015625;509850.3626047073;506129.9706264218;263712.0176147543;263314.8640121468;255171.3641599991;429187.4505931623;459438.4217246144;452638.1017871936;470817.3119576869;519685.6963912966;476140.60370916;452241.7530576788;455120.601101321;458404.5710350236;455811.5958530647;278760.427497385;493167.17793241184;460532.67531867756;459438.4217246144;188574.69595719432;333815.9410454577;469237.8977156437;206522.5219469392;206522.5219469392;275.7922718198064;5714376.635916111;2757083.0951253274;323484.2207030895;1862210.4341014994;0;299;320;169;352;377;323;9;199;203;1989641577025.0608;795501774014.4622;1569642750229.4922;57550.02641931282;11997.335493437504;-0.0;71575.19963708209;7429728.105021783;1401380.8306060827;0.0;7390935.598676777;6.562740121547051;0.30605712427252835
9573;2019-08-08 09:16:45.086;855;842;247;247;220;79;213;38;67;27;676;256;65;82;211;183;272;758;237;216;213;4;740;394;380;140;399;288;737;1649.0;-1.0;1908.0;109.0;0.0;98;0;1;1;1;0;1;0;0;0;1;1;0;0;0;37056.45703125;25002.9609375;7581.4716796875;2244.96411132812;797.0;320674;448.0;0.0;Calculated values ==>;1565248605.086;358.66;357.36;297.86;297.86;295.16;281.06;277.85914330198534;294.46000000000004;276.96000000000004;279.86;275.86;340.76;298.76000000000005;279.66;281.36;294.26000000000005;291.46000000000004;300.36;348.96000000000004;294.76000000000005;294.46000000000004;317.96000000000004;352.86;273.56;242.56692532238324;266.1237361191953;277.85914330198534;296.86;7400000.0;3940000.0;3800000.0;1400000.0;3990000.0;2880000.0;7370000.0;0.2748333333333333;0.0;0.31799999999999995;0.018166666666666668;0.0;0.2748333333333333;0.0;25002.9609375;7581.4716796875;2244.96411132812;37056.45703125;505166.9047041421;503638.5876568848;265209.0218576278;265209.0218576278;255314.21973902828;427712.28976936906;458224.3192412681;453722.3576658477;471408.2891495208;522103.3077376941;476646.4695422223;453461.8882917676;455660.0202268734;454810.7352949469;451492.23890489823;275956.07991078706;491704.23308563593;458645.0146345179;458224.3192412681;188156.80290529504;334235.48183727637;469139.01059756253;211689.06019731902;211689.06019731902;277.8342781268763;5714883.349182093;2757407.053818687;323522.01377137745;1862317.9675281462;0;300;320;169;352;377;323;9;199;203;1989865902225.132;795585746014.4889;1569816692229.5476;76966.5885949921;4677.007432271091;-0.0;67756.10702724534;7430848.703156661;1401519.7371462218;0.0;7392096.305867942;4.289471454789558;0.20136487674100975
9574;2019-08-08 09:17:45.136;827;824;254;253;230;78;210;59;44;36;691;257;48;69;210;177;272;767;237;217;210;1;774;390;372;136;393;288;757;1561.0;-1.0;1572.0;142.0;0.0;98;0;46;1;1;0;1;1;0;0;1;1;0;0;0;60224.7890625;29382.171875;26138.787109375;2264.46728515625;804.0;320675;447.0;0.0;Calculated values ==>;1565248665.136;355.86;355.56000000000006;298.56;298.46000000000004;296.16;280.96000000000004;277.46169734231523;294.16;279.06;277.56;276.76000000000005;342.26;298.86;277.96000000000004;280.06;294.16;290.86;300.36;349.86;294.86;294.16;317.86;353.56000000000006;273.26000000000005;241.71165711629368;266.1237361191953;277.46169734231523;296.86;7740000.000000001;3900000.0;3720000.0000000005;1360000.0;3929999.9999999995;2880000.0;7570000.0;0.26016666666666666;0.0;0.262;0.023666666666666666;0.0;0.26016666666666666;0.0;29382.171875;26138.787109375;2264.46728515625;60224.7890625;498158.27752619947;499301.420221708;266810.77151930414;266415.86232631246;257943.68106240127;428017.0890761298;459081.78368925885;450694.552292205;472818.15071447083;523665.9210730337;476761.26655715384;451226.40614881495;453982.31682418997;455670.33213737264;451297.9257339027;273144.4956200303;491031.48329592287;460046.46634890913;459081.78368925885;187738.9118479558;337172.47746341303;469388.9171306721;210593.68138610487;210593.68138610487;277.4065435744639;5715694.701796439;2757860.640932964;323559.6236818141;1862599.2038529622;0;300;320;169;353;377;323;9;199;203;1990091690224.953;795668615014.4231;1569989636229.4102;62906.42817739823;6124.820579288091;-0.0;64648.321282537225;7432015.282969233;1401609.8273922745;0.0;7393200.595578177;2.313378626224815;0.10522136792182693
9575;2019-08-08 09:18:45.067;816;814;263;263;234;61;184;60;7;45;702;259;14;49;212;164;272;769;239;217;184;-1;770;380;360;134;382;280;749;2429.0;-1.0;1351.0;1.0;0.0;25;0;55;1;1;0;1;0;0;1;1;1;0;0;0;67734.890625;29832.53125;32712.4609375;2202.70849609375;812.0;320676;447.0;0.0;Calculated values ==>;1565248725.067;354.76;354.56000000000006;299.46000000000004;299.46000000000004;296.56;279.26000000000005;276.4546675782219;291.56;279.16;273.86;277.66;343.36;299.06;274.56;278.06;294.36;289.56;300.36;350.06000000000006;294.86;291.56;317.86;354.36;273.06;241.2770596917726;265.11578078379944;276.4546675782219;297.06;7700000.0;3800000.0;3600000.0;1340000.0;3820000.0000000005;2800000.0;7490000.000000001;0.4048333333333333;0.0;0.22516666666666665;0.00016666666666666666;0.0;0.4048333333333333;0.0;29832.53125;32712.4609375;2202.70849609375;67734.890625;496943.87942037993;498620.5466239198;271058.9515189451;271058.9515189451;259702.24293814824;428757.65804586536;457411.71562222653;447197.7407152072;473954.89273139124;525443.4802502187;477989.49773909774;448144.04634866776;452765.1826259002;457761.4765815156;451132.7036023524;273440.30157627654;492122.4155377711;461897.48510764097;457411.71562222653;187738.9118479558;340529.4996700694;469464.8182150325;208190.7761582141;208190.7761582141;276.45422062044844;5716759.806180135;2758353.5293180537;323596.80733621976;1863089.0669288456;0;300;320;169;353;377;324;9;199;203;1990311037684.932;795749521864.4154;1570159840269.3938;53816.40151941627;43.5456736761364;-0.0;100892.94365968103;7432986.854622829;1401661.1713308678;0.0;7394578.519682108;2.3900909100851804;0.061992280755168556
9576;2019-08-08 09:19:45.147;814;813;272;272;244;50;167;52;-5;48;710;259;-3;27;214;158;272;769;235;215;167;-1;751;370;349;131;372;271;731;3371.0;-1.0;1187.0;11.0;0.0;56;0;39;1;1;0;1;0;0;1;1;1;0;0;0;68307.328125;27879.40234375;33150.53515625;2143.46606445312;815.0;320677;446.0;0.0;Calculated values ==>;1565248785.147;354.56000000000006;354.46000000000004;300.36;300.36;297.56;278.16;275.4277932560699;289.86;278.36;272.66;277.96000000000004;344.16;299.06;272.86;275.86;294.56;288.96000000000004;300.36;350.06000000000006;294.66;289.86;317.76000000000005;354.66;273.06;240.61611355647437;263.95629194202945;275.4277932560699;296.66;7509999.999999999;3700000.0;3490000.0;1310000.0;3720000.0000000005;2710000.0;7309999.999999999;0.5618333333333333;0.0;0.19783333333333333;0.0018333333333333333;0.0;0.5618333333333333;0.0;27879.40234375;33150.53515625;2143.46606445312;68307.328125;498434.3507954239;500146.39681531565;276842.5495680128;276842.5495680128;264370.4084145833;429467.9694778635;456865.4718237093;447290.04613548267;474631.2829063033;526974.9999153555;479099.4234312745;447557.3606754209;451496.512599619;459633.8893154526;452022.68872277305;274964.67625396897;493895.0155707705;463291.72860536695;456865.4718237093;187321.02276691253;341788.5100793522;469871.8556297344;205606.9451588298;205606.9451588298;275.4234171962606;5717895.002919657;2758835.1033430076;323633.07374848396;1863638.6570421776;0;300;320;169;353;377;324;9;199;203;1990524021285.5066;795829127864.6302;1570325360669.8403;47812.97347654783;484.4856691966584;-0.0;141165.41556455145;7433834.895298694;1401665.5774590853;0.0;7396598.362218419;2.9990924031344153;0.047932336622373305
9577;2019-08-08 09:20:45.128;816;816;270;268;240;42;172;43;-4;48;712;260;-5;16;215;155;272;764;237;215;172;0;736;361;341;127;363;264;718;3431.0;-1.0;1242.0;0.0;0.0;32;100;20;1;1;0;1;0;0;1;1;0;0;0;0;64579.12109375;25940.109375;31616.564453125;1047.2646484375;818.0;320678;446.0;0.0;Calculated values ==>;1565248845.128;354.76;354.76;300.16;299.96000000000004;297.16;277.36;274.4858918419099;290.36;277.46000000000004;272.76000000000005;277.96000000000004;344.36;299.16;272.66;274.76000000000005;294.66;288.66;300.36;349.56000000000006;294.66;290.36;317.76000000000005;354.96000000000004;273.16;239.71726792356844;263.0348170998261;274.4858918419099;296.86;7359999.999999999;3610000.0;3410000.0;1270000.0;3629999.9999999995;2640000.0;7180000.0;0.5718333333333334;0.0;0.207;0.0;0.0;0.5718333333333334;0.0;25940.109375;31616.564453125;1047.2646484375;64579.12109375;500106.3929538076;501755.16041178996;277174.2398386898;276108.6486826649;263537.9756242626;430081.6785162784;458833.8796392148;448733.7273057856;475141.5216906478;527724.9015941595;480063.79419854283;448602.88104654127;451322.07754363207;461169.71765311295;453162.23822637077;276340.8269764453;494448.36372417165;464477.10842694493;458833.8796392148;187321.02276691253;343047.5905507172;470508.18620455376;203280.56203811016;203280.56203811016;274.4858918419099;5719002.03932292;2759283.4572498864;323659.6547510839;1864178.2119585958;0;300;320;169;353;377;324;9;199;203;1990730955735.3223;795906503354.5614;1570485809844.6975;50808.805210408806;0.0;-0.0;146133.90544823167;7434656.483201771;1401669.6135611546;0.0;7398991.765073742;3.3605712479103067;0.05616779213887128
