;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9578;2019-08-08 09:21:45.128;817;817;268;267;239;34;181;36;-1;48;711;259;-3;9;217;155;272;759;235;216;181;0;725;353;336;131;355;256;710;4109.0;-1.0;1370.0;56.0;0.0;1;100;1;1;1;0;1;0;0;1;1;0;0;0;0;61606.0546875;24419.1484375;30076.048828125;1187.24035644531;819.0;320679;445.0;0.0;Calculated values ==>;1565248905.128;354.86;354.86;299.96000000000004;299.86;297.06;276.56;273.6339639331285;291.26000000000005;276.76000000000005;273.06;277.96000000000004;344.26;299.06;272.86;274.06;294.86;288.66;300.36;349.06000000000006;294.76000000000005;291.26000000000005;317.66;355.06000000000006;273.16;240.61611355647437;261.9595390733887;273.6339639331285;296.66;7250000.0;3529999.9999999995;3360000.0;1310000.0;3550000.0;2560000.0;7100000.0;0.6848333333333334;0.0;0.22833333333333333;0.009333333333333334;0.0;0.6848333333333334;0.0;24419.1484375;30076.048828125;1187.24035644531;61606.0546875;501255.07115565706;502619.6412276322;276984.6084746813;276438.2062648772;263606.3250134221;430607.02586249536;460810.61321010574;450578.1797118519;474631.2829063033;528242.4706550855;480918.3805085958;450323.2681067077;451845.4343742367;462654.8538357037;454534.2612377077;277478.6764953922;494517.3443332789;465335.96521219297;460810.61321010574;186903.13564328075;343467.2996937194;469969.38643410977;201136.69108569925;201136.69108569925;273.6155192819934;5720053.582454431;2759703.1177316573;323678.2756261246;1864692.317069273;0;300;320;169;353;377;324;9;199;203;1990934055735.3223;795983903354.5614;1570641809844.6975;56955.80656963818;2509.105156585165;-0.0;177833.35766819774;7435554.521633271;1401690.5227707927;0.0;7401691.492266378;4.261635796281402;0.06962046566441056
9579;2019-08-08 09:22:48.099;819;820;268;267;238;24;187;27;7;46;703;258;4;7;217;152;271;757;236;216;187;0;713;341;329;131;344;243;704;3381.0;-1.0;665.0;0.0;0.0;100;95;1;1;1;0;1;1;0;0;1;0;0;0;0;55628.93359375;23832.095703125;23879.060546875;1081.3701171875;818.0;320680;444.0;0.0;Calculated values ==>;1565248968.099;355.06000000000006;355.16;299.96000000000004;299.86;296.96000000000004;275.56;272.3289490889957;291.86;275.86;273.86;277.76000000000005;343.46000000000004;298.96000000000004;273.56;273.86;294.86;288.36;300.26000000000005;348.86;294.76000000000005;291.86;317.56;354.96000000000004;273.16;240.61611355647437;260.1585393101385;272.3289490889957;296.76000000000005;7130000.0;3410000.0;3290000.0;1310000.0;3440000.0;2430000.0;7040000.000000001;0.5635;0.0;0.11083333333333334;0.0;0.0;0.5635;0.0;23832.095703125;23879.060546875;1081.3701171875;55628.93359375;502622.68196350307;503571.4205002269;277696.60350799444;277127.35751972464;263561.41367543483;431359.6534126046;462658.4816925321;453846.1528188513;474437.7492251421;528435.2205419312;482357.2146715781;453479.5693866912;453846.1528188513;464293.8524665779;456130.21516160824;278310.76935230754;494819.9837760411;466346.2387613262;462658.4816925321;186485.25045852014;343047.5905507172;469969.38643410977;198003.1308676477;198003.1308676477;272.3289490889957;5721078.916404697;2760125.121772305;323698.1168302962;1865164.206956785;0;300;320;169;354;377;324;9;199;203;1991143434310.1765;796066395364.5039;1570798922489.5881;28355.934932925065;0.0;-0.0;149133.29018982235;7436300.655754162;1401712.4673347794;0.0;7404551.133484146;3.637631382049264;0.02581344571212305
9580;2019-08-08 09:23:45.100;820;820;266;264;234;18;191;18;16;42;690;257;13;19;218;155;271;707;234;217;191;1;683;333;333;131;337;256;679;175.0;-1.0;421.0;14.0;0.0;1;79;89;1;0;0;1;1;0;0;1;0;0;0;0;40198.27734375;12545.76953125;19728.8203125;1059.42224121094;815.0;320681;443.0;0.0;Calculated values ==>;1565249025.1;355.16;355.16;299.76000000000005;299.56;296.56;274.96000000000004;271.4400167685773;292.26000000000005;274.96000000000004;274.76000000000005;277.36;342.16;298.86;274.46000000000004;275.06;294.96000000000004;288.66;300.26000000000005;343.86;294.86;292.26000000000005;317.46000000000004;354.66;273.26000000000005;240.61611355647437;261.9595390733887;271.4400167685773;296.56;6830000.0;3329999.9999999995;3329999.9999999995;1310000.0;3370000.0000000005;2560000.0;6790000.000000001;0.029166666666666667;0.0;0.07016666666666667;0.0023333333333333335;0.0;0.029166666666666667;0.0;12545.76953125;19728.8203125;1059.42224121094;40198.27734375;505448.27064832265;505803.2008002701;280007.34986700106;278659.4186322394;263473.0576391854;431837.87352777255;462571.1393816465;452725.5354362392;474050.5081408163;526101.7946973076;480699.03222776897;452349.03378999437;453101.02988815715;465445.79055755236;457843.0731486611;282953.7519779094;490205.3211920198;465897.3016537198;462571.1393816465;186067.36719380575;341788.5100793522;470066.8993565604;195765.54436677115;195765.54436677115;271.40331841973466;5721837.561799656;2760413.118257526;323715.0650671109;1865509.4420697994;0;300;320;169;354;377;324;9;199;203;1991332107619.9365;796141066674.4089;1570941139984.4072;18030.026040041008;640.0364949761748;-0.0;7781.829854600533;7436667.884387226;1401717.5343792522;0.0;7405793.399976685;0.7935406131790484;0.047806789070845374
9581;2019-08-08 09:24:45.140;818;817;269;268;226;4;194;7;23;39;685;257;20;30;218;152;271;695;234;217;194;3;662;327;331;130;332;259;664;-2.0;-1.0;2925.0;320.0;0.0;1;63;59;1;0;0;0;0;0;0;1;0;0;0;0;19897.5234375;10122.0654296875;0.0;999.992065429688;812.0;320682;442.0;0.0;Calculated values ==>;1565249085.14;354.96000000000004;354.86;300.06;299.96000000000004;295.76000000000005;273.56;270.7629442988711;292.56;273.86;275.46000000000004;277.06;341.66;298.86;275.16;276.16;294.96000000000004;288.36;300.26000000000005;342.66;294.86;292.56;317.36;354.36;273.46000000000004;240.39332010688793;262.3656120759269;270.7629442988711;296.56;6620000.0;3270000.0000000005;3310000.0;1300000.0;3320000.0000000005;2590000.0;6640000.000000001;0.0;0.0;0.4875;0.05333333333333334;0.0;0.0;0.0;10122.0654296875;0.0;999.992065429688;19897.5234375;507038.9718460669;506730.7811025234;394110.33597170265;393292.45641619834;261097.87932711438;432184.1853817459;463257.96779010096;453084.6477965463;473889.0705746373;525354.5979850764;480337.3586072362;452707.4819948718;453960.80980778224;466167.7437734437;458408.9666293157;396998.1637225586;490042.5078852129;466185.1852879044;463257.96779010096;185649.48583044452;340529.4996700694;470396.44765817915;193888.48417189857;195765.54436677115;270.6235647025636;5722338.694006731;2760602.142815247;323732.2382942474;1865673.9585108429;0;300;320;169;354;377;324;9;199;203;1991531440420.6013;796219418874.6703;1571095742984.9229;126358.12976701575;14747.091385934966;-0.0;0.0;7437871.921179389;1401845.8459293982;0.0;7405858.291791411;12.686971022663641;1.2134239907016362
9582;2019-08-08 09:25:45.090;830;797;258;257;234;7;196;4;31;35;682;256;28;38;215;153;271;584;234;217;196;5;658;326;330;135;330;267;661;-1.0;-1.0;1164.0;306.0;0.0;1;70;69;1;0;0;0;0;0;0;1;0;0;0;0;18846.423828125;10823.5517578125;0.0;1058.123046875;809.0;320683;443.0;0.0;Calculated values ==>;1565249145.09;356.16;352.86;298.96000000000004;298.86;296.56;273.86;270.64921214262944;292.76000000000005;273.56;276.26000000000005;276.66;341.36;298.76000000000005;275.96000000000004;276.96000000000004;294.66;288.46000000000004;300.26000000000005;331.56;294.86;292.76000000000005;317.46000000000004;354.06000000000006;273.66;241.49495122638035;263.43189868330234;270.64921214262944;296.56;6580000.0;3260000.0;3300000.0;1350000.0;3300000.0;2670000.0;6609999.999999999;0.0;0.0;0.194;0.051000000000000004;0.0;0.0;0.0;10823.5517578125;0.0;1058.123046875;18846.423828125;508963.58943042066;504345.1419851035;277463.4677314015;276799.7350364308;264709.457718601;432240.87345082423;463663.36494003003;452711.2032532543;472851.2559263234;524412.0576883834;479254.1326482602;452328.65360515594;453599.6757699563;466076.6746894288;458700.5080352945;399495.6588553298;473866.3844424002;466328.71625579626;463663.36494003003;186067.36719380575;339270.558843327;469917.4077512355;193350.25298860684;195765.54436677115;270.401582513909;5722661.291177728;2760776.5441689133;323749.37496099604;1865673.9585108429;0;300;320;169;354;377;324;9;199;203;1991729575169.971;796298852624.4176;1571253411484.4211;50316.024351341606;14104.924892894065;-0.0;0.0;7439342.9788885135;1402086.0790364;0.0;7405858.291791411;5.421874466621544;0.5775753950382317
9583;2019-08-08 09:26:45.091;840;803;263;257;239;9;197;3;39;30;680;256;35;45;216;154;271;586;234;219;197;7;685;324;328;136;329;271;689;-2.0;-1.0;828.0;300.0;0.0;1;72;77;1;0;0;0;0;0;0;1;0;0;0;0;19820.5546875;11782.1748046875;0.0;1077.27795410156;804.0;320684;443.0;0.0;Calculated values ==>;1565249205.091;357.16;353.46000000000004;299.46000000000004;298.86;297.06;274.06;270.42097587401844;292.86;273.46000000000004;277.06;276.16;341.16;298.76000000000005;276.66;277.66;294.76000000000005;288.56;300.26000000000005;331.76000000000005;295.06;292.86;317.46000000000004;353.56000000000006;273.86;241.71165711629368;263.95629194202945;270.42097587401844;296.56;6850000.0;3240000.0;3279999.9999999995;1360000.0;3290000.0;2710000.0;6890000.000000001;0.0;0.0;0.13799999999999998;0.05;0.0;0.0;0.0;11782.1748046875;0.0;1077.27795410156;19820.5546875;507940.95951997075;502614.8162511217;276665.32062173355;273353.6744198932;264926.1737807247;432353.3652672049;464087.3861746112;453038.3644007936;472231.8376443816;523886.9219665192;478763.4932393921;452526.3982471922;453802.7222983125;466346.2387613262;459149.44846831815;282554.60123363;470662.0705904946;466865.69496986235;464087.3861746112;186067.36719380575;337172.47746341303;469978.3967039981;192816.69236951877;195765.54436677115;270.177385127281;5722983.5213699965;2760964.928363806;323767.17026597017;1865673.9585108429;0;300;320;169;354;377;324;9;199;203;1991926978460.5168;796380153979.6425;1571414814174.8674;35910.59074031592;13858.085216723965;-0.0;0.0;7440061.5459921835;1402319.1080050427;0.0;7405858.291791411;3.870201702247745;0.43418111906832507
9584;2019-08-08 09:27:45.111;847;819;272;266;248;13;198;2;47;27;680;255;43;51;216;155;271;665;232;221;198;8;738;326;331;139;331;275;740;-1.0;-1.0;1375.0;280.0;0.0;1;80;87;1;0;0;0;0;0;0;1;0;0;0;0;23139.470703125;13304.927734375;0.0;1139.62475585938;793.0;320685;443.0;0.0;Calculated values ==>;1565249265.111;357.86;355.06000000000006;300.36;299.76000000000005;297.96000000000004;274.46000000000004;270.64921214262944;292.96000000000004;273.36;277.86;275.86;341.16;298.66;277.46000000000004;278.26000000000005;294.76000000000005;288.66;300.26000000000005;339.66;295.26000000000005;292.96000000000004;317.46000000000004;352.46000000000004;273.96000000000004;242.35481222062532;264.4750485637546;270.64921214262944;296.36;7380000.0;3260000.0;3310000.0;1390000.0;3310000.0;2750000.0;7400000.0;0.0;0.0;0.22916666666666666;0.04666666666666666;0.0;0.0;0.0;13304.927734375;0.0;1139.62475585938;23139.470703125;504240.6325765038;500159.8403103903;275956.07991078706;273093.9511590074;265430.2080489856;432240.87345082423;463770.8092354674;453372.0284250931;471541.1619817675;523566.6001411238;478157.35400577064;452858.45866016217;453883.66252956877;466058.97053207667;458963.51672167;275650.99439480563;477195.5191746508;466689.12772783404;463770.8092354674;186067.36719380575;332557.3633054275;469670.3247129736;193644.4561295626;195765.54436677115;270.52097710767134;5723341.640914875;2761174.0572379613;323785.65061327704;1865673.9585108429;0;300;320;169;354;377;324;9;199;203;1992124744360.454;796462681479.6162;1571578668774.8154;59520.9019843924;12881.207200559178;-0.0;0.0;7440857.073518783;1402542.0097175948;0.0;7405858.291791411;5.012416219464115;0.5106671922456346
9585;2019-08-08 09:28:45.122;860;835;274;277;260;23;200;3;52;24;680;253;49;55;215;157;271;725;232;222;200;8;752;342;343;143;347;277;755;385.0;0.0;1916.0;365.0;0.0;1;98;96;1;0;0;0;0;0;0;1;0;0;0;0;28395.51953125;14296.4794921875;0.0;1242.08923339844;775.0;320686;474.0;0.0;Calculated values ==>;1565249325.122;359.16;356.66;300.56;300.86;299.16;275.46000000000004;272.43898195401505;293.16;273.46000000000004;278.36;275.56;341.16;298.46000000000004;278.06;278.66;294.66;288.86;300.26000000000005;345.66;295.36;293.16;320.56;350.66;273.96000000000004;243.1966462407574;264.73235714968143;272.43898195401505;296.36;7520000.0;3420000.0000000005;3429999.9999999995;1430000.0;3470000.0000000005;2770000.0;7550000.0;0.06416666666666666;0.0;0.31933333333333336;0.06083333333333333;0.0;0.06416666666666666;0.0;14296.4794921875;0.0;1242.08923339844;28395.51953125;504803.7442052693;501042.1032895038;275561.69444392057;277005.19535596285;269370.0848716659;431298.55289687274;462230.01082278346;453669.56598118163;470711.50521904713;523406.15191135486;477683.06752298697;453284.35323537514;454053.6929290866;463589.8710328895;456647.26439308474;274412.7411211691;484911.1562605608;465085.51840821415;462230.01082278346;199022.72361097817;325007.27902157017;469125.32372254826;198052.75071248738;198052.75071248738;272.35277494838607;5723771.177900254;2761404.1111333515;323805.5018685568;1865673.9585108429;0;300;320;169;354;377;324;9;199;203;1992326981430.1777;796547296989.5006;1571744299134.589;81626.96967580303;16490.248191445367;-0.0;16951.374190410665;7442033.521423591;1402786.816718584;0.0;7405999.579140738;7.405353355884454;0.6272342421909908
9586;2019-08-08 09:29:45.122;879;849;255;258;259;39;202;6;56;22;680;253;54;58;212;161;271;752;231;222;202;8;736;360;361;138;365;285;739;665.0;-2.0;1743.0;189.0;0.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;25348.595703125;14288.0205078125;0.0;1236.88598632812;759.0;320687;571.0;0.0;Calculated values ==>;1565249385.122;361.06000000000006;358.06000000000006;298.66;298.96000000000004;299.06;277.06;274.38016830617;293.36;273.76000000000005;278.76000000000005;275.36;341.16;298.46000000000004;278.56;278.96000000000004;294.36;289.26000000000005;300.26000000000005;348.36;295.36;293.36;330.26000000000005;349.06000000000006;273.96000000000004;242.14157278889297;265.74818594083865;274.38016830617;296.26000000000005;7359999.999999999;3600000.0;3610000.0;1380000.0;3650000.0;2850000.0;7390000.000000001;0.11083333333333334;0.0;0.2905;0.0315;0.0;0.11083333333333334;0.0;14288.0205078125;0.0;1236.88598632812;25348.595703125;508789.11023255193;504428.15663476853;268342.1206351162;269613.5250980205;270044.55542556377;430148.3826014536;459719.9477182808;452806.74355237064;471182.93757713656;522762.4304939136;476680.72654213285;452545.5145307812;453067.4487139612;460454.39186355175;454190.28494814504;275840.2579216436;490622.972683881;462413.7112240227;459719.9477182808;239577.9089402584;318298.0250993184;469805.9777390899;202919.25006274664;202919.25006274664;274.34134536073185;5724219.045527207;2761642.315300018;323826.15999538783;1865673.9585108429;0;300;320;169;354;377;324;9;199;203;1992538181430.1777;796631596989.5006;1571912899134.589;72592.31685873576;8406.931921804813;-0.0;28462.077323488367;7443318.682144713;1402994.2932195277;0.0;7406378.02457002;7.050691490176874;0.4751557348610469
9587;2019-08-08 09:30:45.133;888;858;239;239;232;61;206;16;62;22;686;253;64;66;210;167;271;741;232;221;206;8;703;376;373;139;381;303;704;1094.0;-1.0;1666.0;156.0;2.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;20526.146484375;13681.779296875;0.0;1339.55590820312;749.0;320688;649.0;0.0;Calculated values ==>;1565249445.133;361.96000000000004;358.96000000000004;297.06;297.06;296.36;279.26000000000005;276.0463484220469;293.76000000000005;274.76000000000005;279.36;275.36;341.76;298.46000000000004;279.56;279.76000000000005;294.16;289.86;300.26000000000005;347.26;295.26000000000005;293.76000000000005;338.06000000000006;348.06000000000006;273.96000000000004;242.35481222062532;267.9596281332873;276.0463484220469;296.36;7030000.0;3760000.0;3729999.9999999995;1390000.0;3810000.0;3030000.0;7040000.000000001;0.18233333333333332;0.0;0.2776666666666667;0.026000000000000002;0.0003333333333333333;0.18266666666666664;0.0;13681.779296875;0.0;1339.55590820312;20526.146484375;512761.51720168826;508698.98623235413;263966.91809428524;263966.91809428524;261189.26382669836;429045.3911783415;458367.3899514374;450417.6927448154;471049.5101358118;521933.93356517685;474380.9389595477;450690.13586788916;450961.9451180683;457640.58306361805;452287.1504063556;279612.30209250626;492539.6877509083;460439.379470697;458367.3899514374;272215.72791638016;314105.63291466556;469670.3247129736;207091.65760647022;207195.44457816333;276.018406953503;5724601.405131325;2761875.439696377;323847.63428071025;1865673.9585108429;0;300;320;169;354;377;324;9;199;203;1992758421799.8767;796714712224.387;1572089331474.348;67563.5290900805;6827.045344769089;-0.0;45880.74202151806;7444486.861653009;1403121.2663040408;0.0;7406997.661643022;8.006699458761073;0.4355158407927048
9588;2019-08-08 09:31:45.144;872;858;238;238;213;83;211;42;49;26;700;253;63;69;209;172;271;738;233;219;211;8;745;389;376;139;393;304;743;2781.0;-1.0;1220.0;135.0;0.0;0;94;85;1;0;1;0;0;0;0;1;0;0;0;0;36173.4296875;31258.04296875;0.0;1350.93872070312;740.0;320689;690.0;0.0;Calculated values ==>;1565249505.144;360.36;358.96000000000004;296.96000000000004;296.96000000000004;294.46000000000004;281.46000000000004;277.3618629098277;294.26000000000005;277.36;278.06;275.76000000000005;343.16;298.46000000000004;279.46000000000004;280.06;294.06;290.36;300.26000000000005;346.96000000000004;295.06;294.26000000000005;342.16;347.16;273.96000000000004;242.35481222062532;268.0796299477929;277.3618629098277;296.46000000000004;7450000.0;3890000.0;3760000.0;1390000.0;3929999.9999999995;3040000.0;7430000.0;0.46349999999999997;0.0;0.2033333333333333;0.022500000000000003;0.0;0.46349999999999997;0.0;31258.04296875;0.0;1350.93872070312;36173.4296875;507065.21608268324;505316.8266014568;261442.74745723163;261442.74745723163;252741.3007450608;428092.51987082884;458584.4999600995;448444.3321323563;471442.86907493527;523325.15538156364;474251.29512525245;450373.3729486141;451190.22717599076;455524.71190247644;450720.6270124549;275013.98963417823;488137.25492433953;459695.3818182221;458584.4999600995;289383.54333396035;310333.04987691523;469670.3247129736;210430.4520897975;210430.4520897975;277.3403763416951;5725073.988225008;2762250.0068742954;323870.0591798208;1865673.9585108429;0;300;321;169;354;377;324;9;199;203;1992983162995.4624;796798127514.6044;1572271464859.8225;48396.155608653615;5832.897134021463;-0.0;115019.40118788499;7445453.36952198;1403226.7851665511;0.0;7408338.741992925;5.190240392735137;0.12720607163266007
9589;2019-08-08 09:32:45.114;858;856;245;245;216;85;210;66;16;35;712;252;31;54;208;176;271;772;234;219;209;8;793;400;378;139;404;296;787;3497.0;-1.0;2310.0;82.0;0.0;98;95;98;1;0;1;1;0;0;0;1;0;0;0;0;47500.62109375;34384.4296875;8319.5;1334.06262207031;732.0;320690;720.0;0.0;Calculated values ==>;1565249565.114;358.96000000000004;358.76;297.66;297.66;294.76000000000005;281.66;278.44972407329936;294.16;279.76000000000005;274.76000000000005;276.66;344.36;298.36;276.26000000000005;278.56;293.96000000000004;290.76000000000005;300.26000000000005;350.36;295.06;294.06;345.16;346.36;273.96000000000004;242.35481222062532;267.1113755279542;278.44972407329936;296.56;7930000.0;4000000.0;3779999.9999999995;1390000.0;4040000.0;2960000.0;7870000.0;0.5828333333333333;0.0;0.385;0.013666666666666666;0.0;0.5828333333333333;0.0;34384.4296875;8319.5;1334.06262207031;47500.62109375;500878.4586844274;501131.63979808375;261905.02451878187;261905.02451878187;252221.90651484038;427245.8023896546;458124.34288288234;445350.023721129;472326.8440106818;525219.0371696487;475166.4265991917;447451.1340063539;450595.78634427796;453511.73782048083;449330.83595428144;271428.1751679444;488764.84646964143;459380.566344975;457983.99542935885;301951.40411888575;306980.0860723078;469670.3247129736;213234.78248341847;213234.78248341847;278.43622273132445;5725770.923339973;2762796.7539697224;323892.4230035157;1865743.2530129594;0;300;321;170;354;377;324;9;199;203;1993209249895.5703;796881485814.6442;1572451374859.9084;89364.36787651855;3504.6190771372535;-0.0;142647.99961199224;7446600.799882723;1403304.5588953637;0.0;7410484.896719778;5.348040957681571;0.16025947193376194
9590;2019-08-08 09:33:45.164;856;858;248;247;218;78;156;73;6;45;719;253;24;43;209;171;271;787;238;214;155;9;829;394;366;142;396;289;808;3390.0;-1.0;432.0;79.0;0.0;42;99;1;1;1;1;1;1;0;0;1;0;0;0;0;77230.953125;47482.66015625;25782.720703125;1306.59362792969;724.0;320691;742.0;0.0;Calculated values ==>;1565249625.164;358.76;358.96000000000004;297.96000000000004;297.86;294.96000000000004;280.96000000000004;277.85914330198534;288.76000000000005;280.46000000000004;273.76000000000005;277.66;345.06000000000006;298.46000000000004;275.56;277.46000000000004;294.06;290.26000000000005;300.26000000000005;351.86;294.56;288.66;347.36;345.56000000000006;274.06;242.98782864720522;266.24828229547654;277.85914330198534;296.96000000000004;8290000.000000001;3940000.0;3660000.0;1420000.0;3960000.0;2890000.0;8080000.0;0.565;0.0;0.07200000000000001;0.013166666666666667;0.0;0.565;0.0;47482.66015625;25782.720703125;1306.59362792969;77230.953125;497314.31368314946;499524.1251198224;262033.87452641656;261686.7751854002;252189.89398822648;427712.28976936906;452434.7666587773;445319.15895314;472916.3023718174;526498.5734838675;476175.0796927507;447810.63162415376;450380.85735725827;455021.85045722785;449658.83528802474;269329.11112878215;488939.35914112814;460570.8917965219;452289.45172749745;311171.3556482807;303627.53096179874;469361.0659032374;211684.53405984005;211684.53405984005;277.8326096491664;5726811.219315791;2763479.5482393354;323914.4468101388;1866027.6750062366;0;301;321;170;355;377;324;9;199;203;1993432635895.3928;796965856064.5771;1572627021109.769;16821.6929923176;3392.7410026047314;-0.0;135941.77848222642;7447486.421125794;1403362.0847943164;0.0;7412808.412853288;2.094033496507903;0.014616236009744219
9591;2019-08-08 09:34:45.115;857;858;257;256;226;61;118;63;-14;51;718;252;-5;16;211;156;271;798;239;215;118;9;807;382;354;140;384;271;785;3112.0;-1.0;1824.0;22.0;0.0;98;99;1;1;1;1;1;1;0;0;1;0;0;0;0;77720.625;45920.16015625;27639.279296875;1218.1982421875;706.0;320692;760.0;0.0;Calculated values ==>;1565249685.115;358.86;358.96000000000004;298.86;298.76000000000005;295.76000000000005;279.26000000000005;276.6576332772354;284.96000000000004;279.46000000000004;271.76000000000005;278.26000000000005;344.96000000000004;298.36;272.66;274.76000000000005;294.26000000000005;288.76000000000005;300.26000000000005;352.96000000000004;294.66;284.96000000000004;349.16;343.76;274.06;242.56692532238324;263.95629194202945;276.6576332772354;297.06;8070000.0;3820000.0000000005;3540000.0;1400000.0;3840000.0;2710000.0;7850000.0;0.5186666666666667;0.0;0.304;0.0036666666666666666;0.0;0.5186666666666667;0.0;45920.16015625;27639.279296875;1218.1982421875;77720.625;499469.6096653679;501596.4342491509;266400.8713521052;266022.7177697106;255509.80670386367;428611.97810654406;449032.0033302434;446079.18358340644;473765.5643948878;527797.2768452407;478314.9911572041;447290.04613548267;450066.84531745076;457295.59595708834;449563.52333945164;270566.0743038823;492871.53420924954;462540.9979189812;449032.0033302434;318717.3015803363;296085.73418796173;469633.2381088445;208685.49096833557;208685.49096833557;276.65075206650596;5728101.427934725;2764257.2694168687;323935.4695597698;1866472.4947729972;0;301;321;170;355;377;324;9;199;203;1993648459495.3035;797050386974.5422;1572794883909.6997;72167.68255498154;956.8084061818661;-0.0;124659.72441170954;7448227.393632909;1403398.3014382746;0.0;7414978.318505168;2.644964744390036;0.07517116984911211
9592;2019-08-08 09:35:45.135;858;857;271;272;245;53;143;55;-12;54;703;252;-8;2;213;153;271;783;239;213;143;10;757;374;352;139;375;256;727;3750.0;-1.0;1586.0;34.0;0.0;39;99;1;1;1;1;1;0;0;1;1;0;0;0;0;81443.1328125;43281.9765625;32706.296875;1141.80310058594;675.0;320693;778.0;14.0;Calculated values ==>;1565249745.135;358.96000000000004;358.86;300.26000000000005;300.36;297.66;278.46000000000004;275.84098080016133;287.46000000000004;278.66;271.96000000000004;278.56;343.46000000000004;298.36;272.36;273.36;294.46000000000004;288.46000000000004;300.26000000000005;351.46000000000004;294.46000000000004;287.46000000000004;350.96000000000004;340.66;274.16;242.35481222062532;261.9595390733887;275.84098080016133;297.06;7570000.0;3740000.0;3520000.0000000005;1390000.0;3750000.0;2560000.0;7270000.0;0.625;0.0;0.2643333333333333;0.005666666666666667;0.0;0.625;0.03514967196596537;43281.9765625;32706.296875;1141.80310058594;81443.1328125;504085.7825107938;506576.68392344355;276737.1252254276;277262.21452458686;265001.82803125365;429187.4505931623;453011.52196117316;449169.8816865378;474188.32179244753;527427.3162783709;480150.02589725016;449683.78549112007;450959.62151276006;459021.8945046417;450569.1586569453;274002.8118606843;496287.6939129674;462578.4729107597;453011.52196117316;326265.46416910045;283101.5729112263;469867.5881872505;206623.3903845562;206623.3903845562;275.83059252810364;5729428.2347042905;2765000.8683396685;323955.14279317926;1866975.54220087;0;301;321;170;355;377;325;9;199;203;1993860330095.236;797134114874.5156;1572953036609.6494;64113.12253415713;1491.7171208819343;-0.0;153992.5822353856;7449363.445566083;1403418.71261912;0.0;7417301.195094007;2.8471049394329335;0.06234818153425152
9593;2019-08-08 09:36:45.126;847;842;282;281;261;45;163;47;-13;54;682;252;-11;-1;214;159;271;755;237;216;163;11;719;365;346;139;367;253;698;3673.0;-1.0;1676.0;79.0;0.0;38;99;75;1;1;0;1;0;0;1;1;0;0;0;0;70764.84375;29256.8515625;30836.33203125;1125.0302734375;641.0;320694;792.0;13.0;Calculated values ==>;1565249805.126;357.86;357.36;301.36;301.26000000000005;299.26000000000005;277.66;274.9066339382667;289.46000000000004;277.86;271.86;278.56;341.36;298.36;272.06;273.06;294.56;289.06;300.26000000000005;348.66;294.76000000000005;289.46000000000004;352.36;337.26;274.26000000000005;242.35481222062532;261.54996906429363;274.9066339382667;296.86;7190000.000000001;3650000.0;3460000.0;1390000.0;3670000.0000000005;2530000.0;6980000.0;0.6121666666666666;0.0;0.2793333333333334;0.013166666666666667;0.0;0.6121666666666666;0.032701071429957325;29256.8515625;30836.33203125;1125.0302734375;70764.84375;505915.1763281253;507076.6472103476;288990.4900706216;288012.2430594239;274522.81755196943;429811.8947417682;456809.4674989988;449590.2046483207;474188.32179244753;525522.7518299354;480512.4378717496;449845.40342082403;451113.97125799494;460415.58670500614;453043.4802602214;277605.9279540411;495123.0639594579;463868.5790207297;456809.4674989988;332137.8522128359;268866.9448851554;469966.18980854325;204260.79787880823;204260.79787880823;274.88299523145605;5730696.444247677;2765605.267899874;323974.0302377346;1867504.9846795807;0;301;321;170;355;377;325;9;199;203;1994069698685.0164;797217502364.4281;1573105713704.4893;68528.68095761715;3498.4543270748445;-0.0;154601.87725249332;7450468.6281251;1403460.2911434283;0.0;7419872.429843967;3.701986683715657;0.08823652729414566
9594;2019-08-08 09:37:45.136;827;821;275;273;258;41;174;41;-11;53;663;253;-12;0;215;162;271;709;238;219;174;12;700;361;342;137;363;243;683;2392.0;-1.0;1376.0;99.0;0.0;28;99;1;1;1;0;1;0;0;1;1;0;0;0;0;64512.77734375;23439.23828125;29608.4453125;1073.82739257812;614.0;320695;797.0;0.0;Calculated values ==>;1565249865.136;355.86;355.26;300.66;300.46000000000004;298.96000000000004;277.26000000000005;274.4858918419099;290.56;277.26000000000005;272.06;278.46000000000004;339.46000000000004;298.46000000000004;271.96000000000004;273.16;294.66;289.36;300.26000000000005;344.06000000000006;295.06;290.56;352.86;334.56;274.36;241.92719264551067;260.1585393101385;274.4858918419099;296.96000000000004;7000000.0;3610000.0;3420000.0000000005;1370000.0;3629999.9999999995;2430000.0;6830000.0;0.39866666666666667;0.0;0.22933333333333333;0.0165;0.0;0.39866666666666667;0.0;23439.23828125;29608.4453125;1073.82739257812;64512.77734375;504879.9190734557;505582.22730731213;286418.4238330618;284596.92736944515;274540.7841631507;430081.6785162784;458942.61813365493;451632.8499350209;474347.79869132163;524385.9994006427;481817.790347547;451508.8876951158;452989.3895094788;461169.71765311295;454161.71719194663;280040.3911469265;490079.9813515466;464845.5509324027;458942.61813365493;334235.48183727637;257567.11924055516;470334.5574354778;203177.81808043533;203177.81808043533;274.44614172411855;5731823.9456421975;2766044.4751708494;323992.3571055841;1868008.7751084447;0;301;321;170;355;377;325;9;199;203;1994276133084.9836;797300316164.4149;1573254538504.4656;56979.02063865162;4408.086199358201;-0.0;101964.90028788355;7451514.699954488;1403526.1899624444;0.0;7422010.842665877;3.0182455025536608;0.09283444343941426
9595;2019-08-08 09:38:45.117;808;804;273;272;253;32;182;35;0;51;646;254;-4;2;216;161;270;705;241;223;182;12;693;349;333;136;352;252;683;3555.0;-2.0;320.0;0.0;0.0;1;98;100;1;0;0;1;0;0;1;1;0;0;0;0;54002.9140625;13630.6640625;28578.57421875;1127.42626953125;686.0;320696;715.0;227.0;Calculated values ==>;1565249925.117;353.96000000000004;353.56000000000006;300.46000000000004;300.36;298.46000000000004;276.36;273.20264511476705;291.36;276.66;273.16;278.26000000000005;337.76;298.56;272.76000000000005;273.36;294.76000000000005;289.26000000000005;300.16;343.66;295.46000000000004;291.36;344.66;341.76;274.36;241.71165711629368;261.41265627149306;273.20264511476705;297.26000000000005;6930000.0;3490000.0;3329999.9999999995;1360000.0;3520000.0000000005;2520000.0;6830000.0;0.5924999999999999;0.0;0.05333333333333334;0.0;0.0;0.5924999999999999;0.5695680410583517;13630.6640625;28578.57421875;1127.42626953125;54002.9140625;502931.0129233229;503295.3177516708;284596.92736944515;283756.49086650973;271886.3046950717;430862.6128555636;461403.3185104583;451417.3569068676;474281.32534014026;521932.1171451102;480851.4365855637;450913.2899106197;451668.69110215094;462973.9210329063;456040.21575561777;280451.4032706054;489504.68382138596;466655.53475272475;461403.3185104583;299856.38484229014;287708.2272785495;470469.1018322894;200128.53018992607;200128.53018992607;273.20264511476705;5732811.263657221;2766353.293201313;324010.6950772944;1868493.5133902878;0;301;321;170;355;377;325;9;199;203;1994478568960.6082;797382190229.6675;1573402991479.9236;13402.070758236881;0.0;-0.0;154805.3120799153;7452101.023323391;1403562.9123817692;0.0;7424149.916854147;3.8814104542136447;0.004728318603674372
9596;2019-08-08 09:39:45.077;795;791;268;267;237;20;188;24;9;47;641;255;6;19;217;155;270;708;237;230;188;13;684;337;326;135;341;258;679;3424.0;-2.0;393.0;0.0;0.0;52;96;78;1;0;0;1;1;0;0;1;0;0;0;0;45189.9765625;11774.296875;21415.19921875;1153.04919433594;747.0;320697;630.0;0.0;Calculated values ==>;1565249985.077;352.66;352.26;299.96000000000004;299.86;296.86;275.16;271.8864255623528;291.96000000000004;275.56;274.06;277.86;337.26;298.66;273.76000000000005;275.06;294.86;288.66;300.16;343.96000000000004;296.16;291.96000000000004;336.16;347.86;274.46000000000004;241.49495122638035;262.23063862743834;271.8864255623528;296.86;6840000.000000001;3370000.0000000005;3260000.0;1350000.0;3410000.0;2580000.0;6790000.000000001;0.5706666666666667;0.0;0.0655;0.0;0.0;0.5706666666666667;0.0;11774.296875;21415.19921875;1153.04919433594;45189.9765625;501984.37430031336;501900.1637601934;281443.8753023062;280713.3134132536;264748.44083540817;431601.1154718507;463236.89003087144;451492.7415474736;474020.51154441346;520930.7149873414;480237.9936617171;451111.70319578337;452755.18276290165;464734.59050095244;457194.38166713034;281993.6981403886;490348.4843929978;468517.69831905497;463236.89003087144;264262.8888514036;313267.23492439475;470701.3423759907;196932.73060853916;196932.73060853916;271.8864255623528;5733637.320004722;2766564.860069747;324029.6863701218;1868909.8504243572;0;301;321;170;356;377;325;9;199;203;1994676137159.9482;797463436029.3961;1573555889479.4128;16673.680716500206;0.0;-0.0;151970.90697701098;7452351.487497335;1403562.9123817692;0.0;7426704.681025427;4.9106607060955705;0.008268757202591263
9597;2019-08-08 09:40:45.118;796;796;264;262;227;14;191;15;14;42;645;255;11;29;217;153;270;694;235;233;191;14;688;325;330;135;329;258;686;-2.0;-1.0;1121.0;221.0;0.0;1;89;56;1;0;0;1;1;0;0;1;0;0;0;0;41277.2265625;10278.126953125;19933.94921875;1103.26293945312;747.0;320698;619.0;0.0;Calculated values ==>;1565250045.118;352.76;352.76;299.56;299.36;295.86;274.56;270.5352231155435;292.26000000000005;274.66;274.56;277.36;337.66;298.66;274.26000000000005;276.06;294.86;288.46000000000004;300.16;342.56000000000006;296.46000000000004;292.26000000000005;335.06;347.86;274.56;241.49495122638035;262.23063862743834;270.5352231155435;296.66;6880000.0;3250000.0;3300000.0;1350000.0;3290000.0;2580000.0;6859999.999999999;0.0;0.0;0.18683333333333335;0.036833333333333336;0.0;0.0;0.0;10278.126953125;19933.94921875;1103.26293945312;41277.2265625;501753.48175166623;501936.98687589425;277653.8676685857;276457.8860778463;260227.4317449056;432297.2667888766;463022.33629340515;452125.41731027514;473533.6025564079;521340.7243181441;480237.9936617171;451746.1665618609;454006.31235741987;466471.975277094;458859.68238502054;281273.96421791334;487596.9468569225;468332.21468514844;463022.33629340515;259659.41789560125;313267.23492439475;470799.25106629904;193238.38440278938;196932.73060853916;270.3524999888417;5734358.372414983;2766748.7558450084;324048.50181972084;1869254.662122499;0;301;321;170;356;377;325;9;199;203;1994873071640.3674;797544491379.5686;1573710795259.7424;48368.72731488193;10223.491922105939;-0.0;0.0;7452893.877945797;1403648.166365075;0.0;7427971.970642819;1.8710389508696879;0.19209932198668744
9598;2019-08-08 09:41:45.128;802;800;259;258;221;6;193;5;19;37;648;254;16;38;218;150;270;680;237;232;193;16;659;321;326;133;326;264;662;182.0;-1.0;2534.0;159.0;0.0;1;77;41;1;0;0;1;0;0;0;1;0;0;0;0;23311.140625;8964.8779296875;3572.84985351562;1064.99572753906;747.0;320699;615.0;0.0;Calculated values ==>;1565250105.128;353.36;353.16;299.06;298.96000000000004;295.26000000000005;273.76000000000005;270.0766712529157;292.46000000000004;273.66;275.06;276.86;337.96000000000004;298.56;274.76000000000005;276.96000000000004;294.96000000000004;288.16;300.16;341.16;296.36;292.46000000000004;334.66;347.86;274.76000000000005;241.05796691057077;263.0348170998261;270.0766712529157;296.86;6590000.000000001;3210000.0;3260000.0;1330000.0;3260000.0;2640000.0;6620000.0;0.030333333333333334;0.0;0.42233333333333334;0.026500000000000003;0.0;0.030333333333333334;0.0;8964.8779296875;3572.84985351562;1064.99572753906;23311.140625;505189.3246527057;504654.4568025567;277983.3140765079;277307.1199089268;259200.76097736217;432519.89010106167;463874.229409516;451705.86089382874;473306.6277234293;521158.21678958443;479398.31734009343;451322.07754363207;454111.590638442;467025.0766731742;459101.7890889779;398242.8988570898;488109.1224313868;468765.29879948584;463874.229409516;257985.5697089033;313267.23492439475;471261.7068757205;192482.6859773673;192482.6859773673;270.03059860554123;5734896.698514192;2766909.140945402;324066.5736534133;1869450.5847630687;0;301;321;170;356;377;325;9;199;203;1995069904440.3362;797624904779.5558;1573867421359.7175;109478.58753971888;7387.644053806361;-0.0;8232.210150775176;7454209.491468424;1403794.9502914287;0.0;7428040.58382769;9.19657314548143;0.7928212249626433
9599;2019-08-08 09:42:45.089;811;791;257;256;230;9;195;0;27;32;653;254;23;43;218;152;270;587;237;234;195;18;664;317;322;132;322;273;667;155.0;-1.0;1367.0;6.0;0.0;1;63;61;1;0;0;0;0;0;0;1;0;0;0;0;20570.328125;10407.931640625;0.0;1036.55285644531;747.0;320700;612.0;0.0;Calculated values ==>;1565250165.089;354.26;352.26;298.86;298.76000000000005;296.16;274.06;269.6138998590099;292.66;273.16;275.86;276.36;338.46000000000004;298.56;275.46000000000004;277.46000000000004;294.96000000000004;288.36;300.16;331.86;296.56;292.66;334.36;347.86;274.96000000000004;240.83765695389522;264.2163659402789;269.6138998590099;296.86;6640000.000000001;3170000.0;3220000.0000000005;1320000.0;3220000.0000000005;2730000.0;6670000.0;0.025833333333333333;0.0;0.22783333333333333;0.001;0.0;0.025833333333333333;0.0;10407.931640625;0.0;1036.55285644531;20570.328125;505936.6544493565;502998.6643079122;275942.7152691192;275334.3952599788;262569.2149958776;432737.7855432766;464716.82012134243;451141.2435561192;472950.9869074988;520937.2306830867;478292.32503427286;450620.2750973937;453204.3866702287;467591.314139487;459990.93254796596;394894.7993918835;473593.0115305734;469564.5214281151;464716.82012134243;256730.23209357203;313267.23492439475;471589.48105234385;191491.45359756026;191491.45359756026;269.6117120318073;5735262.139728944;2767070.4760890105;324084.0751748816;1869480.3391588943;0;301;321;170;356;377;325;9;199;203;1995264178080.2249;797704353104.5103;1574028416644.6252;59156.87714555835;280.09802745478356;-0.0;7058.321968531039;7455613.873564564;1403858.8066084664;0.0;7428167.922104896;5.810248347889011;0.4484159646994518
9600;2019-08-08 09:43:45.109;820;798;262;259;234;11;197;-2;34;29;662;254;31;43;219;153;270;615;237;235;197;19;707;317;322;130;322;277;711;-1.0;-2.0;1639.0;10.0;0.0;0;37;76;1;0;0;0;0;0;0;1;0;0;0;0;22205.462890625;12017.2470703125;0.0;898.92724609375;746.0;320701;619.0;0.0;Calculated values ==>;1565250225.109;355.16;352.96000000000004;299.36;299.06;296.56;274.26000000000005;269.6138998590099;292.86;272.96000000000004;276.56;276.06;339.36;298.56;276.26000000000005;277.46000000000004;295.06;288.46000000000004;300.16;334.66;296.66;292.86;335.06;347.76;275.06;240.39332010688793;264.73235714968143;269.6138998590099;296.86;7070000.0;3170000.0;3220000.0000000005;1300000.0;3220000.0000000005;2770000.0;7109999.999999999;0.0;0.0;0.27316666666666667;0.0016666666666666668;0.0;0.0;0.0;12017.2470703125;0.0;898.92724609375;22205.462890625;503301.43712565367;499904.8144023527;273735.2823968615;272263.42932171596;261583.44921437456;432737.7855432766;464968.666327034;451341.3102384132;472920.9377354816;521542.27200742107;477796.1797293976;450949.15997327166;452510.59276023495;467715.2505432598;460119.95642350125;278480.1805054462;472616.4642359177;469687.1718637732;464968.666327034;259659.41789560125;312848.0458788934;471951.27487021044;191490.91951627887;191491.45359756026;269.61149346727154;5735618.723475602;2767257.414870372;324100.2095520646;1869480.3391588943;0;301;321;170;356;377;325;9;199;203;1995457442480.1633;797782979304.4852;1574193471644.5728;70982.46506559636;467.4339255898859;-0.0;0.0;7456698.729580818;1403865.0381178842;0.0;7428226.761061065;5.5318159418481905;0.4836186640390403
9601;2019-08-08 09:44:45.170;831;812;267;269;242;17;198;-1;40;27;670;254;37;42;219;155;270;686;237;235;198;21;750;326;328;130;331;275;753;450.0;-1.0;2007.0;407.0;0.0;0;15;82;1;0;0;0;0;0;0;1;0;0;0;0;25168.771484375;13084.5517578125;0.0;758.778076171875;741.0;320702;638.0;0.0;Calculated values ==>;1565250285.17;356.26;354.36;299.86;300.06;297.36;274.86;270.64921214262944;292.96000000000004;273.06;277.16;275.86;340.16;298.56;276.86;277.36;295.06;288.66;300.16;341.76;296.66;292.96000000000004;336.96000000000004;347.26;275.26000000000005;240.39332010688793;264.4750485637546;270.64921214262944;296.86;7500000.0;3260000.0;3279999.9999999995;1300000.0;3310000.0;2750000.0;7530000.0;0.075;0.0;0.3345;0.06783333333333334;0.0;0.075;0.0;13084.5517578125;0.0;758.778076171875;25168.771484375;500933.1892670432;497962.40351992217;272518.1812242664;273414.979166326;262428.88053800486;432240.87345082423;464214.6716386155;452471.9833640825;472727.1298661593;522532.8518870914;478044.61093655403;452084.3732885013;452729.7583997895;466437.3389107958;458963.51672167;274116.1611732358;479048.2762398897;468859.08796245983;464214.6716386155;267611.2341011182;310752.19949742197;472145.33331970085;193878.29391497775;193878.29391497775;270.61573690300406;5736013.910127818;2767466.80919567;324114.0378075564;1869480.3391588943;0;301;321;170;356;377;325;9;199;203;1995652640730.5166;797861058604.6266;1574359240004.8728;86499.58912072555;18875.780839620387;-0.0;20275.228329272828;7458012.414257707;1404026.395454567;0.0;7428395.893073688;9.076616666400277;0.7793345624791398
9602;2019-08-08 09:45:45.150;850;825;262;265;254;28;200;1;47;26;674;254;43;42;216;158;270;726;236;233;199;23;749;344;346;134;349;278;752;269.0;-1.0;1896.0;276.0;0.0;0;15;91;1;0;0;0;0;0;0;1;0;0;0;0;26478.126953125;13848.33984375;0.0;771.001708984375;734.0;320703;653.0;0.0;Calculated values ==>;1565250345.15;358.16;355.66;299.36;299.66;298.56;275.96000000000004;272.6583383277491;293.16;273.26000000000005;277.86;275.76000000000005;340.56000000000006;298.56;277.46000000000004;277.36;294.76000000000005;288.96000000000004;300.16;345.76;296.46000000000004;293.06;338.46000000000004;346.56000000000006;275.46000000000004;241.2770596917726;264.86050150153983;272.6583383277491;296.76000000000005;7490000.000000001;3440000.0;3460000.0;1340000.0;3490000.0;2780000.0;7520000.0;0.04483333333333333;0.0;0.316;0.046;0.0;0.04483333333333333;0.0;13848.33984375;0.0;771.001708984375;26478.126953125;503680.7262986613;499903.50925185735;270415.636433421;271711.458805175;267109.1972158987;431175.4696738307;461773.7929988115;452853.6645019137;472104.6820821746;522704.5031388923;477671.6933838678;452335.923195116;452206.16739280807;463422.6167568847;456454.64333516936;274199.48902132903;485382.74914007063;466064.0679339479;461641.89641367143;273890.2417152289;307818.28838856175;471812.00014122744;198769.42352311083;198769.42352311083;272.64524267395905;5736444.15748466;2767691.1751455;324126.7817230485;1869480.3391588943;0;301;321;170;356;377;325;9;199;203;1995854773330.5808;797940232204.6517;1574525084704.9255;80290.62014930171;12559.958524433363;-0.0;11785.449201260133;7459401.8693625955;1404288.2726278524;0.0;7428662.97632909;7.157369399815702;0.6242956226697488
9603;2019-08-08 09:46:45.091;869;838;246;248;246;44;202;6;56;25;674;254;53;48;213;163;270;742;236;230;202;25;730;361;363;141;366;288;732;430.0;-1.0;2055.0;136.0;0.0;0;38;98;1;0;0;0;0;0;0;1;0;0;0;0;23690.69921875;14221.91015625;0.0;933.9912719726559;727.0;320704;669.0;0.0;Calculated values ==>;1565250405.091;360.06000000000006;356.96000000000004;297.76000000000005;297.96000000000004;297.76000000000005;277.56;274.4858918419099;293.36;273.76000000000005;278.76000000000005;275.66;340.56000000000006;298.56;278.46000000000004;277.96000000000004;294.46000000000004;289.46000000000004;300.16;347.36;296.16;293.36;340.06000000000006;345.86;275.66;242.77792619122317;266.1237361191953;274.4858918419099;296.76000000000005;7300000.0;3610000.0;3629999.9999999995;1410000.0;3660000.0;2880000.0;7320000.0;0.07166666666666667;0.0;0.3425;0.02266666666666667;0.0;0.07166666666666667;0.0;14221.91015625;0.0;933.9912719726559;23690.69921875;507947.0772784053;503531.79764617624;265104.9706191109;265907.99857624335;265104.9706191109;430081.6785162784;459405.1334793091;452283.295839915;471077.96398673364;521894.7804155278;476416.7242129083;451888.0077688241;451226.40614881495;460434.9255865822;454303.793856829;275920.22485447914;489859.5895566645;463178.7302339447;459405.1334793091;280589.13426710566;304884.691753025;471077.96398673364;203280.56203811016;203280.56203811016;274.4858918419099;5736861.819930327;2767924.863875336;324140.97602641594;1869480.3391588943;0;301;321;170;356;377;325;9;199;203;1996067264175.5266;798022651079.6307;1574694717734.8823;85283.43632711816;6070.074444168799;-0.0;18355.594286619256;7460780.296378807;1404443.3702397812;0.0;7428913.904702319;7.238705370147811;0.5494405168012768
9604;2019-08-08 09:47:45.091;874;845;236;236;223;67;206;21;58;26;677;255;63;60;211;169;270;716;237;231;206;26;721;378;372;144;383;299;722;1619.0;0.0;1812.0;189.0;0.0;0;61;1;1;0;1;0;0;0;0;1;0;0;0;0;30649.958984375;24936.802734375;0.0;1105.35302734375;721.0;320705;681.0;0.0;Calculated values ==>;1565250465.091;360.56000000000006;357.66;296.76000000000005;296.76000000000005;295.46000000000004;279.86;276.25090830309495;293.76000000000005;275.26000000000005;278.96000000000004;275.76000000000005;340.86;298.66;279.46000000000004;279.16;294.26000000000005;290.06;300.16;344.76;296.26000000000005;293.76000000000005;341.26;345.26;275.76000000000005;243.40439225979637;267.47669482898436;276.25090830309495;296.86;7209999.999999999;3779999.9999999995;3720000.0000000005;1440000.0;3829999.9999999995;2990000.0;7220000.0;0.26983333333333337;0.0;0.302;0.0315;0.0;0.26983333333333337;0.0;24936.802734375;0.0;1105.35302734375;30649.958984375;509390.2602044384;505379.20718173764;261763.27668717015;261763.27668717015;256983.26298921078;428902.12800615287;458527.3387883445;450595.9205100587;470775.47163449007;521313.43124629086;475131.19611833885;451271.11634429614;450866.4600432827;457458.0422380209;452230.20912803145;276845.97118112183;487043.2533407046;461955.4770721462;458527.3387883445;285614.20965156396;302370.42649719206;470775.47163449007;207679.1741990584;207679.1741990584;276.25090830309495;5737314.658748686;2768251.186482758;324157.9705622436;1869480.3391588943;0;301;322;170;356;377;325;9;199;203;1996287764175.5266;798108151079.6307;1574870817734.8823;73360.85738592208;8287.533369216097;-0.0;67687.19641167572;7462102.332159749;1404563.0169715595;0.0;7429630.927958138;5.7343788484029075;0.28254517088681896
9605;2019-08-08 09:48:45.082;858;847;240;240;214;83;214;55;39;31;686;254;56;63;210;174;270;731;238;237;214;26;759;392;380;144;397;299;756;2398.0;0.0;2494.0;25.0;0.0;0;77;98;1;0;1;1;0;0;0;1;0;0;0;0;41929.66015625;33036.78125;3957.85717773438;1203.32165527344;715.0;320706;697.0;0.0;Calculated values ==>;1565250525.082;358.96000000000004;357.86;297.16;297.16;294.56;281.46000000000004;277.66079706904804;294.56;278.66;277.06;276.26000000000005;341.76;298.56;278.76000000000005;279.46000000000004;294.16;290.56;300.16;346.26;296.86;294.56;342.86;344.66;275.76000000000005;243.40439225979637;267.47669482898436;277.66079706904804;296.96000000000004;7590000.000000001;3920000.0000000005;3800000.0;1440000.0;3970000.0000000005;2990000.0;7559999.999999999;0.39966666666666667;0.0;0.4156666666666667;0.004166666666666667;0.0;0.39966666666666667;0.0;33036.78125;3957.85717773438;1203.32165527344;41929.66015625;503909.1807533377;502638.3030352454;261545.74972956764;261545.74972956764;252612.16727272462;427865.30569749116;458364.7061719342;447993.4676947062;471270.65844568226;522258.0381794889;475014.3751984517;450324.7567477245;451271.11634429614;455000.5049027757;450483.2172027034;273393.5809295002;485722.63828189316;461552.5229903454;458364.7061719342;292315.56762988004;299856.38484229014;470775.47163449007;211247.34409134026;211247.34409134026;277.65986655744473;5737919.398183033;2768734.2272151406;324177.20663206856;1869513.316354686;0;301;322;171;356;377;325;9;199;203;1996513330335.29;798194538119.54;1575050190824.694;98407.47204446579;1081.3671980964575;-0.0;98764.57237821071;7463533.520193089;1404641.0794317462;0.0;7431017.817965222;5.190157044772793;0.21080227470427318
