;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9606;2019-08-08 09:49:45.102;846;847;247;247;217;85;213;70;18;40;694;253;32;51;210;177;270;766;245;241;212;26;790;402;381;142;406;304;783;2106.0;-1.0;2110.0;31.0;0.0;98;80;98;1;0;1;1;0;0;0;1;0;0;0;0;47488.0;34319.7109375;8302.068359375;1245.98669433594;706.0;320707;715.0;0.0;Calculated values ==>;1565250585.102;357.76;357.86;297.86;297.86;294.86;281.66;278.64511892235623;294.46000000000004;280.16;274.96000000000004;277.16;342.56000000000006;298.46000000000004;276.36;278.26000000000005;294.16;290.86;300.16;349.76;297.26000000000005;294.36;344.66;343.76;275.76000000000005;242.98782864720522;268.0796299477929;278.64511892235623;297.66;7900000.0;4020000.0000000005;3810000.0;1420000.0;4060000.0;3040000.0;7830000.0;0.351;0.0;0.3516666666666667;0.005166666666666667;0.0;0.351;0.0;34319.7109375;8302.068359375;1245.98669433594;47488.0;499424.65807619126;500205.3788551714;262804.46446626645;262804.46446626645;252668.8680821221;427087.8111062005;458063.69266606844;444043.6597017553;472424.0149512065;522694.4224850257;474251.29512525245;446054.7494118788;448721.9649698524;453468.03443213203;449117.72578980145;271212.8926263985;488258.0162977155;461947.4009280938;457922.815517854;299856.38484229014;296085.73418796173;471043.10962919577;213765.23890142632;213765.23890142632;278.6414521032217;5738664.793733154;2769295.7184178918;324197.6243386098;1869615.5164561446;0;301;322;171;356;377;325;9;199;203;1996741706435.2175;798280366719.5128;1575231151124.6365;80981.24464811571;1329.268998760142;-0.0;85699.3093923661;7465028.924467043;1404661.1747629251;0.0;7432555.529379159;3.8299151835747303;0.16152718801316565
9607;2019-08-08 09:50:45.143;842;846;254;254;224;75;189;72;0;48;703;252;14;35;210;167;270;785;246;239;188;26;848;393;366;144;395;288;824;2088.0;-1.0;1774.0;0.0;0.0;98;95;8;1;1;1;1;1;0;0;1;0;0;0;0;82276.78125;48733.42578125;29139.857421875;1277.89721679688;686.0;320708;735.0;0.0;Calculated values ==>;1565250645.143;357.36;357.76;298.56;298.56;295.56;280.66;277.76006397333236;292.06;280.36;273.16;277.96000000000004;343.46000000000004;298.36;274.56;276.66;294.16;289.86;300.16;351.66;297.06;291.96000000000004;346.66;341.76;275.76000000000005;243.40439225979637;266.1237361191953;277.76006397333236;297.76000000000005;8480000.0;3929999.9999999995;3660000.0;1440000.0;3950000.0;2880000.0;8240000.000000001;0.348;0.0;0.29566666666666663;0.0;0.0;0.348;0.0;48733.42578125;29139.857421875;1277.89721679688;82276.78125;493441.52555575233;496293.9272389781;263429.1603613938;263429.1603613938;253563.50074673787;427788.9520696689;457129.41179851815;444674.4674320142;472950.60946461116;524914.3666911451;476186.77573728934;446626.32687696733;449489.1968627158;455336.2627516087;449225.0213200511;267995.6673292129;487013.6997896813;463928.38035923813;456989.8252837285;308237.3991652946;287708.2272785495;470775.47163449007;211503.2986874538;211503.2986874538;277.76006397333236;5739746.905846582;2769988.300830745;324218.6710766138;1869927.7457147127;0;302;322;171;357;377;325;9;199;203;1996965959569.8044;798366225349.3546;1575408872484.309;68940.94222547501;0.0;-0.0;85429.31125550359;7466279.129745584;1404672.2595740096;0.0;7433982.575697686;1.9503215575812758;0.07345975138823593
9608;2019-08-08 09:51:45.133;856;860;261;261;231;61;175;63;-29;54;704;252;-31;5;213;154;270;800;247;235;175;26;797;383;359;142;384;277;760;4218.0;-1.0;2493.0;35.0;0.0;35;99;4;1;1;1;1;0;0;1;1;0;0;0;0;85105.578125;45855.12890625;34495.47265625;1243.13366699219;670.0;320709;751.0;0.0;Calculated values ==>;1565250705.133;358.76;359.16;299.26000000000005;299.26000000000005;296.26000000000005;279.26000000000005;276.758820704277;290.66;279.46000000000004;270.26000000000005;278.56;343.56000000000006;298.36;270.06;273.66;294.46000000000004;288.56;300.16;353.16;296.66;290.66;348.26;340.16;275.76000000000005;242.98782864720522;264.73235714968143;276.758820704277;297.86;7970000.0;3829999.9999999995;3590000.0;1420000.0;3840000.0;2770000.0;7600000.0;0.703;0.0;0.4155;0.005833333333333333;0.0;0.703;0.0;45855.12890625;34495.47265625;1243.13366699219;85105.578125;500230.38593171537;504099.8525482374;269456.96077045944;269456.96077045944;258165.26722783525;428538.6833535345;456326.56586780044;442812.277844082;473801.2841261487;525886.6522062235;477569.9096374288;442529.8799903638;447496.3290819838;457579.54568713333;449073.74819359963;270773.684292985;495574.1675171921;464432.8555123943;456326.56586780044;314944.0575458753;281007.8604223974;471043.10962919577;208945.1070872479;208945.1070872479;276.7534585293415;5741141.526366096;2770776.407413607;324239.6761658836;1870457.9517497118;0;302;322;171;357;377;326;9;199;203;1997183423319.839;798452011049.3683;1575578344234.336;97171.80944946456;1528.9050148280292;-0.0;173909.16552272844;7467663.171964274;1404684.998325656;0.0;7436143.3694788525;3.341063860114664;0.1020284579966772
9609;2019-08-08 09:52:45.134;850;847;282;283;256;52;181;54;-49;56;694;252;-38;-22;214;154;270;778;250;231;181;26;763;373;353;138;374;257;733;3637.0;-2.0;1990.0;76.0;0.0;95;95;1;1;1;1;1;0;0;1;1;0;0;0;0;86671.3515625;43688.6171875;35467.3203125;1131.70874023438;651.0;320710;763.0;0.0;Calculated values ==>;1565250765.134;358.16;357.86;301.36;301.46000000000004;298.76000000000005;278.36;275.73799182748917;291.26000000000005;278.56;268.26000000000005;278.76000000000005;342.56000000000006;298.36;269.36;270.96000000000004;294.56;288.56;300.16;350.96000000000004;296.26000000000005;291.26000000000005;349.46000000000004;338.26;275.76000000000005;242.14157278889297;262.0952818180154;275.73799182748917;298.16;7630000.0;3729999.9999999995;3529999.9999999995;1380000.0;3740000.0;2570000.0;7330000.0;0.6061666666666666;0.0;0.33166666666666667;0.012666666666666666;0.0;0.6061666666666666;0.0;43688.6171875;35467.3203125;1131.70874023438;86671.3515625;502433.1978751915;504682.9668597038;282180.16888603434;282791.95190716133;269175.7344986579;429258.0297950786;458130.8797131523;444108.9213138287;474512.22762068186;526431.3643991048;480028.88773980795;445580.87858218857;447687.9768846743;459318.75605871546;450898.2890335693;273087.09970942215;494995.5275214376;464789.8001349473;458130.8797131523;319975.17213553557;273052.9745269728;471575.67402331997;206353.90042317967;206353.90042317967;275.7231093316129;5742573.024642024;2771522.617736417;324259.4668491711;1871040.9847431183;0;302;322;171;357;377;326;9;199;203;1997397026880.43;798536012449.6006;1575738546904.779;78855.41526206525;3359.47579893511;-0.0;152618.81227960507;7469130.089955819;1404725.7355114918;0.0;7438864.481319172;2.9249045692277837;0.09146940682107571
9610;2019-08-08 09:53:45.094;844;839;283;281;260;45;188;47;-47;55;676;253;-39;-28;215;159;270;766;243;228;188;26;731;366;348;139;367;250;708;2952.0;-1.0;2917.0;80.0;0.0;97;98;85;1;1;0;1;0;0;1;1;0;0;0;0;75803.7421875;30524.591796875;33851.26171875;1107.41259765625;630.0;320711;773.0;0.0;Calculated values ==>;1565250825.094;357.56000000000006;357.06000000000006;301.46000000000004;301.26000000000005;299.16;277.66;275.0112864084945;291.96000000000004;277.86;268.46000000000004;278.66;340.76;298.46000000000004;269.26000000000005;270.36;294.66;289.06;300.16;349.76;295.96000000000004;291.96000000000004;350.46000000000004;336.16;275.76000000000005;242.35481222062532;261.13683023647616;275.0112864084945;297.46000000000004;7309999.999999999;3660000.0;3479999.9999999995;1390000.0;3670000.0000000005;2500000.0;7080000.0;0.492;0.0;0.4861666666666667;0.013333333333333334;0.0;0.492;0.0;30524.591796875;33851.26171875;1107.41259765625;75803.7421875;504447.4381212828;505796.32427579444;287276.7218197978;285654.0034301331;273022.85961166176;429743.705733735;459870.3299684906;445753.88749277644;474286.1255445445;525149.3845197747;480982.3474199101;446798.9124131832;448220.9564570281;460551.7197348914;452869.56159724866;275822.3111466662;495705.0713076817;465130.5988891297;459870.3299684906;324168.52440917626;264262.8888514036;471442.86907493527;204543.76485507694;204543.76485507694;274.9965997677714;5743926.081118058;2772140.6488494077;324278.1137541024;1871618.2544905124;0;302;322;171;357;377;326;9;199;203;1997607186680.5637;798619057049.6534;1575890545504.8757;117268.32128902824;3558.654722931444;-0.0;125620.67003579951;7470763.364851803;1404783.3481651521;0.0;7441181.597898373;3.7635209829244447;0.15856330694836687
9611;2019-08-08 09:54:45.095;829;825;280;278;257;42;193;42;-31;54;656;255;-31;-22;216;159;270;734;244;225;193;26;712;363;346;137;364;249;693;2672.0;-1.0;2328.0;128.0;0.0;94;94;1;1;1;0;1;0;0;1;1;0;0;0;0;69286.1796875;23978.04296875;32830.4765625;1082.58679199219;617.0;320712;778.0;0.0;Calculated values ==>;1565250885.095;356.06000000000006;355.66;301.16;300.96000000000004;298.86;277.36;274.69669130483857;292.46000000000004;277.36;270.06;278.56;338.76;298.66;270.06;270.96000000000004;294.76000000000005;289.06;300.16;346.56000000000006;295.66;292.46000000000004;350.96000000000004;334.86;275.76000000000005;241.92719264551067;260.9983114674233;274.69669130483857;297.56;7120000.0;3629999.9999999995;3460000.0;1370000.0;3640000.0;2490000.0;6930000.0;0.4453333333333333;0.0;0.388;0.021333333333333333;0.0;0.4453333333333333;0.0;23978.04296875;32830.4765625;1082.58679199219;69286.1796875;504082.3074986022;505231.89932837244;288471.0856415037;286558.1883029755;272950.18121925025;429947.3805835815;460848.0120795948;448021.89366116445;474445.32860952517;523194.1771072152;481319.762871323;448021.89366116445;449173.34375895985;461150.82657720096;453389.8950399728;277864.99517222913;492639.95242004166;465034.60747045826;460848.0120795948;326265.46416910045;258822.4845140824;471708.256711685;203733.62449457543;203733.62449457543;274.6703355035817;5745135.183950268;2772594.8450417165;324296.36405316065;1872173.9449035374;0;302;322;171;357;377;326;9;199;203;1997815390150.3123;798701858429.5535;1576040247999.6948;94783.84843663654;5716.792153965003;-0.0;114501.60727119527;7472530.495715738;1404860.644843956;0.0;7443182.650223831;3.713908085661812;0.15405068084940218
9612;2019-08-08 09:55:45.115;809;807;279;278;257;38;196;38;-9;52;645;256;-13;-15;217;160;269;724;242;223;196;26;715;356;340;135;358;248;699;3327.0;-1.0;1448.0;64.0;0.0;71;82;1;1;1;0;1;0;0;1;1;0;0;0;0;69647.34375;24082.453125;31954.921875;1022.1417236328099;618.0;320713;777.0;0.0;Calculated values ==>;1565250945.115;354.06000000000006;353.86;301.06;300.96000000000004;298.86;276.96000000000004;273.955091788801;292.76000000000005;276.96000000000004;272.26000000000005;278.36;337.66;298.76000000000005;271.86;271.66;294.86;289.16;300.06;345.56000000000006;295.46000000000004;292.76000000000005;350.86;334.96000000000004;275.76000000000005;241.49495122638035;260.85938512811435;273.955091788801;297.36;7150000.0;3560000.0;3400000.0;1350000.0;3579999.9999999995;2480000.0;6990000.000000001;0.5545000000000001;0.0;0.24133333333333334;0.010666666666666666;0.0;0.5545000000000001;0.0;24082.453125;31954.921875;1022.1417236328099;69647.34375;501061.0310510368;502249.1525329359;285985.18713421025;285166.57738224877;272374.1341847126;430412.23801567365;462161.74604187097;450996.84250281524;474507.02969162643;522155.2432392508;481547.7408709266;450494.23584676464;450242.22540199803;462201.38575610484;454728.515857866;276966.46391904296;490599.09496972844;465649.4371015126;462161.74604187097;325846.0620002231;259240.94887492666;471972.7596631712;201938.74087813962;201938.74087813962;273.94203803072486;5746293.349238333;2772995.4826770816;324313.90930392005;1872714.0031831183;0;302;322;171;357;377;326;9;199;203;1998021258750.2468;798783485629.5276;1576189397699.6475;60106.021858755055;2880.362867040337;-0.0;144293.65636328905;7473821.674884096;1404932.3116834278;0.0;7445339.996295831;3.6326988553555966;0.08752131845127684
9613;2019-08-08 09:56:45.136;803;803;270;268;241;30;199;31;5;50;639;257;1;-2;218;155;269;736;243;222;199;27;705;348;336;136;351;263;694;3495.0;0.0;1620.0;122.0;0.0;19;82;98;1;0;0;1;0;0;1;1;0;0;0;0;56840.40234375;13804.146484375;29859.67578125;1089.50061035156;606.0;320714;771.0;0.0;Calculated values ==>;1565251005.136;353.46000000000004;353.46000000000004;300.16;299.96000000000004;297.26000000000005;276.16;273.0942459734351;293.06;276.26000000000005;273.66;278.16;337.06;298.86;273.26000000000005;272.96000000000004;294.96000000000004;288.66;300.06;346.76;295.36;293.06;350.26;333.76000000000005;275.86;241.71165711629368;262.9017227912062;273.0942459734351;297.46000000000004;7050000.0;3479999.9999999995;3360000.0;1360000.0;3510000.0;2630000.0;6940000.000000001;0.5825;0.0;0.26999999999999996;0.02033333333333333;0.0;0.5825;0.0;13804.146484375;29859.67578125;1089.50061035156;56840.40234375;501150.9174426742;502158.868290978;280295.68986756477;279015.3148836558;265441.1439581182;430925.7729439634;463154.26029409963;450086.33625899255;474183.892769976;520314.40760568157;479852.79464062524;449568.63731546584;449178.9469685415;463386.3092251209;455377.1872358765;278150.2072389745;492824.79310003336;466099.1280809809;463154.26029409963;323329.7980282076;254219.67992080047;471938.4492427271;199811.6357809484;199811.6357809484;273.07365312757264;5747347.782710099;2773311.3148425934;324331.5124822999;1873229.3051220442;0;302;322;171;357;377;326;9;199;203;1998224129729.9375;798864814084.4036;1576342751354.4136;67574.16912907192;5533.245207056166;-0.0;153397.0787789106;7474886.048874594;1405002.4496236285;0.0;7447821.620682875;5.061177105055266;0.13781562752038115
9614;2019-08-08 09:57:45.126;795;797;264;263;230;26;202;26;10;47;642;257;7;13;218;149;269;732;247;221;201;27;708;344;334;135;346;265;699;3337.0;-1.0;1675.0;0.0;0.0;1;77;98;1;0;0;1;0;0;1;1;0;0;0;0;54923.51953125;13853.9482421875;29496.08984375;1071.31640625;683.0;320715;697.0;191.0;Calculated values ==>;1565251065.126;352.66;352.86;299.56;299.46000000000004;296.16;275.76000000000005;272.6583383277491;293.36;275.76000000000005;274.16;277.86;337.36;298.86;273.86;274.46000000000004;294.96000000000004;288.06;300.06;346.36;295.26000000000005;293.26000000000005;342.86;341.46000000000004;275.86;241.49495122638035;263.1675429290057;272.6583383277491;297.86;7080000.0;3440000.0;3340000.0;1350000.0;3460000.0;2650000.0;6990000.000000001;0.5561666666666666;0.0;0.2791666666666667;0.0;0.0;0.5561666666666666;0.47932272486826444;13853.9482421875;29496.08984375;1071.31640625;54923.51953125;499767.1869829341;500877.7383647623;276035.61923001276;275487.3764015497;260685.9232361565;431175.4696738307;463838.563876501;450371.1874664829;474020.51154441346;520458.5728114654;479609.50132978946;449982.83907029656;450758.35166519665;464128.43691427895;455218.0067134962;277779.80284203903;491750.8491375523;466259.770713164;463710.13735341455;292315.56762988004;286451.7998164319;472070.4381999017;198802.51660615116;198802.51660615116;272.6583383277491;5748278.993498202;2773541.760551331;324349.5162896397;1873723.8540637677;0;302;322;171;357;377;326;9;199;203;1998425096229.9695;798946100534.4165;1576501124954.4387;70229.58728184261;0.0;-0.0;147332.788405603;7476034.222117429;1405048.5523152985;0.0;7450327.28522944;4.897697924220409;0.1287186362628675
9615;2019-08-08 09:58:48.097;792;791;264;263;225;20;204;20;12;45;649;257;10;17;219;146;269;737;247;221;204;28;706;339;334;133;343;263;700;2930.0;-1.0;1891.0;299.0;0.0;81;62;100;1;0;0;1;0;1;0;1;0;0;0;0;48695.11328125;13929.52734375;22892.134765625;993.4172973632809;736.0;320716;630.0;0.0;Calculated values ==>;1565251128.097;352.36;352.26;299.56;299.46000000000004;295.66;275.16;272.10816812424576;293.56;275.16;274.36;277.66;338.06000000000006;298.86;274.16;274.86;295.06;287.76000000000005;300.06;346.86;295.26000000000005;293.56;336.16;346.76;275.96000000000004;241.05796691057077;262.9017227912062;272.10816812424576;297.86;7059999.999999999;3390000.0;3340000.0;1330000.0;3429999.9999999995;2630000.0;7000000.0;0.48833333333333334;0.0;0.31516666666666665;0.049833333333333334;0.0;0.48833333333333334;0.0;13929.52734375;22892.134765625;993.4172973632809;48695.11328125;499537.1812963007;499957.9511671693;275921.80786597444;275377.1189148699;258734.66237907077;431480.97241316177;464095.10976832046;450987.26371381566;474083.7854598241;521342.79680413415;479852.79464062524;450730.499220235;451626.9769977667;464699.14967859775;455642.44277523;278025.1555342335;492367.0686206518;466259.770713164;464095.10976832046;264262.8888514036;308656.51637580903;472431.1216696904;197372.0769081204;197372.0769081204;272.0697211665919;5749185.239181854;2773784.7540568733;324367.5743932452;1874182.0400206537;0;302;322;171;357;378;326;9;199;203;1998635419369.823;799030481674.3577;1576667368394.323;79931.05304159495;13707.109063951575;-0.0;130249.7477133977;7477347.522905653;1405168.4343103352;0.0;7452755.01437802;5.920598695848556;0.24377725400112885
9616;2019-08-08 09:59:45.087;793;795;261;261;222;20;207;18;17;42;654;257;15;19;220;149;269;735;246;221;207;29;706;338;335;133;342;263;702;2105.0;-1.0;1819.0;220.0;0.0;1;53;100;1;0;0;1;0;1;0;1;0;0;0;0;45240.09375;13867.5419921875;20408.98828125;939.0820922851559;737.0;320717;618.0;0.0;Calculated values ==>;1565251185.087;352.46000000000004;352.66;299.26000000000005;299.26000000000005;295.36;275.16;271.99741764416325;293.86;274.96000000000004;274.86;277.36;338.56000000000006;298.86;274.66;275.06;295.16;288.06;300.06;346.66;295.26000000000005;293.86;334.96000000000004;346.86;276.06;241.05796691057077;262.9017227912062;271.99741764416325;297.76000000000005;7059999.999999999;3379999.9999999995;3350000.0;1330000.0;3420000.0000000005;2630000.0;7020000.0;0.35083333333333333;0.0;0.3031666666666667;0.03666666666666667;0.0;0.35083333333333333;0.0;13867.5419921875;20408.98828125;939.0820922851559;45240.09375;499675.9434168932;500324.5746992029;274109.7907318391;274109.7907318391;257529.19559014047;431541.1909327263;464332.03732985986;451626.9769977667;473792.46676502546;521856.6544189452;479852.79464062524;451371.4647171396;451881.9987824685;464974.18888086965;456217.72235203144;278025.1555342335;491879.33024244045;466116.108906042;464332.03732985986;259240.94887492666;309075.640036128;472528.46462518856;197133.72200607738;197133.72200607738;271.97065405064916;5749928.762438743;2774004.7755821124;324382.8706627222;1874524.7804377167;0;302;322;171;357;378;326;9;199;203;1998826050919.855;799106278374.3704;1576817252094.3481;77153.87180498049;10097.80722936741;-0.0;93742.07562609369;7478590.893720724;1405356.856835305;0.0;7454527.971879999;5.139588452439153;0.2382402402788453
9617;2019-08-08 10:00:45.098;803;807;260;260;219;14;209;15;27;40;656;257;26;23;221;149;269;744;242;220;208;30;723;331;331;132;334;264;720;875.0;-1.0;1564.0;79.0;0.0;1;44;97;1;0;0;1;0;1;0;1;0;0;0;0;45483.27734375;13882.8046875;21044.3125;886.934326171875;735.0;320718;607.0;0.0;Calculated values ==>;1565251245.098;353.46000000000004;353.86;299.16;299.16;295.06;274.56;271.215330690691;294.06;274.66;275.86;277.16;338.76;298.86;275.76000000000005;275.46000000000004;295.26000000000005;288.06;300.06;347.56000000000006;295.16;293.96000000000004;333.86;346.66;276.16;240.83765695389522;263.0348170998261;271.215330690691;297.36;7230000.0;3310000.0;3310000.0;1320000.0;3340000.0;2640000.0;7200000.0;0.14583333333333334;0.0;0.26066666666666666;0.013166666666666667;0.0;0.14583333333333334;0.0;13882.8046875;21044.3125;886.934326171875;45483.27734375;499486.9587862277;500323.16156259296;271964.1738343346;271964.1738343346;255660.82646696668;431954.4880088244;465172.84871574567;452723.9292718575;473727.59171134117;521980.9023830166;479731.2328109164;452597.0882869021;452215.85512865015;466259.770713164;457365.2438816705;276111.42310256074;491367.566831546;466563.2786932216;465045.8800973345;254638.09398592086;308237.3991652946;472756.67973813636;195286.56659990453;195286.56659990453;271.2030751079181;5750684.929138312;2774236.0708680754;324398.0902559963;1874870.287943226;0;302;322;171;357;378;326;9;199;203;1999025887550.3757;799185792949.5776;1576975381079.7603;67105.33920315573;3653.3564896533853;-0.0;39339.89988504187;7479793.274211609;1405471.470875318;0.0;7455637.191665168;3.0741731506088126;0.17826861301465066
9618;2019-08-08 10:01:45.128;821;820;256;255;218;11;210;10;43;37;657;257;38;29;220;149;269;742;246;220;209;31;691;332;336;132;336;267;693;-3.0;-1.0;2317.0;346.0;0.0;12;30;95;1;0;0;1;0;0;0;1;0;0;0;0;27053.47265625;13179.3359375;4136.44921875;826.2678833007809;735.0;320719;595.0;0.0;Calculated values ==>;1565251305.128;355.26;355.16;298.76000000000005;298.66;294.96000000000004;274.26000000000005;271.32779825182536;294.16;274.16;277.46000000000004;276.86;338.86;298.86;276.96000000000004;276.06;295.16;288.06;300.06;347.36;295.16;294.06;332.66;346.66;276.26000000000005;240.83765695389522;263.43189868330234;271.32779825182536;297.76000000000005;6909999.999999999;3320000.0000000005;3360000.0;1320000.0;3360000.0;2670000.0;6930000.0;0.0;0.0;0.3861666666666667;0.057666666666666665;0.0;0.0;0.0;13179.3359375;4136.44921875;826.2678833007809;27053.47265625;504870.7876562517;504557.36564271554;272441.4103464015;271939.77131019643;256488.84601087714;431896.3278553544;464569.2957659115;454230.8490233495;473436.4806182908;521839.90084934776;479365.52674705326;453599.6757699563;452456.2906240178;465845.123502525;457202.51782365685;280101.7804487979;493776.5167355221;465845.123502525;464441.16897660936;249617.41799618208;308237.3991652946;472853.8412306012;195511.4724953082;195286.56659990453;271.29737533065264;5751289.704291149;2774461.701465429;324412.374079411;1875080.232543956;0;302;322;171;357;378;326;9;199;203;1999226087600.2803;799265032549.5399;1577134760729.6843;99908.79923591197;15993.409930401895;-0.0;0.0;7481185.754590181;1405635.2757902672;0.0;7455965.188080303;6.388593888113984;0.6597733182548096
9619;2019-08-08 10:02:45.159;835;820;254;254;229;17;210;9;50;36;658;257;45;38;218;154;269;664;248;221;210;32;704;332;337;135;337;272;707;-1.0;-1.0;1406.0;247.0;0.0;1;29;98;1;0;0;1;0;0;0;1;0;0;0;0;25761.48046875;13740.0234375;3865.38354492188;826.76904296875;733.0;320720;584.0;0.0;Calculated values ==>;1565251365.159;356.66;355.16;298.56;298.56;296.06;274.86;271.32779825182536;294.16;274.06;278.16;276.76000000000005;338.96000000000004;298.86;277.66;276.96000000000004;294.96000000000004;288.56;300.06;339.56000000000006;295.26000000000005;294.16;331.56;346.46000000000004;276.36;241.49495122638035;264.08650396036035;271.32779825182536;297.96000000000004;7040000.000000001;3320000.0000000005;3370000.0000000005;1350000.0;3370000.0000000005;2720000.0;7070000.0;0.0;0.0;0.23433333333333334;0.04116666666666667;0.0;0.0;0.0;13740.0234375;3865.38354492188;826.76904296875;25761.48046875;505607.7653682695;503301.43712565367;270243.3659602213;270243.3659602213;259884.87771443094;431896.3278553544;464422.3436978733;454267.0351814693;472948.7829819323;521535.90022698283;478752.5742768619;453631.6187368087;452737.0766566632;465445.79055755236;457870.9774227226;278276.9071797809;480821.00110908784;465827.96232722915;464422.3436978733;245015.67932991832;307399.1840295507;472558.57531478856;195528.86715270084;195286.56659990453;271.30436705090483;5751730.056297497;2774686.14536264;324426.156504349;1875146.9489358764;0;302;322;171;357;378;326;9;199;203;1999428091914.9402;799345173934.4049;1577296544274.4119;60630.97737474141;11404.389652672611;-0.0;0.0;7482524.277272609;1405863.7087491562;0.0;7455965.188080303;3.9081314614283253;0.41409350156966745
9620;2019-08-08 10:03:45.109;842;828;258;258;232;20;211;10;54;34;660;257;50;46;218;159;269;695;247;221;211;33;728;336;340;142;340;274;731;-2.0;0.0;1569.0;319.0;0.0;1;54;98;1;0;0;1;0;0;0;1;0;0;0;0;26538.78515625;14185.7509765625;4035.3583984375;970.8121948242191;733.0;320721;573.0;0.0;Calculated values ==>;1565251425.109;357.36;355.96000000000004;298.96000000000004;298.96000000000004;296.36;275.16;271.77519066394296;294.26000000000005;274.16;278.56;276.56;339.16;298.86;278.16;277.76000000000005;294.96000000000004;289.06;300.06;342.66;295.26000000000005;294.26000000000005;330.46000000000004;346.46000000000004;276.46000000000004;242.98782864720522;264.3458800820626;271.77519066394296;297.86;7280000.0;3360000.0;3400000.0;1420000.0;3400000.0;2740000.0;7309999.999999999;0.0;0.0;0.2615;0.05316666666666667;0.0;0.0;0.0;14185.7509765625;4035.3583984375;970.8121948242191;26538.78515625;504438.49690827203;502237.4243351607;270190.12878466636;270190.12878466636;259816.19920159288;431660.74602318485;464108.77664239734;454435.6487264574;471832.65708311246;521579.667902293;478506.1724493913;453926.760543954;453415.99526627373;465009.2583793896;457894.0973600838;275611.2657247085;482904.8913917951;465393.6627053116;464108.77664239734;240414.4444865203;307399.1840295507;471734.03124744946;196647.63593432112;195286.56659990453;271.76852851936025;5752165.52864843;2774918.66622062;324441.12386480614;1875212.7335858599;0;302;322;171;357;378;326;9;199;203;1999631022665.1016;799428204684.471;1577460207774.542;67411.56534514364;14625.426684147991;-0.0;0.0;7483590.409278465;1406080.4431228554;0.0;7455965.188080303;4.274558528744707;0.4594830403704321
9621;2019-08-08 10:04:45.090;851;813;259;260;235;25;212;11;55;31;660;257;51;53;217;165;269;723;248;222;212;33;753;341;344;145;346;277;756;-2.0;-1.0;1348.0;339.0;0.0;1;76;98;1;0;0;1;0;0;0;1;0;0;0;0;27468.005859375;14585.470703125;4159.9345703125;1103.34765625;626.0;320722;594.0;1024.0;Calculated values ==>;1565251485.09;358.26;354.46000000000004;299.06;299.16;296.66;275.66;272.3289490889957;294.36;274.26000000000005;278.66;276.26000000000005;339.16;298.86;278.26000000000005;278.46000000000004;294.86;289.66;300.06;345.46000000000004;295.36;294.36;332.56;335.76000000000005;276.46000000000004;243.61107973660833;264.73235714968143;272.3289490889957;297.96000000000004;7530000.0;3410000.0;3440000.0;1450000.0;3460000.0;2770000.0;7559999.999999999;0.0;0.0;0.22466666666666668;0.0565;0.0;0.0;2.5779413507729294;14585.470703125;4159.9345703125;1103.34765625;27468.005859375;503464.67932085186;497824.79452537774;268891.1179478796;269304.3336442119;259743.61797924817;431359.6534126046;463645.4860267941;454053.6929290866;471137.28958763636;521334.97823191504;478135.24414354225;453541.28331856837;453797.7280035201;463998.5616000187;457893.8503279882;273414.979166326;484497.57183491334;464939.5911609706;463645.4860267941;249199.05678690012;262588.8327430989;471335.537891427;198042.9685528789;195286.56659990453;272.3289490889958;5752615.442721905;2775158.3504770133;324458.403056739;1875281.0060674045;0;302;322;171;357;378;326;9;199;203;1999836157684.919;799514277419.3943;1577625455429.3948;57517.076076521334;15441.030167627969;-0.0;0.0;7484631.151616583;1406330.9175876917;0.0;7455965.188080303;3.6757022722080883;0.40819545924669853
9622;2019-08-08 10:05:45.110;864;737;255;255;233;34;213;13;43;29;659;257;43;58;215;172;269;701;248;223;212;32;757;350;352;146;354;280;760;233.0;-1.0;1341.0;307.0;0.0;1;98;98;1;0;0;1;0;0;0;1;0;0;0;0;26852.91796875;14690.0966796875;4161.13037109375;1256.03527832031;606.0;320723;593.0;1183.0;Calculated values ==>;1565251545.11;359.56000000000006;346.86;298.66;298.66;296.46000000000004;276.56;273.3108153835814;294.46000000000004;274.46000000000004;277.46000000000004;276.06;339.06000000000006;298.86;277.46000000000004;278.96000000000004;294.66;290.36;300.06;343.26;295.46000000000004;294.36;332.46000000000004;333.76000000000005;276.36;243.81672145450628;265.11578078379944;273.3108153835814;297.96000000000004;7570000.0;3500000.0;3520000.0000000005;1460000.0;3540000.0;2800000.0;7600000.0;0.03883333333333334;0.0;0.2235;0.051166666666666666;0.0;0.03883333333333334;2.9814054183183916;14690.0966796875;4161.13037109375;1256.03527832031;26852.91796875;504919.93241298007;486216.9948708078;267030.21349565807;267030.21349565807;258862.3590133149;430799.1582183253;462578.4729107597;451985.09054802015;470805.04686564376;520985.9614170901;477762.70797623455;451985.09054802015;453926.7443031921;462540.9979189812;457386.8188767707;273101.6813472522;480636.5790545508;463892.64845557977;462446.4246215312;248780.69988749037;254219.67992080047;471102.9871208479;200441.43860225944;200441.43860225944;273.3108153835814;5753068.26797845;2775402.3948594797;324478.071135029;1875350.3713892968;0;302;322;171;357;378;326;9;199;203;2000045027284.8525;799601606519.3666;1577792611129.3416;56220.006209877516;13848.849232534443;-0.0;10174.526957081722;7485579.276571674;1406575.0812767248;0.0;7456050.004067494;3.990766176226595;0.3803168396070716
9623;2019-08-08 10:06:45.141;873;697;249;248;228;46;215;18;23;28;660;257;25;58;212;179;269;680;248;225;215;31;734;363;365;148;367;285;736;848.0;-1.0;1484.0;283.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;0;0;0;24059.4375;14248.208984375;3964.37866210938;1269.98486328125;612.0;320724;595.0;1206.0;Calculated values ==>;1565251605.141;360.46000000000004;342.86;298.06;297.96000000000004;295.96000000000004;277.76000000000005;274.69669130483857;294.66;274.96000000000004;275.46000000000004;275.96000000000004;339.16;298.86;275.66;278.96000000000004;294.36;291.06;300.06;341.16;295.66;294.66;332.66;334.36;276.26000000000005;244.22491754036054;265.74818594083865;274.69669130483857;297.96000000000004;7340000.000000001;3629999.9999999995;3650000.0;1480000.0;3670000.0000000005;2850000.0;7359999.999999999;0.14133333333333334;0.0;0.24733333333333332;0.04716666666666667;0.0;0.14133333333333334;3.0384057418697985;14248.208984375;3964.37866210938;1269.98486328125;24059.4375;508146.50225448055;482663.9638868719;266068.2279789512;265666.487239572;258143.56772880428;429947.3805835815;460861.3903087613;448424.40288560564;470436.85710748035;520680.2372400707;477138.1876879155;448694.6414450297;453067.4487139612;460142.91347879387;456224.3229510757;275041.2457196948;480025.79116224736;462209.5896991907;460861.3903087613;249617.41799618208;256730.23209357203;470735.8213545205;203834.29899009748;203834.29899009748;274.69669130483857;5753492.756814303;2775643.672002715;324499.13217884395;1875418.118949559;0;302;322;171;357;378;326;9;199;203;2000260238420.345;799689852089.5685;1577962198704.7295;60495.28569682235;12588.855138188621;-0.0;36326.49557303783;7486552.40653063;1406795.5093093233;0.0;7456437.712802201;5.615820824134327;0.3950494122324459
9624;2019-08-08 10:07:45.131;869;687;248;247;222;67;220;31;10;30;661;258;13;53;210;185;269;658;249;228;220;30;722;386;383;148;391;295;723;1877.0;-2.0;1533.0;236.0;0.0;98;99;100;1;0;0;1;0;0;0;1;0;0;0;0;26306.841796875;14216.845703125;7354.97705078125;1325.72216796875;618.0;320725;600.0;1204.0;Calculated values ==>;1565251665.131;360.06000000000006;341.86;297.96000000000004;297.86;295.36;279.86;277.0612115527968;295.16;276.26000000000005;274.16;276.16;339.26;298.96000000000004;274.46000000000004;278.46000000000004;294.16;291.66;300.06;338.96000000000004;295.96000000000004;295.16;333.16;334.96000000000004;276.16;244.22491754036054;266.98899913490544;277.0612115527968;298.06;7220000.0;3860000.0;3829999.9999999995;1480000.0;3910000.0;2950000.0;7230000.0;0.31283333333333335;0.0;0.2555;0.03933333333333333;0.0;0.31283333333333335;3.032397588180765;14216.845703125;7354.97705078125;1325.72216796875;26306.841796875;508632.5736659657;482559.0385536647;266471.9012523446;266059.11426860536;256586.18482496505;428316.9747201074;458727.70350923605;444696.65628327057;470636.18831118144;519962.1128259966;475991.15471634263;445122.44547224283;450641.0933832305;456002.73680007376;453195.4155321804;276214.4443469031;478058.5097287914;459845.74371537264;458727.70350923605;251709.28920128586;259240.94887492666;470636.18831118144;209724.84603614535;209724.84603614535;277.0612115527968;5753912.405855345;2775880.841257017;324520.7594656258;1875512.4311925208;0;302;322;171;357;378;326;9;199;203;2000484601020.3806;799778637289.5826;1578136169704.757;60035.2975181405;10262.512796151419;-0.0;77896.39391283187;7487556.6606539935;1406985.905637462;0.0;7457389.411571832;6.472056490455776;0.31042413150480314
9625;2019-08-08 10:08:45.112;844;695;254;254;228;88;224;65;6;37;664;259;12;35;207;182;269;660;247;230;224;29;812;396;385;147;399;289;805;2029.0;-1.0;63.0;135.0;0.0;31;99;23;1;0;1;1;1;0;0;1;0;0;0;0;57864.3125;28898.333984375;24609.734375;1292.43737792969;632.0;320726;609.0;1203.0;Calculated values ==>;1565251725.112;357.56000000000006;342.66;298.56;298.56;295.96000000000004;281.96000000000004;278.0567423895505;295.56;279.66;273.76000000000005;276.86;339.56000000000006;299.06;274.36;276.66;293.86;291.36;300.06;339.16;296.16;295.56;334.06;336.36;276.06;244.02132995426717;266.24828229547654;278.0567423895505;297.86;8120000.0;3960000.0;3850000.0;1470000.0;3990000.0;2890000.0;8050000.0;0.33816666666666667;0.0;0.0105;0.022500000000000003;0.0;0.33816666666666667;3.027594057633828;28898.333984375;24609.734375;1292.43737792969;57864.3125;497111.41112414235;474528.7874025738;264290.0822910799;264290.0822910799;255455.77912314338;427558.0369473;458971.32320313965;445319.15895314;471466.26734783495;520769.5474712929;476865.0355462473;446156.2020469016;449305.64896954165;454218.74770862254;450982.9818215854;269500.15023587656;468511.63856207236;459810.9678054327;458971.32320313965;255474.93562877487;265099.94585879904;470670.90525822196;212214.18134140037;212214.18134140037;278.0390310653239;5754613.610022204;2776240.020644591;324542.5705527901;1875778.7194361766;0;302;323;171;358;378;326;9;199;203;2000714928060.1755;799867109264.5039;1578311314224.601;2447.6022649232664;5815.276288128486;-0.0;83445.04013957817;7488077.186599625;1407119.844785546;0.0;7458733.497758955;1.6734867216782092;0.017210345057698258
9626;2019-08-08 10:09:45.102;833;727;261;260;229;74;216;69;14;46;654;259;16;30;208;166;269;683;248;223;215;26;845;394;378;137;395;284;824;2323.0;-1.0;1785.0;86.0;0.0;73;1;41;1;0;1;1;0;0;1;1;0;1;0;0;75637.546875;31098.236328125;38235.58984375;2227.58764648438;660.0;320727;630.0;1208.0;Calculated values ==>;1565251785.102;356.46000000000004;345.86;299.26000000000005;299.16;296.06;280.56;277.85914330198534;294.76000000000005;280.06;274.56;277.76000000000005;338.56000000000006;299.06;274.76000000000005;276.16;293.96000000000004;289.76000000000005;300.06;341.46000000000004;295.46000000000004;294.66;336.16;339.16;275.76000000000005;241.92719264551067;265.62235894841564;277.85914330198534;297.96000000000004;8450000.0;3940000.0;3779999.9999999995;1370000.0;3950000.0;2840000.0;8240000.000000001;0.38716666666666666;0.0;0.29750000000000004;0.014333333333333333;0.0;0.38716666666666666;3.035484708462419;31098.236328125;38235.58984375;2227.58764648438;75637.546875;492354.87544173404;477693.34141322767;265907.6775012632;265548.65395222965;255135.66497999575;427712.28976936906;458963.1865478455;447390.2335606806;473664.6415601712;520137.18308385403;477491.5630991922;447662.5705226205;449550.7574818626;455043.3379557725;448884.707125496;267780.49279016384;470202.6799164528;459935.009312581;458823.76045810163;264262.8888514036;276820.84063482966;471708.256711685;211716.4153090575;211716.4153090575;277.84436082393177;5755725.940097923;2776739.9087353717;324571.8992057412;1876302.3431862434;0;302;323;171;358;378;327;9;199;204;2000943789910.212;799952295064.5175;1578483185574.6284;70112.96092985787;3726.549726770994;-0.0;95671.72713020492;7488681.757181118;1407199.3467498133;0.0;7460225.888713152;2.3687519396569687;0.09337844030455211
9627;2019-08-08 10:10:45.083;839;753;263;262;231;66;200;65;20;53;630;260;19;29;210;152;269;701;250;209;200;24;802;390;371;146;389;284;777;5210.0;0.0;1991.0;413.0;0.0;47;1;58;1;0;1;1;1;1;0;1;0;1;0;0;81297.0;31281.990234375;43997.2109375;2172.23315429688;680.0;320728;652.0;1212.0;Calculated values ==>;1565251845.083;357.06000000000006;348.46000000000004;299.46000000000004;299.36;296.26000000000005;279.76000000000005;277.46169734231523;293.16;279.66;275.16;278.46000000000004;336.16;299.16;275.06;276.06;294.16;288.36;300.06;343.26;294.06;293.16;338.36;341.16;275.56;243.81672145450628;265.62235894841564;277.46169734231523;298.16;8020000.0;3900000.0;3710000.0;1460000.0;3890000.0;2840000.0;7770000.0;0.8683333333333334;0.0;0.3318333333333333;0.06883333333333333;0.0;0.8683333333333334;3.0420891470008895;31281.990234375;43997.2109375;2172.23315429688;81297.0;497304.0713115238;486889.81391025026;269197.40767193254;268797.71236675367;257476.62091904136;428017.0890761298;457852.71336032555;448205.2542635848;473183.48503747286;517632.7908970308;477605.543902853;448069.8293271927;449416.9072524327;456333.49993620074;447449.1330290382;270075.83977254736;478732.1382033923;459102.0076133136;457852.71336032555;273471.60554148915;285195.4229665811;470308.0586303965;210586.39935350718;210586.39935350718;277.40384077327013;5757033.313854552;2777259.579341776;324608.5527684102;1876987.3995222528;0;302;323;171;359;379;327;9;199;204;2001168418755.012;800037168179.4419;1578653531614.4768;78849.85668766075;17877.507546892546;-0.0;214709.58266258732;7489922.720897168;1407379.3235495603;0.0;7462811.580564;4.021061063705852;0.1272454551335882
9628;2019-08-08 10:11:45.123;842;764;276;276;247;56;192;57;17;57;633;263;17;35;212;149;269;703;251;196;192;21;777;378;361;153;377;279;743;5105.0;-1.0;2182.0;428.0;0.0;98;93;65;1;0;1;1;1;1;0;1;0;1;0;0;83385.7578125;30833.892578125;44788.37109375;2594.5341796875;694.0;320729;666.0;1215.0;Calculated values ==>;1565251905.123;357.36;349.56000000000006;300.76000000000005;300.76000000000005;297.86;278.76000000000005;276.25090830309495;292.36;278.86;274.86;278.86;336.46000000000004;299.46000000000004;274.86;276.66;294.36;288.06;300.06;343.46000000000004;292.76000000000005;292.36;339.76;342.56000000000006;275.26000000000005;245.2279566241654;264.9883086891361;276.25090830309495;298.26000000000005;7770000.0;3779999.9999999995;3610000.0;1530000.0;3770000.0000000005;2790000.0;7430000.0;0.8508333333333333;0.0;0.3636666666666667;0.07133333333333333;0.0;0.8508333333333333;3.0471594220956293;30833.892578125;44788.37109375;2594.5341796875;83385.7578125;500035.3187055867;491984.72022283927;277674.8980538117;277674.8980538117;264864.07311061566;428902.12800615287;458352.99863763346;448732.871041804;472665.7283349377;518365.2205015945;478565.9156530215;448732.871041804;451116.1208748812;458564.4106705381;449236.0190249669;271655.8854941657;482822.3303658187;458901.46526618546;458352.99863763346;279332.9882161641;291058.95107146574;469056.5580654326;207478.95062480718;207478.95062480718;276.17527198094933;5758406.585072993;2777777.5567864557;324648.3023115422;1877727.7726252764;0;302;323;171;359;379;327;9;199;204;2001388165154.8723;800126927979.3849;1578822544214.3694;87736.00905831452;18659.202664097946;-0.0;213452.00251757968;7491311.8619212005;1407683.9991161816;0.0;7466381.97244704;4.089239434820493;0.13974431454293323
9629;2019-08-08 10:12:45.124;836;765;289;289;266;49;192;51;10;55;640;267;10;34;213;155;269;695;250;194;192;14;755;371;355;146;371;270;724;3476.0;-2.0;2070.0;253.0;0.0;98;98;47;1;0;1;1;1;1;0;1;0;1;0;0;83998.2734375;28634.490234375;43432.11328125;2564.75830078125;699.0;320730;673.0;1217.0;Calculated values ==>;1565251965.124;356.76;349.66;302.06;302.06;299.76000000000005;278.06;275.5313989812953;292.36;278.26000000000005;274.16;278.66;337.16;299.86;274.16;276.56;294.46000000000004;288.66;300.06;342.66;292.56;292.36;340.46000000000004;343.06000000000006;274.56;243.81672145450628;263.82572766246335;275.5313989812953;298.16;7550000.0;3710000.0;3550000.0;1460000.0;3710000.0;2700000.0;7240000.000000001;0.5793333333333333;0.0;0.345;0.042166666666666665;0.0;0.5793333333333333;3.0512873405364793;28634.490234375;43432.11328125;2564.75830078125;83998.2734375;501183.0499743728;494004.6623602661;288610.92626151454;288610.92626151454;274496.1782653394;429398.2889081932;459307.5724470408;449463.3138498114;473381.1812910746;519839.82534778403;480114.6190521954;449463.3138498114;452572.47738288756;459653.4279077064;451404.3514982998;273257.21001794824;483669.5957140625;459578.3138943328;459307.5724470408;282264.0715131367;293153.3411634106;469312.4599435663;205699.35340689422;205699.35340689422;275.46366417511774;5759801.475251717;2778273.1349040945;324691.29713223345;1878462.9555832797;0;302;323;171;359;379;327;9;199;204;2001602968735.4663;800216629474.6329;1578987246959.825;84098.56635280642;11115.68599229634;-0.0;146923.69489725825;7492743.840586167;1407932.1273244056;0.0;7469385.153319316;3.244453020139473;0.12453987504394844
9630;2019-08-08 10:13:45.124;826;760;285;284;262;44;195;46;8;53;646;270;7;37;214;155;269;695;249;196;194;8;744;366;350;147;366;264;716;3151.0;-1.0;1990.0;190.0;0.0;98;99;27;1;0;1;1;1;1;0;1;0;1;0;0;82550.3125;26948.728515625;42875.078125;2495.87329101562;699.0;320731;675.0;1218.0;Calculated values ==>;1565252025.124;355.76;349.16;301.66;301.56;299.36;277.56;275.0112864084945;292.66;277.76000000000005;273.96000000000004;278.46000000000004;337.76;300.16;273.86;276.86;294.56;288.66;300.06;342.66;292.76000000000005;292.56;340.66;343.06000000000006;273.96000000000004;244.02132995426717;263.0348170998261;275.0112864084945;298.06;7440000.000000001;3660000.0;3500000.0;1470000.0;3660000.0;2640000.0;7159999.999999999;0.5251666666666667;0.0;0.33166666666666667;0.03166666666666666;0.0;0.5251666666666667;3.053794561029936;26948.728515625;42875.078125;2495.87329101562;82550.3125;500777.12783592;494072.139265215;287130.4752035031;286345.5524782581;273269.82570754626;429743.705733735;460494.49674625666;450293.0949576717;473053.075848542;520952.4553789451;481169.8287818832;450163.8895448452;453986.0025407328;460570.8917965219;452289.45172749745;274154.7159565214;484537.96651675255;460628.03431206016;460360.83308859565;283101.5729112263;293153.3411634106;468576.4402621359;204422.44999368943;204422.44999368943;274.9499757756822;5761189.380134529;2778736.3283936777;324733.46906216507;1879182.1821783318;0;302;323;171;359;379;327;9;199;204;2001814468735.4663;800304529474.6329;1579147446959.825;81547.09724638745;8364.876358500804;-0.0;134410.30752200825;7494124.22111616;1408094.4653439955;0.0;7471729.6033394765;3.101815181413063;0.11766322040227031
9631;2019-08-08 10:14:45.105;820;758;283;281;258;39;196;41;10;49;645;271;8;40;215;151;268;699;247;198;196;2;739;360;345;147;360;261;712;3686.0;-1.0;2198.0;380.0;0.0;98;99;7;1;0;1;1;1;1;0;1;0;1;0;0;81493.09375;25365.6953125;42659.5234375;2479.1357421875;699.0;320732;676.0;1218.0;Calculated values ==>;1565252085.105;355.16;348.96000000000004;301.46000000000004;301.26000000000005;298.96000000000004;277.06;274.38016830617;292.76000000000005;277.26000000000005;274.16;278.06;337.66;300.26000000000005;273.96000000000004;277.16;294.66;288.26000000000005;299.96000000000004;343.06000000000006;292.96000000000004;292.76000000000005;340.76;343.06000000000006;273.36;244.02132995426717;262.63441904999945;274.38016830617;297.86;7390000.000000001;3600000.0;3450000.0;1470000.0;3600000.0;2610000.0;7120000.0;0.6143333333333333;0.0;0.36633333333333334;0.06333333333333332;0.0;0.6143333333333333;3.053794561029936;25365.6953125;42659.5234375;2479.1357421875;81493.09375;500392.19202606444;494178.83124142344;286391.63951913564;284868.8668986095;271699.10455448384;430148.3826014536;461399.0233656221;451087.67505689716;472656.8488134249;521095.3740704878;481638.14250583824;450831.8627949153;454868.3240118638;461629.7256903882;452761.82112387515;274112.72260333714;485568.7049317515;461662.8410481829;461399.0233656221;283520.3318566784;293153.3411634106;467976.1614092546;202735.51033117357;202735.51033117357;274.27009531052465;5762555.975626407;2779172.143873239;324774.9143422421;1879894.7448077418;0;302;323;171;359;379;327;9;199;204;2002022902710.2808;800392701544.5544;1579304897084.6848;90979.67634452341;16798.57456827846;-0.0;158905.61817416287;7495561.488949152;1408304.0943646475;0.0;7474173.128689965;3.7825162858063703;0.15132885619965686
9632;2019-08-08 10:15:45.105;818;758;281;280;255;33;197;35;12;45;640;271;10;47;216;149;268;704;248;198;196;-5;737;353;339;144;353;261;712;3326.0;-1.0;1948.0;392.0;0.0;98;0;1;1;0;1;1;1;1;0;1;1;1;0;0;82789.015625;24853.02734375;42721.9140625;3544.12231445312;700.0;320733;678.0;1219.0;Calculated values ==>;1565252145.105;354.96000000000004;348.96000000000004;301.26000000000005;301.16;298.66;276.46000000000004;273.6339639331285;292.86;276.66;274.36;277.66;337.16;300.26000000000005;274.16;277.86;294.76000000000005;288.06;299.96000000000004;343.56000000000006;292.96000000000004;292.76000000000005;340.96000000000004;343.16;272.66;243.40439225979637;262.63441904999945;273.6339639331285;297.96000000000004;7370000.0;3529999.9999999995;3390000.0;1440000.0;3529999.9999999995;2610000.0;7120000.0;0.5543333333333333;0.0;0.32466666666666666;0.06533333333333333;0.0;0.5543333333333333;3.05612338417888;24853.02734375;42721.9140625;3544.12231445312;82789.015625;500295.1212520157;494178.83124142344;284868.8668986095;284145.44738242903;270301.8198541872;430607.02586249536;462443.6151696553;451342.99005638866;472654.5496415061;520581.80529503094;481638.14250583824;451087.67505689716;455736.3202760886;462823.7401354272;453688.9922284879;274287.25669922057;486314.2550789786;462573.79888257565;462313.3204839223;284357.86631585273;293572.2367247113;467693.41038221505;200840.62303335615;200840.62303335615;273.49961466120396;5763924.993204532;2779590.6332287076;324825.1081593808;1880606.2567869085;0;302;323;171;359;379;327;9;200;204;2002228102710.2808;800480001544.5544;1579461497084.6848;81329.76849347788;17434.382106792113;-0.0;144943.0319534305;7496997.400989468;1408589.3690036065;0.0;7476705.200774361;3.4267490290758156;0.14145308331922443
9633;2019-08-08 10:16:45.116;820;760;278;277;250;26;197;28;14;39;625;273;12;56;217;146;268;711;249;198;197;-10;739;344;333;141;345;258;720;3143.0;-1.0;1494.0;353.0;0.0;31;0;1;1;0;1;1;1;1;0;1;1;1;0;0;80554.015625;24851.263671875;40311.9296875;3310.30810546875;704.0;320734;681.0;1217.0;Calculated values ==>;1565252205.116;355.16;349.16;300.96000000000004;300.86;298.16;275.76000000000005;272.6583383277491;292.86;275.96000000000004;274.56;277.06;335.66;300.46000000000004;274.36;278.76000000000005;294.86;287.76000000000005;299.96000000000004;344.26;292.96000000000004;292.86;341.26;343.56000000000006;272.16;242.77792619122317;262.23063862743834;272.6583383277491;298.06;7390000.000000001;3440000.0;3329999.9999999995;1410000.0;3450000.0;2580000.0;7200000.0;0.5238333333333334;0.0;0.249;0.05883333333333333;0.0;0.5238333333333334;3.0503951273743803;24851.263671875;40311.9296875;3310.30810546875;80554.015625;500392.19202606444;493679.11499433836;281547.7542304929;280933.57624264027;267509.55989405006;431175.4696738307;463344.8196133183;452125.41731027514;472456.96783784614;519289.26961844857;482213.56517226883;451872.7010204095;457332.60951916117;464146.3546846487;454803.04145639064;274112.72260333714;486508.8609561894;463473.3984064024;463344.8196133183;285614.20965156396;295247.87795992935;467613.20792741986;198459.86184695666;198459.86184695666;272.52261549906103;5765286.434681608;2780004.911590383;324882.23888484854;1881298.3323411406;0;302;323;171;359;379;327;9;200;204;2002429739670.0051;800565517219.4376;1579617225629.472;63162.7233103663;15835.188527733917;-0.0;138755.57037661245;7498201.725838605;1408866.6662536927;0.0;7479069.789218967;3.1801131467844317;0.11993363576534923
