;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9634;2019-08-08 10:17:45.136;833;770;276;275;234;13;197;17;11;31;625;275;10;57;218;139;268;722;251;198;197;-21;778;332;324;136;334;250;768;3678.0;-1.0;2872.0;350.0;0.0;86;0;1;1;0;1;1;0;0;1;1;1;1;0;0;77896.609375;25788.357421875;36275.83203125;3229.70654296875;711.0;320735;686.0;1218.0;Calculated values ==>;1565252265.136;356.46000000000004;350.16;300.76000000000005;300.66;296.56;274.46000000000004;271.32779825182536;292.86;274.86;274.26000000000005;276.26000000000005;335.66;300.66;274.16;278.86;294.96000000000004;287.06;299.96000000000004;345.36;292.96000000000004;292.86;341.76;344.26;271.06;241.71165711629368;261.13683023647616;271.32779825182536;298.26000000000005;7780000.0;3320000.0000000005;3240000.0;1360000.0;3340000.0;2500000.0;7680000.0;0.613;0.0;0.47866666666666663;0.058333333333333334;0.0;0.613;3.0516444063832626;25788.357421875;36275.83203125;3229.70654296875;77896.609375;498652.37169269926;490377.126234355;275391.34567823616;274934.8477468929;258871.03417075446;431896.3278553544;464676.07400208403;453139.4843447668;472329.59916539915;519952.349374797;483371.59451685083;453015.54581323545;458735.02181396144;465879.79344012885;455855.4016403544;271172.1265779267;483053.19779679313;464802.35229213047;464676.07400208403;287708.2272785495;298180.4796168596;467221.27443330816;195328.05612429942;195328.05612429942;271.2236097403843;5766607.296696814;2780427.049098311;324936.7571736089;1881936.7764323766;0;302;323;171;359;379;328;9;200;204;2002626905369.9424;800648644919.4113;1579769676429.4236;123405.73697486373;15860.437734692177;-0.0;165110.33495908196;7499756.981252878;1409130.8845158685;0.0;7481602.849167919;4.661638044800504;0.2117842520479076
9635;2019-08-08 10:18:45.087;858;781;263;261;219;7;199;7;8;23;633;276;8;70;218;138;268;730;247;199;199;-29;748;328;322;131;331;261;743;2526.0;-2.0;2319.0;667.0;0.0;79;0;100;1;0;0;1;1;0;0;1;1;1;0;0;53581.38671875;14546.2197265625;25095.044921875;3443.18798828125;715.0;320736;692.0;1215.0;Calculated values ==>;1565252325.087;358.96000000000004;351.26;299.46000000000004;299.26000000000005;295.06;273.86;270.87642091645444;293.06;273.86;273.96000000000004;275.46000000000004;336.46000000000004;300.76000000000005;273.96000000000004;280.16;294.96000000000004;286.96000000000004;299.96000000000004;346.16;293.06;293.06;342.36;344.66;270.26000000000005;240.61611355647437;262.63441904999945;270.87642091645444;297.86;7480000.0;3279999.9999999995;3220000.0000000005;1310000.0;3310000.0;2610000.0;7430000.0;0.42100000000000004;0.0;0.3865;0.11116666666666666;0.0;0.42100000000000004;3.0434077192120075;14546.2197265625;25095.044921875;3443.18798828125;53581.38671875;504878.2041111013;494458.9699339823;271502.2422832068;270624.3997382496;254740.72299232273;432127.2027000197;465220.14101162535;450831.8627949153;472207.82270811964;519862.4289327083;482187.3837326234;450831.8627949153;458554.57631565107;466311.3079277099;456382.8896256072;273360.698230042;486936.84219557216;465220.14101162535;465220.14101162535;290221.2356813373;299856.38484229014;467133.38651018415;193890.4201669657;193890.4201669657;270.62804617110277;5767702.051883002;2780762.8960752035;324992.3192152585;1882447.782743862;0;302;323;171;360;379;328;9;200;204;2002820547099.8623;800728679504.3782;1579922851234.3604;99307.86757570252;30375.509758487784;-0.0;114229.81247560174;7501611.4122668905;1409515.8694168432;0.0;7483928.782664021;5.661280923455829;0.3282039693814485
9636;2019-08-08 10:19:45.137;872;778;254;253;212;12;202;7;8;18;647;276;7;83;216;141;268;693;249;202;202;-35;739;328;328;132;332;263;736;1355.0;-2.0;1175.0;306.0;0.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;46479.671875;14461.564453125;21673.193359375;3463.27026367188;712.0;320737;692.0;1217.0;Calculated values ==>;1565252385.137;360.36;350.96000000000004;298.56;298.46000000000004;294.36;274.36;270.87642091645444;293.36;273.86;273.96000000000004;274.96000000000004;337.86;300.76000000000005;273.86;281.46000000000004;294.76000000000005;287.26000000000005;299.96000000000004;342.46000000000004;293.36;293.36;342.36;344.36;269.66;240.83765695389522;262.9017227912062;270.87642091645444;298.06;7390000.000000001;3279999.9999999995;3279999.9999999995;1320000.0;3320000.0000000005;2630000.0;7359999.999999999;0.22583333333333336;0.0;0.19583333333333333;0.051000000000000004;0.0;0.22583333333333336;3.0489588256156983;14461.564453125;21673.193359375;3463.27026367188;46479.671875;507581.64106136834;494704.9169066499;268122.4468782525;267705.2361600896;252662.3770991969;432127.2027000197;464722.8348126699;450473.22317971056;471589.48105234385;521137.1915148959;481950.38321909495;450344.3913794758;459814.3721383288;465914.92499779194;456784.90214184497;274112.72260333714;482047.1558480795;464722.8348126699;464722.8348126699;290221.2356813373;298599.4468028795;466403.46833907336;193944.908410729;193944.908410729;270.6501199673622;5768536.588909063;2781004.8290537484;325049.9209957234;1882837.8428435437;0;302;323;171;360;379;328;9;200;204;2003015709600.4822;800807645254.629;1580080182234.86;50236.79497559222;13895.386556345562;-0.0;61150.68171243832;7502858.656296714;1409885.100990753;0.0;7485391.504706998;3.163866215847377;0.17561328297568957
9637;2019-08-08 10:20:45.128;874;773;256;255;213;8;204;5;12;15;661;276;10;87;216;144;268;690;251;203;204;-41;709;329;333;131;334;264;711;-2.0;-1.0;1906.0;494.0;0.0;35;0;96;1;0;0;1;0;0;0;1;1;1;0;0;28721.888671875;13577.6328125;5137.05126953125;3484.87060546875;706.0;320738;690.0;1214.0;Calculated values ==>;1565252445.128;360.56000000000006;350.46000000000004;298.76000000000005;298.66;294.46000000000004;273.96000000000004;270.9896433162861;293.56;273.66;274.36;274.66;339.26;300.76000000000005;274.16;281.86;294.76000000000005;287.56;299.96000000000004;342.16;293.46000000000004;293.56;342.16;343.76;269.06;240.61611355647437;263.0348170998261;270.9896433162861;298.26000000000005;7090000.000000001;3290000.0;3329999.9999999995;1310000.0;3340000.0;2640000.0;7109999.999999999;0.0;0.0;0.31766666666666665;0.08233333333333334;0.0;0.0;3.0425184815420057;13577.6328125;5137.05126953125;3484.87060546875;28721.888671875;510406.7695703929;496404.7349998074;270844.29836724635;270381.83708962996;253949.00207699652;432069.9255137471;464242.71341123927;450808.61149632855;471430.24820624595;522494.7940361706;481831.6468509014;450551.11265846086;460141.7697677419;465626.0036551952;457022.55376039475;277099.73325540416;484327.15866456664;464114.74844822293;464242.71341123927;289383.54333396035;296085.73418796173;465954.9669559588;193648.68405367932;193944.908410729;270.53370303741366;5769163.174577679;2781238.4539817204;325107.8134843961;1883061.2280357445;0;302;323;171;360;379;328;9;200;204;2003213979855.2742;800886533419.5463;1580238258519.6943;81691.13695094823;22419.88395895435;-0.0;0.0;7503957.890818367;1410187.6828506414;0.0;7485901.017282382;4.689779699433558;0.5277187310085213
9638;2019-08-08 10:21:45.138;883;740;253;252;231;21;206;6;16;13;672;279;14;89;211;154;268;564;251;206;205;-47;677;343;345;135;348;274;679;94.0;0.0;1807.0;430.0;0.0;8;0;98;1;0;0;1;0;0;0;1;1;1;0;0;25762.044921875;13252.2255859375;3834.06079101562;3594.27368164062;695.0;320739;681.0;1217.0;Calculated values ==>;1565252505.138;361.46000000000004;347.16;298.46000000000004;298.36;296.26000000000005;275.26000000000005;272.5487779782249;293.76000000000005;273.76000000000005;274.76000000000005;274.46000000000004;340.36;301.06;274.56;282.06;294.26000000000005;288.56;299.96000000000004;329.56;293.76000000000005;293.66;341.26;342.66;268.46000000000004;241.49495122638035;264.3458800820626;272.5487779782249;298.26000000000005;6770000.0;3429999.9999999995;3450000.0;1350000.0;3479999.9999999995;2740000.0;6790000.000000001;0.015666666666666666;0.0;0.3011666666666667;0.07166666666666667;0.0;0.015666666666666666;3.0519980653035255;13252.2255859375;3834.06079101562;3594.27368164062;25762.044921875;514255.591119862;494876.1525840871;272284.2507980911;271766.40646026976;262230.1710624787;431237.1583312671;462713.459264432;449520.70387210255;470701.3423759907;522820.36745010904;480970.329846011;449256.66141379334;458814.49920921016;462917.3566618822;456072.4731969023;281827.32445990754;468351.69375909487;462713.459264432;462582.53247103514;285614.20965156396;291477.81744585035;464790.15070144157;197445.93602302726;197445.93602302726;272.1153388305697;5769617.283029684;2781462.073398697;325166.8161855908;1883135.9997627817;0;302;323;171;360;379;328;9;200;204;2003417413755.242;800966346719.5336;1580399685419.6687;75916.51758387985;19159.66871861969;-0.0;4153.806677685456;7505271.506838801;1410534.2368722782;0.0;7485935.638107199;4.7982256137666965;0.510642582412439
9639;2019-08-08 10:22:45.129;878;731;260;260;236;32;207;9;22;15;682;281;19;92;209;163;268;528;252;207;206;-59;692;344;348;137;349;282;694;-2.0;-1.0;1627.0;388.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26306.57421875;13534.4033203125;3717.61181640625;3684.95385742188;687.0;320740;674.0;1215.0;Calculated values ==>;1565252565.129;360.96000000000004;346.26;299.16;299.16;296.76000000000005;276.36;272.6583383277491;293.86;274.06;275.36;274.66;341.36;301.26000000000005;275.06;282.36;294.06;289.46000000000004;299.96000000000004;325.96000000000004;293.86;293.76000000000005;340.56000000000006;341.86;267.26000000000005;241.92719264551067;265.3697278774862;272.6583383277491;298.36;6920000.0;3440000.0;3479999.9999999995;1370000.0;3490000.0;2820000.0;6940000.000000001;0.0;0.0;0.27116666666666667;0.06466666666666666;0.0;0.0;3.048393425355373;13534.4033203125;3717.61181640625;3684.95385742188;26306.57421875;512361.63422897074;492111.4632342857;274415.8597261522;274415.8597261522;263355.92924012284;431175.4696738307;462391.9528958846;448846.9843680241;470629.2288316383;523211.7707296678;480230.74202525045;448443.70157146896;457909.32009028434;462504.0309556943;457136.4934874569;279303.06283500075;460092.29223320493;462391.9528958846;462260.3147160531;282682.81946839223;288127.0477506168;463304.8595252546;197392.16658586485;197445.93602302726;272.09792440902476;5770051.12310296;2781685.261822729;325227.46731598495;1883198.9209281867;0;302;323;171;360;379;328;9;200;204;2003625282570.024;801047934479.448;1580566460399.4937;68186.16475526219;17195.687476747204;-0.0;0.0;7506472.182395348;1410837.1527293932;0.0;7485970.247970552;4.078042636252848;0.4549613725000209
9640;2019-08-08 10:23:45.079;868;730;269;269;243;33;207;9;33;15;691;283;29;94;209;169;268;582;252;208;207;-84;721;342;347;135;347;286;723;-2.0;-1.0;1233.0;443.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;28336.7265625;14061.1640625;3941.3642578125;3736.787109375;683.0;320741;670.0;1215.0;Calculated values ==>;1565252625.079;359.96000000000004;346.16;300.06;300.06;297.46000000000004;276.46000000000004;272.43898195401505;293.86;274.06;276.46000000000004;274.66;342.26;301.46000000000004;276.06;282.56;294.06;290.06;299.96000000000004;331.36;293.96000000000004;293.86;340.16;341.46000000000004;264.76000000000005;241.49495122638035;265.87368984753493;272.43898195401505;298.36;7209999.999999999;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;2860000.0;7230000.0;0.0;0.0;0.2055;0.07383333333333333;0.0;0.0;3.049094820497074;14061.1640625;3941.3642578125;3736.787109375;28336.7265625;508583.4223154016;489013.2120565822;276111.42310256074;276111.42310256074;264438.958055354;431298.55289687274;462543.04088473186;449586.65967630735;470897.14156183373;523825.9391869635;479971.99770191795;449048.9502446838;457515.5635814898;462805.42217112274;458271.59438514727;275798.84752068244;465534.3665655458;462674.2883808447;462543.04088473186;281007.8604223974;286451.7998164319;461103.09356951417;195681.15270019684;197445.93602302726;271.4041472209909;5770506.104475799;2781915.0332485507;325289.26361755625;1883262.6925415222;0;302;323;171;360;379;328;9;200;204;2003833608820.1897;801129466479.5128;1580736718399.6292;52177.58168359071;19596.986634184595;-0.0;0.0;7507474.377757119;1411143.5028425467;0.0;7485970.247970552;3.301602046758059;0.3909694024789759
9641;2019-08-08 10:24:45.090;865;729;273;274;247;33;208;9;42;16;701;284;39;94;210;174;268;629;252;209;208;-110;749;348;351;135;352;287;751;-3.0;-2.0;1231.0;330.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;30131.494140625;14554.3662109375;4130.08251953125;3765.2734375;681.0;320742;668.0;1213.0;Calculated values ==>;1565252685.09;359.66;346.06000000000006;300.46000000000004;300.56;297.86;276.46000000000004;273.0942459734351;293.96000000000004;274.06;277.36;274.76000000000005;343.26;301.56;277.06;282.56;294.16;290.56;299.96000000000004;336.06;294.06;293.96000000000004;339.96000000000004;341.26;262.16;241.49495122638035;265.9988726020314;273.0942459734351;298.36;7490000.000000001;3479999.9999999995;3510000.0;1350000.0;3520000.0000000005;2870000.0;7509999.999999999;0.0;0.0;0.20516666666666666;0.055;0.0;0.0;3.0444248302147368;14554.3662109375;4130.08251953125;3765.2734375;30131.494140625;505757.0938472745;485945.3797842599;275437.8540174648;275916.3530924181;264420.38253890595;430925.7729439634;462069.13822976255;450607.96106797917;470995.0139456755;524785.7548909135;479963.9275494802;450207.8093311181;457353.52656513295;462181.9758583779;457982.87884967105;273280.2842645982;469943.17389710544;462201.3782193536;462069.13822976255;280170.41352433193;285614.20965156396;458489.2182040302;197220.1830671968;197445.93602302726;272.0452638558098;5770993.428974107;2782153.5397186745;325351.79225017613;1883329.966929285;0;302;323;171;360;379;328;9;200;204;2004043047209.9036;801210481329.4021;1580908649914.3943;51986.725786493844;14369.796932525836;-0.0;0.0;7508342.572791431;1411426.6112655795;0.0;7485970.247970552;2.95578369400478;0.3340446578586155
9642;2019-08-08 10:25:45.100;872;731;269;270;249;40;209;11;47;17;711;283;44;92;207;179;268;657;257;210;209;-122;800;361;363;138;366;271;801;624.0;-1.0;1794.0;339.0;0.0;1;99;1;1;1;0;1;0;0;0;1;1;0;0;0;40756.32421875;26617.091796875;4430.251953125;2669.69848632812;684.0;320743;668.0;1215.0;Calculated values ==>;1565252745.1;360.36;346.26;300.06;300.16;298.06;277.16;274.4858918419099;294.06;274.26000000000005;277.86;274.86;344.26;301.46000000000004;277.56;282.36;293.86;291.06;299.96000000000004;338.86;294.16;294.06;339.96000000000004;341.56000000000006;260.96000000000004;242.14157278889297;263.95629194202945;274.4858918419099;298.86;8000000.0;3610000.0;3629999.9999999995;1380000.0;3660000.0;2710000.0;8009999.999999999;0.10400000000000001;0.0;0.29900000000000004;0.0565;0.0;0.10400000000000001;3.048919728041325;26617.091796875;4430.251953125;2669.69848632812;40756.32421875;502257.89155052864;480890.92606521974;270135.02162052924;270530.0628411992;262692.09033701714;430081.6785162784;460358.10709178087;454056.57264714385;470691.5974162874;527077.8112613859;481773.64955409104;453675.6233879279;459656.0437687735;459616.26960334147;456554.21884749416;269801.0572290999;468485.74473788287;460493.7052714807;460358.10709178087;280170.41352433193;286870.6033266602;456796.07535222155;201571.97227397584;201571.97227397584;273.82139218514493;5771584.2592489775;2782496.692384599;325405.4259536605;1883401.3149392325;0;303;323;171;360;379;328;9;200;204;2004257282909.8696;801292394979.389;1581076077814.3677;75492.89551157724;14420.161823920884;-0.0;26913.758021051726;7509405.080023776;1411666.5675745655;0.0;7486194.566667578;3.4649188543197864;0.2912163381319839
9643;2019-08-08 10:26:45.141;882;743;256;255;236;62;216;24;44;23;711;283;43;72;206;187;268;676;254;214;216;-116;773;385;382;147;390;273;771;1890.0;-1.0;1978.0;174.0;0.0;98;99;1;1;1;0;1;0;0;0;1;1;0;0;0;41505.2890625;25849.240234375;8144.05224609375;2635.80859375;695.0;320744;676.0;1214.0;Calculated values ==>;1565252805.141;361.36;347.46000000000004;298.76000000000005;298.66;296.76000000000005;279.36;276.9606089950914;294.76000000000005;275.56;277.56;275.46000000000004;344.26;301.46000000000004;277.46000000000004;280.36;293.76000000000005;291.86;299.96000000000004;340.76;294.56;294.76000000000005;340.76;342.66;261.56;244.02132995426717;264.2163659402789;276.9606089950914;298.56;7730000.0;3850000.0;3820000.0000000005;1470000.0;3900000.0;2730000.0;7709999.999999999;0.315;0.0;0.32966666666666666;0.029;0.0;0.315;3.0444746518311243;25849.240234375;8144.05224609375;2635.80859375;41505.2890625;506029.3422052031;485982.1439841853;266787.6818698168;266400.35841977753;259440.15733956947;428391.1821097931;458325.3749382557;453332.2771288013;470073.4883118012;526921.7797707807;481535.53091561806;453204.3866702287;456866.96011813096;455589.16712083353;453662.41247356916;271508.2887017148;475355.2772368504;458043.7433923984;458325.3749382557;283520.3318566784;291477.81744585035;455960.1763455464;208862.3746607992;208862.3746607992;276.7331338455967;5772270.241128635;2782934.2105857367;325449.66872467066;1883506.1724114593;0;303;323;171;360;379;328;9;200;204;2004480935635.3457;801377953404.5712;1581239389334.7153;80593.57784695135;7165.836248857669;-0.0;78580.8450873988;7510706.689463618;1411846.5738124887;0.0;7487074.289095177;4.541205061138827;0.23737978539090063
9644;2019-08-08 10:27:45.131;887;759;254;253;229;87;222;59;46;37;696;283;45;74;204;186;268;683;264;220;221;-103;786;398;391;150;400;289;778;3513.0;-1.0;1670.0;26.0;0.0;16;99;19;1;1;0;1;0;1;0;1;1;0;0;0;56780.19140625;27771.935546875;23054.998046875;2776.95385742188;705.0;320745;686.0;1210.0;Calculated values ==>;1565252865.131;361.86;349.06000000000006;298.56;298.46000000000004;296.06;281.86;278.25360059004004;295.36;279.06;277.76000000000005;276.86;342.76;301.46000000000004;277.66;280.56;293.56;291.76000000000005;299.96000000000004;341.46000000000004;295.16;295.26000000000005;341.76;343.66;262.86;244.62907804385475;266.24828229547654;278.25360059004004;299.56;7859999.999999999;3979999.9999999995;3910000.0;1500000.0;4000000.0;2890000.0;7780000.0;0.5855;0.0;0.2783333333333333;0.004333333333333333;0.0;0.5855;3.032671796125244;27771.935546875;23054.998046875;2776.95385742188;56780.19140625;505604.76702038693;487703.0243341806;265637.99260779045;265260.9422677287;256764.35880699678;427402.5427163942;457727.65251350676;450781.5612014847;471066.29907127173;524106.5362063094;479607.2132078368;450648.14151383657;454460.81898841984;453600.89977172296;451234.94895277446;270654.2504383038;475687.3098579026;457441.8808032444;457584.8503978386;287708.2272785495;295666.80309349706;456826.82039697474;212696.39619742308;212696.39619742308;278.2275720062681;5773089.150291726;2783380.979243463;325494.76756071195;1883766.1211652611;0;303;323;171;360;380;328;9;200;204;2004712796985.3826;801467038554.5853;1581407961234.7422;66267.03759279715;1057.898504864724;-0.0;143382.1899343433;7511930.323952734;1411915.0935135935;0.0;7488923.672771993;3.930818006883169;0.1269977642315691
9645;2019-08-08 10:28:45.112;865;773;264;264;233;71;218;66;31;49;687;283;34;70;205;171;268;706;261;219;218;-90;815;390;380;144;392;285;798;2049.0;-2.0;1544.0;226.0;0.0;18;1;39;1;1;0;1;0;0;1;1;1;1;0;0;72155.734375;30103.986328125;34505.796875;3708.67651367188;718.0;320746;696.0;1213.0;Calculated values ==>;1565252925.112;359.66;350.46000000000004;299.56;299.56;296.46000000000004;280.26000000000005;277.46169734231523;294.96000000000004;279.76000000000005;276.26000000000005;278.06;341.86;301.46000000000004;276.56;280.16;293.66;290.26000000000005;299.96000000000004;343.76;295.06;294.96000000000004;342.76;344.96000000000004;264.16;243.40439225979637;265.74818594083865;277.46169734231523;299.26000000000005;8150000.0;3900000.0;3800000.0;1440000.0;3920000.0000000005;2850000.0;7980000.0;0.34149999999999997;0.0;0.2573333333333333;0.03766666666666666;0.0;0.34149999999999997;3.037856892292214;30103.986328125;34505.796875;3708.67651367188;72155.734375;499908.43578763824;487800.89090408;268362.45599705377;268362.45599705377;257342.51921049584;428017.0890761298;458924.7088020001;449501.5698378318;473049.25879613834;523490.21812221716;480093.2567054038;449902.9540275875;454621.02142792806;455108.6480618204;450387.91591884516;268952.193122831;477164.8268102093;459064.3278325628;458924.7088020001;291896.6896268761;301113.3779324612;459115.83171502413;209917.8192712025;209917.8192712025;277.1550494340929;5774163.276091365;2783863.1258638646;325548.797365565;1884245.6425593076;0;303;323;171;360;380;329;9;200;205;2004944023740.1768;801555210624.5068;1581580106704.5889;61652.885145812594;9386.458468717281;-0.0;85035.85277476738;7512995.985741477;1412002.1022601316;0.0;7490826.553689706;2.284524519965493;0.11303876760554075
9646;2019-08-08 10:29:45.102;858;787;275;275;238;59;208;60;2;54;682;285;8;63;208;156;268;727;260;210;208;-80;834;382;368;141;384;278;814;4087.0;-1.0;1813.0;380.0;0.0;98;1;43;1;1;0;1;0;0;1;1;1;1;0;0;78561.703125;30880.55859375;39302.53515625;3584.27563476562;732.0;320747;708.0;1214.0;Calculated values ==>;1565252985.102;358.96000000000004;351.86;300.66;300.66;296.96000000000004;279.06;276.6576332772354;293.96000000000004;279.16;273.36;278.56;341.36;301.66;273.96000000000004;279.46000000000004;293.96000000000004;288.76000000000005;299.96000000000004;345.86;294.16;293.96000000000004;343.96000000000004;346.36;265.16;242.77792619122317;264.86050150153983;276.6576332772354;299.16;8340000.000000001;3820000.0000000005;3679999.9999999995;1410000.0;3840000.0;2780000.0;8140000.000000001;0.6811666666666666;0.0;0.30216666666666664;0.06333333333333332;0.0;0.6811666666666666;3.0378143318858433;30880.55859375;39302.53515625;3584.27563476562;78561.703125;497151.33232040855;488336.20470929396;271725.54519873497;271725.54519873497;258400.90628074328;428611.97810654406;459438.4217246144;446900.4083897435;473930.50160220906;523532.89730307175;481161.3431555607;447711.74421334005;454904.9462215527;456868.4288075529;449563.52333945164;267959.1738138663;478809.60394356557;459712.81932707026;459438.4217246144;296923.61432157;306980.0860723078;460594.96121477685;207896.89962551903;207896.89962551903;276.35393281083725;5775419.045407624;2784371.2457042043;325609.5618377115;1884860.609481427;0;303;323;171;360;380;329;9;200;205;2005168386340.2124;801640696374.5204;1581748978554.6157;72218.89356492314;16004.21056731966;-0.0;171341.70013650044;7514111.397964552;1412213.6559039808;0.0;7492962.677217705;3.518694057190392;0.1347744934200802
9647;2019-08-08 10:30:48.093;867;801;276;274;242;58;201;57;2;55;682;288;4;54;209;155;268;741;259;201;200;-75;821;379;363;137;379;275;796;2463.0;0.0;1309.0;130.0;0.0;49;0;42;1;1;0;1;1;1;0;1;1;1;0;0;84322.421875;30326.7734375;45575.265625;3574.06201171875;744.0;320748;721.0;1217.0;Calculated values ==>;1565253048.093;359.86;353.26;300.76000000000005;300.56;297.36;278.96000000000004;276.35288757459654;293.26000000000005;278.86;273.36;278.66;341.36;301.96000000000004;273.56;278.56;294.06;288.66;299.96000000000004;347.26;293.26000000000005;293.16;345.26;347.56000000000006;265.66;241.92719264551067;264.4750485637546;276.35288757459654;299.06;8209999.999999999;3790000.0;3629999.9999999995;1370000.0;3790000.0;2750000.0;7959999.999999999;0.4105;0.0;0.21816666666666668;0.021666666666666667;0.0;0.4105;3.0431069945896607;30326.7734375;45575.265625;3574.06201171875;84322.421875;499658.8381828848;492247.98493498954;273293.42511492496;272462.321045759;260464.86974757383;428830.04407018964;459268.44399813557;447470.95714328694;474542.8427578902;523773.23913992825;481854.0096944424;447739.4663052793;454266.14472312725;457822.7869465875;449961.29616140854;268629.3528445215;483024.26013301284;459268.44399813557;459131.61449609476;302370.42649719206;312009.6876057385;461703.74564902025;207507.93524177297;207507.93524177297;276.1914054375126;5776844.077894794;2784906.7333497778;325672.1883441336;1885603.1841402699;0;303;323;171;361;381;329;9;200;205;2005398618444.9824;801728253864.4329;1581923148669.4417;52351.932611513635;5507.575892157024;-0.0;103291.52033389908;7515201.236978974;1412401.8571455802;0.0;7495365.374602894;2.0276665143283625;0.07531162529771751
9648;2019-08-08 10:31:45.123;862;802;280;279;251;55;197;54;7;54;685;289;7;50;210;152;268;739;257;196;197;-72;774;378;363;135;378;271;742;3440.0;-2.0;1241.0;200.0;0.0;98;0;34;1;1;0;1;1;1;0;1;1;1;0;0;81942.6640625;28314.0;44629.18359375;3529.84423828125;748.0;320749;728.0;1218.0;Calculated values ==>;1565253105.123;359.36;353.36;301.16;301.06;298.26000000000005;278.66;276.25090830309495;292.86;278.56;273.86;278.56;341.66;302.06;273.86;278.16;294.16;288.36;299.96000000000004;347.06000000000006;292.76000000000005;292.86;345.96000000000004;347.96000000000004;265.96000000000004;241.49495122638035;263.95629194202945;276.25090830309495;298.86;7740000.000000001;3779999.9999999995;3629999.9999999995;1350000.0;3779999.9999999995;2710000.0;7420000.0;0.5733333333333334;0.0;0.20683333333333334;0.03333333333333333;0.0;0.5733333333333334;3.044863535815842;28314.0;44629.18359375;3529.84423828125;81942.6640625;503142.82188239414;497568.2591191491;279900.5924466919;279357.6726045353;266509.66609927826;428902.12800615287;458720.27757983824;448884.73605369567;474701.529525893;524402.1215452444;482438.6925915374;448884.73605369567;454436.48941620206;458124.34288288234;449690.81913594657;271440.2478016327;488389.87230278243;458582.87967331253;458720.27757983824;305303.7579410727;313686.43059754226;462302.8608918289;207171.13614808262;207171.13614808262;276.0587795944658;5778161.035928996;2785371.217142481;325728.45720152726;1886317.6785480983;0;303;323;171;361;381;329;9;200;205;2005605637344.8787;801805814664.3939;1582078840569.3635;49994.429580477634;8504.390824791542;-0.0;144221.50775420657;7516011.905455763;1412512.8435985618;0.0;7497325.884045226;2.6508735681911233;0.080831339157571
9649;2019-08-08 10:32:45.134;846;792;293;292;271;52;196;52;9;54;689;289;7;49;211;158;268;727;256;195;196;-69;757;375;359;132;374;264;728;3163.0;-1.0;1534.0;116.0;0.0;98;0;13;1;1;0;1;1;1;0;1;1;1;0;0;82855.15625;26193.005859375;43496.3828125;3465.69677734375;745.0;320750;727.0;1218.0;Calculated values ==>;1565253165.134;357.76;352.36;302.46000000000004;302.36;300.26000000000005;278.36;275.94376602880345;292.76000000000005;278.36;274.06;278.56;342.06000000000006;302.06;273.86;278.06;294.26000000000005;288.96000000000004;299.96000000000004;345.86;292.66;292.76000000000005;345.86;347.66;266.26000000000005;240.83765695389522;263.0348170998261;275.94376602880345;298.76000000000005;7570000.0;3750000.0;3590000.0;1320000.0;3740000.0;2640000.0;7280000.0;0.5271666666666667;0.0;0.25566666666666665;0.01933333333333333;0.0;0.5271666666666667;3.0454217494867155;26193.005859375;43496.3828125;3465.69677734375;82855.15625;502408.59967766824;497469.85361551057;291087.45644078887;290200.5380770739;276633.55162399344;429116.5711722346;459218.5880301819;450422.1690619446;475084.3359106062;525368.7239365975;483261.1213185384;450163.8895448452;455485.93199604336;458902.9912232653;451133.78694188985;272657.46676463424;488052.05598962295;459082.3157024968;459218.5880301819;304884.691753025;312428.86344474956;463045.68898924236;206618.06719655934;206618.06719655934;275.8336436272245;5779534.602876294;2785825.525467085;325786.76406444155;1887052.1929063466;0;303;323;171;361;381;329;9;200;205;2005822277055.4434;801885929349.6027;1582239369994.782;62332.58204358349;4957.600687991871;-0.0;133162.57456612468;7516948.135499116;1412625.0474283923;0.0;7499637.841851824;2.740106939480593;0.09036115360715052
9650;2019-08-08 10:33:45.104;833;785;290;289;265;42;194;46;15;52;690;288;12;53;212;154;268;729;254;194;194;-68;760;363;347;130;362;260;729;3452.0;-1.0;1273.0;107.0;0.0;1;0;1;1;1;0;1;1;0;1;1;1;1;0;0;89368.09375;25446.91796875;49707.18359375;3432.1171875;744.0;320751;725.0;1221.0;Calculated values ==>;1565253225.104;356.46000000000004;351.66;302.16;302.06;299.66;277.36;274.69669130483857;292.56;277.76000000000005;274.66;278.36;342.16;301.96000000000004;274.36;278.46000000000004;294.36;288.56;299.96000000000004;346.06000000000006;292.56;292.56;345.66;347.56000000000006;266.36;240.39332010688793;262.5002047102346;274.69669130483857;298.56;7600000.0;3629999.9999999995;3470000.0000000005;1300000.0;3620000.0000000005;2600000.0;7290000.000000001;0.5753333333333334;0.0;0.21216666666666667;0.017833333333333333;0.0;0.5753333333333334;3.0531089896417223;25446.91796875;49707.18359375;3432.1171875;89368.09375;500304.0966553398;496381.02386709646;288323.5446733512;287550.7852235284;273557.39928990783;429947.3805835815;460826.18879335455;451901.06599294435;475145.47114065354;525786.887334747;483618.55873082054;451520.07313474844;456640.1732961197;460919.05237078964;452670.27477815334;272432.73222239054;488245.249996128;460826.18879335455;460826.18879335455;304046.57827927166;312009.6876057385;463438.6192381313;203542.70754824503;203542.70754824503;274.5966218266093;5780969.079030104;2786255.642999509;325844.2171066178;1887828.5009452424;0;303;323;171;361;381;330;9;200;205;2006033971155.5444;801964490049.6401;1582396491394.857;52693.36505001704;4634.810425136305;-0.0;148023.76287635302;7517906.205783907;1412704.9442193268;0.0;7501979.889721889;2.6130782421886964;0.06979370302299392
9651;2019-08-08 10:34:45.095;835;789;285;283;257;32;193;36;20;47;689;286;17;54;214;146;268;738;255;193;193;-68;755;351;336;132;350;252;727;3922.0;-1.0;1836.0;199.0;0.0;1;100;1;1;1;0;1;1;0;1;1;0;1;0;0;87704.4921875;25281.447265625;49594.72265625;2528.6748046875;746.0;320752;727.0;1222.0;Calculated values ==>;1565253285.095;356.66;352.06000000000006;301.66;301.46000000000004;298.86;276.36;273.4187578820637;292.46000000000004;276.76000000000005;275.16;277.86;342.06000000000006;301.76000000000005;274.86;278.56;294.56;287.76000000000005;299.96000000000004;346.96000000000004;292.46000000000004;292.46000000000004;345.86;347.76;266.36;240.83765695389522;261.41265627149306;273.4187578820637;298.66;7550000.0;3510000.0;3360000.0;1320000.0;3500000.0;2520000.0;7270000.0;0.6536666666666666;0.0;0.306;0.033166666666666664;0.0;0.6536666666666666;3.0552366163875373;25281.447265625;49594.72265625;2528.6748046875;87704.4921875;501042.1032895038;497139.7123498262;285029.84716779285;283687.822112378;270045.8718386251;430735.4089219946;462377.04315882537;453910.6640770486;474406.3234124935;526314.2181814546;484329.50968798395;453539.4261564026;458056.425068471;463010.93002433755;453609.25935500156;272809.88037313725;489780.7069279539;462377.04315882537;462377.04315882537;304884.691753025;312848.0458788934;463144.8393896853;200280.58944417234;200280.58944417234;273.271095750588;5782444.4625706365;2786678.315965562;325893.88292217726;1888655.8927024081;0;303;323;171;361;381;330;9;200;205;2006238840420.3296;802043078259.5577;1582550068354.6958;77610.80283766013;8718.330956526179;-0.0;171323.71524481152;7518991.910968289;1412816.203705964;0.0;7504640.719519093;3.3286398280259175;0.11132174393443846
9652;2019-08-08 10:35:45.155;844;796;282;280;252;22;194;24;27;41;684;284;24;53;215;144;268;743;255;194;194;-67;732;340;330;136;341;257;715;2055.0;-1.0;1325.0;295.0;0.0;54;100;100;1;0;0;1;1;1;0;1;0;1;0;0;68357.796875;14238.4169921875;40644.109375;2549.69409179688;748.0;320753;730.0;1220.0;Calculated values ==>;1565253345.155;357.56000000000006;352.76;301.36;301.16;298.36;275.36;272.21867820750657;292.56;275.56;275.86;277.26000000000005;341.56000000000006;301.56;275.56;278.46000000000004;294.66;287.56;299.96000000000004;347.46000000000004;292.56;292.56;346.16;347.96000000000004;266.46000000000004;241.71165711629368;262.0952818180154;272.21867820750657;298.66;7320000.0;3400000.0;3300000.0;1360000.0;3410000.0;2570000.0;7150000.0;0.3425;0.0;0.22083333333333333;0.04916666666666667;0.0;0.3425;3.049863311736721;14238.4169921875;40644.109375;2549.69409179688;68357.796875;504358.83054654475;499253.88240308093;285040.6666981359;283625.47134951956;268726.6158620864;431420.45991060114;463407.2617215237;453927.4872014058;473306.2826088756;525410.5837682236;483531.9513347946;453553.62569871574;457129.0939075185;464477.10842694493;455200.842298731;274736.591435523;491725.4208061952;463407.2617215237;463407.2617215237;306141.9092990094;313686.43059754226;462653.54582731245;196880.90619651994;196880.90619651994;271.8777084018833;5783746.2821639925;2787007.9774995986;325936.24498268176;1889408.634958885;0;303;323;171;361;382;330;9;200;205;2006438840220.1392;802123558659.4811;1582702921054.5503;56764.453305245625;13067.154781847301;-0.0;91285.27676731379;7520112.824562213;1412997.9309659917;0.0;7506831.31619204;2.8053396432664384;0.13274306612934006
9653;2019-08-08 10:36:45.076;842;790;281;280;249;16;197;17;34;34;676;282;31;77;216;144;267;714;257;196;197;-66;727;334;327;141;335;258;714;2152.0;-2.0;1183.0;236.0;0.0;1;100;92;1;0;0;1;1;1;0;1;0;1;0;0;64850.140625;13551.5078125;38506.17578125;2510.4873046875;744.0;320754;727.0;1222.0;Calculated values ==>;1565253405.076;357.36;352.16;301.26000000000005;301.16;298.06;274.76000000000005;271.55198750734434;292.86;274.86;276.56;276.56;340.76;301.36;276.26000000000005;280.86;294.76000000000005;287.56;299.86;344.56000000000006;292.76000000000005;292.86;345.86;347.56000000000006;266.56;242.77792619122317;262.23063862743834;271.55198750734434;298.86;7270000.0;3340000.0;3270000.0000000005;1410000.0;3350000.0;2580000.0;7140000.000000001;0.35866666666666663;0.0;0.19716666666666666;0.03933333333333333;0.0;0.35866666666666663;3.055609488404737;13551.5078125;38506.17578125;2510.4873046875;64850.140625;504527.13291816483;498508.9634491262;284500.88442324015;283795.5303837114;267494.4262793894;431779.12508338504;464235.00016148883;454627.8331398351;471964.88962738856;524513.8366339649;483197.08565105154;454255.2369266638;459872.69959064445;465481.12483313313;456200.74481151253;274709.1867107845;487586.4664912577;464107.87088420667;464235.00016148883;304884.691753025;312009.6876057385;462009.44070639496;195468.488062724;195468.488062724;271.28779973611665;5784854.886722804;2787239.2552890885;325978.3576395537;1890067.3522140447;0;303;323;171;361;382;330;9;200;205;2006635680705.1516;802206549244.4863;1582857217629.56;51097.5842043704;10483.944137317723;-0.0;96397.5890060903;7521010.491388606;1413193.931715773;0.0;7508393.280775474;2.8950781150757243;0.1229225730066815
9654;2019-08-08 10:37:45.136;841;785;279;277;246;10;199;9;40;27;665;282;37;91;216;146;267;702;259;198;199;-68;719;324;324;140;327;259;713;1958.0;-1.0;133.0;13.0;0.0;1;100;58;1;0;0;1;0;0;1;1;0;1;0;0;54349.8359375;10871.896484375;30348.408203125;2546.40576171875;740.0;320755;724.0;1220.0;Calculated values ==>;1565253465.136;357.26;351.66;301.06;300.86;297.76000000000005;274.16;270.42097587401844;293.06;274.06;277.16;275.86;339.66;301.36;276.86;282.26000000000005;294.76000000000005;287.76000000000005;299.86;343.36;292.96000000000004;293.06;345.56000000000006;347.16;266.36;242.56692532238324;262.3656120759269;270.42097587401844;299.06;7190000.000000001;3240000.0;3240000.0;1400000.0;3270000.0000000005;2590000.0;7130000.0;0.3263333333333333;0.0;0.022166666666666668;0.0021666666666666666;0.0;0.3263333333333333;3.0513510437961755;10871.896484375;30348.408203125;2546.40576171875;54349.8359375;505098.1182803447;497902.6323550366;283275.7554448674;281945.81399821513;266288.7180579698;432353.3652672049;464928.5362271764;455203.3684747658;471408.2891495208;523308.38795408985;483079.9784823903;454831.6959477866;461392.88822046766;466632.4196324135;458098.35476877965;275486.46247384854;485909.7475611954;464802.35229213047;464928.5362271764;303627.53096179874;310333.04987691523;461957.54597711604;193357.6183934423;193357.6183934423;270.3972770169397;5785849.213193015;2787442.987186404;326020.54055584245;1890641.7142015672;0;303;323;171;361;382;331;9;200;205;2006831176004.9653;802290933544.4059;1583012472729.412;5804.2474601360045;581.9665097646264;-0.0;88622.64285307522;7521485.147500622;1413286.2398536662;0.0;7509936.657874762;2.1708018685391464;0.014507019440945637
9655;2019-08-08 10:38:45.136;851;768;273;270;234;10;203;5;47;20;657;282;44;104;212;147;267;644;255;201;203;-69;677;336;335;141;341;273;680;872.0;-1.0;1884.0;568.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;1;0;0;25100.9375;12045.896484375;0.0;2695.01245117188;727.0;320756;716.0;1220.0;Calculated values ==>;1565253525.136;358.26;349.96000000000004;300.46000000000004;300.16;296.56;274.16;271.77519066394296;293.46000000000004;273.66;277.86;275.16;338.86;301.36;277.56;283.56;294.36;287.86;299.86;337.56000000000006;293.26000000000005;293.46000000000004;344.76;345.86;266.26000000000005;242.77792619122317;264.2163659402789;271.77519066394296;298.66;6770000.0;3360000.0;3350000.0;1410000.0;3410000.0;2730000.0;6800000.0;0.14533333333333334;0.0;0.314;0.09466666666666666;0.0;0.14533333333333334;3.053746113378112;12045.896484375;0.0;2695.01245117188;25100.9375;510082.5349996972;498664.72736463096;285338.62051841605;282781.98577673774;263408.55027253635;431660.74602318485;463818.72877107275;453715.23204408324;470584.5501933917;521350.9460335023;481424.2628838044;453332.2771288013;460808.766995706;464090.11141317594;456276.65184658923;281074.9114483664;480836.8940788924;463561.4580653385;463818.72877107275;300275.376401361;304884.691753025;461706.83538664086;195147.28970767427;195147.28970767427;271.16608147747735;5786511.302971661;2787633.9687944767;326064.2190409499;1890894.6176032599;0;303;323;171;361;382;331;9;200;205;2007028876004.9653;802375233544.4059;1583172072729.412;81190.33389363241;25234.303657608834;-0.0;39046.91581054725;7522210.102345237;1413501.3754383943;0.0;7511000.570863626;9.86856061575633;0.8338787759634425
9656;2019-08-08 10:39:48.107;877;745;270;268;249;20;206;4;54;17;659;282;51;107;207;150;267;567;257;204;206;-69;685;348;348;148;353;283;688;472.0;-1.0;1783.0;340.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;25398.369140625;13425.083984375;0.0;2759.30517578125;716.0;320757;706.0;1219.0;Calculated values ==>;1565253588.107;360.86;347.66;300.16;299.96000000000004;298.06;275.16;273.0942459734351;293.76000000000005;273.56;278.56;274.86;339.06000000000006;301.36;278.26000000000005;283.86;293.86;288.16;299.86;329.86;293.56;293.76000000000005;343.76;344.76;266.26000000000005;244.22491754036054;265.49620691782997;273.0942459734351;298.86;6850000.0;3479999.9999999995;3479999.9999999995;1480000.0;3529999.9999999995;2830000.0;6880000.0;0.07866666666666666;0.0;0.29716666666666663;0.056666666666666664;0.0;0.07866666666666666;3.0532460762098617;13425.083984375;0.0;2759.30517578125;25398.369140625;512813.5884768681;494693.2407069613;281273.96421791334;279907.59927895095;269472.83503984753;430925.7729439634;462260.3147160531;452893.4521073204;469338.9508978301;520740.1472344715;480222.4956960675;452502.75265017303;459621.43236381625;461631.72079857654;454682.3601576184;279713.14755514316;467659.2143751342;461996.6892736953;462260.3147160531;296085.73418796173;300275.376401361;460647.70640270016;198725.20790306551;198725.20790306551;272.6444593826066;5786952.968506146;2787856.7372828173;326111.9223515538;1890894.6176032599;0;303;323;171;361;382;331;9;200;205;2007243921970.6296;802466226639.687;1583347132109.953;75530.32990269775;14842.274914979296;-0.0;20731.42840262169;7523580.776921682;1413851.8840824347;0.0;7511523.39060322;6.864888882789698;0.6122354935532937
9657;2019-08-08 10:40:45.137;893;743;273;274;259;32;210;5;60;15;659;282;57;111;204;153;267;592;261;206;210;-72;714;361;360;145;366;297;717;1617.0;-1.0;1625.0;440.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;27084.37109375;13930.4619140625;0.0;3852.02880859375;712.0;320758;701.0;1217.0;Calculated values ==>;1565253645.137;362.46000000000004;347.46000000000004;300.46000000000004;300.56;299.06;276.36;274.4858918419099;294.16;273.66;279.16;274.66;339.06000000000006;301.36;278.86;284.26000000000005;293.56;288.46000000000004;299.86;332.36;293.76000000000005;294.16;343.26;344.36;265.96000000000004;243.61107973660833;267.23344911666527;274.4858918419099;299.26000000000005;7140000.000000001;3610000.0;3600000.0;1450000.0;3660000.0;2970000.0;7170000.0;0.2695;0.0;0.2708333333333333;0.07333333333333333;0.0;0.2695;3.0489588256156983;13930.4619140625;0.0;3852.02880859375;27084.37109375;512510.26763639617;491524.3444588845;278963.0986841328;279542.8186196321;271747.09722538106;430081.6785162784;460958.12350355304;451224.17103990586;469548.2990009042;519586.87825243553;478511.9491642415;450820.4686028281;457899.3784206665;459205.06791963393;452875.0488804389;276004.06279625086;468040.8668298431;460418.5278520168;460958.12350355304;293991.1381695566;298599.4468028795;460798.2663716116;202234.93076247498;202234.93076247498;274.0800997718869;5787368.675544211;2788073.4160025124;326164.2896261288;1890894.6176032599;0;303;323;171;361;382;331;9;201;205;2007445808170.5283;802549775589.6451;1583512519109.8699;67434.58590847086;18961.311278003355;-0.0;69725.90044372054;7524713.178191768;1414119.636654604;0.0;7512239.888028431;8.779523637331843;0.5681890559606143
9658;2019-08-08 10:41:45.088;895;748;283;286;261;53;214;20;61;16;663;286;62;106;201;159;267;646;258;211;214;-88;789;385;379;142;390;297;790;334.0;-2.0;1565.0;99.0;0.0;0;0;26;1;0;1;0;0;0;0;1;1;1;0;0;43319.42578125;28375.599609375;0.0;3850.12036132812;715.0;320759;700.0;1217.0;Calculated values ==>;1565253705.088;362.66;347.96000000000004;301.46000000000004;301.76000000000005;299.26000000000005;278.46000000000004;276.9606089950914;294.56;275.16;279.26000000000005;274.76000000000005;339.46000000000004;301.76000000000005;279.36;283.76000000000005;293.26000000000005;289.06;299.86;337.76;294.26000000000005;294.56;343.16;344.66;264.36;242.98782864720522;267.23344911666527;276.9606089950914;298.96000000000004;7890000.000000001;3850000.0;3790000.0;1420000.0;3900000.0;2970000.0;7900000.0;0.05566666666666666;0.0;0.26083333333333336;0.0165;0.0;0.05566666666666666;3.0484174438526863;28375.599609375;0.0;3850.12036132812;43319.42578125;506466.1306836012;484760.00343055354;276783.07827168785;278160.46452419384;267654.9219548089;428391.1821097931;458524.62916302506;451358.437320861;470054.39208017604;520007.1219948067;478971.660776945;451492.55458932754;457259.1664997506;454861.11149158207;449469.5078563594;270064.6196703739;467942.2537283594;458103.99277299445;458524.62916302506;293572.2367247113;299856.38484229014;459629.71292142215;208953.38630194103;208953.38630194103;276.76727532007163;5787954.894714309;2788425.67859881;326228.4217851142;1890894.6176032599;0;303;324;171;361;382;331;9;201;205;2007667327115.4368;802635805274.6096;1583690573579.7961;63227.31747410163;4136.159389221439;-0.0;13892.799185933676;7525801.13815933;1414311.9583856314;0.0;7512936.141453351;2.521472790154201;0.20955049958900956
9659;2019-08-08 10:42:45.119;899;769;264;263;237;87;218;65;45;35;677;288;57;89;200;166;267;689;255;217;218;-113;796;407;392;131;411;306;790;-1.0;-1.0;1626.0;16.0;0.0;59;0;98;1;0;1;1;0;0;0;1;1;1;0;0;52739.8984375;34511.203125;6438.359375;4028.79028320312;727.0;320760;708.0;1216.0;Calculated values ==>;1565253765.119;363.06000000000006;350.06000000000006;299.56;299.46000000000004;296.86;281.86;279.13045742547695;294.96000000000004;279.66;277.66;276.66;340.86;301.96000000000004;278.86;282.06;293.16;289.76000000000005;299.86;342.06000000000006;294.86;294.96000000000004;343.96000000000004;345.86;261.86;240.61611355647437;268.3187672390254;279.13045742547695;298.66;7959999.999999999;4070000.0000000005;3920000.0000000005;1310000.0;4110000.0;3060000.0;7900000.0;0.0;0.0;0.271;0.0026666666666666666;0.0;0.0;3.0437338310391673;34511.203125;6438.359375;4028.79028320312;52739.8984375;506427.1614735145;488002.57393431105;268818.11980899045;268427.99625372177;258996.98728848505;426687.3264712062;456992.30445713125;447508.6907727563;473372.2673856561;520741.29622613546;478092.4672181713;449182.8699582856;453530.583792911;451062.5933127469;446419.36670515314;269643.77904614044;475278.8591032524;456848.4745899014;456992.30445713125;296923.61432157;304884.691753025;458812.5779217356;214889.11140356213;208953.38630194103;279.07923720700416;5788755.802670207;2788950.006050003;326294.1132967955;1890948.298318675;0;303;324;172;361;382;331;9;201;205;2007898746620.047;802717747589.4717;1583871567044.4915;63039.90600905162;650.4625773817959;-0.0;0.0;7526853.908670463;1414351.8675110193;0.0;7513051.974595924;1.4160227008183854;0.13363017305973587
9660;2019-08-08 10:43:45.079;891;790;258;257;229;92;203;81;24;54;704;288;40;65;199;172;268;719;257;213;203;-128;815;412;390;136;415;310;801;2869.0;-2.0;2118.0;71.0;0.0;98;0;56;1;1;1;1;0;0;0;1;1;1;0;0;67743.9296875;51325.1015625;8607.4873046875;4045.70458984375;740.0;320761;720.0;1214.0;Calculated values ==>;1565253825.079;362.26;352.16;298.96000000000004;298.86;296.06;282.36;279.6113706815485;293.46000000000004;281.26000000000005;275.56;278.56;343.56000000000006;301.96000000000004;277.16;279.66;293.06;290.36;299.96000000000004;345.06000000000006;294.46000000000004;293.46000000000004;345.16;347.16;260.36;241.71165711629368;268.7936212382143;279.6113706815485;298.86;8150000.0;4120000.0000000005;3900000.0;1360000.0;4150000.0;3100000.0;8009999.999999999;0.4781666666666667;0.0;0.353;0.011833333333333333;0.0;0.4781666666666667;3.03634439931849;51325.1015625;8607.4873046875;4045.70458984375;67743.9296875;503655.5260742897;490096.35378250654;265942.56901107903;265574.07052857825;255919.56039611078;426278.9077920982;455152.8904124332;443706.70053249894;474573.52934262325;523264.9852622871;477595.0984624487;446029.80726630177;449555.86387678824;450185.45766372205;446427.1066238432;268952.193122831;478952.1202694452;456600.81882333796;455152.8904124332;301951.40411888575;310333.04987691523;456506.215153592;216028.6710601424;216028.6710601424;279.5205231293745;5789759.165217286;2789664.831721161;326361.35589580884;1891073.5967863817;0;304;324;172;361;382;331;9;201;205;2008133190220.1963;802797794189.5226;1584056243844.609;80370.34440374185;2845.6509384391534;-0.0;114341.23088695372;7528048.197367716;1414380.9823674834;0.0;7514004.182958194;3.0878789594757947;0.12495676220957869
9661;2019-08-08 10:44:45.080;887;815;270;270;236;72;176;73;1;62;728;289;13;37;202;157;268;750;259;189;176;-132;873;394;366;129;394;292;839;3612.0;-1.0;2272.0;42.0;0.0;4;0;98;1;1;1;1;0;0;1;1;1;1;0;0;103922.1640625;57633.36328125;38721.51171875;3846.43701171875;763.0;320762;736.0;1216.0;Calculated values ==>;1565253885.08;361.86;354.66;300.16;300.16;296.76000000000005;280.36;277.85914330198534;290.76000000000005;280.46000000000004;273.26000000000005;279.36;345.96000000000004;302.06;274.46000000000004;276.86;293.36;288.86;299.96000000000004;348.16;292.06;290.76000000000005;346.76;349.46000000000004;259.96000000000004;240.16925963744896;266.62003547228215;277.85914330198534;299.06;8730000.0;3940000.0;3660000.0;1290000.0;3940000.0;2920000.0;8390000.0;0.602;0.0;0.37866666666666665;0.007;0.0;0.602;3.037055310449808;57633.36328125;38721.51171875;3846.43701171875;103922.1640625;497933.917422472;490172.1780790757;268440.2709541983;268440.2709541983;256861.72959985654;427712.28976936906;455302.29977171024;444015.5724375176;476236.056579032;527200.0191952306;479925.08356106695;445711.84642783966;449023.73811458494;454330.26148964016;447475.11121929926;266152.2527042731;479832.1525098106;457129.41179851815;455302.29977171024;308656.51637580903;319975.17213553557;457222.9386085709;211621.7781381212;211621.7781381212;277.80946971181896;5791189.739839321;2790572.8340602154;326427.12483853986;1891468.0116845726;0;304;324;172;361;382;332;9;201;205;2008359993999.9224;802877295514.4265;1584236846854.3906;87999.78344137142;1719.2081232931478;-0.0;146695.67402342058;7529451.30514947;1414419.0234936269;0.0;7516179.526751611;2.3593969065039384;0.08613820415030835
