;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9662;2019-08-08 10:45:45.110;904;841;288;289;251;58;173;60;-33;63;743;290;-37;0;205;151;268;778;265;175;173;-125;879;379;352;127;379;271;849;4798.0;-1.0;2018.0;192.0;0.0;98;74;72;1;1;1;1;0;0;1;1;1;0;0;0;104887.84375;54474.47265625;41729.109375;2573.96923828125;784.0;320763;755.0;1220.0;Calculated values ==>;1565253945.11;363.56000000000006;357.26;301.96000000000004;302.06;298.26000000000005;278.96000000000004;276.35288757459654;290.46000000000004;279.16;269.86;279.46000000000004;347.46000000000004;302.16;269.46000000000004;273.16;293.66;288.26000000000005;299.96000000000004;350.96000000000004;290.66;290.46000000000004;348.66;351.56000000000006;260.66;239.71726792356844;263.95629194202945;276.35288757459654;299.66;8790000.0;3790000.0;3520000.0000000005;1270000.0;3790000.0;2710000.0;8490000.0;0.7996666666666666;0.0;0.3363333333333333;0.032;0.0;0.7996666666666666;3.0430396979799648;54474.47265625;41729.109375;2573.96923828125;104887.84375;499941.8699508843;493194.4827876529;274733.84682645224;275131.47849947494;261384.30728694703;428830.04407018964;457198.2954874291;443477.1624149308;476582.9137135177;530363.874857509;482549.4019712818;442920.8415637025;447957.1652844681;457258.46467016917;449355.3564302676;265897.40221214877;483324.6469208768;457472.440607225;457198.2954874291;316620.98725437425;328782.02776382567;458239.13583783084;207433.11652928032;207433.11652928032;276.16310903384993;5792930.693278628;2791507.533141899;326480.6549756237;1892138.768737622;0;304;324;172;361;382;332;9;201;205;2008575501699.8196;802954133914.3899;1584405831304.31;79389.48076620711;8025.792617873617;-0.0;199728.88810686627;7530846.913139136;1414500.2724372677;0.0;7519067.841536996;2.9069779297061697;0.09714431162706641
9663;2019-08-08 10:46:45.130;923;861;284;283;249;53;179;52;-55;60;746;289;-44;-22;207;151;268;796;264;184;179;-114;842;375;351;137;375;258;814;4170.0;-3.0;2082.0;407.0;0.0;98;84;28;1;1;1;1;0;0;1;1;1;0;0;0;97160.96875;48892.296875;39843.43359375;2452.59741210938;798.0;320764;771.0;1222.0;Calculated values ==>;1565254005.13;365.46000000000004;359.26;301.56;301.46000000000004;298.06;278.46000000000004;275.94376602880345;291.06;278.36;267.66;279.16;347.76;302.06;268.76000000000005;270.96000000000004;293.86;288.26000000000005;299.96000000000004;352.76;291.56;291.06;350.26;352.96000000000004;261.76000000000005;241.92719264551067;262.23063862743834;275.94376602880345;299.56;8420000.0;3750000.0;3510000.0;1370000.0;3750000.0;2580000.0;8140000.000000001;0.6950000000000001;0.0;0.34700000000000003;0.06783333333333334;0.0;0.6950000000000001;3.0453140155410927;48892.296875;39843.43359375;2452.59741210938;97160.96875;505911.78755201044;499416.7782685131;275407.6797461588;274986.81676742225;262123.74967953478;429116.5711722346;458179.81269409554;443094.12447106163;475030.1794768728;531653.7182359295;483960.1658547716;444582.46219767537;447499.5872715591;458186.18909065775;450088.39506830816;267565.10954039113;489719.2924698509;458858.24666723126;458179.81269409554;323329.7980282076;334655.03009724553;457769.4473931412;205853.23442414927;205853.23442414927;275.5422801431399;5794614.994635652;2792369.210021057;326522.5569938819;1892818.7665219104;0;304;324;172;361;382;332;9;201;205;2008786472000.5906;803033360314.6794;1584564584204.8901;82322.5888462786;17088.316446396624;-0.0;175366.97189761268;7532194.962924359;1414709.6264416492;0.0;7522194.682314739;3.013300973665122;0.12604340147722767
9664;2019-08-08 10:47:45.111;925;864;283;281;249;51;183;49;-47;57;728;286;-37;-20;208;151;268;798;259;194;183;-105;820;373;350;140;373;247;795;3486.0;-1.0;1935.0;328.0;0.0;98;99;1;1;1;1;1;0;0;1;1;1;0;0;0;92642.75;45492.3515625;38776.98828125;2388.31811523438;801.0;320765;776.0;1221.0;Calculated values ==>;1565254065.111;365.66;359.56000000000006;301.46000000000004;301.26000000000005;298.06;278.26000000000005;275.73799182748917;291.46000000000004;278.06;268.46000000000004;278.86;345.96000000000004;301.76000000000005;269.46000000000004;271.16;293.96000000000004;288.26000000000005;299.96000000000004;352.96000000000004;292.56;291.46000000000004;350.76;353.26;262.66;242.56692532238324;260.72004837742526;275.73799182748917;299.06;8200000.0;3729999.9999999995;3500000.0;1400000.0;3729999.9999999995;2470000.0;7950000.0;0.581;0.0;0.3225;0.05466666666666666;0.0;0.581;3.042236736198613;45492.3515625;38776.98828125;2388.31811523438;92642.75;508047.12176616583;501558.67653784115;276384.9511689748;275503.2526486203;262964.37790740066;429258.0297950786;458882.002038489;446333.2081369955;474353.3125745093;530658.2220626873;484905.6351231102;447625.4830929498;449791.8146932401;458645.55770072906;450451.6207212371;268682.5398300881;491895.8930096223;460360.83308859565;458882.002038489;325426.6669566859;335913.7198600519;458211.12857715157;205472.06738456967;205472.06738456967;275.38666567373843;5796196.19141957;2793155.499686736;326562.8851819356;1893473.7292330612;0;304;324;172;361;382;332;9;201;205;2008996705405.4033;803116433999.6055;1584716036229.7554;77677.71789265733;13816.402011861142;-0.0;147231.1720339271;7533527.876589632;1414967.0842077872;0.0;7524882.148877785;2.7548089523886716;0.11493015215162493
9665;2019-08-08 10:48:45.121;914;856;282;281;249;48;185;48;-28;55;699;285;-25;-12;208;151;268;792;257;197;185;-99;802;369;348;143;369;251;777;3418.0;-1.0;1764.0;155.0;0.0;20;99;83;1;1;0;1;1;1;0;1;1;0;0;0;84353.390625;32563.796875;43139.78125;2406.35327148438;796.0;320766;776.0;1225.0;Calculated values ==>;1565254125.121;364.56000000000006;358.76;301.36;301.26000000000005;298.06;277.96000000000004;275.3239800832674;291.66;277.96000000000004;270.36;278.66;343.06000000000006;301.66;270.66;271.96000000000004;293.96000000000004;288.26000000000005;299.96000000000004;352.36;292.86;291.66;350.76;352.76;263.26000000000005;243.1966462407574;261.27494424493943;275.3239800832674;298.86;8020000.0;3690000.0;3479999.9999999995;1430000.0;3690000.0;2510000.0;7770000.0;0.5696666666666667;0.0;0.294;0.025833333333333333;0.0;0.5696666666666667;3.0531808566273453;32563.796875;43139.78125;2406.35327148438;84353.390625;508016.55038726045;502028.15841040853;277415.7575590687;276947.304592066;263823.1595960864;429537.3511455088;459468.06542934617;448034.4260490841;473770.25148974865;527409.3599095573;484336.9714235881;448420.58571842226;450080.3879674737;459280.5708841072;451171.6687043738;269684.1986298818;492760.6727198096;461070.26705327537;459468.06542934617;325426.6669566859;333815.9410454577;458351.8364987236;204911.89920457566;204911.89920457566;275.15246506714857;5797671.4050858505;2793806.0760015957;326602.8474360844;1894156.4827523374;0;304;324;172;362;383;332;9;201;205;2009206140305.37;803201348149.5919;1584865461129.7317;71478.02289228549;6547.198380098822;-0.0;145012.16269271093;7534771.048256726;1415136.8091604714;0.0;7527317.91589364;2.8554292645958443;0.10025581078135262
9666;2019-08-08 10:49:45.132;896;842;281;280;247;40;182;42;-6;52;674;284;-8;9;209;147;268;784;261;196;181;-95;782;358;331;144;360;250;764;2019.0;-1.0;951.0;51.0;0.0;1;99;9;1;1;0;1;1;1;0;1;1;0;0;0;76811.46875;26474.162109375;41347.16015625;2394.16381835938;789.0;320767;770.0;1225.0;Calculated values ==>;1565254185.132;362.76;357.36;301.26000000000005;301.16;297.86;277.16;274.1680685717883;291.36;277.36;272.56;278.36;340.56000000000006;301.56;272.36;274.06;294.06;287.86;299.96000000000004;351.56000000000006;292.76000000000005;291.26000000000005;350.16;352.06000000000006;263.66;243.40439225979637;261.13683023647616;274.1680685717883;299.26000000000005;7820000.0;3579999.9999999995;3310000.0;1440000.0;3600000.0;2500000.0;7640000.000000001;0.3365;0.0;0.1585;0.0085;0.0;0.3365;3.0545430053252622;26474.162109375;41347.16015625;2394.16381835938;76811.46875;507203.4233224685;501215.06408918416;278120.3056288572;277630.52089407796;263735.36775264493;430280.9020939914;461709.34972456895;451017.61417974945;473345.09612660937;524945.9347802642;484344.5265708597;450765.8250999491;452891.5007280739;460823.4196012535;452536.46908511664;270910.2290296477;492850.03265375516;463514.59365125524;461579.59388779197;322910.4453824919;330879.36315565393;458604.3365244893;202247.57194766178;202247.57194766178;274.0713482376811;5799014.6918028975;2794298.1491893413;326642.8590792351;1894860.6696736987;0;304;324;172;362;383;332;9;201;205;2009409877650.0916;803287463934.4742;1585015788684.5261;39430.0516937859;2179.0324989030337;-0.0;87265.22538285381;7535695.451653238;1415209.541082772;0.0;7529253.915659856;1.8354114848880612;0.06008020436654618
9667;2019-08-08 10:50:45.092;885;833;280;279;244;26;177;31;5;46;656;282;1;23;210;148;267;769;258;196;177;-92;788;342;320;144;344;242;772;3912.0;-1.0;892.0;37.0;0.0;1;99;1;1;1;0;1;1;1;0;1;1;0;0;0;76577.6171875;25764.775390625;41835.91796875;2303.53662109375;785.0;320768;765.0;1225.0;Calculated values ==>;1565254245.092;361.66;356.46000000000004;301.16;301.06;297.56;275.76000000000005;272.43898195401505;290.86;276.26000000000005;273.66;277.76000000000005;338.76;301.36;273.26000000000005;275.46000000000004;294.16;287.96000000000004;299.86;350.06000000000006;292.76000000000005;290.86;349.66;351.66;263.96000000000004;243.40439225979637;260.01710675043796;272.43898195401505;298.96000000000004;7880000.0;3420000.0000000005;3200000.0;1440000.0;3440000.0;2420000.0;7720000.0;0.6519999999999999;0.0;0.14866666666666667;0.006166666666666667;0.0;0.6519999999999999;3.05531785929623;25764.775390625;41835.91796875;2303.53662109375;76577.6171875;505151.23626518215;499204.80944287754;276910.7601514269;276442.68612676236;262238.71438569936;431298.55289687274;462734.4840275416;453772.4877576649;472753.25497100636;523756.5778021687;485050.5664671778;453283.9876349053;455951.81146665616;463385.3880766306;455415.4819850011;270126.0269305827;489825.55761008273;465134.722759202;462734.4840275416;320813.78693149507;329201.48028520535;458911.338708814;198164.1191518932;198164.1191518932;272.39699879256443;5800292.082024934;2794733.1834524656;326681.9804845863;1895553.399863636;0;304;324;172;362;383;332;9;201;205;2009605047450.2158;803373806334.5292;1585163290284.6199;38000.444132724726;1607.9411872676783;-0.0;172499.87789892274;7536340.275616115;1415241.0781581008;0.0;7531417.181715785;3.0342693607837212;0.05417703794290749
9668;2019-08-08 10:51:45.133;884;829;276;274;233;12;178;17;10;37;639;281;7;48;211;144;267;752;254;194;178;-92;749;329;316;141;332;253;742;0.0;0.0;2224.0;111.0;0.0;1;99;78;1;0;0;1;0;0;1;1;1;0;0;0;53348.7890625;12806.8505859375;31701.259765625;2463.5244140625;778.0;320769;761.0;1223.0;Calculated values ==>;1565254305.133;361.56000000000006;356.06000000000006;300.76000000000005;300.56;296.46000000000004;274.36;270.9896433162861;290.96000000000004;274.86;274.16;276.86;337.06;301.26000000000005;273.86;277.96000000000004;294.26000000000005;287.56;299.86;348.36;292.56;290.96000000000004;349.26;350.96000000000004;263.96000000000004;242.77792619122317;261.54996906429363;270.9896433162861;298.56;7490000.000000001;3290000.0;3160000.0;1410000.0;3320000.0000000005;2530000.0;7420000.0;0.0;0.0;0.37066666666666664;0.018500000000000003;0.0;0.0;3.051677198211345;12806.8505859375;31701.259765625;2463.5244140625;53348.7890625;508362.3429332619;501379.94963966496;277777.20788074733;276759.9863972066;259663.2987990699;432069.9255137471;463460.16870053206;452495.7350895695;472260.1919623333;521135.60951348033;483671.9096206939;452120.2602669936;457170.5879186281;465281.23310753296;457022.55376039475;272827.5677475622;490320.011182124;465466.0662755652;463460.16870053206;319136.5849023705;326265.46416910045;459377.6782718831;194163.27729462468;198164.1191518932;270.7422407434807;5801375.541933723;2795054.8333123256;326721.7331389036;1896166.6284303323;0;304;324;172;362;383;333;9;201;205;2009795977829.864;803459364759.3716;1585311891759.3462;95755.23102265954;4906.466418079282;-0.0;0.0;7537455.667904616;1415295.4019839775;0.0;7532855.662986596;2.1430315964733153;0.20935847218380754
9669;2019-08-08 10:52:45.133;883;816;271;269;229;9;183;7;11;28;634;280;9;73;212;148;267;693;254;193;183;-94;728;322;320;143;326;259;726;1421.0;-2.0;1322.0;342.0;0.0;1;99;52;1;0;0;1;1;0;0;1;1;0;0;0;39873.890625;10513.9794921875;21398.259765625;2520.36767578125;769.0;320770;754.0;1221.0;Calculated values ==>;1565254365.133;361.46000000000004;354.76;300.26000000000005;300.06;296.06;274.06;270.1917013154234;291.46000000000004;273.86;274.26000000000005;275.96000000000004;336.56;301.16;274.06;280.46000000000004;294.36;287.96000000000004;299.86;342.46000000000004;292.46000000000004;291.46000000000004;348.56000000000006;350.06000000000006;263.76000000000005;243.1966462407574;262.3656120759269;270.1917013154234;298.56;7280000.0;3220000.0000000005;3200000.0;1430000.0;3260000.0;2590000.0;7259999.999999999;0.23683333333333334;0.0;0.22033333333333335;0.057;0.0;0.23683333333333334;3.0484049672565137;10513.9794921875;21398.259765625;2520.36767578125;39873.890625;510006.5126432587;501024.5291990087;276841.7543605445;275808.42707902554;258957.62577544645;432464.67707800725;463496.21988799144;451569.75684122;471107.22338200803;520130.3702407359;482861.3752402155;451315.625355274;459234.4303524379;466274.10481261753;458681.388992324;274616.0026424469;483146.49732566485;464758.0158152661;463496.21988799144;316201.74473053816;322491.0997442508;458862.94064316095;191512.17718483115;191512.17718483115;269.6375450748433;5802152.397597785;2795249.1735629765;326763.26557298563;1896609.1244264261;0;304;324;172;363;383;333;9;201;205;2009986777829.864;803544564759.3716;1585465491759.3462;57299.35338429102;15238.993517124802;-0.0;64414.887446865134;7538731.122774675;1415463.2808167709;0.0;7533392.45371532;3.9774285639309;0.23466030809659333
9670;2019-08-08 10:53:45.104;882;787;266;265;239;13;189;3;12;20;634;280;11;90;209;152;267;618;254;194;189;-94;671;341;342;146;346;272;673;1084.0;-1.0;2043.0;574.0;0.0;1;100;64;1;0;0;0;0;0;0;1;1;0;0;0;17932.810546875;10656.947265625;0.0;2648.49682617188;754.0;320771;744.0;1220.0;Calculated values ==>;1565254425.104;361.36;351.86;299.76000000000005;299.66;297.06;274.46000000000004;272.3289490889957;292.06;273.46000000000004;274.36;275.16;336.56;301.16;274.26000000000005;282.16;294.06;288.36;299.86;334.96000000000004;292.56;292.06;347.56000000000006;348.56000000000006;263.76000000000005;243.81672145450628;264.08650396036035;272.3289490889957;298.56;6709999.999999999;3410000.0;3420000.0000000005;1460000.0;3460000.0;2720000.0;6730000.0;0.18066666666666667;0.0;0.34049999999999997;0.09566666666666666;0.0;0.18066666666666667;3.0487406348264456;10656.947265625;0.0;2648.49682617188;17932.810546875;514619.5919177064;501910.0107585632;281079.89223479654;280338.9811824515;266057.4349081743;431359.6534126046;460936.5088698856;449359.83956278063;469910.0821911929;519053.1202520524;481321.1928796483;449228.1034384617;459253.88506585953;462955.64932560903;456130.21516160824;282268.8249638639;477687.12271007465;461595.0400050445;460936.5088698856;312009.6876057385;316201.74473053816;458393.1552237907;196216.93360223595;196216.93360223595;271.61568948733816;5802633.887276567;2795425.512681409;326806.3186249373;1896787.3570709494;0;304;324;172;363;383;333;9;201;205;2010185281840.508;803631222854.6527;1585624714764.8628;86195.15947956545;25081.525201795397;-0.0;47826.00326502203;7539926.3324217405;1415799.1227384286;0.0;7534327.34239292;11.95771346290301;0.9513948040511214
9671;2019-08-08 10:54:45.144;894;751;266;265;253;26;192;4;15;17;639;281;15;90;206;155;267;516;256;196;192;-93;684;344;346;144;349;287;686;-1.0;-1.0;1830.0;409.0;0.0;1;100;98;1;0;0;0;0;0;0;1;1;0;0;0;20235.91015625;13327.8876953125;0.0;2821.1767578125;741.0;320772;731.0;1219.0;Calculated values ==>;1565254485.144;362.56000000000006;348.26;299.76000000000005;299.66;298.46000000000004;275.76000000000005;272.6583383277491;292.36;273.56;274.66;274.86;337.06;301.26000000000005;274.66;282.16;293.76000000000005;288.66;299.86;324.76000000000005;292.76000000000005;292.36;346.26;347.26;263.86;243.40439225979637;265.9988726020314;272.6583383277491;298.76000000000005;6840000.000000001;3440000.0;3460000.0;1440000.0;3490000.0;2870000.0;6859999.999999999;0.0;0.0;0.305;0.06816666666666667;0.0;0.0;3.0486646967259405;13327.8876953125;0.0;2821.1767578125;20235.91015625;515106.8567283598;495730.47270013596;278906.4936074801;278272.52281669376;271598.1138901252;431175.4696738307;460715.27433744294;446955.8521284028;469882.8356051178;518321.98057216697;479623.72444635665;446955.8521284028;456846.1890371918;462108.63169200567;456043.782298594;279871.97883627424;459117.60396061017;461245.4949583849;460715.27433744294;306560.99450073834;310752.19949742197;458809.0398322515;196779.65708355076;196216.93360223595;271.8530852400122;5802952.1719973385;2795625.5195550392;326851.9296251837;1896787.3570709494;0;304;324;172;363;383;333;9;201;205;2010391819440.377;803718280854.5974;1585792526564.756;76303.73948867987;17861.6695907031;-0.0;0.0;7541281.392683943;1416157.2212681097;0.0;7534726.158119893;5.831013267221251;0.6526747994263518
9672;2019-08-08 10:55:45.135;896;756;270;270;257;31;194;5;21;16;653;281;22;88;206;157;267;566;255;196;194;-172;718;342;344;144;347;295;720;-1.0;-1.0;1484.0;255.0;0.0;1;100;98;1;0;0;0;0;0;0;1;1;0;0;0;21050.08984375;14030.0927734375;0.0;2906.76391601562;734.0;320773;724.0;1217.0;Calculated values ==>;1565254545.135;362.76;348.76;300.16;300.16;298.86;276.26000000000005;272.43898195401505;292.56;273.66;275.26000000000005;274.76000000000005;338.46000000000004;301.26000000000005;275.36;281.96000000000004;293.76000000000005;288.86;299.86;329.76000000000005;292.76000000000005;292.56;345.56000000000006;346.56000000000006;255.96000000000004;243.40439225979637;266.98899913490544;272.43898195401505;298.66;7180000.0;3420000.0000000005;3440000.0;1440000.0;3470000.0000000005;2950000.0;7200000.0;0.0;0.0;0.24733333333333332;0.042499999999999996;0.0;0.0;3.0449538837745487;14030.0927734375;0.0;2906.76391601562;21050.08984375;512576.63305775914;493103.7635249042;276954.2115601433;276954.2115601433;270581.16914347326;431298.55289687274;461288.49833234755;446249.156972954;469783.5483368761;519122.3851936883;478643.65119850554;446389.12898172316;455265.96598148445;462411.6790659898;456647.26439308474;275587.8920138097;463145.92651756475;461552.22115826776;461288.49833234755;303627.53096179874;307818.28838856175;450601.68560211646;195457.1620156888;196216.93360223595;271.31388441332734;5803296.170389477;2795853.4685278973;326899.65530415636;1896787.3570709494;0;304;324;172;363;383;333;9;201;205;2010598788390.16;803804667894.5068;1585967100374.573;62029.22008609692;10843.642252423175;-0.0;0.0;7542433.994429657;1416396.396318245;0.0;7534726.158119893;4.302620236723105;0.463150705865973
9673;2019-08-08 10:56:45.095;892;763;280;284;268;36;197;3;32;13;665;281;29;82;207;159;267;640;254;197;197;-236;817;356;355;140;360;277;819;518.0;-1.0;1863.0;371.0;0.0;1;0;1;1;0;1;0;0;0;0;1;1;1;0;0;35747.76953125;27035.19921875;0.0;3599.58984375;734.0;320774;720.0;1217.0;Calculated values ==>;1565254605.095;362.36;349.46000000000004;301.16;301.56;299.96000000000004;276.76000000000005;273.955091788801;292.86;273.46000000000004;276.36;274.46000000000004;339.66;301.26000000000005;276.06;281.36;293.86;289.06;299.86;337.16;292.86;292.86;345.16;346.56000000000006;249.56000000000003;242.56692532238324;264.73235714968143;273.955091788801;298.56;8170000.0;3560000.0;3550000.0;1400000.0;3600000.0;2770000.0;8190000.000000001;0.08633333333333333;0.0;0.3105;0.06183333333333333;0.0;0.08633333333333333;3.0449538837745487;27035.19921875;0.0;3599.58984375;35747.76953125;503624.3171653267;484068.7259550014;273417.5949184091;275060.31156896305;268735.9715092887;430412.23801567365;459983.4243893901;451080.0124670535;470028.2500469368;521853.1377746725;480833.60461235495;450687.04355959815;457464.93021143845;460553.62251606805;454587.787147844;268466.5587100391;463091.739167287;459983.4243893901;459983.4243893901;301951.40411888575;307818.28838856175;444501.26243659167;198530.93889793332;198530.93889793332;272.6004451536691;5803769.170340907;2796195.4511542055;326953.83877244574;1896787.3570709494;0;304;325;172;363;383;333;9;201;206;2010808348590.2932;803889811094.561;1586138585974.6821;78416.48734321182;15209.165005473707;-0.0;22572.064580762435;7543603.595071715;1416613.358307714;0.0;7534914.133257827;3.792998760082387;0.3303857764400421
9674;2019-08-08 10:57:45.106;908;778;272;272;261;63;205;13;36;15;665;283;39;72;204;167;267;685;253;201;205;-222;779;386;377;137;391;292;780;1379.0;-1.0;2015.0;259.0;0.0;0;0;12;1;0;1;0;0;0;0;1;1;1;0;0;35714.19140625;26947.73046875;0.0;3829.18676757812;741.0;320775;726.0;1215.0;Calculated values ==>;1565254665.106;363.96000000000004;350.96000000000004;300.36;300.36;299.26000000000005;279.46000000000004;277.0612115527968;293.66;274.46000000000004;276.76000000000005;274.66;339.66;301.46000000000004;277.06;280.36;293.56;289.86;299.86;341.66;293.26000000000005;293.66;345.76;347.26;250.96000000000004;241.92719264551067;266.62003547228215;277.0612115527968;298.46000000000004;7790000.000000001;3860000.0;3770000.0000000005;1370000.0;3910000.0;2920000.0;7800000.0;0.2298333333333333;0.0;0.3358333333333333;0.043166666666666666;0.0;0.2298333333333333;3.0386608749155197;26947.73046875;0.0;3829.18676757812;35714.19140625;509116.8980363071;490375.61155177315;272714.91960560874;272714.91960560874;268224.17932885786;428316.9747201074;457583.2025253385;448887.720652816;470629.2288316383;520628.0706086015;479240.90378834255;449295.28669454524;453689.0701649419;455130.6992803032;450504.3871608923;270694.1606141137;475783.34700949804;457019.03457239567;457583.2025253385;304465.6318710359;310752.19949742197;446571.15530981653;208019.11347601618;208019.11347601618;276.42092350934905;5804364.795859234;2796645.3913749065;327015.756593642;1896787.3570709494;0;304;325;172;363;383;333;9;201;206;2011027988849.993;803972926329.4474;1586309317269.4487;80891.70724354194;10297.496472492381;-0.0;57358.14646650258;7544931.406745643;1416825.9527882505;0.0;7535580.340464577;4.826583151323428;0.3022680540015067
9675;2019-08-08 10:58:45.076;924;794;261;260;233;83;211;51;35;32;673;286;53;75;205;174;267;703;254;205;210;-196;797;397;378;136;402;296;794;1815.0;-1.0;2880.0;349.0;0.0;0;0;98;1;0;1;1;0;0;0;1;1;1;0;0;45410.7265625;34429.52734375;4241.51416015625;3882.65185546875;751.0;320776;733.0;1216.0;Calculated values ==>;1565254725.076;365.56000000000006;352.56000000000006;299.26000000000005;299.16;296.46000000000004;281.46000000000004;278.1552637130107;294.26000000000005;278.26000000000005;276.66;276.36;340.46000000000004;301.76000000000005;278.46000000000004;280.66;293.66;290.56;299.86;343.46000000000004;293.66;294.16;346.46000000000004;348.26;253.56000000000003;241.71165711629368;267.1113755279542;278.1552637130107;298.56;7970000.0;3970000.0000000005;3779999.9999999995;1360000.0;4020000.0000000005;2960000.0;7940000.000000001;0.3025;0.0;0.48000000000000004;0.05816666666666667;0.0;0.3025;3.039304994525095;34429.52734375;4241.51416015625;3882.65185546875;45410.7265625;509823.8004962427;491393.2077291726;267434.9714419275;267055.12598660315;257492.93697649287;427480.44529683504;458264.5344356824;448004.43967047473;472427.34351167246;521138.592655962;479094.3118697035;450460.8452756256;453395.48866493505;453406.1252485736;449572.0215494485;269584.903385352;477128.06626849895;457421.02735945286;458124.34288288234;307399.1840295507;314944.0575458753;449494.575299499;210928.28700128503;210928.28700128503;277.5697603269931;5805040.498822138;2797156.612785014;327079.98978287046;1896822.6853493252;0;304;325;173;363;383;333;9;201;206;2011254375600.1008;804054785379.4865;1586485629069.533;113796.55328121106;13876.605769346112;-0.0;74776.80690418318;7546552.997716371;1417027.3029149359;0.0;7536680.914514218;4.7575180900282215;0.30686049495025014
9676;2019-08-08 10:59:48.067;915;810;264;263;235;87;186;72;10;49;691;288;33;65;205;181;267;733;255;205;185;-168;789;405;381;137;409;309;782;2729.0;-1.0;2612.0;413.0;0.0;98;0;98;1;0;1;1;0;0;0;1;1;1;0;0;48875.5078125;34288.1796875;8338.744140625;4108.13427734375;760.0;320777;743.0;1214.0;Calculated values ==>;1565254788.067;364.66;354.16;299.56;299.46000000000004;296.66;281.86;278.93685810410136;291.76000000000005;280.36;274.16;278.06;342.26;301.96000000000004;276.46000000000004;279.66;293.66;291.26000000000005;299.86;346.46000000000004;293.66;291.66;347.46000000000004;349.16;256.36;241.92719264551067;268.67533136820026;278.93685810410136;298.66;7890000.000000001;4050000.0;3810000.0;1370000.0;4090000.0;3090000.0;7820000.0;0.4548333333333333;0.0;0.43533333333333335;0.06883333333333333;0.0;0.4548333333333333;3.0326238334857116;34288.1796875;8338.744140625;4108.13427734375;48875.5078125;509245.4317707819;494933.2225788628;269292.77053651225;268895.2674067169;258637.53460321453;426848.4675710149;454201.13794809405;441835.6131989616;473957.519860846;521974.16743027995;477719.7095643991;445218.16594836477;449738.9921546331;452187.19460792455;449190.1865251137;270064.6196703739;483265.544121844;456932.16618253605;454055.5927821148;311590.51834565785;318717.3015803363;452234.3069661129;212970.04730631423;212970.04730631423;278.368785373107;5805865.385514302;2797757.8068238026;327149.89917298005;1896932.7468840242;0;304;325;173;363;383;333;9;201;206;2011493426444.862;804140768094.4005;1586676176844.3425;99632.80968526582;16469.35653991614;-0.0;109653.74226724329;7548420.237853758;1417292.7921524236;0.0;7538294.45127967;4.8305472945589045;0.2619188677191134
9677;2019-08-08 11:00:45.137;895;820;277;277;246;72;108;71;-4;59;708;289;11;41;206;172;268;755;260;202;107;-145;859;392;362;137;393;287;836;3204.0;-1.0;1341.0;247.0;0.0;98;0;27;1;1;1;1;0;1;0;1;1;1;0;0;86401.7109375;50711.22265625;29577.63671875;3745.68286132812;773.0;320778;750.0;1216.0;Calculated values ==>;1565254845.137;362.66;355.16;300.86;300.86;297.76000000000005;280.36;277.66079706904804;283.96000000000004;280.26000000000005;272.76000000000005;279.06;343.96000000000004;302.06;274.26000000000005;277.26000000000005;293.76000000000005;290.36;299.96000000000004;348.66;293.36;283.86;348.16;350.46000000000004;258.66;241.92719264551067;265.9988726020314;277.66079706904804;299.16;8590000.0;3920000.0000000005;3620000.0000000005;1370000.0;3929999.9999999995;2870000.0;8359999.999999999;0.534;0.0;0.2235;0.04116666666666667;0.0;0.534;3.03516280218894;50711.22265625;29577.63671875;3745.68286132812;86401.7109375;500373.7875400869;491233.6618600972;271218.4303107022;271218.4303107022;260221.71388337848;427865.30569749116;446001.5848834756;444310.38721125387;474932.74309716094;525513.0397675037;480530.04585258255;446404.46532056073;450474.7250969811;455086.737163948;450177.6167221252;266769.3375262185;480975.23617895186;459562.71824716876;445847.3500520015;314524.84189198195;324168.52440917626;454605.6961720488;210202.11962634313;210202.11962634313;277.27200249281117;5806937.645361147;2798431.545144129;327212.1515820706;1897233.2868648788;0;305;325;173;363;384;333;9;201;206;2011705441495.4998;804218953994.6357;1586846245444.854;52323.19780522755;10061.280567798218;-0.0;125834.55304730157;7549624.700266753;1417503.084300242;0.0;7540161.023092729;2.2397817184629143;0.08222652268134313
9678;2019-08-08 11:01:45.078;905;843;290;290;254;57;98;59;-9;59;715;290;-2;22;209;164;268;780;258;197;98;-126;869;378;347;134;379;270;845;2122.0;-2.0;1272.0;224.0;0.0;16;0;2;1;1;1;1;0;0;1;1;1;1;0;0;92814.3046875;48544.98828125;37239.53125;3539.177734375;790.0;320779;766.0;1220.0;Calculated values ==>;1565254905.078;363.66;357.46000000000004;302.16;302.16;298.56;278.86;276.25090830309495;282.96000000000004;279.06;272.26000000000005;279.06;344.66;302.16;272.96000000000004;275.36;294.06;289.56;299.96000000000004;351.16;292.86;282.96000000000004;349.76;352.16;260.56;241.2770596917726;263.82572766246335;276.25090830309495;298.96000000000004;8690000.0;3779999.9999999995;3470000.0000000005;1340000.0;3790000.0;2700000.0;8450000.0;0.35366666666666663;0.0;0.21200000000000002;0.037333333333333336;0.0;0.35366666666666663;3.041882161532902;48544.98828125;37239.53125;3539.177734375;92814.3046875;500969.6156795873;493877.0129181814;275789.42815988394;275789.42815988394;262547.5811501241;428902.12800615287;447380.92070263176;446944.6323002796;475314.60661423474;527566.677041553;482667.2077885513;447878.912699699;451027.34842393204;457822.7869465875;451489.7642915184;266325.2781223056;484063.4148848257;461224.17396879604;447380.92070263176;321233.1047070471;331298.85215519386;457030.0450649513;206547.1283762172;206547.1283762172;275.82183929724516;5808429.6435819585;2799257.8668855582;327272.7990583006;1897789.5490682393;0;305;325;173;363;384;334;9;201;206;2011917932340.4456;804300174049.6151;1587013181129.8115;50964.27083190124;9351.362223046073;-0.0;85174.88455277527;7550484.58278842;1417664.6972476349;0.0;7541917.705967169;1.6288008900378623;0.07323580497200956
9679;2019-08-08 11:02:45.138;916;856;287;286;258;53;123;52;-42;57;712;292;-24;7;210;161;268;779;263;184;123;-112;799;374;349;132;375;259;770;1983.0;-1.0;1476.0;371.0;0.0;82;0;1;1;1;1;1;0;0;1;1;1;1;0;0;88765.046875;45136.484375;36765.5625;3395.19189453125;800.0;320780;777.0;1220.0;Calculated values ==>;1565254965.138;364.76;358.76;301.86;301.76000000000005;298.96000000000004;278.46000000000004;275.84098080016133;285.46000000000004;278.36;268.96000000000004;278.86;344.36;302.36;270.76000000000005;273.86;294.16;289.26000000000005;299.96000000000004;351.06000000000006;291.56;285.46000000000004;350.86;353.16;261.96000000000004;240.83765695389522;262.3656120759269;275.84098080016133;299.46000000000004;7990000.000000001;3740000.0;3490000.0;1320000.0;3750000.0;2590000.0;7700000.0;0.33049999999999996;0.0;0.246;0.06183333333333333;0.0;0.33049999999999996;3.0399402088619603;45136.484375;36765.5625;3395.19189453125;88765.046875;508547.21964318526;502652.91614851245;280545.75532102655;280033.1323333767;267628.2197799141;429187.4505931623;450677.0127961976;444653.0459346551;475374.69832492014;528112.3724711399;484170.98542067193;447047.6053611267;451061.0075656279;458604.72113249707;451756.1201451815;269859.9351962411;491519.42831363395;459175.5905332164;450677.0127961976;325846.0620002231;335494.14909123123;458756.9094013786;205041.03427170435;205041.03427170435;275.22632586614515;5809944.318004799;2800039.3265025546;327330.6432582333;1898406.874891349;0;305;325;173;363;384;334;9;201;206;2012126941140.2463;804380053849.5391;1587172039829.6602;58944.554869085885;15688.098278851523;-0.0;81182.69090234501;7551401.405575269;1417873.5680804558;0.0;7543305.405407769;1.82673374071683;0.1029270698273558
9680;2019-08-08 11:03:45.139;908;851;298;297;273;46;137;45;-41;53;702;291;-32;-4;211;164;267;762;262;183;137;-102;760;366;345;131;368;247;739;1568.0;-1.0;1103.0;202.0;0.0;92;0;87;1;1;0;1;0;0;1;1;1;1;0;0;76596.234375;31469.85546875;35274.09375;3251.85229492188;799.0;320781;779.0;1223.0;Calculated values ==>;1565255025.139;363.96000000000004;358.26;302.96000000000004;302.86;300.46000000000004;277.76000000000005;275.0112864084945;286.86;277.66;269.06;278.46000000000004;343.36;302.26000000000005;269.96000000000004;272.76000000000005;294.26000000000005;289.56;299.86;349.36;291.46000000000004;286.86;351.06000000000006;353.06000000000006;262.96000000000004;240.61611355647437;260.72004837742526;275.0112864084945;299.36;7600000.0;3660000.0;3450000.0;1310000.0;3679999.9999999995;2470000.0;7390000.000000001;0.2613333333333333;0.0;0.18383333333333332;0.033666666666666664;0.0;0.2613333333333333;3.047610859785764;31469.85546875;35274.09375;3251.85229492188;76596.234375;510703.7388419398;504703.9761281348;292721.4783526815;291824.8407288035;276550.5858346516;429743.705733735;453376.99839876685;447110.24028151704;475114.86810633156;528024.5152678391;485442.7858605237;448266.50761173485;451798.52295244276;459849.8075514734;453590.46378911263;271996.9084464586;492089.7436993451;459672.37607806444;453376.99839876685;326684.87348024134;335074.5858427641;459912.6855581306;203513.13781817234;203513.13781817234;274.59929410058925;5811322.351647062;2800677.7233069176;327386.0362162791;1899007.2153648818;0;305;325;173;363;384;334;9;201;206;2012335144609.9949;804458955164.4437;1587323842359.4768;44781.2673361782;8632.118107245262;-0.0;65297.75556506203;7552265.8018323;1418076.2399279028;0.0;7544526.096138029;1.6959751648146828;0.08571660601452942
9681;2019-08-08 11:04:45.119;887;835;291;289;266;40;153;39;-19;49;687;290;-20;16;212;166;267;727;259;183;153;-96;737;359;340;127;361;243;721;1645.0;-1.0;1156.0;321.0;0.0;68;0;1;1;1;0;1;0;0;1;1;1;1;0;0;67834.5234375;24500.771484375;32985.84375;3230.93823242188;789.0;320782;774.0;1222.0;Calculated values ==>;1565255085.119;361.86;356.66;302.26000000000005;302.06;299.76000000000005;277.16;274.27422755570615;288.46000000000004;277.06;271.26000000000005;278.06;341.86;302.16;271.16;274.76000000000005;294.36;289.76000000000005;299.86;345.86;291.46000000000004;288.46000000000004;350.56000000000006;352.06000000000006;263.56;239.71726792356844;260.1585393101385;274.27422755570615;299.06;7370000.0;3590000.0;3400000.0;1270000.0;3610000.0;2430000.0;7209999.999999999;0.27416666666666667;0.0;0.19266666666666668;0.0535;0.0;0.27416666666666667;3.0470624918428335;24500.771484375;32985.84375;3230.93823242188;67834.5234375;509786.1491026122;504100.2731649399;291132.76299398136;289313.54662463575;274781.3389466263;430214.79039162316;456431.77367163514;450638.0529005127;475237.7036990425;526816.649973151;485791.6258551716;450513.19742918306;454940.6519600305;461073.2656927703;455066.4648223092;273812.56261880853;488777.3677479034;460453.85776906606;456431.77367163514;324587.8981780222;330879.36315565393;461118.00570623827;201306.3120833206;201306.3120833206;273.70854804294623;5812525.540099333;2801143.989724378;327440.04146293935;1899575.858566625;0;305;325;173;363;384;334;9;201;206;2012540576110.0603;804536329364.4684;1587470793359.5234;48037.91539744568;13899.925608826095;-0.0;69946.8973854629;7553039.037190929;1418263.9443699194;0.0;7545652.759233383;2.1721023141002416;0.11837169907501417
9682;2019-08-08 11:05:45.080;865;819;288;286;262;32;166;33;-1;45;675;288;-5;27;213;166;267;720;259;186;166;-90;721;350;333;139;352;255;712;2436.0;-1.0;739.0;179.0;0.0;16;100;100;1;0;0;1;0;0;1;1;0;1;0;0;54248.42578125;14085.6376953125;30519.150390625;2517.59375;779.0;320783;765.0;1222.0;Calculated values ==>;1565255145.08;359.66;355.06000000000006;301.96000000000004;301.76000000000005;299.36;276.36;273.3108153835814;289.76000000000005;276.46000000000004;273.06;277.66;340.66;301.96000000000004;272.66;275.86;294.46000000000004;289.76000000000005;299.86;345.16;291.76000000000005;289.76000000000005;349.66;351.06000000000006;264.16;242.35481222062532;261.82340779136865;273.3108153835814;299.06;7209999.999999999;3500000.0;3329999.9999999995;1390000.0;3520000.0000000005;2550000.0;7120000.0;0.40599999999999997;0.0;0.12316666666666666;0.029833333333333333;0.0;0.40599999999999997;3.04899008179202;14085.6376953125;30519.150390625;2517.59375;54248.42578125;508179.081596551;502713.15668030054;290820.95689973433;288916.5619227666;273640.4846240922;430799.1582183253;459304.3083576865;450757.3076617226;473307.3401624125;524650.4744899689;484199.18413105066;450248.44947236415;454267.16347038187;462578.4729107597;456563.9833628716;275286.57521760755;488679.1541217978;461923.4529378662;459304.3083576865;320813.78693149507;326684.87348024134;459889.1795253615;199676.69614672262;199676.69614672262;273.02906490320623;5813542.236726265;2801465.3341243085;327487.91475821723;1900104.7228654425;0;305;325;173;363;384;334;9;201;206;2012742344874.9448;804616077494.4227;1587620096249.438;30924.76198493083;7763.005754129394;-0.0;105408.81055765133;7553696.63178757;1418444.3514569625;0.0;7547113.1069553215;3.0579222162071926;0.09300435056275577
9683;2019-08-08 11:06:45.131;849;806;284;283;254;20;175;22;7;39;667;286;4;56;214;162;267;701;261;188;174;-85;719;337;328;139;341;260;713;3543.0;-1.0;394.0;132.0;0.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;46527.06640625;14050.939453125;22849.673828125;2579.7373046875;769.0;320784;756.0;1220.0;Calculated values ==>;1565255205.131;358.06000000000006;353.76;301.56;301.46000000000004;298.56;275.16;271.8864255623528;290.66;275.36;273.86;277.06;339.86;301.76000000000005;273.56;278.76000000000005;294.56;289.36;299.86;343.26;291.96000000000004;290.56;348.76;350.06000000000006;264.66;242.35481222062532;262.5002047102346;271.8864255623528;299.26000000000005;7190000.000000001;3370000.0000000005;3279999.9999999995;1390000.0;3410000.0;2600000.0;7130000.0;0.5905;0.0;0.06566666666666666;0.022000000000000002;0.0;0.5905;3.0459083210916833;14050.939453125;22849.673828125;2579.7373046875;46527.06640625;506186.94026761246;500829.4272645386;286976.2521475957;286183.9008879696;269768.3686654617;431601.1154718507;461261.14562273957;450882.6528384566;472719.2527797885;523432.85156445944;483400.0805858455;450498.7090510377;457008.00341949763;464348.21314709936;458134.8909341707;275486.46247384854;485760.4704195261;462937.3049801028;461131.44904024666;317040.2365367038;322491.0997442508;460394.52767461026;196532.91155867837;196532.91155867837;271.72660556163623;5814382.746322553;2801700.0049017626;327530.42862318497;1900549.8410973134;0;305;325;173;363;385;334;9;201;206;2012940813430.3357;804699548384.5872;1587774727574.7424;16702.299677372106;5804.955554550502;-0.0;156245.4363828661;7554093.861327225;1418557.513907817;0.0;7549295.412401706;4.527636886751927;0.07005994307121927
9684;2019-08-08 11:07:45.131;850;801;285;284;242;9;180;10;10;31;666;283;8;65;214;157;267;714;258;190;180;-83;737;320;322;138;324;260;737;140.0;-1.0;697.0;38.0;0.0;1;100;98;1;0;0;1;0;1;0;1;0;1;0;0;45806.1328125;14332.509765625;21574.673828125;2570.80737304688;764.0;320785;751.0;1223.0;Calculated values ==>;1565255265.131;358.16;353.26;301.66;301.56;297.36;274.06;269.9613774848165;291.16;274.16;274.16;276.26000000000005;339.76;301.46000000000004;273.96000000000004;279.66;294.56;288.86;299.86;344.56000000000006;292.16;291.16;348.26;349.56000000000006;264.86;242.14157278889297;262.5002047102346;269.9613774848165;298.96000000000004;7370000.0;3200000.0;3220000.0000000005;1380000.0;3240000.0;2600000.0;7370000.0;0.02333333333333333;0.0;0.11616666666666667;0.006333333333333333;0.0;0.02333333333333333;3.0543487479255305;14332.509765625;21574.673828125;2570.80737304688;45806.1328125;504742.6132204366;497896.52816062944;283458.18755451165;282841.27421387436;263259.0954539558;432574.8076454491;462815.73972379876;451265.47346842394;472066.18378088326;523330.4090036278;483072.11058510415;451010.38351294905;458106.44168678863;466810.2899035548;460168.48615053593;273812.56261880853;485153.057899188;464085.5542028849;462815.73972379876;314944.0575458753;320394.4760798638;460748.638071022;191830.10698156495;191830.10698156495;269.7607012953854;5815152.189649375;2801936.533645252;327573.3498288328;1900920.0439944488;0;305;325;173;363;385;334;9;201;206;2013135813430.3357;804782648384.5872;1587930727574.7424;30137.741740223453;1703.1506968998945;-0.0;6322.9980973187885;7554484.195005706;1418620.0814599125;0.0;7550650.149355708;0.9918368806566386;0.08233082233794632
9685;2019-08-08 11:08:45.141;873;790;278;278;238;5;183;2;12;22;664;282;10;70;213;156;267;667;255;192;183;-83;705;323;328;139;328;267;708;-2.0;-1.0;1299.0;326.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;1;0;0;23611.228515625;13705.5849609375;0.0;2649.99145507812;754.0;320786;744.0;1220.0;Calculated values ==>;1565255325.141;360.46000000000004;352.16;300.96000000000004;300.96000000000004;296.96000000000004;273.66;270.30646906291605;291.46000000000004;273.36;274.36;275.36;339.56000000000006;301.36;274.16;280.16;294.46000000000004;288.76000000000005;299.86;339.86;292.36;291.46000000000004;347.56000000000006;348.56000000000006;264.86;242.35481222062532;263.43189868330234;270.30646906291605;298.66;7050000.0;3229999.9999999995;3279999.9999999995;1390000.0;3279999.9999999995;2670000.0;7080000.0;0.0;0.0;0.2165;0.05433333333333333;0.0;0.0;3.0487406348264456;13705.5849609375;0.0;2649.99145507812;23611.228515625;510611.5388397266;499072.1464348837;283435.47538148524;283435.47538148524;263323.8717201782;432409.1687467413;462294.7684494991;450269.4435799883;471049.5101358118;522560.65350011224;482137.60248072253;450009.7021802555;457592.9974695591;466112.42552199215;459568.55927650613;277009.0782667784;481168.0760659508;463449.46532006224;462294.7684494991;312009.6876057385;316201.74473053816;460596.44986223;191045.93130281838;191830.10698156495;269.44969254197895;5815730.764073352;2802170.2233764012;327616.8637368364;1901099.8629078127;0;305;325;173;363;385;334;9;201;206;2013330845930.3047;804865762234.574;1588088853924.7173;56121.89040800729;14645.578175061364;-0.0;0.0;7555203.145078538;1418756.343573725;0.0;7550702.8497884525;4.326809815994753;0.4898532255807856
9686;2019-08-08 11:09:45.112;902;778;280;281;246;9;184;0;15;16;663;281;13;75;213;157;267;643;253;193;184;-83;751;325;329;141;329;269;754;-3.0;-1.0;1642.0;477.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;1;0;0;24552.21875;14556.0322265625;0.0;2657.2158203125;747.0;320787;737.0;1220.0;Calculated values ==>;1565255385.112;363.36;350.96000000000004;301.16;301.26000000000005;297.76000000000005;274.06;270.5352231155435;291.56;273.16;274.66;274.76000000000005;339.46000000000004;301.26000000000005;274.46000000000004;280.66;294.46000000000004;288.86;299.86;337.46000000000004;292.46000000000004;291.56;346.86;347.86;264.86;242.77792619122317;263.6948088759802;270.5352231155435;298.46000000000004;7509999.999999999;3250000.0;3290000.0;1410000.0;3290000.0;2690000.0;7540000.000000001;0.0;0.0;0.27366666666666667;0.07949999999999999;0.0;0.0;3.0500498523293604;14556.0322265625;0.0;2657.2158203125;24552.21875;510639.70016852877;492949.10791168973;278602.82693288213;279117.2871679236;263878.17878435587;432297.2667888766;462272.1553038908;450298.15076826274;470189.461290968;522295.75181251834;481789.7370218955;450037.7033802001;457886.8707363419;465968.4830653544;459384.01104548643;272671.77864522446;471926.8769520219;463428.3061720351;462272.1553038908;309075.640036128;313267.23492439475;460291.07308573613;191460.48788673832;191830.10698156495;269.62671385348864;5816131.932141943;2802405.623021278;327661.0690878475;1901099.8629078127;0;305;325;173;363;385;334;9;201;206;2013527850665.1606;804949721634.5126;1588249576204.5996;70835.24040857719;21372.031523320322;-0.0;0.0;7556260.609812792;1419056.3452500643;0.0;7550702.8497884525;5.356761935969277;0.6151945789466278
9687;2019-08-08 11:10:45.152;928;776;284;288;269;17;186;5;24;13;662;279;22;78;212;159;267;681;253;194;185;-83;793;336;337;144;341;273;796;515.0;0.0;1404.0;436.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;1;0;0;26457.255859375;15199.8447265625;0.0;2673.10083007812;744.0;320788;733.0;1218.0;Calculated values ==>;1565255445.152;365.96000000000004;350.76;301.56;301.96000000000004;300.06;274.86;271.77519066394296;291.76000000000005;273.66;275.56;274.46000000000004;339.36;301.06;275.36;280.96000000000004;294.36;289.06;299.86;341.26;292.56;291.66;346.46000000000004;347.56000000000006;264.86;243.40439225979637;264.2163659402789;271.77519066394296;298.46000000000004;7930000.0;3360000.0;3370000.0000000005;1440000.0;3410000.0;2730000.0;7959999.999999999;0.08583333333333334;0.0;0.23399999999999999;0.07266666666666667;0.0;0.08583333333333334;3.045607493352676;15199.8447265625;0.0;2673.10083007812;26457.255859375;510706.4311355097;488463.9137290774;276752.15027317643;278574.48404969845;270435.591105816;431660.74602318485;461311.89990299684;450750.7191216643;469485.55747401924;521867.871341284;481090.2239577681;450489.69507822045;457613.5104259591;464090.11141317594;457894.0973600838;269822.24481941725;473231.84955886443;462355.6847664004;461180.9143665363;307399.1840295507;312009.6876057385;459830.47410488524;194876.77707360045;194876.77707360045;271.05691494203336;5816557.294482721;2802653.753972824;327705.51800610946;1901099.8629078127;0;305;325;173;363;385;334;9;201;206;2013727783865.0337;805035278634.4583;1588412284604.4963;59874.502439246935;19253.301984273363;-0.0;22857.77178431033;7557350.583834403;1419395.115392043;0.0;7550893.458207488;5.706142610048868;0.5103827642693408
9688;2019-08-08 11:11:45.093;953;776;276;279;274;31;188;6;40;12;659;279;36;85;209;163;267;702;251;197;188;-84;787;353;354;149;358;281;789;283.0;-2.0;1565.0;465.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;1;0;0;26119.19921875;15141.3740234375;0.0;2734.24169921875;744.0;320789;733.0;1219.0;Calculated values ==>;1565255505.093;368.46000000000004;350.76;300.76000000000005;301.06;300.56;276.26000000000005;273.6339639331285;291.96000000000004;273.76000000000005;277.16;274.36;339.06000000000006;301.06;276.76000000000005;281.66;294.06;289.46000000000004;299.86;343.36;292.86;291.96000000000004;346.46000000000004;347.56000000000006;264.76000000000005;244.42749628697553;265.2429198363724;273.6339639331285;298.26000000000005;7870000.0;3529999.9999999995;3540000.0;1490000.0;3579999.9999999995;2810000.0;7890000.000000001;0.04716666666666667;0.0;0.26083333333333336;0.0775;0.0;0.04716666666666667;3.0481079921156917;15141.3740234375;0.0;2734.24169921875;26119.19921875;514605.0401722024;489170.8245494309;273782.55442354153;275080.4726523683;272934.644850943;430607.02586249536;458923.5272896674;451415.9978691364;468701.58350908157;520904.0744990263;480126.4883850563;450890.18359240674;457192.12396347354;461131.9395044041;455652.03877278225;270187.76716665656;477534.22987534484;460139.7197406941;458923.5272896674;307399.1840295507;312009.6876057385;458952.8329360913;199223.991968245;199223.991968245;272.8629551642883;5816995.000773421;2802906.348832912;327750.5348836742;1901099.8629078127;0;305;325;173;363;385;334;9;201;206;2013934880019.981;805123092199.4359;1588578321174.454;65780.08153914918;20128.985175008085;-0.0;12249.161415993756;7558396.675697783;1419722.9784023226;0.0;7551185.728302269;5.491180256562657;0.5474661433435044
9689;2019-08-08 11:12:45.153;969;776;260;261;257;49;192;10;52;14;655;280;49;96;208;168;267;701;251;198;192;-97;761;370;364;143;375;300;763;2065.0;-1.0;1626.0;444.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;23919.4765625;14774.2744140625;0.0;3913.14233398438;745.0;320790;734.0;1219.0;Calculated values ==>;1565255565.153;370.06000000000006;350.76;299.16;299.26000000000005;298.86;278.06;275.4277932560699;292.36;274.16;278.36;274.56;338.66;301.16;278.06;282.76000000000005;293.96000000000004;289.96000000000004;299.86;343.26;292.96000000000004;292.36;346.56000000000006;347.66;263.46000000000004;243.1966462407574;267.5978703862781;275.4277932560699;298.26000000000005;7609999.999999999;3700000.0;3640000.0;1430000.0;3750000.0;3000000.0;7630000.0;0.3441666666666666;0.0;0.271;0.07400000000000001;0.0;0.3441666666666666;3.047922095750662;14774.2744140625;0.0;3913.14233398438;23919.4765625;518791.42036236735;491767.53676410194;268854.67536291125;269263.1607299196;267646.57165735983;429467.9694778635;457870.68847121065;449597.6657697971;469720.77526323247;518917.10429384146;477909.84913726174;449186.5519142498;455471.1011520094;458325.85225689027;453477.62639778724;271924.41205026343;480302.52480113547;458698.32593839575;457870.68847121065;307818.28838856175;312428.86344474956;458556.38340198464;204419.6152295334;204419.6152295334;274.96809720828963;5817412.406728488;2803155.8952010474;327805.9851456518;1901099.8629078127;0;305;325;173;363;385;334;9;202;206;2014150495420.6313;805210779799.7004;1588752795474.9805;66443.25169641146;18806.120844761394;-0.0;87229.41104067724;7559499.638672518;1420047.7620793507;0.0;7552015.545396682;9.229675021823269;0.5017304181572307
