;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9690;2019-08-08 11:13:45.124;962;786;255;255;233;80;201;36;49;26;658;283;58;92;207;174;267;708;253;200;201;-127;784;390;378;140;394;303;782;1653.0;-1.0;1055.0;292.0;0.0;0;0;74;1;0;1;0;0;0;0;1;1;1;0;0;38694.58203125;31956.181640625;0.0;3973.29833984375;754.0;320791;738.0;1216.0;Calculated values ==>;1565255625.124;369.36;351.76;298.66;298.66;296.46000000000004;281.16;277.46169734231523;293.26000000000005;276.76000000000005;278.06;275.76000000000005;338.96000000000004;301.46000000000004;278.96000000000004;282.36;293.86;290.56;299.86;343.96000000000004;293.16;293.26000000000005;346.96000000000004;348.56000000000006;260.46000000000004;242.56692532238324;267.9596281332873;277.46169734231523;298.46000000000004;7840000.000000001;3900000.0;3779999.9999999995;1400000.0;3940000.0;3030000.0;7820000.0;0.2755;0.0;0.17583333333333334;0.048666666666666664;0.0;0.2755;3.0387447638925886;31956.181640625;0.0;3973.29833984375;38694.58203125;516057.5943359433;491376.41943781276;265804.01941070345;265804.01941070345;257956.97552289395;428017.0890761298;456855.48681519245;448630.7726451126;471309.8407669174;518983.96058564004;477884.42970047117;449870.8715090784;454441.29060082836;455064.9669932297;450843.944092266;270375.0251322194;479296.7121594684;456713.69217327517;456855.48681519245;309494.7701623936;316201.74473053816;455961.62228961464;209248.47550079733;209248.47550079733;276.90471508584034;5817933.938354208;2803545.1274479926;327871.67371972185;1901099.8629078127;0;305;326;173;363;385;334;9;202;206;2014372987830.4685;805295638764.6383;1588933608039.8481;42091.387247875435;12006.706477055775;-0.0;68215.73161711586;7560403.656842985;1420304.4115329569;0.0;7553310.295486058;3.4042748575414064;0.16712123006702695
9691;2019-08-08 11:14:45.134;939;807;259;258;231;87;207;66;27;43;675;287;43;77;207;181;267;732;258;203;206;-145;800;403;382;137;407;304;794;2362.0;-2.0;2291.0;232.0;0.0;98;0;98;1;0;1;1;0;0;0;1;1;1;0;0;49344.3046875;34662.69921875;8426.359375;3989.16918945312;765.0;320792;747.0;1217.0;Calculated values ==>;1565255685.134;367.06000000000006;353.86;299.06;298.96000000000004;296.26000000000005;281.86;278.7425449866603;293.86;279.76000000000005;275.86;277.46000000000004;340.66;301.86;277.46000000000004;280.86;293.86;291.26000000000005;299.86;346.36;293.46000000000004;293.76000000000005;347.86;349.66;258.66;241.92719264551067;268.0796299477929;278.7425449866603;298.96000000000004;8000000.0;4029999.9999999995;3820000.0000000005;1370000.0;4070000.0000000005;3040000.0;7940000.000000001;0.39366666666666666;0.0;0.38183333333333336;0.03866666666666666;0.0;0.39366666666666666;3.039175365402014;34662.69921875;8426.359375;3989.16918945312;49344.3046875;511645.8187106766;493337.96041442576;266677.4492633374;266301.8943689952;256828.82898639457;427008.3447886777;457052.978244105;445341.22453111183;473371.616014766;520694.26331796526;478224.18098931183;447607.1325964645;452270.69283270964;452841.56257763697;449558.4851533279;269410.06878803944;481812.90152099694;456483.199972135;456910.78509696526;313267.23492439475;320813.78693149507;454605.6961720488;213135.57599450476;213135.57599450476;278.41767819439633;5818667.718019646;2804100.3773146225;327938.03867477144;1901170.0942725367;0;305;326;174;363;385;334;9;202;206;2014601025830.4324;805378752614.6251;1589115738389.819;88663.85679956114;9336.844646865035;-0.0;95966.17398333529;7561493.465481047;1420482.3041027824;0.0;7554678.706062935;4.1200972203751105;0.21441582430904696
9692;2019-08-08 11:15:45.135;910;818;271;271;241;83;156;75;11;56;697;290;31;58;208;180;267;754;260;202;155;-142;857;398;370;138;400;296;836;3282.0;0.0;996.0;69.0;0.0;28;0;30;1;1;1;1;1;0;0;1;1;1;0;0;82978.7890625;51019.234375;26070.0234375;3852.6875;773.0;320793;754.0;1215.0;Calculated values ==>;1565255745.135;364.16;354.96000000000004;300.26000000000005;300.26000000000005;297.26000000000005;281.46000000000004;278.25360059004004;288.76000000000005;280.66;274.26000000000005;278.76000000000005;342.86;302.16;276.26000000000005;278.96000000000004;293.96000000000004;291.16;299.86;348.56000000000006;293.36;288.66;348.56000000000006;350.46000000000004;258.96000000000004;242.14157278889297;267.1113755279542;278.25360059004004;299.16;8570000.0;3979999.9999999995;3700000.0;1380000.0;4000000.0;2960000.0;8359999.999999999;0.547;0.0;0.166;0.0115;0.0;0.547;3.0326667801476668;51019.234375;26070.0234375;3852.6875;82978.7890625;502749.52009297954;490926.990731317;268961.5353368692;268961.5353368692;258578.2088401984;427402.5427163942;451729.35164731694;444639.9159599528;474512.22762068186;523651.5931520969;479552.6043808289;447451.1340063539;451134.023178608;454196.8748416752;450315.8655884213;266508.99045432627;480812.2247261107;458291.8972404618;451582.38055935217;316201.74473053816;324168.52440917626;454748.5011084966;212453.76063280666;212453.76063280666;278.13860310894336;5819770.428844438;2804814.40532731;328003.3885695847;1901457.5689201246;0;306;326;174;364;385;334;9;202;206;2014826629590.16;805461253989.5255;1589295741389.6016;38542.90178430626;2786.3895154704346;-0.0;130803.3550998204;7562553.539468904;1420583.3327377958;0.0;7556568.483632114;2.126618599726369;0.0519776039465206
9693;2019-08-08 11:16:45.105;902;837;284;285;250;63;108;64;3;60;711;292;12;34;210;167;267;777;259;201;108;-130;872;385;353;136;386;278;852;2776.0;-2.0;1803.0;234.0;0.0;98;0;24;1;1;1;1;1;0;0;1;1;1;0;0;87574.8828125;50630.2265625;30226.951171875;3624.50219726562;791.0;320794;766.0;1216.0;Calculated values ==>;1565255805.105;363.36;356.86;301.56;301.66;298.16;279.46000000000004;276.9606089950914;283.96000000000004;279.56;273.46000000000004;279.16;344.26;302.36;274.36;276.56;294.16;289.86;299.86;350.86;293.26000000000005;283.96000000000004;349.76;352.26;260.16;241.71165711629368;264.86050150153983;276.9606089950914;299.06;8720000.0;3850000.0;3529999.9999999995;1360000.0;3860000.0;2780000.0;8520000.0;0.46266666666666667;0.0;0.30050000000000004;0.039;0.0;0.46266666666666667;3.0317159312399644;50630.2265625;30226.951171875;3624.50219726562;87574.8828125;500261.69640377164;492297.3930978322;272993.4571414277;273379.1350047195;260938.8578992141;428391.1821097931;447732.8585571183;447036.0432864335;475157.5220960303;526530.928004717;481943.75761621224;448249.4021314819;451163.3835679241;456826.6162291182;450684.98787351826;265851.8967902866;482848.6359102949;460831.5935396137;447732.8585571183;321233.1047070471;331718.34850182006;456302.61323646543;208553.2303647226;208553.2303647226;276.6169924553323;5821190.998803775;2805661.060629439;328065.66732880124;1901926.475804699;0;306;326;174;364;385;334;9;202;206;2015043421140.2634;805543412889.5647;1589467855289.6836;71664.08528297413;9662.22593199797;-0.0;110660.4413103484;7563471.471832456;1420687.0193306764;0.0;7558579.67583734;2.272525270338716;0.10188822304653658
9694;2019-08-08 11:17:45.126;917;857;284;282;254;56;119;55;-9;58;712;293;-5;23;212;161;267;794;263;192;119;-118;816;377;351;132;378;270;784;1790.0;-2.0;2095.0;462.0;0.0;64;0;8;1;1;1;1;0;0;1;1;1;1;0;0;90282.1953125;46733.54296875;36778.84375;3562.60180664062;804.0;320795;781.0;1221.0;Calculated values ==>;1565255865.126;364.86;358.86;301.56;301.36;298.56;278.76000000000005;276.14872888175563;285.06;278.66;272.26000000000005;278.96000000000004;344.36;302.46000000000004;272.66;275.46000000000004;294.36;289.26000000000005;299.86;352.56000000000006;292.36;285.06;351.26;353.56000000000006;261.36;240.83765695389522;263.82572766246335;276.14872888175563;299.46000000000004;8159999.999999999;3770000.0000000005;3510000.0;1320000.0;3779999.9999999995;2700000.0;7840000.000000001;0.2983333333333333;0.0;0.3491666666666667;0.077;0.0;0.2983333333333333;3.0416501063267645;46733.54296875;36778.84375;3562.60180664062;90282.1953125;507257.70528188493;501543.5761253148;277745.1805824317;276819.5886764453;265324.2642550449;428973.91024759493;449731.89682106464;446944.6323002796;475471.4577043129;527258.5013258918;482998.68430118536;447479.4430553034;451156.81222508;458404.5710350236;451222.03408304666;268519.97689617233;492373.95891835034;459936.72070397437;449731.89682106464;327523.71359711495;337172.47746341303;458154.227263128;205581.94813758618;205581.94813758618;275.44839865119565;5822673.659869033;2806472.709351956;328125.5808244624;1902485.0528617643;0;306;326;174;364;385;335;9;202;206;2015254695059.9412;805623841029.442;1589632312829.4326;84275.80388680713;19448.06549266672;-0.0;72838.0680239044;7564771.425731565;1420929.689997195;0.0;7560109.3652834445;2.027699806723416;0.13705336750378533
9695;2019-08-08 11:18:45.096;913;856;296;296;269;49;135;49;-23;55;708;292;-15;9;213;162;267;769;262;187;135;-109;786;370;346;132;371;251;759;1805.0;-1.0;1646.0;358.0;0.0;90;0;1;1;1;1;1;0;0;1;1;1;1;0;0;89238.765625;44382.05078125;36524.01953125;3306.99194335938;806.0;320796;786.0;1226.0;Calculated values ==>;1565255925.096;364.46000000000004;358.76;302.76000000000005;302.76000000000005;300.06;278.06;275.4277932560699;286.66;278.06;270.86;278.66;343.96000000000004;302.36;271.66;274.06;294.46000000000004;289.36;299.86;350.06000000000006;291.86;286.66;351.76;353.76;262.26000000000005;240.83765695389522;261.27494424493943;275.4277932560699;299.36;7859999.999999999;3700000.0;3460000.0;1320000.0;3710000.0;2510000.0;7590000.000000001;0.30083333333333334;0.0;0.2743333333333334;0.059666666666666666;0.0;0.30083333333333334;3.05371219472064;44382.05078125;36524.01953125;3306.99194335938;89238.765625;509219.976309954;503630.03289903107;287129.1916861542;287129.1916861542;272948.3238534146;429467.9694778635;452922.10816200636;448677.35899493436;475181.1374944355;528323.8142674025;485092.7080563005;449699.2605041799;452718.38361289306;459653.4279077064;452606.9812142618;270249.8442815518;491128.21744950523;460049.72880603187;452922.10816200636;329620.94006798224;338011.6871214325;459057.8361233049;204103.00800477166;204103.00800477166;274.8460642376778;5824168.919873555;2807231.626318594;328182.79881576577;1903095.604627469;0;306;326;174;364;385;335;9;202;206;2015463690510.0408;805703001429.4797;1589788534679.507;67094.89695496798;15212.304744405817;-0.0;74853.07929730145;7566032.217527928;1421218.3819977657;0.0;7561339.509465261;1.8662221368840006;0.11174891851462167
9696;2019-08-08 11:19:45.137;902;850;294;292;269;43;151;42;-35;51;698;291;-27;5;214;166;267;758;257;187;151;-103;750;362;342;129;364;248;729;1651.0;-1.0;1714.0;325.0;0.0;79;0;70;1;1;0;1;0;0;1;1;1;1;0;0;74313.4921875;29716.802734375;34102.6640625;3288.38452148438;803.0;320797;785.0;1226.0;Calculated values ==>;1565255985.137;363.36;358.16;302.56;302.36;300.06;277.46000000000004;274.5913991737795;288.26000000000005;277.36;269.66;278.26000000000005;342.96000000000004;302.26000000000005;270.46000000000004;273.66;294.56;289.76000000000005;299.86;348.96000000000004;291.86;288.26000000000005;351.66;353.46000000000004;262.86;240.16925963744896;260.85938512811435;274.5913991737795;298.86;7500000.0;3620000.0000000005;3420000.0000000005;1290000.0;3640000.0;2480000.0;7290000.000000001;0.27516666666666667;0.0;0.2856666666666667;0.05416666666666667;0.0;0.27516666666666667;3.0543021787384808;29716.802734375;34102.6640625;3288.38452148438;74313.4921875;510723.0808740674;505446.75770184456;291739.45811379736;289958.4613221586;275514.0736954805;430014.67791919125;455827.41242938564;447694.7987498109;475176.14485555404;527541.2456269113;485328.5115024296;448719.9008637162;452741.6810675226;460880.48460767657;454559.59357896424;272749.3949038706;492500.8074285904;460672.2631923451;455827.41242938564;329201.48028520535;336752.88402864704;460119.6825839567;202215.27823167402;202215.27823167402;274.0769902465994;5825532.786697475;2807849.5387176774;328237.79784342804;1903684.5625050631;0;306;326;174;364;385;335;9;202;206;2015670231550.4805;805781354934.6465;1589938336974.826;70125.31636134777;13969.821902415311;-0.0;69785.60559340366;7567176.500700881;1421461.7325630062;0.0;7562545.655478873;2.2930363710671813;0.1368934470419283
9697;2019-08-08 11:20:45.137;883;835;287;285;261;36;166;36;-22;47;685;289;-23;13;215;166;267;730;254;189;166;-97;736;355;337;137;357;247;722;1946.0;-1.0;1267.0;150.0;0.0;44;100;1;1;1;0;1;0;0;1;1;0;1;0;0;66068.015625;24597.720703125;32184.4296875;2430.66381835938;793.0;320798;779.0;1226.0;Calculated values ==>;1565256045.137;361.46000000000004;356.66;301.86;301.66;299.26000000000005;276.76000000000005;273.8482719121499;289.76000000000005;276.76000000000005;270.96000000000004;277.86;341.66;302.06;270.86;274.46000000000004;294.66;289.76000000000005;299.86;346.16;292.06;289.76000000000005;351.06000000000006;352.46000000000004;263.46000000000004;241.92719264551067;260.72004837742526;273.8482719121499;298.56;7359999.999999999;3550000.0;3370000.0000000005;1370000.0;3570000.0000000005;2470000.0;7220000.0;0.32433333333333336;0.0;0.21116666666666667;0.025;0.0;0.32433333333333336;3.05625846200991;24597.720703125;32184.4296875;2430.66381835938;66068.015625;509330.3344985979;504011.1524776414;287440.7291350604;285925.22829109064;272265.0415752475;430477.46260093397;458669.4020588547;449538.84729699156;473762.2839209553;526300.4153041223;485228.01266345877;449412.17943035247;453899.64000490285;462086.8017432054;455736.23341735575;273898.879129659;489116.2006400277;461704.16707531514;458669.4020588547;326684.87348024134;332557.3633054275;459490.2302056566;201073.17127717834;201073.17127717834;273.59953870728765;5826702.632595913;2808302.1597463232;328285.4565795934;1904236.9549529797;0;306;326;174;364;385;335;9;202;206;2015873931550.4805;805861154934.6465;1590086836974.826;52467.66858618389;6460.426473211957;-0.0;83547.04418352371;7568198.108908777;1421631.9846328031;0.0;7563823.427560348;2.406153822381605;0.10024209731219194
9698;2019-08-08 11:21:45.108;867;823;286;284;257;27;176;28;-6;43;670;285;-10;22;216;163;267;733;258;191;176;-92;728;344;330;139;346;250;721;3719.0;-2.0;1049.0;156.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;1;0;0;50000.1484375;9947.9970703125;30377.6875;2461.455078125;786.0;320799;771.0;1227.0;Calculated values ==>;1565256105.108;359.86;355.46000000000004;301.76000000000005;301.56;298.86;275.86;272.6583383277491;290.76000000000005;275.96000000000004;272.56;277.46000000000004;340.16;301.66;272.16;275.36;294.76000000000005;289.46000000000004;299.86;346.46000000000004;292.26000000000005;290.76000000000005;350.26;351.76;263.96000000000004;242.35481222062532;261.13683023647616;272.6583383277491;298.96000000000004;7280000.0;3440000.0;3300000.0;1390000.0;3460000.0;2500000.0;7209999.999999999;0.6198333333333333;0.0;0.17483333333333334;0.026000000000000002;0.0;0.6198333333333333;3.0601123442652023;9947.9970703125;30377.6875;2461.455078125;50000.1484375;507847.9196497997;502449.72437593056;286870.4213308696;285384.57479952014;270503.025487574;431175.4696738307;461083.33677287196;451017.61417974945;473111.3802909942;524538.9537270374;484452.47589254496;450513.56302771467;454495.9441994254;463868.5790207297;457136.4934874569;274616.0026424469;489659.7989672878;463022.33629340515;461083.33677287196;323329.7980282076;329620.94006798224;459686.8201820516;198377.20560351203;198377.20560351203;272.4898340730138;5827669.399798954;2808589.901585084;328326.20453266654;1904758.0539428557;0;306;326;174;364;385;335;9;202;206;2016073934835.3342;805943914914.5859;1590235864909.7168;44169.96476607885;6794.04997904203;-0.0;162834.01696980826;7569003.033284545;1421742.3852170722;0.0;7565875.610700295;4.99678252558153;0.12535431547507206
9699;2019-08-08 11:22:45.158;858;814;281;280;249;18;183;19;5;36;658;284;1;49;217;161;267;709;255;193;183;-88;720;332;327;137;336;262;717;1795.0;-1.0;500.0;148.0;0.0;26;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45244.46484375;14060.4638671875;21773.154296875;2610.08911132812;777.0;320800;765.0;1223.0;Calculated values ==>;1565256165.158;358.96000000000004;354.56000000000006;301.26000000000005;301.16;298.06;274.96000000000004;271.32779825182536;291.46000000000004;275.06;273.66;276.76000000000005;338.96000000000004;301.56;273.26000000000005;278.06;294.86;289.26000000000005;299.86;344.06000000000006;292.46000000000004;291.46000000000004;349.66;350.86;264.36;241.92719264551067;262.7682575881327;271.32779825182536;298.66;7200000.0;3320000.0000000005;3270000.0000000005;1370000.0;3360000.0;2620000.0;7170000.0;0.29916666666666664;0.0;0.08333333333333333;0.024666666666666667;0.0;0.29916666666666664;3.051869071914668;14060.4638671875;21773.154296875;2610.08911132812;45244.46484375;507319.7692800061;501569.8360597119;283975.4539837718;283294.4694539305;267288.4269092231;431896.3278553544;462446.0502519643;450267.0404113439;472687.3056196521;522348.63047429116;482947.0556838037;449750.8564155266;455818.0055600663;465463.3996436498;458801.35132338334;275386.0309264418;486528.2284437221;463725.8908544626;462446.0502519643;320813.78693149507;325846.0620002231;460397.5116797571;194842.6429349298;194842.6429349298;271.02801945139095;5828463.7663299255;2808790.1388181606;328368.50261993526;1905193.0064494412;0;306;326;174;364;386;335;9;202;206;2016271199085.1775;806026783914.5201;1590389592909.5947;21285.36645636784;6550.353429039073;-0.0;80058.01935567948;7569548.948928543;1421853.681248186;0.0;7567901.397751652;2.8065383618752495;0.0805301420537901
9700;2019-08-08 11:23:45.089;859;808;283;283;239;4;187;5;9;27;656;281;6;63;217;157;267;709;255;196;187;-87;723;321;326;138;326;260;727;-1.0;-1.0;1489.0;514.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;1;0;0;24269.314453125;13934.7236328125;0.0;2583.04272460938;772.0;320801;759.0;1222.0;Calculated values ==>;1565256225.089;359.06000000000006;353.96000000000004;301.46000000000004;301.46000000000004;297.06;273.56;270.0766712529157;291.86;273.66;274.06;275.86;338.76;301.26000000000005;273.76000000000005;279.46000000000004;294.86;288.86;299.86;344.06000000000006;292.76000000000005;291.86;349.06000000000006;350.36;264.46000000000004;242.14157278889297;262.5002047102346;270.0766712529157;298.66;7230000.0;3210000.0;3260000.0;1380000.0;3260000.0;2600000.0;7270000.0;0.0;0.0;0.24816666666666667;0.08566666666666665;0.0;0.0;3.0503298462604977;13934.7236328125;0.0;2583.04272460938;24269.314453125;507195.42931032437;499815.7765430219;283687.822112378;283687.822112378;262646.0008025463;432519.89010106167;463109.1198762553;451137.9901429202;471673.81221397576;522305.53621639573;482853.2938588501;450754.79737300135;457862.98765851825;466900.13508486835;460012.3008898039;275090.5065628693;485464.92959232227;464255.4426214278;463109.1198762553;318298.0250993184;323749.15769815433;460345.49301534053;189688.76148341826;194842.6429349298;268.88365520424907;5829042.381650292;2809023.1637600916;328411.7289510505;1905374.2407425025;0;306;326;174;364;386;335;9;202;206;2016466873800.1587;806109189039.5123;1590546012819.5798;64882.98357899972;23186.26000123467;-0.0;0.0;7570266.192732082;1422101.2013842026;0.0;7568567.7806902;5.3317889159185565;0.6323909715963645
9701;2019-08-08 11:24:45.069;885;793;276;276;243;6;190;1;11;19;656;281;9;69;214;157;267;641;257;197;189;-86;709;326;331;139;331;269;713;-2.0;-1.0;1629.0;432.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;1;0;0;23553.416015625;13854.912109375;0.0;2677.56665039062;761.0;320802;751.0;1220.0;Calculated values ==>;1565256285.069;361.66;352.46000000000004;300.76000000000005;300.76000000000005;297.46000000000004;273.76000000000005;270.64921214262944;292.16;273.26000000000005;274.26000000000005;275.06;338.76;301.26000000000005;274.06;280.06;294.56;288.86;299.86;337.26;292.86;292.06;348.26;349.26;264.56;242.35481222062532;263.6948088759802;270.64921214262944;298.86;7090000.000000001;3260000.0;3310000.0;1390000.0;3310000.0;2690000.0;7130000.0;0.0;0.0;0.27149999999999996;0.07200000000000001;0.0;0.0;3.0474234299632217;13854.912109375;0.0;2677.56665039062;23553.416015625;511866.7709058318;499022.1175430197;281305.88711997494;281305.88711997494;265044.85986360366;432240.87345082423;462743.46785534796;449776.70904639055;470754.2918620804;521573.97995099897;481789.7370218955;449515.1609061825;457145.56807780295;465806.26281874;459226.0398047228;276549.76549066533;476544.9408884897;463642.75245993497;462614.5796048636;314944.0575458753;319136.5849023705;460293.5203500723;191768.32160736874;194842.6429349298;269.75634447867145;5829440.771563407;2809254.666864584;328455.55274971895;1905374.2407425025;0;306;326;174;364;386;335;9;202;206;2016663908100.2214;806192261339.5387;1590704659919.6304;70049.27718969442;19333.814309474656;-0.0;0.0;7571390.253427009;1422455.417225587;0.0;7568567.7806902;5.40651482442529;0.6209653273463754
9702;2019-08-08 11:25:45.120;911;784;279;282;256;10;191;3;13;15;658;282;11;75;214;158;267;642;262;199;191;-86;775;327;332;141;332;274;779;-2.0;-1.0;1492.0;366.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;1;0;0;24994.263671875;14952.2705078125;0.0;2724.1220703125;755.0;320803;744.0;1219.0;Calculated values ==>;1565256345.12;364.26;351.56000000000006;301.06;301.36;298.76000000000005;274.16;270.7629442988711;292.26000000000005;273.46000000000004;274.46000000000004;274.66;338.96000000000004;301.36;274.26000000000005;280.66;294.56;288.96000000000004;299.86;337.36;293.06;292.26000000000005;347.56000000000006;348.66;264.56;242.77792619122317;264.3458800820626;270.7629442988711;299.36;7750000.0;3270000.0000000005;3320000.0000000005;1410000.0;3320000.0000000005;2740000.0;7790000.000000001;0.0;0.0;0.24866666666666667;0.061000000000000006;0.0;0.0;3.046054136939034;14952.2705078125;0.0;2724.1220703125;24994.263671875;509863.7204262919;491373.9534686197;275861.606067263;277242.15366754116;266344.22148319846;432184.1853817459;462721.8518872203;449124.4217084396;470090.63861072535;521372.7499984233;481304.8163123667;448859.5006669305;457078.1538310574;465661.73213237483;459199.0849073595;270956.12111091905;468638.139910847;463750.4696543091;462721.8518872203;312009.6876057385;316620.98725437425;459986.8992032732;192242.6077965792;194842.6429349298;269.9538886974003;5829845.67943939;2809494.9307701234;328500.6050842631;1905374.2407425025;0;306;326;174;364;386;335;9;202;206;2016862977164.823;806276332739.3705;1590867698384.3042;63877.94439274929;16332.401775808334;-0.0;0.0;7572507.26225578;1422752.8883280663;0.0;7568567.7806902;4.537710158565952;0.5241172151042219
9703;2019-08-08 11:26:45.130;934;784;284;286;273;21;192;5;17;12;660;283;15;77;213;160;267;685;263;200;192;-85;794;343;344;145;348;277;797;373.0;-1.0;1903.0;338.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;1;0;0;26519.4609375;15265.21484375;0.0;2721.01391601562;752.0;320804;741.0;1221.0;Calculated values ==>;1565256405.13;366.56000000000006;351.56000000000006;301.56;301.76000000000005;300.46000000000004;275.26000000000005;272.5487779782249;292.36;273.66;274.86;274.36;339.16;301.46000000000004;274.66;280.86;294.46000000000004;289.16;299.86;341.66;293.16;292.36;347.26;348.36;264.66;243.61107973660833;264.73235714968143;272.5487779782249;299.46000000000004;7940000.000000001;3429999.9999999995;3440000.0;1450000.0;3479999.9999999995;2770000.0;7970000.0;0.06216666666666667;0.0;0.3171666666666667;0.05633333333333333;0.0;0.06216666666666667;3.051614788694462;15265.21484375;0.0;2721.01391601562;26519.4609375;511449.11240342876;489583.3953663528;276673.18817289354;277572.5709524606;271986.48072957096;431237.1583312671;461024.2997607715;449102.45750761445;469249.7498014296;521334.97823191504;481057.3755910205;448836.3105985386;456839.1663166335;463179.37781268614;456891.72622130346;269762.44635975454;473787.78944109683;462078.26035560475;461024.2997607715;310752.19949742197;315363.2798926983;459471.81655911775;197272.05121554085;197272.05121554085;272.0459625678166;5830275.032026279;2809746.7851177435;328545.9887803444;1905374.2407425025;0;306;326;174;364;386;335;9;202;206;2017065810965.5967;806362147039.6978;1591033025934.9348;79872.21052896936;14770.586781021499;-0.0;16396.598117895173;7573705.379871024;1423012.1230989571;0.0;7568704.441781423;6.173578514484155;0.5866453480126522
9704;2019-08-08 11:27:45.130;956;783;273;275;271;36;195;7;25;12;660;284;27;83;211;165;267;699;262;203;195;-85;778;361;361;148;366;289;781;564.0;-1.0;1992.0;257.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;25395.720703125;14968.0791015625;0.0;2834.31005859375;752.0;320805;741.0;1221.0;Calculated values ==>;1565256465.13;368.76;351.46000000000004;300.46000000000004;300.66;300.26000000000005;276.76000000000005;274.4858918419099;292.66;273.86;275.66;274.36;339.16;301.56;275.86;281.46000000000004;294.26000000000005;289.66;299.86;343.06000000000006;293.46000000000004;292.66;347.26;348.36;264.66;244.22491754036054;266.24828229547654;274.4858918419099;299.36;7780000.0;3610000.0;3610000.0;1480000.0;3660000.0;2890000.0;7809999.999999999;0.094;0.0;0.332;0.04283333333333333;0.0;0.094;3.051614788694462;14968.0791015625;0.0;2834.31005859375;25395.720703125;515725.7634537804;491026.2984414934;273070.50681995385;273932.25328993367;272222.63886420184;430081.6785162784;458764.56239000184;447947.36882841843;468838.99215144967;520351.63819431263;479720.88344770105;448220.3384424207;455621.97300140344;460162.587924932;454587.42908880144;270759.08258819295;477955.8852313657;459855.8798952964;458764.56239000184;310752.19949742197;315363.2798926983;459005.7813385556;202382.184797117;202382.184797117;274.13741384098176;5830707.658539951;2809998.7292339546;328592.2831467995;1905374.2407425025;0;306;326;174;364;386;335;9;202;206;2017277310965.5967;806450047039.6978;1591202825934.9348;81527.64109839208;10992.044051858287;-0.0;24099.943493731174;7575050.378634585;1423226.811689231;0.0;7569041.91296152;6.550785267911646;0.5589064519910766
9705;2019-08-08 11:28:45.081;963;784;263;263;250;62;201;15;38;16;663;284;42;83;209;170;267;700;262;204;201;-94;799;380;375;141;385;292;800;1240.0;0.0;2085.0;248.0;0.0;0;100;4;1;0;1;0;0;0;0;1;0;1;0;0;34521.53515625;26890.439453125;0.0;2894.55029296875;756.0;320806;741.0;1220.0;Calculated values ==>;1565256525.081;369.46000000000004;351.56000000000006;299.46000000000004;299.46000000000004;298.16;279.36;276.4546675782219;293.26000000000005;274.66;276.96000000000004;274.76000000000005;339.46000000000004;301.56;277.36;281.46000000000004;294.06;290.16;299.86;343.16;293.56;293.26000000000005;347.26;348.76;263.76000000000005;242.77792619122317;266.62003547228215;276.4546675782219;299.36;7990000.000000001;3800000.0;3750000.0;1410000.0;3850000.0;2920000.0;8000000.0;0.20666666666666667;0.0;0.34750000000000003;0.04133333333333333;0.0;0.20666666666666667;3.0483651039452315;26890.439453125;0.0;2894.55029296875;34521.53515625;515005.64360103855;489282.90493474226;267869.6333877935;267869.6333877935;263091.75266908156;428757.65804586536;457344.94878049195;449159.5931050039;470189.461290968;520418.7363572796;479355.04978543485;449701.40960702393;455120.601101321;456847.45436449524;452025.7111437614;269468.05148441996;475944.530475116;457766.27349474904;457344.94878049195;310752.19949742197;317040.2365367038;459174.3415168904;207427.41018088628;207427.41018088628;276.1661103398523;5831206.5612350255;2810347.2653512927;328639.98466163204;1905374.2407425025;0;306;327;174;364;386;335;9;202;206;2017497930645.5054;806536676234.6619;1591376983589.8628;84001.93356613087;10405.539828554836;-0.0;51649.624643918505;7576428.665235503;1423404.979265715;0.0;7569672.643844512;4.903714900817092;0.3388970748031431
9706;2019-08-08 11:29:45.081;950;802;259;258;232;83;209;51;35;32;672;286;55;74;209;177;267;721;264;206;209;-113;800;395;378;140;400;297;797;2393.0;0.0;2670.0;250.0;0.0;0;0;98;1;0;1;1;0;0;0;1;1;1;0;0;45552.96484375;34604.1171875;4252.06201171875;3891.08032226562;765.0;320807;748.0;1217.0;Calculated values ==>;1565256585.081;368.16;353.36;299.06;298.96000000000004;296.36;281.46000000000004;277.95803584570336;294.06;278.26000000000005;276.66;276.36;340.36;301.76000000000005;278.66;280.56;294.06;290.86;299.86;345.26;293.76000000000005;294.06;347.96000000000004;349.66;261.86;242.56692532238324;267.23344911666527;277.95803584570336;299.56;8000000.0;3950000.0;3779999.9999999995;1400000.0;4000000.0;2970000.0;7970000.0;0.3988333333333333;0.0;0.445;0.041666666666666664;0.0;0.3988333333333333;3.039175365402014;34604.1171875;4252.06201171875;3891.08032226562;45552.96484375;513154.28862228885;492300.3535846916;266519.83931419696;266146.50793109305;257048.5289516617;427635.31824824464;457983.99542935885;447816.14760871185;471900.24888135743;520951.95666606433;478971.660776945;450550.5709728099;453090.67208180745;454345.3618656726;450398.88822472317;269410.06878803944;479720.9896433795;457562.00806214305;457983.99542935885;313686.43059754226;320813.78693149507;457395.1493216401;211327.03495896346;211327.03495896346;277.7062908726404;5831873.848735025;2810859.7199899647;328696.53158342565;1905409.6745926002;0;306;327;175;364;386;335;9;203;206;2017723830645.5054;806620976234.6619;1591553683589.8628;105237.65512913803;10252.83809844486;-0.0;98375.01773427603;7578005.661807964;1423577.1324151068;0.0;7570922.849197664;5.003022728377994;0.2874146571735746
9707;2019-08-08 11:30:45.082;929;819;265;265;236;88;200;72;14;48;674;289;37;67;209;183;267;747;262;208;199;-134;792;405;381;137;409;308;785;3593.0;0.0;2616.0;527.0;0.0;100;0;98;1;0;1;1;0;0;0;1;1;1;0;0;49484.25390625;34379.0;8302.51171875;4040.6328125;774.0;320808;757.0;1219.0;Calculated values ==>;1565256645.082;366.06000000000006;355.06000000000006;299.66;299.66;296.76000000000005;281.96000000000004;278.93685810410136;293.16;280.36;274.56;277.96000000000004;340.56000000000006;302.06;276.86;279.86;294.06;291.46000000000004;299.86;347.86;293.96000000000004;293.06;348.86;350.56000000000006;259.76000000000005;241.92719264551067;268.5567601203482;278.93685810410136;299.36;7920000.0;4050000.0;3810000.0;1370000.0;4090000.0;3080000.0;7850000.0;0.5988333333333333;0.0;0.436;0.08783333333333333;0.0;0.5988333333333333;3.0424602643629473;34379.0;8302.51171875;4040.6328125;49484.25390625;510926.32743415964;495967.6258010194;269509.70169094956;269509.70169094956;258857.76411398398;426848.4675710149;456219.5955627574;442640.22886263416;473859.9099963197;520260.36924623826;477960.65895085275;445989.41915652953;450197.0571395063;452797.1633181179;449503.57752081973;269882.35778803675;485130.61584520113;457357.7064699452;456076.57134863466;317459.4925940039;324587.8981780222;455732.3621493468;213111.0229839845;213111.0229839845;278.4204438745926;5832665.8387565985;2811434.588880155;328762.630294429;1905514.2977839184;0;306;327;175;364;386;335;9;203;206;2017951534440.2302;806704077619.5615;1591735186614.6436;100074.73376309125;21310.24095669099;-0.0;145495.86921236466;7579716.626895608;1423840.1624573427;0.0;7572955.140457388;5.71208463587634;0.2952650810151523
9708;2019-08-08 11:31:48.093;904;828;278;278;245;72;132;71;0;58;689;292;18;45;210;173;267;766;265;207;131;-135;887;390;360;138;391;286;867;2578.0;-1.0;392.0;188.0;0.0;98;0;14;1;1;1;1;1;0;0;1;1;1;0;0;88467.6640625;51082.9453125;30881.36328125;3724.66430664062;786.0;320809;765.0;1221.0;Calculated values ==>;1565256708.093;363.56000000000006;355.96000000000004;300.96000000000004;300.96000000000004;297.66;280.36;277.46169734231523;286.36;280.26000000000005;273.16;278.96000000000004;342.06000000000006;302.36;274.96000000000004;277.66;294.16;290.46000000000004;299.86;349.76;293.86;286.26000000000005;349.66;351.76;259.66;242.14157278889297;265.87368984753493;277.46169734231523;299.66;8870000.0;3900000.0;3600000.0;1380000.0;3910000.0;2860000.0;8670000.0;0.4296666666666667;0.0;0.06533333333333333;0.03133333333333333;0.0;0.4296666666666667;3.0451484697211177;51082.9453125;30881.36328125;3724.66430664062;88467.6640625;499235.0780307453;489453.13849261747;269955.06064423773;269955.06064423773;258780.76647275887;428017.0890761298;449995.63183530286;445070.8697470253;474707.46505733154;523617.99483566114;480989.2304205841;447557.0686511686;451185.3223846197;456002.73680007376;450692.16431300074;265229.69472440303;479443.5477039298;460553.62251606805;449848.0173849151;320813.78693149507;329620.94006798224;455466.8727057629;209596.95034853867;209596.95034853867;277.0352006920197;5833873.128797129;2812182.5114675267;328830.58850778145;1905857.2165539756;0;307;327;175;365;386;335;9;203;206;2018184990194.9263;806790717744.4487;1591922329284.4;15384.296067367792;7703.924233859692;-0.0;103227.87513662974;7580727.069801049;1424094.0807296264;0.0;7575131.853212218;1.4741231124883911;0.03684372704790602
9709;2019-08-08 11:32:45.093;916;854;285;285;249;59;111;60;2;59;699;293;6;28;213;163;267;791;266;206;111;-125;874;380;350;134;381;268;844;1981.0;-1.0;1083.0;0.0;0.0;24;0;1;1;1;1;1;0;0;1;1;1;1;0;0;93111.9609375;48637.703125;37697.0390625;3518.18994140625;803.0;320810;780.0;1222.0;Calculated values ==>;1565256765.093;364.76;358.56000000000006;301.66;301.66;298.06;279.06;276.4546675782219;284.26000000000005;279.16;273.36;279.06;343.06000000000006;302.46000000000004;273.76000000000005;275.96000000000004;294.46000000000004;289.46000000000004;299.86;352.26;293.76000000000005;284.26000000000005;351.16;353.46000000000004;260.66;241.2770596917726;263.56353331371673;276.4546675782219;299.76000000000005;8740000.0;3800000.0;3500000.0;1340000.0;3810000.0;2680000.0;8440000.0;0.33016666666666666;0.0;0.1805;0.0;0.0;0.33016666666666666;3.0443370819073605;48637.703125;37697.0390625;3518.18994140625;93111.9609375;502155.87541797257;495630.35043151205;273855.0079157431;273855.0079157431;260911.93553736072;428757.65804586536;448741.9544930867;448780.5595181007;475314.60661423474;526079.5730744886;483232.980847304;449305.47261046694;452153.6674001687;458063.69266606844;450983.12152342696;265767.0034229093;485919.85649490386;461956.6280905659;448741.9544930867;327104.2899505934;336752.88402864704;457131.2704504826;208191.96369445225;208191.96369445225;276.4546675782219;5835310.634161712;2812971.9666009904;328887.9277705785;1906400.1289058635;0;307;327;175;365;386;336;9;203;206;2018387340194.9263;806868237744.4487;1592080219284.4;43426.241546168545;0.0;-0.0;79421.58862868248;7581192.653223823;1424155.070129811;0.0;7576577.828133693;1.367210031594841;0.048885332567308204
9710;2019-08-08 11:33:45.124;921;862;290;290;260;51;131;52;3;56;700;295;4;23;214;161;267;778;265;204;131;-113;800;372;350;131;373;252;773;1995.0;-1.0;1449.0;379.0;0.0;81;0;1;1;1;1;1;0;0;1;1;1;1;0;0;88784.2109375;45071.4296875;36804.85546875;3326.0078125;811.0;320811;790.0;1223.0;Calculated values ==>;1565256825.124;365.26;359.36;302.16;302.16;299.16;278.26000000000005;275.63479819532273;286.26000000000005;278.36;273.46000000000004;278.76000000000005;343.16;302.66;273.56;275.46000000000004;294.56;289.26000000000005;299.86;350.96000000000004;293.56;286.26000000000005;352.16;354.26;261.86;240.61611355647437;261.41265627149306;275.63479819532273;299.66;8000000.0;3720000.0000000005;3500000.0;1310000.0;3729999.9999999995;2520000.0;7730000.0;0.33249999999999996;0.0;0.2415;0.06316666666666666;0.0;0.33249999999999996;3.0452557560677436;45071.4296875;36804.85546875;3326.0078125;88784.2109375;509158.58888511336;503231.3869427598;281790.98560619145;281790.98560619145;268242.20550055406;429328.3091220336;451649.9647030255;451794.1857495703;475404.8511495898;527433.1858133936;485301.83128947637;451919.5663202109;454280.97009589704;459476.5002161113;452109.6524651216;269410.06878803944;491072.8670836717;461691.87941572437;451649.9647030255;331298.85215519386;340109.845020078;458812.5779217356;204490.16884519014;204490.16884519014;275.0048490108349;5836827.218761547;2813753.2795127593;328944.9922200652;1907021.2988004242;0;307;327;175;365;386;336;9;203;206;2018597448695.407;806947778819.6307;1592236299884.7568;59723.92008240781;16064.698840001787;-0.0;82180.63212273024;7582052.68202478;1424289.0117879042;0.0;7577925.209097043;1.8540492930522292;0.10609344152392015
9711;2019-08-08 11:34:45.094;913;858;297;296;271;45;155;44;-1;52;692;294;0;27;215;164;267;762;265;211;155;-104;755;365;345;130;366;250;736;1639.0;-2.0;1409.0;290.0;0.0;79;0;68;1;1;0;1;0;0;1;1;1;1;0;0;74406.359375;30017.216796875;34460.890625;3309.42822265625;809.0;320812;791.0;1223.0;Calculated values ==>;1565256885.094;364.46000000000004;358.96000000000004;302.86;302.76000000000005;300.26000000000005;277.66;274.9066339382667;288.66;277.56;273.06;278.36;342.36;302.56;273.16;275.86;294.66;289.56;299.86;349.36;294.26000000000005;288.66;352.26;354.06000000000006;262.76000000000005;240.39332010688793;261.13683023647616;274.9066339382667;299.66;7550000.0;3650000.0;3450000.0;1300000.0;3660000.0;2500000.0;7359999.999999999;0.27316666666666667;0.0;0.23483333333333334;0.04833333333333333;0.0;0.27316666666666667;3.0456498532521437;30017.216796875;34460.890625;3309.42822265625;74406.359375;511794.89753363805;505928.971826292;292613.91609014466;291704.40116512484;275840.2579216436;429811.8947417682;455877.7665408579;451645.0537059349;475145.47114065354;526776.0342383175;485422.66518855846;451770.1984651622;455108.4858384622;460706.7239573471;453762.4230580847;272366.7082961597;492387.6626611226;463366.4166169525;455877.7665408579;331718.34850182006;339270.558843327;459866.7344900837;202994.85573826323;202994.85573826323;274.39384221211526;5838186.460220756;2814378.7053644005;329000.2598727344;1907614.8830775465;0;307;327;175;365;386;336;9;203;206;2018805844445.5063;807026039669.6681;1592386824584.8286;58391.35482274157;12415.474139671323;-0.0;69079.18180090877;7583036.483835814;1424526.2278954606;0.0;7579185.0772977825;2.0635948693704567;0.12071372853682373
9712;2019-08-08 11:35:45.145;891;842;290;288;264;39;173;38;1;48;681;293;1;42;216;166;267;736;268;219;173;-98;742;358;341;128;360;246;727;1685.0;0.0;1276.0;370.0;0.0;55;0;1;1;1;0;1;0;0;1;1;1;1;0;0;67228.9609375;24669.736328125;32923.86328125;3278.61499023438;799.0;320813;784.0;1225.0;Calculated values ==>;1565256945.145;362.26;357.36;302.16;301.96000000000004;299.56;277.06;274.1680685717883;290.46000000000004;276.96000000000004;273.26000000000005;277.96000000000004;341.26;302.46000000000004;273.26000000000005;277.36;294.76000000000005;289.76000000000005;299.86;346.76;295.06;290.46000000000004;351.56000000000006;353.06000000000006;263.36;239.943914813709;260.58029834229245;274.1680685717883;299.96000000000004;7420000.0;3579999.9999999995;3410000.0;1280000.0;3600000.0;2460000.0;7270000.0;0.2808333333333334;0.0;0.21266666666666667;0.06166666666666667;0.0;0.2808333333333334;3.052594687847556;24669.736328125;32923.86328125;3278.61499023438;67228.9609375;509905.4246249163;504527.13291816483;288756.7539110451;287191.65566051396;273255.2705102905;430280.9020939914;458967.64206615655;452593.51125111565;475014.25861372735;525973.2645838725;485771.3157048259;452593.51125111565;457579.52890424023;461763.66765822354;455234.54990057624;273391.1438007191;489486.3568590645;464991.6647990197;458967.64206615655;328782.02776382567;335074.5858427641;460768.6016712878;200914.0473206828;200914.0473206828;273.55041116271417;5839367.757804515;2814834.817338781;329055.2068980379;1908176.9000009808;0;307;327;175;365;386;336;9;203;206;2019011819375.0942;807103505459.5131;1592535751064.5305;53523.83266253872;16024.364184953976;-0.0;72470.05119102055;7583969.9031289015;1424763.427996546;0.0;7580365.65687742;2.3330553845074755;0.14068692475092873
9713;2019-08-08 11:36:45.115;873;830;288;286;259;33;184;32;7;44;674;291;5;44;217;166;267;744;268;224;184;-92;731;351;335;139;353;255;723;2334.0;-1.0;777.0;198.0;0.0;11;100;100;1;0;0;1;0;0;1;1;1;0;0;0;53992.4765625;14212.3515625;30863.03515625;2531.314453125;791.0;320814;777.0;1225.0;Calculated values ==>;1565257005.115;360.46000000000004;356.16;301.96000000000004;301.76000000000005;299.06;276.46000000000004;273.4187578820637;291.56;276.36;273.86;277.56;340.56000000000006;302.26000000000005;273.66;277.56;294.86;289.76000000000005;299.86;347.56000000000006;295.56;291.56;350.86;352.26;263.96000000000004;242.35481222062532;261.82340779136865;273.4187578820637;299.96000000000004;7309999.999999999;3510000.0;3350000.0;1390000.0;3529999.9999999995;2550000.0;7230000.0;0.389;0.0;0.1295;0.033;0.0;0.389;3.05415461823105;14212.3515625;30863.03515625;2531.314453125;53992.4765625;508403.1733320978;503234.5050420964;288020.7095667577;286473.85144938313;271255.0852381004;430735.4089219946;461357.37527618377;451769.2184452878;473209.3688182048;524548.4221404053;484524.5962432989;451516.9522019146;456357.5733384608;462955.59896260384;456399.2583876655;274341.32857204386;491065.1849375848;466495.96745244553;461357.37527618377;325846.0620002231;331718.34850182006;459686.8201820516;199847.64528934425;199847.64528934425;273.1007336052813;5840377.431361507;2815158.6727293245;329103.5987687163;1908708.19170947;0;307;327;175;365;386;336;9;203;206;2019214517975.191;807183565409.5513;1592685975914.6023;32623.84372369469;8574.692771459344;-0.0;101727.28496488057;7584687.441483811;1424968.3176418766;0.0;7581816.575523844;3.0022206525931705;0.10805140153438929
9714;2019-08-08 11:37:45.115;859;818;288;287;252;22;191;24;10;39;669;290;9;68;217;163;267;737;266;226;191;-88;743;337;328;140;341;261;737;3207.0;-1.0;372.0;57.0;0.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;46584.37890625;14418.1748046875;22708.841796875;2583.0595703125;783.0;320815;770.0;1223.0;Calculated values ==>;1565257065.115;359.06000000000006;354.96000000000004;301.96000000000004;301.86;298.36;275.36;271.8864255623528;292.26000000000005;275.56;274.16;277.06;340.06000000000006;302.16;274.06;279.96000000000004;294.86;289.46000000000004;299.86;346.86;295.76000000000005;292.26000000000005;350.16;351.46000000000004;264.36;242.56692532238324;262.63441904999945;271.8864255623528;299.76000000000005;7430000.0;3370000.0000000005;3279999.9999999995;1400000.0;3410000.0;2610000.0;7370000.0;0.5345;0.0;0.062000000000000006;0.0095;0.0;0.5345;3.0507154195293125;14418.1748046875;22708.841796875;2583.0595703125;46584.37890625;505454.5135500461;500295.1212520157;285394.91427573294;284733.9318604638;267227.4915993999;431601.1154718507;463321.5787976368;451087.67505689716;472588.21769833704;523557.50065992714;483720.6097860987;450959.83145702747;458311.462890867;464734.59050095244;458268.71490484115;273308.8107621073;488607.18872841087;467740.48943513323;463321.5787976368;322910.4453824919;328362.5824867039;459937.85502221505;196734.4163421643;196734.4163421643;271.8071996851102;5841215.571823746;2815397.260449051;329146.218552245;1909154.6240174128;0;307;327;175;365;387;336;9;203;206;2019413417975.191;807267265409.5513;1592840775914.6023;15769.902040313438;2500.432667460482;-0.0;142490.83833245005;7585090.722698511;1425060.6103538675;0.0;7583851.726551321;4.048372315993804;0.05819179535898877
9715;2019-08-08 11:38:45.126;863;815;286;286;246;13;198;14;12;32;668;288;10;77;218;159;267;747;267;228;198;-85;759;327;322;140;331;259;759;1520.0;0.0;549.0;151.0;0.0;1;100;97;1;0;0;1;0;1;0;1;1;0;0;0;46139.55078125;14431.0703125;22240.08984375;2558.63061523438;778.0;320816;765.0;755.0;Calculated values ==>;1565257125.126;359.46000000000004;354.66;301.76000000000005;301.76000000000005;297.76000000000005;274.46000000000004;270.7629442988711;292.96000000000004;274.56;274.36;276.36;339.96000000000004;301.96000000000004;274.16;280.86;294.96000000000004;289.06;299.86;347.86;295.96000000000004;292.96000000000004;349.66;350.96000000000004;264.66;242.56692532238324;262.3656120759269;270.7629442988711;299.86;7590000.000000001;3270000.0000000005;3220000.0000000005;1400000.0;3310000.0;2590000.0;7590000.000000001;0.2533333333333333;0.0;0.0915;0.025166666666666667;0.0;0.2533333333333333;1.8839053840143625;14431.0703125;22240.08984375;2558.63061523438;46139.55078125;504605.6160686122;497830.72938107967;281218.48704606324;281218.48704606324;263617.45110135194;432184.1853817459;465094.44987477723;451696.64201551117;471900.24888135743;523615.51621591515;483734.9803510681;451442.75152564584;459716.39080517646;466311.3079277099;459330.34476639924;272069.883192947;487837.74602397246;468826.9775637356;465094.44987477723;320813.78693149507;326265.46416910045;460241.5938633635;193439.9044656714;193439.9044656714;270.44163701952266;5841988.412898311;2815637.7148999344;329189.07382575935;1909529.2671192181;0;307;327;175;365;387;336;9;203;206;2019608453724.9243;807351280809.4364;1592996804514.3892;23630.49148581034;6714.509183175252;-0.0;68819.15150364014;7585419.119505825;1425137.4156142345;0.0;7585612.965965589;2.5277767284118897;0.0962612652059061
9716;2019-08-08 11:39:45.086;887;841;280;280;233;5;201;4;14;23;664;287;13;82;218;156;267;764;266;228;201;-84;731;324;328;136;329;258;734;-2.0;-1.0;1659.0;445.0;0.0;3;100;63;1;0;0;1;0;0;0;1;1;0;0;0;24619.95703125;11206.9140625;4119.89453125;2589.53515625;777.0;320817;762.0;-1.0;Calculated values ==>;1565257185.086;361.86;357.26;301.16;301.16;296.46000000000004;273.66;270.42097587401844;293.26000000000005;273.56;274.56;275.46000000000004;339.56000000000006;301.86;274.46000000000004;281.36;294.96000000000004;288.76000000000005;299.86;349.56000000000006;295.96000000000004;293.26000000000005;349.36;350.86;264.76000000000005;241.71165711629368;262.23063862743834;270.42097587401844;299.76000000000005;7309999.999999999;3240000.0;3279999.9999999995;1360000.0;3290000.0;2580000.0;7340000.000000001;0.0;0.0;0.2765;0.07416666666666667;0.0;0.0;-0.002495395806962116;11206.9140625;4119.89453125;2589.53515625;24619.95703125;510291.3829236038;503767.63875073596;280865.8819275237;280865.8819275237;260039.10319991363;432353.3652672049;464595.93981772;452125.41731027514;471547.0194386176;523286.44341945846;483742.30778055877;451999.11770714255;460471.9612414428;466597.6215213045;459411.01469117147;274341.32857204386;492876.5098824916;467989.6548817984;464595.93981772;319555.8750819185;325846.0620002231;460951.6897639394;191175.0793991502;193439.9044656714;269.5061513737027;5842577.682355414;2815851.2223366154;329231.9466062947;1909748.7872114584;0;307;327;175;365;387;336;9;203;206;2019803323725.0483;807434025609.489;1593151801114.4878;72152.76843242605;20008.431935388533;-0.0;0.0;7586216.781209763;1425359.95832958;0.0;7586186.07656653;5.143973661914953;0.608476604836675
9717;2019-08-08 11:40:45.147;914;859;272;273;246;11;202;1;20;18;664;286;20;85;217;159;267;694;265;229;202;-84;743;323;328;123;328;265;746;-1.0;-1.0;1394.0;202.0;0.0;1;8;64;1;0;0;1;0;0;0;1;1;0;0;0;22900.208984375;11728.4384765625;4123.16357421875;2207.24951171875;784.0;320818;761.0;12.0;Calculated values ==>;1565257245.147;364.56000000000006;359.06000000000006;300.36;300.46000000000004;297.76000000000005;274.26000000000005;270.30646906291605;293.36;273.26000000000005;275.16;274.96000000000004;339.56000000000006;301.76000000000005;275.16;281.66;294.86;289.06;299.86;342.56000000000006;296.06;293.36;349.26;351.56000000000006;264.76000000000005;238.79729159403252;263.1675429290057;270.30646906291605;299.66;7430000.0;3229999.9999999995;3279999.9999999995;1230000.0;3279999.9999999995;2650000.0;7459999.999999999;0.0;0.0;0.23233333333333334;0.033666666666666664;0.0;0.0;0.02993153801291768;11728.4384765625;4123.16357421875;2207.24951171875;22900.208984375;512915.8677742805;505191.8049245326;275403.96621113876;275887.4735524719;264308.5875112856;432409.1687467413;464722.8348126699;451657.24920203094;472773.9542932651;522722.2839863728;482814.31679661357;451657.24920203094;459743.66730036994;466614.96380043926;459959.1448855423;273308.8107621073;481094.5230081137;468114.110387502;464722.8348126699;319136.5849023705;328782.02776382567;462895.1268806353;191892.64822971556;193439.9044656714;269.7967755243097;5842974.086341002;2816042.5445881905;329271.9604513592;1909817.549199482;0;307;327;175;365;387;336;9;203;206;2020000323805.405;807511804604.6298;1593308860629.772;60351.97562590127;9123.750114580964;-0.0;0.0;7587322.110021887;1425602.9733280898;0.0;7586186.07656653;3.84718405265325;0.421931613863095
