;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9718;2019-08-08 11:41:45.057;930;875;276;277;249;14;201;5;35;16;675;285;32;80;218;164;267;731;260;229;201;-82;789;325;330;120;330;270;791;-2.0;-1.0;1427.0;232.0;0.0;1;1;72;1;0;0;1;0;0;0;1;1;0;0;0;24092.958984375;12706.919921875;4440.2509765625;2222.70776367188;839.0;320819;759.0;0.0;Calculated values ==>;1565257305.057;366.16;360.66;300.76000000000005;300.86;298.06;274.56;270.5352231155435;293.26000000000005;273.66;276.66;274.76000000000005;340.66;301.66;276.36;281.16;294.96000000000004;289.56;299.86;346.26;296.06;293.26000000000005;349.06000000000006;357.06000000000006;264.96000000000004;238.09270928235583;263.82572766246335;270.5352231155435;299.16;7890000.000000001;3250000.0;3300000.0;1200000.0;3300000.0;2700000.0;7909999.999999999;0.0;0.0;0.2378333333333333;0.03866666666666666;0.0;0.0;0.0;12706.919921875;4440.2509765625;2222.70776367188;24092.958984375;511310.1427940814;503478.9937999386;273640.6513707504;274067.11573817785;263149.62886156945;432297.2667888766;464301.8559282269;452700.4269021879;472973.7298235676;523451.79943037324;482114.0109266168;452316.21134581626;458342.4516849156;466454.6000272785;460297.04144227;270064.6196703739;481979.3767452107;467833.43041177123;464301.8559282269;318298.0250993184;351863.15629032685;463530.7175423154;192368.1344633307;193439.9044656714;269.9980977333682;5843365.1086584795;2816245.867132346;329308.8213874276;1909888.8039445418;0;307;327;175;365;387;336;9;203;206;2020197427704.903;807584595254.4443;1593469119879.3638;61915.69688504152;10484.953212387409;-0.0;0.0;7588339.478944315;1425766.1340799406;0.0;7586186.07656653;3.7377957477377666;0.40785346699869984
9719;2019-08-08 11:42:45.108;944;889;277;278;248;21;202;7;45;16;690;282;41;68;217;169;267;776;262;228;202;-76;795;335;337;132;340;271;798;258.0;-1.0;1601.0;278.0;0.0;1;100;73;1;0;0;1;0;0;0;1;0;0;0;0;23777.474609375;13141.7802734375;4406.04736328125;1300.18408203125;878.0;320820;757.0;0.0;Calculated values ==>;1565257365.108;367.56000000000006;362.06000000000006;300.86;300.96000000000004;297.96000000000004;275.26000000000005;271.6637117239857;293.36;273.86;277.66;274.76000000000005;342.16;301.36;277.26000000000005;279.96000000000004;294.86;290.06;299.86;350.76;295.96000000000004;293.36;348.86;360.96000000000004;265.56;240.83765695389522;263.95629194202945;271.6637117239857;299.36;7950000.0;3350000.0;3370000.0000000005;1320000.0;3400000.0;2710000.0;7980000.0;0.043000000000000003;0.0;0.26683333333333337;0.04633333333333333;0.0;0.043000000000000003;0.0;13141.7802734375;4406.04736328125;1300.18408203125;23777.474609375;512737.6882201226;504848.1944568721;273575.30049711344;273996.3474458825;262473.18171665334;431720.082569444;463392.40101096046;453802.7222983125;471394.71633190295;524917.1076679156;481662.67654043075;453293.6236240447;456695.2632700159;464880.9235014917;459385.2837268105;269702.95891323395;488261.3253412501;466716.361674855;463392.40101096046;317459.4925940039;368244.6692852564;462350.92799686216;195219.03510228836;195219.03510228836;271.1911934176601;5843764.368021452;2816461.4560626913;329338.2037733503;1909962.585758799;0;307;327;175;365;387;336;9;203;206;2020397697790.2974;807660259514.5934;1593631557834.6836;68998.74720013913;12377.111037448585;-0.0;11531.4547340729;7589431.359957821;1425956.81322202;0.0;7586282.253703975;4.929289856034864;0.4777541317310387
9720;2019-08-08 11:43:45.088;957;902;268;268;246;32;203;8;53;18;702;279;49;64;215;176;267;797;262;226;203;-71;789;346;348;140;350;275;792;264.0;-2.0;1819.0;213.0;0.0;1;100;85;1;0;0;1;0;0;0;1;0;0;0;0;23371.95703125;13879.6083984375;4372.33154296875;1293.12731933594;900.0;320821;754.0;0.0;Calculated values ==>;1565257425.088;368.86;363.36;299.96000000000004;299.96000000000004;297.76000000000005;276.36;272.8767566201714;293.46000000000004;273.96000000000004;278.46000000000004;274.96000000000004;343.36;301.06;278.06;279.56;294.66;290.76000000000005;299.86;352.86;295.76000000000005;293.46000000000004;348.56000000000006;363.16;266.06;242.56692532238324;264.4750485637546;272.8767566201714;299.36;7890000.000000001;3460000.0;3479999.9999999995;1400000.0;3500000.0;2750000.0;7920000.0;0.044000000000000004;0.0;0.3031666666666667;0.0355;0.0;0.044000000000000004;0.0;13879.6083984375;4372.33154296875;1293.12731933594;23371.95703125;514986.8835434973;507187.60826961993;270280.77075784944;270280.77075784944;262034.7924219183;431051.2098666511;461864.7007350538;454138.7677080995;470521.56202125014;525837.6820520896;480850.2733076023;453628.0846117082;455533.634604728;463142.2002654372;458574.2778946514;270064.6196703739;492039.5656740332;464871.82008426025;461864.7007350538;316201.74473053816;377491.4598926249;461655.36092811933;198511.33583293835;198511.33583293835;272.5513379847138;5844157.148981272;2816686.559242282;329359.8074980591;1910035.7145319884;0;307;327;175;365;387;336;9;203;206;2020603129290.3628;807741832314.6194;1593795303234.7356;77497.71643015303;9341.612890878923;-0.0;11587.54805569308;7590651.756887173;1426137.7422583583;0.0;7586474.847841166;5.035893510298795;0.4726299910067749
9721;2019-08-08 11:44:45.139;964;915;264;264;240;45;205;11;56;19;701;277;54;65;213;183;267;809;258;225;204;-65;788;356;358;147;361;281;790;317.0;-1.0;1750.0;210.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;23482.30859375;15173.4208984375;4361.69677734375;1298.56909179688;911.0;320822;752.0;0.0;Calculated values ==>;1565257485.139;369.56000000000006;364.66;299.56;299.56;297.16;277.66;273.955091788801;293.66;274.26000000000005;278.76000000000005;275.06;343.26;300.86;278.56;279.66;294.46000000000004;291.46000000000004;299.86;354.06000000000006;295.66;293.56;348.36;364.26;266.66;244.02132995426717;265.2429198363724;273.955091788801;298.96000000000004;7880000.0;3560000.0;3579999.9999999995;1470000.0;3610000.0;2810000.0;7900000.0;0.05283333333333333;0.0;0.2916666666666667;0.035;0.0;0.05283333333333333;0.0;15173.4208984375;4361.69677734375;1298.56909179688;23482.30859375;516011.1375802986;509161.8608809843;268818.11980899045;268818.11980899045;260025.65112036766;430412.23801567365;460594.19487161405;453497.8866936353;469674.7724563722;525260.9721259956;479901.16126829374;453239.4534506518;454654.77027095796;461207.877530726;457921.40123190166;270126.0269305827;494019.96789753984;463263.0670591279;460459.43622653774;315363.2798926983;382116.546082559;461208.2698228876;201191.42194195496;201191.42194195496;273.6502612352673;5844547.933078414;2816928.873611562;329381.4233259582;1910108.5599672124;0;307;327;175;365;387;336;9;203;206;2020815109319.9387;807828005499.4469;1593962245014.4016;73589.38555257344;9100.589675832643;-0.0;13697.993421368788;7591911.886268147;1426291.557911708;0.0;7586685.739792305;4.626544006593019;0.4164987174862791
9722;2019-08-08 11:45:45.129;963;925;263;263;239;60;210;16;41;21;693;275;43;68;212;192;267;818;259;227;210;-59;779;376;375;145;381;290;780;1756.0;-1.0;2002.0;192.0;0.0;61;0;98;1;0;0;1;0;0;0;1;1;0;0;0;26506.96484375;15082.9814453125;6593.77978515625;2620.29028320312;917.0;320823;749.0;0.0;Calculated values ==>;1565257545.129;369.46000000000004;365.66;299.46000000000004;299.46000000000004;297.06;279.16;276.0463484220469;294.16;274.76000000000005;277.26000000000005;275.26000000000005;342.46000000000004;300.66;277.46000000000004;279.96000000000004;294.36;292.36;299.86;354.96000000000004;295.86;294.16;348.06000000000006;364.86;267.26000000000005;243.61107973660833;266.37251300914875;276.0463484220469;299.06;7790000.000000001;3760000.0;3750000.0;1450000.0;3810000.0;2900000.0;7800000.0;0.29266666666666663;0.0;0.33366666666666667;0.032;0.0;0.29266666666666663;0.0;15082.9814453125;6593.77978515625;2620.29028320312;26506.96484375;516586.0044475897;511365.3267940735;269015.1563120437;269015.1563120437;260101.82116878207;429045.3911783415;458604.72113249707;449931.27249311714;470144.8075853309;523714.15680186934;478572.98472339317;450199.945708032;453509.4690513024;457922.815517854;455906.3432239041;270694.1606141137;496293.23178475606;460951.4341210733;458604.72113249707;314105.63291466556;384639.8087634594;462119.2242790595;206775.33688627995;206775.33688627995;275.8984511389736;5844964.440927579;2817180.968275019;329414.07504456147;1910199.840389308;0;307;327;175;365;387;336;9;204;206;2021034972669.9736;807915590899.4608;1594133516464.429;81133.030514148;8171.004396568946;-0.0;73702.06645605953;7593201.0248433305;1426435.4638740092;0.0;7587413.952235761;6.708884050192406;0.3799855010903756
9723;2019-08-08 11:46:45.100;946;927;269;268;238;85;222;47;27;28;683;275;32;76;212;193;267;834;264;237;222;-54;796;402;391;140;406;296;790;2583.0;-1.0;1567.0;233.0;0.0;98;0;1;1;1;0;1;0;0;0;1;1;0;0;0;39201.83203125;26710.353515625;8348.2080078125;2319.98193359375;922.0;320824;747.0;0.0;Calculated values ==>;1565257605.1;367.76;365.86;300.06;299.96000000000004;296.96000000000004;281.66;278.64511892235623;295.36;277.86;275.86;275.96000000000004;341.46000000000004;300.66;276.36;280.76000000000005;294.36;292.46000000000004;299.86;356.56000000000006;296.86;295.36;347.86;365.36;267.76000000000005;242.56692532238324;267.1113755279542;278.64511892235623;299.56;7959999.999999999;4020000.0000000005;3910000.0;1400000.0;4060000.0;2960000.0;7900000.0;0.4305;0.0;0.26116666666666666;0.03883333333333334;0.0;0.4305;0.0;26710.353515625;8348.2080078125;2319.98193359375;39201.83203125;512930.1670067715;510816.12193111307;270807.002604913;270403.9093799787;259338.4053288113;427087.8111062005;457727.65251350676;446894.96081018454;471506.718606615;522186.46438737254;477830.00104232837;447589.72615799325;453527.2615962807;453768.77751638903;451590.4669647464;269643.77904614044;497687.30385353713;459850.27404984937;457727.65251350676;313267.23492439475;386742.795110529;463364.3373417832;213342.47003443973;213342.47003443973;278.4873817936305;5845511.749574038;2817529.07773184;329455.2240813527;1910324.296771152;0;308;327;175;365;387;336;9;204;206;2021264661599.8057;808001049574.3983;1594309231494.3005;60996.125507598685;9709.182513768506;-0.0;105207.82105723835;7594384.862011323;1426584.3934140669;0.0;7588904.147354679;4.706259602673594;0.21170408099019264
9724;2019-08-08 11:47:45.130;912;910;280;281;250;84;224;72;15;42;686;276;24;53;212;184;267;846;264;238;224;-49;869;402;385;138;402;294;846;2306.0;-1.0;2020.0;153.0;0.0;39;0;73;1;1;0;1;0;0;1;1;1;0;0;0;77195.765625;34629.078125;37941.00390625;2300.07885742188;921.0;320825;746.0;0.0;Calculated values ==>;1565257665.13;364.36;364.16;301.16;301.26000000000005;298.16;281.56;278.64511892235623;295.56;280.36;274.66;277.36;341.76;300.76000000000005;275.56;278.46000000000004;294.36;291.56;299.86;357.76;296.96000000000004;295.56;347.76;365.26;268.26000000000005;242.14157278889297;266.86631818009863;278.64511892235623;299.56;8690000.0;4020000.0000000005;3850000.0;1380000.0;4020000.0000000005;2940000.0;8460000.0;0.3843333333333333;0.0;0.33666666666666667;0.025500000000000002;0.0;0.3843333333333333;0.0;34629.078125;37941.00390625;2300.07885742188;77195.765625;502001.20205703384;503700.36293599335;271802.80852958333;272184.70103237615;261167.388430488;427087.8111062005;458971.32320313965;445601.49163528444;473143.7464358393;522662.070304521;478193.2276795546;446860.4645769222;450820.8030213479;454451.10538737377;450207.22454437346;265980.40091501735;494237.2634808713;460922.1908148584;458971.32320313965;312848.0458788934;386322.17825412814;464156.83548678464;213468.33092133782;213468.33092133782;278.5333050714491;5846482.214547889;2818040.495244931;329493.7438383324;1910710.2330768344;0;308;327;175;365;387;337;9;204;206;2021497578000.6196;808084491274.69;1594486319994.9194;78151.49744036203;6392.556866418894;-0.0;94354.98336697249;7595545.005321706;1426718.6416666184;0.0;7590568.002242382;2.389457102139358;0.11910917684729261
9725;2019-08-08 11:48:45.121;903;906;291;291;255;73;204;70;7;52;697;277;14;36;214;168;267;853;269;226;203;-43;868;397;376;137;396;292;836;3974.0;-2.0;2566.0;90.0;0.0;62;0;98;1;1;0;1;1;1;0;1;1;0;0;0;91340.53125;37207.265625;48736.44140625;2301.02905273438;920.0;320826;742.0;0.0;Calculated values ==>;1565257725.121;363.46000000000004;363.76;302.26000000000005;302.26000000000005;298.66;280.46000000000004;278.1552637130107;293.56;280.16;273.86;278.36;342.86;300.86;274.56;276.76000000000005;294.56;289.96000000000004;299.86;358.46000000000004;295.76000000000005;293.46000000000004;347.36;365.16;268.86;241.92719264551067;266.62003547228215;278.1552637130107;300.06;8680000.0;3970000.0000000005;3760000.0;1370000.0;3960000.0;2920000.0;8359999.999999999;0.6623333333333333;0.0;0.4276666666666667;0.015000000000000001;0.0;0.6623333333333333;0.0;37207.265625;48736.44140625;2301.02905273438;91340.53125;500761.85930345627;503985.9145040962;276807.2093810552;276807.2093810552;263260.1413393299;427480.44529683504;457604.52988696285;444867.31494041433;474250.2529305441;523971.3332990649;478555.0371405663;445851.9225161238;448887.720652816;455753.69377230294;448638.16673694586;266023.5506262751;496222.6328284615;460659.7952114989;457463.9087315346;311171.3556482807;385901.571211729;464899.215297433;212388.09371395336;212388.09371395336;278.1086931106221;5847886.47301667;2818639.0416467898;329532.0806528253;1911432.436773541;0;308;327;175;366;388;337;9;204;206;2021725843755.3801;808166978899.6034;1594662093624.735;99423.61361118314;3787.6668237521953;-0.0;162321.88147997798;7597024.575943361;1426803.4641386678;0.0;7592706.655267782;3.009053839338358;0.12495189786977201
9726;2019-08-08 11:49:45.091;906;908;298;297;267;63;191;64;2;58;706;279;9;28;215;161;267;849;268;211;191;-39;818;385;365;135;384;288;779;2767.0;-1.0;1203.0;69.0;0.0;98;0;98;1;1;0;1;1;1;0;1;1;0;0;0;89387.0703125;35234.01953125;47355.1484375;2273.97973632812;918.0;320827;740.0;0.0;Calculated values ==>;1565257785.091;363.76;363.96000000000004;302.96000000000004;302.86;299.86;279.46000000000004;276.9606089950914;292.26000000000005;279.56;273.36;278.96000000000004;343.76;301.06;274.06;275.96000000000004;294.66;289.26000000000005;299.86;358.06000000000006;294.26000000000005;292.26000000000005;347.16;364.96000000000004;269.26000000000005;241.49495122638035;266.1237361191953;276.9606089950914;299.96000000000004;8180000.0;3850000.0;3650000.0;1350000.0;3840000.0;2880000.0;7790000.000000001;0.46116666666666667;0.0;0.20049999999999998;0.0115;0.0;0.46116666666666667;0.0;35234.01953125;47355.1484375;2273.97973632812;89387.0703125;505532.79186413623;509116.8980363071;285488.12114214676;284916.4604464761;270694.1606141137;428391.1821097931;457570.36885009304;444955.5918554471;475090.3481457986;525226.2579641083;479274.4721540696;445933.4517742178;448543.02023071947;457862.8423019432;449774.77489062643;268413.38564631686;500853.40259531006;460318.4583724024;457570.36885009304;310333.04987691523;385060.3864868834;465582.82593883795;209307.50330661624;209307.50330661624;276.89989712557247;5849391.783332069;2819242.4171846914;329570.18666354904;1912232.7996409964;0;308;327;175;366;388;337;9;204;206;2021948032605.486;808248538099.6423;1594836006624.818;47247.441754040585;2947.1662102705495;-0.0;114490.55815980006;7598246.223609257;1426859.559685507;0.0;7595012.272214048;1.9405969561303062;0.06504785697108952
9727;2019-08-08 11:50:45.102;893;888;303;303;278;54;191;56;-2;59;714;279;3;20;216;163;267;822;268;202;191;-34;792;376;357;134;375;277;756;4543.0;-1.0;1651.0;0.0;0.0;98;0;98;1;1;0;1;1;1;0;1;1;0;0;0;89318.078125;34112.546875;45953.50390625;2183.609375;915.0;320828;739.0;0.0;Calculated values ==>;1565257845.102;362.46000000000004;361.96000000000004;303.46000000000004;303.46000000000004;300.96000000000004;278.56;276.0463484220469;292.26000000000005;278.76000000000005;272.96000000000004;279.06;344.56000000000006;301.06;273.46000000000004;275.16;294.76000000000005;289.46000000000004;299.86;355.36;293.36;292.26000000000005;347.06000000000006;364.66;269.76000000000005;241.2770596917726;264.73235714968143;276.0463484220469;299.96000000000004;7920000.0;3760000.0;3570000.0000000005;1340000.0;3750000.0;2770000.0;7559999.999999999;0.7571666666666667;0.0;0.27516666666666667;0.0;0.0;0.7571666666666667;0.0;34112.546875;45953.50390625;2183.609375;89318.078125;505928.8040456383;508313.41833182954;292811.1683780552;292811.1683780552;277402.33979314816;429045.3911783415;458854.647995554;446548.7792370503;475314.60661423474;526918.7197796382;480609.6704853592;447226.42572468595;449500.5590592191;459437.73343576456;451696.92398152844;269882.35778803675;499109.2339860815;460345.3573976857;458854.647995554;309913.9067706182;383798.68249236845;466219.2060709569;207165.441188762;207165.441188762;276.0463484220469;5850881.265922101;2819820.41118343;329607.3400496316;1913010.5142976835;0;308;327;175;366;388;337;9;204;206;2022164672315.19;808329252894.532;1595005537699.5864;65870.31518628732;0.0;-0.0;190570.67775387602;7599189.044401266;1426884.1239065074;0.0;7597554.915242297;3.117836504770979;0.08487880967659045
9728;2019-08-08 11:51:45.132;879;875;300;299;273;46;194;48;-5;57;715;278;-5;11;217;159;267;817;270;202;194;-31;796;367;349;129;366;261;758;4133.0;-2.0;1821.0;68.0;0.0;1;0;98;1;1;0;1;1;0;1;1;1;0;0;0;95781.390625;34039.140625;52182.20703125;2077.98364257812;912.0;320829;735.0;0.0;Calculated values ==>;1565257905.132;361.06000000000006;360.66;303.16;303.06;300.46000000000004;277.76000000000005;275.1157276137837;292.56;277.96000000000004;272.66;278.86;344.66;300.96000000000004;272.66;274.26000000000005;294.86;289.06;299.86;354.86;293.36;292.56;346.66;364.36;270.06;240.16925963744896;262.63441904999945;275.1157276137837;300.16;7959999.999999999;3670000.0000000005;3490000.0;1290000.0;3660000.0;2610000.0;7580000.0;0.6888333333333333;0.0;0.3035;0.011333333333333334;0.0;0.6888333333333333;0.0;34039.140625;52182.20703125;2077.98364257812;95781.390625;503607.1518157065;506355.36030676105;290059.01503696217;289338.9340919691;274838.2512422744;429675.2189834977;460516.29363503685;449156.5369320282;475754.4753981903;528264.0006451397;482406.8316830964;449156.5369320282;451215.39434274647;460977.98918730504;452695.1637936946;269643.77904614044;498210.39061460417;461579.78645857313;460516.29363503685;308237.3991652946;382537.0657193194;467217.20619248174;204745.08724212542;204745.08724212542;275.0787429790299;5852424.532742069;2820388.6258776905;329642.87108139874;1913828.7207872348;0;308;327;175;366;388;338;9;204;206;2022376578215.0889;808408192344.4944;1595167018399.5095;74178.87498088549;2974.6840147707053;-0.0;176183.73267031714;7600356.704523728;1426908.9253344687;0.0;7600612.730137751;2.869073728413791;0.09638106127710802
9729;2019-08-08 11:52:45.123;878;878;297;295;269;41;197;42;-7;55;711;277;-7;0;218;155;267;824;274;204;197;-28;784;361;345;131;360;249;752;3758.0;-2.0;1850.0;59.0;0.0;1;100;33;1;1;0;1;1;0;1;1;0;0;0;0;88504.4375;28197.091796875;51535.93359375;1168.49877929688;907.0;320830;734.0;0.0;Calculated values ==>;1565257965.123;360.96000000000004;360.96000000000004;302.86;302.66;300.06;277.26000000000005;274.4858918419099;292.86;277.36;272.46000000000004;278.66;344.26;300.86;272.46000000000004;273.16;294.96000000000004;288.66;299.86;355.56000000000006;293.56;292.86;346.56000000000006;363.86;270.36;240.61611355647437;260.9983114674233;274.4858918419099;300.56;7840000.000000001;3610000.0;3450000.0;1310000.0;3600000.0;2490000.0;7520000.0;0.6263333333333333;0.0;0.30833333333333335;0.009833333333333333;0.0;0.6263333333333333;0.0;28197.091796875;51535.93359375;1168.49877929688;88504.4375;504515.2920104044;507285.10353205324;289019.2061373927;287616.36704937177;273494.7265583619;430081.6785162784;461530.9913228017;451069.8759318946;475308.20398735127;528782.6464033927;483704.4643362374;451069.8759318946;451945.8565117083;462031.17872931756;453162.23822637077;270375.0251322194;499761.9387822309;462451.4924933424;461530.9913228017;307818.28838856175;380434.5634326986;467231.45301380614;203196.47375375527;203196.47375375527;274.45336133410154;5853960.017617548;2820907.1833520383;329669.9210434496;1914692.908977194;0;308;327;175;366;388;338;9;204;206;2022584746984.8704;808486180644.4126;1595319995449.349;76427.63233825963;2596.3439627238336;-0.0;161803.5195040794;7601611.570491937;1426955.3436037807;0.0;7603428.8680855185;2.9767980056746493;0.11053899840478788
9730;2019-08-08 11:53:45.123;876;877;295;294;267;34;198;36;-3;53;705;278;-5;-1;219;153;267;824;273;204;198;-24;775;353;338;133;352;248;746;3948.0;-1.0;1588.0;230.0;0.0;1;100;1;1;1;0;1;1;0;1;1;0;0;0;0;85925.9921875;25580.09375;51065.890625;1150.05310058594;904.0;320831;733.0;0.0;Calculated values ==>;1565258025.123;360.76;360.86;302.66;302.56;299.86;276.56;273.6339639331285;292.96000000000004;276.76000000000005;272.86;278.46000000000004;343.66;300.96000000000004;272.66;273.06;295.06;288.46000000000004;299.86;355.56000000000006;293.56;292.96000000000004;346.46000000000004;363.56000000000006;270.76000000000005;241.05796691057077;260.85938512811435;273.6339639331285;300.46000000000004;7750000.0;3529999.9999999995;3379999.9999999995;1330000.0;3520000.0000000005;2480000.0;7459999.999999999;0.6579999999999999;0.0;0.26466666666666666;0.03833333333333333;0.0;0.6579999999999999;0.0;25580.09375;51065.890625;1150.05310058594;85925.9921875;505019.33761444734;507662.9933598188;288700.6058643971;287978.9359213572;273065.51640323515;430607.02586249536;462724.51004113274;451747.29889695195;474859.9745847684;528251.272360773;483928.6519347031;451497.60010574484;451996.5513121719;463368.3371447518;454253.17960637755;270956.12111091905;500312.8087125522;463501.7090426016;462724.51004113274;307399.1840295507;379173.1765716975;467344.8414755855;200884.08633945888;200884.08633945888;273.51664323112857;5855413.60453161;2821355.326564929;329689.2423091153;1915547.9241790168;0;308;327;175;366;388;338;9;204;206;2022789646984.8704;808565380644.4126;1595469095449.349;66395.13025688316;10214.328946884852;-0.0;172290.9987957014;7602801.76018023;1427062.0992113608;0.0;7606212.98907135;3.199397630985765;0.12080592002335028
9731;2019-08-08 11:54:45.104;877;880;293;291;262;23;198;26;4;50;696;277;1;2;220;148;267;827;274;202;198;-20;757;343;335;131;343;255;740;3843.0;-1.0;2269.0;50.0;0.0;89;89;100;1;0;0;1;1;1;0;1;0;0;0;0;68104.3671875;14612.37109375;43634.4921875;1132.00146484375;898.0;320832;732.0;0.0;Calculated values ==>;1565258085.104;360.86;361.16;302.46000000000004;302.26000000000005;299.36;275.46000000000004;272.5487779782249;292.96000000000004;275.76000000000005;273.56;278.16;342.76;300.86;273.26000000000005;273.36;295.16;287.96000000000004;299.86;355.86;293.36;292.96000000000004;346.36;362.96000000000004;271.16;240.61611355647437;261.82340779136865;272.5487779782249;300.56;7570000.0;3429999.9999999995;3350000.0;1310000.0;3429999.9999999995;2550000.0;7400000.0;0.6405;0.0;0.3781666666666667;0.008333333333333333;0.0;0.6405;0.0;14612.37109375;43634.4921875;1132.00146484375;68104.3671875;506717.47726327705;508584.2218450875;288383.2760995329;286938.7440716311;271285.3412788767;431237.1583312671;463174.7692733788;451390.64296425926;474824.75940408104;526791.9474368963;483003.53989997524;451011.0024364948;451137.6687847939;464828.04150703945;455247.87768702005;272217.29592051567;501281.89225016214;463690.14523554954;463174.7692733788;306980.0860723078;376650.65796483605;468015.26040264795;198481.12067379075;198481.12067379075;272.52688286221576;5856696.78439469;2821690.157709544;329708.2534084641;1916336.8441344332;0;308;327;175;366;389;338;9;204;206;2022991483050.493;808644555564.6569;1595619947664.8145;95641.95101284551;2246.11783107381;-0.0;169536.28192803616;7604151.641597122;1427165.9033864294;0.0;7609060.647708618;4.503695917991561;0.18253015615122414
9732;2019-08-08 11:55:45.094;873;876;287;286;254;20;199;20;9;47;692;278;7;18;221;148;267;801;271;201;199;-17;744;338;330;130;339;259;730;2824.0;-1.0;1888.0;109.0;0.0;1;65;100;1;0;0;1;1;1;0;1;0;0;0;0;62507.27734375;14392.775390625;39375.5234375;1021.52807617188;893.0;320833;729.0;0.0;Calculated values ==>;1565258145.094;360.46000000000004;360.76;301.86;301.76000000000005;298.56;275.16;271.99741764416325;293.06;275.16;274.06;277.86;342.36;300.96000000000004;273.86;274.96000000000004;295.26000000000005;287.96000000000004;299.86;353.26;293.26000000000005;293.06;346.06000000000006;362.46000000000004;271.46000000000004;240.39332010688793;262.3656120759269;271.99741764416325;300.26000000000005;7440000.000000001;3379999.9999999995;3300000.0;1300000.0;3390000.0;2590000.0;7300000.0;0.4706666666666666;0.0;0.31466666666666665;0.018166666666666668;0.0;0.4706666666666666;0.0;14392.775390625;39375.5234375;1021.52807617188;62507.27734375;507288.13304711634;508894.08693230373;285901.01875910844;285206.6371832767;268528.07346949016;431541.1909327263;464046.7598385162;451315.625355274;474662.52256942244;526070.0659736618;482642.6355972471;451061.0075656279;452455.4693029914;465538.70855454425;456081.63879691606;273227.10212133586;498553.1229964862;464301.8559282269;464046.7598385162;305722.83045113535;374548.8164000497;468446.6542866658;197060.28920793204;197060.28920793204;271.94135438017486;5857785.033360895;2821931.8269786933;329726.19649696216;1917028.4789730632;0;308;327;175;366;389;338;9;204;206;2023190949800.5247;808722842514.6693;1595774121964.8389;80005.67910769694;4930.185632263664;-0.0;125661.63217679494;7605615.1278933175;1427225.695948212;0.0;7611520.220329447;3.843733569091445;0.17103254514440266
9733;2019-08-08 11:56:48.065;869;873;286;285;249;11;201;13;11;43;693;277;9;24;221;147;267;797;273;203;201;-13;743;328;326;131;330;262;738;1867.0;-3.0;1361.0;47.0;0.0;1;51;77;1;0;0;1;0;0;1;1;0;0;0;0;53055.17578125;12683.572265625;31675.12109375;935.7965698242191;887.0;320834;727.0;0.0;Calculated values ==>;1565258208.065;360.06000000000006;360.46000000000004;301.76000000000005;301.66;298.06;274.26000000000005;270.87642091645444;293.26000000000005;274.46000000000004;274.26000000000005;277.46000000000004;342.46000000000004;300.86;274.06;275.56;295.26000000000005;287.86;299.86;352.86;293.46000000000004;293.26000000000005;345.86;361.86;271.86;240.61611355647437;262.7682575881327;270.87642091645444;300.46000000000004;7430000.0;3279999.9999999995;3260000.0;1310000.0;3300000.0;2620000.0;7380000.0;0.3111666666666667;0.0;0.22683333333333333;0.007833333333333333;0.0;0.3111666666666667;0.0;12683.572265625;31675.12109375;935.7965698242191;53055.17578125;506827.1900950906;507803.6719465564;283939.0049926768;283314.0826783058;265947.4284406158;432127.2027000197;464888.8578272755;451037.43277295196;474147.34029804735;525936.3008521732;482178.84730725194;450781.1447805721;452691.3469457749;466831.70872376027;457585.3116232576;273308.8107621073;497233.74314027186;465141.5563522949;464888.8578272755;304884.691753025;372026.91153845954;468700.0606696762;194426.29643648068;194426.29643648068;270.8448473580213;5858795.739365154;2822168.635963009;329743.315203934;1917649.8859360716;0;308;327;175;366;389;339;9;204;206;2023397494680.3809;808805019669.612;1595938161419.7246;58207.959425656234;2148.4778198266986;-0.0;84158.93368610233;7606823.94053582;1427287.6057420913;0.0;7613355.305168856;3.1905728744816493;0.14593594119242304
9734;2019-08-08 11:57:45.085;875;882;285;285;236;0;203;2;15;40;693;277;13;27;221;146;267;804;272;204;203;-9;758;317;317;131;321;264;754;859.0;-1.0;1374.0;53.0;0.0;1;36;76;1;0;0;0;0;0;0;1;0;0;0;0;21692.515625;12653.7646484375;0.0;930.7470092773441;883.0;320835;726.0;0.0;Calculated values ==>;1565258265.085;360.66;361.36;301.66;301.66;296.76000000000005;273.16;269.6138998590099;293.46000000000004;273.36;274.66;277.16;342.46000000000004;300.86;274.46000000000004;275.86;295.26000000000005;287.76000000000005;299.86;353.56000000000006;293.56;293.46000000000004;345.76;361.46000000000004;272.26000000000005;240.61611355647437;263.0348170998261;269.6138998590099;300.36;7580000.0;3170000.0;3170000.0;1310000.0;3210000.0;2640000.0;7540000.000000001;0.14316666666666666;0.0;0.229;0.008833333333333334;0.0;0.14316666666666666;0.0;12653.7646484375;0.0;930.7470092773441;21692.515625;506355.36030676105;507662.18727655994;281250.2269241955;281250.2269241955;260191.48961984087;432737.7855432766;466441.26436017855;451193.9005649436;473856.7996405058;525778.7760490039;481941.82134141866;450937.16830444353;452723.9292718575;468103.10455238505;459214.4256854262;272143.3432940894;496721.85134366364;466565.31604988984;466441.26436017855;304465.6318710359;370345.824517361;469090.9554291696;191386.30562386493;191386.30562386493;269.56866999216953;5859387.699554399;2822369.293595003;329758.0971921069;1917900.7352977607;0;308;327;175;366;389;339;9;204;206;2023580813980.3196;808879715869.587;1596088124019.6746;59495.93924150702;2453.057739946858;-0.0;39378.701592415564;7607756.090021897;1427324.047347304;0.0;7614333.654607915;7.459060813299384;0.4833925003935258
9735;2019-08-08 11:58:45.086;893;880;275;275;245;6;206;1;25;36;693;277;23;31;217;149;267;719;272;206;206;-5;721;326;331;133;331;277;724;-1.0;-2.0;1512.0;136.0;0.0;1;26;98;1;0;0;0;0;0;0;1;0;0;0;0;21497.876953125;13985.716796875;0.0;901.0929565429691;877.0;320836;724.0;0.0;Calculated values ==>;1565258325.086;362.46000000000004;361.16;300.66;300.66;297.66;273.76000000000005;270.64921214262944;293.76000000000005;273.26000000000005;275.66;276.76000000000005;342.46000000000004;300.86;275.46000000000004;276.26000000000005;294.86;288.06;299.86;345.06000000000006;293.76000000000005;293.76000000000005;345.56000000000006;360.86;272.66;241.05796691057077;264.73235714968143;270.64921214262944;300.36;7209999.999999999;3260000.0;3310000.0;1330000.0;3310000.0;2770000.0;7240000.000000001;0.0;0.0;0.252;0.02266666666666667;0.0;0.0;0.0;13985.716796875;0.0;901.0929565429691;21497.876953125;511929.5452735718;509941.4005515352;279245.16889800905;279245.16889800905;265182.21285686916;432240.87345082423;464791.65316438716;450161.14096806425;473209.4130839679;524750.3931894029;480385.5719048112;449897.3407572563;450949.15997327166;466185.1852879044;458173.0116237307;275286.57521760755;487279.93152751174;464791.65316438716;464791.65316438716;303627.53096179874;367824.4651832891;469209.1468372239;193630.85334544824;191386.30562386493;270.51546100797106;5859747.625490781;2822591.2929733736;329773.36277955916;1917900.7352977607;0;308;327;175;366;389;339;9;204;206;2023775217220.0847;808958917189.4913;1596250426724.4785;64645.632480899236;6246.441319146915;-0.0;0.0;7608790.620360219;1427396.5443809726;0.0;7614661.815923386;4.76207293397899;0.5147934852232957
9736;2019-08-08 11:59:45.136;905;891;279;282;257;8;207;4;42;34;697;278;38;39;216;151;267;729;274;207;207;-1;779;329;332;135;334;282;782;-1.0;-1.0;1593.0;281.0;0.0;1;27;98;1;0;0;0;0;0;0;1;0;0;0;0;22705.16015625;14977.23828125;0.0;917.774780273438;873.0;320837;724.0;0.0;Calculated values ==>;1565258385.136;363.66;362.26;301.06;301.36;298.86;273.96000000000004;270.9896433162861;293.86;273.56;277.36;276.56;342.86;300.96000000000004;276.96000000000004;277.06;294.76000000000005;288.26000000000005;299.86;346.06000000000006;293.86;293.86;345.56000000000006;360.46000000000004;273.06;241.49495122638035;265.3697278774862;270.9896433162861;300.56;7790000.000000001;3290000.0;3320000.0000000005;1350000.0;3340000.0;2820000.0;7820000.0;0.0;0.0;0.2655;0.04683333333333333;0.0;0.0;0.0;14977.23828125;0.0;917.774780273438;22705.16015625;508703.4225782308;506507.7732616001;275621.5297848303;276986.70726524806;266562.8393185172;432069.9255137471;464772.55591191043;451501.03341591975;472753.7123474745;524767.4051422825;479892.48039384803;450974.8334038532;451106.5918625551;465626.0036551952;457955.38459768286;270694.1606141137;482637.2524641435;464772.55591191043;464772.55591191043;303627.53096179874;366143.7379439427;469328.6628582418;194262.10478776024;191386.30562386493;270.7822227638869;5860116.291098602;2822832.852063799;329788.5326417132;1917900.7352977607;0;308;327;175;366;389;339;9;204;206;2023974282969.9268;809039384189.4275;1596418266474.3452;68296.93555077635;12882.283802967553;-0.0;0.0;7609899.398305214;1427556.0832618992;0.0;7614661.815923386;5.10721312650267;0.5906156319589495
9737;2019-08-08 12:00:45.107;916;909;286;288;274;18;208;6;53;31;702;277;48;45;213;154;267;787;273;209;208;2;811;346;348;140;350;284;814;391.0;-1.0;1544.0;328.0;0.0;1;42;98;1;0;0;0;0;0;0;1;0;0;0;0;23923.169921875;15514.837890625;0.0;1012.12579345703;867.0;320838;722.0;0.0;Calculated values ==>;1565258445.107;364.76;364.06000000000006;301.76000000000005;301.96000000000004;300.56;274.96000000000004;272.8767566201714;293.96000000000004;273.76000000000005;278.46000000000004;276.26000000000005;343.36;300.86;277.96000000000004;277.66;294.46000000000004;288.56;299.86;351.86;294.06;293.96000000000004;345.36;359.86;273.36;242.56692532238324;265.62235894841564;272.8767566201714;300.46000000000004;8109999.999999999;3460000.0;3479999.9999999995;1400000.0;3500000.0;2840000.0;8140000.000000001;0.06516666666666666;0.0;0.2573333333333333;0.05466666666666666;0.0;0.06516666666666666;0.0;15514.837890625;0.0;1012.12579345703;23923.169921875;507538.6717149264;506298.9667951034;276259.1100985804;277124.10853445984;271330.00702961185;431051.2098666511;462523.47555721086;452589.2707968985;471801.8942764967;525127.2986519551;479536.09059768094;451934.9982746624;451540.8134210104;462879.54623284854;455573.3862515534;268790.8292964357;488336.20470929396;462654.8833256417;462523.47555721086;302789.4550866088;363622.9124696232;468941.17327746755;198919.21972965606;198919.21972965606;272.71291477792994;5860504.672708628;2823086.8298840816;329804.6073733358;1917900.7352977607;0;308;327;175;366;389;339;9;204;206;2024178184370.5881;809121844314.695;1596587984404.8958;65277.75980797038;14761.200127280359;-0.0;17178.210671428988;7611011.9827609565;1427786.3342869212;0.0;7614804.898489431;5.88233703812846;0.5748166120792638
9738;2019-08-08 12:01:45.137;930;921;277;279;271;37;212;10;57;29;706;277;55;53;209;159;267;808;271;212;211;5;790;364;365;145;369;294;792;924.0;-1.0;1533.0;196.0;0.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;23040.576171875;15214.087890625;0.0;1203.31701660156;862.0;320839;720.0;0.0;Calculated values ==>;1565258505.137;366.16;365.26;300.86;301.06;300.26000000000005;276.86;274.8017692304317;294.36;274.16;278.86;276.06;343.76;300.86;278.66;278.46000000000004;294.06;289.06;299.86;353.96000000000004;294.36;294.26000000000005;345.16;359.36;273.66;243.61107973660833;266.86631818009863;274.8017692304317;300.26000000000005;7900000.0;3640000.0;3650000.0;1450000.0;3690000.0;2940000.0;7920000.0;0.154;0.0;0.2555;0.03266666666666666;0.0;0.154;0.0;15214.087890625;0.0;1203.31701660156;23040.576171875;511228.04995846865;509824.2605052879;273995.54746758635;274856.2696883502;271492.3046726269;429879.7862731237;460454.39186355175;451356.5526501047;470938.95956923306;524751.0961716573;478308.0326575921;451088.9751424112;450820.8030213479;459418.15383522364;453216.9235134053;270003.54155531165;493679.4148906036;460454.39186355175;460318.4583724024;301951.40411888575;361522.46520663094;468552.3519787662;203885.91049307518;203885.91049307518;274.73382075439235;5860896.232941498;2823343.032302661;329823.07862775587;1917900.7352977607;0;308;327;175;366;389;339;9;204;206;2024392191320.486;809207387064.6542;1596761471104.813;63228.74907112104;8645.770421865906;-0.0;39490.61237341639;7612083.4057782255;1427981.4899037818;0.0;7615277.374801341;6.783357814205033;0.4941432819065318
9739;2019-08-08 12:02:45.108;933;928;267;267;247;68;218;35;45;31;711;276;55;57;206;167;267;819;274;217;217;8;810;389;386;147;393;296;809;241.0;-1.0;903.0;187.0;0.0;0;97;37;1;0;1;0;0;0;0;1;0;0;0;0;34842.171875;29729.685546875;0.0;1337.70703125;855.0;320840;719.0;0.0;Calculated values ==>;1565258565.108;366.46000000000004;365.96000000000004;299.86;299.86;297.86;279.96000000000004;277.3618629098277;294.96000000000004;276.66;277.66;276.26000000000005;344.26;300.76000000000005;278.66;278.86;293.76000000000005;289.86;299.86;355.06000000000006;294.86;294.86;345.06000000000006;358.66;273.96000000000004;244.02132995426717;267.1113755279542;277.3618629098277;300.56;8100000.0;3890000.0;3860000.0;1470000.0;3929999.9999999995;2960000.0;8090000.000000001;0.04016666666666667;0.0;0.1505;0.03116666666666667;0.0;0.04016666666666667;0.0;29729.685546875;0.0;1337.70703125;34842.171875;509995.97379552765;509383.3384842164;268900.9723858737;268900.9723858737;261644.29835192938;428092.51987082884;457965.2932510941;449375.6615518123;470869.87217656494;525114.6135915115;477945.18588466593;450730.57369013806;450999.69113773113;455086.737163948;449959.3730549665;268845.7695412547;493686.0202757946;457823.53538747353;457823.53538747353;301532.38793589;358582.20175259834;468576.4402621359;210166.09064220832;210166.09064220832;277.2420772080608;5861378.356036023;2823717.382724168;329844.24359345896;1917900.7352977607;0;308;328;175;366;389;339;9;204;206;2024617382425.3213;809294944724.5901;1596938385554.6836;36001.0404218954;8053.789229821076;-0.0;9947.574030601487;7612909.921014521;1428120.585638662;0.0;7615689.1605617115;1.7382341806290444;0.16879349637249008
9740;2019-08-08 12:03:45.138;929;931;266;265;236;88;223;66;31;39;716;276;47;58;206;175;267;843;275;223;223;10;843;404;392;150;408;301;840;1.0;-1.0;818.0;143.0;0.0;95;99;98;1;0;1;1;0;0;0;1;0;0;0;0;49090.625;36242.0703125;8860.3671875;1360.78625488281;851.0;320841;716.0;0.0;Calculated values ==>;1565258625.138;366.06000000000006;366.26;299.76000000000005;299.66;296.76000000000005;281.96000000000004;278.83979113501977;295.46000000000004;279.76000000000005;276.26000000000005;277.06;344.76;300.76000000000005;277.86;278.96000000000004;293.76000000000005;290.66;299.86;357.46000000000004;295.46000000000004;295.46000000000004;344.76;358.26;274.16;244.62907804385475;267.7187500070086;278.83979113501977;300.66;8430000.0;4040000.0;3920000.0000000005;1500000.0;4079999.9999999995;3010000.0;8400000.0;0.00016666666666666666;0.0;0.13633333333333333;0.02383333333333333;0.0;0.00016666666666666666;0.0;36242.0703125;8860.3671875;1360.78625488281;49090.625;506684.3101211052;507220.8059302969;266941.7309781575;266583.9438300754;256827.97169979446;426928.5638294032;457708.88757995033;446494.38541508396;471265.88027044147;525242.266411399;477321.9358411235;448726.1184418108;450234.49445270485;452515.15484625386;448431.10431047785;267157.4419528626;494348.34683494933;457708.88757995033;457708.88757995033;300275.376401361;356902.238983675;468363.1031995064;213846.6310587225;213846.6310587225;278.6830550325964;5862078.145729635;2824267.422238383;329866.7422812214;1917974.6086091513;0;308;328;176;366;389;339;9;204;206;2024850899125.21;809384089274.5476;1597117575104.5981;31717.643843917278;6065.975919355349;-0.0;40.64370942020464;7613474.525544318;1428238.3091805372;0.0;7615772.4373270795;0.8140688573878364;0.09449231822852526
9741;2019-08-08 12:04:45.099;922;929;275;275;241;92;216;81;18;50;722;277;40;53;206;179;267;863;285;218;215;11;913;409;388;150;409;306;888;2187.0;-1.0;0.0;153.0;0.0;43;99;36;1;1;1;1;0;1;0;1;0;0;0;0;86813.671875;54578.13671875;28764.736328125;1382.34606933594;845.0;320842;715.0;0.0;Calculated values ==>;1565258685.099;365.36;366.06000000000006;300.66;300.66;297.26000000000005;282.36;279.32334874229014;294.76000000000005;281.26000000000005;274.96000000000004;278.16;345.36;300.86;277.16;278.46000000000004;293.76000000000005;291.06;299.86;359.46000000000004;294.96000000000004;294.66;344.66;357.66;274.26000000000005;244.62907804385475;268.3187672390254;279.32334874229014;301.66;9130000.0;4090000.0;3879999.9999999995;1500000.0;4090000.0;3060000.0;8880000.0;0.3645;0.0;0.0;0.025500000000000002;0.0;0.3645;0.0;54578.13671875;28764.736328125;1382.34606933594;86813.671875;499658.11010485265;502865.19454221445;267912.4422195168;267912.4422195168;256847.90196404795;426524.91600443306;457357.45456028805;443639.0469653982;472362.0538049094;525476.8254313772;476810.94544936187;446803.2587583881;448627.68014227727;452340.02479334397;448128.3753888861;264223.800208635;492896.2444753358;457642.4984650449;457214.6821487867;299856.38484229014;354382.54770086217;468463.5278177751;215277.11029261112;215277.11029261112;279.2315807071062;5863209.945388004;2825023.7653537556;329889.58685861004;1918287.9473356248;0;309;328;176;366;390;339;9;204;206;2025084747025.0762;809474030774.4961;1597299556739.494;0.0;6456.2536468916815;-0.0;88186.244941576;7613738.6674389625;1428342.593264786;0.0;7616507.183503103;1.1170522729325019;0.024058597950862518
9742;2019-08-08 12:05:45.099;922;929;291;292;258;75;182;76;-15;59;713;277;11;30;209;163;267;873;294;176;182;12;883;397;374;140;394;296;837;3368.0;-2.0;144.0;100.0;0.0;98;1;98;1;1;1;1;0;0;1;1;0;1;0;0;105042.171875;58481.0390625;41778.21875;2307.93237304688;840.0;320843;713.0;0.0;Calculated values ==>;1565258745.099;365.36;366.06000000000006;302.26000000000005;302.36;298.96000000000004;280.66;278.1552637130107;291.36;280.76000000000005;271.66;279.06;344.46000000000004;300.86;274.26000000000005;276.16;294.06;289.46000000000004;299.86;360.46000000000004;290.76000000000005;291.36;344.46000000000004;357.16;274.36;242.56692532238324;267.1113755279542;278.1552637130107;302.56;8830000.0;3970000.0000000005;3740000.0;1400000.0;3940000.0;2960000.0;8370000.0;0.5613333333333334;0.0;0.024;0.016666666666666666;0.0;0.5613333333333334;0.0;58481.0390625;41778.21875;2307.93237304688;105042.171875;502262.28407503857;507188.13517601875;276737.74766706396;277156.0964878885;264254.25685815426;427480.44529683504;454811.2278571383;440859.26426576136;474549.09567921556;525323.4505643783;478060.3206155972;444639.9159599528;447312.36265009013;455357.514341335;447852.8277685145;265392.4126862763;499095.62580532435;453946.8439432138;454811.2278571383;299018.4200587347;352283.03420395456;469929.52753194683;212387.13585570527;212387.13585570527;278.10834151288645;5864808.744085921;2825965.9251519325;329920.3391789632;1918875.8052946092;0;309;328;176;366;390;340;9;204;207;2025313347025.0762;809561030774.4961;1597480156739.494;5483.3310818413465;4292.373194604026;-0.0;136080.72364347108;7613784.361864644;1428432.1651551318;0.0;7618376.074907979;1.4220573621648225;0.029446162481275955
9743;2019-08-08 12:06:45.120;923;923;315;317;289;63;177;64;-27;62;677;280;-32;2;211;164;267;859;290;170;176;13;834;385;365;136;383;282;788;5195.0;0.0;2231.0;0.0;0.0;39;1;96;1;1;1;1;1;1;0;1;0;1;0;0;119409.546875;55327.015625;45792.51171875;2224.97265625;835.0;320844;712.0;0.0;Calculated values ==>;1565258805.12;365.46000000000004;365.46000000000004;304.66;304.86;302.06;279.46000000000004;276.9606089950914;290.86;279.56;270.46000000000004;279.36;340.86;301.16;269.96000000000004;273.36;294.26000000000005;289.56;299.86;359.06000000000006;290.16;290.76000000000005;344.36;356.66;274.46000000000004;241.71165711629368;265.3697278774862;276.9606089950914;302.16;8340000.000000001;3850000.0;3650000.0;1360000.0;3829999.9999999995;2820000.0;7880000.0;0.8658333333333333;0.0;0.3718333333333333;0.0;0.0;0.8658333333333333;0.0;55327.015625;45792.51171875;2224.97265625;119409.546875;506588.01143258385;510431.39006039326;295230.6227400585;296822.099776636;279765.6929184415;428391.1821097931;455610.9404741268;442062.22140668327;475352.06538101425;522692.74186592276;480118.0312316747;441343.1197753835;446130.6044537548;457458.0422380209;450230.9162684832;267594.14430964104;501470.31688714726;454619.2177209517;455469.771500397;298599.4468028795;350183.7266411821;470567.18631662737;209469.92445845588;209469.92445845588;276.9606089950914;5866679.829723497;2826914.657546374;329958.1266084561;1919605.8167953657;0;309;328;176;367;391;340;9;204;207;2025535124619.7378;809643859754.3698;1597653617429.2292;86485.56908191588;0.0;-0.0;212994.86756381404;7614551.037607465;1428467.9474511207;0.0;7621286.056300742;2.897884615492164;0.10961738217425998
9744;2019-08-08 12:07:45.130;911;906;301;298;271;50;185;52;-57;61;667;283;-46;-20;212;159;267;840;289;183;184;13;806;370;351;130;369;258;767;5174.0;-1.0;1648.0;72.0;0.0;49;1;39;1;1;1;1;1;1;0;1;0;1;0;0;111684.40625;48410.96875;44686.31640625;2046.8291015625;829.0;320845;710.0;0.0;Calculated values ==>;1565258865.13;364.26;363.76;303.26000000000005;302.96000000000004;300.26000000000005;278.16;275.4277932560699;291.66;278.36;267.46000000000004;279.26000000000005;339.86;301.46000000000004;268.56;271.16;294.36;289.06;299.86;357.16;291.46000000000004;291.56;344.16;356.06000000000006;274.46000000000004;240.39332010688793;262.23063862743834;275.4277932560699;302.06;8059999.999999999;3700000.0;3510000.0;1300000.0;3690000.0;2580000.0;7670000.0;0.8623333333333334;0.0;0.27466666666666667;0.012;0.0;0.8623333333333334;0.0;48410.96875;44686.31640625;2046.8291015625;111684.40625;507259.3141335492;509847.5383083408;289134.25761164376;287170.4316516148;273226.19890028524;429467.9694778635;458993.52294359874;442821.2085807282;476013.91939857655;523593.3960801911;483306.1965268115;444313.41320362827;447761.14049296203;459830.0513877017;452169.0574990603;269068.1833400023;500659.7986499826;458722.83461911156;458858.24666723126;297761.5184850505;347664.82616959437;471368.7123706365;205569.8897065015;205569.8897065015;275.40926309790166;5868605.933637375;2827779.2848333307;329993.73088963167;1920359.9326976559;0;309;328;176;367;391;340;9;204;207;2025749960420.5571;809723673054.6742;1597815644429.8472;65165.02891745427;3189.5858719696203;-0.0;218418.9931524693;7615815.003221445;1428494.5317634689;0.0;7624881.771006343;3.0140971953853213;0.10161697621818926
9745;2019-08-08 12:08:45.111;905;904;289;286;256;42;189;43;-50;58;665;283;-40;-26;214;153;267;841;312;189;189;14;805;363;343;131;363;231;775;4261.0;-2.0;2208.0;44.0;0.0;32;100;1;1;1;1;1;1;1;0;1;0;0;0;0;103793.6875;44451.29296875;43924.6796875;1055.96765136719;823.0;320846;709.0;0.0;Calculated values ==>;1565258925.111;363.66;363.56000000000006;302.06;301.76000000000005;298.76000000000005;277.36;274.69669130483857;292.06;277.46000000000004;268.16;278.96000000000004;339.66;301.46000000000004;269.16;270.56;294.56;288.46000000000004;299.86;357.26;292.06;292.06;344.06000000000006;355.46000000000004;274.56;240.61611355647437;258.43239628867775;274.69669130483857;304.36;8050000.0;3629999.9999999995;3429999.9999999995;1310000.0;3629999.9999999995;2310000.0;7750000.0;0.7101666666666666;0.0;0.368;0.007333333333333333;0.0;0.7101666666666666;0.0;44451.29296875;43924.6796875;1055.96765136719;103793.6875;506501.57805527875;508902.2781558504;281053.47929314524;279534.42345627793;266563.76573219505;429947.3805835815;460781.9733125516;448955.42204855714;475598.1042446461;525540.9126256574;486408.9793680708;450189.8501692602;451900.08177851676;461034.77648449154;452525.7912912428;269124.4636274581;500074.57161592424;460781.9733125516;460781.9733125516;297342.5633918147;345146.215005415;471332.97713222547;203773.1305402667;203773.1305402667;274.68557720486734;5870401.015794279;2828552.8919604407;330019.5793412805;1921098.1238298735;0;309;328;176;367;391;340;9;204;207;2025958094490.3718;809801948259.6045;1597962297974.7166;90227.08327505089;1962.1055416743643;-0.0;182519.113175451;7617109.527426044;1428537.4489304698;0.0;7628221.863858321;3.0717023587687775;0.15546754955101783
