;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9746;2019-08-08 12:09:45.121;902;903;284;282;250;40;192;39;-32;56;665;283;-30;-24;215;148;267;841;308;192;192;16;780;361;343;136;361;238;758;3778.0;-1.0;1840.0;123.0;0.0;31;100;1;1;0;1;1;1;1;0;1;0;0;0;0;82847.7890625;25474.16015625;42355.53125;1076.43981933594;818.0;320847;707.0;0.0;Calculated values ==>;1565258985.121;363.36;363.46000000000004;301.56;301.36;298.16;277.16;274.4858918419099;292.36;277.06;269.96000000000004;278.76000000000005;339.66;301.46000000000004;270.16;270.76000000000005;294.66;287.96000000000004;299.86;357.26;292.36;292.36;343.86;354.96000000000004;274.76000000000005;241.71165711629368;259.4470641161187;274.4858918419099;303.96000000000004;7800000.0;3610000.0;3429999.9999999995;1360000.0;3610000.0;2380000.0;7580000.0;0.6296666666666667;0.0;0.30666666666666664;0.0205;0.0;0.6296666666666667;0.0;25474.16015625;42355.53125;1076.43981933594;82847.7890625;508204.7653207533;510190.96186139877;280260.28133402154;279217.9563715349;265191.3817505691;430081.6785162784;461178.30750574934;449916.9712469496;474768.2546388334;524986.2741001087;485614.55177429604;450165.7349741602;450909.33823437925;461476.7180717267;452153.818075147;270629.609583437;501615.9554243296;461178.30750574934;461178.30750574934;296504.67125881097;343047.5905507172;470861.32822474994;203196.85676917926;203196.85676917926;274.4535095489675;5871956.6206563255;2829135.701188408;330037.3523652106;1921817.245421198;0;309;328;176;367;391;340;9;204;207;2026163928790.339;809882061609.5918;1598103021424.694;75660.83510651623;5487.121664839199;-0.0;162442.32014712697;7618492.157145558;1428599.5361699965;0.0;7631097.021581987;3.5351030827868253;0.17850169083441295
9747;2019-08-08 12:10:45.111;887;888;288;287;253;38;194;38;-12;53;661;284;-15;-14;216;150;267;834;309;194;194;17;772;358;342;136;359;253;754;3570.0;-1.0;1664.0;54.0;0.0;29;100;98;1;0;0;1;1;1;0;1;0;0;0;0;71996.3125;14813.93359375;41764.16796875;1160.66223144531;813.0;320848;707.0;0.0;Calculated values ==>;1565259045.111;361.86;361.96000000000004;301.96000000000004;301.86;298.46000000000004;276.96000000000004;274.1680685717883;292.56;276.96000000000004;271.96000000000004;278.46000000000004;339.26;301.56;271.66;271.76000000000005;294.76000000000005;288.16;299.86;356.56000000000006;292.56;292.56;343.86;354.46000000000004;274.86;241.71165711629368;261.54996906429363;274.1680685717883;304.06;7720000.0;3579999.9999999995;3420000.0000000005;1360000.0;3590000.0;2530000.0;7540000.000000001;0.5950000000000001;0.0;0.2773333333333333;0.009000000000000001;0.0;0.5950000000000001;0.0;14813.93359375;41764.16796875;1160.66223144531;71996.3125;506809.5614248608;508483.3433125317;282940.3729591982;282367.4257836686;266591.076206821;430280.9020939914;461595.0400050445;449717.86729374784;474476.1435544509;523381.9233315597;483997.1674144476;449334.4967093507;449462.4147129644;461916.06316538615;452966.72595957475;271156.67119807994;500991.9649604009;461595.0400050445;461595.0400050445;296504.67125881097;340949.162051476;470959.3386274875;202460.5099945848;202460.5099945848;274.1541200433158;5873246.773108299;2829471.379347359;330055.99177521723;1922518.1260818834;0;309;328;176;367;391;340;9;204;207;2026369394540.3718;809963648009.6047;1598250296874.7175;68572.70709096787;2416.4894576961246;-0.0;154185.04535622353;7619693.903006364;1428665.3886187903;0.0;7633735.143201371;3.899879857290954;0.18704113474955372
9748;2019-08-08 12:11:45.112;868;870;286;285;247;35;195;35;3;51;663;286;0;7;217;148;267;822;294;194;195;18;779;355;339;137;356;265;763;3428.0;-2.0;1638.0;81.0;0.0;10;100;98;1;0;0;1;1;1;0;1;0;0;0;0;71526.0546875;15047.3642578125;41415.46875;1223.71276855469;806.0;320849;707.0;0.0;Calculated values ==>;1565259105.112;359.96000000000004;360.16;301.76000000000005;301.66;297.86;276.66;273.8482719121499;292.66;276.66;273.46000000000004;278.26000000000005;339.46000000000004;301.76000000000005;273.16;273.86;294.86;287.96000000000004;299.86;355.36;292.56;292.66;343.86;353.76;274.96000000000004;241.92719264551067;263.1675429290057;273.8482719121499;302.56;7790000.000000001;3550000.0;3390000.0;1370000.0;3560000.0;2650000.0;7630000.0;0.5713333333333334;0.0;0.27299999999999996;0.013500000000000002;0.0;0.5713333333333334;0.0;15047.3642578125;41415.46875;1223.71276855469;71526.0546875;503546.2348415111;505228.7808058866;280772.15974515845;280247.1419990823;263786.5846121552;430477.46260093397;462182.9142258877;449463.1609113667;474152.6912541529;522619.48135278374;482814.31679661357;449071.96256281366;449982.83907029656;462504.01303383906;453201.96316929616;270694.1606141137;498460.9057678372;462052.39579139766;462182.9142258877;296504.67125881097;338011.6871214325;470923.7305949869;201658.9329641902;201658.9329641902;273.8284536834251;5874442.812767079;2829720.227643224;330075.8618980231;1923211.3012730964;0;309;328;176;367;391;340;9;204;207;2026573697945.125;810045549374.5059;1598405699464.5298;67650.55422957917;3635.0747680157556;-0.0;148846.0346275165;7620829.115769228;1428715.8191611054;0.0;7636260.444285835;3.8159966186655283;0.16857838430801628
9749;2019-08-08 12:12:45.132;860;865;287;286;247;32;196;32;10;49;675;287;6;18;218;148;267;821;284;195;196;19;795;353;339;138;354;268;780;3122.0;-1.0;1564.0;65.0;0.0;1;100;98;1;0;0;1;1;1;0;1;0;0;0;0;71941.546875;15285.7314453125;42036.75390625;1232.11755371094;800.0;320850;710.0;0.0;Calculated values ==>;1565259165.132;359.16;359.66;301.86;301.76000000000005;297.86;276.36;273.6339639331285;292.76000000000005;276.36;274.16;278.06;340.66;301.86;273.76000000000005;274.96000000000004;294.96000000000004;287.96000000000004;299.86;355.26;292.66;292.76000000000005;344.16;353.16;275.06;242.14157278889297;263.56353331371673;273.6339639331285;301.56;7950000.0;3529999.9999999995;3390000.0;1380000.0;3540000.0;2680000.0;7800000.0;0.5203333333333333;0.0;0.26066666666666666;0.010833333333333334;0.0;0.5203333333333333;0.0;15285.7314453125;42036.75390625;1232.11755371094;71941.546875;500985.5950896129;503034.66169044387;279545.8525136217;279057.35062961443;262946.3889751197;430607.02586249536;462313.3204839223;449828.1324052855;473828.3904477336;523612.24432320596;482571.4131763123;449305.47261046694;450866.9132889407;462937.3989142076;453547.5172804705;269702.95891323395;496729.9782307278;462182.9142258877;462313.3204839223;297761.5184850505;335494.14909123123;470888.190022284;201143.63166492747;201143.63166492747;273.61823377396234;5875638.7746341685;2829973.087699269;330096.333972453;1923906.9682734068;0;309;328;176;367;391;340;9;204;207;2026777165745.0603;810128076874.4796;1598565652764.479;64823.75985965332;2922.232715538029;-0.0;135895.294748817;7621933.436370493;1428770.4816048606;0.0;7638634.0796446875;3.4778015257561994;0.14385847069360555
9750;2019-08-08 12:13:45.143;865;873;283;282;239;28;197;29;13;47;683;286;10;23;219;144;267;827;268;196;197;19;809;348;336;139;349;267;795;3254.0;-1.0;1757.0;58.0;0.0;1;100;98;1;0;0;1;1;1;0;1;0;0;0;0;71474.7421875;15492.072265625;42982.51171875;1224.23413085938;791.0;320851;716.0;0.0;Calculated values ==>;1565259225.143;359.66;360.46000000000004;301.46000000000004;301.36;297.06;275.96000000000004;273.0942459734351;292.86;276.06;274.46000000000004;277.86;341.46000000000004;301.76000000000005;274.16;275.46000000000004;295.06;287.56;299.86;355.86;292.76000000000005;292.86;344.76;352.26;275.06;242.35481222062532;263.43189868330234;273.0942459734351;299.96000000000004;8090000.000000001;3479999.9999999995;3360000.0;1390000.0;3490000.0;2670000.0;7950000.0;0.5423333333333333;0.0;0.29283333333333333;0.009666666666666665;0.0;0.5423333333333333;0.0;15492.072265625;42982.51171875;1224.23413085938;71474.7421875;500448.34907472663;502842.75298819947;276384.9511689748;275942.1890886957;259476.8523179332;430925.7729439634;462895.6195607132;450399.11328687094;473503.23161362135;524514.8335210555;482578.94322280044;450009.7021802555;451688.6327273128;463814.61642210756;453843.2320624569;268900.9723858737;496198.33436359145;462766.1381903179;462895.6195607132;300275.376401361;331718.34850182006;470754.2918620804;199832.49149854784;199832.49149854784;273.0818642843054;5876834.129482942;2830229.616418154;330116.807322556;1924615.5920431914;0;309;328;176;367;391;340;9;204;207;2026979702869.7834;810211192109.366;1598726182189.2595;73374.25908034728;2618.910736847481;-0.0;142667.90311904767;7623085.297662614;1428816.66626587;0.0;7640955.86520641;3.6627370497380567;0.13563156617201952
9751;2019-08-08 12:14:45.104;878;890;278;276;232;23;199;25;19;44;686;284;16;28;220;139;267;839;266;198;198;20;831;342;334;137;344;264;818;3569.0;-1.0;1751.0;60.0;0.0;1;100;98;1;0;0;1;1;1;0;1;0;0;0;0;70043.15625;15761.68359375;44185.41015625;1209.49682617188;779.0;320852;730.0;0.0;Calculated values ==>;1565259285.104;360.96000000000004;362.16;300.96000000000004;300.76000000000005;296.36;275.46000000000004;272.43898195401505;293.06;275.66;275.06;277.56;341.76;301.56;274.76000000000005;275.96000000000004;295.16;287.06;299.86;357.06000000000006;292.96000000000004;292.96000000000004;346.16;351.06000000000006;275.16;241.92719264551067;263.0348170998261;272.43898195401505;299.76000000000005;8309999.999999999;3420000.0000000005;3340000.0;1370000.0;3440000.0;2640000.0;8180000.0;0.5948333333333333;0.0;0.29183333333333333;0.01;0.0;0.5948333333333333;0.0;15761.68359375;44185.41015625;1209.49682617188;70043.15625;500366.9282453183;503250.7119154201;272675.16672951175;271878.94972511247;256296.94797468258;431298.55289687274;463452.9744644913;451705.86089382874;473469.3076824459;525061.1040996358;482712.0333081948;451322.07754363207;452850.65303800703;464681.6066373522;454171.36958106473;267743.42228021653;495814.0732342221;463324.2370111651;463324.2370111651;306141.9092990094;326684.87348024134;471119.972000508;198243.7128258544;198243.7128258544;272.42858699521923;5878012.678751983;2830489.895093357;330137.0752312242;1925341.5192350438;0;309;328;176;367;391;340;9;204;207;2027180572220.467;810293938289.6476;1598885378644.8013;73968.70354450385;2728.7625917465357;-0.0;157678.73180289564;7624312.35758095;1428861.2012438627;0.0;7643457.126961667;3.8323947710463893;0.1317214155619982
9752;2019-08-08 12:15:45.144;895;907;274;272;227;18;201;20;22;41;685;281;21;33;221;140;267;850;266;200;201;21;816;339;334;137;341;261;806;2849.0;-1.0;2128.0;230.0;0.0;24;100;95;1;0;0;1;0;0;1;1;0;0;0;0;58680.828125;15101.5576171875;35522.91015625;1184.11669921875;767.0;320853;753.0;0.0;Calculated values ==>;1565259345.144;362.66;363.86;300.56;300.36;295.86;274.96000000000004;272.10816812424576;293.26000000000005;275.16;275.36;277.26000000000005;341.66;301.26000000000005;275.26000000000005;276.46000000000004;295.26000000000005;287.16;299.86;358.16;293.16;293.26000000000005;348.46000000000004;349.86;275.26000000000005;241.92719264551067;262.63441904999945;272.10816812424576;299.76000000000005;8159999.999999999;3390000.0;3340000.0;1370000.0;3410000.0;2610000.0;8059999.999999999;0.47483333333333333;0.0;0.3546666666666667;0.03833333333333333;0.0;0.47483333333333333;0.0;15101.5576171875;35522.91015625;1184.11669921875;58680.828125;504139.7911617567;506697.6764293855;271819.61319371185;271020.9980856597;255099.512560671;431480.97241316177;463710.13735341455;452612.30948496255;473176.1828425327;525196.3174210887;482735.7407780162;452485.91005134286;453995.204316005;465248.33551237633;454818.97514279664;268519.97689617233;498542.42352089385;463581.6077299804;463710.13735341455;315782.5089487807;321652.42942325486;471218.06502558704;197382.0972662687;197382.0972662687;272.07371389916534;5879086.093754339;2830747.2602324025;330157.03530844266;1926006.1980612273;0;309;328;176;367;391;341;9;204;207;2027381105820.3396;810376193089.5953;1599042983644.7012;90521.64860023008;10497.045430773867;-0.0;126461.4310347131;7625684.024349907;1428971.4897873583;0.0;7645826.540206935;4.39078055077489;0.21440649680545953
9753;2019-08-08 12:16:45.124;911;921;273;272;228;17;203;17;25;38;682;279;23;38;222;143;267;847;270;202;203;21;810;335;334;136;339;262;797;1621.0;-1.0;1558.0;64.0;0.0;100;100;82;1;0;0;1;0;1;0;1;0;0;0;0;45012.89453125;13742.21875;24250.01171875;1200.34985351562;757.0;320854;777.0;0.0;Calculated values ==>;1565259405.124;364.26;365.26;300.46000000000004;300.36;295.96000000000004;274.86;271.6637117239857;293.46000000000004;274.86;275.66;276.96000000000004;341.36;301.06;275.46000000000004;276.96000000000004;295.36;287.46000000000004;299.86;357.86;293.36;293.46000000000004;350.86;348.86;275.26000000000005;241.71165711629368;262.7682575881327;271.6637117239857;300.16;8100000.0;3350000.0;3340000.0;1360000.0;3390000.0;2620000.0;7970000.0;0.27016666666666667;0.0;0.25966666666666666;0.010666666666666666;0.0;0.27016666666666667;0.0;13742.21875;24250.01171875;1200.34985351562;45012.89453125;506920.6121087175;509408.48847367143;271986.48072957096;271579.43257713044;255735.40414989006;431720.082569444;463966.887836911;452817.7392755658;473013.45329280203;524809.7851413294;482398.51130805654;452564.838555993;454450.57648395357;465666.3974303391;455899.36310343666;268845.7695412547;498929.80328917596;463838.563876501;463966.887836911;325846.0620002231;317459.4925940039;471351.1979698544;196362.72736753384;196362.72736753384;271.65057958237065;5879949.920071964;2830987.544913938;330176.8992395369;1926504.1397077832;0;309;328;176;367;392;341;9;204;207;2027581439020.4033;810458065789.6213;1599199831344.751;66592.81809211896;2933.210353091419;-0.0;72297.7240201434;7626992.875143685;1429083.3712793267;0.0;7647482.314390821;3.618637795704984;0.18884726442866073
9754;2019-08-08 12:17:45.095;916;924;275;274;230;16;206;15;27;35;681;278;24;43;223;148;267;828;269;204;206;22;778;334;335;135;338;265;775;2358.0;-1.0;2004.0;178.0;0.0;1;100;80;1;0;0;1;0;1;0;1;0;0;0;0;42313.703125;13126.162109375;22778.849609375;1221.86401367188;749.0;320855;789.0;0.0;Calculated values ==>;1565259465.095;364.76;365.56000000000006;300.66;300.56;296.16;274.76000000000005;271.55198750734434;293.76000000000005;274.66;275.86;276.66;341.26;300.96000000000004;275.56;277.46000000000004;295.46000000000004;287.96000000000004;299.86;355.96000000000004;293.56;293.76000000000005;352.06000000000006;348.06000000000006;275.36;241.49495122638035;263.1675429290057;271.55198750734434;300.06;7780000.0;3340000.0;3350000.0;1350000.0;3379999.9999999995;2650000.0;7750000.0;0.39299999999999996;0.0;0.33399999999999996;0.029666666666666668;0.0;0.39299999999999996;0.0;13126.162109375;22778.849609375;1221.86401367188;42313.703125;510299.3258321289;511639.9372282404;274383.8492603639;273942.6586305486;257216.77907256363;431779.12508338504;464203.86296129815;452550.07660853525;472851.2559263234;524468.6370411109;481933.3554506816;452168.16345269367;454569.3272039516;465938.2637726826;456741.1248876238;270759.08258819295;498209.61622961913;463947.2092130976;464203.86296129815;330879.36315565393;314105.63291466556;471581.87251044664;196076.65430252705;196076.65430252705;271.5320380592755;5880677.289986438;2831211.339867735;330197.0745989428;1926895.8574634285;0;309;328;176;367;392;341;9;204;207;2027782042015.2566;810539326494.5619;1599357854929.6355;85662.12305020673;8173.321473501615;-0.0;105373.99300289704;7628261.053069876;1429175.8809765053;0.0;7648962.196409404;5.365639677368307;0.2788128579988542
9755;2019-08-08 12:18:45.115;914;921;280;279;231;8;207;11;30;32;684;278;27;46;224;152;267;820;271;206;207;23;800;324;329;134;328;264;797;-2.0;-2.0;732.0;108.0;0.0;1;100;74;1;0;0;1;0;1;0;1;0;0;0;0;42328.8515625;12864.58203125;23387.923828125;1225.19177246094;744.0;320856;791.0;0.0;Calculated values ==>;1565259525.115;364.56000000000006;365.26;301.16;301.06;296.26000000000005;273.96000000000004;270.42097587401844;293.86;274.26000000000005;276.16;276.36;341.56000000000006;300.96000000000004;275.86;277.76000000000005;295.56;288.36;299.86;355.16;293.76000000000005;293.86;352.26;347.56000000000006;275.46000000000004;241.2770596917726;263.0348170998261;270.42097587401844;300.26000000000005;8000000.0;3240000.0;3290000.0;1340000.0;3279999.9999999995;2640000.0;7970000.0;0.0;0.0;0.12200000000000001;0.018000000000000002;0.0;0.0;0.0;12864.58203125;23387.923828125;1225.19177246094;42328.8515625;508184.75334441976;509408.48847367143;274921.1015234562;274492.1220026858;256718.39475901483;432353.3652672049;465210.47252750135;453103.7516302043;472689.592463476;524855.9852821461;482051.9594961263;452723.9292718575;455112.38588102453;467490.9819824908;458887.40481771517;269410.06878803944;494978.6840342814;465083.8079913935;465210.47252750135;331718.34850182006;312009.6876057385;471812.00014122744;193303.17846998214;196076.65430252705;270.3751758592322;5881382.879726817;2831428.0015986827;330217.4735278646;1927280.7088163227;0;309;328;176;367;392;341;9;204;207;2027981308415.1934;810620053394.5363;1599516607829.585;31695.66992554711;5013.158790082415;-0.0;0.0;7629239.360671565;1429285.8049411122;0.0;7649840.605723019;0.9794846277975923;0.11009360740969829
9756;2019-08-08 12:19:45.136;922;917;276;275;242;10;208;9;34;29;687;278;31;48;221;158;267;756;273;207;208;23;741;332;337;133;337;273;743;-2.0;-1.0;1858.0;329.0;0.0;1;100;89;1;0;0;1;0;0;0;1;0;0;0;0;22967.591796875;13578.2529296875;4087.61254882812;1278.29968261719;742.0;320857;789.0;0.0;Calculated values ==>;1565259585.136;365.36;364.86;300.76000000000005;300.66;297.36;274.16;271.32779825182536;293.96000000000004;274.06;276.56;276.06;341.86;300.96000000000004;276.26000000000005;277.96000000000004;295.26000000000005;288.96000000000004;299.86;348.76;293.86;293.96000000000004;352.06000000000006;347.36;275.46000000000004;241.05796691057077;264.2163659402789;271.32779825182536;300.46000000000004;7409999.999999999;3320000.0000000005;3370000.0000000005;1330000.0;3370000.0000000005;2730000.0;7430000.0;0.0;0.0;0.30966666666666665;0.05483333333333333;0.0;0.0;0.0;13578.2529296875;4087.61254882812;1278.29968261719;22967.591796875;514146.5570701208;513316.97368756094;277674.8980538117;277165.5418450765;262940.3528820031;431896.3278553544;464165.477575563;452047.8601247622;472528.46462518856;524449.0039275744;480978.7988537713;451660.0887990883;453842.64716872294;465827.96232722915;458403.3875016408;273474.1120046614;490809.33216492634;464036.8909748543;464165.477575563;330879.36315565393;311171.3556482807;471944.1597200548;195499.2744964348;196076.65430252705;271.29247197626097;5881927.207201941;2831648.4356812895;330238.3432584752;1927509.7517560958;0;309;328;176;367;392;341;9;204;207;2028181178344.8884;810700181429.4141;1599677764214.339;79444.54534957206;15158.394539761828;-0.0;0.0;7630165.853289739;1429453.9600523016;0.0;7649840.605723019;4.993777191270901;0.5763860088419913
9757;2019-08-08 12:20:45.116;928;920;280;280;252;17;209;10;38;27;694;279;35;50;220;165;267;736;276;208;209;24;784;335;339;134;339;277;787;-2.0;-1.0;1660.0;266.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;24465.357421875;15122.041015625;4402.998046875;1282.46813964844;740.0;320858;786.0;0.0;Calculated values ==>;1565259645.116;365.96000000000004;365.16;301.16;301.16;298.36;274.86;271.6637117239857;294.06;274.16;276.96000000000004;275.86;342.56000000000006;301.06;276.66;278.16;295.16;289.66;299.86;346.76;293.96000000000004;294.06;351.76;347.16;275.56;241.2770596917726;264.73235714968143;271.6637117239857;300.76000000000005;7840000.000000001;3350000.0;3390000.0;1340000.0;3390000.0;2770000.0;7870000.0;0.0;0.0;0.27666666666666667;0.044333333333333336;0.0;0.0;0.0;15122.041015625;4402.998046875;1282.46813964844;24465.357421875;511446.6926703673;510101.5304308052;275675.41094048775;275675.41094048775;264431.7732802483;431720.082569444;463998.6624437944;451862.30002300174;472202.2088784924;524853.7332053485;480609.6704853592;451471.7571774648;453412.8793078883;465410.92180996225;458854.7735966305;270375.0251322194;483200.26193741505;463869.66115306324;463998.6624437944;329620.94006798224;310333.04987691523;471909.57779161324;196355.11636554898;196076.65430252705;271.64753240757824;5882322.350020697;2831887.525074538;330259.67587709025;1927580.4832593864;0;309;328;176;367;392;341;9;204;207;2028383910744.953;810780254729.4396;1599842709214.3916;70690.32081189526;12216.24778988885;-0.0;0.0;7631416.5601335205;1429682.0060311148;0.0;7649840.605723019;3.984454639199824;0.4593759841335289
9758;2019-08-08 12:21:45.147;934;933;287;287;256;23;210;11;36;26;701;279;34;51;219;171;267;797;275;209;210;25;814;342;344;138;346;279;816;-2.0;-1.0;1756.0;327.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;0;0;0;25828.8515625;15563.7236328125;4546.166015625;1270.60766601562;735.0;320859;782.0;0.0;Calculated values ==>;1565259705.147;366.56000000000006;366.46000000000004;301.86;301.86;298.76000000000005;275.46000000000004;272.43898195401505;294.16;274.26000000000005;276.76000000000005;275.76000000000005;343.26;301.06;276.56;278.26000000000005;295.06;290.26000000000005;299.86;352.86;294.06;294.16;351.36;346.66;275.66;242.14157278889297;264.9883086891361;272.43898195401505;300.66;8140000.000000001;3420000.0000000005;3440000.0;1380000.0;3460000.0;2790000.0;8159999.999999999;0.0;0.0;0.29266666666666663;0.0545;0.0;0.0;0.0;15563.7236328125;4546.166015625;1270.60766601562;25828.8515625;509804.9290298805;509500.25811992784;276542.0858891329;276542.0858891329;264492.86359032785;431298.55289687274;463385.3880766306;451247.1720762083;471575.67402331997;525419.0110528137;480368.4105216914;450984.9324127495;453197.025511999;464258.20552668936;458540.4008251742;268627.5581928782;489673.78634114057;463255.17580798146;463385.3880766306;327943.14443680964;308237.3991652946;471477.517547777;198254.50448968328;196076.65430252705;272.43286870466136;5882741.6849743705;2832143.371899791;330280.96250126255;1927655.0981578676;0;309;328;176;367;392;341;9;204;207;2028588916610.4219;810861896889.6263;1600009595394.7734;74042.52071365631;14890.654211666108;-0.0;0.0;7632623.290304284;1429908.0135919172;0.0;7649840.605723019;4.159546600686598;0.4860762832825633
9759;2019-08-08 12:22:45.107;946;944;281;281;257;35;212;14;43;26;703;279;38;52;216;179;267;828;287;211;212;26;805;355;358;141;360;281;807;410.0;-1.0;1555.0;296.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;25176.341796875;15450.6611328125;4479.216796875;1283.84362792969;730.0;320860;778.0;0.0;Calculated values ==>;1565259765.107;367.76;367.56000000000006;301.26000000000005;301.26000000000005;298.86;276.66;273.8482719121499;294.36;274.56;277.46000000000004;275.76000000000005;343.46000000000004;301.06;276.96000000000004;278.36;294.76000000000005;291.06;299.86;355.96000000000004;294.26000000000005;294.36;350.96000000000004;346.16;275.76000000000005;242.77792619122317;265.2429198363724;273.8482719121499;301.86;8050000.0;3550000.0;3579999.9999999995;1410000.0;3600000.0;2810000.0;8070000.0;0.06833333333333333;0.0;0.25916666666666666;0.04933333333333333;0.0;0.06833333333333333;0.0;15450.6611328125;4479.216796875;1283.84362792969;25176.341796875;512201.7036620249;511763.9380572922;274633.1925127274;274633.1925127274;265278.87655942375;430477.46260093397;461533.9137599592;451808.919184031;471176.58799080667;525468.0256610631;480126.4883850563;451153.3677284994;452980.5174001791;461763.66765822354;457534.26504509035;269124.4636274581;495215.99090103013;461400.04798587883;461533.9137599592;326265.46416910045;306141.9092990094;471176.58799080667;201709.7481601087;201709.7481601087;273.8482719121499;5883166.444890451;2832401.652804198;330302.2354039962;1927730.2595403371;0;309;328;176;367;392;341;9;204;207;2028799376210.5557;810945541089.6796;1600177483394.8804;64817.368490366534;13293.697431647766;-0.0;17754.651315989784;7633779.684604557;1430142.7266093628;0.0;7649988.462513794;4.519042874095878;0.45525960533968174
9760;2019-08-08 12:23:45.098;952;950;274;274;251;52;216;22;52;26;700;280;47;56;213;189;267;838;286;215;216;26;797;375;374;146;380;287;800;1372.0;0.0;1787.0;265.0;0.0;61;100;98;1;0;0;1;0;0;0;1;0;0;0;0;26176.744140625;15345.501953125;6769.1240234375;1294.72778320312;726.0;320861;775.0;0.0;Calculated values ==>;1565259825.098;368.36;368.16;300.56;300.56;298.26000000000005;278.36;275.94376602880345;294.76000000000005;275.36;278.36;275.76000000000005;343.16;301.16;277.86;278.76000000000005;294.46000000000004;292.06;299.86;356.96000000000004;294.66;294.76000000000005;350.66;345.76;275.76000000000005;243.81672145450628;265.9988726020314;275.94376602880345;301.76000000000005;7970000.0;3750000.0;3740000.0;1460000.0;3800000.0;2870000.0;8000000.0;0.22866666666666668;0.0;0.29783333333333334;0.04416666666666667;0.0;0.22866666666666668;0.0;15345.501953125;6769.1240234375;1294.72778320312;26176.744140625;513668.5964006817;513154.28862228885;272200.9165657878;272200.9165657878;263448.175867567;429116.5711722346;459595.2020035206;451932.40237569285;470506.91766066244;524681.818771114;479510.2336485392;451271.9588725203;452458.27110356133;458224.3192412681;455645.0222020142;269584.903385352;497343.2069388598;459457.0515158399;459595.2020035206;325007.27902157017;304465.6318710359;470506.91766066244;206908.2153459211;206908.2153459211;275.94376602880345;5883594.323081457;2832658.249001108;330323.7202758522;1927823.9816533155;0;309;328;176;367;392;341;9;204;207;2029018943270.3252;811031628174.5892;1600347857834.7017;72976.37037036702;11642.276018901075;-0.0;57781.09094903776;7634927.793518351;1430350.4952179326;0.0;7650617.832612331;6.083027271904134;0.4482742788771943
9761;2019-08-08 12:24:45.148;943;946;274;273;243;82;223;55;56;32;696;281;54;63;212;192;268;849;286;221;222;27;806;402;392;150;406;292;803;2313.0;-1.0;1075.0;173.0;0.0;98;100;1;1;0;1;1;0;0;0;1;0;0;0;0;38915.66015625;26914.533203125;8479.8134765625;1305.71643066406;722.0;320862;771.0;0.0;Calculated values ==>;1565259885.148;367.46000000000004;367.76;300.56;300.46000000000004;297.46000000000004;281.36;278.64511892235623;295.46000000000004;278.66;278.76000000000005;276.36;342.76;301.26000000000005;278.56;279.46000000000004;294.36;292.36;299.96000000000004;358.06000000000006;295.26000000000005;295.36;350.26;345.36;275.86;244.62907804385475;266.62003547228215;278.64511892235623;301.76000000000005;8059999.999999999;4020000.0000000005;3920000.0000000005;1500000.0;4060000.0;2920000.0;8030000.0;0.3855;0.0;0.17916666666666667;0.028833333333333332;0.0;0.3855;0.0;26914.533203125;8479.8134765625;1305.71643066406;38915.66015625;511707.49318782636;512363.8151428971;272008.68935202697;271605.069122002;260517.81408923745;427087.8111062005;457708.88757995033;451578.37224258494;470566.963290178;523867.0229268875;479012.47103924514;451312.0196078189;452506.1235202988;453768.77751638903;451437.7120802723;269453.9820121844;498671.3506854255;457422.763265173;457565.9095353076;323329.7980282076;302789.4550866088;470067.0708976358;213751.03280057307;213751.03280057307;278.6362836047044;5884137.211814085;2833010.70943293;330345.4087029242;1927951.1620277804;0;309;329;176;367;392;341;9;204;207;2029248934770.1426;811120502174.5187;1600521702584.5637;42610.731650027126;7390.445765131974;-0.0;93990.63498124017;7635891.822055965;1430509.2334043526;0.0;7651883.650964397;3.923475879685481;0.18453382888771877
9762;2019-08-08 12:25:45.139;917;926;288;288;253;83;222;72;57;44;681;281;53;61;212;184;268;859;296;222;221;25;917;403;386;141;403;291;896;2146.0;0.0;1941.0;172.0;0.0;33;1;48;1;0;1;1;0;0;1;1;0;1;0;0;78692.4140625;33898.2109375;40089.08984375;2281.26684570312;719.0;320863;769.0;0.0;Calculated values ==>;1565259945.139;364.86;365.76;301.96000000000004;301.96000000000004;298.46000000000004;281.46000000000004;278.7425449866603;295.36;280.36;278.86;277.56;341.26;301.26000000000005;278.46000000000004;279.26000000000005;294.36;291.56;299.96000000000004;359.06000000000006;295.36;295.26000000000005;350.06000000000006;345.06000000000006;275.66;242.77792619122317;266.49643012054327;278.7425449866603;302.76000000000005;9170000.0;4029999.9999999995;3860000.0;1410000.0;4029999.9999999995;2910000.0;8960000.0;0.3576666666666667;0.0;0.3235;0.028666666666666667;0.0;0.3576666666666667;0.0;33898.2109375;40089.08984375;2281.26684570312;78692.4140625;498549.4127081699;501733.2697274944;272128.7720162093;272128.7720162093;260336.21405265902;427008.3447886777;458530.71723617625;451887.9525623188;472948.58913472976;522382.01034741325;479135.0645535941;451356.74709463754;452416.9019958433;454281.18841124105;450025.3209434261;264400.3812175113;491519.15006710426;458530.71723617625;458389.60038962803;322491.0997442508;301532.38793589;471077.96398673364;213951.26780752864;213951.26780752864;278.71509969106023;5885117.13208812;2833517.406284307;330375.2957464668;1928355.8421772292;0;309;329;176;367;392;342;9;204;208;2029482299759.8977;811207789079.4271;1600696576349.3801;76972.51751817463;7370.965290470544;-0.0;87427.44362019755;7636888.199652259;1430632.2267112564;0.0;7653395.241511892;2.2521850320962273;0.14309565158325382
9763;2019-08-08 12:26:45.129;919;927;294;293;257;75;197;73;58;55;660;284;49;57;213;168;268;868;283;194;196;23;870;402;381;138;400;291;841;4568.0;-1.0;2249.0;235.0;0.0;58;1;98;1;0;1;1;1;1;0;1;0;1;0;0;90870.9609375;37167.68359375;48649.4453125;2300.31616210938;716.0;320864;766.0;0.0;Calculated values ==>;1565260005.129;365.06000000000006;365.86;302.56;302.46000000000004;298.86;280.66;278.64511892235623;292.86;280.46000000000004;278.96000000000004;278.66;339.16;301.56;278.06;278.86;294.46000000000004;289.96000000000004;299.96000000000004;359.96000000000004;292.56;292.76000000000005;349.76;344.76;275.46000000000004;242.14157278889297;266.49643012054327;278.64511892235623;301.46000000000004;8700000.0;4020000.0000000005;3810000.0;1380000.0;4000000.0;2910000.0;8410000.0;0.7613333333333333;0.0;0.3748333333333333;0.03916666666666667;0.0;0.7613333333333333;0.0;37167.68359375;48649.4453125;2300.31616210938;90870.9609375;502941.7934071466;506567.42008372495;277714.12937205605;277294.40938755515;263736.29546242114;427087.8111062005;455790.0041011893;452020.39924441604;474414.58502107876;520187.0293319154;479477.16421449056;450823.22863877984;451887.9525623188;454937.32394831826;447698.2479394429;266281.7821815484;497994.8015395556;455358.8393812338;455646.4588385267;321233.1047070471;300275.376401361;471281.1494085178;213670.90027075823;213670.90027075823;278.6071182953888;5886529.924708657;2834109.52336953;330413.46924156154;1929095.20672235;0;309;329;176;368;393;342;9;204;208;2029712361409.9343;811291475129.4404;1600871147249.408;89341.33719862606;10089.734757895585;-0.0;184224.05858959438;7638273.917450321;1430777.7082940436;0.0;7655658.626736913;3.219057592126772;0.14416320129586213
9764;2019-08-08 12:27:45.140;917;919;309;309;278;66;173;67;49;60;664;286;44;53;215;163;268;861;294;157;173;22;834;389;370;136;387;289;795;2949.0;-1.0;1835.0;0.0;0.0;98;0;98;1;0;1;1;1;1;0;1;0;1;0;0;91149.0625;35944.234375;48325.19921875;2271.90380859375;711.0;320865;764.0;0.0;Calculated values ==>;1565260065.14;364.86;365.06000000000006;304.06;304.06;300.96000000000004;279.76000000000005;277.3618629098277;290.46000000000004;279.86;278.06;279.16;339.56000000000006;301.76000000000005;277.56;278.46000000000004;294.66;289.46000000000004;299.96000000000004;359.26;288.86;290.46000000000004;349.56000000000006;344.26;275.36;241.71165711629368;266.24828229547654;277.3618629098277;302.56;8340000.000000001;3890000.0;3700000.0;1360000.0;3870000.0000000005;2890000.0;7950000.0;0.4915;0.0;0.30583333333333335;0.0;0.0;0.4915;0.0;35944.234375;48325.19921875;2271.90380859375;91149.0625;505733.39082236;509298.05578978965;289841.2213023937;289841.2213023937;274208.2498163423;428092.51987082884;454198.0295512326;451180.9418917502;475157.5220960303;520769.5474712929;479948.08811291377;450514.57388022036;451711.4339612661;457377.29962476913;449346.12335040775;267959.1738138663;501129.00490623043;451876.1205679041;454198.0295512326;320394.4760798638;298180.4796168596;471449.11765258067;210488.3083491942;210488.3083491942;277.3618629098277;5888047.036327404;2834718.901052955;330451.5780600861;1929903.476917924;0;309;329;176;368;393;342;9;204;208;2029937702715.5217;811373690199.6547;1601045179149.8616;73611.83042509838;0.0;-0.0;119783.32797080185;7639632.10947362;1430861.8048321176;0.0;7658192.48608725;2.2347142325381095;0.10736112437752544
9765;2019-08-08 12:28:45.110;902;897;313;312;288;56;181;60;17;62;678;288;24;46;217;165;268;831;291;172;180;20;807;377;359;131;374;282;766;2991.0;-2.0;665.0;157.0;0.0;16;0;98;1;0;1;1;1;0;1;1;0;1;0;0;108131.875;34793.46484375;53531.984375;2234.40844726562;708.0;320866;762.0;0.0;Calculated values ==>;1565260125.11;363.36;362.86;304.46000000000004;304.36;301.96000000000004;278.76000000000005;276.14872888175563;291.26000000000005;279.16;274.86;279.36;340.96000000000004;301.96000000000004;275.56;277.76000000000005;294.86;289.66;299.96000000000004;356.26;290.36;291.16;349.36;343.96000000000004;275.16;240.61611355647437;265.3697278774862;276.14872888175563;302.26000000000005;8070000.0;3770000.0000000005;3590000.0;1310000.0;3740000.0;2820000.0;7659999.999999999;0.4985;0.0;0.11083333333333334;0.026166666666666668;0.0;0.4985;0.0;34793.46484375;53531.984375;2234.40844726562;108131.875;505908.21983790613;508699.20802819106;299323.3664940803;298290.4261568188;281504.0035631327;428973.91024759493;457159.53534223116;448174.05512744654;475984.447332374;522796.56746508944;481018.5272113105;449115.06034713564;452025.04160881444;459733.20837523334;451815.60826079047;269397.13927832985;499470.2069455822;455907.9783805216;457021.0901305305;319555.8750819185;296923.61432157;471916.3548916846;207254.92332235235;207254.92332235235;276.08536755246746;5889706.880463524;2835308.0871373033;330489.1118857859;1930751.8623733055;0;309;329;176;368;393;343;9;204;208;2030156293364.757;811453750149.3745;1601216393499.2625;26701.870441731273;6925.307459397528;-0.0;124508.43415387679;7640467.639004166;1430919.4868719631;0.0;7660227.232882161;1.7461998741010512;0.061278693294154946
9766;2019-08-08 12:29:45.121;890;885;299;297;271;45;186;48;-5;59;693;288;0;27;218;156;268;821;306;183;186;19;799;365;346;128;364;262;762;5179.0;-1.0;2170.0;46.0;0.0;4;0;98;1;0;1;1;1;0;1;1;0;1;0;0;105729.8203125;34056.4609375;52645.140625;2086.49365234375;706.0;320867;760.0;0.0;Calculated values ==>;1565260185.121;362.16;361.66;303.06;302.86;300.26000000000005;277.66;274.9066339382667;291.76000000000005;277.96000000000004;272.66;279.06;342.46000000000004;301.96000000000004;273.16;275.86;294.96000000000004;288.76000000000005;299.96000000000004;355.26;291.46000000000004;291.76000000000005;349.16;343.76;275.06;239.943914813709;262.7682575881327;274.9066339382667;303.76000000000005;7990000.000000001;3650000.0;3460000.0;1280000.0;3640000.0;2620000.0;7620000.0;0.8631666666666666;0.0;0.36166666666666664;0.007666666666666667;0.0;0.8631666666666666;0.0;34056.4609375;52645.140625;2086.49365234375;105729.8203125;504902.82548541046;507389.93188276934;288631.1181205376;287304.10981026;273607.6755797966;429811.8947417682;459916.24342206895;448972.56749355764;476073.0777313806;525936.3008521732;483385.2669692728;449621.4794556614;453070.1784375037;461420.64936624526;452609.8878949277;269859.9351962411;498410.601138314;459515.0218183714;459916.24342206895;318717.3015803363;296085.73418796173;472214.8363805915;204298.24759984156;204298.24759984156;274.89740272537233;5891489.387995586;2835881.941707696;330525.1260047547;1931636.833965664;0;309;329;176;368;393;343;9;204;208;2030367832140.3083;811531464394.577;1601379623419.688;88490.54569489397;2054.0271806524165;-0.0;220640.93339388593;7641427.75179622;1430994.3283792532;0.0;7663104.004930757;3.5048111519505576;0.1548285603095183
9767;2019-08-08 12:30:45.131;888;888;296;295;263;37;190;40;-9;57;698;287;-9;8;219;151;268;829;310;188;190;19;804;356;338;136;356;248;775;4892.0;-2.0;2091.0;122.0;0.0;1;100;24;1;0;1;1;1;0;1;1;0;0;0;0;99095.21875;28096.33203125;53237.71875;1127.7919921875;703.0;320868;758.0;0.0;Calculated values ==>;1565260245.131;361.96000000000004;361.96000000000004;302.76000000000005;302.66;299.46000000000004;276.86;273.955091788801;292.16;277.16;272.26000000000005;278.86;342.96000000000004;301.86;272.26000000000005;273.96000000000004;295.06;288.26000000000005;299.96000000000004;356.06000000000006;291.96000000000004;292.16;348.96000000000004;343.46000000000004;275.06;241.71165711629368;260.85938512811435;273.955091788801;304.16;8040000.000000001;3560000.0;3379999.9999999995;1360000.0;3560000.0;2480000.0;7750000.0;0.8153333333333334;0.0;0.3485;0.02033333333333333;0.0;0.8153333333333334;0.0;28096.33203125;53237.71875;1127.7919921875;99095.21875;504185.76131995476;506690.93827492313;284853.97733539966;284285.77105970617;269320.5646472746;430412.23801567365;461682.1052586041;450996.84250281524;474865.594289118;527541.2456269113;484898.32060312096;450996.84250281524;453112.798581701;462769.0328275246;453455.83774682117;269568.51516325376;498353.65256805456;461420.3758375388;461682.1052586041;317878.7554427003;294828.9587717387;471155.3045861351;201908.549403984;201908.549403984;273.9302773679394;5893196.547800057;2836399.9679723433;330551.9161827405;1932519.338186509;0;309;329;176;368;393;343;9;204;208;2030573066340.2756;811610677594.5645;1601532648919.6636;86807.27014494268;5474.684022037072;-0.0;211802.03920680025;7642888.810397175;1431057.0780958089;0.0;7666708.296983763;3.6875721321101884;0.17653839716920924
9768;2019-08-08 12:31:45.132;894;899;291;290;254;29;192;31;-12;54;689;287;-12;3;220;145;268;843;316;191;192;20;815;348;332;134;347;239;789;4101.0;-2.0;2152.0;0.0;0.0;1;100;1;1;0;1;1;1;0;1;1;0;0;0;0;95252.546875;26307.736328125;53945.90234375;1087.28234863281;700.0;320869;757.0;0.0;Calculated values ==>;1565260305.132;362.56000000000006;363.06000000000006;302.26000000000005;302.16;298.56;276.06;273.0942459734351;292.36;276.26000000000005;271.96000000000004;278.56;342.06000000000006;301.86;271.96000000000004;273.46000000000004;295.16;287.66;299.96000000000004;357.46000000000004;292.26000000000005;292.36;348.86;343.16;275.16;241.2770596917726;259.59022785621676;273.0942459734351;304.76000000000005;8150000.0;3479999.9999999995;3320000.0000000005;1340000.0;3470000.0000000005;2390000.0;7890000.000000001;0.6835;0.0;0.35866666666666663;0.0;0.0;0.6835;0.0;26307.736328125;53945.90234375;1087.28234863281;95252.546875;504083.87332111655;507024.48961904104;280649.23351430503;280158.1185804819;265069.3275344144;430925.7729439634;462850.7957466488;452210.6991726735;474829.3300761035;527331.1415020527;485926.434801151;452210.6991726735;454039.4292785239;464240.5609807288;453983.499597099;268952.193122831;499083.23151847185;462721.8518872203;462850.7957466488;317459.4925940039;293572.2367247113;471519.16422574193;199863.94513942164;199863.94513942164;273.0942459734351;5894816.139504387;2836853.3427642444;330570.37544320757;1933412.549914492;0;309;329;176;368;393;343;9;204;208;2030774069690.0327;811691678944.4666;1601678751354.487;90508.36911325966;0.0;-0.0;179751.51239003977;7644366.465349714;1431102.701222977;0.0;7669971.297625566;3.322557430043865;0.17020819285190195
9769;2019-08-08 12:32:45.092;901;908;288;286;248;22;195;23;2;50;677;288;-6;12;221;143;268;844;290;193;194;20;779;341;329;131;341;255;764;4447.0;-1.0;2161.0;74.0;0.0;53;98;80;1;0;0;1;1;1;0;1;0;0;0;0;70724.828125;13281.607421875;43399.49609375;1165.98803710938;697.0;320870;755.0;0.0;Calculated values ==>;1565260365.092;363.26;363.96000000000004;301.96000000000004;301.76000000000005;297.96000000000004;275.36;272.3289490889957;292.66;275.46000000000004;273.36;278.16;340.86;301.96000000000004;272.56;274.36;295.26000000000005;287.46000000000004;299.96000000000004;357.56000000000006;292.46000000000004;292.56;348.66;342.86;275.16;240.61611355647437;261.82340779136865;272.3289490889957;302.16;7790000.000000001;3410000.0;3290000.0;1310000.0;3410000.0;2550000.0;7640000.000000001;0.7411666666666666;0.0;0.36016666666666663;0.012333333333333333;0.0;0.7411666666666666;0.0;13281.607421875;43399.49609375;1165.98803710938;70724.828125;508151.0737917151;510370.8079289706;281730.28081013873;280663.4314047726;264110.1348959246;431359.6534126046;463684.09236753517;451137.6687847939;474824.75940408104;524854.5574966555;484199.18413105066;450120.92465055885;452397.8611071685;465248.33551237633;454894.81871235033;271106.08104680665;501497.75815247453;463428.3061720351;463556.25001609663;316620.98725437425;292315.56762988004;471916.3548916846;197970.92165874058;197970.92165874058;272.3161535788469;5896198.362200405;2837183.034021572;330589.1401782652;1934223.2207608845;0;309;329;176;368;394;343;9;204;208;2030972237490.1587;811771125944.5171;1601826852554.5813;91182.22342323352;3378.6603432063093;-0.0;196842.9925341937;7645879.544229633;1431130.8379555196;0.0;7673107.492976902;5.037485351099888;0.21350893874067942
9770;2019-08-08 12:33:45.143;895;901;284;283;241;16;197;17;8;45;677;289;4;26;222;142;268;827;300;196;197;20;791;330;335;131;331;259;785;4223.0;-1.0;1102.0;46.0;0.0;1;79;63;1;0;0;1;1;1;0;1;0;0;0;0;66185.0859375;12014.53125;42218.61328125;1075.34631347656;695.0;320871;753.0;0.0;Calculated values ==>;1565260425.143;362.66;363.26;301.56;301.46000000000004;297.26000000000005;274.76000000000005;271.1026128081217;292.86;274.86;273.96000000000004;277.66;340.86;302.06;273.56;275.76000000000005;295.36;287.36;299.96000000000004;355.86;292.76000000000005;292.86;348.46000000000004;342.66;275.16;240.61611355647437;262.3656120759269;271.1026128081217;303.16;7909999.999999999;3300000.0;3350000.0;1310000.0;3310000.0;2590000.0;7850000.0;0.7038333333333333;0.0;0.18366666666666667;0.007666666666666667;0.0;0.7038333333333333;0.0;12014.53125;42218.61328125;1075.34631347656;66185.0859375;506294.8195481435;507642.81665614375;277659.00930857734;277195.7058998677;260585.06803227335;432012.3539207929;463045.6620704941;451188.37761051406;474340.9607716398;524536.4797864191;483844.0308827524;450678.1562791073;453460.80531021586;466814.8864642949;456590.6335436965;270342.174022639;497134.58840977337;462916.4484650912;463045.6620704941;315782.5089487807;291477.81744585035;471916.3548916846;195025.76525772962;195025.76525772962;271.09424801062175;5897340.247927199;2837394.014357731;330607.83384060103;1934937.3114658552;0;309;329;176;368;394;343;9;204;208;2031171606809.7598;811849792754.3596;1601981183624.2725;47048.53313546141;2122.8278538603217;-0.0;188641.33737338404;7647032.446333175;1431176.722659278;0.0;7676322.592900368;4.299750268549955;0.14712629005770808
9771;2019-08-08 12:34:45.083;898;905;283;282;235;8;200;9;11;41;682;288;10;33;223;143;268;829;300;199;200;20;787;324;323;130;326;261;782;2396.0;-1.0;916.0;168.0;0.0;1;59;46;1;0;0;1;0;0;1;1;0;0;0;0;54418.69140625;10759.5439453125;33480.3515625;973.0610961914059;693.0;320872;751.0;0.0;Calculated values ==>;1565260485.083;362.96000000000004;363.66;301.46000000000004;301.36;296.66;273.96000000000004;270.42097587401844;293.16;274.06;274.26000000000005;277.26000000000005;341.36;301.96000000000004;274.16;276.46000000000004;295.46000000000004;287.46000000000004;299.96000000000004;356.06000000000006;293.06;293.16;348.26;342.46000000000004;275.16;240.39332010688793;262.63441904999945;270.42097587401844;303.16;7870000.0;3240000.0;3229999.9999999995;1300000.0;3260000.0;2610000.0;7820000.0;0.3993333333333334;0.0;0.15266666666666667;0.028;0.0;0.3993333333333334;0.0;10759.5439453125;33480.3515625;973.0610961914059;54418.69140625;507055.53707592323;508450.6989798287;277450.7417165511;276986.70726524806;258637.53460321453;432353.3652672049;465200.32568445057;451215.39434274647;474082.51977729687;524889.189966714;483501.98778180545;451087.67505689716;453995.204316005;467648.48591697606;457702.15310479666;270591.14717162744;497704.3594551293;465074.4817746939;465200.32568445057;314944.0575458753;290640.09048841946;472048.3120729887;193317.80863800415;193317.80863800415;270.38111596205493;5898344.274374545;2837583.6085339133;330624.8868323028;1935567.5053487811;0;309;329;176;368;394;344;9;204;208;2031368809409.948;811928014454.4343;1602137027624.4211;39372.364750923996;7804.454096179569;-0.0;108571.75180721428;7647751.9003087655;1431259.367281591;0.0;7678796.891870159;3.4447773902166197;0.16360949476145903
9772;2019-08-08 12:35:45.104;906;913;280;279;231;3;203;4;13;38;685;288;14;36;223;148;268;812;292;201;202;21;727;326;328;129;331;267;729;-3.0;-2.0;2359.0;634.0;0.0;0;32;43;1;0;0;0;0;0;0;1;0;0;0;0;18535.041015625;9868.0263671875;0.0;832.1365356445309;689.0;320873;749.0;0.0;Calculated values ==>;1565260545.104;363.76;364.46000000000004;301.16;301.06;296.26000000000005;273.46000000000004;270.64921214262944;293.46000000000004;273.56;274.46000000000004;276.96000000000004;341.66;301.96000000000004;274.56;276.76000000000005;295.46000000000004;287.96000000000004;299.96000000000004;354.36;293.26000000000005;293.36;348.06000000000006;342.06000000000006;275.26000000000005;240.16925963744896;263.43189868330234;270.64921214262944;302.36;7270000.0;3260000.0;3279999.9999999995;1290000.0;3310000.0;2670000.0;7290000.000000001;0.0;0.0;0.39316666666666666;0.10566666666666666;0.0;0.0;0.0;9868.0263671875;0.0;832.1365356445309;18535.041015625;513161.86740829673;513926.9720631572;281519.69204285956;280925.2949936648;259545.508206164;432240.87345082423;464849.6334359206;450399.11328687094;473921.41095746984;524720.3606339802;482799.396016669;450528.65009463776;453346.4092352501;466940.55534911336;458040.8252603528;275205.99983745324;500190.79276254243;464595.93981772;464722.8348126699;314105.63291466556;288964.7057630673;472276.9222685092;193612.6243161721;193317.80863800415;270.5080682634033;5898952.434927935;2837755.5651173517;330639.935411098;1935846.605930177;0;309;329;176;368;394;344;9;204;208;2031564177765.426;812005741649.6245;1602295483064.8088;100959.88791364642;29445.52748363029;-0.0;0.0;7648921.745052903;1431569.8924412956;0.0;7679701.973138376;12.187236454387257;1.570107827850152
9773;2019-08-08 12:36:45.104;920;898;278;277;230;5;204;5;19;35;687;288;20;38;220;150;267;706;294;203;204;23;768;323;328;134;328;276;770;-1.0;-1.0;977.0;98.0;0.0;0;32;67;1;0;0;0;0;0;0;1;0;0;0;0;18949.0;12193.115234375;0.0;857.7261352539059;687.0;320874;747.0;0.0;Calculated values ==>;1565260605.104;365.16;362.96000000000004;300.96000000000004;300.86;296.16;273.66;270.30646906291605;293.56;273.66;275.06;276.66;341.86;301.96000000000004;275.16;276.96000000000004;295.16;288.16;299.86;343.76;293.46000000000004;293.56;347.86;341.86;275.46000000000004;241.2770596917726;264.60387354146746;270.30646906291605;302.56;7680000.0;3229999.9999999995;3279999.9999999995;1340000.0;3279999.9999999995;2760000.0;7700000.0;0.0;0.0;0.16283333333333333;0.01633333333333333;0.0;0.0;0.0;12193.115234375;0.0;857.7261352539059;18949.0;511671.59166299074;508498.5193056632;276147.5109749301;275685.3383437196;257413.880342419;432409.1687467413;464976.33617849177;449551.1319171869;472981.82504853373;524209.9456029727;481735.13284027245;449683.2893021975;452038.2536437739;466990.92760924995;458784.21918703464;271429.77529910184;480315.98600297945;464849.6334359206;464976.33617849177;313267.23492439475;288127.0477506168;471812.00014122744;193036.3315068331;193317.80863800415;270.2631292061159;5899264.801936398;2837939.407964031;330654.01760002214;1935846.605930177;0;309;329;176;368;394;344;9;204;208;2031760977765.426;812084641649.6245;1602458383064.8088;41769.16000015261;4553.33592102844;-0.0;0.0;7650111.153785518;1431853.2163030012;0.0;7679701.973138376;3.5493877068324373;0.416014306848095
