;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9774;2019-08-08 12:37:45.095;933;911;284;286;249;11;205;6;34;33;689;288;30;40;218;152;267;751;288;204;205;24;805;332;334;138;337;276;808;-3.0;-1.0;1507.0;340.0;0.0;0;45;72;1;0;0;0;0;0;0;1;0;0;0;0;20035.01953125;12848.6318359375;0.0;927.818115234375;684.0;320875;745.0;0.0;Calculated values ==>;1565260665.095;366.46000000000004;364.26;301.56;301.76000000000005;298.06;274.26000000000005;271.32779825182536;293.66;273.76000000000005;276.56;276.46000000000004;342.06000000000006;301.96000000000004;276.16;277.16;294.96000000000004;288.36;299.86;348.26;293.56;293.66;347.66;341.56000000000006;275.56;242.14157278889297;264.60387354146746;271.32779825182536;301.96000000000004;8050000.0;3320000.0000000005;3340000.0;1380000.0;3370000.0000000005;2760000.0;8080000.0;0.0;0.0;0.25116666666666665;0.056666666666666664;0.0;0.0;0.0;12848.6318359375;0.0;927.818115234375;20035.01953125;510408.115488909;507090.03897781955;275838.6792136245;276705.81760215235;262382.51167267736;431896.3278553544;464223.23020044906;451518.7168729951;472262.261994151;524416.591500943;481735.13284027245;450997.05962746596;452297.24279538274;465445.79055755236;457603.99110624014;269124.4636274581;483327.50725618214;464095.10976832046;464223.23020044906;312428.86344474956;286870.6033266602;471379.3427040597;195424.64423573008;193317.80863800415;271.2624646880965;5899589.62003546;2838148.0578872142;330668.89490349696;1935846.605930177;0;309;329;176;368;394;344;9;204;208;2031959547975.2178;812166229409.539;1602623958224.635;64322.294577393055;15637.432913205344;-0.0;0.0;7650995.1166250855;1432021.4474713155;0.0;7679701.973138376;5.804087974333092;0.7220928835531397
9775;2019-08-08 12:38:45.085;948;930;291;292;272;20;207;7;45;31;690;287;41;44;215;155;268;801;297;206;207;26;830;345;348;143;350;277;833;270.0;-1.0;1634.0;281.0;0.0;0;66;80;1;0;0;0;0;0;0;1;0;0;0;0;21965.39453125;14063.7451171875;0.0;1051.16174316406;683.0;320876;744.0;0.0;Calculated values ==>;1565260725.085;367.96000000000004;366.16;302.26000000000005;302.36;300.36;275.16;272.7676641592781;293.86;273.86;277.66;276.26000000000005;342.16;301.86;277.26000000000005;277.56;294.66;288.66;299.96000000000004;353.26;293.76000000000005;293.86;347.56000000000006;341.46000000000004;275.76000000000005;243.1966462407574;264.73235714968143;272.7676641592781;302.86;8300000.0;3450000.0;3479999.9999999995;1430000.0;3500000.0;2770000.0;8330000.0;0.045000000000000005;0.0;0.2723333333333333;0.04683333333333333;0.0;0.045000000000000005;0.0;14063.7451171875;0.0;1051.16174316406;21965.39453125;510443.84845931735;507664.84337227995;277018.0644419885;277441.1757275401;269490.9449190832;431113.4868728058;462391.9528958846;452769.0138386148;471403.80223619274;524440.3196983371;481504.4332582089;452251.66274923744;452639.86653637356;463142.2002654372;455877.7665408579;268161.30755759473;488598.4835465142;462260.3147160531;462391.9528958846;312009.6876057385;286451.7998164319;470909.40455562726;199004.76049624415;199004.76049624415;272.7425340258311;5899939.565152128;2838372.2903168914;330685.38365373644;1935846.605930177;0;309;329;176;368;394;344;9;204;208;2032164113875.2502;812250515359.5524;1602789830574.6614;69108.46499357227;12734.20083011444;-0.0;11852.423657983822;7652106.854301187;1432257.8383475007;0.0;7679800.726873842;6.1988532478122895;0.6804982505920208
9776;2019-08-08 12:39:45.106;966;947;286;287;278;34;210;11;53;28;687;287;50;53;211;160;268;828;300;208;210;26;828;361;363;147;366;284;830;462.0;-1.0;1718.0;225.0;0.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;22856.384765625;15801.193359375;0.0;1236.22021484375;681.0;320877;741.0;0.0;Calculated values ==>;1565260785.106;369.76;367.86;301.76000000000005;301.86;300.96000000000004;276.56;274.4858918419099;294.16;274.26000000000005;278.46000000000004;275.96000000000004;341.86;301.86;278.16;278.46000000000004;294.26000000000005;289.16;299.96000000000004;355.96000000000004;293.96000000000004;294.16;347.26;341.26;275.76000000000005;244.02132995426717;265.62235894841564;274.4858918419099;303.16;8280000.0;3610000.0;3629999.9999999995;1470000.0;3660000.0;2840000.0;8300000.0;0.077;0.0;0.28633333333333333;0.0375;0.0;0.077;0.0;15801.193359375;0.0;1236.22021484375;22856.384765625;513107.2159969857;510304.0543765443;275145.2151063246;275556.7693213621;271948.8673822632;430081.6785162784;460493.7052714807;452589.2707968985;470571.38977625844;523570.3779128124;480665.6516200518;452197.10850303137;452589.2707968985;460162.587924932;453877.0401161356;268263.7037392242;493030.1972971177;460222.37524275546;460493.7052714807;310752.19949742197;285614.20965156396;470372.2942900235;203261.93564126905;203261.93564126905;274.47868756869957;5900313.210709222;2838621.251909887;330704.4518415548;1935846.605930177;0;309;329;176;368;394;344;9;204;208;2032377488529.9248;812337545809.4197;1602958189479.4045;71390.72696622857;10016.638449328291;-0.0;19806.846261526298;7653278.090688376;1432447.4950311547;0.0;7680064.646462306;5.940702867613774;0.5977000919014587
9777;2019-08-08 12:40:45.096;979;958;276;276;259;59;216;25;62;28;687;288;65;63;208;166;268;832;310;213;216;26;784;383;381;149;388;308;787;3033.0;-1.0;1431.0;201.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;19968.8828125;15134.154296875;0.0;1374.49914550781;679.0;320878;738.0;0.0;Calculated values ==>;1565260845.096;371.06000000000006;368.96000000000004;300.76000000000005;300.76000000000005;299.06;279.06;276.758820704277;294.76000000000005;275.66;279.36;275.96000000000004;341.86;301.96000000000004;279.66;279.46000000000004;293.96000000000004;289.76000000000005;299.96000000000004;356.36;294.46000000000004;294.76000000000005;346.96000000000004;341.06000000000006;275.76000000000005;244.42749628697553;268.5567601203482;276.758820704277;304.16;7840000.000000001;3829999.9999999995;3810000.0;1490000.0;3879999.9999999995;3080000.0;7870000.0;0.5055;0.0;0.23850000000000002;0.033499999999999995;0.0;0.5055;0.0;15134.154296875;0.0;1374.49914550781;19968.8828125;518335.3459652777;515280.9925003566;273926.24973866896;273926.24973866896;267053.9255936729;428538.6833535345;458485.37945265137;449507.0425462661;470302.0924079783;521633.2245011073;477844.140912114;449921.5578654963;449645.38467992685;456210.5004765173;450894.3679181942;270781.51796982076;497675.0514327811;458063.69266606844;458485.37945265137;309494.7701623936;284776.6418597092;470102.3489146995;208950.81090157613;208950.81090157613;276.75559588500147;5900670.028459557;2838879.0035079694;330726.2042102287;1935846.605930177;0;309;329;176;368;394;344;9;204;208;2032600651329.9602;812426331009.4338;1603135759879.4329;57372.66124725856;8748.576523439631;-0.0;126139.72440256852;7654350.94008562;1432603.8457598207;0.0;7681280.66518113;11.646071731063994;0.6343606417536732
9778;2019-08-08 12:41:48.067;962;957;278;278;243;86;222;62;67;36;696;289;74;72;207;173;268;837;310;220;221;25;855;405;393;150;409;301;852;1159.0;-1.0;1791.0;163.0;0.0;24;99;90;1;1;0;1;0;0;0;1;0;0;0;0;45224.05078125;35837.44140625;6675.2421875;1341.69555664062;676.0;320879;737.0;0.0;Calculated values ==>;1565260908.067;369.36;368.86;300.96000000000004;300.96000000000004;297.46000000000004;281.76000000000005;278.93685810410136;295.36;279.36;279.86;276.76000000000005;342.76;302.06;280.56;280.36;293.86;290.46000000000004;299.96000000000004;356.86;295.16;295.26000000000005;346.86;340.76;275.66;244.62907804385475;267.7187500070086;278.93685810410136;304.16;8550000.0;4050000.0;3929999.9999999995;1500000.0;4090000.0;3010000.0;8520000.0;0.19316666666666665;0.0;0.2985;0.027166666666666665;0.0;0.19316666666666665;0.0;35837.44140625;6675.2421875;1341.69555664062;45224.05078125;510373.96979646856;509912.25636884116;270723.4759601112;270723.4759601112;258658.1119340676;426848.4675710149;457403.7840397289;451454.1168198535;470966.47585528815;523145.9328787965;478825.5445298075;452394.19885487715;452126.3417947856;452492.6285632049;447926.05924396764;266951.77566432866;492297.3930978322;457116.62721764983;457260.29118567565;309075.640036128;283520.3318566784;469866.9553077844;214471.68394923586;214471.68394923586;278.9160119590551;5901240.204045456;2839324.799667801;330749.9599736273;1935904.9874128848;0;310;329;177;368;394;344;9;204;208;2032844349099.7905;812520472654.3683;1603327506574.2993;70739.25621187936;6938.238205240567;-0.0;46898.66596450562;7655471.403356273;1432741.0422055973;0.0;7682794.054135605;2.840677779393804;0.2344286319730564
9779;2019-08-08 12:42:45.127;945;949;288;288;249;95;220;81;72;49;693;291;68;74;207;182;268;867;318;221;220;23;906;415;398;142;418;316;895;2730.0;-1.0;2067.0;0.0;0.0;98;0;10;1;1;1;1;0;0;0;1;1;0;0;0;66707.046875;52314.50390625;9785.73046875;2482.46557617188;676.0;320880;735.0;0.0;Calculated values ==>;1565260965.127;367.66;368.06000000000006;301.96000000000004;301.96000000000004;298.06;282.66;279.89783139019784;295.16;281.26000000000005;280.36;278.06;342.46000000000004;302.26000000000005;279.96000000000004;280.56;293.86;291.36;299.96000000000004;359.86;295.26000000000005;295.16;346.66;340.76;275.46000000000004;242.98782864720522;269.49753711883926;279.89783139019784;304.96000000000004;9060000.0;4150000.0;3979999.9999999995;1420000.0;4179999.9999999995;3160000.0;8950000.0;0.455;0.0;0.34450000000000003;0.0;0.0;0.455;0.0;52314.50390625;9785.73046875;2482.46557617188;66707.046875;503696.22506777855;505209.7307941149;272178.7581118148;272178.7581118148;259110.04208948032;426030.01079417794;456296.6212772417;449429.8052140028;473309.80541858333;521617.5353940053;477197.1077556775;448868.15822365205;449709.54824841773;450898.3226028059;447476.039321213;264814.439950218;492861.2064664482;456442.0650934663;456296.6212772417;308237.3991652946;283520.3318566784;470746.7058464142;217031.07677790994;217031.07677790994;279.89783139019784;5902127.257997199;2840023.403836621;330780.26645070105;1936035.4406215998;0;310;330;177;368;394;344;9;205;208;2033070021400.507;812603780254.6328;1603503536674.8584;80061.361946234;0.0;-0.0;108865.82274719594;7656666.498258971;1432796.0277435484;0.0;7684028.487712565;2.925352839634599;0.17710621479980754
9780;2019-08-08 12:43:45.118;948;957;300;300;265;81;185;80;73;60;682;293;55;62;209;170;268;889;301;176;185;20;916;404;382;140;401;304;873;3490.0;-1.0;371.0;53.0;0.0;75;0;98;1;1;1;1;0;0;1;1;1;0;0;0;106957.625;60411.50390625;42204.0546875;2361.28637695312;672.0;320881;733.0;0.0;Calculated values ==>;1565261025.118;367.96000000000004;368.86;303.16;303.16;299.66;281.26000000000005;278.83979113501977;291.66;281.16;280.46000000000004;279.16;341.36;302.46000000000004;278.66;279.36;294.06;290.16;299.96000000000004;362.06000000000006;290.76000000000005;291.66;346.46000000000004;340.36;275.16;242.56692532238324;268.0796299477929;278.83979113501977;303.26000000000005;9160000.0;4040000.0;3820000.0000000005;1400000.0;4010000.0;3040000.0;8730000.0;0.5816666666666667;0.0;0.06183333333333333;0.008833333333333334;0.0;0.5816666666666667;0.0;60411.50390625;42204.0546875;2361.28637695312;106957.625;503295.9027175882;508192.9503284854;278005.676505479;278005.676505479;265127.6841681348;426928.5638294032;453884.47235729394;451731.67277983547;474646.9626413856;521431.6767169301;478918.8257730304;449275.13823886396;450236.6707993473;454175.1462478065;447637.4658376961;264437.423893582;498233.9476394989;452562.30037914315;453884.47235729394;307399.1840295507;281845.32903042674;470718.74820856744;214224.93246810025;214224.93246810025;278.8204996884197;5903574.246513799;2840962.6463265633;330820.62499557814;1936468.6238435493;0;310;330;177;368;394;345;9;205;208;2033303986300.2617;812688367564.5441;1603689508774.6633;14685.83344260896;2265.695372374127;-0.0;139401.96570221434;7657455.939785722;1432814.905706179;0.0;7686097.075612738;1.4894093508033364;0.03814353776781674
9781;2019-08-08 12:44:45.088;951;953;325;326;295;66;176;69;21;65;692;295;36;48;213;166;268;880;297;163;175;18;841;388;368;136;385;294;799;3307.0;-1.0;2005.0;58.0;0.0;30;0;98;1;1;1;1;1;1;0;1;1;0;0;0;121749.6171875;56387.41796875;45953.8359375;2285.87524414062;670.0;320882;731.0;0.0;Calculated values ==>;1565261085.088;368.26;368.46000000000004;305.66;305.76000000000005;302.66;279.76000000000005;277.2618376815202;290.76000000000005;280.06;275.26000000000005;279.66;342.36;302.66;276.76000000000005;277.96000000000004;294.46000000000004;289.76000000000005;299.96000000000004;361.16;289.46000000000004;290.66;346.26;340.16;274.96000000000004;241.71165711629368;266.86631818009863;277.2618376815202;302.86;8410000.0;3879999.9999999995;3679999.9999999995;1360000.0;3850000.0;2940000.0;7990000.000000001;0.5511666666666667;0.0;0.33416666666666667;0.009666666666666665;0.0;0.5511666666666667;0.0;56387.41796875;45953.8359375;2285.87524414062;121749.6171875;509965.1339275149;513644.4843565823;300894.42844273837;301819.82633923646;281650.8902587134;428167.64408090734;454966.0686287633;446442.4986583382;475643.7688168368;523289.22443710844;480366.3416492774;448516.21810639;450147.72101464565;457417.3991987089;449989.0928621832;267613.64718108706;503486.15228115674;453100.55687268067;454823.63574063446;306560.99450073834;281007.8604223974;471057.33072014985;210184.4988949635;210184.4988949635;277.24341312509137;5905479.187252761;2841935.484013811;330859.3319792656;1937202.905607897;0;310;330;177;369;395;345;9;205;208;2033528873800.369;812771126164.5835;1603868819074.7488;78949.54825426106;2521.7707076434676;-0.0;134836.937591439;7658235.844486144;1432854.7813090896;0.0;7688381.257145844;2.067420355598431;0.10301942385208068
9782;2019-08-08 12:45:45.119;948;951;310;308;272;50;183;52;-13;63;705;295;1;24;214;161;268;874;311;177;183;16;901;370;346;128;369;260;869;5938.0;-2.0;2706.0;0.0;0.0;18;0;29;1;1;1;1;1;1;0;1;1;0;0;0;118949.0078125;51605.484375;48850.30078125;2064.14965820312;669.0;320883;729.0;0.0;Calculated values ==>;1565261145.119;367.96000000000004;368.26;304.16;303.96000000000004;300.36;278.16;275.4277932560699;291.46000000000004;278.36;271.86;279.46000000000004;343.66;302.66;273.26000000000005;275.56;294.56;289.26000000000005;299.96000000000004;360.56000000000006;290.86;291.46000000000004;346.06000000000006;340.06000000000006;274.76000000000005;239.943914813709;262.5002047102346;275.4277932560699;304.26000000000005;9010000.0;3700000.0;3460000.0;1280000.0;3690000.0;2600000.0;8690000.0;0.9896666666666667;0.0;0.45099999999999996;0.0;0.0;0.9896666666666667;0.0;51605.484375;48850.30078125;2064.14965820312;118949.0078125;504559.84448825463;507662.6445609062;282486.23407929257;281618.4639252381;267719.23644848616;429467.9694778635;459515.0218183714;448300.7910817894;476457.71793338377;527320.0302539044;484382.18687253346;450113.62159900065;453037.69290263235;460103.9485977768;452461.202393055;265007.59493235114;496338.90174711624;458709.06756252877;459515.0218183714;305722.83045113535;280589.13426710566;471924.5332295724;205618.40361802047;205618.40361802047;275.4277932560699;5907486.045465684;2842835.8898346;330895.60091599793;1937993.3482636998;0;310;330;177;369;395;345;9;205;208;2033743184470.008;812850367084.4501;1604035104944.4688;109449.75674615978;0.0;-0.0;251273.0198122806;7659806.64985551;1432875.8069225752;0.0;7691600.50253666;3.5185622894834907;0.16345884690229978
9783;2019-08-08 12:46:45.059;969;979;293;291;254;47;190;46;-13;60;708;295;-15;5;215;151;268;904;307;188;189;15;882;368;346;129;368;245;852;3537.0;-1.0;2925.0;106.0;0.0;39;0;1;1;1;1;1;1;1;0;1;1;0;0;0;115162.6796875;47983.93359375;48777.78125;1933.10095214844;667.0;320884;728.0;0.0;Calculated values ==>;1565261205.059;370.06000000000006;371.06000000000006;302.46000000000004;302.26000000000005;298.56;277.86;275.2199585193972;292.16;277.76000000000005;271.86;279.16;343.96000000000004;302.66;271.66;273.66;294.66;288.26000000000005;299.96000000000004;363.56000000000006;291.96000000000004;292.06;345.96000000000004;339.86;274.66;240.16925963744896;260.44013211722256;275.2199585193972;303.86;8820000.0;3679999.9999999995;3460000.0;1290000.0;3679999.9999999995;2450000.0;8520000.0;0.5894999999999999;0.0;0.4875;0.017666666666666667;0.0;0.5894999999999999;0.0;47983.93359375;48777.78125;1933.10095214844;115162.6796875;509176.05602468766;512999.8446858215;276548.7681789812;275741.57235752454;262268.2167407253;429606.4342157736;460449.4295776438;451030.1608153586;476043.46291650675;528786.7651536277;486099.072141936;450780.29079187446;453259.21331229666;460396.3755515339;451350.37249910977;265772.0210641994;502308.8008794435;460183.0878186048;460316.3211732597;305303.7579410727;279751.69817897916;471695.4600566422;205030.54663062014;205030.54663062014;275.19307763853715;5909435.025265981;2843664.9717399813;330928.8780273609;1938806.1020473859;0;310;330;177;369;395;345;9;205;208;2033950576870.206;812927389984.5236;1604186453444.6133;119924.81191506001;4711.0801371930565;-0.0;150490.964092886;7661716.193141438;1432915.0266647548;0.0;7694945.187705863;2.7876525623605533;0.17063907743353018
9784;2019-08-08 12:47:45.090;977;985;289;287;251;45;190;44;-12;58;701;295;-17;-1;217;149;268;914;315;189;190;15;846;366;346;136;366;250;820;4667.0;-2.0;2664.0;96.0;0.0;59;100;72;1;1;0;1;1;1;0;1;0;0;0;0;93915.546875;32615.45703125;47367.2578125;1141.25354003906;666.0;320885;726.0;0.0;Calculated values ==>;1565261265.09;370.86;371.66;302.06;301.86;298.26000000000005;277.66;275.0112864084945;292.16;277.56;271.96000000000004;278.96000000000004;343.26;302.66;271.46000000000004;273.06;294.86;288.06;299.96000000000004;364.56000000000006;292.06;292.16;345.76;339.76;274.66;241.71165711629368;261.13683023647616;275.0112864084945;304.66;8460000.0;3660000.0;3460000.0;1360000.0;3660000.0;2500000.0;8200000.0;0.7778333333333334;0.0;0.444;0.016;0.0;0.7778333333333334;0.0;32615.45703125;47367.2578125;1141.25354003906;93915.546875;513197.9453911484;516345.7752901165;277108.0916616349;276252.0254244866;262559.9986291983;429743.705733735;460449.4295776438;450260.8223234669;474962.91870186524;527690.3126933121;485530.3155975721;449626.83866582054;451645.0537059349;460977.98918730504;451413.44454563194;267372.9477101552;506495.98035387247;460316.3211732597;460449.4295776438;304465.6318710359;279332.9882161641;470763.29942817445;204527.71645358982;204527.71645358982;274.9904342119794;5911178.244015654;2844336.9803525456;330954.51088489004;1939607.7246626972;0;310;330;177;369;395;345;9;205;208;2034158284129.8562;813006931059.3896;1604335030169.363;109105.49900622542;4259.769327593354;-0.0;199064.43919166;7663625.7651652945;1432989.822367993;0.0;7697859.654425202;3.851262626199526;0.2115318357133218
9785;2019-08-08 12:48:45.130;961;963;289;288;250;43;190;42;-1;57;690;295;-5;3;218;147;268;897;305;188;189;16;837;365;345;137;365;253;813;4474.0;0.0;2581.0;132.0;0.0;73;100;12;1;1;0;1;1;1;0;1;0;0;0;0;87369.140625;28151.38671875;47689.12109375;1143.76318359375;663.0;320886;724.0;0.0;Calculated values ==>;1565261325.13;369.26;369.46000000000004;302.06;301.96000000000004;298.16;277.46000000000004;274.9066339382667;292.16;277.36;273.06;278.86;342.16;302.66;272.66;273.46000000000004;294.96000000000004;287.86;299.96000000000004;362.86;291.96000000000004;292.06;345.56000000000006;339.46000000000004;274.76000000000005;241.92719264551067;261.54996906429363;274.9066339382667;303.66;8370000.0;3650000.0;3450000.0;1370000.0;3650000.0;2530000.0;8130000.0;0.7456666666666667;0.0;0.43016666666666664;0.022000000000000002;0.0;0.7456666666666667;0.0;28151.38671875;47689.12109375;1143.76318359375;87369.140625;511690.2296194905;513892.0473823279;277639.33933893626;277200.08012439846;262513.96818504564;429811.8947417682;460604.695778379;451113.97125799494;474737.82403454185;526337.4976166657;485187.37684193725;450608.0056754811;451618.0414476131;461267.2016228658;451298.6977195416;267809.8380807315;504684.23710580013;460338.9438065274;460471.8815980348;303627.53096179874;278076.8904731985;470727.4148199725;204248.5903173965;204248.5903173965;274.87829800427437;5912689.956887015;2844843.7083123955;330973.5653855212;1940400.3892472205;0;310;330;177;369;395;345;9;205;208;2034365722330.548;813088885659.663;1604486030769.8667;106193.25803461409;5862.534139056672;-0.0;191057.16753159597;7665421.117584162;1433074.2311321825;0.0;7701112.835167673;3.937336234834866;0.2074134081904752
9786;2019-08-08 12:49:45.130;942;944;293;293;256;44;191;42;7;55;682;295;4;11;219;151;268;890;300;189;191;17;840;366;346;139;366;254;816;3883.0;-2.0;2330.0;166.0;0.0;96;100;1;1;1;0;1;1;1;0;1;0;0;0;0;87802.03125;27414.390625;48914.06640625;1137.794921875;662.0;320887;722.0;0.0;Calculated values ==>;1565261385.13;367.36;367.56000000000006;302.46000000000004;302.46000000000004;298.76000000000005;277.56;275.0112864084945;292.26000000000005;277.36;273.86;278.66;341.36;302.66;273.56;274.26000000000005;295.06;288.26000000000005;299.96000000000004;362.16;292.06;292.26000000000005;345.36;339.36;274.86;242.35481222062532;261.6868853414304;275.0112864084945;303.16;8400000.0;3660000.0;3460000.0;1390000.0;3660000.0;2540000.0;8159999.999999999;0.6471666666666667;0.0;0.38833333333333336;0.027666666666666666;0.0;0.6471666666666667;0.0;27414.390625;48914.06640625;1137.794921875;87802.03125;508779.17826752434;511030.4854561203;279186.15791996155;279186.15791996155;264492.86359032785;429743.705733735;460582.41373364284;451944.99109075684;474286.1255445445;525443.7189930365;485072.78021348035;451567.4616795063;452446.7616735856;461248.72732428863;451706.240293589;267662.38709971996;503425.3221194951;460316.3211732597;460582.41373364284;302789.4550866088;277658.20189090865;470557.3835890923;204484.96730676058;204484.96730676058;274.9740073532793;5914149.71665264;2845306.756456927;330992.57836973347;1941205.4158097205;0;310;330;177;369;395;345;9;205;208;2034573022330.548;813171685659.663;1604638130769.8667;96096.97590278523;7361.336850477843;-0.0;165737.73074593063;7667106.86953364;1433184.4300570954;0.0;7704086.125986652;3.475010558947461;0.18464714246223093
9787;2019-08-08 12:50:45.121;931;935;294;293;256;44;192;43;11;55;674;294;10;17;220;151;268;887;302;190;192;17;847;367;347;140;367;256;823;4065.0;-2.0;2567.0;101.0;0.0;98;100;1;1;1;0;1;1;1;0;1;0;0;0;0;88187.609375;27460.25;49509.46484375;1142.22399902344;661.0;320888;720.0;0.0;Calculated values ==>;1565261445.121;366.26;366.66;302.56;302.46000000000004;298.76000000000005;277.56;275.1157276137837;292.36;277.46000000000004;274.26000000000005;278.66;340.56000000000006;302.56;274.16;274.86;295.16;288.26000000000005;299.96000000000004;361.86;292.16;292.36;345.16;339.26;274.86;242.56692532238324;261.9595390733887;275.1157276137837;303.36;8470000.0;3670000.0000000005;3470000.0000000005;1400000.0;3670000.0000000005;2560000.0;8230000.0;0.6775;0.0;0.42783333333333334;0.016833333333333332;0.0;0.6775;0.0;27460.25;49509.46484375;1142.22399902344;88187.609375;506633.60533073294;509200.64681131666;279068.5615395995;278625.14145831706;264174.0781855829;429675.2189834977;460560.252468381;452097.464469165;474157.46339599893;524468.7780256732;484734.709542174;451971.5073544868;452850.8113075221;461230.37992798607;451528.56162711047;267325.3961240108;502381.3238498384;460293.8193947865;460560.252468381;301951.40411888575;277239.5186164033;470422.9394058528;204785.4688517491;204785.4688517491;275.0942383080292;5915616.077002592;2845763.9765350213;331011.575677364;1942025.488873196;0;310;330;177;369;395;345;9;205;208;2034780891145.33;813255373104.5752;1604791107819.7063;105808.31545831778;4471.564087660746;-0.0;173287.41590026813;7668789.161244937;1433283.0227736835;0.0;7706910.911757641;3.63026830017651;0.192934960156882
9788;2019-08-08 12:51:45.122;927;934;297;296;258;45;191;44;14;54;668;294;15;22;221;152;268;888;308;189;191;18;856;369;349;142;369;259;832;4112.0;-1.0;2709.0;145.0;0.0;98;100;1;1;1;0;1;1;1;0;1;0;0;0;0;88535.90625;27774.30078125;50083.765625;1144.5419921875;659.0;320889;718.0;0.0;Calculated values ==>;1565261505.122;365.86;366.56000000000006;302.86;302.76000000000005;298.96000000000004;277.66;275.3239800832674;292.26000000000005;277.56;274.56;278.56;339.96000000000004;302.56;274.66;275.36;295.26000000000005;288.36;299.96000000000004;361.96000000000004;292.06;292.26000000000005;344.96000000000004;339.06000000000006;274.96000000000004;242.98782864720522;262.3656120759269;275.3239800832674;303.96000000000004;8560000.0;3690000.0;3490000.0;1420000.0;3690000.0;2590000.0;8320000.0;0.6853333333333332;0.0;0.4515;0.024166666666666666;0.0;0.6853333333333332;0.0;27774.30078125;50083.765625;1144.5419921875;88535.90625;505300.1917633148;508313.3378094674;279685.6227814602;279244.15960611927;264474.41355957947;429537.3511455088;460115.4328828832;451950.05476434156;473801.2841261487;523615.51621591515;484388.79216288746;452076.58373615495;452959.0387539847;461058.27275558974;451319.03338085645;266905.8994102136;501733.73723863036;459847.555556365;460115.4328828832;301113.3779324612;276402.16793126165;470252.297931023;205285.81550642176;205285.81550642176;275.2957209584261;5917088.7975092875;2846224.2721291077;331030.63237820746;1942855.4462918262;0;310;330;177;369;395;345;9;205;208;2034989694625.078;813339974514.473;1604945610394.5198;111368.9040249508;6403.356658594529;-0.0;174643.2311086682;7670599.0015686145;1433373.648623532;0.0;7709810.382136247;3.7013397116897835;0.2115929491571804
9789;2019-08-08 12:52:45.132;928;936;299;298;260;48;190;46;20;54;662;295;23;27;222;153;268;890;305;187;189;18;858;372;352;144;372;261;833;4973.0;-1.0;2700.0;90.0;0.0;98;100;1;1;1;0;1;1;1;0;1;0;0;0;0;88824.0703125;27933.90234375;50155.39453125;1151.07971191406;657.0;320890;717.0;0.0;Calculated values ==>;1565261565.132;365.96000000000004;366.76;303.06;302.96000000000004;299.16;277.96000000000004;275.63479819532273;292.16;277.76000000000005;275.16;278.56;339.36;302.66;275.46000000000004;275.86;295.36;288.46000000000004;299.96000000000004;362.16;291.86;292.06;344.86;338.86;274.96000000000004;243.40439225979637;262.63441904999945;275.63479819532273;303.66;8580000.0;3720000.0000000005;3520000.0000000005;1440000.0;3720000.0000000005;2610000.0;8330000.0;0.8288333333333333;0.0;0.45;0.015000000000000001;0.0;0.8288333333333333;0.0;27933.90234375;50155.39453125;1151.07971191406;88824.0703125;505274.9527575255;508512.3030185992;280497.7557750623;280050.2472629898;265132.69978872704;429328.3091220336;459510.5320478229;452359.39412714314;473542.2296172119;522839.8790565719;484266.5810326461;452738.59310404025;453242.58276183764;460731.29959259875;450929.54137618805;266814.6817429425;501935.846557516;459105.38528210355;459375.61671724723;300694.37409284414;275564.83829863765;469982.10152365523;206093.79958785226;206093.79958785226;275.6190788151063;5918567.043647041;2846688.58452758;331049.7657474354;1943690.9118473846;0;310;330;177;369;395;345;9;205;208;2035200029675.0444;813425788814.4594;1605101636394.4949;110819.5175426809;3958.324529037045;-0.0;209928.4127640802;7672450.8803430805;1433460.0103579722;0.0;7713015.679961961;4.097737401331594;0.20659522904557248
9790;2019-08-08 12:53:45.132;929;936;298;297;259;45;186;46;27;54;656;295;29;32;223;151;268;891;310;182;185;18;882;368;347;146;367;259;853;3546.0;-1.0;2604.0;0.0;0.0;16;100;1;1;1;0;1;0;1;1;1;0;0;0;0;97221.8671875;28385.80859375;58879.92578125;1125.73876953125;656.0;320891;715.0;0.0;Calculated values ==>;1565261625.132;366.06000000000006;366.76;302.96000000000004;302.86;299.06;277.66;275.2199585193972;291.76000000000005;277.76000000000005;275.86;278.56;338.76;302.66;276.06;276.36;295.46000000000004;288.26000000000005;299.96000000000004;362.26;291.36;291.66;344.66;338.76;274.96000000000004;243.81672145450628;262.3656120759269;275.2199585193972;304.16;8820000.0;3679999.9999999995;3470000.0000000005;1460000.0;3670000.0000000005;2590000.0;8530000.0;0.591;0.0;0.434;0.0;0.0;0.591;0.0;28385.80859375;58879.92578125;1125.73876953125;97221.8671875;503378.5221675131;506845.25858607714;278543.5221092019;278125.7895986596;263917.08508214995;429606.4342157736;459759.4403896919;453585.9700613995;473282.34255375457;522386.56973892223;484497.6470253264;453835.97169248824;454210.1636894993;461635.9992349225;451350.37249910977;265772.0210641994;500315.48048702354;459223.00561131124;459625.52626088966;299856.38484229014;275146.1813398168;469710.96323701047;205100.7184185534;205100.7184185534;275.2199585193972;5920117.426459541;2847157.9154520594;331068.7392347808;1944599.5395166555;0;310;330;177;369;395;346;9;205;208;2035409729675.0444;813512788814.4594;1605257636394.4949;107842.5992129952;0.0;-0.0;150424.1614348207;7674273.064649378;1433492.996395714;0.0;7716018.618080285;2.921851525491798;0.16701053830929
9791;2019-08-08 12:54:45.143;931;938;298;297;257;41;183;43;35;54;652;297;33;48;224;146;268;888;320;178;183;17;851;364;345;139;363;279;828;5226.0;-1.0;2120.0;57.0;0.0;21;1;100;1;0;0;1;0;1;1;1;0;1;0;0;82991.359375;16285.607421875;57027.8671875;2163.94311523438;655.0;320892;713.0;0.0;Calculated values ==>;1565261685.143;366.26;366.96000000000004;302.96000000000004;302.86;298.86;277.26000000000005;274.8017692304317;291.46000000000004;277.46000000000004;276.66;278.56;338.36;302.86;276.46000000000004;277.96000000000004;295.56;287.76000000000005;299.96000000000004;361.96000000000004;290.96000000000004;291.46000000000004;344.46000000000004;338.66;274.86;242.35481222062532;264.9883086891361;274.8017692304317;305.16;8510000.0;3640000.0;3450000.0;1390000.0;3629999.9999999995;2790000.0;8280000.0;0.871;0.0;0.35333333333333333;0.0095;0.0;0.871;0.0;16285.607421875;57027.8671875;2163.94311523438;82991.359375;506297.2924306898;509207.7524915534;280458.7024212126;280007.3721874596;264301.8754502345;429879.7862731237;459672.37607806444;451116.1208748812;474188.32179244753;520340.8968229197;482383.41212816;450853.6058379327;452809.3800945537;462378.4611214822;451330.781055514;267137.09704015095;502086.0339191456;459002.611014268;459672.37607806444;299018.4200587347;274727.5295995403;470557.3835890923;204034.27308364413;204034.27308364413;274.79100087057896;5921619.478671271;2847530.2454996775;331096.15827635257;1945565.614871425;0;310;330;177;369;395;346;9;205;209;2035617367734.7607;813598304489.3425;1605419065984.2742;87302.25288623711;2531.9695498017577;-0.0;222660.7877081401;7675899.569885951;1433514.1000102204;0.0;7719128.229309788;4.140245116550803;0.20202892847060844
9792;2019-08-08 12:55:45.133;924;929;302;302;261;39;185;40;37;51;639;298;36;68;225;146;269;882;325;181;185;14;855;361;343;129;360;279;833;4644.0;-2.0;1939.0;72.0;0.0;20;1;100;1;0;0;1;0;1;1;1;0;1;0;0;83517.6328125;16383.8515625;57290.23828125;2229.759765625;653.0;320893;711.0;0.0;Calculated values ==>;1565261745.133;365.56000000000006;366.06000000000006;303.36;303.36;299.26000000000005;277.06;274.4858918419099;291.66;277.16;276.86;278.26000000000005;337.06;302.96000000000004;276.76000000000005;279.96000000000004;295.66;287.76000000000005;300.06;361.36;291.26000000000005;291.66;344.26;338.46000000000004;274.56;240.16925963744896;264.9883086891361;274.4858918419099;305.66;8550000.0;3610000.0;3429999.9999999995;1290000.0;3600000.0;2790000.0;8330000.0;0.7739999999999999;0.0;0.32316666666666666;0.012;0.0;0.7739999999999999;0.0;16383.8515625;57290.23828125;2229.759765625;83517.6328125;504952.3563599006;507523.31265093334;281864.24461611966;281864.24461611966;265486.4018421775;430081.6785162784;460251.83077344135;451378.0868609802;475176.14485555404;518989.5488834533;482494.9772297148;451247.1720762083;455373.0634216505;462963.62376627576;451863.9960680124;267305.6605065491;500772.365530342;459719.70858421666;460251.83077344135;298180.4796168596;273890.2417152289;471598.49416682107;203241.8556745356;203241.8556745356;274.47092009256073;5923006.822343899;2847802.4456170085;331132.7663646671;1946518.1069753363;0;310;330;177;369;395;346;9;205;209;2035823733334.7935;813678691089.3553;1605586438084.3008;80189.35871175268;3220.279661907426;-0.0;198925.72072655303;7677295.100688918;1433562.0274310906;0.0;7722640.864677152;3.719644794739653;0.19197885017215813
9793;2019-08-08 12:56:45.134;924;931;305;304;260;36;189;38;38;50;647;300;37;65;226;145;269;884;316;186;188;13;861;358;341;129;357;276;839;4465.0;0.0;1869.0;66.0;0.0;12;100;100;1;0;0;1;0;1;1;1;0;0;0;0;82874.6640625;16438.04296875;57330.8515625;1279.69763183594;651.0;320894;710.0;0.0;Calculated values ==>;1565261805.134;365.56000000000006;366.26;303.66;303.56;299.16;276.76000000000005;274.1680685717883;292.06;276.96000000000004;276.96000000000004;278.16;337.86;303.16;276.86;279.66;295.76000000000005;287.66;300.06;361.56000000000006;291.76000000000005;291.96000000000004;344.16;338.26;274.46000000000004;240.16925963744896;264.60387354146746;274.1680685717883;304.76000000000005;8610000.0;3579999.9999999995;3410000.0;1290000.0;3570000.0000000005;2760000.0;8390000.0;0.7441666666666666;0.0;0.3115;0.011000000000000001;0.0;0.7441666666666666;0.0;16438.04296875;57330.8515625;1279.69763183594;82874.6640625;504441.4991088772;507304.5517416263;282729.0605741116;282266.9012367039;264863.50275973615;430280.9020939914;461090.70703611366;452038.2536437739;475079.70960605826;520069.0980856209;483070.3077251564;451908.56543700636;455493.35596084286;463544.24104893836;452248.7053272065;267029.71230598434;500531.0600129717;460695.0249579271;460958.93229944515;297761.5184850505;273052.9745269728;471501.512214833;202459.52274360505;202459.52274360505;274.1537365502043;5924393.447931733;2848075.9659641217;331162.0123304848;1947473.2986462717;0;310;330;177;369;395;346;9;205;209;2036028936755.361;813756092379.5695;1605752940859.7612;77743.7746754026;2959.461884183508;-0.0;192366.643944471;7678611.232072608;1433613.5261357478;0.0;7725901.688737923;3.6385743240946717;0.1763659477055672
9794;2019-08-08 12:57:45.114;928;937;300;299;257;33;191;35;38;49;678;300;37;57;227;145;269;888;295;189;191;14;862;354;340;131;354;271;841;3531.0;-1.0;1679.0;56.0;0.0;1;81;100;1;0;0;1;0;1;1;1;0;0;0;0;81273.6796875;16381.986328125;56876.2265625;1132.24157714844;651.0;320895;708.0;0.0;Calculated values ==>;1565261865.114;365.96000000000004;366.86;303.16;303.06;298.86;276.46000000000004;273.7412296467126;292.26000000000005;276.66;276.96000000000004;278.06;340.96000000000004;303.16;276.86;278.86;295.86;287.66;300.06;361.96000000000004;292.06;292.26000000000005;343.96000000000004;338.26;274.56;240.61611355647437;263.95629194202945;273.7412296467126;302.66;8620000.0;3540000.0;3400000.0;1310000.0;3540000.0;2710000.0;8410000.0;0.5885;0.0;0.2798333333333333;0.009333333333333334;0.0;0.5885;0.0;16381.986328125;56876.2265625;1132.24157714844;81273.6796875;504935.8197980224;507988.9015539035;280300.08080776554;279860.58532482025;263736.29546242114;430542.39183029096;461507.1964296389;452910.5548887559;474728.02826942276;523680.7814230428;483654.4803151112;452782.62450223195;455319.0445863537;464120.4160747577;452948.3446998514;266984.34433492506;500938.61768099485;461244.56989116676;461507.1964296389;296923.61432157;273052.9745269728;471332.97713222547;201410.84469325916;201410.84469325916;273.72713056002243;5925760.89482913;2848349.3750416012;331182.1051240683;1948424.7070557321;0;310;330;177;369;395;346;9;205;209;2036233168655.426;813834066379.5942;1605916986159.8135;70378.00223637317;2519.273236097019;-0.0;153066.70299685947;7679845.168764551;1433659.1670430559;0.0;7728779.340426275;3.037539965120379;0.13329684006894787
9795;2019-08-08 12:58:45.135;937;948;299;298;254;26;193;29;38;48;697;299;36;54;228;142;269;895;311;191;193;16;880;346;333;135;346;266;862;3836.0;-2.0;1815.0;22.0;0.0;1;90;100;1;0;0;1;0;1;1;1;0;0;0;0;81934.5;16529.69921875;58202.171875;1150.93786621094;649.0;320896;707.0;0.0;Calculated values ==>;1565261925.135;366.86;367.96000000000004;303.06;302.96000000000004;298.56;275.76000000000005;272.8767566201714;292.46000000000004;276.06;276.96000000000004;277.96000000000004;342.86;303.06;276.76000000000005;278.56;295.96000000000004;287.36;300.06;362.66;292.26000000000005;292.46000000000004;343.86;338.06000000000006;274.76000000000005;241.49495122638035;263.299902668528;272.8767566201714;304.26000000000005;8800000.0;3460000.0;3329999.9999999995;1350000.0;3460000.0;2660000.0;8620000.0;0.6393333333333333;0.0;0.3025;0.0036666666666666666;0.0;0.6393333333333333;0.0;16529.69921875;58202.171875;1150.93786621094;81934.5;504718.89351992554;507812.17980725947;278333.10354891315;277922.4933347014;261880.61437322473;431051.2098666511;462829.45698162034;453770.77700511605;474117.84615207044;526031.5138716055;484125.2845137743;453518.175689324;455775.73446676333;465421.41231033526;453905.7856569692;266196.292629982;500108.23377058504;462571.1393816465;462829.45698162034;296504.67125881097;272215.72791638016;470995.0139456755;199321.74321562843;199321.74321562843;272.8719770907926;5927121.439014974;2848623.735079823;331201.1382786739;1949384.0293532435;0;310;330;177;369;395;346;9;205;209;2036435139320.118;813913894309.4724;1606078142544.5676;76970.83272132;996.1353260101727;-0.0;168469.2650010575;7681073.505488094;1433688.472367637;0.0;7731459.744635409;3.247589756178084;0.1562260514160956
9796;2019-08-08 12:59:45.155;955;968;302;302;253;17;197;23;38;46;699;297;36;54;228;140;269;909;304;195;197;18;878;335;334;136;336;256;866;-3.0;-1.0;925.0;180.0;0.0;23;90;98;1;0;0;1;1;1;0;1;0;0;0;0;70670.171875;16227.8369140625;47419.52734375;1098.67163085938;648.0;320897;705.0;0.0;Calculated values ==>;1565261985.155;368.66;369.96000000000004;303.36;303.36;298.46000000000004;274.86;271.6637117239857;292.86;275.46000000000004;276.96000000000004;277.76000000000005;343.06000000000006;302.86;276.76000000000005;278.56;295.96000000000004;287.16;300.06;364.06000000000006;292.66;292.86;343.66;337.96000000000004;274.96000000000004;241.71165711629368;261.9595390733887;271.6637117239857;303.56;8780000.0;3350000.0;3340000.0;1360000.0;3360000.0;2560000.0;8660000.0;0.0;0.0;0.15416666666666667;0.030000000000000002;0.0;0.0;0.0;16227.8369140625;47419.52734375;1098.67163085938;70670.171875;507493.7929407916;510331.0562304567;279298.2924615007;279298.2924615007;261400.89092458464;431720.082569444;463195.3948201022;455456.8452999624;473794.00437491824;527019.5836539597;485059.9628114277;455210.6132043254;457412.81034958904;466858.88937677257;455491.1330537798;266281.29234738945;501821.1960125157;462937.39400433644;463195.3948201022;295666.80309349706;271797.11229066993;471057.33072014985;195949.73867269215;199321.74321562843;271.48504040238686;5928393.568515395;2848896.8055406655;331219.89127339213;1950264.5035733955;0;310;330;177;370;395;346;9;205;209;2036635306020.0542;813995221409.4465;1606234794744.5178;40007.345605037495;8253.227761423732;-0.0;0.0;7682048.648579888;1433765.5760860164;0.0;7732864.123146819;0.745382674075109;0.09539321895797089
9797;2019-08-08 13:00:45.086;966;976;299;298;251;13;199;16;40;42;690;297;38;57;229;146;269;889;296;197;199;19;838;331;330;136;334;255;829;3824.0;-1.0;1557.0;57.0;0.0;100;89;53;1;0;0;1;0;0;1;1;0;0;0;0;55007.625;11728.0830078125;36942.98046875;1089.05554199219;647.0;320898;702.0;0.0;Calculated values ==>;1565262045.086;369.76;370.76;303.06;302.96000000000004;298.26000000000005;274.46000000000004;271.215330690691;293.06;274.76000000000005;277.16;277.36;342.16;302.86;276.96000000000004;278.86;296.06;287.76000000000005;300.06;362.06000000000006;292.86;293.06;343.36;337.86;275.06;241.71165711629368;261.82340779136865;271.215330690691;302.76000000000005;8380000.0;3310000.0;3300000.0;1360000.0;3340000.0;2550000.0;8290000.000000001;0.6373333333333334;0.0;0.2595;0.0095;0.0;0.6373333333333334;0.0;11728.0830078125;36942.98046875;1089.05554199219;55007.625;512306.28277513495;514406.93943459063;280829.6412943171;280375.87412147905;262181.9379311264;431954.4880088244;464046.7598385162;455868.2648029557;473403.85947104497;526180.4077167559;485174.5776251409;455623.0332369026;457937.54792035033;467268.98227042134;456963.5341661547;268124.7006800488;502142.7539904736;463791.2640358124;464046.7598385162;294410.04551340896;271378.50176498963;471155.3045861351;195293.45920464004;195293.45920464004;271.2058483967476;5929439.679077033;2849129.503629093;331238.10136744543;1950966.7159977327;0;310;330;177;370;395;347;9;205;209;2036834276940.0352;814076727569.4387;1606387918449.5032;67619.16205276291;2620.6875311242034;-0.0;171285.43693732374;7682944.504722919;1433856.0878384241;0.0;7734289.86030239;4.853792380021242;0.19966952924947862
9798;2019-08-08 13:01:45.136;966;973;300;299;250;5;201;10;44;38;680;297;42;67;230;150;269;853;289;199;201;21;807;322;325;136;325;257;805;-1.0;0.0;330.0;230.0;0.0;90;87;21;1;0;0;1;1;0;0;1;0;0;0;0;40459.95703125;9088.0791015625;25892.953125;1083.92370605469;645.0;320899;701.0;0.0;Calculated values ==>;1565262105.136;369.76;370.46000000000004;303.16;303.06;298.16;273.66;270.1917013154234;293.26000000000005;274.16;277.56;276.96000000000004;341.16;302.86;277.36;279.86;296.16;288.16;300.06;358.46000000000004;293.06;293.26000000000005;343.26;337.66;275.26000000000005;241.71165711629368;262.0952818180154;270.1917013154234;302.06;8070000.0;3220000.0000000005;3250000.0;1360000.0;3250000.0;2570000.0;8050000.0;0.0;0.0;0.055;0.03833333333333333;0.0;0.0;0.0;9088.0791015625;25892.953125;1083.92370605469;40459.95703125;514779.2650426557;515889.075854957;283553.60527404293;283047.1089608534;262866.0206326784;432464.67707800725;465034.88369413686;456028.3797168628;473013.45329280203;525002.0725682726;484945.20532538666;455782.72271421895;458826.5593372272;468656.930894724;458943.18861960014;269784.4071875437;499070.39303633326;464782.30277014687;465034.88369413686;293991.1381695566;270541.29595472733;471351.1979698544;192186.8540578032;195293.45920464004;269.9134832789581;5930235.905229314;2849303.1162032145;331256.2246179651;1951490.7851379144;0;310;330;177;371;395;347;9;205;209;2037030940689.879;814158395569.3739;1606541646449.381;14511.28391124828;10701.29984996196;-0.0;0.0;7683629.495455728;1433967.1969136463;0.0;7735718.4284246005;0.6990881621571025;0.10273402544753851
9799;2019-08-08 13:02:45.107;966;957;292;289;252;8;203;4;49;33;673;296;47;79;227;155;269;746;282;201;203;22;717;337;338;137;342;268;720;2597.0;-1.0;2596.0;506.0;0.0;0;84;26;1;0;0;0;0;0;0;1;0;0;0;0;12928.572265625;8577.4833984375;0.0;1120.41186523438;644.0;320900;700.0;0.0;Calculated values ==>;1565262165.107;369.76;368.86;302.36;302.06;298.36;273.96000000000004;271.8864255623528;293.46000000000004;273.56;278.06;276.46000000000004;340.46000000000004;302.76000000000005;277.86;281.06;295.86;288.66;300.06;347.76;293.26000000000005;293.46000000000004;343.16;337.56000000000006;275.36;241.92719264551067;263.56353331371673;271.8864255623528;301.36;7170000.0;3370000.0000000005;3379999.9999999995;1370000.0;3420000.0000000005;2680000.0;7200000.0;0.4328333333333333;0.0;0.4326666666666667;0.08433333333333333;0.0;0.4328333333333333;0.0;8577.4833984375;0.0;1120.41186523438;12928.572265625;521792.9835884175;520401.23047078936;292432.2636885851;289561.0254015123;268367.0368295054;431601.1154718507;463372.44366425386;454816.6015382149;472393.7743832905;523406.41725389956;483563.2828391769;454565.1536419974;458538.5870789243;465871.8443297695;457194.38166713034;276745.8176496021;491658.01026735007;463113.59326765616;463372.44366425386;293572.2367247113;270122.7006405761;471316.13971061294;196837.05011294785;196837.05011294785;271.84821296497637;5930680.594604433;2849450.258071565;331274.5852025449;1951706.455456928;0;310;330;177;371;395;347;9;205;209;2037229744555.524;814240255984.6394;1606699070324.8918;111619.15258333221;23147.736556069758;-0.0;115365.4028421236;7684680.074404555;1434249.1358815478;0.0;7736679.34211853;25.79243074716594;1.7537436712090493
9800;2019-08-08 13:03:45.097;975;915;287;286;270;16;204;4;56;30;675;296;54;82;223;158;269;599;282;204;204;24;741;334;338;139;339;282;744;-3.0;0.0;1328.0;96.0;0.0;0;93;67;1;0;0;0;0;0;0;1;0;0;0;0;15301.3740234375;11813.8525390625;0.0;1234.41711425781;642.0;320901;698.0;0.0;Calculated values ==>;1565262225.097;370.66;364.66;301.86;301.76000000000005;300.16;274.76000000000005;271.55198750734434;293.56;273.56;278.76000000000005;276.16;340.66;302.76000000000005;278.56;281.36;295.46000000000004;288.96000000000004;300.06;333.06;293.56;293.56;342.96000000000004;337.36;275.56;242.35481222062532;265.3697278774862;271.55198750734434;301.36;7409999.999999999;3340000.0;3379999.9999999995;1390000.0;3390000.0;2820000.0;7440000.000000001;0.0;0.0;0.22133333333333333;0.016;0.0;0.0;0.0;11813.8525390625;0.0;1234.41711425781;15301.3740234375;521119.9574577654;512967.7632546473;283691.5215150357;283085.0558079329;274626.0569147801;431779.12508338504;463501.7090426016;453325.8164526585;471835.9296657252;522485.0606671606;481916.3558544078;453066.69285994966;456650.6653515368;465793.98893429164;458082.4877844951;274413.01638253743;465684.0102650145;463501.7090426016;463501.7090426016;292734.4514702754;269285.52512055053;471246.2272376559;196086.66785975546;196837.05011294785;271.5360523787987;5930915.804947685;2849620.1575490963;331294.20550670335;1951706.455456928;0;310;330;177;371;395;347;9;205;209;2037432510754.7502;814323042184.3235;1606864042824.2625;56935.598221895874;4402.552950046407;-0.0;0.0;7686084.463218753;1434478.6833622654;0.0;7737640.560242154;4.700864773769751;0.518097379626678
9801;2019-08-08 13:04:45.118;982;936;294;294;278;18;205;5;62;27;683;294;59;81;223;159;269;676;283;205;205;25;809;333;338;143;338;282;812;-2.0;-2.0;1453.0;246.0;0.0;0;99;89;1;0;0;0;0;0;0;1;0;0;0;0;18093.783203125;14636.412109375;0.0;1266.66040039062;641.0;320902;695.0;0.0;Calculated values ==>;1565262285.118;371.36;366.76;302.56;302.56;300.96000000000004;274.96000000000004;271.4400167685773;293.66;273.66;279.36;275.86;341.46000000000004;302.56;279.06;281.26000000000005;295.46000000000004;289.06;300.06;340.76;293.66;293.66;342.66;337.26;275.66;243.1966462407574;265.3697278774862;271.4400167685773;301.46000000000004;8090000.000000001;3329999.9999999995;3379999.9999999995;1430000.0;3379999.9999999995;2820000.0;8120000.0;0.0;0.0;0.24216666666666667;0.041;0.0;0.0;0.0;14636.412109375;0.0;1266.66040039062;18093.783203125;516795.94224579906;510247.9333524943;279980.268110672;279980.268110672;273055.9631386506;431837.87352777255;463630.8686226779;454100.1898912975;471008.3239875013;523315.54694793135;481692.14415175695;453713.5596585232;456524.21332517616;465938.2637726826;458376.2193970578;269669.8643929333;470444.97251208837;463630.8686226779;463630.8686226779;291477.81744585035;268866.9448851554;470810.46499630326;195828.32324183083;196837.05011294785;271.42851959221775;5931194.195327797;2849840.653568311;331315.05511418585;1951706.455456928;0;310;330;177;371;395;347;9;205;209;2037635381735.2466;814407671794.5305;1607033302044.6765;62544.83704027918;11274.267811933369;-0.0;0.0;7687080.481999645;1434609.3692596622;0.0;7737640.560242154;4.641814014674357;0.5496271102543686
