;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9802;2019-08-08 13:05:45.128;991;966;305;306;288;25;206;6;66;24;687;293;63;78;221;162;269;770;287;207;206;25;835;349;351;146;353;280;838;93.0;-1.0;1716.0;239.0;0.0;0;99;94;1;0;0;0;0;0;0;1;0;0;0;0;19495.931640625;15437.453125;0.0;1236.666015625;640.0;320903;693.0;0.0;Calculated values ==>;1565262345.128;372.26;369.76;303.66;303.76000000000005;301.96000000000004;275.66;273.20264511476705;293.76000000000005;273.76000000000005;279.76000000000005;275.56;341.86;302.46000000000004;279.46000000000004;280.96000000000004;295.26000000000005;289.36;300.06;350.16;293.86;293.76000000000005;342.46000000000004;337.16;275.66;243.81672145450628;265.11578078379944;273.20264511476705;301.86;8350000.0;3490000.0;3510000.0;1460000.0;3529999.9999999995;2800000.0;8380000.0;0.015500000000000002;0.0;0.286;0.03983333333333334;0.0;0.015500000000000002;0.0;15437.453125;0.0;1236.666015625;19495.931640625;515996.6925399584;512306.28277513495;282817.4343398687;283285.72577738925;275434.4657007509;430862.6128555636;461804.3019897034;454950.9854598606;470308.0586303965;523890.54099025717;481817.99010100635;454567.78127670917;456473.5639700262;463481.8882278805;456178.13397284126;268275.3740987201;483189.82188822964;461936.77970419364;461804.3019897034;290640.09048841946;268448.3696465944;470407.4988314594;200140.13478370244;200140.13478370244;273.20264511476705;5931507.495159382;2850091.3108811486;331335.9196444916;1951706.455456928;0;310;330;177;371;395;347;9;205;209;2037842116185.2136;814494386244.5167;1607201930144.6497;72875.90329338123;10765.650001235654;-0.0;4055.7945916930153;7688209.176253274;1434793.0658524064;0.0;7737674.36416346;5.259489100845103;0.5919485433608358
9803;2019-08-08 13:06:45.069;1008;988;312;313;297;36;210;8;70;23;681;292;68;78;217;166;269;826;280;209;210;26;842;362;363;150;367;285;845;1257.0;-1.0;1679.0;202.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;20733.9765625;15961.599609375;0.0;1252.03442382812;639.0;320904;692.0;0.0;Calculated values ==>;1565262405.069;373.96000000000004;371.96000000000004;304.36;304.46000000000004;302.86;276.76000000000005;274.5913991737795;294.16;273.96000000000004;280.16;275.46000000000004;341.26;302.36;279.96000000000004;280.96000000000004;294.86;289.76000000000005;300.06;355.76;294.06;294.16;342.36;337.06;275.76000000000005;244.62907804385475;265.74818594083865;274.5913991737795;301.16;8420000.0;3620000.0000000005;3629999.9999999995;1500000.0;3670000.0000000005;2850000.0;8450000.0;0.2095;0.0;0.2798333333333333;0.033666666666666664;0.0;0.2095;0.0;15961.599609375;0.0;1252.03442382812;20733.9765625;517782.72015584086;514802.1287321209;285497.42337554327;285985.496541289;278696.32122250804;430014.67791919125;460493.7052714807;454621.02142792806;469666.7478593842;522866.43046368496;481109.1065034471;454363.33177901705;455647.0125442341;460823.58251197264;454559.59357896424;267926.7736984397;491281.92241432826;460358.10709178087;460493.7052714807;290221.2356813373;268029.79939014546;469967.024534216;203560.71888100743;203560.71888100743;274.5913991737795;5931842.414732575;2850352.712356075;331356.6384212976;1951706.455456928;0;310;330;177;371;395;347;9;205;209;2038056105555.1592;814583098924.4941;1607371263469.6064;70255.04132937995;8969.012290324687;-0.0;53827.46064880415;7689400.761246253;1434957.359656867;0.0;7738156.250302556;7.729426221788364;0.5432830097580544
9804;2019-08-08 13:07:45.119;1022;1001;299;299;282;58;217;20;74;23;670;293;78;90;214;173;269;847;275;214;217;24;801;386;382;142;391;310;804;2102.0;-1.0;1747.0;176.0;0.0;0;0;98;1;0;1;0;0;0;0;1;1;0;0;0;76020.328125;44665.01171875;0.0;2406.43408203125;637.0;320905;690.0;0.0;Calculated values ==>;1565262465.119;375.36;373.26;303.06;303.06;301.36;278.96000000000004;277.0612115527968;294.86;275.16;280.56;275.46000000000004;340.16;302.46000000000004;280.96000000000004;282.16;294.56;290.46000000000004;300.06;357.86;294.56;294.86;342.16;336.86;275.56;242.98782864720522;268.7936212382143;277.0612115527968;300.66;8009999.999999999;3860000.0;3820000.0000000005;1420000.0;3910000.0;3100000.0;8040000.000000001;0.35033333333333333;0.0;0.29116666666666663;0.029333333333333333;0.0;0.35033333333333333;0.0;44665.01171875;0.0;2406.43408203125;76020.328125;522760.75149531016;519739.28656728414;283149.4404867221;283149.4404867221;275271.36386410735;428316.9747201074;458465.95490812336;450797.72478578344;470746.7058464142;519672.3753003267;478178.83876931894;451345.3746072942;452973.3222137401;456580.4864968961;451409.14046112454;270135.02162052924;498288.3851019632;458043.7433923984;458465.95490812336;289383.54333396035;267192.67376467976;470845.5270076962;209729.1671602163;209729.1671602163;277.0612115527968;5932649.372509224;2850858.3551348755;331387.1510648535;1951706.455456928;0;310;331;177;371;395;347;9;206;209;2038279791804.9814;814670771924.4246;1607549912219.4646;70191.12836197762;7659.413222192744;-0.0;87140.7879743501;7690572.121313374;1435096.0453445385;0.0;7739331.964652986;3.5051255968811157;0.19160238443001984
9805;2019-08-08 13:08:45.110;1011;1006;289;288;256;89;223;65;77;34;664;292;81;90;214;181;269;874;276;222;223;21;885;410;397;137;414;302;881;235.0;-1.0;1305.0;65.0;0.0;82;0;98;1;0;1;1;0;0;0;1;1;0;0;0;50105.515625;37542.875;8717.4970703125;2362.4130859375;637.0;320906;689.0;0.0;Calculated values ==>;1565262525.11;374.26;373.76;302.06;301.96000000000004;298.76000000000005;282.06;279.41953068693846;295.46000000000004;279.66;280.86;276.56;339.56000000000006;302.36;281.26000000000005;282.16;294.56;291.26000000000005;300.06;360.56000000000006;295.36;295.46000000000004;342.06000000000006;336.86;275.26000000000005;241.92719264551067;267.8393353686513;279.41953068693846;300.76000000000005;8850000.0;4100000.0;3970000.0000000005;1370000.0;4140000.0;3020000.0;8810000.0;0.03916666666666667;0.0;0.2175;0.010833333333333334;0.0;0.03916666666666667;0.0;37542.875;8717.4970703125;2362.4130859375;50105.515625;514886.0705681817;514495.7478633272;273272.69873593684;272900.9994825923;261826.7729251729;426443.2329944355;456896.1318280412;452620.65648086515;472491.6353866644;519699.60284672823;479048.7777629365;453154.38472667173;454347.13633469073;452688.7864692729;448259.50871007587;265986.44104181114;495238.14257036743;456751.4053077816;456896.1318280412;288964.7057630673;267192.67376467976;471218.06502558704;215730.69442744093;215730.69442744093;279.4010091360919;5933700.263548734;2851543.318096955;331426.8854968192;1951779.0903688995;0;310;331;178;371;395;347;9;206;209;2038513456749.7363;814754459369.3368;1607733484679.272;51523.56674661976;2767.779848146583;-0.0;9445.646298190179;7691586.258294846;1435182.9255860422;0.0;7740136.73087137;1.3108461946006755;0.11940000364494183
9806;2019-08-08 13:09:45.110;990;993;293;291;253;99;215;87;83;49;685;294;79;92;214;187;269;898;278;216;214;18;858;416;398;136;416;354;847;2071.0;-1.0;559.0;119.0;0.0;35;0;98;1;0;0;1;1;0;0;1;1;0;0;0;46634.51953125;16255.044921875;26138.580078125;2765.80249023438;636.0;320907;686.0;0.0;Calculated values ==>;1565262585.11;372.16;372.46000000000004;302.46000000000004;302.26000000000005;298.46000000000004;283.06;279.9929745718298;294.66;281.86;281.46000000000004;278.06;341.66;302.56;281.06;282.36;294.56;291.86;300.06;362.96000000000004;294.76000000000005;294.56;341.76;336.76000000000005;274.96000000000004;241.71165711629368;273.7412296467126;279.9929745718298;300.96000000000004;8580000.0;4160000.0;3979999.9999999995;1360000.0;4160000.0;3540000.0;8470000.0;0.3451666666666667;0.0;0.09316666666666666;0.01983333333333333;0.0;0.3451666666666667;0.0;16255.044921875;26138.580078125;2765.80249023438;46634.51953125;514058.87583491346;515336.3452133255;276881.96367362473;276064.5105757194;262130.6197924806;425946.39959647646;455566.65146356553;443714.60995652934;474086.44446128915;517622.12608927226;472671.8756181357;443086.47948631976;445111.50831474504;452339.1605478313;448093.4724888935;267166.87640488014;501870.4277834048;455713.0161982732;455420.0988966742;287708.2272785495;266774.11836628895;471057.33072014985;217149.22911316546;217149.22911316546;279.94634593489525;5934506.430508369;2851991.634096304;331469.62062662066;1952069.55767847;0;310;331;178;372;395;347;9;206;209;2038751956749.7363;814836359369.3368;1607930284679.272;21108.341315240068;5035.84401520519;-0.0;82243.16188694109;7692191.524195362;1435247.9557849036;0.0;7740900.804272912;2.400104546073461;0.08072387787637686
9807;2019-08-08 13:10:45.101;926;922;318;318;281;73;145;79;107;59;729;296;113;116;217;174;269;862;277;117;145;16;780;387;369;136;388;365;768;2669.0;-1.0;267.0;314.0;0.0;38;0;46;1;0;0;1;0;0;1;1;1;0;0;0;64882.92578125;10622.1376953125;33596.05078125;2841.88354492188;635.0;320908;686.0;0.0;Calculated values ==>;1565262645.101;365.76;365.36;304.96000000000004;304.96000000000004;301.26000000000005;280.46000000000004;277.16162083772156;287.66;281.06;283.86;279.06;346.06000000000006;302.76000000000005;284.46000000000004;284.76000000000005;294.86;290.56;300.06;359.36;284.86;287.66;341.76;336.66;274.76000000000005;241.71165711629368;274.9066339382667;277.16162083772156;300.86;7800000.0;3870000.0000000005;3690000.0;1360000.0;3879999.9999999995;3650000.0;7680000.0;0.44483333333333336;0.0;0.0445;0.052333333333333336;0.0;0.44483333333333336;0.0;10622.1376953125;33596.05078125;2841.88354492188;64882.92578125;511501.88077885954;511943.0125179236;304540.4124789414;304540.4124789414;277745.87331951066;428242.4622021849;450283.0858763809;445256.7354889495;475060.22794746776;521510.1104727149;471458.5583104692;446187.8389021148;446649.84151147096;457500.0596509513;451381.1252216827;271454.2672547976;503673.5246381578;446027.7167759677;450283.0858763809;287708.2272785495;266355.56789118156;470861.32822474994;209573.8708052813;209573.8708052813;277.01030074996214;5935435.60315855;2852215.577022291;331516.3443341094;1952567.271602132;0;310;331;178;372;395;348;9;206;209;2038982022235.4092;814917947129.5754;1608145952324.9028;10487.887478423236;13674.043604952192;-0.0;107075.48250412747;7692454.78660746;1435403.8481281681;0.0;7742478.222999146;2.7887210526917374;0.09312600652574884
9808;2019-08-08 13:11:45.161;866;857;299;298;257;52;154;54;101;61;778;295;115;117;218;163;269;808;271;136;154;14;850;370;346;132;371;327;836;3882.0;-1.0;95.0;2.0;0.0;25;0;12;1;0;1;1;0;0;1;1;1;0;0;0;86206.71875;29548.771484375;36977.078125;2570.9482421875;633.0;320909;685.0;0.0;Calculated values ==>;1565262705.161;359.76;358.86;303.06;302.96000000000004;298.86;278.36;275.4277932560699;288.56;278.56;283.26000000000005;279.26000000000005;350.96000000000004;302.66;284.66;284.86;294.96000000000004;289.46000000000004;300.06;353.96000000000004;286.76000000000005;288.56;341.66;336.46000000000004;274.56;240.83765695389522;270.7629442988711;275.4277932560699;300.26000000000005;8500000.0;3700000.0;3460000.0;1320000.0;3710000.0;3270000.0000000005;8359999.999999999;0.647;0.0;0.01583333333333333;0.0003333333333333333;0.0;0.647;0.0;29548.771484375;36977.078125;2570.9482421875;86206.71875;496875.43503806065;496818.7278911295;280254.8024106636;279811.76664197043;263950.5424721605;429467.9694778635;455573.3862515534;451493.9727501877;475761.6524898855;529750.564237899;476286.1236879245;453430.84029467753;453704.97438679344;460339.51178248913;452752.5660642802;267540.67523857875;489385.76147161267;453063.14495409996;455573.3862515534;287289.4124756198;265518.4816520846;471199.8837895049;205616.11069582877;205616.11069582877;275.42691760207293;5936695.942608815;2852550.6693560453;331561.4963725572;1953155.9691185306;0;310;332;178;372;395;348;9;206;209;2039196736735.2046;814998427529.4988;1608353759924.7048;3893.0661491940155;88.52792436455869;-0.0;161722.35728455384;7692574.747728856;1435518.6509122325;0.0;7744720.444977247;2.398142265783237;0.014526991281601898
9809;2019-08-08 13:12:45.132;881;890;283;280;243;58;182;51;57;59;806;290;64;87;219;156;269;831;277;174;182;12;912;376;353;131;377;303;895;2717.0;-1.0;458.0;32.0;0.0;98;0;95;1;0;1;1;0;0;1;1;1;0;0;0;95697.8828125;38565.671875;43719.40625;2385.92895507812;633.0;320910;682.0;0.0;Calculated values ==>;1565262765.132;361.26;362.16;301.46000000000004;301.16;297.46000000000004;278.96000000000004;276.0463484220469;291.36;278.26000000000005;278.86;279.06;353.76;302.16;279.56;281.86;295.06;288.76000000000005;300.06;356.26;290.56;291.36;341.36;336.46000000000004;274.36;240.61611355647437;267.9596281332873;276.0463484220469;300.86;9120000.0;3760000.0;3529999.9999999995;1310000.0;3770000.0000000005;3030000.0;8950000.0;0.45283333333333337;0.0;0.07633333333333334;0.005333333333333333;0.0;0.45283333333333337;0.0;38565.671875;43719.40625;2385.92895507812;95697.8828125;493458.95442078885;496401.7824306944;270390.8220627331;269336.4930221319;257247.93595179054;429045.3911783415;458267.20404900186;449733.7568600775;475694.71030752023;534480.7050641733;478694.94666071766;450690.13586788916;453779.6332340419;459538.1508343095;450655.99239741167;264913.7214411933;487177.9575422198;457172.60608581326;458267.20404900186;286033.001929769;265518.4816520846;471138.3846282677;207119.9773840423;207119.9773840423;276.0291332536629;5938211.081616082;2853118.0153671172;331602.78371730435;1953828.1147936573;0;310;332;178;372;395;348;9;206;209;2039406335380.0513;815077289394.441;1608542668574.5667;18519.518500004022;1408.0981719692022;-0.0;113727.83580811587;7692761.428994552;1435531.1167682821;0.0;7747014.753799175;1.5785267837157486;0.03315807454017501
9810;2019-08-08 13:13:45.112;924;942;279;277;241;59;186;54;-20;58;812;290;-23;30;220;152;269;871;276;181;186;10;868;385;359;129;387;291;852;4567.0;-1.0;2753.0;213.0;0.0;23;0;98;1;0;1;1;1;0;0;1;1;0;1;0;74025.1875;36904.09375;26317.150390625;2308.82543945312;632.0;320911;681.0;0.0;Calculated values ==>;1565262825.112;365.56000000000006;367.36;301.06;300.86;297.26000000000005;279.06;276.9606089950914;291.76000000000005;278.56;271.16;278.96000000000004;354.36;302.16;270.86;276.16;295.16;288.36;300.06;360.26;291.26000000000005;291.76000000000005;341.26;336.36;274.16;240.16925963744896;266.49643012054327;276.9606089950914;300.76000000000005;8680000.0;3850000.0;3590000.0;1290000.0;3870000.0000000005;2910000.0;8520000.0;0.7611666666666667;0.0;0.45883333333333337;0.0355;0.0;0.7611666666666667;0.0;36904.09375;26317.150390625;2308.82543945312;74025.1875;503843.86250621424;507785.0679130227;271096.7697857733;270352.10417886806;258016.4999859975;428391.1821097931;457849.5140682483;441185.2475961688;475850.8175907191;535979.7387165276;480160.1206706463;440743.86254940124;448255.54713608854;458087.7904543784;448393.4588048218;266715.7520482623;497439.92518151505;457159.53534223116;457849.5140682483;285614.20965156396;265099.94585879904;471210.4692309434;209338.71588277127;209338.71588277127;276.91156989712135;5939624.96908283;2853746.720442621;331641.89362962014;1954411.5582198575;0;310;332;178;373;395;348;9;206;209;2039619864180.1191;815155263394.4658;1608720809174.6233;106378.91696783056;9296.44724386011;-0.0;189158.13588551225;7693801.90235035;1435620.2915785941;0.0;7749537.962214169;4.65181102432212;0.20764746860389083
9811;2019-08-08 13:14:45.093;936;945;281;280;245;57;182;56;-40;59;802;290;-43;-7;218;147;269;878;273;177;182;11;853;381;360;135;380;278;818;5765.0;-1.0;2139.0;108.0;0.0;98;100;98;1;0;1;1;1;1;0;1;0;0;1;0;94132.6328125;36248.16796875;49783.765625;1273.18408203125;630.0;320912;679.0;0.0;Calculated values ==>;1565262885.093;366.76;367.66;301.26000000000005;301.16;297.66;278.86;276.55624918942954;291.36;278.76000000000005;269.16;279.06;353.36;302.16;268.86;272.46000000000004;294.96000000000004;287.86;300.06;360.96000000000004;290.86;291.36;341.06000000000006;336.16;274.26000000000005;241.49495122638035;264.86050150153983;276.55624918942954;300.46000000000004;8530000.0;3810000.0;3600000.0;1350000.0;3800000.0;2780000.0;8180000.0;0.9608333333333333;0.0;0.3565;0.018000000000000002;0.0;0.9608333333333333;0.0;36248.16796875;49783.765625;1273.18408203125;94132.6328125;506845.25858607714;511005.9847288938;273889.3319571729;273481.87652768806;260589.27786241402;428684.9695293014;457134.9086187424;441036.7422371721;475187.5154892671;535896.1982113235;481720.41016593325;440603.936403561;445672.0162175851;458924.7088020001;448371.93947774725;267399.10266707506;501523.965927829;456440.2180442986;457134.9086187424;284776.6418597092;264262.8888514036;470505.470076914;208384.89717065444;208384.89717065444;276.5325249897241;5941025.8405010495;2854356.129582377;331671.7342564142;1955045.5316975615;0;310;332;178;373;396;348;9;206;209;2039835495874.9272;815234438314.3953;1608891455119.4714;82940.38276621354;4718.170312312673;-0.0;239007.3026663712;7695379.063587466;1435737.0430751063;0.0;7753104.877651241;3.7416575848166533;0.11758189787577619
9812;2019-08-08 13:15:45.143;926;925;293;293;258;53;179;54;-42;60;782;289;-34;-18;219;148;269;856;272;173;179;13;837;375;353;139;374;266;805;4234.0;-1.0;1388.0;46.0;0.0;98;100;98;1;0;1;1;1;1;0;1;0;0;0;0;93801.109375;35436.12109375;48616.8046875;1194.134765625;629.0;320913;678.0;0.0;Calculated values ==>;1565262945.143;365.76;365.66;302.46000000000004;302.46000000000004;298.96000000000004;278.46000000000004;275.94376602880345;291.06;278.56;268.96000000000004;279.16;351.36;302.06;269.76000000000005;271.36;295.06;287.96000000000004;300.06;358.76;290.46000000000004;291.06;340.96000000000004;336.06;274.46000000000004;242.35481222062532;263.299902668528;275.94376602880345;300.36;8370000.0;3750000.0;3529999.9999999995;1390000.0;3740000.0;2660000.0;8050000.0;0.7056666666666668;0.0;0.23133333333333334;0.007666666666666667;0.0;0.7056666666666668;0.0;35436.12109375;48616.8046875;1194.134765625;93801.109375;506761.7993236149;509298.1632165323;280126.42737034056;280126.42737034056;265742.2117166663;429116.5711722346;457857.80638448976;443247.8657282299;474774.90065278165;534727.5373441917;483026.90463674907;444345.00201276375;446505.6494117598;460008.79214780434;449637.05664068554;268174.70981815393;499505.95902269916;457035.12758347794;457857.80638448976;284357.86631585273;263844.3676079864;470163.3332718048;206870.78907571558;206870.78907571558;275.92957406264884;5942593.260113466;2854953.9964649864;331692.31238095363;1955866.219786808;0;310;332;178;373;396;348;9;206;209;2040049574124.7573;815316706814.33;1609054791119.3418;54681.89706561498;2018.5761721700173;-0.0;177113.17188089166;7696526.871628763;1435793.2294120607;0.0;7756575.43799523;2.7427766261818376;0.07694192727270403
9813;2019-08-08 13:16:45.094;914;914;296;295;261;48;181;49;-30;60;754;288;-25;-20;221;150;269;853;271;175;180;14;823;370;348;141;369;254;794;4647.0;-1.0;1988.0;46.0;0.0;98;100;67;1;0;1;1;1;1;0;1;0;0;0;0;90365.203125;31961.78125;48014.66796875;1127.81433105469;629.0;320914;676.0;0.0;Calculated values ==>;1565263005.094;364.56000000000006;364.56000000000006;302.76000000000005;302.66;299.26000000000005;277.96000000000004;275.4277932560699;291.26000000000005;278.06;270.16;279.16;348.56000000000006;301.96000000000004;270.66;271.16;295.26000000000005;288.16;300.06;358.46000000000004;290.66;291.16;340.76;336.06;274.56;242.77792619122317;261.6868853414304;275.4277932560699;300.26000000000005;8230000.0;3700000.0;3479999.9999999995;1410000.0;3690000.0;2540000.0;7940000.000000001;0.7745;0.0;0.3313333333333333;0.007666666666666667;0.0;0.7745;0.0;31961.78125;48014.66796875;1127.81433105469;90365.203125;506241.3707432379;508688.464317316;282659.81070073764;282150.6798870956;267434.9714419275;429467.9694778635;458929.88029722904;447210.6209289394;474518.82434825593;532766.7837065876;484314.8670207256;447860.9460952777;448507.7910663871;461058.27275558974;450844.4425072212;268898.2922379125;500069.6904905089;458118.576123233;458795.0017298935;283520.3318566784;263844.3676079864;469991.7955662279;205587.2341338155;205587.2341338155;275.41588861426396;5944126.726035692;2855515.1869730153;331711.64615467464;1956670.8244309549;0;310;332;178;373;396;348;9;206;209;2040259702380.506;815400638214.629;1609210663719.8972;80057.8821581177;2027.1016376484954;-0.0;196109.4160031624;7697648.786147239;1435826.915860844;0.0;7759683.086251614;3.4300835445980513;0.11182829562503628
9814;2019-08-08 13:17:45.124;905;906;292;291;259;45;183;46;-17;59;721;287;-18;-16;222;150;269;846;273;179;183;15;809;367;346;141;367;247;784;4133.0;-3.0;1747.0;87.0;0.0;98;100;1;1;0;1;1;1;1;0;1;0;0;0;0;83224.3359375;26498.23828125;47116.83203125;1079.74536132812;628.0;320915;674.0;0.0;Calculated values ==>;1565263065.124;363.66;363.76;302.36;302.26000000000005;299.06;277.66;275.1157276137837;291.46000000000004;277.76000000000005;271.46000000000004;279.06;345.26;301.86;271.36;271.56;295.36;288.16;300.06;357.76;291.06;291.46000000000004;340.56000000000006;335.96000000000004;274.66;242.77792619122317;260.72004837742526;275.1157276137837;300.46000000000004;8090000.000000001;3670000.0000000005;3460000.0;1410000.0;3670000.0000000005;2470000.0;7840000.000000001;0.6888333333333333;0.0;0.29116666666666663;0.0145;0.0;0.6888333333333333;0.0;26498.23828125;47116.83203125;1079.74536132812;83224.3359375;506160.5055115142;508420.4321195368;281654.8334871564;281145.76246844773;267219.17492150015;429675.2189834977;459515.0218183714;450170.35591606563;474420.81254533964;529949.5014193944;485013.1234850504;450044.29585976974;450296.2965737662;461500.9224690353;451381.8430543043;269669.8643929333;499971.1742879317;458978.24615010154;459515.0218183714;282682.81946839223;263425.85118522606;470090.63861072535;204778.35472165016;204778.35472165016;275.09150876638705;5945574.028816936;2856002.597385625;331730.0516836011;1957463.9833118268;0;310;332;178;373;396;348;9;206;209;2040468006480.4067;815485280514.5887;1609361038869.8254;71449.97101444063;3847.02811639159;-0.0;175471.10751845813;7698911.982872463;1435875.8914176452;0.0;7762781.138864999;3.357235765120919;0.11603755214748783
9815;2019-08-08 13:18:45.145;895;896;292;291;257;43;186;43;-9;57;691;286;-11;-10;223;148;269;843;272;181;185;15;799;364;344;142;364;252;780;4153.0;-1.0;1689.0;72.0;0.0;98;100;98;1;0;0;1;1;1;0;1;0;0;0;0;70974.6484375;15040.34375;46411.37890625;1108.99829101562;626.0;320916;673.0;0.0;Calculated values ==>;1565263125.145;362.66;362.76;302.36;302.26000000000005;298.86;277.46000000000004;274.8017692304317;291.76000000000005;277.46000000000004;272.26000000000005;278.86;342.26;301.76000000000005;272.06;272.16;295.46000000000004;287.96000000000004;300.06;357.46000000000004;291.26000000000005;291.66;340.46000000000004;335.76000000000005;274.66;242.98782864720522;261.41265627149306;274.8017692304317;300.36;7990000.000000001;3640000.0;3440000.0;1420000.0;3640000.0;2520000.0;7800000.0;0.6921666666666667;0.0;0.28150000000000003;0.012;0.0;0.6921666666666667;0.0;15040.34375;46411.37890625;1108.99829101562;70974.6484375;505607.96083944297;507373.80060846405;282079.3379520042;281559.63151627104;266672.1222835017;429879.7862731237;460228.79614011437;450280.52636062505;474095.9617844006;526517.7245594669;484329.50968798395;450026.56886393705;450153.6092054904;462092.9729319857;451623.09577240044;270254.3069942416;499905.178061993;459562.4624351748;460095.7809635917;282264.0715131367;262588.8327430989;469955.4082113979;204011.82061298226;204011.82061298226;274.78235116561905;5946859.470098471;2856348.8733895547;331748.29759784514;1958243.6578590653;0;310;332;178;373;396;348;9;206;209;2040675078930.0908;815570210229.4592;1609510791264.597;69324.64066796144;3191.3230511809875;-0.0;177252.78122268018;7700085.51522731;1435934.5648724763;0.0;7765721.533378032;3.9924211415715694;0.13184103068569064
9816;2019-08-08 13:19:45.115;882;884;291;290;253;38;186;40;-6;55;672;287;-6;10;224;145;269;833;271;182;186;16;799;359;341;142;359;265;780;3846.0;-1.0;1289.0;127.0;0.0;98;100;98;1;0;0;1;1;1;0;1;0;0;0;0;70591.0390625;15298.21484375;46586.89453125;1185.6494140625;625.0;320917;672.0;0.0;Calculated values ==>;1565263185.115;361.36;361.56000000000006;302.26000000000005;302.16;298.46000000000004;276.96000000000004;274.27422755570615;291.76000000000005;277.16;272.56;278.66;340.36;301.86;272.56;274.16;295.56;287.66;300.06;356.46000000000004;291.36;291.76000000000005;340.36;335.66;274.76000000000005;242.98782864720522;263.1675429290057;274.27422755570615;300.26000000000005;7990000.000000001;3590000.0;3410000.0;1420000.0;3590000.0;2650000.0;7800000.0;0.641;0.0;0.21483333333333335;0.021166666666666667;0.0;0.641;0.0;15298.21484375;46586.89453125;1185.6494140625;70591.0390625;503770.1808533481;505703.44096910313;281559.63151627104;281046.7110363404;265156.914344461;430214.79039162316;460695.0249579271;448285.7614155166;473899.5273185741;523544.3975021021;482924.27602634346;448285.7614155166;450371.1874664829;462980.92809904646;452072.5685621261;270254.3069942416;498467.8101032357;460165.7600647848;460695.0249579271;281845.32903042674;262170.3306944222;470054.39208017604;202665.27762937537;202665.27762937537;274.2382254369086;5948038.594304503;2856601.568300629;331767.4101010311;1959018.255978608;0;310;332;178;373;396;348;9;206;209;2040880476180.1887;815655367629.4999;1609665813714.671;52767.46726672268;5659.736255875281;-0.0;165397.06803760168;7701102.440743468;1436008.2868206564;0.0;7768575.521082191;3.5487803834542486;0.11031356563566422
9817;2019-08-08 13:20:45.106;874;878;291;290;251;35;187;36;-16;53;670;286;-14;19;225;144;269;831;272;183;187;16;811;356;338;142;356;267;794;3723.0;-1.0;1500.0;0.0;0.0;100;100;98;1;0;0;1;1;1;0;1;0;0;0;0;71345.8046875;15559.5234375;47540.578125;1191.56018066406;623.0;320918;671.0;0.0;Calculated values ==>;1565263245.106;360.56000000000006;360.96000000000004;302.26000000000005;302.16;298.26000000000005;276.66;273.955091788801;291.86;276.76000000000005;271.56;278.46000000000004;340.16;301.76000000000005;271.76000000000005;275.06;295.66;287.56;300.06;356.26;291.46000000000004;291.86;340.26;335.46000000000004;274.76000000000005;242.98782864720522;263.43189868330234;273.955091788801;300.36;8109999.999999999;3560000.0;3379999.9999999995;1420000.0;3560000.0;2670000.0;7940000.000000001;0.6204999999999999;0.0;0.25;0.0;0.0;0.6204999999999999;0.0;15559.5234375;47540.578125;1191.56018066406;71345.8046875;501568.59954367497;503640.6934678377;280173.7965250232;279693.3521837607;263728.8107932782;430412.23801567365;461289.3384940066;446581.18869554676;473703.0235228166;523178.09645360394;482578.94322280044;446848.5360520349;451174.36885389726;463561.2915065947;452456.14026116463;269556.44547832245;496877.84217306244;460764.02338247985;461289.3384940066;281426.5920051367;261333.34086894934;470054.39208017604;201972.2588119733;201972.2588119733;273.955091788801;5949221.223913457;2856858.677547197;331787.2172094544;1959802.533923913;0;310;332;178;373;396;348;9;206;209;2041084145624.975;815740554849.4105;1609825389774.5034;61152.23247089337;0.0;-0.0;160906.24794270165;7702051.629173994;1436055.4442147356;0.0;7771294.307500029;3.453923485454252;0.10487438728205416
9818;2019-08-08 13:21:45.116;878;887;291;290;249;31;189;32;-20;50;671;286;-20;17;226;142;269;838;277;186;189;17;830;351;335;141;351;265;813;3381.0;-1.0;1360.0;63.0;0.0;100;100;98;1;0;0;1;1;1;0;1;0;0;0;0;72723.609375;15754.373046875;48680.453125;1185.62084960938;622.0;320919;668.0;0.0;Calculated values ==>;1565263305.116;360.96000000000004;361.86;302.26000000000005;302.16;298.06;276.26000000000005;273.4187578820637;292.06;276.36;271.16;278.16;340.26;301.76000000000005;271.16;274.86;295.76000000000005;287.36;300.06;356.96000000000004;291.76000000000005;292.06;339.96000000000004;335.36;274.86;242.77792619122317;263.1675429290057;273.4187578820637;300.86;8300000.0;3510000.0;3350000.0;1410000.0;3510000.0;2650000.0;8130000.0;0.5635;0.0;0.22666666666666666;0.0105;0.0;0.5635;0.0;15754.373046875;48680.453125;1185.62084960938;72723.609375;500456.19331875513;503258.1764027793;278529.2344755933;278082.35166416405;262166.4672839737;430735.4089219946;462008.92584259575;446430.5658663657;473537.94592219684;523441.6628984281;482814.31679661357;446430.5658663657;451272.76555757073;464431.93050373014;453043.29649086215;268530.8945546875;496133.2535881194;461618.3335251143;462008.92584259575;280170.41352433193;260914.8530628454;470288.2636984603;200614.17487988796;200614.17487988796;273.40204802407175;5950422.002460196;2857119.6701760483;331807.0303530105;1960604.50949119;0;310;332;178;373;396;348;9;206;209;2041286079274.943;815825468999.397;1609985016374.478;55718.38195693495;2831.5779325950098;-0.0;147295.94216748583;7703025.713281035;1436079.0446302507;0.0;7773863.087142469;3.13691709520999;0.10750974350412743
9819;2019-08-08 13:22:45.117;893;905;291;290;246;25;192;27;-9;48;671;285;-12;14;227;139;270;851;278;189;191;17;853;345;333;140;346;261;838;3666.0;-1.0;1274.0;74.0;0.0;98;100;98;1;0;0;1;1;1;0;1;0;0;0;0;73886.5078125;16063.90625;49911.94921875;1172.74743652344;621.0;320920;667.0;0.0;Calculated values ==>;1565263365.117;362.46000000000004;363.66;302.26000000000005;302.16;297.76000000000005;275.66;272.7676641592781;292.36;275.86;272.26000000000005;277.96000000000004;340.26;301.66;271.96000000000004;274.56;295.86;287.06;300.16;358.26;292.06;292.26000000000005;339.86;335.26000000000005;274.86;242.56692532238324;262.63441904999945;272.7676641592781;300.96000000000004;8530000.0;3450000.0;3329999.9999999995;1400000.0;3460000.0;2610000.0;8380000.0;0.611;0.0;0.21233333333333335;0.012333333333333333;0.0;0.611;0.0;16063.90625;49911.94921875;1172.74743652344;73886.5078125;500609.84084737895;503669.10447206296;276668.689055847;276254.43792751763;260145.85809054828;431113.4868728058;462700.3516754019;448636.50332285906;473471.4621678974;523762.4625754343;483173.80133881874;448245.0140702997;451597.8137027085;465292.57935857587;453657.45532638184;267755.74972223525;495738.06009511434;462312.3915405462;462571.1393816465;279751.69817897916;260496.36997498586;470422.9394058528;199023.349915552;199023.349915552;272.7498823579384;5951643.773802653;2857384.826923461;331826.68374966714;1961426.1265397163;0;310;332;178;373;396;348;9;206;209;2041486482615.4973;815909770404.6301;1610142819004.9146;53001.1929068182;3347.26160371371;-0.0;161027.69936378376;7703931.72484068;1436130.5358180346;0.0;7776432.493651731;3.237240157936991;0.10475745188565327
9820;2019-08-08 13:23:45.127;914;928;289;288;242;18;195;22;-3;44;668;285;-6;17;228;137;270;868;280;192;195;18;862;333;339;139;334;255;853;-2.0;-2.0;326.0;265.0;0.0;1;100;62;1;0;0;1;1;1;0;1;0;0;0;0;65614.21875;12790.7001953125;45822.58984375;1143.40881347656;619.0;320921;665.0;0.0;Calculated values ==>;1565263425.127;364.56000000000006;365.96000000000004;302.06;301.96000000000004;297.36;274.96000000000004;271.4400167685773;292.66;275.36;272.86;277.56;339.96000000000004;301.66;272.56;274.86;295.96000000000004;286.86;300.16;359.96000000000004;292.36;292.66;339.66;335.06;274.96000000000004;242.35481222062532;261.82340779136865;271.4400167685773;301.16;8620000.0;3329999.9999999995;3390000.0;1390000.0;3340000.0;2550000.0;8530000.0;0.0;0.0;0.05433333333333333;0.04416666666666667;0.0;0.0;0.0;12790.7001953125;45822.58984375;1143.40881347656;65614.21875;502900.69199499045;505698.07284722076;274882.86112527025;274488.914774901;258302.2269086017;431837.87352777255;462182.9142258877;450503.1252969794;473209.3688182048;523935.95426483575;483873.48670686997;450120.92465055885;453023.6800612557;467143.1485465088;455417.15119613387;267335.85681805114;496900.0920264215;461791.0199528159;462182.9142258877;278914.2836208781;259659.41789560125;470655.8473927239;194711.9914574259;199023.349915552;270.9790529721285;5952806.473608165;2857625.322052976;331845.9882686311;1962224.0473297478;0;310;332;178;373;396;348;9;206;209;2041688116215.4653;815993484354.6168;1610297644804.89;13897.984938615738;12187.520303808997;-0.0;0.0;7704489.310904828;1436260.013909996;0.0;7777774.614795798;0.43652855233512217;0.06446120028821085
9821;2019-08-08 13:24:45.098;927;940;284;282;238;13;197;14;-3;40;663;285;-4;28;228;139;270;861;282;194;197;19;804;332;330;136;334;257;798;2632.0;-1.0;1264.0;140.0;0.0;20;100;25;1;0;0;1;0;0;1;1;0;0;0;0;50087.40234375;9298.6875;34917.296875;1165.57702636719;619.0;320922;664.0;0.0;Calculated values ==>;1565263485.098;365.86;367.16;301.56;301.36;296.96000000000004;274.46000000000004;271.32779825182536;292.86;274.56;272.86;277.16;339.46000000000004;301.66;272.76000000000005;275.96000000000004;295.96000000000004;287.06;300.16;359.26;292.56;292.86;339.56000000000006;335.06;275.06;241.71165711629368;262.0952818180154;271.32779825182536;301.36;8040000.000000001;3320000.0000000005;3300000.0;1360000.0;3340000.0;2570000.0;7980000.0;0.43866666666666665;0.0;0.21066666666666667;0.02333333333333333;0.0;0.43866666666666665;0.0;9298.6875;34917.296875;1165.57702636719;50087.40234375;509659.020884673;511946.2235765511;276594.7678814998;275714.1939999957;259017.0067948532;431896.3278553544;463791.2640358124;450142.86745087407;473208.68934220774;523264.5753730086;483640.8569342509;450014.8536877044;454051.8937662515;467143.1485465088;455855.4016403544;270350.67408082227;500859.7731806901;463407.2617215237;463791.2640358124;278495.58437821403;259659.41789560125;471155.3045861351;195515.94662580706;195515.94662580706;271.2991737574413;5953770.187762823;2857809.311312491;331865.22051720053;1962896.5545162573;0;310;332;178;373;396;349;9;206;209;2041888719210.3186;816075944479.5565;1610451170564.7776;53641.40465381412;6431.5850190743195;-0.0;117683.43923718901;7705051.867117368;1436415.098127288;0.0;7778754.8361193165;3.9169306524724883;0.16956455010429122
9822;2019-08-08 13:25:45.108;924;929;284;283;237;6;199;8;-2;36;661;286;-3;42;229;143;270;807;278;197;199;20;773;322;326;134;325;261;772;231.0;-1.0;26.0;242.0;0.0;1;100;6;1;0;0;1;1;0;0;1;0;0;0;0;35679.609375;7727.23193359375;22750.162109375;1190.27014160156;617.0;320923;662.0;0.0;Calculated values ==>;1565263545.108;365.56000000000006;366.06000000000006;301.56;301.46000000000004;296.86;273.76000000000005;270.1917013154234;293.06;273.96000000000004;272.96000000000004;276.76000000000005;339.26;301.76000000000005;272.86;277.36;296.06;287.46000000000004;300.16;353.86;292.86;293.06;339.36;334.86;275.16;241.2770596917726;262.63441904999945;270.1917013154234;300.96000000000004;7730000.0;3220000.0000000005;3260000.0;1340000.0;3250000.0;2610000.0;7720000.0;0.0385;0.0;0.004333333333333333;0.04033333333333333;0.0;0.0385;0.0;7727.23193359375;22750.162109375;1190.27014160156;35679.609375;511804.1803893235;512564.84530690446;278834.81220162456;278345.6246035342;259746.75981425098;432464.67707800725;464635.7797899553;449545.12840312347;473079.2034362849;522737.32887783914;483283.2307866547;449415.73276210966;455116.8370408851;468533.22967600037;458024.7658165236;272356.00453328947;495447.5771650903;464382.3183493691;464635.7797899553;277658.20189090865;258822.4845140824;471519.16422574193;192112.9939432953;192112.9939432953;269.88332297126806;5954485.031981215;2857951.2176215253;331884.85584894044;1963377.196768077;0;310;332;178;374;396;349;9;206;209;2042085552010.2874;816156957979.5437;1610606596464.753;1115.5392493259221;11269.382201392014;-0.0;10492.127255096411;7705508.251034466;1436562.630772112;0.0;7779823.143861536;0.7224103606909195;0.07616881428890025
9823;2019-08-08 13:26:45.099;922;911;282;281;234;3;201;5;5;31;666;286;2;51;227;149;270;696;277;198;201;20;725;325;330;131;330;275;728;-2.0;-1.0;1066.0;278.0;0.0;1;100;31;1;0;0;0;0;0;0;1;0;0;0;0;13854.3203125;9045.9130859375;0.0;1275.01806640625;616.0;320924;661.0;0.0;Calculated values ==>;1565263605.099;365.36;364.26;301.36;301.26000000000005;296.56;273.46000000000004;270.5352231155435;293.26000000000005;273.66;273.66;276.26000000000005;339.76;301.76000000000005;273.36;278.26000000000005;295.86;288.06;300.16;342.76;292.96000000000004;293.26000000000005;339.26;334.76000000000005;275.16;240.61611355647437;264.4750485637546;270.5352231155435;300.86;7250000.0;3250000.0;3300000.0;1310000.0;3300000.0;2750000.0;7280000.0;0.0;0.0;0.17766666666666667;0.04633333333333333;0.0;0.0;0.0;9045.9130859375;0.0;1275.01806640625;13854.3203125;515440.0554981043;513743.4306558056;282892.83098251926;282267.5501709165;260701.2338299062;432297.2667888766;464301.8559282269;447873.4832867092;472984.3684616349;522119.0890643015;481631.23337787285;447470.95714328694;453883.66252956877;467583.52420437784;458333.4112559015;276424.1840892314;483385.8671204231;463919.06216073723;464301.8559282269;277239.5186164033;258404.02479325983;471916.3548916846;193467.76274400414;192112.9939432953;270.44563517867226;5954897.752810766;2858090.9728634437;331905.3968357087;1963566.7530144204;0;310;332;178;374;396;349;9;206;209;2042282322490.0808;816236446054.4603;1610767372344.5842;45199.41634975393;12901.451436175861;-0.0;0.0;7705894.151103692;1436764.024172005;0.0;7779910.565140078;5.62942111795173;0.6916897500006549
9824;2019-08-08 13:27:45.129;929;894;284;281;238;5;202;5;11;28;681;287;8;49;225;151;270;625;275;200;202;21;759;324;329;129;329;281;762;-3.0;-1.0;697.0;155.0;0.0;1;100;55;1;0;0;0;0;0;0;1;0;0;0;0;15438.7529296875;11274.5068359375;0.0;1309.47692871094;616.0;320925;659.0;0.0;Calculated values ==>;1565263665.129;366.06000000000006;362.56000000000006;301.56;301.26000000000005;296.96000000000004;273.66;270.42097587401844;293.36;273.66;274.26000000000005;275.96000000000004;341.26;301.86;273.96000000000004;278.06;295.66;288.26000000000005;300.16;335.66;293.16;293.36;339.06000000000006;334.76000000000005;275.26000000000005;240.16925963744896;265.2429198363724;270.42097587401844;300.66;7590000.000000001;3240000.0;3290000.0;1290000.0;3290000.0;2810000.0;7620000.0;0.0;0.0;0.11616666666666667;0.025833333333333333;0.0;0.0;0.0;11274.5068359375;0.0;1309.47692871094;15438.7529296875;513622.35346749384;508626.10686864157;279833.43643815705;278312.4629815423;260543.11727781195;432353.3652672049;464576.19090055936;447550.65656736714;472954.5886681478;523188.406105025;481026.0994193577;447143.31114734936;452591.1573749446;467474.65479888965;458756.20227022417;273393.5809295002;467856.81077080674;464321.8000801202;464576.19090055936;276402.16793126165;258404.02479325983;472276.9222685092;193292.727388341;192112.9939432953;270.37093224821325;5955141.983808806;2858260.394364462;331926.9450627202;1963566.7530144204;0;310;332;178;374;396;349;9;206;209;2042480121339.9866;816314485054.4231;1610934255744.5046;29536.296106296868;7207.091701071012;-0.0;0.0;7706517.260105997;1436931.679150332;0.0;7779910.565140078;2.919853402114937;0.3492910051444293
9825;2019-08-08 13:28:45.120;935;909;291;292;253;11;203;6;13;26;700;286;11;43;225;153;270;696;273;201;203;22;799;331;334;130;336;278;802;-2.0;-1.0;1358.0;420.0;0.0;1;84;61;1;0;0;0;0;0;0;1;0;0;0;0;16614.9140625;12179.255859375;0.0;1182.65319824219;615.0;320926;658.0;0.0;Calculated values ==>;1565263725.12;366.66;364.06000000000006;302.26000000000005;302.36;298.46000000000004;274.26000000000005;271.215330690691;293.46000000000004;273.76000000000005;274.46000000000004;275.76000000000005;343.16;301.76000000000005;274.26000000000005;277.46000000000004;295.66;288.46000000000004;300.16;342.76;293.26000000000005;293.46000000000004;338.96000000000004;334.66;275.36;240.39332010688793;264.86050150153983;271.215330690691;300.46000000000004;7990000.000000001;3310000.0;3340000.0;1300000.0;3360000.0;2780000.0;8020000.0;0.0;0.0;0.22633333333333333;0.07;0.0;0.0;0.0;12179.255859375;0.0;1182.65319824219;16614.9140625;511177.1121189951;507317.5854090465;279452.3671122283;279922.1534462344;264071.7527628449;431954.4880088244;463966.887836911;448383.4222869075;472630.20280472847;525394.6180479821;481273.237005969;448115.22528715956;452335.923195116;466479.42753852264;457898.9976778647;270651.2278599985;475046.45850368444;463710.13735341455;463966.887836911;275983.5004908252;257985.5697089033;472242.3386847302;195225.4066498207;192112.9939432953;271.17846222542755;5955409.057633044;2858455.8130695145;331947.7096985937;1963566.7530144204;0;310;332;178;374;396;349;9;206;209;2042678991504.7778;816392173399.3416;1611101930589.3286;57298.09753919398;19391.185242443666;-0.0;0.0;7707240.771509292;1437153.2982101159;0.0;7779910.565140078;5.739395654539318;0.7136678681994826
9826;2019-08-08 13:29:45.120;945;927;297;297;274;19;204;8;20;25;710;285;17;40;221;155;270;757;270;203;204;24;827;341;344;135;346;278;830;321.0;1.0;1364.0;355.0;0.0;1;88;68;1;0;0;0;0;0;0;1;0;0;0;0;17994.8984375;12908.6044921875;0.0;1200.24670410156;614.0;320927;656.0;0.0;Calculated values ==>;1565263785.12;367.66;365.86;302.86;302.86;300.56;275.06;272.3289490889957;293.56;273.96000000000004;275.16;275.66;344.16;301.66;274.86;277.16;295.26000000000005;288.66;300.16;348.86;293.46000000000004;293.56;338.76;334.56;275.56;241.49495122638035;264.86050150153983;272.3289490889957;300.16;8270000.0;3410000.0;3440000.0;1350000.0;3460000.0;2780000.0;8300000.0;0.0535;0.00016666666666666666;0.22733333333333333;0.059166666666666666;0.0;0.0535;0.0;12908.6044921875;0.0;1200.24670410156;17994.8984375;510270.1191114703;507491.6332207412;279845.40272415295;279845.40272415295;270408.534030974;431359.6534126046;462602.45810612256;449317.26101155125;471875.0639052514;526427.6696715098;481161.3431555607;448917.956385138;451946.26579040923;464517.4248774829;456539.3396464094;269060.604122331;481943.3887299206;462471.57912333804;462602.45810612256;275146.1813398168;257567.11924055516;471777.35084692197;197986.12687955608;197986.12687955608;272.32219434885866;5955697.472737211;2858664.878572444;331967.5671977799;1963566.7530144204;0;310;332;178;374;396;349;9;206;209;2042882391504.7778;816471673399.3416;1611268730589.3286;57135.94449267357;16199.314084735817;0.0;14156.973720621305;7708194.388526224;1437449.885704509;0.0;7780028.539921083;6.201230070456982;0.6278871015250151
9827;2019-08-08 13:30:45.121;958;941;296;298;286;30;207;9;36;24;711;284;32;42;217;159;270;797;271;206;206;25;825;357;359;141;362;280;828;470.0;-1.0;1355.0;314.0;0.0;1;99;82;1;0;0;0;0;0;0;1;0;0;0;0;19641.154296875;14322.017578125;0.0;1259.65625;612.0;320928;655.0;0.0;Calculated values ==>;1565263845.121;368.96000000000004;367.26;302.76000000000005;302.96000000000004;301.76000000000005;276.16;274.0616903277293;293.86;274.06;276.76000000000005;275.56;344.26;301.56;276.36;277.36;294.86;289.06;300.16;352.86;293.76000000000005;293.76000000000005;338.66;334.36;275.66;242.77792619122317;265.11578078379944;274.0616903277293;300.26000000000005;8250000.0;3570000.0000000005;3590000.0;1410000.0;3620000.0000000005;2800000.0;8280000.0;0.07833333333333334;0.0;0.22583333333333336;0.052333333333333336;0.0;0.07833333333333334;0.0;14322.017578125;0.0;1259.65625;19641.154296875;512240.9921890993;509628.408544813;279559.97567812353;280458.7024212126;275278.81534452754;430346.717906069;460708.6424910782;451068.9413148252;470979.3205154194;526374.2768248243;480809.3395166901;450542.40305259055;451854.6161079829;461592.2958648185;454418.0184064888;269167.27165688924;488477.38467678824;460573.8461640964;460573.8461640964;274727.5295995403;256730.23209357203;471077.96398673364;202248.9635440044;202248.9635440044;274.0616903277293;5956011.111738094;2858891.804205688;331988.06673077395;1963566.7530144204;0;310;332;178;374;396;349;9;206;209;2043093295020.361;816554474779.5706;1611436133379.7915;56191.84497991038;14068.717689836163;-0.0;20235.449138573873;7709138.8025144115;1437702.1235072212;0.0;7780315.148222427;5.807849195570674;0.5392938270658244
9828;2019-08-08 13:31:45.131;972;952;284;285;276;46;212;17;54;24;706;284;51;49;213;164;270;817;273;209;212;26;808;376;374;144;381;296;811;1418.0;-2.0;1514.0;231.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;19788.798828125;15572.9052734375;0.0;1324.19421386719;611.0;320929;653.0;0.0;Calculated values ==>;1565263905.131;370.36;368.36;301.56;301.66;300.76000000000005;277.76000000000005;276.0463484220469;294.36;274.86;278.56;275.56;343.76;301.56;278.26000000000005;278.06;294.46000000000004;289.56;300.16;354.86;294.06;294.36;338.46000000000004;334.26000000000005;275.76000000000005;243.40439225979637;267.1113755279542;276.0463484220469;300.46000000000004;8080000.0;3760000.0;3740000.0;1440000.0;3810000.0;2960000.0;8109999.999999999;0.23633333333333334;0.0;0.25233333333333335;0.0385;0.0;0.23633333333333334;0.0;15572.9052734375;0.0;1324.19421386719;19788.798828125;515517.1318560789;512541.7055834756;275621.1804136783;276049.0391692777;272310.5613349536;429045.3911783415;459041.72678476904;450595.78634427796;470577.2540004748;524592.341640791;478864.87780997547;450190.4979895049;449919.52377522737;458063.69266606844;451844.7877955834;270115.74897341884;493194.5973893395;458625.0738315415;459041.72678476904;273890.2417152289;256311.7953858065;470775.47163449007;207179.91740547318;207179.91740547318;276.0463484220469;5956339.749444574;2859140.970083471;332009.6024066506;1963566.7530144204;0;310;332;178;374;396;349;9;206;209;2043313231670.3262;816639989029.557;1611608962179.7642;61421.93759555841;10148.42883781715;-0.0;59523.340949973586;7710119.080721527;1437903.966696512;0.0;7780979.91558249;7.758355656356516;0.4967856827997266
9829;2019-08-08 13:32:45.142;969;956;276;276;245;83;219;53;64;30;707;285;71;63;211;172;270;817;274;216;218;26;844;396;387;145;400;313;840;-1.0;-1.0;755.0;63.0;0.0;0;99;63;1;1;0;0;0;0;0;1;0;0;0;0;36683.671875;33220.9609375;0.0;1410.11181640625;610.0;320930;651.0;0.0;Calculated values ==>;1565263965.142;370.06000000000006;368.76;300.76000000000005;300.76000000000005;297.66;281.46000000000004;278.0567423895505;295.06;278.46000000000004;279.56;276.16;343.86;301.66;280.26000000000005;279.46000000000004;294.26000000000005;290.36;300.16;354.86;294.76000000000005;294.96000000000004;338.26;334.16;275.76000000000005;243.61107973660833;269.14681796795327;278.0567423895505;300.56;8440000.0;3960000.0;3870000.0000000005;1450000.0;4000000.0;3130000.0;8400000.0;0.0;0.0;0.12583333333333332;0.0105;0.0;0.0;0.0;33220.9609375;0.0;1410.11181640625;36683.671875;512243.12047441537;510748.42714168224;270617.6468602126;270617.6468602126;259741.0672405908;427558.0369473;457946.01925460884;448862.93873562256;471038.1348384378;523341.05609827704;476867.73676542635;449839.99100129516;448722.6429086258;454641.7374275494;449446.02947685757;268191.1925056897;490382.74374811316;457519.72679476906;457804.08558602154;273052.9745269728;255893.36323571714;470641.3097209141;212231.83360130808;207179.91740547318;278.04551630018057;5956810.439643843;2859547.6601808574;332032.39246761706;1963566.7530144204;0;311;332;178;374;396;349;9;206;209;2043541573525.0142;816726704924.4385;1611791695674.5144;29776.080729401237;2713.2994992558633;-0.0;0.0;7710879.2035368355;1438011.1674157039;0.0;7781476.034361499;0.9381569106891852;0.10169379031371789
9830;2019-08-08 13:33:45.142;947;949;287;287;250;94;221;77;67;40;716;284;64;65;210;181;270;852;273;220;221;27;893;414;399;147;417;315;887;1857.0;-1.0;1897.0;121.0;0.0;98;99;98;1;1;0;1;0;0;0;1;0;0;0;0;51102.13671875;38252.703125;9607.58984375;1411.7216796875;609.0;320931;649.0;0.0;Calculated values ==>;1565264025.142;367.86;368.06000000000006;301.86;301.86;298.16;282.56;279.80251680384475;295.26000000000005;280.86;279.86;277.16;344.76;301.56;279.56;279.66;294.16;291.26000000000005;300.16;358.36;295.16;295.26000000000005;338.06000000000006;334.06;275.86;244.02132995426717;269.38090353596624;279.80251680384475;300.46000000000004;8930000.0;4140000.0;3990000.0;1470000.0;4170000.0000000005;3150000.0;8870000.0;0.3095;0.0;0.31616666666666665;0.020166666666666666;0.0;0.3095;0.0;38252.703125;9607.58984375;1411.7216796875;51102.13671875;505084.7841554902;505878.4919426553;272220.36119543045;272220.36119543045;259690.56394712665;426113.2987047488;456277.2280267639;448913.02366816904;471764.18514258164;524132.0087378022;476497.8923921588;448490.6179562175;448631.60495306796;451544.4112994209;447504.4164817279;265994.373637407;491279.04318904906;456131.4204784285;456277.2280267639;272215.72791638016;255474.93562877487;470471.85281878355;216741.28637076716;216741.28637076716;279.78812355440766;5957541.988048791;2860143.274048045;332055.90774675115;1963646.8162631183;0;311;332;179;374;396;349;9;206;209;2043777373525.0142;816814304924.4385;1611980095674.5144;73404.96427552856;5116.899756701663;-0.0;74136.37394253099;7711739.045578543;1438076.4190761703;0.0;7782093.837477687;3.0982747318939245;0.17593024088210146
