;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9831;2019-08-08 13:34:45.103;939;945;301;301;262;83;185;82;65;52;723;285;62;69;212;172;270;874;273;175;185;27;904;406;384;143;405;325;883;2837.0;-2.0;1442.0;271.0;0.0;98;0;98;1;1;0;1;1;0;0;1;0;1;0;0;74759.4453125;38800.16015625;31139.025390625;2543.78393554688;608.0;320932;649.0;0.0;Calculated values ==>;1565264085.103;367.06000000000006;367.66;303.26000000000005;303.26000000000005;299.36;281.46000000000004;279.03374662543837;291.66;281.36;279.66;278.36;345.46000000000004;301.66;279.36;280.06;294.36;290.36;300.16;360.56000000000006;290.66;291.66;338.06000000000006;333.96000000000004;275.86;243.1966462407574;270.5352231155435;279.03374662543837;300.46000000000004;9040000.0;4060000.0;3840000.0;1430000.0;4050000.0;3250000.0;8830000.0;0.4728333333333333;0.0;0.24033333333333334;0.04516666666666667;0.0;0.4728333333333333;0.0;38800.16015625;31139.025390625;2543.78393554688;74759.4453125;502977.5884601913;505631.28812950326;277764.00902435207;277764.00902435207;263720.70318777877;426768.0553449161;453540.8658996444;446737.816014045;473475.02505547635;524077.4836380661;475345.01901198295;446300.32997824205;447318.1462213936;453940.0277406715;447577.29053495935;265552.8202306453;495054.05649463116;452062.6668569953;453540.8658996444;272215.72791638016;255056.51255035817;471008.3239875013;214633.29059689926;214633.29059689926;278.9806166502865;5958590.152814882;2860784.9638720118;332088.8488678705;1963986.1506790447;0;311;332;179;375;396;349;9;206;210;2044012120839.8796;816901248374.3887;1612171970874.4045;55782.45427525402;11579.60567480886;-0.0;112963.46518898132;7712814.907633999;1438215.4661819488;0.0;7783651.9893454285;2.487833023766716;0.11513605303148484
9832;2019-08-08 13:35:45.153;925;926;310;309;272;69;159;71;39;59;698;285;51;62;215;160;270;875;280;135;159;24;856;395;372;135;392;314;820;4276.0;-1.0;2755.0;5.0;0.0;98;0;98;1;1;0;1;0;0;1;1;0;1;0;0;82848.53125;36933.97265625;40210.0078125;2463.56860351562;607.0;320933;647.0;0.0;Calculated values ==>;1565264145.153;365.66;365.76;304.16;304.06;300.36;280.06;277.95803584570336;289.06;280.26000000000005;277.06;279.06;342.96000000000004;301.66;278.26000000000005;279.36;294.66;289.16;300.16;360.66;286.66;289.06;337.86;333.86;275.56;241.49495122638035;269.2639976450953;277.95803584570336;301.16;8560000.0;3950000.0;3720000.0000000005;1350000.0;3920000.0000000005;3140000.0;8200000.0;0.7126666666666667;0.0;0.45916666666666667;0.0008333333333333334;0.0;0.7126666666666667;0.0;36933.97265625;40210.0078125;2463.56860351562;82848.53125;505011.690335971;508187.64600298705;287125.7074765702;286593.9683049153;270202.610254696;427635.31824824464;451815.85364565556;445099.93830332055;475187.5154892671;522309.15834546817;476741.87922971725;446832.69849642727;448395.4236710111;456560.29287289345;447758.3108519354;267614.11422661366;500911.937075418;448223.5045185388;451815.85364565556;271378.50176498963;254638.09398592086;471777.35084692197;212007.1402725795;212007.1402725795;277.95714439601477;5959904.647123582;2861416.6075789332;332130.6115791102;1964581.2214370247;0;311;332;179;375;396;350;9;206;210;2044239109840.6006;816984717874.6538;1612363830625.014;107028.44309578193;216.47517547861872;-0.0;170903.6763972122;7714172.795747636;1438313.8487732417;0.0;7786019.520165761;3.493997716422306;0.1528319874464852
9833;2019-08-08 13:36:45.104;906;900;319;320;291;60;176;63;-13;62;701;286;-12;39;217;158;270;837;276;164;176;23;832;380;361;128;377;294;788;2861.0;-1.0;273.0;149.0;0.0;92;0;4;1;1;1;1;1;1;0;1;0;1;0;0;115698.96875;47795.125;48118.640625;2341.0693359375;606.0;320934;645.0;0.0;Calculated values ==>;1565264205.104;363.76;363.16;305.06;305.16;302.26000000000005;279.16;276.4546675782219;290.76000000000005;279.46000000000004;271.86;279.36;343.26;301.76000000000005;271.96000000000004;277.06;294.86;288.96000000000004;300.16;356.86;289.56;290.76000000000005;337.66;333.76000000000005;275.46000000000004;239.943914813709;266.86631818009863;276.4546675782219;300.76000000000005;8320000.0;3800000.0;3610000.0;1280000.0;3770000.0000000005;2940000.0;7880000.0;0.47683333333333333;0.0;0.0455;0.024833333333333332;0.0;0.47683333333333333;0.0;47795.125;48118.640625;2341.0693359375;115698.96875;504330.75190515415;507248.94991215493;298521.172926041;299417.69185745285;280746.786707274;428757.65804586536;456135.4377423473;441578.7064230132;476361.5766978559;524229.2339200034;479339.0984403728;441725.4005523725;448926.2914415548;459260.6831853077;450231.914488321;268798.1222627423;498307.583378909;454445.6974495171;456135.4377423473;270541.29595472733;254219.67992080047;472601.6926398898;208021.3201596862;208021.3201596862;276.39040203446245;5961557.858396856;2862122.106763862;332170.61753035866;1965316.6923815089;0;311;333;179;376;397;350;9;206;210;2044458830255.5098;817063553439.6212;1612546081664.9385;10626.861074981378;6570.412583258389;-0.0;118309.0817339989;7715152.455905612;1438370.359982666;0.0;7788427.6582290325;1.379131677806095;0.030621953804977238
9834;2019-08-08 13:37:45.104;896;891;301;298;271;47;185;50;-40;62;717;285;-48;-11;218;152;270;827;275;179;185;23;817;366;346;130;364;263;783;4105.0;-1.0;819.0;314.0;0.0;81;100;1;1;1;1;1;1;1;0;1;0;0;0;0;111202.6953125;46268.90234375;47000.98828125;1222.46301269531;605.0;320935;644.0;0.0;Calculated values ==>;1565264265.104;362.76;362.26;303.26000000000005;302.96000000000004;300.26000000000005;277.86;275.0112864084945;291.66;278.16;269.16;279.36;344.86;301.66;268.36;272.06;294.96000000000004;288.36;300.16;355.86;291.06;291.66;337.56000000000006;333.66;275.46000000000004;240.39332010688793;262.9017227912062;275.0112864084945;300.66;8170000.0;3660000.0;3460000.0;1300000.0;3640000.0;2630000.0;7830000.0;0.6841666666666666;0.0;0.13649999999999998;0.052333333333333336;0.0;0.6841666666666666;0.0;46268.90234375;47000.98828125;1222.46301269531;111202.6953125;504195.80085769104;506421.997845771;286707.1056825352;284981.3775459005;272086.30910401203;429743.705733735;459782.6309473535;444127.01827418705;476110.3470704547;528313.8810409231;482939.3668772651;443032.93642957765;448002.3450815159;461420.64936624526;451852.33860241564;269603.98402635567;497321.1948740702;458978.24615010154;459782.6309473535;270122.7006405761;253801.27034056993;472339.328242146;204355.94039162045;204355.94039162045;274.9243984042107;5963448.705597377;2862905.973658393;332200.3136332639;1966109.3559557276;0;311;333;179;376;397;350;9;206;210;2044670930255.5098;817140953439.6212;1612713181664.9385;32728.752130970337;14024.463964177505;-0.0;174754.427455214;7715513.752682328;1438541.9839538948;0.0;7790869.854138942;2.3441859052391836;0.07347709765379662
9835;2019-08-08 13:38:45.125;901;903;290;287;256;40;189;41;-75;60;724;283;-69;-40;219;146;270;840;273;185;189;25;800;359;341;129;359;247;773;4112.0;-1.0;2269.0;0.0;0.0;57;75;80;1;1;0;1;1;1;0;1;0;0;1;0;90854.171875;32171.30859375;44708.3671875;993.2308959960941;604.0;320936;643.0;0.0;Calculated values ==>;1565264325.125;363.26;363.46000000000004;302.16;301.86;298.76000000000005;277.16;274.27422755570615;292.06;277.26000000000005;265.66;279.16;345.56000000000006;301.46000000000004;266.26000000000005;269.16;295.06;287.76000000000005;300.16;357.16;291.66;292.06;337.46000000000004;333.56;275.66;240.16925963744896;260.72004837742526;274.27422755570615;300.46000000000004;8000000.0;3590000.0;3410000.0;1290000.0;3590000.0;2470000.0;7730000.0;0.6853333333333332;0.0;0.3781666666666667;0.0;0.0;0.6853333333333332;0.0;32171.30859375;44708.3671875;993.2308959960941;90854.171875;506365.97942433134;508933.0204976381;281790.98560619145;280236.0914946488;266675.16576514405;430214.79039162316;461090.70703611366;442635.1842848638;476043.46291650675;530253.2696913664;484582.993591277;443438.2158339539;447239.25631033117;462316.2933191314;452216.9490557991;270590.4857457248;500114.01394013665;460562.89102277986;461090.70703611366;269704.110367413;253382.8652305231;472664.2518820126;202758.08115945454;202758.08115945454;274.27422755570615;5965133.1021539;2863559.8708658232;332218.7842115821;1966873.8680690879;0;311;333;179;376;397;350;9;206;210;2044877102390.1953;817218680634.5027;1612866235214.705;90713.52449859229;0.0;-0.0;177043.9596008037;7716542.798359312;1438658.895391438;0.0;7793802.533438565;3.4383907770278825;0.1264236943298731
9836;2019-08-08 13:39:45.125;898;900;284;282;251;37;193;36;-59;58;712;282;-56;-41;220;146;270;830;275;190;193;26;780;357;341;133;358;237;757;3416.0;-1.0;2050.0;27.0;0.0;48;63;1;1;1;0;1;1;1;0;1;0;0;1;0;81649.5625;25508.44140625;43051.20703125;895.2489624023441;603.0;320937;641.0;0.0;Calculated values ==>;1565264385.125;362.96000000000004;363.16;301.56;301.36;298.26000000000005;276.86;274.0616903277293;292.46000000000004;276.76000000000005;267.26000000000005;278.96000000000004;344.36;301.36;267.56;269.06;295.16;287.76000000000005;300.16;356.16;292.16;292.46000000000004;337.26;333.46000000000004;275.76000000000005;241.05796691057077;259.30345971252746;274.0616903277293;300.66;7800000.0;3570000.0000000005;3410000.0;1330000.0;3579999.9999999995;2370000.0;7570000.0;0.5693333333333332;0.0;0.3416666666666667;0.0045000000000000005;0.0;0.5693333333333332;0.0;25508.44140625;43051.20703125;895.2489624023441;81649.5625;507651.0958752644;509866.5684190013;280369.71532460954;279321.6425337878;265633.7971837231;430346.717906069;461616.6283632891;446702.5467720934;475344.61676021427;529804.5155580374;485622.16813124716;447084.2530249896;448975.6622582133;462600.4079176935;452567.920861922;271871.2390483295;500153.13263734436;461222.3633614229;461616.6283632891;268866.9448851554;252964.46457616048;472236.3865531139;202219.20489280418;202219.20489280418;274.05574865010357;5966570.633273692;2864040.5354491565;332234.5215437354;1967605.1978542442;0;311;333;179;376;397;350;9;206;210;2045081702390.1953;817297280634.5027;1613011435214.705;83531.80847542382;1215.0773174713936;-0.0;147683.5997625294;7717994.8428007625;1438669.0210357502;0.0;7796508.59643326;3.3464952689679075;0.13530793332133467
9837;2019-08-08 13:40:45.136;884;885;286;285;247;30;195;31;-38;55;691;282;-41;-30;221;144;270;824;275;192;194;28;782;348;334;135;349;253;768;4181.0;-2.0;1743.0;7.0;0.0;1;69;90;1;0;0;1;1;1;0;1;0;0;0;0;68833.7890625;14169.98828125;41514.33203125;984.6630859375;602.0;320938;639.0;0.0;Calculated values ==>;1565264445.136;361.56000000000006;361.66;301.76000000000005;301.66;297.86;276.16;273.0942459734351;292.66;276.26000000000005;269.36;278.66;342.26;301.36;269.06;270.16;295.26000000000005;287.56;300.16;355.56000000000006;292.36;292.56;337.06;333.36;275.96000000000004;241.49495122638035;261.54996906429363;273.0942459734351;300.66;7820000.0;3479999.9999999995;3340000.0;1350000.0;3490000.0;2530000.0;7680000.0;0.6968333333333334;0.0;0.2905;0.0011666666666666668;0.0;0.6968333333333334;0.0;14169.98828125;41514.33203125;984.6630859375;68833.7890625;505530.51711787324;506875.8144107349;280239.1796839419;279727.9847879871;263532.826992414;430925.7729439634;462937.39400433644;446355.1379311108;474798.75670687103;526439.310825938;483780.36061162455;445960.9544589309;447399.8075880597;464075.4014005335;453843.2320624569;271736.47750548844;498283.58185737935;462549.5932588311;462808.23425887636;268029.79939014546;252546.06836287308;472168.09959432366;199860.84033419692;199860.84033419692;273.0930238776283;5967824.891106785;2864371.249649257;332250.190349538;1968310.039876153;0;311;333;179;376;397;350;9;206;210;2045284239514.9185;817377695374.3928;1613158462164.5042;71606.59345190348;317.6918024701479;-0.0;183230.5089998475;7719287.89983206;1438681.796453463;0.0;7799266.7195657315;4.502547583397382;0.14468738724844313
9838;2019-08-08 13:41:45.116;876;882;285;284;241;22;195;24;-16;52;678;283;-21;-13;223;141;270;827;275;193;195;28;805;339;329;134;340;261;792;3899.0;-1.0;1581.0;3.0;0.0;1;66;79;1;0;0;1;1;1;0;1;0;0;0;0;68451.3828125;13566.90234375;42806.44140625;1002.79425048828;601.0;320939;639.0;0.0;Calculated values ==>;1565264505.116;360.76;361.36;301.66;301.56;297.26000000000005;275.36;272.10816812424576;292.66;275.56;271.56;278.36;340.96000000000004;301.46000000000004;271.06;271.86;295.46000000000004;287.26000000000005;300.16;355.86;292.46000000000004;292.66;337.06;333.26000000000005;275.96000000000004;241.2770596917726;262.63441904999945;272.10816812424576;300.66;8050000.0;3390000.0;3290000.0;1340000.0;3400000.0;2610000.0;7920000.0;0.6498333333333334;0.0;0.2635;0.0005;0.0;0.6498333333333334;0.0;13566.90234375;42806.44140625;1002.79425048828;68451.3828125;502387.5330270664;504381.2425039658;277529.2737591907;277073.58506079117;260287.25021873973;431480.97241316177;463684.09236753517;447721.03043802077;474635.11619972886;524479.5798374948;482954.83987971407;447062.7563702973;448114.234051072;465649.4371015126;454956.600025552;270291.49302146304;496479.7754018849;463428.3061720351;463684.09236753517;268029.79939014546;252127.67657613798;472299.7188790419;197467.31208852117;197467.31208852117;272.107659241182;5968968.552858408;2864602.3133576205;332266.74697329866;1969012.478763985;0;311;333;179;376;397;350;9;206;210;2045483073214.9817;817458368474.4185;1613312610764.5532;65941.85478509315;137.4162033952604;-0.0;172996.53771797928;7720433.754822043;1438685.5877559907;0.0;7802234.28876975;4.166815980267495;0.13144094160813966
9839;2019-08-08 13:42:45.137;884;893;283;282;231;14;197;17;0;48;676;283;-4;-2;224;140;270;837;278;195;197;29;809;332;327;132;335;262;802;2772.0;-1.0;2013.0;16.0;0.0;1;51;70;1;0;0;1;0;0;1;1;0;0;0;0;57461.48046875;13086.5703125;34294.26953125;930.5625610351559;600.0;320940;637.0;0.0;Calculated values ==>;1565264565.137;361.56000000000006;362.46000000000004;301.46000000000004;301.36;296.26000000000005;274.56;271.32779825182536;292.86;274.86;273.16;277.96000000000004;340.76;301.46000000000004;272.76000000000005;272.96000000000004;295.56;287.16;300.16;356.86;292.66;292.86;336.86;333.16;276.06;240.83765695389522;262.7682575881327;271.32779825182536;300.96000000000004;8090000.000000001;3320000.0000000005;3270000.0000000005;1320000.0;3350000.0;2620000.0;8020000.0;0.46199999999999997;0.0;0.33549999999999996;0.0026666666666666666;0.0;0.46199999999999997;0.0;13086.5703125;34294.26953125;930.5625610351559;57461.48046875;503179.5322109703;505067.2711061621;275849.91533660615;275417.0878181198;256536.7822650766;431896.3278553544;464235.00016148883;449621.4794556614;474503.22582331364;524194.9308467164;482837.41661715775;449102.62299030024;449362.32262631203;466495.96745244553;455990.7422453021;270057.7566542494;497011.0805538315;463980.643247637;464235.00016148883;267192.67376467976;251709.28920128586;472659.50235634967;195581.02958069937;195581.02958069937;271.32532940449937;5970018.193967504;2864824.503369595;332282.8639190582;1969655.2095671105;0;311;333;179;376;397;351;9;206;210;2045679942095.4634;817538196404.6138;1613469565679.9373;85230.57093304975;738.8759274017342;-0.0;124118.13440832474;7721693.965959019;1438692.892746284;0.0;7804711.110961324;4.348612766578836;0.19819388578509012
9840;2019-08-08 13:43:45.137;902;912;277;276;233;17;201;14;9;45;677;283;5;4;224;146;270;836;280;198;201;30;785;336;335;132;340;264;781;1468.0;-1.0;1643.0;407.0;0.0;39;41;64;1;0;0;1;1;0;0;1;0;0;0;0;44631.2265625;11971.3173828125;24577.59375;875.65771484375;599.0;320941;636.0;0.0;Calculated values ==>;1565264625.137;363.36;364.36;300.86;300.76000000000005;296.46000000000004;274.86;271.77519066394296;293.26000000000005;274.56;274.06;277.66;340.86;301.46000000000004;273.66;273.56;295.56;287.76000000000005;300.16;356.76;292.96000000000004;293.26000000000005;336.76000000000005;333.06;276.16;240.83765695389522;263.0348170998261;271.77519066394296;301.16;7850000.0;3360000.0;3350000.0;1320000.0;3400000.0;2640000.0;7809999.999999999;0.24466666666666667;0.0;0.2738333333333333;0.06783333333333334;0.0;0.24466666666666667;0.0;11971.3173828125;24577.59375;875.65771484375;44631.2265625;507781.6349680865;509500.1313113266;274808.7561601429;274368.6018221244;257996.54636292794;431660.74602318485;463561.4580653385;450422.1690619446;474212.47449241596;524137.8201689965;482602.1101984641;449905.0815546568;449775.47733975266;465777.1772644089;456140.95722766884;271537.2949676006;498808.04800641676;463174.7692733788;463561.4580653385;266774.11836628895;251290.9062238717;472756.67973813636;196495.87797663282;196495.87797663282;271.70782715253824;5970868.966526099;2865033.3191003893;332297.9157546905;1970145.8084277876;0;311;333;179;377;397;351;9;206;210;2045878542095.4634;817617396404.6138;1613627365679.9373;69533.48270886121;18739.691052821996;-0.0;65342.045261703315;7722983.6664060345;1438855.2141377858;0.0;7806289.945791908;4.1046623582680715;0.30196278314290387
9841;2019-08-08 13:44:45.097;904;913;279;279;230;16;204;14;13;42;679;283;10;11;224;150;270;826;278;201;204;31;801;332;332;133;335;265;799;830.0;0.0;1625.0;0.0;0.0;1;33;60;1;0;0;1;1;0;0;1;0;0;0;0;42397.25390625;11962.8408203125;23495.455078125;825.0510864257809;597.0;320942;634.0;0.0;Calculated values ==>;1565264685.097;363.56000000000006;364.46000000000004;301.06;301.06;296.16;274.76000000000005;271.32779825182536;293.56;274.56;274.46000000000004;277.36;341.06000000000006;301.46000000000004;274.16;274.26000000000005;295.56;288.16;300.16;355.76;293.26000000000005;293.56;336.56;332.86;276.26000000000005;241.05796691057077;263.1675429290057;271.32779825182536;300.96000000000004;8009999.999999999;3320000.0000000005;3320000.0000000005;1330000.0;3350000.0;2650000.0;7990000.000000001;0.13833333333333334;0.0;0.2708333333333333;0.0;0.0;0.13833333333333334;0.0;11962.8408203125;23495.455078125;825.0510864257809;42397.25390625;506701.77929209;508129.4716661009;274349.6450668433;274349.6450668433;256317.32289944825;431896.3278553544;464390.02182120323;450758.35166519665;473792.46676502546;524263.30771226966;482484.22592299903;450371.1874664829;450500.3727044276;466495.96745244553;457336.47579617373;270530.0628411992;495674.99339218717;464006.59293188446;464390.02182120323;265937.0223246507;250454.15340279948;472723.10170879104;195587.17404549243;195587.17404549243;271.32779825182536;5971593.7203693595;2865232.637450537;332312.0788796049;1970546.1500941913;0;311;333;179;377;397;351;9;206;210;2046078508694.7954;817696843404.3484;1613785959879.4075;69108.86060533655;0.0;-0.0;37184.39394230666;7724138.249027889;1439011.2741199767;0.0;7807143.763191094;2.929532785164134;0.20012232669905372
9842;2019-08-08 13:45:45.078;910;919;280;280;230;9;206;10;22;40;680;283;19;17;224;152;270;836;277;203;206;32;764;331;335;134;335;268;766;-1.0;-1.0;2356.0;282.0;0.0;54;32;55;1;0;0;1;0;0;0;1;0;0;0;0;24335.466796875;11249.9296875;6393.79541015625;832.9070434570309;596.0;320943;633.0;0.0;Calculated values ==>;1565264745.078;364.16;365.06000000000006;301.16;301.16;296.16;274.06;271.215330690691;293.76000000000005;274.16;275.36;277.16;341.16;301.46000000000004;275.06;274.86;295.56;288.36;300.16;356.76;293.46000000000004;293.76000000000005;336.46000000000004;332.76000000000005;276.36;241.2770596917726;263.56353331371673;271.215330690691;300.86;7640000.000000001;3310000.0;3350000.0;1340000.0;3350000.0;2680000.0;7659999.999999999;0.0;0.0;0.39266666666666666;0.047;0.0;0.0;0.0;11249.9296875;6393.79541015625;832.9070434570309;24335.466796875;510643.106173712;511700.47759410954;277446.1047885359;277446.1047885359;257574.1685109058;431954.4880088244;464203.86296129815;451383.1401027414;473468.5566066367;524126.66271341796;482129.6420456338;450996.1641088872;450737.53174156;466495.96745244553;457765.7561028185;273011.789254665;500182.44884445076;463818.72877107275;464203.86296129815;265518.4816520846;250035.78352995744;472689.592463476;195233.75747821465;195587.17404549243;271.1818233899818;5972149.650276698;2865426.0159494434;332325.8908222292;1970795.1483079507;0;311;333;179;377;397;351;9;206;210;2046278545330.4124;817776918039.5953;1613945809244.9006;100581.32424389751;13040.424244307282;-0.0;0.0;7725551.88611245;1439119.909910117;0.0;7807453.535016084;6.149483716536162;0.691937098168569
9843;2019-08-08 13:46:45.078;921;912;276;276;245;16;207;11;36;38;680;284;33;25;221;159;270;737;278;205;207;33;772;333;338;137;338;277;774;-1.0;-1.0;1833.0;242.0;0.0;1;37;81;1;0;0;1;0;0;0;1;0;0;0;0;22743.810546875;13352.8720703125;4325.31884765625;882.3379516601559;595.0;320944;632.0;0.0;Calculated values ==>;1565264805.078;365.26;364.36;300.76000000000005;300.76000000000005;297.66;274.76000000000005;271.4400167685773;293.86;274.26000000000005;276.76000000000005;276.96000000000004;341.16;301.56;276.46000000000004;275.66;295.26000000000005;289.06;300.16;346.86;293.66;293.86;336.36;332.66;276.46000000000004;241.92719264551067;264.73235714968143;271.4400167685773;300.96000000000004;7720000.0;3329999.9999999995;3379999.9999999995;1370000.0;3379999.9999999995;2770000.0;7740000.000000001;0.0;0.0;0.3055;0.04033333333333333;0.0;0.0;0.0;13352.8720703125;4325.31884765625;882.3379516601559;22743.810546875;511478.27274466236;510084.0884499121;274907.6452553709;274907.6452553709;262506.39952849975;431837.87352777255;463888.87260778836;451602.07058080134;472882.9073446267;523406.15191135486;481169.2003039842;451210.7289439516;450161.14096806425;465683.47458980745;458376.2193970578;272426.9960967559;484741.5835448022;463630.8686226779;463888.87260778836;265099.94585879904;249617.41799618208;472393.7743832905;195799.92558536105;195587.17404549243;271.4171211096455;5972541.977587896;2865631.039297425;332340.18453052186;1970884.4742600992;0;311;333;179;377;397;351;9;206;210;2046480445330.4124;817858218039.5953;1614109309244.9006;78147.555296107;11155.951901516488;-0.0;0.0;7727041.293441949;1439321.546377999;0.0;7807453.535016084;4.81147427559315;0.5478781399532803
9844;2019-08-08 13:47:45.139;925;920;283;284;253;22;208;13;49;36;683;284;44;35;220;166;270;766;282;206;208;34;823;338;341;141;343;281;825;-2.0;-1.0;1984.0;202.0;0.0;1;52;98;1;0;0;1;0;0;0;1;0;0;0;0;25508.83984375;15737.578125;4652.8896484375;992.9535522460941;595.0;320945;630.0;0.0;Calculated values ==>;1565264865.139;365.66;365.16;301.46000000000004;301.56;298.46000000000004;275.36;271.99741764416325;293.96000000000004;274.46000000000004;278.06;276.76000000000005;341.46000000000004;301.56;277.56;276.66;295.16;289.76000000000005;300.16;349.76;293.76000000000005;293.96000000000004;336.16;332.66;276.56;242.77792619122317;265.2429198363724;271.99741764416325;301.36;8230000.0;3379999.9999999995;3410000.0;1410000.0;3429999.9999999995;2810000.0;8250000.0;0.0;0.0;0.33066666666666666;0.033666666666666664;0.0;0.0;0.0;15737.578125;4652.8896484375;992.9535522460941;25508.83984375;507795.94516608317;506921.89760003024;274248.1871416233;274656.63378760393;263038.38789582223;431541.1909327263;463572.6479362492;452591.1573749446;472161.77640367835;523395.8331045442;480689.0605893108;451939.623249648;450758.3816167412;464828.04150703945;458509.75128651265;269274.92387249216;483915.62495929684;463313.2772937481;463572.6479362492;264262.8888514036;249617.41799618208;471964.88962738856;197182.63280374068;195587.17404549243;271.9901624491981;5972944.491814126;2865873.706175954;332355.8278475737;1970959.368729449;0;311;333;179;377;397;351;9;206;210;2046684352424.972;817941702829.415;1614276879434.5388;84455.08545821143;9251.002646396144;-0.0;0.0;7728397.693051012;1439491.777224451;0.0;7807453.535016084;4.38218406107246;0.49438753221173515
9845;2019-08-08 13:48:45.139;935;933;285;285;257;32;210;15;54;34;685;283;49;45;217;174;270;812;287;208;210;33;825;352;354;144;357;283;827;-2.0;-1.0;1836.0;280.0;0.0;1;72;98;1;0;0;1;0;0;0;1;0;0;0;0;25655.384765625;15766.275390625;4613.7470703125;1108.24731445312;594.0;320946;629.0;0.0;Calculated values ==>;1565264925.139;366.66;366.46000000000004;301.66;301.66;298.86;276.36;273.5264737036516;294.16;274.66;278.56;276.56;341.66;301.46000000000004;278.06;277.66;294.86;290.56;300.16;354.36;293.96000000000004;294.16;336.06;332.56;276.46000000000004;243.40439225979637;265.49620691782997;273.5264737036516;301.86;8250000.0;3520000.0000000005;3540000.0;1440000.0;3570000.0000000005;2830000.0;8270000.0;0.0;0.0;0.306;0.04666666666666666;0.0;0.0;0.0;15766.275390625;4613.7470703125;1108.24731445312;25655.384765625;509035.0457749043;508588.1990527156;274934.22111568094;274934.22111568094;264346.5580128668;430671.36484660726;461877.967187257;452893.4521073204;471567.5291714911;523442.87098700664;480335.27482969355;452241.63052117056;451717.78339349665;462352.8576263787;457335.44088390906;269167.27165688924;490886.1511164565;461611.91280062776;461877.967187257;263844.3676079864;249199.05678690012;471468.59216682916;200907.38078695346;195587.17404549243;273.5213477533858;5973370.860352538;2866136.238288584;332373.33785479615;1971036.5907021053;0;311;333;179;377;397;351;9;206;210;2046892852424.972;818027202829.415;1614446079434.5388;77107.73782403229;12626.189864394197;-0.0;0.0;7729744.049911697;1439674.087162041;0.0;7807453.535016084;4.175949419212617;0.4958025398477546
9846;2019-08-08 13:49:45.130;946;943;280;279;255;50;214;21;60;33;687;284;55;55;214;184;270;827;282;211;214;32;807;370;369;145;375;290;809;2272.0;0.0;1990.0;167.0;0.0;31;91;98;1;0;0;1;0;0;0;1;0;0;0;0;25469.6875;15564.353515625;5624.076171875;1257.59130859375;593.0;320947;627.0;0.0;Calculated values ==>;1565264985.13;367.76;367.46000000000004;301.16;301.06;298.66;278.16;275.4277932560699;294.56;275.26000000000005;279.16;276.46000000000004;341.86;301.56;278.66;278.66;294.56;291.56;300.16;355.86;294.26000000000005;294.56;335.86;332.46000000000004;276.36;243.61107973660833;266.37251300914875;275.4277932560699;301.36;8070000.0;3700000.0;3690000.0;1450000.0;3750000.0;2900000.0;8090000.000000001;0.37866666666666665;0.0;0.33166666666666667;0.02783333333333333;0.0;0.37866666666666665;0.0;15564.353515625;5624.076171875;1257.59130859375;25469.6875;512039.4603126764;511463.12064614677;274076.93559139833;273662.5569184275;264461.20522618876;429467.9694778635;460103.9485977768;452459.8889058475;471335.537891427;523088.7016096134;479599.10854912066;451799.48856990173;451799.48856990173;459160.65457486856;455767.2617528169;270174.0336994096;494878.51160639594;459692.8932557732;460103.9485977768;263007.33956846996;248780.69988749037;471236.42390828294;205614.66642335235;205614.66642335235;275.42636603544275;5973796.8387163235;2866397.2877002805;332393.05021941423;1971121.8930987606;0;311;333;179;377;397;351;9;206;210;2047109719890.6062;818113889824.6686;1614617953650.0415;81870.33212336089;7393.1389166639;-0.0;96366.60818338206;7731068.668442546;1439840.8898782101;0.0;7808256.469628368;8.270066184813414;0.47425979773533206
9847;2019-08-08 13:50:45.140;943;944;279;279;247;79;221;52;63;36;692;285;59;62;212;193;270;836;278;218;220;30;833;397;390;145;402;291;830;1421.0;-1.0;1656.0;57.0;0.0;98;99;1;1;0;1;1;0;0;0;1;0;0;0;0;40121.86328125;27671.833984375;8912.4052734375;1310.0361328125;592.0;320948;626.0;0.0;Calculated values ==>;1565265045.14;367.46000000000004;367.56000000000006;301.06;301.06;297.86;281.06;278.1552637130107;295.26000000000005;278.36;279.46000000000004;276.76000000000005;342.36;301.66;279.06;279.36;294.36;292.46000000000004;300.16;356.76;294.96000000000004;295.16;335.76000000000005;332.36;276.16;243.61107973660833;266.49643012054327;278.1552637130107;300.96000000000004;8330000.0;3970000.0000000005;3900000.0;1450000.0;4020000.0000000005;2910000.0;8300000.0;0.23683333333333334;0.0;0.27599999999999997;0.0095;0.0;0.23683333333333334;0.0;27671.833984375;8912.4052734375;1310.0361328125;40121.86328125;509497.33066289464;509884.20897126617;272339.6532978157;272339.6532978157;260787.39676238253;427480.44529683504;457746.55514064734;452680.54794146837;471632.7587203168;523529.83256443514;479591.1047498387;452152.7058040197;452548.7933289353;454451.10538737377;452472.14259306;268746.3259070112;494237.2118582206;457318.1757184221;457603.9290817111;262588.8327430989;248362.34728340767;471038.1348384378;212504.21608339215;212504.21608339215;278.15129783203105;5974343.526072123;2866757.6493129837;332414.4506809051;1971243.0506336766;0;311;334;179;377;397;351;9;206;210;2047337457840.57;818200904324.6548;1614792282700.014;66288.66759282902;2456.0722281729336;-0.0;58047.782028435206;7732303.532549707;1439922.9803171973;0.0;7809543.470677692;3.3459545153568366;0.2002233394090363
9848;2019-08-08 13:51:45.131;924;934;291;292;256;85;222;72;46;45;700;285;47;57;212;188;271;858;274;221;222;28;923;404;388;147;406;290;908;2640.0;-1.0;2574.0;112.0;0.0;98;99;48;1;0;1;1;0;0;1;1;0;0;0;0;182956.421875;33703.0859375;152463.1875;1309.13500976562;591.0;320949;625.0;0.0;Calculated values ==>;1565265105.131;365.56000000000006;366.56000000000006;302.26000000000005;302.36;298.76000000000005;281.66;278.83979113501977;295.36;280.36;277.76000000000005;277.66;343.16;301.66;277.86;278.86;294.36;291.96000000000004;300.26000000000005;358.96000000000004;295.26000000000005;295.36;335.66;332.26000000000005;275.96000000000004;244.02132995426717;266.37251300914875;278.83979113501977;300.56;9230000.0;4040000.0;3879999.9999999995;1470000.0;4060000.0;2900000.0;9080000.0;0.44;0.0;0.429;0.018666666666666668;0.0;0.44;0.0;33703.0859375;152463.1875;1309.13500976562;182956.421875;499087.12258681556;501892.271895224;272613.05417153;272972.40200869634;260879.0720973553;426928.5638294032;458210.61150494113;450601.81847986806;472260.30881630094;524443.388429265;479712.89094432927;450735.47671397735;452064.06521970424;453768.77751638903;450463.7230314638;265151.94031256874;490220.7024901062;458068.8275461676;458210.61150494113;262170.3306944222;247943.99896000302;470571.38977625844;214242.60881311944;214242.60881311944;278.82691135715015;5976202.232931952;2867269.0302598127;332436.2738331064;1972587.6455192203;0;311;334;179;377;397;352;9;206;210;2047570822830.3252;818288491184.5629;1614966556554.831;101398.10094703516;4784.8039113119285;-0.0;107345.92118440154;7733700.712677613;1439983.3119005344;0.0;7810921.544794224;1.1389697870844298;0.06199412358556868
9849;2019-08-08 13:52:45.071;928;936;294;293;259;77;199;74;24;54;700;285;26;45;213;169;271;873;277;197;199;26;881;402;381;147;401;290;863;3841.0;-1.0;1525.0;100.0;0.0;63;99;98;1;0;1;1;1;0;0;1;0;0;1;0;70883.3203125;37343.7734375;29024.10546875;1297.63977050781;590.0;320950;623.0;0.0;Calculated values ==>;1565265165.071;365.96000000000004;366.76;302.56;302.46000000000004;299.06;280.86;278.64511892235623;293.06;280.56;275.56;278.56;343.16;301.66;275.76000000000005;277.66;294.46000000000004;290.06;300.26000000000005;360.46000000000004;292.86;293.06;335.46000000000004;332.16;275.76000000000005;244.02132995426717;266.37251300914875;278.64511892235623;300.86;8810000.0;4020000.0000000005;3810000.0;1470000.0;4010000.0;2900000.0;8630000.0;0.6401666666666667;0.0;0.25416666666666665;0.016666666666666666;0.0;0.6401666666666667;0.0;37343.7734375;29024.10546875;1297.63977050781;70883.3203125;503317.2186047234;506006.5982040367;276243.37742381386;275846.6126858024;263508.42093381897;427087.8111062005;456076.57134863466;447621.8583446678;473152.0843565782;524443.388429265;479712.89094432927;447896.03133248154;450468.0112042941;454768.66571716365;447857.04742146;266838.76228378166;496736.4723897825;455790.0041011893;456076.57134863466;261333.34086894934;247525.65490268572;470372.2942900235;213724.4624820726;213724.4624820726;278.62661510667766;5978315.44878768;2867860.4953646744;332457.9752331729;1974098.5272346274;0;311;334;179;378;397;352;9;206;210;2047801292130.5452;818376602984.647;1615140382554.997;59448.921448409616;4277.463863465849;-0.0;155145.74169274417;7735039.764140333;1440058.7552798316;0.0;7813106.787889763;3.234618329760904;0.11474589625405172
9850;2019-08-08 13:53:45.142;926;929;310;310;279;67;169;69;19;59;698;286;22;35;216;162;271;868;278;150;168;25;849;391;371;149;389;293;811;3199.0;-1.0;1415.0;179.0;0.0;97;99;98;1;0;1;1;1;1;0;1;0;0;0;0;90893.2421875;36547.921875;49194.97265625;1303.70141601562;589.0;320951;621.0;0.0;Calculated values ==>;1565265225.142;365.76;366.06000000000006;304.16;304.16;301.06;279.86;277.5613417927498;290.06;280.06;275.06;279.06;342.96000000000004;301.76000000000005;275.36;276.66;294.76000000000005;289.36;300.26000000000005;359.96000000000004;288.16;289.96000000000004;335.26000000000005;332.06;275.66;244.42749628697553;266.74333088950624;277.5613417927498;300.96000000000004;8490000.0;3910000.0;3710000.0;1490000.0;3890000.0;2930000.0;8109999.999999999;0.5331666666666667;0.0;0.23583333333333334;0.029833333333333333;0.0;0.5331666666666667;0.0;36547.921875;49194.97265625;1303.70141601562;90893.2421875;505749.1017109722;509356.693338708;288219.2875335473;288219.2875335473;273529.9035900376;427941.3511905804;453449.7460403616;446356.53204065945;473387.20105708466;523995.83626012254;479461.2352552481;446774.22405142174;448565.6635705513;457194.79549835203;448821.3988428788;268308.02525313233;500702.77101682825;450664.2607782968;453304.90568462334;260496.36997498586;247107.31509690773;470002.44352694025;210869.8116227457;210869.8116227457;277.5145286729722;5979665.182102043;2868476.9881450674;332479.67872845806;1974751.1242111768;0;311;334;179;378;398;352;9;206;210;2048027159090.0217;818465508064.4409;1615315489519.5913;55535.61823189133;7730.790185141804;-0.0;129258.31098399109;7735999.102510767;1440158.9424780651;0.0;7815479.6261965325;2.211743231379882;0.0915544947263388
9851;2019-08-08 13:54:45.082;909;903;310;308;286;57;176;61;17;61;685;286;22;35;217;162;271;829;271;164;176;23;804;377;359;140;374;286;764;3189.0;-1.0;10.0;73.0;0.0;4;0;98;1;0;1;1;1;0;1;1;0;1;0;0;107073.578125;34843.7109375;52740.21484375;2227.46313476562;589.0;320952;620.0;0.0;Calculated values ==>;1565265285.082;364.06000000000006;363.46000000000004;304.16;303.96000000000004;301.76000000000005;278.86;276.14872888175563;290.76000000000005;279.26000000000005;274.86;279.26000000000005;341.66;301.76000000000005;275.36;276.66;294.86;289.36;300.26000000000005;356.06000000000006;289.56;290.76000000000005;335.16;332.06;275.46000000000004;242.56692532238324;265.87368984753493;276.14872888175563;300.26000000000005;8040000.000000001;3770000.0000000005;3590000.0;1400000.0;3740000.0;2860000.0;7640000.000000001;0.5315;0.0;0.0016666666666666668;0.012166666666666666;0.0;0.5315;0.0;34843.7109375;52740.21484375;2227.46313476562;107073.578125;507148.1979404808;509688.8315498355;296938.11883991404;295109.7659270708;280663.4314047726;428973.91024759493;456465.7803006746;447420.44990724145;474744.81330947205;523201.9861405399;480311.4668263203;448101.8625041991;449854.59092591016;459733.20837523334;451370.743019013;270745.4525017168;499368.7466076872;454784.6447233047;456465.7803006746;260077.89159075968;247107.31509690773;471014.3812069224;207339.1988796114;207339.1988796114;276.117255902016;5981313.255882718;2869071.323488799;332509.0756733714;1975599.7346479243;0;311;334;179;378;398;353;9;206;211;2048245940090.2305;818552121364.5236;1615489015819.757;400.13541837938345;3208.0480516489506;-0.0;132410.7780252951;7736464.767660351;1440250.0083064733;0.0;7817658.021364614;1.5144956907694347;0.01289734571287672
9852;2019-08-08 13:55:45.153;891;885;299;296;269;44;182;48;3;59;671;285;7;25;219;153;271;819;271;175;182;20;814;363;343;131;362;262;780;4214.0;-1.0;1477.0;220.0;0.0;1;0;98;1;0;1;1;1;0;1;1;0;1;0;0;107012.015625;34584.375;53488.8046875;2057.71240234375;587.0;320953;619.0;0.0;Calculated values ==>;1565265345.153;362.26;361.66;303.06;302.76000000000005;300.06;277.56;274.69669130483857;291.36;277.96000000000004;273.46000000000004;279.06;340.26;301.66;273.86;275.66;295.06;288.46000000000004;300.26000000000005;355.06000000000006;290.66;291.36;335.06;331.86;275.16;240.61611355647437;262.7682575881327;274.69669130483857;300.26000000000005;8140000.000000001;3629999.9999999995;3429999.9999999995;1310000.0;3620000.0000000005;2620000.0;7800000.0;0.7023333333333334;0.0;0.24616666666666667;0.03666666666666667;0.0;0.7023333333333334;0.0;34584.375;53488.8046875;2057.71240234375;107012.015625;503742.6159707688;505843.0757479028;285936.5384304494;284232.59249250893;271454.2672547976;429947.3805835815;459852.92717603117;450009.21155569854;475694.71030752023;523682.33494069043;483056.6601179375;450524.34938830417;452817.7392755658;461860.70334265823;452525.7912912428;270158.03573806776;496438.9175543823;458917.7139340362;459852.92717603117;259659.41789560125;246270.64818160105;471916.3548916846;203661.31889628954;203661.31889628954;274.64242909826345;5983099.413622078;2869650.5755106374;332544.82772616507;1976486.0240149796;0;311;334;179;378;398;353;9;206;211;2048456789300.5786;818633517569.658;1615653610360.0288;60642.63957632452;9836.017986497818;-0.0;179931.90621513856;7736974.059402401;1440358.8374859553;0.0;7820263.957116835;2.7782989602316164;0.09552475249797135
9853;2019-08-08 13:56:45.153;897;899;290;288;256;36;187;38;0;56;673;283;1;8;220;146;271;838;268;183;187;19;819;354;337;126;354;243;792;4875.0;-1.0;2414.0;0.0;0.0;1;86;31;1;0;1;1;1;0;1;1;0;0;0;0;97755.015625;28690.6796875;54231.4609375;1056.69775390625;586.0;320954;618.0;0.0;Calculated values ==>;1565265405.153;362.86;363.06000000000006;302.16;301.96000000000004;298.76000000000005;276.76000000000005;273.7412296467126;291.86;276.96000000000004;273.16;278.76000000000005;340.46000000000004;301.46000000000004;273.26000000000005;273.96000000000004;295.16;287.76000000000005;300.26000000000005;356.96000000000004;291.46000000000004;291.86;334.96000000000004;331.76000000000005;275.06;239.4893008659735;260.1585393101385;273.7412296467126;299.96000000000004;8190000.000000001;3540000.0;3370000.0000000005;1260000.0;3540000.0;2430000.0;7920000.0;0.8125;0.0;0.4023333333333333;0.0;0.0;0.8125;0.0;28690.6796875;54231.4609375;1056.69775390625;97755.015625;504165.31461736833;506768.73001599824;279876.96416991984;278923.3736097818;265658.8289773456;430542.39183029096;461442.77011433174;452989.3895094788;476036.5778980672;525399.197071707;485042.89336105646;453112.08636654157;453968.14995638;463201.08628054545;453090.7323638435;269875.1223473111;498083.4632487189;460918.594774652;461442.77011433174;259240.94887492666;245852.32104278926;472477.5311967749;201446.94854128102;201446.94854128102;273.7412296467126;5984805.805549161;2870177.867633033;332570.7811441338;1977383.692895188;0;311;334;179;378;398;353;9;206;211;2048660789300.5786;818710617569.658;1615805110360.0288;101203.90874953824;0.0;-0.0;211246.60502810372;7738322.78063845;1440440.8043025094;0.0;7823523.7780438615;3.720586278746659;0.12509426957302536
9854;2019-08-08 13:57:45.144;915;925;287;286;244;24;190;27;1;53;676;282;2;5;222;137;271;862;270;188;190;21;845;343;327;130;344;233;833;4624.0;-1.0;2446.0;0.0;0.0;88;62;99;1;0;0;1;1;1;0;1;0;0;0;0;72319.21875;9731.0146484375;48876.09375;884.719360351562;585.0;320955;617.0;0.0;Calculated values ==>;1565265465.144;364.66;365.66;301.86;301.76000000000005;297.56;275.56;272.5487779782249;292.16;275.86;273.26000000000005;278.46000000000004;340.76;301.36;273.36;273.66;295.36;286.86;300.26000000000005;359.36;291.96000000000004;292.16;334.86;331.66;275.26000000000005;240.39332010688793;258.7245704691294;272.5487779782249;300.16;8450000.0;3429999.9999999995;3270000.0000000005;1300000.0;3440000.0;2330000.0;8330000.0;0.7706666666666667;0.0;0.4076666666666667;0.0;0.0;0.7706666666666667;0.0;9731.0146484375;48876.09375;884.719360351562;72319.21875;504508.0130957714;506956.35762232327;275355.93968096405;274947.60417806124;259672.91356820473;431237.1583312671;463343.01170704735;454810.2931637688;475242.0194224227;526490.0407693787;486076.9149317772;454929.7887557115;455287.7500870224;464939.5911609706;453721.56749108084;268505.2619702564;497835.56956595724;463087.2524467298;463343.01170704735;258822.4845140824;245433.99809710225;472145.33331970085;198536.37464166994;198536.37464166994;272.5487779782249;5986222.878241339;2870498.000391712;332586.9571932976;1978242.793632239;0;311;334;179;378;399;353;9;206;211;2048859959420.3696;818787406049.5774;1615947888939.879;104474.33411750896;0.0;-0.0;204077.6482983842;7740036.508896073;1440440.8043025094;0.0;7826984.294329301;5.186459956599822;0.18523200807668389
9855;2019-08-08 13:58:45.094;929;938;278;276;234;20;194;19;6;50;670;283;5;17;223;136;271;860;267;191;194;23;804;337;327;132;338;254;793;2945.0;-1.0;1823.0;0.0;0.0;1;53;56;1;0;0;1;1;1;0;1;0;0;0;0;64318.38671875;11657.42578125;42791.52734375;908.612670898438;584.0;320956;615.0;0.0;Calculated values ==>;1565265525.094;366.06000000000006;366.96000000000004;300.96000000000004;300.76000000000005;296.56;275.16;271.8864255623528;292.56;275.06;273.76000000000005;278.16;340.16;301.46000000000004;273.66;274.86;295.46000000000004;286.76000000000005;300.26000000000005;359.16;292.26000000000005;292.56;334.66;331.56;275.46000000000004;240.83765695389522;261.6868853414304;271.8864255623528;299.86;8040000.000000001;3370000.0000000005;3270000.0000000005;1320000.0;3379999.9999999995;2540000.0;7930000.0;0.49083333333333334;0.0;0.30383333333333334;0.0;0.0;0.49083333333333334;0.0;11657.42578125;42791.52734375;908.612670898438;64318.38671875;509936.4601176105;512079.2200334523;274351.7293213673;273500.4926232932;257865.3228517308;431601.1154718507;463853.3167421763;451819.2634916775;474696.9868900969;524219.9977879215;483772.5617704154;451693.4205797409;453196.0695659833;465938.2637726826;454606.73371288285;270745.4525017168;501165.08592970704;463470.738859821;463853.3167421763;257985.5697089033;245015.67932991832;472076.1002201579;196932.73060853916;196932.73060853916;271.8864255623528;5987360.576082223;2870676.088864598;332601.8891732086;1979006.053894592;0;311;334;179;378;399;353;9;206;211;2049055995920.5256;818865940549.6399;1616093867189.995;77443.0249076602;0.0;-0.0;131013.52102726023;7741551.2235741615;1440440.8043025094;0.0;7829774.393720559;3.765637866077656;0.142414503796757
9856;2019-08-08 13:59:45.105;926;933;276;275;229;11;197;12;11;47;668;283;9;29;223;136;271;848;267;195;197;25;790;330;326;132;333;260;784;2110.0;-1.0;2003.0;114.0;0.0;1;43;36;1;0;0;1;0;0;1;1;0;0;0;0;51485.6953125;10045.8369140625;33417.203125;868.0503540039059;583.0;320957;615.0;0.0;Calculated values ==>;1565265585.105;365.76;366.46000000000004;300.76000000000005;300.66;296.06;274.26000000000005;271.1026128081217;292.86;274.36;274.26000000000005;277.86;339.96000000000004;301.46000000000004;274.06;276.06;295.46000000000004;286.76000000000005;300.26000000000005;357.96000000000004;292.66;292.86;334.66;331.46000000000004;275.66;240.83765695389522;262.5002047102346;271.1026128081217;299.86;7900000.0;3300000.0;3260000.0;1320000.0;3329999.9999999995;2600000.0;7840000.000000001;0.3516666666666667;0.0;0.33383333333333337;0.019;0.0;0.3516666666666667;0.0;10045.8369140625;33417.203125;868.0503540039059;51485.6953125;510678.6689078124;512129.6414281987;274145.2634215147;273713.06877460284;256537.5787002278;432012.3539207929;464382.3183493691;451392.83422320004;474406.3234124935;523535.2861259336;483072.11058510415;451137.9901429202;453665.16875313333;466655.53475272475;455782.20454477053;271621.65396456874;500257.9039822409;464128.46955776797;464382.3183493691;257985.5697089033;244597.3647265701;472270.6324499597;194988.93234785157;194988.93234785157;271.07940855116135;5988325.7870207345;2870856.982544574;332616.6974127422;1979641.243077635;0;311;334;179;378;399;354;9;206;211;2049251931835.2578;818945155069.5316;1616248095459.7844;85596.16924272051;5268.3523019400545;-0.0;94736.67407720034;7742910.132611215;1440484.7152871704;0.0;7831655.990239989;4.1867049507740015;0.21692817857780847
9857;2019-08-08 14:00:45.105;924;928;273;272;230;13;201;10;14;43;670;283;11;35;224;142;271;808;267;199;201;27;748;331;332;131;334;263;745;190.0;-2.0;1736.0;195.0;0.0;1;32;31;1;0;0;1;0;1;0;1;0;0;0;0;37438.11328125;9232.2294921875;21874.791015625;817.539672851562;583.0;320958;613.0;0.0;Calculated values ==>;1565265645.105;365.56000000000006;365.96000000000004;300.46000000000004;300.36;296.16;274.46000000000004;271.215330690691;293.26000000000005;274.16;274.56;277.46000000000004;340.16;301.46000000000004;274.26000000000005;276.66;295.56;287.36;300.26000000000005;353.96000000000004;293.06;293.26000000000005;334.46000000000004;331.46000000000004;275.86;240.61611355647437;262.9017227912062;271.215330690691;299.86;7480000.0;3310000.0;3320000.0000000005;1310000.0;3340000.0;2630000.0;7450000.0;0.03166666666666666;0.0;0.28933333333333333;0.0325;0.0;0.03166666666666666;0.0;9232.2294921875;21874.791015625;817.539672851562;37438.11328125;513845.1676686748;514621.5192001081;275979.7068280752;275494.022089639;258456.7403550095;431954.4880088244;464006.59293188446;451243.52280556504;474147.34029804735;523499.5494406317;482719.8402427407;450858.94502381765;453905.18964537716;466638.9103947536;456426.0214743243;274752.19756449474;498140.5864705349;463750.4696543091;464006.59293188446;257148.6733736563;244597.3647265701;472596.2217928923;195174.4217265574;195174.4217265574;271.15793762085565;5989066.818759016;2871017.633097959;332630.74399629934;1980102.0096954736;0;311;334;179;378;400;354;9;206;211;2049449331835.2578;819024055069.5316;1616404995459.7844;74089.32657885955;9016.208502155885;-0.0;8513.018754835355;7744240.845076395;1440603.7532938712;0.0;7832516.404346922;2.8698454518205687;0.2823440958200769
9858;2019-08-08 14:01:45.126;911;914;277;276;229;5;203;8;22;41;672;282;15;37;223;147;271;752;266;201;203;29;755;319;324;134;324;265;752;96.0;-1.0;602.0;85.0;0.0;89;31;28;1;0;0;1;0;0;0;1;0;0;0;0;20359.724609375;9033.2353515625;5603.03515625;803.4580078125;581.0;320959;612.0;0.0;Calculated values ==>;1565265705.126;364.26;364.56000000000006;300.86;300.76000000000005;296.06;273.66;269.84581860846123;293.46000000000004;273.96000000000004;275.36;277.26000000000005;340.36;301.36;274.66;276.86;295.46000000000004;287.86;300.26000000000005;348.36;293.26000000000005;293.46000000000004;334.36;331.26000000000005;276.06;241.2770596917726;263.1675429290057;269.84581860846123;299.76000000000005;7550000.0;3190000.0;3240000.0;1340000.0;3240000.0;2650000.0;7520000.0;0.016;0.0;0.10033333333333333;0.014166666666666666;0.0;0.016;0.0;9033.2353515625;5603.03515625;803.4580078125;20359.724609375;511524.7597222418;512176.8654563136;277289.5699050353;276796.06876653596;257805.66167786304;432629.4295301525;465432.3379308666;451912.95111002645;473565.85517348704;523544.3975021021;482374.12410584965;451015.81387425447;453815.4994363159;467929.83846550813;459027.70614472544;274164.9399207763;489305.4195465767;465180.62294177216;465432.3379308666;256730.23209357203;243760.74795305103;472397.21216106473;191920.1973957263;191920.1973957263;269.7940094719813;5989548.635984397;2871169.8985790308;332644.25703819416;1980331.0717235494;0;311;334;179;378;400;354;9;206;211;2049646200714.9575;819103582894.4103;1616563450899.5427;26085.939622668113;3973.4243758422936;-0.0;4376.194248562245;7745075.931137994;1440712.0381207853;0.0;7832623.852048658;2.2303214860432212;0.2149807680103483
