;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9859;2019-08-08 14:02:45.076;908;900;276;275;237;8;205;5;36;38;674;281;29;40;221;151;271;674;267;202;205;31;734;322;326;134;326;277;737;-1.0;0.0;793.0;70.0;0.0;1;23;55;1;0;0;1;0;0;0;1;0;0;0;0;20003.890625;10951.5849609375;4067.55590820312;806.455444335938;580.0;320960;610.0;0.0;Calculated values ==>;1565265765.076;363.96000000000004;363.16;300.76000000000005;300.66;296.86;273.96000000000004;270.1917013154234;293.66;273.66;276.76000000000005;276.96000000000004;340.56000000000006;301.26000000000005;276.06;277.16;295.26000000000005;288.26000000000005;300.26000000000005;340.56000000000006;293.36;293.66;334.16;331.16;276.26000000000005;241.2770596917726;264.73235714968143;270.1917013154234;299.86;7340000.000000001;3220000.0000000005;3260000.0;1340000.0;3260000.0;2770000.0;7370000.0;0.0;0.0;0.13216666666666665;0.011666666666666665;0.0;0.0;0.0;10951.5849609375;4067.55590820312;806.455444335938;20003.890625;512853.03190830623;511535.39077924885;278304.3402647437;277778.1201995654;261369.47524721475;432464.67707800725;465393.8792002706;451602.07058080134;473273.9119493556;522785.2052285;480833.60461235495;450687.04355959815;452122.00497936545;467399.38026692404;459073.90909654263;276032.9926633471;478969.78555622976;465015.25428782613;465393.8792002706;255893.36323571714;243342.44575359824;472592.1488768574;192814.2666273487;191920.1973957263;270.1692037367005;5989884.719142066;2871336.2999649597;332657.66180368484;1980411.5928256016;0;311;334;179;378;400;354;9;206;211;2049841038215.1125;819183915894.4741;1616725915399.6719;34203.121422514654;3264.075292910935;-0.0;0.0;7745577.9213064015;1440772.3003576584;0.0;7832660.289943853;2.367506157320578;0.25134067078002675
9860;2019-08-08 14:03:45.107;912;905;282;284;249;9;206;2;48;35;679;280;41;44;222;155;271;695;268;203;206;33;792;322;327;135;327;276;795;-2.0;-1.0;1763.0;103.0;0.0;0;24;64;1;0;0;1;0;0;0;1;0;0;0;0;22035.828125;12375.427734375;4403.318359375;808.045288085938;579.0;320961;609.0;0.0;Calculated values ==>;1565265825.107;364.36;363.66;301.36;301.56;298.06;274.06;270.1917013154234;293.76000000000005;273.36;277.96000000000004;276.66;341.06000000000006;301.16;277.26000000000005;277.56;295.36;288.66;300.26000000000005;342.66;293.46000000000004;293.76000000000005;334.06;331.06;276.46000000000004;241.49495122638035;264.60387354146746;270.1917013154234;299.96000000000004;7920000.0;3220000.0000000005;3270000.0000000005;1350000.0;3270000.0000000005;2760000.0;7950000.0;0.0;0.0;0.29383333333333334;0.017166666666666667;0.0;0.0;0.0;12375.427734375;4403.318359375;808.045288085938;22035.828125;508578.7636637922;507351.54113790643;275942.1890886957;276831.6624435462;262964.37790740066;432464.67707800725;465374.8197598214;453328.14760807337;472851.2559263234;523382.9997252824;480841.8898694116;452426.54528639966;452813.69355796;467382.68309813074;459595.6109678988;271492.3046726269;475693.04262212885;464995.7383535931;465374.8197598214;255474.93562877487;242924.1476594651;472656.1521691498;192858.79667262948;191920.1973957263;270.18732050949194;5990235.231136796;2871530.7921736147;332671.12292780844;1980482.2199164794;0;311;334;179;378;400;354;9;206;211;2050037039430.561;819264657589.6588;1616891901115.0515;76534.57761653126;4803.187936023598;-0.0;0.0;7746501.212254488;1440839.5622854368;0.0;7832660.289943853;4.624934917722539;0.480214996329628
9861;2019-08-08 14:04:45.137;924;921;291;292;252;13;207;3;57;33;683;279;52;48;221;160;271;762;279;205;207;34;822;328;332;137;333;276;825;-2.0;-1.0;1692.0;279.0;0.0;0;25;66;1;0;0;1;0;0;0;1;0;0;0;0;23700.99609375;12764.541015625;4550.8837890625;810.1641235351559;578.0;320962;608.0;0.0;Calculated values ==>;1565265885.137;365.56000000000006;365.26;302.26000000000005;302.36;298.36;274.46000000000004;270.87642091645444;293.86;273.46000000000004;278.86;276.46000000000004;341.46000000000004;301.06;278.36;277.96000000000004;295.26000000000005;289.16;300.26000000000005;349.36;293.66;293.86;333.96000000000004;330.96000000000004;276.56;241.92719264551067;264.60387354146746;270.87642091645444;301.06;8220000.0;3279999.9999999995;3320000.0000000005;1370000.0;3329999.9999999995;2760000.0;8250000.0;0.0;0.0;0.28200000000000003;0.0465;0.0;0.0;0.0;12764.541015625;4550.8837890625;810.1641235351559;23700.99609375;507738.89678118733;507063.34650992975;277599.42267831316;278032.78274167964;262692.6668911687;432127.2027000197;464772.55591191043;454478.6076128289;472393.7743832905;523796.5456797287;480730.05372712953;453840.6515447142;453328.14760807337;466403.16015422886;459303.6828562224;269708.6185289152;483277.75301057583;464517.63192368223;464772.55591191043;255056.51255035817;242505.85365607988;472491.6353866644;194518.32360728813;191920.1973957263;270.8764209164545;5990616.561908538;2871740.3966629677;332684.6147487714;1980556.8755768565;0;311;334;179;378;400;354;9;206;211;2050234838280.4668;819346298389.6199;1617057583914.9727;73308.8000895625;12925.758997740997;-0.0;0.0;7747750.531415517;1440987.3773804265;0.0;7832660.289943853;4.757614190015696;0.5549750954059828
9862;2019-08-08 14:05:45.128;942;935;283;285;259;23;209;7;62;31;684;278;59;54;217;167;271;798;296;206;208;35;823;340;342;142;345;276;826;172.0;-2.0;1597.0;231.0;0.0;0;44;72;1;0;0;1;0;0;0;1;0;0;0;0;23811.025390625;13291.634765625;4520.62060546875;905.344848632812;578.0;320963;607.0;0.0;Calculated values ==>;1565265945.128;367.36;366.66;301.46000000000004;301.66;299.06;275.46000000000004;272.21867820750657;294.06;273.86;279.36;276.26000000000005;341.56000000000006;300.96000000000004;279.06;278.56;294.86;289.86;300.26000000000005;352.96000000000004;293.76000000000005;293.96000000000004;333.86;330.96000000000004;276.66;242.98782864720522;264.60387354146746;272.21867820750657;302.76000000000005;8230000.0;3400000.0;3420000.0000000005;1420000.0;3450000.0;2760000.0;8259999.999999999;0.028666666666666667;0.0;0.26616666666666666;0.0385;0.0;0.028666666666666667;0.0;13291.634765625;4520.62060546875;905.344848632812;23811.025390625;510179.2526578514;508952.19357875985;274183.28960263816;275000.87701746006;265098.7793300622;431420.45991060114;463553.4770937582;455113.6716874928;471536.72207099956;523899.90926337714;480618.1768792016;454732.9756511011;454096.1863580534;464146.3546846487;458323.56289091235;269653.64178287296;488832.1154996397;463163.7860380647;463423.6882333147;254638.09398592086;242505.85365607988;471931.263865096;197781.59342014926;197781.59342014926;272.2186782075065;5991012.436030466;2871957.4988906975;332698.9085124716;1980632.4601073512;0;311;334;179;378;400;354;9;206;211;2050437007950.2546;819429985834.5321;1617223159074.7988;68493.22149882461;10554.76231213045;-0.0;7615.073384644077;7748932.037674988;1441183.0190404851;0.0;7832723.739369817;4.630030355294401;0.5174618305939365
9863;2019-08-08 14:06:45.068;957;947;275;275;251;38;210;11;64;30;683;279;62;61;214;175;271;815;286;209;210;36;814;353;355;145;358;280;816;678.0;-1.0;1629.0;239.0;0.0;0;68;86;1;0;0;1;0;0;0;1;0;0;0;0;23103.470703125;14484.58203125;4506.29443359375;1064.85827636719;576.0;320964;605.0;0.0;Calculated values ==>;1565266005.068;368.86;367.86;300.66;300.66;298.26000000000005;276.96000000000004;273.6339639331285;294.16;274.26000000000005;279.56;276.16;341.46000000000004;301.06;279.36;279.26000000000005;294.56;290.66;300.26000000000005;354.66;294.06;294.16;333.66;330.76000000000005;276.76000000000005;243.61107973660833;265.11578078379944;273.6339639331285;301.76000000000005;8140000.000000001;3529999.9999999995;3550000.0;1450000.0;3579999.9999999995;2800000.0;8159999.999999999;0.113;0.0;0.27149999999999996;0.03983333333333334;0.0;0.113;0.0;14484.58203125;4506.29443359375;1064.85827636719;23103.470703125;512988.13078594615;511446.24639202823;271604.45970754226;271604.45970754226;262732.154164595;430607.02586249536;461725.47914583527;454695.63281060004;471038.1348384378;523476.071288244;480247.53254192515;454439.8120370909;454311.7244101019;461801.27186994074;457309.93726511206;270158.03573806776;492411.5278023486;461592.22777629585;461725.47914583527;253801.27034056993;241669.27786274583;471632.7587203168;201239.67649192453;201239.67649192453;273.6339639331285;5991402.99921082;2872188.7358957524;332715.31045350287;1980707.609175123;0;311;334;179;378;400;354;9;206;211;2050645898850.454;819515999734.6143;1617389792274.958;68813.2921405204;10770.65777543096;-0.0;29434.895699891913;7750075.1144021265;1441360.5531628835;0.0;7833032.1803627405;5.435794151775904;0.48040180659618625
9864;2019-08-08 14:07:45.079;965;956;274;273;248;54;215;19;65;29;681;280;63;69;212;185;271;825;292;212;215;36;804;371;369;146;376;285;805;2210.0;-1.0;1673.0;180.0;0.0;36;93;98;1;0;0;1;0;0;0;1;0;0;0;0;24805.267578125;15502.197265625;5860.1787109375;1236.35534667969;576.0;320965;604.0;0.0;Calculated values ==>;1565266065.079;369.66;368.76;300.56;300.46000000000004;297.96000000000004;278.56;275.5313989812953;294.66;275.06;279.66;276.06;341.26;301.16;279.46000000000004;280.06;294.36;291.66;300.26000000000005;355.66;294.36;294.66;333.56;330.76000000000005;276.76000000000005;243.81672145450628;265.74818594083865;275.5313989812953;302.36;8040000.000000001;3710000.0;3690000.0;1460000.0;3760000.0;2850000.0;8050000.0;0.36833333333333335;0.0;0.2788333333333333;0.030000000000000002;0.0;0.36833333333333335;0.0;15502.197265625;5860.1787109375;1236.35534667969;24805.267578125;514880.96263521287;513573.1884898302;271882.2952987178;271480.68737251573;262163.8778451093;429398.2889081932;460240.6892960998;453975.8807005082;470805.04686564376;522866.43046368496;479753.85832678655;453716.96050335595;454492.2372360504;458723.8815851006;455742.5497251531;270745.4525017168;494960.32182973076;459830.0513877017;460240.6892960998;253382.8652305231;241669.27786274583;471499.95120613376;205907.65026211625;205907.65026211625;275.5313989812953;5991802.311889857;2872438.67153602;332734.49074941175;1980794.0122888766;0;311;334;179;378;400;354;9;206;211;2050863138670.1572;819603315739.4949;1617559323349.7263;69169.69158723828;7967.769028320525;-0.0;93679.33604418395;7751225.183405622;1441516.73534752;0.0;7834058.320383726;7.558689654585267;0.4436842380198388
9865;2019-08-08 14:08:45.089;960;958;279;278;245;82;222;45;53;32;684;283;56;73;210;191;271;842;306;219;222;35;793;398;392;145;403;301;793;2399.0;-2.0;1396.0;194.0;0.0;98;99;98;1;0;0;1;0;0;0;1;0;0;0;0;27129.921875;15348.7138671875;8336.4033203125;1356.125;574.0;320966;602.0;0.0;Calculated values ==>;1565266125.089;369.16;368.96000000000004;301.06;300.96000000000004;297.66;281.36;278.25360059004004;295.36;277.66;278.46000000000004;276.36;341.56000000000006;301.46000000000004;278.76000000000005;280.46000000000004;294.16;292.26000000000005;300.26000000000005;357.36;295.06;295.36;333.36;330.56;276.66;243.61107973660833;267.7187500070086;278.25360059004004;303.76000000000005;7930000.0;3979999.9999999995;3920000.0000000005;1450000.0;4029999.9999999995;3010000.0;7930000.0;0.3998333333333333;0.0;0.2326666666666667;0.03233333333333333;0.0;0.3998333333333333;0.0;15348.7138671875;8336.4033203125;1356.125;27129.921875;515075.02127458976;514804.0120910662;274782.50562344806;274351.7293213673;261638.01795077304;427402.5427163942;457565.9095353076;449551.36088337604;471236.42390828294;521885.9742786612;478132.6452801639;449961.7295482359;452260.34318299714;453982.8546441304;451994.5196171518;271428.1751679444;498571.71829655056;457135.96180059;457565.9095353076;252546.06836287308;240832.718256323;471533.705207396;212781.92847968268;212781.92847968268;278.25360059004004;5992235.177267439;2872695.8053105734;332756.09835296444;1980912.3368565931;0;311;334;179;378;400;354;9;206;211;2051091476720.1208;819690630289.481;1617735152649.6985;55088.35460592599;8366.307447529398;-0.0;97872.79509207403;7752260.839704353;1441652.8753376813;0.0;7835654.854187568;6.442470223224801;0.3767449131577302
9866;2019-08-08 14:09:45.070;928;933;294;295;262;86;224;71;26;41;696;285;36;64;210;185;271;853;306;223;224;35;888;404;389;146;405;294;868;2545.0;-1.0;2228.0;119.0;0.0;9;99;33;1;1;0;1;0;0;1;1;0;0;0;0;75360.359375;31856.49609375;39363.48046875;1316.97778320312;574.0;320967;602.0;0.0;Calculated values ==>;1565266185.07;365.96000000000004;366.46000000000004;302.56;302.66;299.36;281.76000000000005;278.83979113501977;295.56;280.26000000000005;275.76000000000005;277.26000000000005;342.76;301.66;276.76000000000005;279.56;294.16;291.66;300.26000000000005;358.46000000000004;295.46000000000004;295.56;333.36;330.56;276.66;243.81672145450628;266.86631818009863;278.83979113501977;303.76000000000005;8880000.0;4040000.0;3890000.0;1460000.0;4050000.0;2940000.0;8680000.0;0.42416666666666664;0.0;0.37133333333333335;0.01983333333333333;0.0;0.42416666666666664;0.0;31856.49609375;39363.48046875;1316.97778320312;75360.359375;502717.68339738273;505151.70381658926;275932.67077602446;276327.2397513568;264317.3196063686;426928.5638294032;458333.75521930907;447138.1927766265;471995.6991225075;523707.1120570375;479224.726903763;448516.21810639;452288.49791047815;453640.094030449;449998.460087377;266540.35738254816;493233.73836603394;458191.9590739074;458333.75521930907;252546.06836287308;240832.718256323;471400.74093632615;214263.65233436736;214263.65233436736;278.8345431610391;5993088.992483297;2873089.0574905938;332778.36715545005;1981309.7100131216;0;312;334;179;378;400;355;9;206;211;2051325702524.9124;819777902644.4032;1617913596124.5396;86474.07935089224;5099.885590605516;-0.0;103526.4019736961;7753440.15308541;1441765.058077112;0.0;7837332.649358185;2.689668578933808;0.17031627327311993
9867;2019-08-08 14:10:45.110;912;915;306;307;269;76;203;74;8;51;701;288;18;44;212;169;271;858;307;201;202;35;880;402;380;148;403;291;863;4234.0;-1.0;978.0;0.0;0.0;22;99;91;1;1;0;1;1;0;0;1;0;0;1;0;67993.234375;36664.7421875;26680.052734375;1297.39685058594;574.0;320968;601.0;0.0;Calculated values ==>;1565266245.11;364.36;364.66;303.76000000000005;303.86;300.06;280.76000000000005;278.64511892235623;293.46000000000004;280.56;273.96000000000004;278.26000000000005;343.26;301.96000000000004;274.96000000000004;277.56;294.36;290.06;300.26000000000005;358.96000000000004;293.26000000000005;293.36;333.26000000000005;330.56;276.66;244.22491754036054;266.49643012054327;278.64511892235623;303.86;8800000.0;4020000.0000000005;3800000.0;1480000.0;4029999.9999999995;2910000.0;8630000.0;0.7056666666666668;0.0;0.16299999999999998;0.0;0.0;0.7056666666666668;0.0;36664.7421875;26680.052734375;1297.39685058594;67993.234375;501043.2332372561;502960.3771952659;281212.5770813207;281646.11732923397;266939.15076160507;427087.8111062005;456811.6869265591;445206.05492039956;472724.07561274123;524468.021234255;479932.650915392;446603.0801474466;450152.9877049964;454281.18841124105;447857.04742146;266882.0135225002;494466.64709580457;456527.19643919845;456669.52540536266;252127.67657613798;240832.718256323;471134.1387072346;213775.31850231692;213775.31850231692;278.64511892235623;5994284.402172642;2873660.4484827872;332800.1681350213;1981860.4396979823;0;312;334;179;379;400;355;9;206;211;2051556556324.7656;819866161444.3472;1618089213124.428;37723.210036147466;0.0;-0.0;171402.34533791596;7754475.820481251;1441807.585456371;0.0;7839625.249632921;3.2351247635627933;0.10735787571935904
9868;2019-08-08 14:11:45.121;920;927;312;311;275;65;162;67;3;57;699;289;10;28;215;161;272;871;300;137;162;34;899;387;365;147;386;279;868;3893.0;-2.0;946.0;0.0;0.0;98;99;96;1;1;0;1;1;1;0;1;0;0;0;0;96124.71875;37492.85546875;52666.72265625;1228.78173828125;573.0;320969;599.0;0.0;Calculated values ==>;1565266305.121;365.16;365.86;304.36;304.26000000000005;300.66;279.66;277.16162083772156;289.36;279.86;273.46000000000004;278.86;343.06000000000006;302.06;274.16;275.96000000000004;294.66;289.26000000000005;300.36;360.26;286.86;289.36;333.06;330.46000000000004;276.56;244.02132995426717;264.9883086891361;277.16162083772156;303.16;8990000.0;3870000.0000000005;3650000.0;1470000.0;3860000.0;2790000.0;8680000.0;0.6488333333333334;0.0;0.15766666666666668;0.0;0.0;0.6488333333333334;0.0;37492.85546875;52666.72265625;1228.78173828125;96124.71875;500578.35750553745;504280.6515442253;283449.2911239839;283005.4384412187;268828.0496180308;428242.4622021849;453475.3951927411;446845.0194562847;473448.9954467156;525212.1836183779;481489.4724325003;447792.893817389;450194.8709112265;457539.53042639396;449407.53245284635;266422.0574153636;495976.90253952506;449822.5411104487;453475.3951927411;251290.9062238717;240414.4444865203;471168.1638575324;209979.5491169531;209979.5491169531;277.16162083772156;5995652.302521343;2874278.5417611967;332821.22348275624;1982521.7840522013;0;312;334;179;379;401;355;9;206;211;2051780097300.3481;819954677669.5779;1618260244474.8738;37345.78915683462;0.0;-0.0;157988.2214621738;7755101.510164905;1441807.585456371;0.0;7842370.674265665;2.137405802130948;0.06807018639798489
9869;2019-08-08 14:12:45.141;925;927;312;312;281;58;174;61;13;59;683;289;15;27;216;157;272;855;297;156;173;32;850;380;360;138;377;279;809;3032.0;-1.0;797.0;95.0;0.0;41;0;98;1;1;0;1;0;1;1;1;0;1;0;0;100724.8203125;36247.9375;57746.32421875;2175.0986328125;572.0;320970;599.0;0.0;Calculated values ==>;1565266365.141;365.66;365.86;304.36;304.36;301.26000000000005;278.96000000000004;276.4546675782219;290.56;279.26000000000005;274.46000000000004;279.06;341.46000000000004;302.06;274.66;275.86;294.76000000000005;288.86;300.36;358.66;288.76000000000005;290.46000000000004;333.06;330.36;276.36;242.14157278889297;264.9883086891361;276.4546675782219;302.86;8500000.0;3800000.0;3600000.0;1380000.0;3770000.0000000005;2790000.0;8090000.000000001;0.5053333333333333;0.0;0.13283333333333333;0.01583333333333333;0.0;0.5053333333333333;0.0;36247.9375;57746.32421875;2175.0986328125;100724.8203125;505520.8240494158;509244.08296904457;289639.814862002;289639.814862002;274494.3556685945;428757.65804586536;456021.5327257621;448196.68688096065;474805.0600400835;523556.26156843017;481489.4724325003;448465.09073983564;450062.6973310686;459121.7279898637;450081.00250013033;268621.0556853427;498997.0221470059;453478.29148776946;455881.6532774192;251290.9062238717;239996.17471937067;472164.23178385233;208128.02926928864;208128.02926928864;276.4305988034529;5997293.262150618;2874893.25320461;332849.5986077296;1983442.199478775;0;312;334;179;379;401;356;9;206;212;2051997669800.279;820040206169.5507;1618427700274.8206;31889.1200194171;4180.573206480592;-0.0;125198.16466544197;7755678.660060382;1441842.4351791174;0.0;7844731.347444829;1.6769151557398239;0.06116243013944385
9870;2019-08-08 14:13:45.092;915;912;311;309;284;46;183;50;12;58;662;290;13;25;218;156;271;842;287;175;183;29;810;366;347;135;364;262;773;3820.0;-1.0;906.0;2.0;0.0;41;0;72;1;1;0;1;0;1;1;1;0;1;0;0;106258.3046875;32341.822265625;54953.0;2050.48706054688;572.0;320971;597.0;0.0;Calculated values ==>;1565266425.092;364.66;364.36;304.26000000000005;304.06;301.56;277.76000000000005;275.0112864084945;291.46000000000004;278.16;274.36;278.96000000000004;339.36;302.16;274.46000000000004;275.66;294.96000000000004;288.76000000000005;300.26000000000005;357.36;290.66;291.46000000000004;332.86;330.36;276.06;241.49495122638035;262.7682575881327;275.0112864084945;301.86;8100000.0;3660000.0;3470000.0000000005;1350000.0;3640000.0;2620000.0;7730000.0;0.6366666666666667;0.0;0.151;0.0003333333333333333;0.0;0.6366666666666667;0.0;32341.822265625;54953.0;2050.48706054688;106258.3046875;507482.62151888193;510167.3608033341;295436.15992150357;293807.26188445307;278739.79833850334;429743.705733735;459357.3096172484;451165.38839771587;475090.3481457986;522759.15079669264;483604.16749368986;451293.2194436414;452817.7392755658;461420.64936624526;452434.7666587773;270389.4375710549;500399.2143560893;458279.15358710865;459357.3096172484;250454.15340279948;239996.17471937067;472265.74392498133;204580.8050985155;204580.8050985155;275.01082751076365;5999016.71288975;2875464.3677443336;332884.7830643682;1984380.5935320312;0;312;334;179;379;401;356;9;206;212;2052209596585.1914;820122039284.5168;1618589867729.7534;37234.27207817925;89.22831294215528;-0.0;162207.70787692664;7756254.217904539;1441877.9878000598;0.0;7847124.44042506;2.233258911663978;0.06045131756725294
9871;2019-08-08 14:14:45.132;907;905;299;296;266;38;189;40;0;55;662;291;1;20;220;149;271;834;288;183;189;26;797;358;340;131;357;251;766;4490.0;-1.0;2183.0;113.0;0.0;10;0;1;1;1;0;1;0;1;1;1;0;1;1;0;97806.125;26144.3671875;52788.671875;1971.90734863281;571.0;320972;596.0;0.0;Calculated values ==>;1565266485.132;363.86;363.66;303.06;302.76000000000005;299.76000000000005;276.96000000000004;274.1680685717883;292.06;277.16;273.16;278.66;339.36;302.26000000000005;273.26000000000005;275.16;295.16;288.06;300.26000000000005;356.56000000000006;291.46000000000004;292.06;332.76000000000005;330.26000000000005;275.76000000000005;240.61611355647437;261.27494424493943;274.1680685717883;301.96000000000004;7970000.0;3579999.9999999995;3400000.0;1310000.0;3570000.0000000005;2510000.0;7659999.999999999;0.7483333333333333;0.0;0.3638333333333333;0.01883333333333333;0.0;0.7483333333333333;0.0;26144.3671875;52788.671875;1971.90734863281;97806.125;507461.2807124589;509794.5466227485;287969.3660832087;286072.49491087947;271144.7107765379;430280.9020939914;461244.56989116676;451594.0333603832;475308.20398735127;523644.46761183423;484984.8363706774;451719.41024123173;454080.67721022735;462751.0426575283;452823.4905160512;271175.1909119729;499897.83008898847;460453.85776906606;461244.56989116676;250035.78352995744;239577.9089402584;472499.14586990676;202449.6466638143;202449.6466638143;274.149900096693;6000718.3834940065;2875952.077579408;332918.3253643923;1985279.039361929;0;312;334;179;379;401;356;9;206;212;2052415833985.0603;820201892484.4661;1618743870329.6555;90647.03269310163;5085.932235048073;-0.0;193664.86754846876;7757320.605895315;1441921.1428888242;0.0;7850092.02228825;3.5770103722211513;0.15337642423527065
9872;2019-08-08 14:15:45.143;901;901;296;295;263;29;193;32;3;51;664;290;1;18;221;147;271;835;285;189;193;24;802;347;332;134;346;241;776;4937.0;-1.0;2387.0;0.0;0.0;1;100;1;1;1;0;1;0;1;1;1;0;0;0;0;97125.375;26070.927734375;52926.609375;1090.04724121094;570.0;320973;595.0;0.0;Calculated values ==>;1565266545.143;363.26;363.26;302.76000000000005;302.66;299.46000000000004;276.06;272.9856168485579;292.46000000000004;276.36;273.46000000000004;278.26000000000005;339.56000000000006;302.16;273.26000000000005;274.96000000000004;295.26000000000005;287.86;300.26000000000005;356.66;292.06;292.46000000000004;332.66;330.16;275.56;241.2770596917726;259.87524604437704;272.9856168485579;301.66;8020000.0;3470000.0000000005;3320000.0000000005;1340000.0;3460000.0;2410000.0;7759999.999999999;0.8228333333333333;0.0;0.39783333333333337;0.0;0.0;0.8228333333333333;0.0;26070.927734375;52926.609375;1090.04724121094;97125.375;506195.06455082074;508404.67258758226;284726.8049997943;284162.3744300084;269258.81796333863;430988.63858405815;462979.6337440989;453699.2291166151;474537.9868576211;524646.6526774648;486018.8915396925;453455.4167461679;455515.6497885153;464517.4248774829;454433.70090310305;270866.6063742915;499123.9791521307;462463.6443240184;462979.6337440989;249617.41799618208;239159.6471344744;471909.57779161324;199599.05379143672;199599.05379143672;272.9856168485579;6002343.110470466;2876387.2848098627;332943.8463305923;1986160.1615472657;0;312;334;179;379;401;356;9;206;212;2052617470944.7847;820281407059.3574;1618891497389.4539;101089.51975020014;0.0;-0.0;216718.3205377155;7758918.70342767;1441963.5334275658;0.0;7853512.5091586085;3.968253542230738;0.15445051980370836
9873;2019-08-08 14:16:45.133;901;906;293;292;249;16;195;20;11;48;664;291;9;24;222;141;271;841;278;192;195;26;798;332;322;136;334;258;787;2831.0;-1.0;2225.0;4.0;0.0;1;100;89;1;0;0;1;1;1;0;1;0;0;0;0;75251.3125;14205.771484375;42558.90625;1164.00598144531;568.0;320974;594.0;0.0;Calculated values ==>;1565266605.133;363.26;363.76;302.46000000000004;302.36;298.06;274.76000000000005;271.32779825182536;292.66;275.16;274.26000000000005;277.96000000000004;339.56000000000006;302.26000000000005;274.06;275.56;295.36;287.26000000000005;300.26000000000005;357.26;292.36;292.66;332.56;329.96000000000004;275.76000000000005;241.71165711629368;262.23063862743834;271.32779825182536;300.96000000000004;7980000.0;3320000.0000000005;3220000.0000000005;1360000.0;3340000.0;2580000.0;7870000.0;0.4718333333333333;0.0;0.37083333333333335;0.0006666666666666666;0.0;0.4718333333333333;0.0;14205.771484375;42558.90625;1164.00598144531;75251.3125;506536.73650926026;508167.4360760243;281854.65225371526;281346.8169241932;263337.9805561793;431896.3278553544;464716.82012134243;451746.1665618609;473988.9803413144;523286.44341945846;484177.89358175144;451492.7415474736;453382.1211453705;466386.2430520115;456125.94083358574;271112.8075619149;498977.81755112635;464338.34590769175;464716.82012134243;249199.05678690012;238323.1353838712;471840.61823089625;195585.4757355237;195585.4757355237;271.32711587914054;6003779.343454462;2876722.8680302124;332962.6269768213;1986955.7415588289;0;312;334;179;380;401;356;9;206;212;2052813638244.816;820362393559.3702;1619041172439.4775;94992.92284810003;184.17009499691503;-0.0;126985.13932604212;7760552.45144619;1441965.0679225659;0.0;7856376.2272920115;3.8350989185080793;0.18084795915873064
9874;2019-08-08 14:17:45.134;912;922;290;290;237;5;198;7;16;42;666;290;14;36;223;139;271;856;278;195;198;27;819;321;316;135;324;259;813;2921.0;-1.0;2064.0;191.0;0.0;1;100;66;1;0;0;1;0;0;1;1;0;0;0;0;61449.80078125;12562.9443359375;34796.74609375;1183.92956542969;568.0;320975;593.0;0.0;Calculated values ==>;1565266665.134;364.36;365.36;302.16;302.16;296.86;273.66;270.0766712529157;292.96000000000004;273.86;274.76000000000005;277.36;339.76;302.16;274.56;276.76000000000005;295.46000000000004;287.06;300.26000000000005;358.76;292.66;292.96000000000004;332.46000000000004;329.96000000000004;275.86;241.49495122638035;262.3656120759269;270.0766712529157;300.96000000000004;8190000.000000001;3210000.0;3160000.0;1350000.0;3240000.0;2590000.0;8130000.0;0.48683333333333334;0.0;0.34400000000000003;0.03183333333333333;0.0;0.48683333333333334;0.0;12562.9443359375;34796.74609375;1183.92956542969;61449.80078125;506297.88403716;508212.0338417668;278082.35166416405;278082.35166416405;258107.515019451;432519.89010106167;465963.92507870443;452202.99536136934;473533.6025564079;523410.7719592309;483953.04848687985;451950.05476434156;454707.5988438092;467929.83846550813;457659.2130313222;269875.1223473111;498778.47758893674;465590.66272790346;465963.92507870443;248780.69988749037;238323.1353838712;472070.4381999017;192541.78664342902;192541.78664342902;270.0546789531606;6004918.538387888;2876945.9443805423;332982.19343253487;1987600.38274065;0;312;334;179;380;401;357;9;206;212;2053005041435.3452;820443694914.5951;1619196275024.9065;89323.45579897148;8898.32874121438;-0.0;133111.01106157326;7762088.446871993;1442040.756674535;0.0;7858543.731342368;4.765462394955876;0.2402867108942795
9875;2019-08-08 14:18:45.114;938;927;275;274;238;13;204;5;25;36;671;290;22;44;217;144;271;795;274;199;203;28;732;341;341;135;346;277;735;1152.0;-1.0;2255.0;432.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;23558.2578125;14148.85546875;0.0;1268.77075195312;567.0;320976;591.0;0.0;Calculated values ==>;1565266725.114;366.96000000000004;365.86;300.66;300.56;296.96000000000004;274.46000000000004;272.3289490889957;293.56;273.66;275.66;276.76000000000005;340.26;302.16;275.36;277.56;294.86;287.56;300.26000000000005;352.66;293.06;293.46000000000004;332.26000000000005;329.86;275.96000000000004;241.49495122638035;264.73235714968143;272.3289490889957;300.56;7320000.0;3410000.0;3410000.0;1350000.0;3460000.0;2770000.0;7350000.0;0.192;0.0;0.37583333333333335;0.07200000000000001;0.0;0.192;0.0;14148.85546875;0.0;1268.77075195312;23558.2578125;516984.4245120057;515294.7511669592;277990.5816954906;277466.1103618822;261844.8362919325;431359.6534126046;463053.4746688548;450161.14096806425;472948.7829819323;522474.60338628816;481839.3077588308;449765.22528954566;452639.86653637356;463998.5616000187;455032.69280931953;276229.3461141231;497233.0171636485;462402.04767640535;462923.40992144315;247943.99896000302;237904.88540968279;472168.09959432366;197915.2811090004;197915.2811090004;272.2940438878271;6005626.702742899;2877168.468512875;333002.62578879646;1987890.258967229;0;312;334;179;380;401;357;9;206;212;2053202075735.408;820524667914.6208;1619357021424.9575;94802.40233036483;19746.202930943273;-0.0;50881.56073198901;7763622.317562842;1442279.3815370689;0.0;7860076.491683991;10.729937516007098;0.884559283575068
9876;2019-08-08 14:19:45.115;956;928;274;275;252;31;209;8;38;32;684;289;38;52;210;150;271;745;275;204;209;30;767;361;359;144;366;296;770;1820.0;-1.0;2017.0;267.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;22103.990234375;14911.3828125;0.0;1343.37133789062;565.0;320977;590.0;0.0;Calculated values ==>;1565266785.115;368.76;365.96000000000004;300.56;300.66;298.36;276.26000000000005;274.4858918419099;294.06;273.96000000000004;276.96000000000004;276.36;341.56000000000006;302.06;276.96000000000004;278.36;294.16;288.16;300.26000000000005;347.66;293.56;294.06;332.16;329.66;276.16;243.40439225979637;267.1113755279542;274.4858918419099;300.66;7670000.0;3610000.0;3590000.0;1440000.0;3660000.0;2960000.0;7700000.0;0.30333333333333334;0.0;0.33616666666666667;0.0445;0.0;0.30333333333333334;0.0;14911.3828125;0.0;1343.37133789062;22103.990234375;516596.1177877686;512592.52904141037;274325.75231993856;274774.6155842674;265305.8379592502;430081.6785162784;460977.8470136248;448417.5840435519;471369.63528795214;522291.1886645545;479438.10271729104;448417.5840435519;450325.74949144374;460026.21490959387;452442.8751106011;273226.19890028524;486393.05103253113;460303.8616837284;460977.8470136248;247525.65490268572;237068.3971897606;471171.66155044775;203267.68216776082;203267.68216776082;274.48091029120377;6006007.227818142;2877410.6412010705;333024.3940023164;1987890.258967229;0;312;334;179;380;401;357;9;206;212;2053412079235.1543;820608369309.5198;1619528924289.7498;82411.2253472451;11921.727082529567;-0.0;78172.08333657874;7765099.1224047085;1442543.2853518527;0.0;7861151.956640714;10.612589656559521;0.679475522503531
9877;2019-08-08 14:20:45.105;951;943;282;283;247;68;216;37;51;32;696;289;58;60;205;158;271;796;275;212;216;31;821;388;379;146;393;306;822;330.0;-1.0;1699.0;291.0;0.0;0;1;50;1;0;1;0;0;0;0;1;1;0;0;0;39646.68359375;31309.767578125;0.0;2768.63500976562;564.0;320978;589.0;0.0;Calculated values ==>;1565266845.105;368.26;367.46000000000004;301.36;301.46000000000004;297.86;279.96000000000004;277.2618376815202;294.76000000000005;276.86;278.26000000000005;276.36;342.76;302.06;278.96000000000004;279.16;293.66;288.96000000000004;300.26000000000005;352.76;294.36;294.76000000000005;332.06;329.56;276.26000000000005;243.81672145450628;268.3187672390254;277.2618376815202;300.66;8209999.999999999;3879999.9999999995;3790000.0;1460000.0;3929999.9999999995;3060000.0;8220000.0;0.055;0.0;0.2831666666666666;0.0485;0.0;0.055;0.0;31309.767578125;0.0;2768.63500976562;39646.68359375;511594.29545904114;510400.70310002426;274036.22957465897;274445.0576984686;261106.2000547373;428167.64408090734;458804.2828769915;448349.023838983;471102.9871208479;522743.6610369932;478208.65012807125;449321.23213236016;449597.4423177968;454940.37013544136;448760.54151732585;269763.8557916788;488922.49464156694;458244.36026315676;458804.2828769915;247107.31509690773;236650.15891445865;471003.6945412344;210221.58147177155;210221.58147177155;277.25720611198017;6006521.731001967;2877795.7532583447;333058.6550107657;1987890.258967229;0;312;335;179;380;401;357;9;207;212;2053633442335.1895;820695354809.5336;1619709494189.7786;67429.75409698203;12647.932483868948;-0.0;13672.048577287096;7766347.589121138;1442747.9983904113;0.0;7861917.1968454905;2.7510014566073293;0.2744686110393836
9878;2019-08-08 14:21:45.126;939;945;280;280;248;92;220;70;61;43;683;288;63;65;203;171;271;844;277;218;220;29;852;410;396;146;413;312;846;1107.0;-1.0;2189.0;0.0;0.0;98;2;98;1;0;1;1;0;0;0;1;1;0;0;0;52642.8125;36680.25390625;9121.8583984375;2451.77197265625;563.0;320979;588.0;0.0;Calculated values ==>;1565266905.126;367.06000000000006;367.66;301.16;301.16;297.96000000000004;282.36;279.41953068693846;295.16;280.16;279.26000000000005;277.46000000000004;341.46000000000004;301.96000000000004;279.46000000000004;279.66;293.46000000000004;290.26000000000005;300.26000000000005;357.56000000000006;294.96000000000004;295.16;331.96000000000004;329.46000000000004;276.06;243.81672145450628;269.02936301313275;279.41953068693846;300.86;8520000.0;4100000.0;3960000.0;1460000.0;4129999.9999999995;3120000.0;8460000.0;0.1845;0.0;0.36483333333333334;0.0;0.0;0.1845;0.0;36680.25390625;9121.8583984375;2451.77197265625;52642.8125;507357.3856910914;508707.82557207544;271802.80852958333;271802.80852958333;260505.00232641568;426443.2329944355;456625.8150668695;448628.08405324875;472193.8583601894;520884.3045866491;477345.33409408963;448908.3525717796;449187.8993887741;451170.1934142404;446650.8375651605;268162.2374875542;493934.2697660224;456335.83186974924;456625.8150668695;246688.97952812296;236231.924509345;470805.04686564376;215782.2720433101;215782.2720433101;279.41953068693846;6007291.079312605;2878362.5350740794;333102.17362840654;1987966.301059187;0;312;335;180;380;401;357;9;207;212;2053866023709.8347;820782985469.3999;1619894959079.4956;84949.91374829262;0.0;-0.0;44435.633687846705;7767617.864125275;1442853.434717419;0.0;7862401.597011034;2.681349892839376;0.18385752101995614
9879;2019-08-08 14:22:45.096;932;942;286;287;249;84;180;80;65;56;686;289;58;63;203;172;272;868;291;171;180;28;975;403;377;145;403;305;949;1319.0;-1.0;629.0;262.0;0.0;90;18;71;1;1;1;1;1;0;0;1;1;0;0;0;99624.0859375;60611.80859375;33544.96484375;2477.04125976562;562.0;320980;588.0;0.0;Calculated values ==>;1565266965.096;366.36;367.36;301.76000000000005;301.86;298.06;281.56;278.7425449866603;291.16;281.16;279.66;278.76000000000005;341.76;302.06;278.96000000000004;279.46000000000004;293.46000000000004;290.36;300.36;359.96000000000004;290.26000000000005;291.16;331.96000000000004;329.36;275.96000000000004;243.61107973660833;268.19934244402924;278.7425449866603;302.26000000000005;9750000.0;4029999.9999999995;3770000.0000000005;1450000.0;4029999.9999999995;3050000.0;9490000.0;0.21983333333333333;0.0;0.10483333333333333;0.043666666666666666;0.0;0.21983333333333333;0.0;60611.80859375;33544.96484375;2477.04125976562;99624.0859375;495754.53072170087;499574.1523508724;269070.2902987208;269402.3588926995;257472.94064135014;427008.3447886777;454012.76534610963;450465.9288920795;473609.7499013683;521771.58671914507;478332.38001621375;449505.0126014062;450192.20628343086;452932.13925688906;448144.07199966337;263659.72000275576;487904.5015716399;452699.79268855584;454012.76534610963;246688.97952812296;235813.6939595721;470839.76368816046;213698.4256234881;213698.4256234881;278.6231188937017;6008559.335688112;2879172.8968783724;333143.2265353078;1988321.6801412778;0;313;335;180;381;401;357;9;207;212;2054097807759.9453;820870241819.4415;1620079966529.584;24821.126592657332;11228.505095490693;-0.0;52829.10234902297;7768532.165415884;1442946.9588078216;0.0;7863211.731208662;0.9197477540921909;0.056703612747870405
9880;2019-08-08 14:23:45.126;955;969;297;297;259;70;154;71;21;63;705;291;25;43;207;156;272;898;293;129;154;26;946;393;366;143;390;290;908;4088.0;-1.0;2120.0;2.0;0.0;98;23;98;1;1;1;1;0;0;1;1;1;0;1;0;111873.03125;61444.203125;45108.1171875;2390.70922851562;561.0;320981;586.0;0.0;Calculated values ==>;1565267025.126;368.66;370.06000000000006;302.86;302.86;299.06;280.16;277.76006397333236;288.56;280.26000000000005;275.26000000000005;279.46000000000004;343.66;302.26000000000005;275.66;277.46000000000004;293.86;288.76000000000005;300.36;362.96000000000004;286.06;288.56;331.76000000000005;329.26000000000005;275.76000000000005;243.1966462407574;266.37251300914875;277.76006397333236;302.46000000000004;9460000.0;3929999.9999999995;3660000.0;1430000.0;3900000.0;2900000.0;9080000.0;0.6813333333333333;0.0;0.35333333333333333;0.0003333333333333333;0.0;0.6813333333333333;0.0;61444.203125;45108.1171875;2390.70922851562;111873.03125;501807.7055194142;507052.8508534247;274793.81186893693;274793.81186893693;261829.98413142416;427788.9520696689;452143.94296542986;447209.3037566102;474556.7503485017;524963.9675765358;480394.634354174;447759.0303951192;450199.945708032;455734.2264242083;447507.6417396975;264638.80061907804;496450.7301964567;448439.07055859297;452143.94296542986;245852.32104278926;235395.46725036926;470909.40455562726;211502.12401892146;211502.12401892146;277.7596305122026;6010322.692901823;2880190.5388755924;333183.8114049845;1988977.4502124009;0;313;335;180;381;401;358;9;207;212;2054320819209.839;820956685019.4004;1620258555779.4988;83283.20350731669;86.46909351223526;-0.0;163957.29264222106;7769433.485267663;1443041.2974050774;0.0;7865019.187776039;2.2702413021287846;0.09884428010551996
9881;2019-08-08 14:24:45.137;975;985;312;313;276;63;173;64;-25;65;717;293;-26;15;210;155;272;910;288;161;172;25;913;384;360;143;381;278;872;4042.0;-1.0;1493.0;85.0;0.0;51;34;95;1;1;1;1;1;1;0;1;1;0;1;0;116795.75;58847.03515625;50999.875;2352.88427734375;560.0;320982;585.0;0.0;Calculated values ==>;1565267085.137;370.66;371.66;304.36;304.46000000000004;300.76000000000005;279.46000000000004;276.8598123268743;290.46000000000004;279.56;270.66;279.66;344.86;302.46000000000004;270.56;274.66;294.16;288.66;300.36;364.16;289.26000000000005;290.36;331.66;329.16;275.66;243.1966462407574;264.86050150153983;276.8598123268743;301.96000000000004;9130000.0;3840000.0;3600000.0;1430000.0;3810000.0;2780000.0;8720000.0;0.6736666666666667;0.0;0.24883333333333332;0.014166666666666666;0.0;0.6736666666666667;0.0;58847.03515625;50999.875;2352.88427734375;116795.75;507518.32070747117;512252.08276843384;283125.6450023074;283567.3109873977;268994.385077599;428465.0848360747;455881.6532774192;443170.9412552622;474753.2030874828;527150.3031132253;482055.3721072052;443030.1416542643;448650.99662376865;457640.58306361805;449041.710402277;265862.1573135206;501445.4704268403;454190.28494814504;455741.6133297435;245433.99809710225;234977.24436692704;470810.46499630326;209155.15007589228;209155.15007589228;276.83749722074793;6012228.615438956;2881193.1496421634;333223.34859812644;1989778.4969810392;0;313;335;180;382;402;358;9;207;212;2054538659140.4067;821042500749.624;1620428987019.9429;58230.92937179987;3706.7836280391552;-0.0;166117.08074534446;7770612.985913544;1443072.9136397534;0.0;7867770.311841732;2.032577643269742;0.07533082412694232
9882;2019-08-08 14:25:45.138;971;970;316;315;285;56;178;58;-40;64;719;296;-19;-4;212;153;272;894;280;172;178;24;837;377;357;139;374;267;791;3327.0;-1.0;1299.0;71.0;0.0;98;27;69;1;1;1;1;1;1;0;1;1;0;0;0;121020.2578125;52474.453125;48786.10546875;2242.85888671875;559.0;320983;584.0;0.0;Calculated values ==>;1565267145.138;370.26;370.16;304.76000000000005;304.66;301.66;278.76000000000005;276.14872888175563;290.96000000000004;278.96000000000004;269.16;279.56;345.06000000000006;302.76000000000005;271.26000000000005;272.76000000000005;294.36;288.46000000000004;300.36;362.56000000000006;290.36;290.96000000000004;331.56;329.06;275.56;242.35481222062532;263.43189868330234;276.14872888175563;301.16;8370000.0;3770000.0000000005;3570000.0000000005;1390000.0;3740000.0;2670000.0;7909999.999999999;0.5545000000000001;0.0;0.2165;0.011833333333333333;0.0;0.5545000000000001;0.0;52474.453125;48786.10546875;2242.85888671875;121020.2578125;513080.9512971307;516583.1812072972;295358.5695902309;294604.9768699712;277612.754592488;428973.91024759493;457071.09370510135;443320.47903008654;475165.6327758086;528209.5532113288;483679.7828298537;446178.96459407714;448175.9612861504;459041.72678476904;450024.57330084767;269280.39727437426;506154.8171102006;456239.458526686;457071.09370510135;245015.67932991832;234559.02529450474;471246.2272376559;207363.1808775869;207363.1808775869;276.12632673161494;6014210.448531667;2882120.844171371;333261.6470960784;1990610.0606764383;0;313;335;180;382;402;358;9;207;212;2054753762725.147;821127102159.5219;1620592489744.7454;51084.75505001617;3122.616048594149;-0.0;138463.03766285678;7771523.965132026;1443129.8262521843;0.0;7870308.521794862;1.8614883783699634;0.06560731410735983
9883;2019-08-08 14:26:48.108;951;944;305;302;274;44;178;48;-40;60;714;296;-26;-11;213;153;272;859;274;172;178;23;820;363;342;132;362;247;786;5297.0;-3.0;2196.0;104.0;0.0;88;1;1;1;1;1;1;1;1;0;1;1;0;0;0;111506.8203125;45595.453125;47289.4296875;1929.31335449219;558.0;320984;583.0;0.0;Calculated values ==>;1565267208.108;368.26;367.56000000000006;303.66;303.36;300.56;277.56;274.69669130483857;290.96000000000004;277.96000000000004;269.16;279.16;344.56000000000006;302.76000000000005;270.56;272.06;294.46000000000004;288.46000000000004;300.36;359.06000000000006;290.36;290.96000000000004;331.46000000000004;328.96000000000004;275.46000000000004;240.83765695389522;260.72004837742526;274.69669130483857;300.56;8200000.0;3629999.9999999995;3420000.0000000005;1320000.0;3620000.0000000005;2470000.0;7859999.999999999;0.8828333333333334;0.0;0.366;0.017333333333333333;0.0;0.8828333333333334;0.0;45595.453125;47289.4296875;1929.31335449219;111506.8203125;511675.4143596317;513464.8624918058;288701.22790272295;286890.09828791255;273143.216499178;429947.3805835815;459477.0873011291;447239.25631033117;475664.9347212295;529240.5247205241;485979.2172427951;449031.430209485;450924.2334244592;461053.9582046509;452525.7912912428;270202.610254696;501649.3884870153;458674.6048078876;459477.0873011291;244597.3647265701;234140.81001818314;472076.1002201579;203752.81478176426;203752.81478176426;274.6777397494485;6016244.091603359;2882978.547226839;333298.1362191545;1991450.3212947075;0;313;335;180;382;402;358;9;207;212;2054973842875.247;821212426509.5607;1620754322644.8188;89116.03759945549;4650.936947598822;-0.0;225761.91192251263;7772750.137898297;1443197.8124511277;0.0;7873493.972501225;3.370053213411148;0.11519051302409314
9884;2019-08-08 14:27:45.078;940;938;294;291;259;37;183;38;-33;56;705;293;-29;-17;214;150;272;864;274;178;183;23;802;356;338;127;356;239;778;4294.0;0.0;2731.0;123.0;0.0;59;1;54;1;1;0;1;1;1;0;1;1;0;0;0;93468.28125;29787.04296875;44979.76953125;1906.8645019531198;558.0;320985;582.0;0.0;Calculated values ==>;1565267265.078;367.16;366.96000000000004;302.56;302.26000000000005;299.06;276.86;273.955091788801;291.46000000000004;276.96000000000004;269.86;278.76000000000005;343.66;302.46000000000004;270.26000000000005;271.46000000000004;294.56;288.16;300.36;359.56000000000006;290.96000000000004;291.46000000000004;331.36;328.96000000000004;275.46000000000004;239.71726792356844;259.59022785621676;273.955091788801;300.56;8020000.0;3560000.0;3379999.9999999995;1270000.0;3560000.0;2390000.0;7780000.0;0.7156666666666667;0.0;0.45516666666666666;0.0205;0.0;0.7156666666666667;0.0;29787.04296875;44979.76953125;1906.8645019531198;93468.28125;511620.2516658651;513297.09769675304;283371.12345056137;281772.548201973;267557.0935785152;430412.23801567365;460764.02338247985;449610.94256639446;475910.61690415384;528945.6063357489;486564.53121576493;450109.91164983774;451596.0519154633;462105.5904936287;453313.5623644761;271265.85491142905;503070.5298780094;460104.707696141;460764.02338247985;244179.05427248686;234140.81001818314;472732.55357896426;201917.5719360642;201917.5719360642;273.9337922076475;6017865.957095287;2883575.01122748;333328.4899764589;1992180.4013338925;0;313;335;180;382;402;358;9;207;212;2055167540875.3442;821286202659.5978;1620892759744.8884;112741.76586523866;5551.707123679451;-0.0;185247.77708515147;7774347.337769014;1443278.5408723822;0.0;7876746.086667132;3.9588717007316268;0.1731851359479934
9885;2019-08-08 14:28:45.119;925;926;286;284;250;34;189;33;-14;51;695;291;-17;-3;216;145;272;854;278;185;189;23;800;353;336;128;354;242;779;3554.0;-2.0;2404.0;267.0;0.0;35;100;1;1;1;0;1;1;1;0;1;0;0;0;0;84648.171875;26111.806640625;43749.2890625;1143.86804199219;557.0;320986;582.0;0.0;Calculated values ==>;1565267325.119;365.66;365.76;301.76000000000005;301.56;298.16;276.56;273.6339639331285;292.06;276.46000000000004;271.76000000000005;278.26000000000005;342.66;302.26000000000005;271.46000000000004;272.86;294.76000000000005;287.66;300.36;358.56000000000006;291.66;292.06;331.36;328.86;275.46000000000004;239.943914813709;260.01710675043796;273.6339639331285;300.96000000000004;8000000.0;3529999.9999999995;3360000.0;1280000.0;3540000.0;2420000.0;7790000.000000001;0.5923333333333333;0.0;0.40066666666666667;0.0445;0.0;0.5923333333333333;0.0;26111.806640625;43749.2890625;1143.86804199219;84648.171875;509713.38500819105;511584.00632243464;279151.1336381623;278186.2794276834;264092.4979804332;430607.02586249536;461856.7090693241;451437.53068030096;475303.1844290284;527703.8303419646;486012.0493826319;451065.35966157203;452793.88395580713;462673.248417762;453122.0469699678;271390.2618428485;501565.16199274757;461334.57894103305;461856.7090693241;244179.05427248686;233722.59852315116;472601.6926398898;201067.9863038499;201067.9863038499;273.58864208695627;6019351.275142839;2884041.1532862596;333353.93011983857;1992920.3154168385;0;313;335;180;382;402;358;9;207;212;2055369879044.9714;821362754934.4568;1621037158349.6223;100314.73078016473;12083.249931953775;-0.0;154473.85345141584;7776124.0218095025;1443425.599268858;0.0;7879579.034775668;3.7584954640848807;0.19075210100191548
9886;2019-08-08 14:29:45.120;912;916;284;283;245;29;193;29;2;50;688;291;-1;2;217;142;272;854;288;190;193;26;792;349;334;132;350;260;777;3558.0;-1.0;2120.0;167.0;0.0;1;92;98;1;0;0;1;1;1;0;1;0;0;0;0;70352.0234375;15110.3935546875;42017.19140625;1179.61877441406;556.0;320987;580.0;0.0;Calculated values ==>;1565267385.12;364.36;364.76;301.56;301.46000000000004;297.66;276.06;273.20264511476705;292.46000000000004;276.06;273.36;278.16;341.96000000000004;302.26000000000005;273.06;273.36;294.86;287.36;300.36;358.56000000000006;292.16;292.46000000000004;331.16;328.76000000000005;275.76000000000005;240.83765695389522;262.5002047102346;273.20264511476705;301.96000000000004;7920000.0;3490000.0;3340000.0;1320000.0;3500000.0;2600000.0;7770000.0;0.593;0.0;0.35333333333333333;0.02783333333333333;0.0;0.593;0.0;15110.3935546875;42017.19140625;1179.61877441406;70352.0234375;508578.7636637922;510382.35233849194;278367.72771607013;277889.1683192035;262364.7165022906;430862.6128555636;462678.9675340796;450242.1124448524;474696.9868900969;525582.346787046;483946.02576840913;449856.25088968576;450242.1124448524;463404.40252878325;453389.6988174218;271901.8206554688;501744.5541727513;462290.51975061046;462678.9675340796;243342.44575359824;233304.39079467155;472367.87413283327;200061.98411114712;200061.98411114712;273.17648111299917;6020642.964963354;2884384.6773461113;333373.2928326584;1993635.0479985592;0;313;335;180;382;402;358;9;207;212;2055570882394.7285;821440756234.3625;1621187760859.4404;88396.97867790921;7579.1806056035975;-0.0;155731.87116979898;7777696.645596379;1443589.4555873664;0.0;7882164.12556185;4.316928515313137;0.21128921413300225
