;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9887;2019-08-08 14:30:45.140;901;906;283;282;241;25;195;25;10;47;689;290;6;19;218;140;272;850;289;192;195;29;808;344;332;138;345;264;795;3256.0;-2.0;1777.0;123.0;0.0;1;99;98;1;0;0;1;1;1;0;1;0;0;0;0;70035.578125;15390.533203125;43019.046875;1210.91870117188;555.0;320988;579.0;0.0;Calculated values ==>;1565267445.14;363.26;363.76;301.46000000000004;301.36;297.26000000000005;275.66;272.6583383277491;292.66;275.66;274.16;277.86;342.06000000000006;302.16;273.76000000000005;275.06;294.96000000000004;287.16;300.36;358.16;292.36;292.66;331.06;328.66;276.06;242.14157278889297;263.0348170998261;272.6583383277491;302.06;8080000.0;3440000.0;3320000.0000000005;1380000.0;3450000.0;2640000.0;7950000.0;0.5426666666666667;0.0;0.29616666666666663;0.0205;0.0;0.5426666666666667;0.0;15390.533203125;43019.046875;1210.91870117188;70035.578125;505681.37251138076;507491.08360757004;276384.9511689748;275942.1890886957;260162.0151181948;431175.4696738307;463236.9943859562;450551.11265846086;473632.86133578786;525368.7239365975;483370.83436815534;450034.5520155481;451705.86089382874;464275.9694518947;453968.8239142745;270900.4892499922;499546.29089612764;462850.7957466488;463236.9943859562;242924.1476594651;232886.18681767926;471870.034071972;198760.46312410125;198760.46312410125;272.6416963973109;6021813.251612878;2884638.9364614855;333393.220618743;1994343.9195319333;0;313;335;180;382;402;358;9;207;212;2055770748995.459;821521783234.6587;1621345013260.0151;74571.99737042616;5598.74620443135;-0.0;143522.59763143328;7779055.173093347;1443699.3082498703;0.0;7884658.74407339;3.7519535358863507;0.17483382208544165
9888;2019-08-08 14:31:45.110;903;913;285;284;238;16;199;20;13;44;690;288;10;28;219;138;272;858;280;196;199;31;838;332;331;139;335;259;829;271.0;-1.0;594.0;139.0;0.0;40;99;98;1;0;0;1;0;0;1;1;0;0;0;0;63686.015625;15742.5849609375;37166.37890625;1175.9697265625;554.0;320989;578.0;0.0;Calculated values ==>;1565267505.11;363.46000000000004;364.46000000000004;301.66;301.56;296.96000000000004;274.76000000000005;271.32779825182536;293.06;275.16;274.46000000000004;277.56;342.16;301.96000000000004;274.16;275.96000000000004;295.06;286.96000000000004;300.36;358.96000000000004;292.76000000000005;293.06;330.96000000000004;328.56;276.26000000000005;242.35481222062532;262.3656120759269;271.32779825182536;301.16;8380000.0;3320000.0000000005;3310000.0;1390000.0;3350000.0;2590000.0;8290000.000000001;0.04516666666666667;0.0;0.099;0.023166666666666665;0.0;0.04516666666666667;0.0;15742.5849609375;37166.37890625;1175.9697265625;63686.015625;503380.51122893486;505588.67295909656;274802.02942929923;274395.0155167722;257852.87056067545;431896.3278553544;463898.764508968;451823.4077560279;473209.3688182048;525865.6825960466;483734.9803510681;451442.75152564584;453711.02531543287;465862.4006315868;455719.91815765854;269228.34524501144;497610.1393843561;463514.59365125524;463898.764508968;242505.85365607988;232467.98657752166;471934.1488268154;195410.6246642144;195410.6246642144;271.25682628946834;6022927.041050258;2884898.24939062;333413.10141020274;1995011.7973051663;0;313;335;180;382;402;359;9;207;212;2055969549544.7634;821604841684.3682;1621501834809.4666;25384.865526089536;6406.128309766922;-0.0;12126.71431632137;7779887.730460976;1443799.2988501617;0.0;7885955.173129619;0.8120137205318287;0.07322130588525386
9889;2019-08-08 14:32:45.121;917;927;279;278;236;17;201;17;17;40;683;287;15;33;220;143;272;847;274;198;201;33;806;335;332;141;337;258;799;2567.0;-1.0;1433.0;68.0;0.0;1;99;71;1;0;0;1;0;0;1;1;0;0;0;0;55126.01953125;12879.9873046875;34128.68359375;1160.49829101562;552.0;320990;578.0;0.0;Calculated values ==>;1565267565.121;364.86;365.86;301.06;300.96000000000004;296.76000000000005;274.86;271.6637117239857;293.26000000000005;274.86;274.86;277.16;341.46000000000004;301.86;274.66;276.46000000000004;295.16;287.46000000000004;300.36;357.86;292.96000000000004;293.26000000000005;330.96000000000004;328.36;276.46000000000004;242.77792619122317;262.23063862743834;271.6637117239857;300.56;8059999.999999999;3350000.0;3320000.0000000005;1410000.0;3370000.0000000005;2580000.0;7990000.000000001;0.42783333333333334;0.0;0.23883333333333334;0.011333333333333334;0.0;0.42783333333333334;0.0;12879.9873046875;34128.68359375;1160.49829101562;55126.01953125;508099.3587671572;510073.07030385704;274349.6450668433;273926.57438597;258304.59974297427;431720.082569444;464006.59293188446;452503.62041486107;472555.3283204977;525229.3131205105;483742.30778055877;452251.6005123059;454503.73903592775;465700.668304617;455899.36310343666;271020.9980856597;498746.78855011216;463622.25522983976;464006.59293188446;242505.85365607988;231631.59724164338;471866.4182417926;196384.01596186528;196384.01596186528;271.65910206735435;6023917.322864194;2885136.814555718;333432.5755466706;1995606.0317505605;0;313;335;180;382;402;359;9;207;212;2056168486010.282;821688857084.5872;1621656963244.8708;61169.89886352383;3122.1338925058426;-0.0;114497.85918033986;7780609.152402549;1443878.715592455;0.0;7887010.571365718;3.7117080270405927;0.15138659476589536
9890;2019-08-08 14:33:45.131;923;932;279;278;231;16;204;15;24;37;671;286;22;44;221;147;272;834;275;201;204;34;787;333;333;144;337;260;785;3330.0;-2.0;1342.0;114.0;0.0;1;99;53;1;0;0;1;1;0;0;1;0;0;0;0;41341.04296875;11235.4931640625;23096.068359375;1159.81921386719;551.0;320991;577.0;0.0;Calculated values ==>;1565267625.131;365.46000000000004;366.36;301.06;300.96000000000004;296.26000000000005;274.76000000000005;271.4400167685773;293.56;274.66;275.56;276.86;340.26;301.76000000000005;275.36;277.56;295.26000000000005;287.86;300.36;356.56000000000006;293.26000000000005;293.56;330.86;328.26000000000005;276.56;243.40439225979637;262.5002047102346;271.4400167685773;300.66;7870000.0;3329999.9999999995;3329999.9999999995;1440000.0;3370000.0000000005;2600000.0;7850000.0;0.5549999999999999;0.0;0.22366666666666665;0.019;0.0;0.5549999999999999;0.0;11235.4931640625;23096.068359375;1159.81921386719;41341.04296875;510514.0934000997;511911.4645346641;275386.4695575312;274944.434788083;257166.98944416567;431837.87352777255;464242.71341123927;453037.69290263235;471864.221826097;523842.54213841935;483400.0805858455;452785.916603252;455531.43715521536;465827.96232722915;456770.4209209786;272233.57046805066;498150.29293064406;463858.5150674996;464242.71341123927;242087.5637286956;231213.40812182956;471567.5291714911;195849.90439080948;195849.90439080948;271.4371807713258;6024721.349033598;2885337.8103866484;333451.91474853805;1996082.9841622496;0;313;335;180;383;402;359;9;207;212;2056368019260.2502;821774371334.5736;1621812389144.8462;57524.33536381105;5238.634870832951;-0.0;148958.0090063385;7781598.435874056;1443948.4002776504;0.0;7889206.402844519;5.965419627037626;0.21351928468630738
9891;2019-08-08 14:34:45.092;920;928;283;283;235;7;206;13;33;34;660;285;30;55;222;151;272;821;276;203;206;35;798;321;326;146;325;260;797;173.0;-1.0;425.0;232.0;0.0;1;99;35;1;0;0;1;1;0;0;1;0;0;0;0;40380.7578125;10048.5869140625;23528.044921875;1152.46423339844;550.0;320992;575.0;0.0;Calculated values ==>;1565267685.092;365.16;365.96000000000004;301.46000000000004;301.46000000000004;296.66;273.86;270.0766712529157;293.76000000000005;274.46000000000004;276.46000000000004;276.56;339.16;301.66;276.16;278.66;295.36;288.26000000000005;300.36;355.26;293.46000000000004;293.76000000000005;330.66;328.16;276.66;243.81672145450628;262.5002047102346;270.0766712529157;300.76000000000005;7980000.0;3210000.0;3260000.0;1460000.0;3250000.0;2600000.0;7970000.0;0.028833333333333332;0.0;0.07083333333333333;0.03866666666666666;0.0;0.028833333333333332;0.0;10048.5869140625;23528.044921875;1152.46423339844;40380.7578125;509186.53708363493;510376.5071157472;276229.51593547146;276229.51593547146;258046.6180325615;432519.89010106167;465519.900928911;454165.1702643625;471301.5102264595;522715.58382137143;483290.7910878059;453790.33218921116;456885.48860860226;467665.00869348476;459232.2109411034;271516.0289256101;495126.4052783183;465141.5563522949;465519.900928911;241250.99604349316;230795.22267914342;471400.74093632615;192623.51576793965;192623.51576793965;270.0766712529157;6025401.921379965;2885515.0624317643;333471.1712523856;1996471.2658920907;0;313;335;180;383;402;359;9;207;212;2056565590755.1372;821861314784.5238;1621968287744.7568;18525.867193496615;10779.386039844276;-0.0;7868.512438808006;7782231.775623074;1444081.797020883;0.0;7890512.44104549;1.0703925491735296;0.11645016384616272
9892;2019-08-08 14:35:45.092;927;920;280;279;241;9;208;8;39;30;651;286;35;64;221;154;272;745;311;204;208;36;759;326;331;146;331;275;762;-2.0;-1.0;2057.0;134.0;0.0;1;100;64;1;0;0;1;0;0;0;1;0;0;0;0;21939.19140625;11980.310546875;4270.337890625;1244.19604492188;548.0;320993;575.0;0.0;Calculated values ==>;1565267745.092;365.86;365.16;301.16;301.06;297.26000000000005;274.06;270.64921214262944;293.96000000000004;273.96000000000004;277.06;276.16;338.26;301.76000000000005;276.66;279.56;295.26000000000005;288.56;300.36;347.66;293.56;293.96000000000004;330.66;327.96000000000004;276.76000000000005;243.81672145450628;264.4750485637546;270.64921214262944;304.26000000000005;7590000.000000001;3260000.0;3310000.0;1460000.0;3310000.0;2750000.0;7620000.0;0.0;0.0;0.3428333333333333;0.022333333333333334;0.0;0.0;0.0;11980.310546875;4270.337890625;1244.19604492188;21939.19140625;513353.55750007514;512164.6756580953;277818.1109306659;277329.6378165536;261623.99435625144;432240.87345082423;465045.8800973345;452342.9070972537;470904.38115382055;520566.0869557349;481631.23337787285;451825.3260000058;455533.634604728;466689.12772783404;458832.0734226865;274296.87762404897;487224.92037501227;464537.0366620138;465045.8800973345;241250.99604349316;229958.8627652946;471499.95120613376;193997.39704499696;192623.51576793965;270.6492121426295;6025921.254290121;2885698.6365772723;333491.1434213716;1996702.9190821948;0;313;335;180;383;402;359;9;207;212;2056762690755.1372;821948914784.5238;1622128787744.7568;88569.45236291536;6197.557042932055;-0.0;0.0;7783124.2366193775;1444223.271546573;0.0;7890578.01198248;5.4168534908135655;0.6515097744506405
9893;2019-08-08 14:36:45.163;937;927;285;286;252;13;209;7;42;26;650;287;38;70;221;159;272;745;307;205;209;35;805;330;335;137;335;278;808;-2.0;-2.0;2137.0;271.0;0.0;1;1;77;1;0;0;1;0;0;0;1;0;1;0;0;24715.58984375;13341.447265625;4522.32958984375;2198.46533203125;547.0;320994;573.0;0.0;Calculated values ==>;1565267805.163;366.86;365.86;301.66;301.76000000000005;298.36;274.46000000000004;271.1026128081217;294.06;273.86;277.36;275.76000000000005;338.16;301.86;276.96000000000004;280.16;295.26000000000005;289.06;300.36;347.66;293.66;294.06;330.46000000000004;327.86;276.66;241.92719264551067;264.86050150153983;271.1026128081217;303.86;8050000.0;3300000.0;3350000.0;1370000.0;3350000.0;2780000.0;8080000.0;0.0;0.0;0.3561666666666667;0.04516666666666667;0.0;0.0;0.0;13341.447265625;4522.32958984375;2198.46533203125;24715.58984375;510961.30013218976;509327.1416536722;276270.4750112628;276705.81760215235;263437.9260646439;432012.3539207929;464588.0836824697;452206.16739280807;471708.256711685;520215.5334777368;481385.0904729759;451685.83892003243;455792.9832351243;466116.108906042;458854.9461099063;271081.72699722816;482373.3047625602;464075.5870987831;464588.0836824697;240414.4444865203;229540.68826423294;472589.4791058512;195145.70494157207;192623.51576793965;271.1026128081217;6026310.504202495;2885909.900926726;333519.8662146933;1996776.2780167907;0;313;335;180;383;402;359;9;207;213;2056962727185.4675;822033915249.6642;1622294884060.031;91556.36804304855;12531.21046641994;-0.0;0.0;7784627.06136597;1444379.5292958661;0.0;7890578.01198248;5.188232578227044;0.6441742417637687
9894;2019-08-08 14:37:45.093;951;944;292;293;260;21;210;10;44;23;641;289;41;78;219;166;272;800;310;207;210;34;834;339;342;132;344;280;837;-3.0;-1.0;2190.0;372.0;0.0;1;1;91;1;0;0;1;0;0;0;1;0;1;0;0;27071.830078125;15164.578125;4667.23876953125;2237.66430664062;546.0;320995;573.0;0.0;Calculated values ==>;1565267865.093;368.26;367.56000000000006;302.36;302.46000000000004;299.16;275.26000000000005;272.10816812424576;294.16;274.16;277.56;275.46000000000004;337.26;302.06;277.26000000000005;280.96000000000004;295.06;289.76000000000005;300.36;353.16;293.86;294.16;330.46000000000004;327.76000000000005;276.56;240.83765695389522;265.11578078379944;272.10816812424576;304.16;8340000.000000001;3390000.0;3420000.0000000005;1320000.0;3440000.0;2800000.0;8370000.0;0.0;0.0;0.365;0.062000000000000006;0.0;0.0;0.0;15164.578125;4667.23876953125;2237.66430664062;27071.830078125;510536.8096397719;509308.62902361434;277156.0964878885;277577.49880222307;264952.539393413;431480.97241316177;463683.1585581296;452115.43249431724;472076.1002201579;519114.45605739445;481370.1085140864;451724.0083656932;456473.5639700262;464552.4594382193;458349.7259048888;269437.9526977001;488042.8983231625;463293.79140635376;463683.1585581296;240414.4444865203;229122.51738040973;473145.2311080622;197623.82669457296;192623.51576793965;272.10816812424576;6026741.562545138;2886147.173995721;333556.79083253833;1996852.768409874;0;313;335;180;383;402;359;9;207;213;2057165590234.8865;822114521099.4333;1622462088759.552;92889.43611690665;17082.327073636337;-0.0;0.0;7786162.316506476;1444626.0208652678;0.0;7890578.01198248;4.982979082657529;0.6412042028737599
9895;2019-08-08 14:38:45.074;969;961;288;289;262;35;212;13;48;22;653;292;44;79;215;175;272;837;326;209;212;33;833;353;355;131;358;282;835;1023.0;-1.0;2102.0;315.0;0.0;1;1;98;1;0;0;1;0;0;0;1;0;1;0;0;27128.84375;15907.796875;4638.35107421875;2263.13549804688;545.0;320996;572.0;0.0;Calculated values ==>;1565267925.074;370.06000000000006;369.26;301.96000000000004;302.06;299.36;276.66;273.6339639331285;294.36;274.46000000000004;277.96000000000004;275.36;338.46000000000004;302.36;277.56;281.06;294.66;290.66;300.36;356.86;294.06;294.36;330.36;327.66;276.46000000000004;240.61611355647437;265.3697278774862;273.6339639331285;305.76000000000005;8330000.0;3529999.9999999995;3550000.0;1310000.0;3579999.9999999995;2820000.0;8350000.0;0.1705;0.0;0.35033333333333333;0.0525;0.0;0.1705;0.0;15907.796875;4638.35107421875;2263.13549804688;27128.84375;513122.89177498943;511851.54304758913;275632.91395490966;276044.7228125856;265749.00028259587;430607.02586249536;461991.6158825633;452286.24042164447;472110.68294196425;520197.8436012098;481467.76967408496;451763.3081303845;456270.98158487154;461934.76558694645;457309.93726511206;269490.9449190832;493914.7550388962;461592.22777629585;461991.6158825633;239996.17471937067;228704.35009887922;473178.34860283375;201281.62341420972;201281.62341420972;273.63396393312854;6027193.091797082;2886406.028457279;333594.2856204334;1996930.2904354187;0;313;335;180;383;402;359;9;207;213;2057374624019.7004;822193396114.3632;1622630635369.4019;87935.2841582713;14274.578072402759;-0.0;44451.05371585429;7787668.711997749;1444887.2456605304;0.0;7890948.320128391;6.429878268013282;0.6393974913928225
9896;2019-08-08 14:39:45.104;982;974;285;284;258;53;216;21;41;23;674;295;41;80;213;186;272;853;324;213;216;32;817;373;371;134;378;290;818;1669.0;-1.0;2329.0;260.0;0.0;50;0;98;1;0;0;1;0;0;0;1;0;1;0;0;27627.287109375;15701.61328125;6614.7265625;2314.19091796875;544.0;320997;571.0;0.0;Calculated values ==>;1565267985.104;371.36;370.56000000000006;301.66;301.56;298.96000000000004;278.46000000000004;275.73799182748917;294.76000000000005;275.26000000000005;277.26000000000005;275.46000000000004;340.56000000000006;302.66;277.26000000000005;281.16;294.46000000000004;291.76000000000005;300.36;358.46000000000004;294.46000000000004;294.76000000000005;330.26000000000005;327.56;276.36;241.2770596917726;266.37251300914875;275.73799182748917;305.56;8170000.0;3729999.9999999995;3710000.0;1340000.0;3779999.9999999995;2900000.0;8180000.0;0.2781666666666667;0.0;0.38816666666666666;0.043333333333333335;0.0;0.2781666666666667;0.0;15701.61328125;6614.7265625;2314.19091796875;27627.287109375;516171.4983088953;515001.3696140004;275548.1877418584;275128.9638467966;265114.2802313839;429258.0297950786;460065.49797427363;449931.27249311714;471812.00014122744;521732.242585937;480848.23752470606;449931.27249311714;455068.3403896569;458544.45361967396;455551.1504164592;270373.1905301792;497881.86038176314;459653.4279077064;460065.49797427363;239577.9089402584;228286.1864045524;472689.592463476;206446.62100558798;206446.62100558798;275.73799182748917;6027649.621039717;2886669.571915378;333632.4490795603;1997024.1129705429;0;313;335;180;383;402;359;9;207;213;2057592532920.4622;822272935864.6411;1622802321170.002;94512.62555240924;11537.195429841815;-0.0;70548.31761012273;7789189.871450279;1445102.4513228575;0.0;7891907.127390172;7.169887661001851;0.6181477243764814
9897;2019-08-08 14:40:45.115;975;974;285;284;252;84;223;52;27;30;694;298;32;78;212;194;272;862;319;220;223;32;820;401;393;136;406;295;816;1883.0;-1.0;2188.0;221.0;0.0;98;0;1;1;0;1;1;0;0;0;1;0;1;1;0;40575.8984375;27409.6171875;8726.1005859375;2322.38452148438;543.0;320998;570.0;0.0;Calculated values ==>;1565268045.115;370.66;370.56000000000006;301.66;301.56;298.36;281.56;278.54751220026105;295.46000000000004;278.36;275.86;276.16;342.56000000000006;302.96000000000004;276.36;280.96000000000004;294.36;292.56;300.36;359.36;295.16;295.46000000000004;330.16;327.46000000000004;276.36;241.71165711629368;266.98899913490544;278.54751220026105;305.06;8200000.0;4010000.0;3929999.9999999995;1360000.0;4060000.0;2950000.0;8159999.999999999;0.3138333333333333;0.0;0.36466666666666664;0.036833333333333336;0.0;0.3138333333333333;0.0;27409.6171875;8726.1005859375;2322.38452148438;40575.8984375;514980.3959848031;515159.13172179356;275689.10630633734;275267.4898876176;263081.119866379;427166.96342816413;457547.1068555864;447086.19408847316;472231.8376443816;523418.0276126284;480587.51203868905;447778.71899870766;453961.4418844535;453768.77751638903;451919.87876040523;270202.610254696;499381.39376327523;457116.62721764983;457547.1068555864;239159.6471344744;227868.02628245065;472427.34351167246;213533.70582409922;213533.70582409922;278.54751220026105;6028218.0851178095;2887028.898033173;333671.0942918265;1997151.97663398;0;313;336;180;383;402;359;9;207;213;2057821774940.149;822353950714.5304;1622977853344.762;85168.80738707502;9535.915654825614;-0.0;76579.53902371506;7790687.491236028;1445278.0927766871;0.0;7893133.417639115;4.453788716668751;0.35127643340553477
9898;2019-08-08 14:41:45.105;946;954;298;299;261;83;223;71;11;43;712;299;20;52;212;186;272;877;292;222;223;32;944;401;387;137;402;290;925;2293.0;0.0;2825.0;59.0;0.0;13;0;50;1;0;1;1;0;0;1;1;0;1;0;0;80598.8515625;34804.81640625;40846.66796875;2280.55908203125;542.0;320999;569.0;0.0;Calculated values ==>;1565268105.105;367.76;368.56000000000006;302.96000000000004;303.06;299.26000000000005;281.46000000000004;278.54751220026105;295.46000000000004;280.26000000000005;274.26000000000005;277.46000000000004;344.36;303.06;275.16;278.36;294.36;291.76000000000005;300.36;360.86;295.36;295.46000000000004;330.06;327.36;276.36;241.92719264551067;266.37251300914875;278.54751220026105;302.36;9440000.0;4010000.0;3870000.0000000005;1370000.0;4020000.0000000005;2900000.0;9250000.0;0.38216666666666665;0.0;0.4708333333333333;0.009833333333333333;0.0;0.38216666666666665;0.0;34804.81640625;40846.66796875;2280.55908203125;80598.8515625;500613.689465007;503429.9926137322;274281.4520075399;274641.6683051459;261882.08143749132;427166.96342816413;458512.13919843;445822.5012352784;473371.616014766;525692.367319086;481301.13996777165;447071.43543499004;451401.56500039424;454451.10538737377;450696.7273852006;264709.4349366341;491622.0918965587;458370.8494396111;458512.13919843;238741.38928724395;227449.86971758792;472295.8960165899;213511.3794935328;213511.3794935328;278.5430451224144;6029227.706403039;2887547.265237601;333709.445762218;1997565.0141876005;0;313;336;180;383;402;360;9;207;213;2058055735940.186;822435837064.5435;1623153324094.7898;109379.81982007188;2544.714412476728;-0.0;93631.12366722155;7792308.459589919;1445378.7479152777;0.0;7894551.6034247335;2.6376269475482914;0.1696399172186094
9899;2019-08-08 14:42:45.136;944;949;299;297;266;78;205;75;8;53;724;299;16;37;214;171;273;879;281;203;205;31;832;406;387;139;407;299;810;3716.0;-1.0;2642.0;208.0;0.0;30;0;98;1;0;1;1;1;0;0;1;0;1;0;0;66177.6484375;35799.1953125;25192.0078125;2343.88427734375;541.0;321000;568.0;0.0;Calculated values ==>;1565268165.136;367.56000000000006;368.06000000000006;303.06;302.86;299.76000000000005;280.96000000000004;279.03374662543837;293.66;280.66;273.96000000000004;278.46000000000004;345.56000000000006;303.06;274.76000000000005;276.86;294.56;290.26000000000005;300.46000000000004;361.06000000000006;293.46000000000004;293.66;329.96000000000004;327.26000000000005;276.26000000000005;242.35481222062532;267.47669482898436;279.03374662543837;301.26000000000005;8320000.0;4060000.0;3870000.0000000005;1390000.0;4070000.0000000005;2990000.0;8100000.0;0.6193333333333333;0.0;0.44033333333333335;0.034666666666666665;0.0;0.6193333333333333;0.0;35799.1953125;25192.0078125;2343.88427734375;66177.6484375;509719.9236085281;512209.4493615892;282548.77133074886;281575.6937785142;268465.4609299774;426768.0553449161;455943.6907366965;443605.7027051416;474090.5016230326;526236.4267350426;480218.74812698876;444756.5733829062;447715.9441943271;453897.7868833246;447417.25031088316;269920.2054205685;502375.8102438758;455654.8747590646;455943.6907366965;238323.1353838712;227031.71669481136;471934.1488268154;214711.8987133098;214711.8987133098;279.009051893006;6030451.475855353;2888135.9359904276;333748.00270094565;1998115.6208180378;0;313;336;180;384;402;360;9;207;213;2058288055909.795;822518679844.4039;1623330115389.4922;100789.57169106994;8917.03800393486;-0.0;149402.88985981746;7794060.776078885;1445474.3118677987;0.0;7896577.933263827;4.091089318449946;0.20849797005393866
9900;2019-08-08 14:43:45.126;924;919;320;321;292;64;174;68;6;60;732;299;15;32;216;167;273;849;282;154;174;29;825;385;367;137;383;294;789;3036.0;-1.0;1496.0;0.0;0.0;98;0;98;1;0;1;1;1;1;0;1;0;1;1;0;103380.5234375;35665.89453125;47843.88671875;2304.56811523438;541.0;321001;567.0;0.0;Calculated values ==>;1565268225.126;365.56000000000006;365.06000000000006;305.16;305.26000000000005;302.36;279.56;276.9606089950914;290.56;279.96000000000004;273.76000000000005;279.16;346.36;303.06;274.66;276.36;294.76000000000005;289.86;300.46000000000004;358.06000000000006;288.56;290.56;329.86;327.26000000000005;276.06;241.92719264551067;266.86631818009863;276.9606089950914;301.36;8250000.0;3850000.0;3670000.0000000005;1370000.0;3829999.9999999995;2940000.0;7890000.000000001;0.506;0.0;0.24933333333333335;0.0;0.0;0.506;0.0;35665.89453125;47843.88671875;2304.56811523438;103380.5234375;507487.1961832087;509797.63147676527;299141.7034702088;300056.8139094812;281146.10971643723;428391.1821097931;454850.0993334802;444326.73095115746;475030.1794768728;527460.7741915002;480821.70311106445;445601.49163528444;447967.09241426544;458164.99867245305;450684.98787351826;270305.162709549;499947.6348951116;451967.5125635441;454850.0993334802;237904.88540968279;227031.71669481136;472002.15594002855;209469.92445845588;209469.92445845588;276.9606089950914;6031864.225123742;2888731.3791488176;333786.73334803944;1998724.1518338192;0;313;336;180;384;403;360;9;207;213;2058514218209.8308;822601466044.4171;1623507985739.5205;58557.63041884693;0.0;-0.0;124162.3684867623;7795388.448114454;1445548.6081330683;0.0;7898857.263798663;2.129247617178041;0.08116234649837366
9901;2019-08-08 14:44:45.087;907;902;305;304;269;48;178;53;0;60;738;297;5;21;217;157;273;835;293;163;178;26;870;368;346;134;368;273;844;4254.0;0.0;2064.0;159.0;0.0;98;0;98;1;0;1;1;1;1;0;1;0;1;0;0;106583.6875;36713.58984375;51051.1328125;2146.26904296875;541.0;321002;567.0;0.0;Calculated values ==>;1565268285.087;363.86;363.36;303.66;303.56;300.06;277.96000000000004;275.2199585193972;290.96000000000004;278.46000000000004;273.16;279.16;346.96000000000004;302.86;273.66;275.26000000000005;294.86;288.86;300.46000000000004;356.66;289.46000000000004;290.96000000000004;329.86;327.26000000000005;275.76000000000005;241.2770596917726;264.2163659402789;275.2199585193972;302.46000000000004;8700000.0;3679999.9999999995;3460000.0;1340000.0;3679999.9999999995;2730000.0;8440000.0;0.709;0.0;0.34400000000000003;0.026500000000000003;0.0;0.709;0.0;36713.58984375;51051.1328125;2146.26904296875;106583.6875;501177.38814705523;502714.5049076991;282296.7407905508;281842.85767578793;267829.05050196615;429606.4342157736;458843.72338919825;447580.73330594384;475411.61821509036;529698.2368772748;483089.2695215628;448248.1785080003;450358.97821976186;460668.8397657055;452228.9918713485;268025.2939999045;492755.76191098045;456809.4674989988;458843.72338919825;237904.88540968279;227031.71669481136;472104.6820821746;205019.53842084866;205019.53842084866;275.18885952239594;6033612.789574411;2889334.1494627236;333823.7995489686;1999547.7413147523;0;313;336;180;384;403;360;9;207;213;2058727979174.7085;822682713199.3706;1623677975174.423;83441.05104047275;7077.756307025137;-0.0;179961.34714255985;7796571.001299746;1445607.5510977465;0.0;7901389.9807573315;3.0083102118915677;0.13781111760900225
9902;2019-08-08 14:45:45.127;921;930;290;287;252;48;188;47;-8;57;736;294;-11;9;219;149;273;863;309;181;188;24;871;370;349;131;370;254;842;5310.0;-1.0;2767.0;156.0;0.0;98;0;98;1;0;1;1;1;1;0;1;0;1;1;0;101203.8046875;36077.8125;51037.9296875;2002.33923339844;539.0;321003;565.0;0.0;Calculated values ==>;1565268345.127;365.26;366.16;302.16;301.86;298.36;277.96000000000004;275.4277932560699;291.96000000000004;277.86;272.36;278.86;346.76;302.56;272.06;274.06;295.06;288.06;300.46000000000004;359.46000000000004;291.26000000000005;291.96000000000004;329.66;327.06;275.56;240.61611355647437;261.6868853414304;275.4277932560699;304.06;8710000.0;3700000.0;3490000.0;1310000.0;3700000.0;2540000.0;8420000.0;0.885;0.0;0.46116666666666667;0.026000000000000002;0.0;0.885;0.0;36077.8125;51037.9296875;2002.33923339844;101203.8046875;503148.55592095153;506910.83182763896;275986.5046635006;274773.07403414516;261993.25753566533;429467.9694778635;459713.4236617705;450046.6540387441;475501.4845469682;530938.8211063425;484964.5994483075;449663.6824676466;452196.10302430677;460631.4671354435;450696.2281397356;267979.3091921969;497160.66574004025;458770.8236096388;459713.4236617705;237068.3971897606;226195.42121513622;472304.9464017478;205557.83517994755;205557.83517994755;275.4046578377605;6035345.506390043;2889941.1488809595;333858.3943325442;2000399.0506665502;0;313;336;180;384;403;360;9;207;213;2058936618175.4045;822762266199.636;1623836180574.951;112750.09363038169;6935.424891766807;-0.0;224927.69580641328;7798207.017461598;1445724.4054591327;0.0;7904766.305510074;3.866928111939235;0.20098965423490206
9903;2019-08-08 14:46:45.108;937;947;286;285;249;49;192;47;-21;56;725;293;-18;-3;220;147;273;882;317;189;192;22;860;371;351;134;371;249;835;5028.0;-3.0;2432.0;132.0;0.0;98;100;32;1;0;1;1;1;1;0;1;0;0;0;0;91544.6015625;30018.115234375;50279.48046875;1144.57739257812;539.0;321004;565.0;0.0;Calculated values ==>;1565268405.108;366.86;367.86;301.76000000000005;301.66;298.06;278.06;275.5313989812953;292.36;277.86;271.06;278.76000000000005;345.66;302.46000000000004;271.36;272.86;295.16;287.86;300.46000000000004;361.36;292.06;292.36;329.66;327.06;275.36;241.2770596917726;260.9983114674233;275.5313989812953;304.86;8600000.0;3710000.0;3510000.0;1340000.0;3710000.0;2490000.0;8350000.0;0.838;0.0;0.4053333333333333;0.022000000000000002;0.0;0.838;0.0;30018.115234375;50279.48046875;1144.57739257812;91544.6015625;506402.291349706;509894.5694918778;274817.6722322816;274414.1027771836;261262.0495154922;429398.2889081932;459936.72070397437;449300.638479616;475023.48467100254;530202.2526603211;485429.2792964022;449681.769876152;451571.11678332236;460612.97347564064;450217.65557552484;268495.2374339877;500594.4786896894;459533.28600944486;459936.72070397437;237068.3971897606;226195.42121513622;471714.4053827849;205819.33039891196;205819.33039891196;275.5094542604488;6036951.234465735;2890491.773858446;333884.610333374;2001243.0950517128;0;313;336;180;384;403;360;9;207;213;2059146551675.2175;822841741024.5652;1623987032789.8167;98691.09020871205;5849.691649645205;-0.0;212950.3730756423;7799968.469355565;1445830.914358381;0.0;7908414.133902606;3.8983630085719105;0.20594636877425013
9904;2019-08-08 14:47:45.068;934;939;289;288;253;49;189;48;-52;56;710;294;-44;-10;221;147;273;883;286;185;188;23;843;371;352;135;371;255;817;4600.0;-1.0;2097.0;113.0;0.0;98;100;1;1;0;1;1;1;1;0;1;0;0;1;0;87049.734375;27471.677734375;49232.34765625;1173.7841796875;538.0;321005;563.0;0.0;Calculated values ==>;1565268465.068;366.56000000000006;367.06000000000006;302.06;301.96000000000004;298.46000000000004;278.06;275.5313989812953;292.06;277.96000000000004;267.96000000000004;278.76000000000005;344.16;302.56;268.76000000000005;272.16;295.26000000000005;287.86;300.46000000000004;361.46000000000004;291.66;291.96000000000004;329.46000000000004;326.96000000000004;275.46000000000004;241.49495122638035;261.82340779136865;275.5313989812953;301.76000000000005;8430000.0;3710000.0;3520000.0000000005;1350000.0;3710000.0;2550000.0;8170000.0;0.7666666666666667;0.0;0.3495;0.01883333333333333;0.0;0.7666666666666667;0.0;27471.677734375;49232.34765625;1173.7841796875;87049.734375;507396.29326934734;510253.91426300246;277332.8145207669;276899.1223779101;263387.2734424749;429398.2889081932;459375.61671724723;444105.3082758475;474895.968824006;528217.9572651712;484849.7263282912;445174.33604402246;449609.5615798402;460749.49926466384;450217.65557552484;269339.681686476;502333.19122391945;458834.6142869762;459240.5680534269;236231.924509345;225777.27872811773;471679.62040862173;205823.4947854445;205823.4947854445;275.51104294234574;6038438.528408739;2890970.536079085;333903.91713336867;2002071.8074431254;0;313;336;180;384;403;360;9;207;213;2059357311075.3516;822922387224.6165;1624138131989.9128;83279.49381489586;5006.957032569838;-0.0;194286.42283878653;7801483.87994237;1445921.3261160753;0.0;7911805.511444073;3.6284132186734066;0.146727778287087
9905;2019-08-08 14:48:45.109;921;923;295;295;257;42;185;45;-53;56;701;294;-55;-21;222;145;273;874;281;179;185;23;861;363;344;138;363;251;834;5200.0;-1.0;1069.0;69.0;0.0;1;100;1;1;0;1;1;1;0;1;1;0;0;0;0;95290.765625;27819.720703125;56884.3828125;1133.74462890625;537.0;321006;563.0;0.0;Calculated values ==>;1565268525.109;365.26;365.46000000000004;302.66;302.66;298.86;277.36;274.69669130483857;291.66;277.66;267.86;278.76000000000005;343.26;302.56;267.66;271.06;295.36;287.66;300.46000000000004;360.56000000000006;291.06;291.66;329.46000000000004;326.86;275.46000000000004;242.14157278889297;261.27494424493943;274.69669130483857;301.26000000000005;8610000.0;3629999.9999999995;3440000.0;1380000.0;3629999.9999999995;2510000.0;8340000.000000001;0.8666666666666667;0.0;0.17816666666666667;0.0115;0.0;0.8666666666666667;0.0;27819.720703125;56884.3828125;1133.74462890625;95290.765625;504006.1585012387;506588.01143258385;278654.275397518;278654.275397518;264037.37291815446;429947.3805835815;460095.7809635917;444766.68189019157;474512.22762068186;527612.614417641;485308.3617793417;444501.16789866734;448933.606730236;462110.72912221303;451362.99381817644;268447.3946161631;499512.6869597914;459295.0383970463;460095.7809635917;236231.924509345;225359.1397227605;471281.1494085178;203766.76871414066;203766.76871414066;274.6831230408348;6039959.070900451;2891431.6125856778;333923.1596801661;2002956.717804561;0;313;336;180;384;403;361;9;207;213;2059566253754.9666;823004343189.4655;1624290035719.633;42938.15119753307;3076.415377985337;-0.0;222151.81061619092;7802536.412388234;1445988.7335830207;0.0;7915278.201434185;3.1241041450640594;0.07688341135400321
9906;2019-08-08 14:49:45.089;927;935;293;291;252;35;184;38;-28;54;688;292;-32;-19;224;141;273;881;278;179;184;23;847;355;337;140;354;260;826;4655.0;-1.0;582.0;142.0;0.0;1;100;100;1;0;0;1;1;0;1;1;0;0;0;0;82536.375;16061.7373046875;55961.0546875;1175.70861816406;536.0;321007;563.0;0.0;Calculated values ==>;1565268585.089;365.86;366.66;302.46000000000004;302.26000000000005;298.36;276.66;273.8482719121499;291.56;276.96000000000004;270.36;278.56;341.96000000000004;302.36;269.96000000000004;271.26000000000005;295.56;287.26000000000005;300.46000000000004;361.26;291.06;291.56;329.46000000000004;326.76000000000005;275.46000000000004;242.56692532238324;262.5002047102346;273.8482719121499;300.96000000000004;8470000.0;3550000.0;3370000.0000000005;1400000.0;3540000.0;2600000.0;8259999.999999999;0.7758333333333333;0.0;0.097;0.023666666666666666;0.0;0.7758333333333333;0.0;16061.7373046875;55961.0546875;1175.70861816406;82536.375;506061.4890410244;508952.19357875985;278392.69011745066;277525.1675901941;262650.31333962886;430477.46260093397;461049.8128703123;446327.6680490574;474059.5138403922;525582.346787046;484055.11524810345;445795.726936933;447515.5299729177;463727.09145321214;452201.2192164777;269135.48520988435;501248.56089315773;460392.5434249022;461049.8128703123;236231.924509345;224941.0041839467;471014.3812069224;201629.35982882915;201629.35982882915;273.8169170130132;6041440.469775185;2891797.169509587;333942.3987087499;2003896.7829911446;0;313;336;180;384;403;361;9;207;213;2059770485655.0315;823087715389.492;1624443284619.682;23735.73589736214;6375.445505948207;-0.0;201267.03481801733;7803091.84290896;1446067.4728352427;0.0;7918805.515650465;3.1609693407928456;0.06692454174657655
9907;2019-08-08 14:50:45.090;931;939;291;290;245;25;187;30;-8;52;680;291;-13;-2;225;137;273;882;293;182;187;22;861;343;328;139;343;258;842;2898.0;-1.0;3.0;17.0;0.0;1;100;100;1;0;0;1;1;0;1;1;0;0;0;0;81829.5703125;16219.748046875;57030.7890625;1166.69055175781;534.0;321008;562.0;0.0;Calculated values ==>;1565268645.09;366.26;367.06000000000006;302.26000000000005;302.16;297.66;275.66;272.5487779782249;291.86;276.16;272.36;278.36;341.16;302.26000000000005;271.86;272.96000000000004;295.66;286.86;300.46000000000004;361.36;291.36;291.86;329.36;326.56;275.36;242.35481222062532;262.23063862743834;272.5487779782249;302.46000000000004;8610000.0;3429999.9999999995;3279999.9999999995;1390000.0;3429999.9999999995;2580000.0;8420000.0;0.483;0.0;0.0005;0.0028333333333333335;0.0;0.483;0.0;16219.748046875;57030.7890625;1166.69055175781;81829.5703125;505454.0628961655;508189.1998329097;276396.38750310114;275986.5046635006;259667.04317547413;431237.1583312671;462809.007156312;449318.6757454253;473992.66496117425;524922.7247162051;484177.89358175144;448672.11147865595;450090.1774035204;465470.9747394851;453721.56749108084;268447.3946161631;499970.51922327693;462165.94412502047;462809.007156312;235813.6939595721;224104.74344509715;471049.5101358118;198519.2280919677;198519.2280919677;272.54198421102734;6042810.208813071;2892066.1863707313;333961.9190271422;2004838.3973812354;0;313;336;180;384;403;361;9;207;213;2059969988979.7905;823171416784.3909;1624598687209.4941;125.39972382672879;772.1691324575584;-0.0;127651.96328807829;7803290.689019609;1446127.0372832152;0.0;7921546.552981232;1.7274163010980101;0.02128053902119743
9908;2019-08-08 14:51:45.120;937;945;288;286;242;20;192;22;3;47;676;289;-1;7;226;137;273;881;302;188;192;21;832;338;329;138;339;257;820;3983.0;-1.0;1564.0;103.0;0.0;7;100;65;1;0;0;1;1;1;0;1;0;0;0;0;64764.87890625;12690.3271484375;44454.140625;1166.49084472656;532.0;321009;562.0;0.0;Calculated values ==>;1565268705.12;366.86;367.66;301.96000000000004;301.76000000000005;297.36;275.16;271.99741764416325;292.36;275.36;273.46000000000004;277.86;340.76;302.06;273.06;273.86;295.76000000000005;286.86;300.46000000000004;361.26;291.96000000000004;292.36;329.36;326.36;275.26000000000005;242.14157278889297;262.0952818180154;271.99741764416325;303.36;8320000.0;3379999.9999999995;3290000.0;1380000.0;3390000.0;2570000.0;8200000.0;0.6638333333333333;0.0;0.26066666666666666;0.017166666666666667;0.0;0.6638333333333333;0.0;12690.3271484375;44454.140625;1166.49084472656;64764.87890625;508736.1528477704;510842.69071687316;276678.38930512324;275828.9075419229;259502.7505052039;431541.1909327263;463300.26030339825;450908.31012903585;473632.86133578786;524593.4447819232;484076.1530794965;450398.5148139412;451416.14574559574;466176.18413076556;454574.9387069598;269920.2054205685;501780.0822406143;462787.04580397205;463300.26030339825;235813.6939595721;223268.49639005636;471084.70712553355;197154.3732900297;197154.3732900297;271.97889163628565;6044032.44003285;2892307.2241225573;333981.37192702614;2005684.5279821015;0;313;336;180;384;404;361;9;207;213;2060167187529.6965;823254558334.3512;1624753264459.4204;66145.1928693676;4702.470730842816;-0.0;176676.51132904112;7803843.220085092;1446172.6820930538;0.0;7924083.891637144;4.244899771758287;0.18486295739816158
9909;2019-08-08 14:52:45.121;940;948;287;286;240;12;196;13;9;42;671;289;5;20;226;137;273;872;310;193;196;21;811;330;326;142;333;258;804;3249.0;0.0;1670.0;267.0;0.0;13;100;32;1;0;0;1;0;0;1;1;0;0;0;0;51405.65625;9931.501953125;34742.24609375;1159.39672851562;531.0;321010;561.0;0.0;Calculated values ==>;1565268765.121;367.16;367.96000000000004;301.86;301.76000000000005;297.16;274.36;271.1026128081217;292.76000000000005;274.46000000000004;274.06;277.36;340.26;302.06;273.66;275.16;295.76000000000005;286.86;300.46000000000004;360.36;292.46000000000004;292.76000000000005;329.26000000000005;326.26000000000005;275.26000000000005;242.98782864720522;262.23063862743834;271.1026128081217;304.16;8109999.999999999;3300000.0;3260000.0;1420000.0;3329999.9999999995;2580000.0;8040000.000000001;0.5415;0.0;0.2783333333333333;0.0445;0.0;0.5415;0.0;9931.501953125;34742.24609375;1159.39672851562;51405.65625;510884.8403619729;512557.4444983298;277458.3660694315;277013.4947562461;259455.6379372873;432012.3539207929;464255.4426214278;451492.7415474736;472620.9849758201;524002.5573310378;483960.1658547716;450984.44732525654;452880.7940013028;467033.41363555036;455917.2929811278;271115.37495915673;501903.05318007007;463874.229409516;464255.4426214278;235395.46725036926;222850.3779558165;470549.00337383006;194939.8553372713;194939.8553372713;271.059631335789;6045000.543963293;2892495.742507512;334000.7546465634;2006344.508872748;0;313;336;180;384;404;362;9;207;213;2060363690805.24;823338559734.5835;1624907767034.8477;71407.21999517297;12264.607087626864;-0.0;145834.39051437075;7804989.509299968;1446314.0767651373;0.0;7926771.527286452;5.007428984458433;0.28664206536860876
9910;2019-08-08 14:53:45.111;941;947;286;285;237;7;200;8;11;37;665;289;9;37;227;144;273;826;288;197;200;20;780;324;324;142;328;263;779;1147.0;-1.0;1386.0;88.0;0.0;1;100;20;1;0;0;1;0;1;0;1;0;0;0;0;37333.2578125;8785.5947265625;22858.09375;1179.56604003906;529.0;321011;562.0;0.0;Calculated values ==>;1565268825.111;367.26;367.86;301.76000000000005;301.66;296.86;273.86;270.42097587401844;293.16;273.96000000000004;274.26000000000005;276.86;339.66;302.06;274.06;276.86;295.86;287.56;300.46000000000004;355.76;292.86;293.16;329.36;326.06;275.16;242.98782864720522;262.9017227912062;270.42097587401844;301.96000000000004;7800000.0;3240000.0;3240000.0;1420000.0;3279999.9999999995;2630000.0;7790000.000000001;0.19116666666666668;0.0;0.23099999999999998;0.014666666666666666;0.0;0.19116666666666668;0.0;8785.5947265625;22858.09375;1179.56604003906;37333.2578125;513541.951962743;514433.91884273174;279151.1336381623;278666.0149743387;259449.09982805408;432353.3652672049;465054.62628545315;450858.94502381765;472128.42060986464;522986.37699351815;483378.0029687715;450601.9255316073;454156.0461158545;467865.11470158084;457834.3464267504;273141.82193476515;497549.02564086404;464676.07400208403;465054.62628545315;235813.6939595721;222014.15119762826;470450.12188174675;193359.66293678497;193359.66293678497;270.39810691918717;6045739.91166544;2892651.6923172334;334020.2427544117;2006824.4317043833;0;313;336;180;384;405;362;9;207;213;2060558658305.271;823423745534.597;1625064040984.8726;59482.33416210455;4063.9933978594395;-0.0;51939.02049348707;7806080.073793738;1446450.1257572595;0.0;7928419.36435982;3.5184002852319267;0.23105121738261233
9911;2019-08-08 14:54:45.122;938;932;282;280;244;9;202;6;13;32;660;289;11;50;225;148;273;737;307;200;202;18;711;338;339;144;342;272;714;399.0;-2.0;2260.0;496.0;0.0;1;100;34;1;0;0;0;0;0;0;1;0;0;0;0;13927.6357421875;9070.2783203125;0.0;1233.21545410156;527.0;321012;562.0;0.0;Calculated values ==>;1565268885.122;366.96000000000004;366.36;301.36;301.16;297.56;274.06;271.99741764416325;293.36;273.76000000000005;274.46000000000004;276.36;339.16;302.06;274.26000000000005;278.16;295.66;287.96000000000004;300.46000000000004;346.86;293.16;293.36;329.36;325.86;274.96000000000004;243.40439225979637;264.08650396036035;271.99741764416325;303.86;7109999.999999999;3379999.9999999995;3390000.0;1440000.0;3420000.0000000005;2720000.0;7140000.000000001;0.0665;0.0;0.3766666666666667;0.08266666666666667;0.0;0.0665;0.0;9070.2783203125;0.0;1233.21545410156;13927.6357421875;518644.10139201523;517628.0841934079;285228.56976248656;283795.5303837114;265392.88393555145;431541.1909327263;463093.4358352884;449491.43205098715;471369.63528795214;521742.54202043865;482320.58795956994;449228.1034384617;454267.0351814693;465615.8680360872;456081.63879691606;279736.4154941292;490956.52850095404;462833.8357648941;463093.4358352884;235813.6939595721;221177.93781777218;469982.10152365523;196982.69110621524;196982.69110621524;271.9103790639077;6046167.164093065;2892800.518538893;334040.35295302933;2007014.950740794;0;313;336;180;384;405;362;9;207;213;2060757594769.999;823509561264.4797;1625224570409.653;95111.6257558641;22567.95126117504;-0.0;17696.364524483364;7807368.5929765105;1446672.099316808;0.0;7928999.765621571;13.138838582859345;1.524567625945549
9912;2019-08-08 14:55:45.102;944;898;281;280;262;17;204;9;17;29;662;290;17;53;220;151;273;604;321;203;204;17;746;335;340;144;340;285;748;-2.0;-2.0;1088.0;54.0;0.0;1;100;79;1;0;0;0;0;0;0;1;0;0;0;0;16893.1953125;12940.6181640625;0.0;1293.69372558594;524.0;321013;563.0;0.0;Calculated values ==>;1565268945.102;367.56000000000006;362.96000000000004;301.26000000000005;301.16;299.36;274.86;271.6637117239857;293.56;274.06;274.86;276.06;339.36;302.16;274.86;278.46000000000004;295.16;288.26000000000005;300.46000000000004;333.56;293.46000000000004;293.56;329.46000000000004;325.56;274.86;243.40439225979637;265.74818594083865;271.6637117239857;305.26000000000005;7459999.999999999;3350000.0;3400000.0;1440000.0;3400000.0;2850000.0;7480000.0;0.0;0.0;0.18133333333333335;0.009000000000000001;0.0;0.0;0.0;12940.6181640625;0.0;1293.69372558594;16893.1953125;516664.2771163667;510348.9354219631;279763.5217180067;279231.68149374804;270697.91392635746;431720.082569444;463203.192860954;447609.7812033877;471072.6445122798;520888.64905457257;480883.66209398076;447609.7812033877;452414.7015883719;465265.6274682859;456981.6823765474;275887.4735524719;466027.5326083454;463073.39619993564;463203.192860954;236231.924509345;219923.6425635755;469882.8356051178;196339.2709998659;196982.69110621524;271.6411880561867;6046423.918738516;2892983.881534942;334061.40351034125;2007014.950740794;0;313;336;180;384;405;362;9;207;213;2060961226870.0637;823595932464.5072;1625391614709.7063;45563.71918357196;2461.892081447267;-0.0;0.0;7808540.496753198;1446880.6118173867;0.0;7929147.18616942;3.3739327645296777;0.4135521514280644
9913;2019-08-08 14:56:45.133;946;917;291;292;274;21;205;9;28;27;671;291;27;49;220;153;273;683;329;205;205;16;808;341;343;142;346;283;811;355.0;-1.0;1422.0;187.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19824.91796875;15530.9375;0.0;1293.22290039062;521.0;321014;567.0;0.0;Calculated values ==>;1565269005.133;367.76;364.86;302.26000000000005;302.36;300.56;275.26000000000005;272.3289490889957;293.66;274.06;275.96000000000004;275.86;340.26;302.26000000000005;275.86;278.06;295.16;288.46000000000004;300.46000000000004;341.46000000000004;293.66;293.66;329.86;325.26000000000005;274.76000000000005;242.98782864720522;265.49620691782997;272.3289490889957;306.06;8080000.0;3410000.0;3429999.9999999995;1420000.0;3460000.0;2830000.0;8109999.999999999;0.059166666666666666;0.0;0.23700000000000002;0.03116666666666667;0.0;0.059166666666666666;0.0;15530.9375;0.0;1293.22290039062;19824.91796875;511958.2891851111;507678.99488732906;278691.6790188506;279145.76819536125;271511.1960285034;431359.6534126046;462883.60355544597;449466.4258528507;471141.87126780767;521988.4235111128;481235.9766757936;449332.67286264553;452241.63052117056;464387.8679961816;456266.73555073503;271296.59009041043;471776.8952038436;462883.60355544597;462883.60355544597;237904.88540968279;218669.37671819705;470054.39208017604;197899.5877881736;197899.5877881736;272.2878065629218;6046730.061107221;2893221.267084274;334082.97228696797;2007014.950740794;0;313;336;180;384;405;362;9;207;213;2061166232734.7185;823681776794.3627;1625562102749.4192;59621.340621328476;8482.158067100743;-0.0;15678.220932896946;7809417.491796881;1446971.8593553535;0.0;7929277.905513759;4.979845509519805;0.5587209724915674
9914;2019-08-08 14:57:45.083;954;940;304;303;284;29;207;11;39;24;675;293;35;54;216;157;273;760;323;207;207;14;828;355;357;137;360;289;831;445.0;0.0;1484.0;159.0;0.0;1;1;98;1;0;0;0;0;0;0;1;1;0;0;0;22034.236328125;15891.369140625;0.0;2301.23583984375;517.0;321015;573.0;0.0;Calculated values ==>;1565269065.083;368.56000000000006;367.16;303.56;303.46000000000004;301.56;276.06;273.8482719121499;293.86;274.26000000000005;277.06;275.56;340.66;302.46000000000004;276.66;278.56;294.76000000000005;288.86;300.46000000000004;349.16;293.86;293.86;330.46000000000004;324.86;274.56;241.92719264551067;266.24828229547654;273.8482719121499;305.46000000000004;8280000.0;3550000.0;3570000.0000000005;1370000.0;3600000.0;2890000.0;8309999.999999999;0.07416666666666667;0.0;0.24733333333333332;0.026500000000000003;0.0;0.07416666666666667;0.0;15891.369140625;0.0;2301.23583984375;22034.236328125;511443.22011353367;509240.8015464482;282978.4233986859;282506.3993582082;274266.3508966794;430477.46260093397;461017.6682793448;449844.48319146544;471512.23439352604;521917.8747332718;480741.89735815156;449305.64896954165;451843.7030155032;461763.66765822354;454475.8892962338;270138.6293501176;482320.7359007553;461017.6682793448;461017.6682793448;240414.4444865203;216997.06728235667;470531.02399546513;201635.02955221038;201635.02955221038;273.8191289779155;6047078.5967047345;2893482.901429358;334112.901148308;2007014.950740794;0;313;336;180;384;405;362;9;208;213;2061376057734.8855;823765407044.4292;1625733559749.5557;61390.47153344241;7125.743852746253;-0.0;19237.545705595803;7810425.083205832;1447101.8168165812;0.0;7929568.627765376;4.823595146819012;0.5061595859403385
