;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9915;2019-08-08 14:58:45.114;967;956;306;307;291;43;212;17;37;23;669;295;38;67;212;162;273;807;322;210;212;12;836;373;371;141;378;302;838;658.0;-1.0;1544.0;251.0;0.0;1;1;98;1;0;0;0;0;0;0;1;1;0;0;0;35840.31640625;28700.130859375;0.0;2365.44677734375;510.0;321016;583.0;0.0;Calculated values ==>;1565269125.114;369.86;368.76;303.76000000000005;303.86;302.26000000000005;277.46000000000004;275.73799182748917;294.36;274.86;276.86;275.46000000000004;340.06000000000006;302.66;276.96000000000004;279.86;294.36;289.36;300.46000000000004;353.86;294.16;294.36;331.46000000000004;324.16;274.36;242.77792619122317;267.8393353686513;275.73799182748917;305.36;8359999.999999999;3729999.9999999995;3710000.0;1410000.0;3779999.9999999995;3020000.0;8380000.0;0.10966666666666666;0.0;0.2573333333333333;0.04183333333333333;0.0;0.10966666666666666;0.0;28700.130859375;0.0;2365.44677734375;35840.31640625;512605.65317879914;510910.88691682374;283285.72577738925;283758.565661649;276668.689055847;429258.0297950786;459515.7881035473;447146.25206275086;470880.6574889378;520226.3655005879;479394.59310667374;447286.45025618136;451276.12695403385;458404.5710350236;452080.1496557594;269705.7740603622;489032.68602840573;459240.0788052831;459515.7881035473;244597.3647265701;214070.64678622372;469794.0480163998;206281.84798889727;206281.84798889727;275.6956969831902;6047561.133827394;2893854.6892547226;334151.8102628682;2007014.950740794;0;313;336;180;384;405;362;9;208;213;2061594570575.3853;823848850134.6201;1625910951354.9614;61982.439981671654;11023.59370115052;-0.0;27771.32209923995;7811453.721993069;1447253.1394395244;0.0;7929960.570730605;3.244020019861011;0.3304272814825563
9916;2019-08-08 14:59:45.084;968;966;292;291;265;83;221;56;30;32;681;298;53;59;210;171;273;847;320;218;221;12;846;399;390;144;403;309;844;616.0;-1.0;784.0;147.0;0.0;0;4;98;1;1;0;0;0;0;0;1;1;0;0;0;41728.02734375;36414.16015625;0.0;2438.52758789062;504.0;321017;596.0;0.0;Calculated values ==>;1565269185.084;369.96000000000004;369.76;302.36;302.26000000000005;299.66;281.46000000000004;278.3517537891185;295.26000000000005;278.76000000000005;276.16;276.36;341.26;302.96000000000004;278.46000000000004;279.06;294.16;290.26000000000005;300.46000000000004;357.86;294.96000000000004;295.26000000000005;332.76000000000005;323.56;274.36;243.40439225979637;268.67533136820026;278.3517537891185;305.16;8460000.0;3990000.0;3900000.0;1440000.0;4029999.9999999995;3090000.0;8440000.0;0.10266666666666667;0.0;0.13066666666666665;0.0245;0.0;0.10266666666666667;0.0;36414.16015625;0.0;2438.52758789062;41728.02734375;511943.0395253024;511824.2639086898;276673.0574932326;276262.5303886194;266397.43221703655;427324.32861471217;457746.55514064734;444783.8392473439;471369.63528795214;520918.1174629606;478884.18566867145;448066.3845579902;448905.8905245643;453982.8546441304;448735.00851853035;269186.20368501096;494576.29151583853;457318.1757184221;457746.55514064734;250035.78352995744;211562.405474017;469386.1838448776;212831.244351936;212831.244351936;278.282809164442;6048207.213490853;2894397.0370372324;334191.8233660377;2007014.950740794;0;314;336;180;384;405;362;9;208;213;2061822756425.4941;823934307384.6609;1626094159705.0488;30308.472399666625;6285.596017577069;-0.0;25144.638574307697;7812222.428384479;1447397.3105656253;0.0;7930401.316586592;1.589045972781181;0.13921004928603134
9917;2019-08-08 15:00:45.135;961;965;289;288;257;98;224;80;27;46;701;300;52;60;210;183;273;874;299;223;224;13;854;418;402;144;421;321;846;2586.0;-2.0;1798.0;136.0;0.0;98;10;98;1;1;0;1;0;0;0;1;1;0;0;0;50528.2890625;36776.62109375;9045.7783203125;2586.19775390625;500.0;321018;605.0;0.0;Calculated values ==>;1565269245.135;369.26;369.66;302.06;301.96000000000004;298.86;282.96000000000004;280.18274942847387;295.56;281.16;275.86;277.76000000000005;343.26;303.16;278.36;279.16;294.16;291.46000000000004;300.46000000000004;360.56000000000006;295.46000000000004;295.56;333.66;323.16;274.46000000000004;243.40439225979637;270.0766712529157;280.18274942847387;303.06;8540000.0;4179999.9999999995;4020000.0000000005;1440000.0;4210000.0;3210000.0;8460000.0;0.431;0.0;0.2996666666666667;0.02266666666666667;0.0;0.431;0.0;36776.62109375;9045.7783203125;2586.19775390625;50528.2890625;510314.06262912514;511523.38849062443;275321.382626728;274920.887161192;263525.9705459055;425778.20413972816;456219.90099695994;441885.17334930296;472753.25497100636;522061.0590894995;477633.6162591011;445618.33111180254;446782.23885357234;450830.2426419288;447066.3203897265;268786.4314556985;498430.6932863568;456073.5485046723;456219.90099695994;253801.27034056993;209890.3038832737;469485.55747401924;217680.1241242477;217680.1241242477;280.14791151877205;6048976.669608274;2895007.4786477946;334233.73166894;2007090.3963009086;0;314;336;181;384;405;362;9;208;213;2062060558385.0183;824020780824.4878;1626283320354.6704;67186.77975110823;5707.589822594822;-0.0;102810.64383213897;7813035.579408811;1447497.3387324929;0.0;7931468.516954428;3.6296241511849345;0.20410508667738989
9918;2019-08-08 15:01:45.075;930;934;300;300;261;83;171;83;51;60;727;303;78;81;212;172;273;877;291;155;170;15;829;404;382;146;404;354;817;3024.0;-1.0;778.0;340.0;0.0;98;34;98;1;0;0;1;0;1;0;1;1;0;0;0;49471.9921875;16049.1357421875;28108.568359375;3021.23388671875;496.0;321019;608.0;0.0;Calculated values ==>;1565269305.075;366.16;366.56000000000006;303.16;303.16;299.26000000000005;281.46000000000004;278.83979113501977;290.26000000000005;281.46000000000004;278.26000000000005;279.16;345.86;303.46000000000004;280.96000000000004;281.26000000000005;294.36;290.36;300.46000000000004;360.86;288.66;290.16;333.96000000000004;322.76000000000005;274.66;243.81672145450628;273.7412296467126;278.83979113501977;302.26000000000005;8290000.000000001;4040000.0;3820000.0000000005;1460000.0;4040000.0;3540000.0;8170000.0;0.504;0.0;0.12966666666666668;0.056666666666666664;0.0;0.504;0.0;16049.1357421875;28108.568359375;3021.23388671875;49471.9921875;507999.04562419956;509557.10876495624;282365.3159147224;282365.3159147224;266246.3157177473;426928.5638294032;451820.7025464723;438547.86740370444;473875.09620967973;522182.387812235;473790.73758586164;442928.7182659256;443401.1226379885;454110.8302774138;447955.74553344183;270083.6405382322;501468.27502562955;449411.2280255647;451671.75673084694;255056.51255035817;208218.24852204052;469412.11918731505;213911.77724421603;213911.77724421603;278.7067545389202;6049809.171950474;2895447.2530738735;334280.41353739274;2007399.7062373124;0;314;336;181;384;406;362;9;208;213;2062295523185.2427;824107693824.5708;1626485617854.8635;29127.813024013667;14478.352710108944;-0.0;119831.02966126199;7813837.39839443;1447665.3867042381;0.0;7933322.0088880295;3.464198270761853;0.1546531886567295
9919;2019-08-08 15:02:45.106;878;874;313;314;272;65;156;69;64;65;763;304;98;105;215;161;273;846;285;133;156;16;843;386;361;142;385;350;827;3851.0;-1.0;565.0;268.0;0.0;98;32;98;1;1;0;1;0;0;1;1;1;0;0;0;57553.25390625;23526.498046875;40691.37890625;3002.08154296875;492.0;321020;607.0;0.0;Calculated values ==>;1565269365.106;360.96000000000004;360.56000000000006;304.46000000000004;304.56;300.36;279.66;277.0612115527968;288.76000000000005;280.06;279.56;279.66;349.46000000000004;303.56;282.96000000000004;283.66;294.66;289.26000000000005;300.46000000000004;357.76;286.46000000000004;288.76000000000005;333.86;322.36;274.76000000000005;242.98782864720522;273.3108153835814;277.0612115527968;301.66;8430000.0;3860000.0;3610000.0;1420000.0;3850000.0;3500000.0;8270000.0;0.6418333333333333;0.0;0.09416666666666668;0.04466666666666667;0.0;0.6418333333333333;0.0;23526.498046875;40691.37890625;3002.08154296875;57553.25390625;499292.33331744233;500140.8875702695;287918.24858004897;288457.6222150139;269814.0324783589;428316.9747201074;453305.55865111935;441542.02096111316;474881.0187517423;526380.6407766748;474433.8045590472;446806.2029986698;447853.2759317337;457701.3771345476;449591.43203948473;269339.681686476;496014.90939554316;449960.7574489555;453305.55865111935;254638.09398592086;206546.2383541025;470054.39208017604;209448.68550070986;209448.68550070986;276.95809649940526;6050701.509802896;2895777.2204166497;334330.6337662748;2007973.3353522217;0;315;336;181;384;406;363;9;208;213;2062518538349.8672;824194138464.4253;1626696926974.5078;21855.455755854644;11640.388227216155;-0.0;156515.46975037115;7814262.478478176;1447883.1553340394;0.0;7935626.086204452;2.8267097746643772;0.08829891601522215
9920;2019-08-08 15:03:45.136;871;874;308;307;269;56;177;57;36;64;792;301;53;76;217;157;273;837;280;166;177;17;876;377;350;141;376;311;852;3996.0;-1.0;1562.0;63.0;0.0;98;36;98;1;1;0;1;0;0;1;1;1;0;0;0;99083.78125;37803.5625;41709.6015625;2695.216796875;488.0;321021;604.0;0.0;Calculated values ==>;1565269425.136;360.26;360.56000000000006;303.96000000000004;303.86;300.06;278.76000000000005;276.14872888175563;290.86;278.86;276.76000000000005;279.56;352.36;303.26000000000005;278.46000000000004;280.76000000000005;294.86;288.86;300.46000000000004;356.86;289.76000000000005;290.86;333.56;321.96000000000004;274.86;242.77792619122317;268.91163127593666;276.14872888175563;301.16;8760000.0;3770000.0000000005;3500000.0;1410000.0;3760000.0;3110000.0;8520000.0;0.666;0.0;0.2603333333333333;0.0105;0.0;0.666;0.0;37803.5625;41709.6015625;2695.216796875;99083.78125;495241.0400250465;497887.28730816016;282983.51503121515;282530.4693168913;267446.10407405114;428973.91024759493;458068.5424962497;445257.21813696023;474910.70613194705;532428.1100800355;478987.4423333137;447689.1419628553;450892.6692861787;459418.54631888913;450625.05544928735;267752.0240956119;492297.3930978322;456563.9833628716;458068.5424962497;253382.8652305231;204874.27233412856;470288.2636984603;207370.61853856072;207370.61853856072;276.1291395972981;6052007.471082889;2896288.5597962155;334378.1349911606;2008660.3535265524;0;315;336;181;384;406;363;9;208;213;2062731944999.7654;824279080914.3848;1626895326124.4133;61929.81142878333;2760.635274178946;-0.0;166964.81735582088;7814961.038142995;1448003.223867425;0.0;7938323.1030969145;2.8179032555701444;0.0975825855397409
9921;2019-08-08 15:04:45.137;890;901;291;289;250;52;186;53;-12;61;799;301;-12;43;217;148;273;851;303;181;186;15;919;372;345;138;371;301;895;3870.0;-1.0;164.0;103.0;0.0;38;34;98;1;1;0;1;1;1;0;1;1;0;1;0;105425.7890625;39032.31640625;50696.51953125;2586.64184570312;485.0;321022;600.0;0.0;Calculated values ==>;1565269485.137;362.16;363.26;302.26000000000005;302.06;298.16;278.36;275.63479819532273;291.76000000000005;278.46000000000004;271.96000000000004;279.26000000000005;353.06000000000006;303.26000000000005;271.96000000000004;277.46000000000004;294.86;287.96000000000004;300.46000000000004;358.26;291.26000000000005;291.76000000000005;333.16;321.66;274.66;242.14157278889297;267.7187500070086;275.63479819532273;303.46000000000004;9190000.0;3720000.0000000005;3450000.0;1380000.0;3710000.0;3010000.0;8950000.0;0.645;0.0;0.02733333333333333;0.017166666666666667;0.0;0.645;0.0;39032.31640625;50696.51953125;2586.64184570312;105425.7890625;494216.67363512557;498072.5359587356;273271.12755197077;272541.1904170445;259423.6245138458;429328.3091220336;460072.69459547993;440233.639942548;475000.2028964463;533900.112502079;480206.0051466996;440233.639942548;448172.5211863176;460202.574293271;450185.13964661234;265958.6904575794;490357.83948983863;459404.8588603953;460072.69459547993;251709.28920128586;203620.32615720207;470494.9286190506;206022.90475316573;206022.90475316573;275.5920677298715;6053711.74591098;2896928.8694605217;334422.15121356194;2009430.4173719801;0;315;336;181;385;407;363;9;208;213;2062940448475.342;824362782309.6162;1627078929184.9211;6401.760095176448;4540.103076364357;-0.0;163862.11444829268;7815530.477397766;1448064.0643678391;0.0;7941080.040151091;1.893550050516439;0.04351200946935052
9922;2019-08-08 15:05:45.147;919;933;286;284;248;51;187;50;-26;59;794;301;-33;1;218;142;274;872;280;184;187;13;891;372;347;134;371;283;860;4290.0;-1.0;1971.0;76.0;0.0;96;15;98;1;1;0;1;1;1;0;1;1;0;1;0;101836.265625;37624.1953125;51978.74609375;2319.4169921875;482.0;321023;596.0;0.0;Calculated values ==>;1565269545.147;365.06000000000006;366.46000000000004;301.76000000000005;301.56;297.96000000000004;278.26000000000005;275.63479819532273;291.86;278.16;270.56;279.06;352.56000000000006;303.26000000000005;269.86;273.26000000000005;294.96000000000004;287.36;300.56;360.36;291.56;291.86;332.76000000000005;321.36;274.46000000000004;241.2770596917726;265.49620691782997;275.63479819532273;301.16;8910000.0;3720000.0000000005;3470000.0000000005;1340000.0;3710000.0;2830000.0;8600000.0;0.715;0.0;0.3285;0.012666666666666666;0.0;0.715;0.0;37624.1953125;51978.74609375;2319.4169921875;101836.265625;501125.01450729626;505826.8160764992;273302.82350359595;272542.14904200385;259990.1309294772;429328.3091220336;459893.22604025964;441997.13681324857;475314.60661423474;534708.2805370882;482358.1208468243;440986.43023379054;445798.4173351485;460339.51178248913;449284.59794704133;267437.41065068834;496860.1035506692;459491.48291755567;459893.22604025964;250035.78352995744;202366.40377179522;470835.2695607642;206081.35283370785;206081.35283370785;275.6143375448382;6055439.2175637325;2897567.7801921205;334463.04185117513;2010286.1871899215;0;315;336;181;385;407;363;9;208;213;2063148083075.309;824444395909.6033;1627254158384.8933;77498.33503727913;3353.5496118760475;-0.0;181475.48934268454;7816229.761385002;1448129.8557703039;0.0;7943958.33315112;2.853792902644878;0.1069830291119408
9923;2019-08-08 15:06:45.108;933;943;289;289;251;49;187;49;-53;57;784;300;-53;-20;219;143;274;882;282;183;187;11;893;371;345;133;370;266;865;5435.0;-1.0;1543.0;132.0;0.0;98;3;98;1;1;0;1;1;1;0;1;1;0;0;0;100569.65625;37236.1171875;52284.30078125;2117.42260742188;480.0;321024;590.0;0.0;Calculated values ==>;1565269605.108;366.46000000000004;367.46000000000004;302.06;302.06;298.26000000000005;278.06;275.5313989812953;291.86;278.06;267.86;278.86;351.56000000000006;303.16;267.86;271.16;295.06;287.46000000000004;300.56;361.36;291.46000000000004;291.86;332.16;321.16;274.26000000000005;241.05796691057077;263.299902668528;275.5313989812953;301.36;8930000.0;3710000.0;3450000.0;1330000.0;3700000.0;2660000.0;8650000.0;0.9058333333333334;0.0;0.25716666666666665;0.022000000000000002;0.0;0.9058333333333334;0.0;37236.1171875;52284.30078125;2117.42260742188;100569.65625;503027.7301467862;506846.4153349752;274166.406422066;274166.406422066;260784.23346855052;429398.2889081932;460205.8817066485;441719.42151258525;475247.7170733161;534931.6260591609;484234.9330922208;441719.42151258525;446237.8982442888;460631.4671354435;449619.11925622757;267351.55195397016;497905.50047328725;459672.37607806444;460205.8817066485;247525.65490268572;201530.46850934727;470773.7228275629;205793.80294689277;205793.80294689277;275.49971472416235;6057124.837212983;2898191.210635904;334499.9914816029;2011154.481155212;0;315;336;181;385;407;363;9;208;213;2063355548135.1902;824524443844.5575;1627418751329.799;60672.20490781058;5829.558237374744;-0.0;230454.9413432121;7817380.434126794;1448206.3319271696;0.0;7947388.855448372;3.240546728527053;0.09967469962316672
9924;2019-08-08 15:07:45.098;942;951;290;289;253;48;184;47;-42;56;767;297;-38;-26;221;143;274;894;277;179;184;9;885;370;346;135;370;246;859;4510.0;0.0;1866.0;50.0;0.0;98;4;98;1;1;0;1;1;1;0;1;1;0;0;0;98508.015625;35895.37890625;51845.1328125;1928.4228515625;478.0;321025;584.0;0.0;Calculated values ==>;1565269665.098;367.36;368.26;302.16;302.06;298.46000000000004;277.96000000000004;275.4277932560699;291.56;277.86;268.96000000000004;278.76000000000005;349.86;302.86;269.36;270.56;295.26000000000005;287.46000000000004;300.56;362.56000000000006;291.06;291.56;331.56;320.96000000000004;274.06;241.49495122638035;260.58029834229245;275.4277932560699;300.86;8850000.0;3700000.0;3460000.0;1350000.0;3700000.0;2460000.0;8590000.0;0.7516666666666667;0.0;0.311;0.008333333333333333;0.0;0.7516666666666667;0.0;35895.37890625;51845.1328125;1928.4228515625;98508.015625;505026.4937144745;508487.85731483623;274910.26712354994;274519.3143356272;261664.33452259903;429467.9694778635;459648.89065656747;447170.7889123627;474895.968824006;534676.1490481914;486199.7709824445;447684.95612329926;449214.8329585965;460904.05326945195;449802.42746497714;267698.7721722437;500226.1555393035;458978.24615010154;459648.89065656747;245015.67932991832;200694.54348549087;470309.5239926605;205582.71699468288;205582.71699468288;275.41416315812154;6058783.541315438;2898800.5381985935;334533.7012412033;2012022.0818110846;0;315;336;181;385;407;363;9;208;213;2063562813585.2231;824604830444.5703;1627572325729.8235;75133.89036639842;2206.056724983147;-0.0;190973.07386918325;7818511.962968016;1448273.2842246236;0.0;7950900.170259012;2.9922628415995214;0.10204562870769382
9925;2019-08-08 15:08:45.109;946;953;287;285;250;46;180;46;-20;54;741;295;-22;-14;222;142;274;896;274;172;180;7;858;369;346;135;369;243;833;4684.0;-1.0;1934.0;86.0;0.0;98;4;1;1;1;0;1;1;1;0;1;1;0;0;0;86198.25;27444.46484375;50066.4921875;1905.0871582031198;476.0;321026;579.0;0.0;Calculated values ==>;1565269725.109;367.76;368.46000000000004;301.86;301.66;298.16;277.76000000000005;275.3239800832674;291.16;277.76000000000005;271.16;278.56;347.26;302.66;270.96000000000004;271.76000000000005;295.36;287.36;300.56;362.76;290.36;291.16;331.06;320.76000000000005;273.86;241.49495122638035;260.1585393101385;275.3239800832674;300.56;8580000.0;3690000.0;3460000.0;1350000.0;3690000.0;2430000.0;8330000.0;0.7806666666666667;0.0;0.3223333333333333;0.014333333333333333;0.0;0.7806666666666667;0.0;27444.46484375;50066.4921875;1905.0871582031198;86198.25;507857.7187279149;510897.8304805536;275355.93968096405;274542.0038543201;261678.9330732385;429537.3511455088;459112.636614165;450513.19742918306;474701.529525893;532274.0430219123;486325.6030680255;450263.141989042;451260.63436529826;461194.0671242244;449835.9010914247;268951.7689343454;502804.4242492307;458033.76506992674;459112.636614165;242924.1476594651;199858.6285646581;470113.5034453777;205300.83309158712;205300.83309158712;275.301466858683;6060323.042383671;2899328.4669983275;334565.65301465907;2012871.5010499065;0;315;336;181;385;407;363;9;208;213;2063770451644.9395;824685845294.4596;1627719052624.623;79040.11877148508;3795.6482750709984;-0.0;198142.41461662579;7819796.981919367;1448323.3076021606;0.0;7954143.393807291;3.5380531041421133;0.12103541610380662
9926;2019-08-08 15:09:45.079;936;941;289;289;251;45;179;45;-7;53;714;294;-10;1;223;141;274;886;276;170;179;6;831;367;346;143;367;253;811;4065.0;-2.0;1453.0;284.0;0.0;98;21;100;1;0;0;1;1;1;0;1;1;0;0;0;72917.546875;15626.80078125;48298.40234375;2065.53588867188;474.0;321027;574.0;0.0;Calculated values ==>;1565269785.079;366.76;367.26;302.06;302.06;298.26000000000005;277.66;275.1157276137837;291.06;277.66;272.46000000000004;278.46000000000004;344.56000000000006;302.56;272.16;273.26000000000005;295.46000000000004;287.26000000000005;300.56;361.76;290.16;291.06;330.56;320.56;273.76000000000005;243.1966462407574;261.54996906429363;275.1157276137837;300.76000000000005;8309999.999999999;3670000.0000000005;3460000.0;1430000.0;3670000.0000000005;2530000.0;8109999.999999999;0.6775;0.0;0.24216666666666667;0.04733333333333333;0.0;0.6775;0.0;15626.80078125;48298.40234375;2065.53588867188;72917.546875;508678.2530589737;511023.3135183386;277795.68547427474;277795.68547427474;262951.08924682124;429675.2189834977;458978.24615010154;450354.29794533626;473573.4516685199;528779.2573389807;485079.32940038736;449972.81379445735;451366.24049103935;461635.9992349225;450052.0597042389;270353.28183489083;503290.171688171;457762.68495711056;458978.24615010154;240832.718256323;199022.72361097817;468926.6663542118;204614.03567082487;204614.03567082487;275.0284261966013;6061648.344375774;2899687.214748434;334598.7249958028;2013690.7986509972;0;315;336;181;385;407;363;9;208;213;2063977947845.0383;824769203594.4994;1627867778224.694;59510.10018081084;12510.797852346981;-0.0;172331.75259970993;7820950.9897852745;1448459.1267097618;0.0;7957229.134893202;3.7028324623284354;0.14265683958982242
9927;2019-08-08 15:10:45.130;914;915;291;291;253;42;181;43;1;52;693;296;-2;33;224;144;274;859;275;173;180;1;820;364;344;152;364;265;801;3728.0;-1.0;1129.0;235.0;0.0;98;95;100;1;0;0;1;1;1;0;1;1;0;0;0;72628.75;15665.8779296875;47882.203125;2496.55810546875;472.0;321028;570.0;0.0;Calculated values ==>;1565269845.13;364.56000000000006;364.66;302.26000000000005;302.26000000000005;298.46000000000004;277.36;274.8017692304317;291.26000000000005;277.46000000000004;273.26000000000005;278.36;342.46000000000004;302.76000000000005;272.96000000000004;276.46000000000004;295.56;287.56;300.56;359.06000000000006;290.46000000000004;291.16;330.16;320.36;273.26000000000005;245.02929689885198;263.1675429290057;274.8017692304317;300.66;8200000.0;3640000.0;3440000.0;1520000.0;3640000.0;2650000.0;8009999.999999999;0.6213333333333334;0.0;0.18816666666666665;0.03916666666666667;0.0;0.6213333333333334;0.0;15665.8779296875;47882.203125;2496.55810546875;72628.75;506495.98035387247;508240.12419196;279540.0851221363;279540.0851221363;264118.88537126704;429879.7862731237;459562.4624351748;449202.5008500039;472298.03693855583;525699.9452386639;483912.3369262971;448810.465085041;453310.7128622403;462227.06044939905;451037.6613601763;270975.8803086156;500301.783335733;458489.6361718771;459428.8147547613;239159.6471344744;198186.82848740023;467178.29658011365;203825.9495469347;203825.9495469347;274.71069520170767;6062862.261138393;2899948.208728013;334636.77476066136;2014492.9849774386;0;315;336;181;385;407;363;9;208;213;2064185123795.4463;824857778819.6738;1628023310315.0005;46171.687736860855;10314.633592132843;-0.0;158814.58024912962;7821832.419932322;1448649.50031898;0.0;7959991.0332922395;3.2599300157583597;0.11333433204566012
9928;2019-08-08 15:11:45.130;899;902;293;292;254;37;184;39;9;49;677;298;5;59;225;142;274;851;273;177;183;-8;828;359;339;152;359;271;810;3722.0;-1.0;1764.0;230.0;0.0;100;99;100;1;0;0;1;1;1;0;1;1;0;0;0;73528.4453125;15832.84765625;48441.17578125;2599.39599609375;470.0;321029;566.0;0.0;Calculated values ==>;1565269905.13;363.06000000000006;363.36;302.46000000000004;302.36;298.56;276.86;274.27422755570615;291.56;277.06;274.06;278.06;340.86;302.96000000000004;273.66;279.06;295.66;287.36;300.56;358.26;290.86;291.46000000000004;329.76000000000005;320.16;272.36;245.02929689885198;263.95629194202945;274.27422755570615;300.46000000000004;8280000.0;3590000.0;3390000.0;1520000.0;3590000.0;2710000.0;8100000.0;0.6203333333333333;0.0;0.294;0.03833333333333333;0.0;0.6203333333333333;0.0;15832.84765625;48441.17578125;2599.39599609375;73528.4453125;503671.68046972394;505651.2807591089;279689.52535902645;279229.4941411154;264057.14011365816;430214.79039162316;460740.9053925682;449148.4265943563;471998.523808549;523577.69800536317;483433.7543930689;448620.460883256;455570.218459065;463113.4986451415;451638.2792240534;270519.82534597075;498322.12192119815;459815.81035293516;460609.1117586345;237486.63934987856;197350.94305643384;466268.0885816237;202527.50031582388;202527.50031582388;274.1847359529975;6064080.237765997;2900210.698107896;334679.24104484107;2015295.6798016573;0;315;336;181;385;407;363;9;208;213;2064390023795.4463;824948978819.6738;1628184110315.0005;72506.55232588852;10110.055883522326;-0.0;160096.62629835686;7822821.405266178;1448819.7060646105;0.0;7962648.626680135;3.6294425582467094;0.148569934036477
9929;2019-08-08 15:12:45.100;897;904;293;292;251;34;187;35;12;44;667;301;9;77;226;141;274;854;272;182;187;-10;841;355;338;147;355;275;824;3274.0;-1.0;1646.0;282.0;0.0;100;0;100;1;0;0;1;1;1;0;1;1;1;0;0;75207.515625;16103.16796875;49427.765625;3522.009765625;467.0;321030;563.0;0.0;Calculated values ==>;1565269965.1;362.86;363.56000000000006;302.46000000000004;302.36;298.26000000000005;276.56;273.8482719121499;291.86;276.66;274.36;277.56;339.86;303.26000000000005;274.06;280.86;295.76000000000005;287.26000000000005;300.56;358.56000000000006;291.36;291.86;329.46000000000004;319.86;272.16;244.02132995426717;264.4750485637546;273.8482719121499;300.36;8410000.0;3550000.0;3379999.9999999995;1470000.0;3550000.0;2750000.0;8240000.000000001;0.5456666666666667;0.0;0.2743333333333334;0.047;0.0;0.5456666666666667;0.0;16103.16796875;49427.765625;3522.009765625;75207.515625;502250.1905899848;504733.22978890006;278547.14587265695;278108.8645126786;262390.4155984525;430477.46260093397;461289.3384940066;448807.26297337515;472161.1242600225;522222.5441220293;483298.31777623395;448407.9913907695;457165.05062176666;463841.32483867806;452201.2192164777;269814.5927325802;497478.19451900653;460632.399937131;461289.3384940066;236231.924509345;196097.13278094304;466772.9757660441;201417.6570652794;201417.6570652794;273.73426667441777;6065319.084369638;2900476.698503775;334730.22725348634;2016110.8465232684;0;315;336;181;385;407;363;9;208;214;2064593022244.736;825038633969.3601;1628347828414.4277;67867.2152207876;12471.69997893594;-0.0;141803.3141662755;7823990.601767612;1449007.793272157;0.0;7965163.201592124;3.2169842233935686;0.14159985364253316
9930;2019-08-08 15:13:45.161;906;916;293;292;247;30;191;32;14;40;655;304;12;92;227;139;274;864;272;187;190;-15;861;351;336;146;351;274;845;4799.0;-1.0;1561.0;422.0;0.0;100;3;100;1;0;0;1;1;1;0;1;1;1;0;0;76403.625;16363.310546875;50569.8046875;3533.29052734375;465.0;321031;560.0;0.0;Calculated values ==>;1565270025.161;363.76;364.76;302.46000000000004;302.36;297.86;276.16;273.4187578820637;292.26000000000005;276.36;274.56;277.16;338.66;303.56;274.36;282.36;295.86;287.06;300.56;359.56000000000006;291.86;292.16;329.16;319.66;271.66;243.81672145450628;264.3458800820626;273.4187578820637;300.36;8610000.0;3510000.0;3360000.0;1460000.0;3510000.0;2740000.0;8450000.0;0.7998333333333334;0.0;0.26016666666666666;0.07033333333333333;0.0;0.7998333333333334;0.0;16363.310546875;50569.8046875;3533.29052734375;76403.625;501816.5982400199;504652.026895749;277017.8736714368;276605.61842921004;260212.90855744647;430735.4089219946;462117.0981941417;449256.66141379334;471896.58969717816;521062.29944175907;483747.1388074894;448992.0351076445;459184.11401121685;464562.14285730536;452616.9789617375;268805.8303105858;497034.81052963587;461595.87095375167;461986.9594519059;234977.24436692704;195261.2709748474;466412.1571570121;200315.5306767725;200315.5306767725;273.28482507070095;6066583.795027077;2900747.5275551165;334789.08119677287;2016945.0068123532;0;315;336;181;385;407;363;9;208;214;2064795427815.1025;825126623334.5194;1628512695859.726;64766.18418008159;18715.462729110182;-0.0;209293.5311153109;7825097.003797589;1449267.9505197678;0.0;7968091.983211934;4.1548192342109544;0.15561109071303367
9931;2019-08-08 15:14:48.132;922;934;290;289;246;28;194;28;16;36;656;305;14;99;228;139;274;877;272;190;194;-13;860;349;337;144;349;272;845;3247.0;-1.0;1649.0;453.0;0.0;100;15;100;1;0;0;1;1;1;0;1;1;1;0;0;75446.125;16368.080078125;50468.12890625;3612.66772460938;462.0;321032;557.0;0.0;Calculated values ==>;1565270088.132;365.36;366.56000000000006;302.16;302.06;297.76000000000005;275.96000000000004;273.20264511476705;292.56;275.96000000000004;274.76000000000005;276.76000000000005;338.76;303.66;274.56;283.06;295.96000000000004;287.06;300.56;360.86;292.16;292.56;328.86;319.36;271.86;243.40439225979637;264.08650396036035;273.20264511476705;300.36;8600000.0;3490000.0;3370000.0000000005;1440000.0;3490000.0;2720000.0;8450000.0;0.5411666666666667;0.0;0.2748333333333333;0.0755;0.0;0.5411666666666667;0.0;16368.080078125;50468.12890625;3612.66772460938;75446.125;504236.8159975275;507229.1084607789;275789.42815988394;275385.35917872493;259884.32137659937;430862.6128555636;462355.6847664004;449885.356725528;471765.34391292307;521329.22006385546;484089.8377881238;449622.88180990046;460354.4995738337;464984.76761862915;452965.71244139585;268854.2770518987;498964.8998646001;461834.6950695342;462355.6847664004;233722.59852315116;194007.49548133422;466894.4858527952;199716.0234220745;199716.0234220745;273.04028541134187;6067911.868721603;2901033.795388118;334851.57954910205;2017828.6817723392;0;315;336;181;385;407;363;9;208;214;2065007325229.9548;825217931284.4558;1628684606689.6062;68754.8717695658;20171.97391351941;-0.0;142131.83006417102;7826264.775243193;1449608.0589602008;0.0;7971165.539656852;3.2798063864343945;0.16148478082229709
9932;2019-08-08 15:15:45.122;935;947;290;289;243;20;198;25;18;33;662;305;18;104;229;137;274;887;276;194;198;-16;862;341;339;142;341;263;837;119.0;-1.0;912.0;272.0;0.0;29;18;100;1;0;0;1;1;1;0;1;1;1;0;0;70775.0859375;16066.146484375;46665.03515625;3503.099609375;462.0;321033;555.0;0.0;Calculated values ==>;1565270145.122;366.66;367.86;302.16;302.06;297.46000000000004;275.16;272.3289490889957;292.96000000000004;275.66;274.96000000000004;276.46000000000004;339.36;303.66;274.96000000000004;283.56;296.06;286.86;300.56;361.86;292.56;292.96000000000004;328.66;319.36;271.56;242.98782864720522;262.9017227912062;272.3289490889957;300.76000000000005;8620000.0;3410000.0;3390000.0;1420000.0;3410000.0;2630000.0;8370000.0;0.01983333333333333;0.0;0.152;0.04533333333333334;0.0;0.01983333333333333;0.0;16066.146484375;46665.03515625;3503.099609375;70775.0859375;505946.5835146202;509730.54588320135;276322.3733116322;275909.89757957426;259195.27561946062;431359.6534126046;462573.79888257565;451754.5488381771;471734.03124744946;522678.37326043204;485127.14031835855;451754.5488381771;462334.68467293953;466271.0642171694;454064.2821542224;268757.5808161053;501146.66976751783;462052.39579139766;462573.79888257565;232886.18681767926;194007.49548133422;466876.1356519683;196989.04982238993;196989.04982238993;271.9249205397834;6069069.25022337;2901290.5213009105;334907.902824162;2018597.517747457;0;315;336;181;385;407;363;9;208;214;2065199951429.987;825299426984.4695;1628837054939.6316;38724.355850399654;12234.881224274219;-0.0;5267.43085636035;7827115.503185288;1449864.5682205635;0.0;7972332.245751473;0.8489058365230501;0.09601340920480123
9933;2019-08-08 15:16:45.092;936;939;291;289;255;26;201;25;24;30;665;307;22;108;228;141;274;823;278;197;200;-26;785;347;341;141;348;268;767;1696.0;-1.0;1726.0;322.0;0.0;46;22;100;1;0;0;1;1;1;0;1;1;1;0;0;66070.546875;15205.22265625;43524.77734375;3600.6689453125;461.0;321034;553.0;0.0;Calculated values ==>;1565270205.092;366.76;367.06000000000006;302.26000000000005;302.06;298.66;275.76000000000005;272.9856168485579;293.26000000000005;275.66;275.56;276.16;339.66;303.86;275.36;283.96000000000004;295.96000000000004;287.26000000000005;300.56;355.46000000000004;292.86;293.16;328.46000000000004;319.26000000000005;270.56;242.77792619122317;263.56353331371673;272.9856168485579;300.96000000000004;7850000.0;3470000.0000000005;3410000.0;1410000.0;3479999.9999999995;2680000.0;7670000.0;0.2826666666666667;0.0;0.2876666666666667;0.05366666666666667;0.0;0.2826666666666667;0.0;15205.22265625;43524.77734375;3600.6689453125;66070.546875;512457.2336309235;514319.81972521514;283024.52072660584;281928.4122735694;266625.31005702016;430988.63858405815;462662.95063466055;451640.48482228623;471570.8910797328;522582.7609644943;484771.7119035119;451383.1401027414;462056.94620167057;465130.5988891297;453593.8257205251;273213.6002028695;498232.86145813746;462140.69624347467;462532.55491292337;232049.79005350024;193589.57483703562;466020.2717068988;199121.67680477738;199121.67680477738;272.79719262291735;6070209.060307215;2901550.985746502;334967.07129644364;2019348.7237277632;0;315;336;181;385;407;363;9;208;214;2065403849430.0842;825384284534.51;1628996275289.7075;72641.24377303672;14323.557926413852;-0.0;74457.47487856928;7828043.085825928;1450085.7778867616;0.0;7972996.28777914;2.5897728888430196;0.17145693698218128
9934;2019-08-08 15:17:45.123;915;916;305;305;264;16;203;21;31;28;668;309;27;111;228;147;274;809;286;200;202;-37;799;335;334;139;337;266;787;451.0;-2.0;517.0;30.0;0.0;1;21;100;1;0;0;1;1;1;0;1;1;1;0;0;67116.40625;15366.6806640625;42552.14453125;3597.56909179688;460.0;321035;551.0;0.0;Calculated values ==>;1565270265.123;364.66;364.76;303.66;303.66;299.56;274.76000000000005;271.6637117239857;293.46000000000004;275.26000000000005;276.26000000000005;275.96000000000004;339.96000000000004;304.06;275.86;284.26000000000005;295.96000000000004;287.86;300.56;354.06000000000006;293.16;293.36;328.26000000000005;319.16;269.46000000000004;242.35481222062532;263.299902668528;271.6637117239857;301.76000000000005;7990000.000000001;3350000.0;3340000.0;1390000.0;3370000.0000000005;2660000.0;7870000.0;0.07516666666666666;0.0;0.08616666666666667;0.005;0.0;0.07516666666666666;0.0;15366.6806640625;42552.14453125;3597.56909179688;67116.40625;508408.04792159994;509550.42321379227;288553.4182124816;288553.4182124816;268993.79890365433;431720.082569444;463966.887836911;452884.6600879498;471639.4363266047;523052.88722986064;485220.2599700666;452375.73325521755;462717.93284566025;466716.361674855;456441.65108229645;272265.71223540255;494307.7838174496;463581.6077299804;463838.563876501;231213.40812182956;193171.6564234249;465209.04391629796;196202.23329718178;196202.23329718178;271.5862951008927;6071319.525025212;2901805.8832361037;335027.08760573226;2020066.4020178155;0;315;336;181;385;407;363;9;208;214;2065606454054.7432;825468327934.3685;1629156558059.4375;22117.469108471174;1345.034053095581;-0.0;20117.33084854549;7828833.149754179;1450216.416948364;0.0;7973784.818355952;0.708426339273339;0.04491754610214922
9935;2019-08-08 15:18:45.134;916;922;304;305;252;2;204;10;35;20;671;310;32;114;228;147;274;837;287;201;203;-47;745;334;333;137;339;266;748;210.0;0.0;2925.0;613.0;0.0;1;15;100;1;0;0;0;0;0;0;1;1;1;0;0;25030.5546875;14361.29296875;0.0;3578.94897460938;460.0;321036;550.0;0.0;Calculated values ==>;1565270325.134;364.76;365.36;303.56;303.66;298.36;273.36;271.55198750734434;293.56;274.16;276.66;275.16;340.26;304.16;276.36;284.56;295.96000000000004;287.86;300.56;356.86;293.26000000000005;293.46000000000004;328.16;319.16;268.46000000000004;241.92719264551067;263.299902668528;271.55198750734434;301.86;7450000.0;3340000.0;3329999.9999999995;1370000.0;3390000.0;2660000.0;7480000.0;0.035;0.0;0.4875;0.10216666666666667;0.0;0.035;0.0;14361.29296875;0.0;3578.94897460938;25030.5546875;513019.74628001265;513577.777839705;295887.7861757047;296934.33402136475;266549.0986787121;431779.12508338504;464242.71341123927;453391.7038751564;471119.972000508;523361.34226840705;485329.57526785205;453011.5958584307;463075.72513574734;466430.5030194819;456606.23980621516;276471.2889878848;501956.642425012;463858.5150674996;464114.74844822293;230795.22267914342;193171.6564234249;464501.23332151014;195043.9025859685;195043.9025859685;271.1167870864098;6072087.557148439;2902053.6617680937;335086.902887233;2020421.0682333878;0;315;336;181;385;407;363;9;208;214;2065806590740.2646;825551143114.5844;1629316187319.8535;125944.5531284791;27529.55729014784;-0.0;9417.479605178907;7830067.22614857;1450457.0826574774;0.0;7974030.986899668;9.079676324214821;1.0524665118725463
9936;2019-08-08 15:19:45.114;950;907;284;283;270;24;209;10;41;17;676;310;39;115;219;152;274;684;285;204;208;-56;721;348;349;141;352;287;723;-2.0;-1.0;1825.0;527.0;0.0;0;28;100;1;0;0;0;0;0;0;1;1;1;0;0;21943.3359375;14068.162109375;0.0;3917.96948242188;459.0;321037;548.0;0.0;Calculated values ==>;1565270385.114;368.16;363.86;301.56;301.46000000000004;300.16;275.56;273.0942459734351;294.06;274.16;277.26000000000005;274.86;340.76;304.16;277.06;284.66;295.06;288.36;300.56;341.56000000000006;293.56;293.96000000000004;327.96000000000004;319.06;267.56;242.77792619122317;265.9988726020314;273.0942459734351;301.66;7209999.999999999;3479999.9999999995;3490000.0;1410000.0;3520000.0000000005;2870000.0;7230000.0;0.0;0.0;0.30416666666666664;0.08783333333333333;0.0;0.0;0.0;14068.162109375;0.0;3917.96948242188;21943.3359375;519416.6892045812;513622.3542974925;285026.8447842193;284335.0647526294;276632.8958536535;430925.7729439634;462504.0309556943;450474.7250969811;470288.2636984603;522184.36383419245;482896.0925519907;450207.8093311181;459989.5734944283;463368.3371447518;454960.76788432384;279042.7470120689;482099.3933689806;461844.44640221214;462372.34750612703;229958.8627652946;192753.74022246967;463016.23584734014;198234.54093978714;195043.9025859685;272.44969570813447;6072478.875754075;2902290.4949231115;335149.35638295463;2020421.0682333878;0;315;336;181;385;407;363;9;208;214;2066011122540.3296;825634515314.6108;1629482032019.9062;76723.05601447982;23256.658869380073;-0.0;0.0;7831755.559926384;1450880.1600527852;0.0;7974109.439736738;5.558711409042436;0.7052778465082652
9937;2019-08-08 15:20:45.095;969;927;288;288;275;31;210;9;46;16;685;310;45;119;218;154;274;677;293;205;210;-69;814;347;348;145;351;281;815;309.0;-1.0;1585.0;567.0;0.0;0;55;1;1;0;1;0;0;0;0;1;1;1;0;0;34463.2109375;27179.15234375;0.0;4034.0439453125;459.0;321038;547.0;0.0;Calculated values ==>;1565270445.095;370.06000000000006;365.86;301.96000000000004;301.96000000000004;300.66;276.26000000000005;272.9856168485579;294.16;274.06;277.76000000000005;274.76000000000005;341.66;304.16;277.66;285.06;294.96000000000004;288.56;300.56;340.86;293.66;294.16;327.86;319.06;266.26000000000005;243.61107973660833;265.2429198363724;272.9856168485579;302.46000000000004;8140000.000000001;3470000.0000000005;3479999.9999999995;1450000.0;3510000.0;2810000.0;8150000.0;0.0515;0.0;0.26416666666666666;0.0945;0.0;0.0515;0.0;27179.15234375;0.0;4034.0439453125;34463.2109375;514633.9280786176;508744.9840573462;277048.6296092889;277048.6296092889;271664.8450185451;430988.63858405815;462786.1768219023;452200.6317330349;469647.7713854179;523603.22147172736;483597.99487660354;452070.1938294837;461411.13958464895;463386.3092251209;455406.17671928706;271330.00702961185;470252.4959191641;462128.56038716884;462786.1768219023;229540.68826423294;192753.74022246967;461103.5784117386;197630.5217247662;197630.5217247662;272.20511702186076;6072948.781460338;2902634.1136961686;335215.60217698023;2020421.0682333878;0;315;337;181;385;407;363;9;208;214;2066220156325.1436;825720288144.5344;1629652378059.7546;67248.93739385098;24898.20385691889;-0.0;13655.516237502505;7832954.946610958;1451281.323499815;0.0;7974223.199669892;3.389677125932373;0.3989934500261951
9938;2019-08-08 15:21:45.125;968;958;303;305;284;42;214;11;33;16;689;313;36;97;214;160;274;784;296;209;214;-116;835;375;370;145;379;280;836;2298.0;-2.0;2399.0;611.0;0.0;0;69;1;1;0;1;0;0;0;0;1;1;1;0;0;36805.18359375;27586.66796875;0.0;4195.9599609375;457.0;321039;545.0;0.0;Calculated values ==>;1565270505.125;369.96000000000004;368.96000000000004;303.46000000000004;303.66;301.56;277.36;275.94376602880345;294.56;274.26000000000005;276.46000000000004;274.76000000000005;342.06000000000006;304.46000000000004;276.76000000000005;282.86;294.56;289.16;300.56;351.56000000000006;294.06;294.56;327.66;318.86;261.56;243.61107973660833;265.11578078379944;275.94376602880345;302.76000000000005;8350000.0;3750000.0;3700000.0;1450000.0;3790000.0;2800000.0;8359999.999999999;0.383;0.0;0.3998333333333333;0.10183333333333335;0.0;0.383;0.0;27586.66796875;0.0;4195.9599609375;36805.18359375;512824.50267393637;511352.51941451774;282065.7171473237;282996.1742519778;273950.683740999;429116.5711722346;459947.6112961071;450674.2481131922;469647.7713854179;524097.71925381804;484047.98002601106;451068.9413148252;458852.85458206886;458524.62916302506;451430.5389069013;270134.8366132384;485630.32015477284;459260.26013809856;459947.6112961071;228704.35009887922;191917.91438739494;456284.54465867364;205369.98408555173;205369.98408555173;275.35738654173264;6073542.981699459;2903090.7237228067;335284.2198345159;2020421.0682333878;0;315;337;181;385;407;363;9;208;214;2066435664025.0408;825807331644.4929;1629820762209.6743;98080.82156705158;25551.466085029584;-0.0;97503.23122164272;7834333.383475638;1451701.9476227555;0.0;7975149.985726391;6.957748093170286;0.5367545163168832
9939;2019-08-08 15:22:45.116;984;977;288;287;259;79;219;49;27;28;679;320;54;100;212;170;274;831;283;215;218;-158;833;395;387;144;399;308;831;119.0;0.0;1222.0;69.0;0.0;0;78;98;1;0;1;0;0;0;0;1;1;1;0;0;44060.33984375;35804.52734375;0.0;4698.68896484375;453.0;321040;545.0;0.0;Calculated values ==>;1565270565.116;371.56000000000006;370.86;301.96000000000004;301.86;299.06;281.06;277.95803584570336;295.06;278.06;275.86;275.96000000000004;341.06000000000006;305.16;278.56;283.16;294.36;290.16;300.56;356.26;294.66;294.96000000000004;327.66;318.46000000000004;257.36;243.40439225979637;268.5567601203482;277.95803584570336;301.46000000000004;8330000.0;3950000.0;3870000.0000000005;1440000.0;3990000.0;3080000.0;8309999.999999999;0.01983333333333333;0.0;0.2036666666666667;0.0115;0.0;0.01983333333333333;0.0;35804.52734375;0.0;4698.68896484375;44060.33984375;515192.10011758254;514386.53722513927;275902.78169043676;275489.44666851434;264870.60724109114;427635.31824824464;457946.01925460884;444547.7262109147;470973.6072408108;520788.6472852132;481547.3740714231;448394.01843258145;454652.85434264183;454958.2412444009;449320.390597216;270243.5515126175;493388.4515226512;457377.29962476913;457804.08558602154;228704.35009887922;190246.288480595;452076.2033763595;211084.79706933693;211084.79706933693;277.61662071346234;6074216.759978827;2903618.904444196;335358.3307905085;2020421.0682333878;0;315;337;181;385;407;363;9;208;214;2066662729959.8025;825894018639.402;1629997135749.4893;47548.61656850135;2771.401172530759;-0.0;4893.265888914244;7835546.780088697;1451937.9361127368;0.0;7976003.161872462;1.3631826966351683;0.1363105235325434
9940;2019-08-08 15:23:45.116;985;988;287;286;254;93;220;76;26;48;691;325;52;96;211;182;274;878;277;218;220;-161;846;413;399;141;415;317;839;2507.0;-1.0;1967.0;50.0;0.0;98;79;98;1;1;1;1;0;0;0;1;1;1;0;0;55273.12109375;40262.40234375;9127.275390625;4782.89111328125;454.0;321041;544.0;0.0;Calculated values ==>;1565270625.116;371.66;371.96000000000004;301.86;301.76000000000005;298.56;282.46000000000004;279.70703013008654;295.16;280.76000000000005;275.76000000000005;277.96000000000004;342.26;305.66;278.36;282.76000000000005;294.26000000000005;291.36;300.56;360.96000000000004;294.96000000000004;295.16;327.56;318.56;257.06;242.77792619122317;269.6138998590099;279.70703013008654;300.86;8460000.0;4129999.9999999995;3990000.0;1410000.0;4150000.0;3170000.0;8390000.0;0.41783333333333333;0.0;0.32783333333333337;0.008333333333333333;0.0;0.41783333333333333;0.0;40262.40234375;9127.275390625;4782.89111328125;55273.12109375;514308.4354604687;515272.1917772609;274964.2058173999;274561.99985745625;262792.59575005266;426196.2641130837;456131.4204784285;442568.4360352259;473341.5640613463;521324.0523367557;481049.30332625104;446398.0001860185;452567.4844136265;452052.77215447626;447854.9407077969;269554.2144118719;499651.23232303123;455839.25282459176;456131.4204784285;228286.1864045524;190664.19178205615;452276.9829386835;216299.23465710785;216299.23465710785;279.62378272369017;6075044.538819973;2904252.795524925;335437.3439578262;2020497.128861643;0;316;337;182;385;407;363;9;208;214;2066898529959.8025;825979518639.402;1630184635749.4893;74178.58651845972;1966.4812356797968;-0.0;100209.8816423418;7836561.173447754;1451977.4184661387;0.0;7976879.021435223;3.255428958748949;0.15666917581251716
9941;2019-08-08 15:24:45.087;962;967;297;298;263;85;176;82;37;63;716;325;42;68;212;171;274;895;281;165;176;-148;934;408;384;141;406;307;903;3722.0;0.0;275.0;224.0;0.0;98;83;98;1;1;1;1;0;1;0;1;1;1;0;0;100474.5390625;61564.3828125;32446.365234375;4671.7001953125;454.0;321042;543.0;0.0;Calculated values ==>;1565270685.087;369.36;369.86;302.86;302.96000000000004;299.46000000000004;281.66;279.22699122562386;290.76000000000005;281.36;276.86;279.46000000000004;344.76;305.66;277.36;279.96000000000004;294.36;290.26000000000005;300.56;362.66;289.66;290.76000000000005;327.46000000000004;318.56;258.36;242.77792619122317;268.43790593516167;279.22699122562386;301.26000000000005;9340000.0;4079999.9999999995;3840000.0;1410000.0;4060000.0;3070000.0;9030000.0;0.6203333333333333;0.0;0.04583333333333333;0.037333333333333336;0.0;0.6203333333333333;0.0;61564.3828125;32446.365234375;4671.7001953125;100474.5390625;503868.1697840618;507171.9899222902;275062.08018107654;275434.9556519613;263294.04281643685;426606.28025861573;452211.4074060704;446183.8831362822;474812.760350179;524767.5369754558;482239.8536819735;446894.5695448119;450515.34560105274;453768.77751638903;447035.2965995599;265715.7851906395;496442.28540543566;450563.46863816254;452211.4074060704;227868.02628245065;190664.19178205615;453629.44071074465;214157.42902929056;214157.42902929056;278.8201323753957;6076341.808670029;2905100.941931611;335516.0941376808;2020843.408417212;0;316;337;182;385;408;363;9;208;214;2067133316424.6309;826064077749.3401;1630371745269.3523;10634.545813237117;8940.28843610762;-0.0;147672.81791972907;7837267.607941552;1452068.2642832927;0.0;7978943.712180301;1.6948064741828544;0.03972110219149758
9942;2019-08-08 15:25:45.077;969;977;318;319;283;70;142;71;48;66;735;325;43;54;216;162;275;910;290;114;142;-133;866;392;371;137;389;296;824;3299.0;-1.0;100.0;52.0;0.0;98;75;98;1;1;1;1;0;0;1;1;1;1;0;0;120219.640625;57597.09765625;40890.77734375;4447.814453125;453.0;321043;543.0;0.0;Calculated values ==>;1565270745.077;370.06000000000006;370.86;304.96000000000004;305.06;301.46000000000004;280.16;277.66079706904804;287.36;280.26000000000005;277.96000000000004;279.76000000000005;346.66;305.66;277.46000000000004;278.56;294.76000000000005;289.36;300.66;364.16;284.56;287.36;327.46000000000004;318.46000000000004;259.86;241.92719264551067;267.1113755279542;277.66079706904804;302.16;8660000.0;3920000.0000000005;3710000.0;1370000.0;3890000.0;2960000.0;8240000.000000001;0.5498333333333334;0.0;0.016666666666666666;0.008666666666666666;0.0;0.5498333333333334;0.0;57597.09765625;40890.77734375;4447.814453125;120219.640625;510472.70128572045;514938.9713324835;291099.11322186777;291690.693620077;274313.44478758104;427865.30569749116;449468.92755582504;449783.7990098222;475614.47808439645;527618.0429024391;483531.6594523398;449102.7566324114;450595.78634427796;457194.79549835203;448635.13194516604;268923.6098433453;505588.18352434953;445165.04355608666;449468.92755582504;227868.02628245065;190246.288480595;455834.5592173281;210951.8160992905;210951.8160992905;277.5505176013515;6078180.62031469;2906093.788766952;335592.07742710394;2021454.4494149846;0;316;337;182;385;408;364;9;208;214;2067359778674.6667;826147463849.3534;1630552615119.381;3980.5330485088616;2122.3171070229923;-0.0;131144.6584491846;7837389.379966699;1452160.4372981035;0.0;7981266.803903916;1.3333325820605342;0.021113819622191936
