;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9943;2019-08-08 15:26:45.138;961;955;302;300;270;55;161;60;38;63;744;323;35;50;217;152;275;863;284;145;161;-122;843;376;354;137;373;276;801;3410.0;-1.0;136.0;231.0;0.0;53;72;77;1;1;1;1;1;1;0;1;1;1;0;0;121473.09375;53847.97265625;46954.13671875;4120.9365234375;453.0;321044;542.0;0.0;Calculated values ==>;1565270805.138;369.26;368.66;303.36;303.16;300.16;278.66;276.0463484220469;289.26000000000005;279.16;276.96000000000004;279.46000000000004;347.56000000000006;305.46000000000004;276.66;278.16;294.86;288.36;300.66;359.46000000000004;287.66;289.26000000000005;327.36;318.46000000000004;260.96000000000004;241.92719264551067;264.60387354146746;276.0463484220469;301.56;8430000.0;3760000.0;3540000.0;1370000.0;3729999.9999999995;2760000.0;8009999.999999999;0.5683333333333334;0.0;0.02266666666666667;0.0385;0.0;0.5683333333333334;0.0;53847.97265625;46954.13671875;4120.9365234375;121473.09375;511205.54538440576;513757.08000195434;285032.80690375745;283978.83978716726;270530.0628411992;429045.3911783415;455205.8324204233;452038.2536437739;475322.39686015644;530086.2896104944;485614.5156827597;451648.7978452298;453584.6404893664;459890.0117690401;450056.41637056874;270081.7324024787;500878.07985827595;452948.3446998514;455205.8324204233;227449.86971758792;190246.288480595;456956.3161006409;206042.1781081562;206042.1781081562;275.6193890084866;6080196.7741126865;2907023.4418753074;335663.5562817338;2022187.2346084649;0;316;337;182;386;409;364;9;208;214;2067577499800.0608;826229747419.5023;1630724389579.6921;5575.911045474002;9660.194312710662;-0.0;141608.01020080512;7837469.097965278;1452258.7247175009;0.0;7983542.0536346715;1.4948490507110364;0.0348800659220882
9944;2019-08-08 15:27:45.138;944;939;295;293;263;46;174;48;7;57;741;318;10;38;218;147;275;867;276;164;174;-114;826;366;345;133;365;257;790;4423.0;-1.0;1323.0;323.0;0.0;54;52;21;1;1;1;1;1;1;0;1;1;1;0;0;114166.796875;47829.88671875;46172.6796875;3742.62255859375;453.0;321045;542.0;0.0;Calculated values ==>;1565270865.138;367.56000000000006;367.06000000000006;302.66;302.46000000000004;299.46000000000004;277.76000000000005;275.0112864084945;290.56;277.96000000000004;273.86;278.86;347.26;304.96000000000004;274.16;276.96000000000004;294.96000000000004;287.86;300.66;359.86;289.56;290.56;327.36;318.46000000000004;261.76000000000005;241.05796691057077;262.0952818180154;275.0112864084945;300.76000000000005;8259999.999999999;3660000.0;3450000.0;1330000.0;3650000.0;2570000.0;7900000.0;0.7371666666666666;0.0;0.2205;0.05383333333333333;0.0;0.7371666666666666;0.0;47829.88671875;46172.6796875;3742.62255859375;114166.796875;510212.38107413374;512460.0120633478;282567.1637447628;281547.5560066582;268427.99625372177;429743.705733735;458464.43444099964;451416.14574559574;475247.7170733161;531220.3013094541;487217.099890473;451795.7641514069;455290.22753941757;461267.2016228658;451119.8406210487;271017.1929500893;502431.81795804185;457109.4509825064;458464.43444099964;227449.86971758792;190246.288480595;458399.52877104236;203685.31764895926;203685.31764895926;274.6658596150693;6082160.439867895;2907870.757370099;335729.0859407507;2022963.2914118504;0;316;337;182;386;409;364;9;208;214;2067787199800.0608;826310747419.5023;1630884289579.6921;54624.64759530834;13712.115032072139;-0.0;187814.67226186575;7837970.769287284;1452453.4939620406;0.0;7986287.242655193;2.6206040174660346;0.09454004265149077
9945;2019-08-08 15:28:45.118;937;937;292;291;257;50;184;46;1;52;728;314;2;32;216;153;274;855;272;177;184;-108;823;372;351;133;374;245;801;3394.0;-1.0;1979.0;499.0;0.0;21;44;1;1;1;1;1;0;0;1;1;1;1;0;0;96351.265625;45661.9609375;35319.4453125;3495.71166992188;454.0;321046;541.0;0.0;Calculated values ==>;1565270925.118;366.86;366.86;302.36;302.26000000000005;298.86;278.16;275.63479819532273;291.56;277.76000000000005;273.26000000000005;278.36;345.96000000000004;304.56;273.36;276.36;294.76000000000005;288.46000000000004;300.56;358.66;290.86;291.56;327.26000000000005;318.56;262.36;241.05796691057077;260.44013211722256;275.63479819532273;300.36;8230000.0;3720000.0000000005;3510000.0;1330000.0;3740000.0;2450000.0;8009999.999999999;0.5656666666666667;0.0;0.3298333333333333;0.08316666666666667;0.0;0.5656666666666667;0.0;45661.9609375;35319.4453125;3495.71166992188;96351.265625;509480.63665844675;511288.8331963757;280011.7538574744;279540.0851221363;265574.07052857825;429328.3091220336;458858.24666723126;452766.85206295527;474763.00268870516;530809.9642162769;488126.8904486997;452890.0977157822;456541.61493868654;459595.2020035206;450929.54137618805;270802.7688972172;499723.9499293519;457907.466087479;458858.24666723126;227031.71669481136;190664.19178205615;459002.7513434115;204795.7744883821;204795.7744883821;275.12242262508767;6083914.172283557;2908649.5964012383;335789.38528619026;2023642.1660867191;0;316;337;182;386;409;365;9;208;214;2067995930200.1272;826390520819.5277;1631034839379.74;81789.12708668005;21141.54690844328;-0.0;143714.67176250234;7839107.171816177;1452743.844329243;0.0;7989049.066274764;2.919670460247323;0.15236333771505114
9946;2019-08-08 15:29:45.129;938;945;288;286;252;53;187;49;4;51;709;311;2;40;217;154;274;876;273;183;187;-104;824;376;355;133;376;258;802;3353.0;0.0;1834.0;304.0;0.0;98;40;98;1;1;0;1;0;0;1;1;1;1;0;0;88471.0234375;34646.41796875;38907.2890625;3659.41455078125;456.0;321047;541.0;0.0;Calculated values ==>;1565270985.129;366.96000000000004;367.66;301.96000000000004;301.76000000000005;298.36;278.46000000000004;276.0463484220469;291.86;278.06;273.56;278.26000000000005;344.06000000000006;304.26000000000005;273.36;277.16;294.86;288.56;300.56;360.76;291.46000000000004;291.86;327.26000000000005;318.76000000000005;262.76000000000005;241.05796691057077;262.23063862743834;276.0463484220469;300.46000000000004;8240000.000000001;3760000.0;3550000.0;1330000.0;3760000.0;2580000.0;8020000.0;0.5588333333333334;0.0;0.30566666666666664;0.050666666666666665;0.0;0.5588333333333334;0.0;34646.41796875;38907.2890625;3659.41455078125;88471.0234375;509538.0302390089;512307.57032771583;278070.4184181243;277170.4697558868;263713.09206877736;429045.3911783415;458628.33589585364;450857.06869968405;474666.01614662335;527883.7494225425;486348.21807618084;450601.940231455;455370.2367519299;459418.54631888913;450356.64632271905;270745.6302885417;502652.48152513034;458082.44237734104;458628.33589585364;227031.71669481136;191500.00471740507;459404.2861085855;206320.50111745193;206320.50111745193;275.72549599963816;6085454.640391026;2909318.9555845656;335849.02226939076;2024260.8356076207;0;316;337;182;386;409;365;9;208;214;2068207769029.8376;826470335449.4186;1631185767044.5337;74746.67749096894;12822.9117728841;-0.0;140998.02833533016;7840411.876004464;1453026.9333746792;0.0;7991422.107083405;2.9602172909995987;0.13739051361136795
9947;2019-08-08 15:30:45.129;931;937;285;284;249;55;178;52;10;52;699;309;8;49;218;152;274;882;275;170;178;-103;829;379;358;129;380;264;806;3822.0;-1.0;1827.0;221.0;0.0;98;8;96;1;1;0;1;0;0;1;1;1;1;0;0;86978.8046875;34789.73828125;39096.74609375;3534.35400390625;458.0;321048;540.0;0.0;Calculated values ==>;1565271045.129;366.26;366.86;301.66;301.56;298.06;278.66;276.35288757459654;290.96000000000004;278.36;274.16;278.36;343.06000000000006;304.06;273.96000000000004;278.06;294.96000000000004;288.36;300.56;361.36;290.16;290.96000000000004;327.16;318.96000000000004;262.86;240.16925963744896;263.0348170998261;276.35288757459654;300.66;8290000.000000001;3790000.0;3579999.9999999995;1290000.0;3800000.0;2640000.0;8059999.999999999;0.637;0.0;0.3045;0.036833333333333336;0.0;0.637;0.0;34789.73828125;39096.74609375;3534.35400390625;86978.8046875;508140.0844107058;510879.3314772966;276420.4871849138;275985.98110077024;262470.09982381936;428830.04407018964;456907.6180581302;450551.11265846086;475272.5666194719;526393.6275457382;485448.9701297418;450293.0949576717;455485.93199604336;458924.7088020001;449507.18906259374;270464.04766412446;503157.0293462147;455794.7758783006;456907.6180581302;226613.5671989835;192335.8262164488;460119.6825839567;207365.19389997318;207365.19389997318;276.1374075648948;6086916.7222920675;2909897.5902199824;335908.9703406798;2024910.8692339228;0;316;337;182;386;409;365;9;208;214;2068421669029.8376;826548935449.4186;1631342367044.5337;74050.1122619595;9309.790333193394;-0.0;158958.52418874603;7841651.849252405;1453211.3725588964;0.0;7993921.745021106;3.1298863698422563;0.13039781763474934
9948;2019-08-08 15:31:45.140;922;927;286;285;252;59;168;56;14;54;699;306;11;49;218;152;275;881;274;155;168;-108;827;384;362;131;384;268;803;4151.0;-3.0;1627.0;221.0;0.0;98;1;98;1;1;0;1;0;0;1;1;1;1;0;0;86372.9765625;35077.21484375;38933.3046875;3549.48022460938;460.0;321049;539.0;0.0;Calculated values ==>;1565271105.14;365.36;365.86;301.76000000000005;301.66;298.36;279.06;276.8598123268743;289.96000000000004;278.76000000000005;274.56;278.56;343.06000000000006;303.76000000000005;274.26000000000005;278.06;294.96000000000004;288.36;300.66;361.26;288.66;289.96000000000004;327.06;319.16;262.36;240.61611355647437;263.56353331371673;276.8598123268743;300.56;8270000.0;3840000.0;3620000.0000000005;1310000.0;3840000.0;2680000.0;8030000.0;0.6918333333333333;0.0;0.27116666666666667;0.036833333333333336;0.0;0.6918333333333333;0.0;35077.21484375;38933.3046875;3549.48022460938;86372.9765625;507036.31703660043;509741.90183303726;277091.71442694525;276649.2252414988;263666.76475983707;428465.0848360747;454842.94378697337;450348.5946956786;475211.54299482855;526079.5730744886;484662.0257371628;449958.4518588997;454816.6015382149;458286.5801864165;448580.5283889053;270960.0557373284;503277.6457599746;452988.6427295784;454842.94378697337;226195.42121513622;193171.6564234249;459313.0672433785;208629.09076354388;208629.09076354388;276.64021052606813;6088361.585315916;2910479.9215720533;335968.0131152625;2025561.2388713725;0;316;337;182;386;409;365;9;208;214;2068637708630.4006;826626949749.622;1631501996304.9497;65546.27214959721;9233.526467007243;-0.0;170338.95065004262;7842815.365731121;1453365.9285293682;0.0;7996666.39374528;3.1603758385536773;0.1185772269864013
9949;2019-08-08 15:32:45.150;913;918;291;291;254;54;155;56;11;56;702;305;10;46;218;147;275;877;272;140;155;-123;881;376;351;128;374;262;847;3335.0;0.0;537.0;140.0;0.0;24;1;84;1;1;0;1;1;0;1;1;1;1;0;0;106757.3203125;35368.25390625;59181.671875;3481.087890625;462.0;321050;539.0;0.0;Calculated values ==>;1565271165.15;364.46000000000004;364.96000000000004;302.26000000000005;302.26000000000005;298.56;278.56;276.0463484220469;288.66;278.76000000000005;274.26000000000005;278.76000000000005;343.36;303.66;274.16;277.76000000000005;294.96000000000004;287.86;300.66;360.86;287.16;288.66;327.06;319.36;260.86;239.943914813709;262.7682575881327;276.0463484220469;300.36;8810000.0;3760000.0;3510000.0;1280000.0;3740000.0;2620000.0;8470000.0;0.5558333333333334;0.0;0.0895;0.02333333333333333;0.0;0.5558333333333334;0.0;35368.25390625;59181.671875;3481.087890625;106757.3203125;501104.26130648854;504769.07393030904;276064.5105757194;276064.5105757194;262467.06337271834;429045.3911783415;454872.74481323524;451037.43277295196;475784.464590593;526857.3293859204;485241.6788243834;450909.3518193919;455446.31145101093;459871.071477066;449301.8886444701;268224.9543593616;498784.7682420856;452759.26288427605;454872.74481323524;226195.42121513622;194007.49548133422;458281.70250481047;206554.67680889918;206554.67680889918;275.81461247622445;6089971.272692808;2911067.0649858057;336026.6109475581;2026378.999946731;0;316;337;182;387;409;365;9;208;214;2068851644280.3667;826704662699.6096;1631661022804.9243;21881.20665878272;5873.630599571263;-0.0;138023.45946574348;7843544.049481463;1453491.8424870656;0.0;7999236.508776962;1.6910801032720433;0.039669663044823486
9950;2019-08-08 15:33:45.101;923;932;292;291;256;47;152;50;-2;54;705;304;-2;44;220;144;275;884;274;141;152;-138;861;369;344;128;367;255;827;4201.0;-1.0;856.0;306.0;0.0;46;1;43;1;1;0;1;1;0;1;1;1;1;0;0;101963.6796875;30952.748046875;58812.55859375;3392.78076171875;463.0;321051;538.0;0.0;Calculated values ==>;1565271225.101;365.46000000000004;366.36;302.36;302.26000000000005;298.76000000000005;277.86;275.3239800832674;288.36;278.16;272.96000000000004;278.56;343.66;303.56;272.96000000000004;277.56;295.16;287.56;300.66;361.56000000000006;287.26000000000005;288.36;326.96000000000004;319.46000000000004;259.36;239.943914813709;261.82340779136865;275.3239800832674;300.56;8610000.0;3690000.0;3440000.0;1280000.0;3670000.0000000005;2550000.0;8270000.0;0.7001666666666666;0.0;0.14266666666666666;0.051000000000000004;0.0;0.7001666666666666;0.0;30952.748046875;58812.55859375;3392.78076171875;101963.6796875;504296.4788015112;508447.52511303657;277882.0787487338;277451.37761461653;263995.8242292532;429537.3511455088;455631.57842795295;450630.2777926138;475591.9915770026;527708.8120974554;485931.4976707102;450630.2777926138;456357.5733384608;461230.37992798607;450134.2422163478;269165.9289915371;501595.0466358426;454108.26385526825;455631.57842795295;225777.27872811773;194425.4183739577;456780.7899854503;204286.36669892177;204286.36669892177;274.9119926381669;6091709.193896395;2911619.28865059;336083.84640580893;2027361.48218394;0;316;337;182;387;409;365;9;208;214;2069059974005.2805;826781399979.5779;1631815996139.86;35145.06464936672;12877.215587612955;-0.0;175983.53907894331;7844018.880313377;1453647.9719286354;0.0;8001851.09677168;2.40457726819204;0.07395602429512783
9951;2019-08-08 15:34:45.132;929;936;293;292;256;40;165;43;-1;51;705;304;-7;42;221;142;275;886;278;159;165;-142;852;361;338;132;360;250;822;4899.0;-1.0;1450.0;93.0;0.0;31;99;1;1;1;0;1;1;0;1;1;0;1;0;0;96433.421875;27527.42578125;57646.19921875;2603.64306640625;464.0;321052;536.0;0.0;Calculated values ==>;1565271285.132;366.06000000000006;366.76;302.46000000000004;302.36;298.76000000000005;277.16;274.4858918419099;289.66;277.46000000000004;273.06;278.26000000000005;343.66;303.56;272.46000000000004;277.36;295.26000000000005;287.36;300.66;361.76;289.06;289.66;326.76000000000005;319.56;258.96000000000004;240.83765695389522;261.13683023647616;274.4858918419099;300.96000000000004;8520000.0;3610000.0;3379999.9999999995;1320000.0;3600000.0;2500000.0;8220000.0;0.8165;0.0;0.24166666666666667;0.015500000000000002;0.0;0.8165;0.0;27527.42578125;57646.19921875;2603.64306640625;96433.421875;505926.1909808605;509423.3298906346;278703.6587350561;278262.52206632774;264219.07873950165;430081.6785162784;458376.00759217836;451645.0537059349;474793.84568264754;528096.5011008991;486497.8657151835;450891.77841512056;456931.82408805063;462431.52345146996;451282.0147520161;269614.97948259884;502325.0801694788;457570.76213521435;458376.00759217836;224941.0041839467;194843.3435325042;455731.8679182325;203005.37359786013;203005.37359786013;274.37936490105517;6093363.35728304;2912106.8752213074;336133.84242222836;2028332.473250394;0;316;337;182;387;409;365;9;208;214;2069264679714.9358;826859440279.4464;1631967574414.6047;60087.922692784734;3917.260661965772;-0.0;208510.12265636082;7844812.898570809;1453787.9982066967;0.0;8005056.866072897;3.1046227800681265;0.09291893085928354
9952;2019-08-08 15:35:45.132;943;955;297;298;245;12;145;23;3;44;700;303;-3;43;222;133;275;896;280;159;143;-136;873;327;333;132;327;235;853;-1.0;-1.0;223.0;127.0;0.0;1;88;52;1;0;0;1;1;0;1;1;0;1;0;0;81125.5234375;11561.28125;57401.95703125;2367.63354492188;463.0;321053;536.0;0.0;Calculated values ==>;1565271345.132;367.46000000000004;368.66;302.86;302.96000000000004;297.66;274.36;270.7629442988711;287.66;275.46000000000004;273.46000000000004;277.56;343.16;303.46000000000004;272.86;277.46000000000004;295.36;286.46000000000004;300.66;362.76;289.06;287.46000000000004;326.76000000000005;319.46000000000004;259.56;240.83765695389522;259.0149159925826;270.7629442988711;301.16;8730000.0;3270000.0000000005;3329999.9999999995;1320000.0;3270000.0000000005;2350000.0;8530000.0;0.0;0.0;0.03716666666666667;0.021166666666666667;0.0;0.0;0.0;11561.28125;57401.95703125;2367.63354492188;81125.5234375;506178.36853402824;509547.93679017894;278125.7895986596;278543.5221092019;259268.41945373692;432184.1853817459;456500.8960990175;454714.38508434943;474115.52784487547;528749.9140397707;488071.2136286432;453992.9855632309;459445.69338820473;467382.68309813074;455876.4928779027;268592.4571560304;501050.62084804964;458376.2193970578;456230.8135075012;224941.0041839467;194425.4183739577;456339.26788349723;187782.66017247963;203005.37359786013;268.1102729160576;6094843.015160644;2912432.614446568;336175.26972732274;2029291.2078858106;0;316;337;182;387;409;365;9;208;214;2069465979714.9358;826938640279.4464;1632113074414.6047;9920.962442557828;5684.448196549873;-0.0;0.0;7845396.305946937;1453868.0124471844;0.0;8006794.450428367;0.21877498815852056;0.030130702350510873
9953;2019-08-08 15:36:45.062;961;960;274;269;228;19;165;7;9;32;687;301;5;82;219;138;275;784;277;175;166;-127;693;354;363;130;356;256;683;258.0;-1.0;2925.0;793.0;618.0;82;55;1;1;0;0;1;0;0;1;1;0;1;0;0;45192.0078125;6755.81103515625;31492.123046875;2407.43237304688;463.0;321054;534.0;0.0;Calculated values ==>;1565271405.062;369.26;369.16;300.56;300.06;295.96000000000004;275.06;273.7412296467126;289.66;273.86;274.06;276.36;341.86;303.26000000000005;273.66;281.36;295.06;286.96000000000004;300.66;351.56000000000006;290.66;289.76000000000005;326.56;319.46000000000004;260.46000000000004;240.39332010688793;261.9595390733887;273.7412296467126;300.86;6930000.0;3540000.0;3629999.9999999995;1300000.0;3560000.0;2560000.0;6830000.0;0.043000000000000003;0.0;0.4875;0.13216666666666665;0.103;0.146;0.0;6755.81103515625;31492.123046875;2407.43237304688;45192.0078125;522987.53673934407;523622.105194954;285481.4362588506;281442.462985584;260787.6401602394;430542.39183029096;454247.4472455145;451845.4343742367;473211.5349843978;525795.7420897605;485493.20116772654;451339.97013099515;460780.9196943357;462769.0328275246;451946.54842230113;284043.93587240524;500577.40913427266;455662.82465649385;454389.7536915715;224104.74344509715;194425.4183739577;457565.8487729742;198326.46836883159;259812.50735973543;272.51088070160927;6095894.433168456;2912585.078799606;336215.0155190981;2030031.127639285;0;316;337;182;387;409;365;9;208;214;2069674536115.1682;827017148579.5338;1632260202564.7686;123590.49592763498;34262.804776747515;-0.0;28408.27796444806;7846507.603406525;1454200.5178462616;0.0;8007030.909886742;4.581475827419709;0.47919333741025016
9954;2019-08-08 15:37:45.083;887;884;291;274;222;45;50;16;12;30;684;300;15;111;205;92;275;726;274;59;51;-117;734;366;372;143;367;288;722;-2.0;-1.0;1218.0;434.0;510.0;100;99;53;1;0;0;1;0;0;1;1;0;1;0;0;54024.2890625;10808.720703125;34420.72265625;2842.408203125;463.0;321055;533.0;0.0;Calculated values ==>;1565271465.083;361.86;361.56000000000006;302.26000000000005;300.56;295.36;277.66;275.0112864084945;278.16;274.76000000000005;274.36;276.16;341.56000000000006;303.16;274.66;284.26000000000005;293.66;282.36;300.66;345.76;279.06;278.26000000000005;326.46000000000004;319.46000000000004;261.46000000000004;243.1966462407574;266.1237361191953;275.0112864084945;300.56;7340000.000000001;3660000.0;3720000.0000000005;1430000.0;3670000.0000000005;2880000.0;7220000.0;0.0;0.0;0.20299999999999999;0.07233333333333333;0.08499999999999999;0.08499999999999999;0.0;10808.720703125;34420.72265625;2842.408203125;54024.2890625;510038.94927392417;510645.65526429453;290854.47388498567;278921.5844739089;256629.24743858853;429743.705733735;434141.4526008381;446349.7233246232;471304.9624172612;522936.99253708817;481652.7117749202;446764.3592158739;459333.4120510811;459184.1982711204;442677.7006061853;278098.47201661335;488526.34906681196;435767.2955060625;434324.1776412119;223686.61821467688;194425.4183739577;456504.370543435;200693.70885405975;290854.47388498567;273.4986937041476;6096721.525022019;2912731.5011270856;336258.7795025344;2030580.5935984396;0;316;337;182;387;409;365;9;208;214;2069895113289.8318;827099077244.4088;1632423459684.5195;49868.17093752437;18503.637862198142;-0.0;12194.924819279227;7847953.598215974;1454640.3921030397;0.0;8007369.388335432;1.675964852617627;0.18101972823467385
9955;2019-08-08 15:38:45.103;816;811;299;282;222;45;52;7;13;28;693;301;16;109;203;67;274;744;272;106;52;-219;746;364;369;148;365;290;733;-1.0;-1.0;1094.0;373.0;519.0;100;99;98;1;0;0;1;0;0;1;1;0;1;1;0;59907.52734375;14541.1015625;35131.18359375;2831.11279296875;462.0;321056;533.0;0.0;Calculated values ==>;1565271525.103;354.76;354.26;303.06;301.36;295.36;277.66;274.8017692304317;278.36;273.86;274.46000000000004;275.96000000000004;342.46000000000004;303.26000000000005;274.76000000000005;284.06;293.46000000000004;279.86;300.56;347.56000000000006;283.76000000000005;278.36;326.46000000000004;319.36;251.26000000000002;244.22491754036054;266.37251300914875;274.8017692304317;300.36;7459999.999999999;3640000.0;3690000.0;1480000.0;3650000.0;2900000.0;7330000.0;0.0;0.0;0.18233333333333332;0.06216666666666667;0.08650000000000001;0.08650000000000001;0.0;14541.1015625;35131.18359375;2831.11279296875;59907.52734375;499182.8297558084;499681.18786223396;295607.53620335646;282180.16888603434;256164.8381559719;429879.7862731237;435234.3717991677;446101.32896103704;470436.85710748035;523714.15680186934;481527.3318852467;446518.1789312106;458765.7200161556;459226.0656583914;438993.869243743;276376.77523723565;490052.45772170625;444301.0221685755;435234.3717991677;223686.61821467688;194007.49548133422;444809.39180737006;197546.18032795677;295607.53620335646;272.23941319415036;6097671.27330237;2912942.8200620716;336306.0746039341;2031160.386016745;0;316;337;182;387;409;365;9;208;214;2070117487389.7612;827186406344.3811;1632596917484.4644;45319.888767431636;15371.529646970193;-0.0;12077.721279037674;7848747.0964578735;1454922.7792632137;0.0;8007571.727810204;1.3859891461467269;0.14428203065082396
9956;2019-08-08 15:39:45.154;779;779;300;299;203;38;39;-5;19;25;698;301;20;94;203;62;274;742;272;157;39;-226;761;358;364;149;359;295;748;-1.0;-1.0;968.0;452.0;511.0;100;99;98;1;0;0;1;0;0;1;1;0;1;0;0;61810.33203125;14922.2822265625;36104.2890625;2887.58935546875;462.0;321057;530.0;0.0;Calculated values ==>;1565271585.154;351.06000000000006;351.06000000000006;303.16;303.06;293.46000000000004;276.96000000000004;274.1680685717883;277.06;272.66;275.06;275.66;342.96000000000004;303.26000000000005;275.16;282.56;293.46000000000004;279.36;300.56;347.36;288.86;277.06;326.16;319.36;250.56000000000003;244.42749628697553;266.98899913490544;274.1680685717883;300.36;7609999.999999999;3579999.9999999995;3640000.0;1490000.0;3590000.0;2950000.0;7480000.0;0.0;0.0;0.16133333333333333;0.07533333333333332;0.08516666666666667;0.08516666666666667;0.0;14922.2822265625;36104.2890625;2887.58935546875;61810.33203125;492408.0492509309;493682.2960723941;292196.00342860667;291367.81907469494;249352.42492115934;430280.9020939914;434112.87870749587;445968.643306793;470002.44352694025;523836.1012835693;480929.15865369176;446108.99553390197;456042.71547148016;460168.6720338029;439488.030622605;275050.51233108;488219.9778173068;452928.8433368577;434112.87870749587;222432.26289678228;194007.49548133422;443844.43957502494;194170.0723504938;292196.00342860667;270.8512496117041;6098686.450967331;2913188.556959766;336353.77096273855;2031754.519541315;0;316;337;182;387;409;365;9;208;214;2070337574305.1946;827275582079.5568;1632772566659.8103;40623.5027809496;18808.802330914677;-0.0;12086.587211252065;7849463.900154545;1455207.8574742756;0.0;8007773.268211871;1.3265326116204836;0.1443219004308775
9957;2019-08-08 15:40:45.144;768;773;295;304;201;36;34;3;31;25;697;300;28;86;205;50;274;742;273;186;34;-233;814;356;362;141;358;282;799;-3.0;-1.0;1079.0;433.0;501.0;100;0;1;1;0;1;1;0;0;1;1;1;1;0;0;77002.3203125;27117.40625;39005.2578125;3686.74877929688;461.0;321058;529.0;0.0;Calculated values ==>;1565271645.144;349.96000000000004;350.46000000000004;302.66;303.56;293.26000000000005;276.76000000000005;273.955091788801;276.56;273.46000000000004;276.26000000000005;275.66;342.86;303.16;275.96000000000004;281.76000000000005;293.66;278.16;300.56;347.36;291.76000000000005;276.56;326.06;319.26000000000005;249.86;242.77792619122317;265.3697278774862;273.955091788801;300.46000000000004;8140000.000000001;3560000.0;3620000.0000000005;1410000.0;3579999.9999999995;2820000.0;7990000.000000001;0.0;0.0;0.17983333333333332;0.07216666666666667;0.08349999999999999;0.08349999999999999;0.0;27117.40625;39005.2578125;3686.74877929688;77002.3203125;485379.5385667459;487699.02243280003;281650.8902587134;286359.4397499615;247267.39892542496;430412.23801567365;433702.1600636701;450048.5428048954;471077.96398673364;524767.4051422825;482364.296039178;449649.3783238365;457155.3952375277;460594.19487161405;437927.85481464386;271330.00702961185;482861.2488823584;457363.58031028823;433702.1600636701;222014.15119762826;193589.57483703562;444632.7816179581;194399.00222091522;281650.8902587134;270.9372891352506;6099843.030275029;2913538.82930867;336408.5479828451;2032380.3281132244;0;316;338;182;387;409;365;9;209;214;2070555338005.2292;827362567579.5706;1632945637809.838;45974.30904835243;18058.537746486596;-0.0;12696.281028713882;7850185.428311832;1455515.0341036639;0.0;8007979.757693253;1.0991229506175275;0.1174303491959143
9958;2019-08-08 15:41:45.125;795;810;292;294;164;37;96;8;40;24;689;300;36;73;206;71;275;763;277;197;94;-233;868;360;365;125;361;267;853;-1.0;-1.0;1447.0;285.0;403.0;100;0;1;1;0;1;1;0;0;1;1;1;1;0;0;80335.453125;28290.166015625;41691.38671875;3588.4130859375;459.0;321059;528.0;0.0;Calculated values ==>;1565271705.125;352.66;354.16;302.36;302.56;289.56;276.86;274.38016830617;282.76000000000005;273.96000000000004;277.16;275.56;342.06000000000006;303.16;276.76000000000005;280.46000000000004;293.76000000000005;280.26000000000005;300.66;349.46000000000004;292.86;282.56;325.96000000000004;319.06;249.86;239.25999513918347;263.43189868330234;274.38016830617;300.86;8680000.0;3600000.0;3650000.0;1250000.0;3610000.0;2670000.0;8530000.0;0.0;0.0;0.24116666666666667;0.0475;0.06716666666666667;0.06716666666666667;0.0;28290.166015625;41691.38671875;3588.4130859375;80335.453125;484099.9759373228;488010.274735498;276079.3308147829;276889.74804176297;235728.66181753957;430148.3826014536;443523.75075272785;453852.4841310001;473089.87314066343;525131.3175617097;484119.13697238767;453346.4092352501;457962.05894119164;460262.8667298895;440535.73838924203;268828.0496180308;480455.78385377943;458400.8548651725;443204.85728555906;221596.04284303306;192753.74022246967;447637.3439848297;198831.25522259538;276079.3308147829;272.7363490350561;6101153.76318894;2914000.4128627125;336469.15513332427;2033052.5872009075;0;316;338;182;387;409;365;9;209;214;2070773368940.0352;827442342309.4995;1633110285654.6914;61502.61970507694;11818.28921620613;-0.0;11225.264527953801;7851080.785764307;1455763.928819838;0.0;8008179.040779747;1.1491941379411905;0.11747395130602489
9959;2019-08-08 15:42:45.075;839;858;284;283;207;45;129;16;44;27;691;301;41;65;201;104;275;796;273;200;129;-218;864;367;373;128;369;259;849;-1.0;-1.0;1704.0;188.0;366.0;100;62;1;1;0;1;1;0;0;1;1;0;1;0;0;76629.953125;28005.294921875;41344.0078125;2515.88232421875;458.0;321060;526.0;0.0;Calculated values ==>;1565271765.075;357.06000000000006;358.96000000000004;301.56;301.46000000000004;293.86;277.66;275.1157276137837;286.06;274.76000000000005;277.56;275.86;342.26;303.26000000000005;277.26000000000005;279.66;293.26000000000005;283.56;300.66;352.76;293.16;286.06;325.76000000000005;318.96000000000004;251.36;239.943914813709;262.3656120759269;275.1157276137837;300.46000000000004;8640000.0;3670000.0000000005;3729999.9999999995;1280000.0;3690000.0;2590000.0;8490000.0;0.0;0.0;0.284;0.03133333333333333;0.061000000000000006;0.061000000000000006;0.0;28005.294921875;41344.0078125;2515.88232421875;76629.953125;491456.291767605;495767.7371653744;273167.1819693349;272781.2215406187;247751.61351710706;429675.2189834977;447113.3466882426;455697.50911575207;472988.3078366223;525967.8778594574;485150.1048697109;455327.05495058285;458266.3823707546;458313.4302660672;444386.90950648865;269019.9449569011;486203.28292027884;457529.2244627817;447113.3466882426;220759.83610629753;192335.8262164488;448641.6134472115;202422.26192400712;273167.1819693349;274.1803518175886;6102460.718204519;2914469.1507635303;336519.98187084234;2033743.972187867;0;316;338;182;387;409;365;9;209;214;2070994584440.2112;827518179059.5598;1633267954154.817;71930.17020245556;7714.873014393737;-0.0;10610.71604785337;7852191.79906449;1455926.5695249292;0.0;8008360.855645936;1.2559038036444847;0.12179582248285528
9960;2019-08-08 15:43:45.126;867;883;285;284;220;47;138;22;43;33;694;299;42;64;196;118;275;819;274;201;137;-199;851;371;377;133;372;258;835;-2.0;-1.0;1566.0;208.0;342.0;100;61;1;1;0;1;1;0;0;1;1;0;1;0;0;74964.2421875;27638.73046875;40486.546875;2459.60693359375;456.0;321061;525.0;0.0;Calculated values ==>;1565271825.126;359.86;361.46000000000004;301.66;301.56;295.16;277.86;275.5313989812953;286.96000000000004;275.36;277.46000000000004;276.46000000000004;342.56000000000006;303.06;277.36;279.56;292.76000000000005;284.96000000000004;300.66;355.06000000000006;293.26000000000005;286.86;325.66;318.76000000000005;253.26000000000002;241.05796691057077;262.23063862743834;275.5313989812953;300.56;8510000.0;3710000.0;3770000.0000000005;1330000.0;3720000.0000000005;2580000.0;8350000.0;0.0;0.0;0.261;0.034666666666666665;0.057;0.057;0.0;27638.73046875;40486.546875;2459.60693359375;74964.2421875;496933.4544737605;500740.4911268666;274414.1027771836;274013.14759872976;251998.64364942323;429398.2889081932;447739.73942773294;455740.0746669138;472917.67418972735;526352.9152023724;485047.52095661574;455616.8949157441;458304.8186297473;457130.6155201526;445792.30711924226;269665.94077087316;491177.6353996097;457019.03457239567;447585.4678786673;220341.7376933702;191500.00471740507;449715.82712283364;203156.46749309235;274414.1027771836;274.48431983392857;6103725.076955143;2914933.24511937;336561.47952428996;2034426.4731086595;0;316;338;182;387;409;365;9;209;214;2071219775689.7605;827596545614.403;1633423185989.5063;65924.32147236739;8547.391133831032;-0.0;9870.767810784571;7853341.562962129;1456062.2035835974;0.0;8008531.679754927;1.1949085314864663;0.11820456910914105
9961;2019-08-08 15:44:45.136;880;891;289;288;226;48;158;33;16;38;689;296;20;66;195;126;275;829;274;202;157;-179;835;371;377;138;373;259;828;-1.0;-1.0;1365.0;378.0;331.0;100;79;100;1;0;0;1;0;0;1;1;0;1;0;0;56552.45703125;9520.7890625;39500.67578125;2599.87329101562;454.0;321062;524.0;0.0;Calculated values ==>;1565271885.136;361.16;362.26;302.06;301.96000000000004;295.76000000000005;277.96000000000004;275.5313989812953;288.96000000000004;276.46000000000004;274.76000000000005;276.96000000000004;342.06000000000006;302.76000000000005;275.16;279.76000000000005;292.66;285.76000000000005;300.66;356.06000000000006;293.36;288.86;325.56;318.56;255.26000000000002;242.14157278889297;262.3656120759269;275.5313989812953;300.56;8350000.0;3710000.0;3770000.0000000005;1380000.0;3729999.9999999995;2590000.0;8280000.0;0.0;0.0;0.2275;0.063;0.05516666666666667;0.05516666666666667;0.0;9520.7890625;39500.67578125;2599.87329101562;56552.45703125;500302.155047902;502519.60088445846;276529.0625587098;276109.2989941265;254062.621180584;429398.2889081932;450774.6246193456;452202.99536136934;472752.1489716358;525763.4801533523;484606.46971450606;452707.4819948718;458387.69506395434;456826.4442034697;447033.88953171973;270512.70240694063;493372.4294073712;457160.3185729334;450625.05544928735;219923.6425635755;190664.19178205615;450917.73641625926;201141.6906362483;276529.0625587098;273.69674519273025;6104821.232110541;2915242.9593925253;336603.6488865442;2035093.1443907204;0;316;338;182;387;409;365;9;209;214;2071446013389.7246;827677859164.39;1633578311839.4817;57116.44682496504;15735.89088414069;-0.0;9604.295607796861;7854367.073587733;1456264.597993829;0.0;8008693.998998755;1.597336223668526;0.17187812280101453
9962;2019-08-08 15:45:45.117;868;875;290;288;229;49;170;36;7;42;682;297;9;79;195;131;275;807;277;202;169;-158;795;372;378;141;373;282;782;-1.0;-2.0;1058.0;408.0;334.0;100;91;100;1;0;0;1;0;0;1;1;0;1;0;0;60480.64453125;15547.306640625;37534.734375;2824.85180664062;453.0;321063;521.0;0.0;Calculated values ==>;1565271945.117;359.96000000000004;360.66;302.16;301.96000000000004;296.06;278.06;275.63479819532273;290.16;276.76000000000005;273.86;277.36;341.36;302.86;274.06;281.06;292.66;286.26000000000005;300.66;353.86;293.36;290.06;325.26000000000005;318.46000000000004;257.36;242.77792619122317;265.3697278774862;275.63479819532273;300.86;7950000.0;3720000.0000000005;3779999.9999999995;1410000.0;3729999.9999999995;2820000.0;7820000.0;0.0;0.0;0.17633333333333334;0.068;0.05566666666666666;0.05566666666666666;0.0;15547.306640625;37534.734375;2824.85180664062;60480.64453125;502130.2836279567;504268.1609160195;280843.00831533165;279846.0323831098;256612.64840702908;429328.3091220336;452377.6816057448;446816.0054231104;472751.9947874012;523211.7707296678;482028.4010653926;447088.95396917453;456270.98158487154;456826.4442034697;447611.8875706267;272943.76764504844;494492.17067731934;456997.11663087;452230.20912803145;218669.37671819705;190246.288480595;452589.7558059966;200523.75487878834;280843.00831533165;273.4574849299262;6105796.199122552;2915451.7940387763;336648.8406139173;2035734.902856114;0;316;338;182;387;409;365;9;209;214;2071672441665.423;827761532659.6481;1633740560444.9822;43429.53351264879;17140.48806305016;-0.0;9540.554178573622;7855204.691430126;1456538.4810621226;0.0;8008853.488893001;1.2540596018663044;0.14046391016075194
9963;2019-08-08 15:46:45.137;843;846;294;293;231;51;180;38;10;46;687;300;9;85;194;132;275;786;272;202;179;-140;789;374;380;145;376;291;776;-1.0;-1.0;1219.0;506.0;345.0;100;99;100;1;0;0;1;0;0;1;1;0;1;0;0;60343.12890625;15436.5478515625;37173.47265625;2862.00610351562;451.0;321064;519.0;0.0;Calculated values ==>;1565272005.137;357.46000000000004;357.76;302.56;302.46000000000004;296.26000000000005;278.26000000000005;275.84098080016133;291.16;276.96000000000004;274.16;277.76000000000005;341.86;303.16;274.06;281.66;292.56;286.36;300.66;351.76;293.36;291.06;325.06;318.26000000000005;259.16;243.61107973660833;266.49643012054327;275.84098080016133;300.36;7890000.000000001;3740000.0;3800000.0;1450000.0;3760000.0;2910000.0;7759999.999999999;0.0;0.0;0.20316666666666666;0.08433333333333333;0.0575;0.0575;0.0;15436.5478515625;37173.47265625;2862.00610351562;60343.12890625;499083.23151847185;500697.10046918585;283606.8746861796;283059.8622917532;257515.94919605108;429187.4505931623;453497.63525990373;445486.98162698036;472622.20966475393;523008.25431191316;481294.7913980841;445346.6154388194;455546.1681610777;456191.0313506626;447385.07934926613;273356.9308369377;491968.0089591955;456669.52540536266;453351.3349883389;217833.21561994078;189410.48811896544;453790.95653589733;201126.9127335323;283606.8746861796;273.7039868516166;6106803.39952247;2915710.0788923916;336696.24689331435;2036357.6787706406;0;316;338;182;387;409;365;9;209;214;2071899917465.3508;827847361259.6208;1633912517744.9275;49645.82066351886;21308.001027332783;-0.0;9760.306467374157;7855980.577923998;1456858.9919391326;0.0;8009014.383011835;1.4550419930347906;0.16512896010649608
9964;2019-08-08 15:47:45.148;831;836;298;298;232;52;183;40;22;48;694;300;18;73;193;132;275;785;272;198;183;-126;822;377;383;148;378;274;805;0.0;0.0;1254.0;416.0;388.0;100;99;0;1;0;1;1;0;0;1;1;0;1;0;0;73919.9609375;27150.900390625;38916.20703125;2640.89453125;451.0;321065;517.0;0.0;Calculated values ==>;1565272065.148;356.26;356.76;302.96000000000004;302.96000000000004;296.36;278.36;276.14872888175563;291.46000000000004;277.16;275.36;277.96000000000004;342.56000000000006;303.16;274.96000000000004;280.46000000000004;292.46000000000004;286.36;300.66;351.66;292.96000000000004;291.46000000000004;324.86;318.26000000000005;260.56;244.22491754036054;264.3458800820626;276.14872888175563;300.36;8220000.0;3770000.0000000005;3829999.9999999995;1480000.0;3779999.9999999995;2740000.0;8050000.0;0.0;0.0;0.209;0.06933333333333333;0.06466666666666666;0.06466666666666666;0.0;27150.900390625;38916.20703125;2640.89453125;73919.9609375;494243.9703115591;496584.9008603839;282546.6101923967;282546.6101923967;256756.0941614137;428973.91024759493;453419.6649304307;450309.4012991416;472426.3584738661;525091.5471291736;483304.42738067673;449784.1698640263;456828.508067201;455716.42608856136;446810.2537511093;271248.5707216954;488933.99490099313;455600.49154770875;453419.6649304307;216997.06728235667;189410.48811896544;454754.07879072597;203020.23011951963;282546.6101923967;274.45889718994476;6107922.463727137;2916065.0393580818;336742.1128057507;2036991.8756819582;0;316;339;182;387;409;365;9;209;214;2072128859430.0378;827935277374.5007;1634082048819.6958;51683.436776540984;17453.54684120364;-0.0;11049.790873059534;7856825.143210099;1457182.064056627;0.0;8009187.832282639;1.1670660215896016;0.12535651150671479
9965;2019-08-08 15:48:45.138;844;852;295;294;232;64;182;44;39;50;687;301;35;66;189;135;275;797;277;191;182;-114;751;397;403;157;403;286;740;-2.0;-1.0;1329.0;346.0;268.0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;0;6538.08056640625;0.0;0.0;0.0;452.0;321066;519.0;0.0;Calculated values ==>;1565272125.138;357.56000000000006;358.36;302.66;302.56;296.36;279.56;278.1552637130107;291.36;277.56;277.06;278.16;341.86;303.26000000000005;276.66;279.76000000000005;292.06;286.66;300.66;352.86;292.26000000000005;291.36;325.06;318.36;261.76000000000005;246.01318540288656;265.87368984753493;278.1552637130107;300.86;7509999.999999999;3970000.0000000005;4029999.9999999995;1570000.0;4029999.9999999995;2860000.0;7400000.0;0.0;0.0;0.22149999999999997;0.057666666666666665;0.04466666666666667;0.04466666666666667;0.0;0.0;0.0;0.0;6538.08056640625;502666.08959853207;504753.6645256785;289922.1147998492;289139.73955443554;259394.79267282772;427480.44529683504;449714.34802906256;450388.6457709823;471435.3502476191;523410.0105861237;482003.008472955;449854.59092591016;453934.62799201923;450798.44919282204;443321.75386909785;276400.3942807496;497044.48190969543;451106.01715057215;449714.34802906256;217833.21561994078;189828.38726562503;454526.3019087357;209022.17671206323;289922.1147998492;276.85697124314856;6108592.835659163;2916291.259151789;336764.1165922722;2037316.1233569826;0;316;339;182;387;409;365;9;209;214;2072364620130.0754;828026762124.5153;1634250020819.7224;53462.67289655057;14157.404553008113;-0.0;7137.386417571529;7857701.214754584;1457445.4447475215;0.0;8009339.36683345;inf;inf
9966;2019-08-08 15:49:45.099;853;823;278;275;227;107;189;55;53;55;677;290;45;73;181;145;275;670;288;192;188;-102;669;427;432;195;432;365;671;-2.0;-1.0;474.0;38.0;157.0;0;0;0;0;0;0;1;0;0;0;0;0;0;0;0;1417.58215332031;0.0;0.0;0.0;453.0;321067;523.0;0.0;Calculated values ==>;1565272185.099;358.46000000000004;355.46000000000004;300.96000000000004;300.66;295.86;283.86;281.0284275348397;292.06;278.66;278.46000000000004;278.66;340.86;302.16;277.66;280.46000000000004;291.26000000000005;287.66;300.66;340.16;292.36;291.96000000000004;325.46000000000004;318.46000000000004;262.96000000000004;252.82558658657092;274.9066339382667;281.0284275348397;301.96000000000004;6690000.000000001;4270000.0;4320000.0;1950000.0;4320000.0;3650000.0;6709999.999999999;0.0;0.0;0.079;0.006333333333333333;0.026166666666666668;0.026166666666666668;0.0;0.0;0.0;0.0;1417.58215332031;511024.7545573545;506908.4342239885;395997.2189830719;393715.0353012043;261083.98096967497;425005.10274371225;445344.2833275418;436362.84056435304;466738.2864463873;515817.9146036392;470696.20848053007;434947.67464153876;439778.3365651107;443980.35666828835;438650.1138499259;395155.18533344805;485698.35458619194;445849.9649167353;445175.0354851496;219505.55070137876;190246.288480595;449268.8622331417;218715.99017112196;395997.2189830719;280.57370463884274;6108659.089755283;2916291.259151789;336764.1165922722;2037316.1233569826;0;316;339;183;387;409;365;9;209;214;2072614957304.9321;828132293484.4548;1634445193874.6106;17194.101181065256;1460.168189726125;-0.0;1286.819531804366;7858289.6384807015;1457575.506591784;0.0;8009409.522918539;inf;inf
9967;2019-08-08 15:50:45.099;837;793;294;277;228;107;191;56;62;59;669;287;58;87;183;141;275;618;291;193;191;-93;734;413;418;192;417;367;734;-2.0;-1.0;350.0;152.0;205.0;0;99;0;0;1;0;0;0;0;0;1;0;0;1;0;20509.0703125;17276.220703125;0.0;1584.9313964843802;454.0;321068;528.0;0.0;Calculated values ==>;1565272245.099;356.86;352.46000000000004;302.56;300.86;295.96000000000004;283.86;279.70703013008654;292.26000000000005;278.76000000000005;279.36;279.06;340.06000000000006;301.86;278.96000000000004;281.86;291.46000000000004;287.26000000000005;300.66;334.96000000000004;292.46000000000004;292.26000000000005;325.96000000000004;318.56;263.86;252.32509281644676;275.1157276137837;279.70703013008654;302.26000000000005;7340000.000000001;4129999.9999999995;4179999.9999999995;1920000.0;4170000.0000000005;3670000.0000000005;7340000.000000001;0.0;0.0;0.058333333333333334;0.025333333333333333;0.034166666666666665;0.034166666666666665;0.0;17276.220703125;0.0;1584.9313964843802;20509.0703125;503214.74903500424;497043.3415591005;290464.36923829146;279177.98132818635;258232.3471247188;426196.2641130837;448361.4103552758;437462.8734708654;467587.9780208407;514765.98952599725;470041.17583434714;436768.4981188952;441657.7276181777;447257.3781205954;440995.3972554257;278098.47201661335;470234.0210703874;448682.3053577698;448361.4103552758;221596.04284303306;190664.19178205615;450847.23794210056;211463.13456257587;290464.36923829146;277.8576580615288;6108841.811859164;2916435.2276576483;336777.3243539095;2037316.1233569826;0;317;339;183;387;409;365;10;209;214;2072869957304.9321;828248393484.4548;1634664793874.6106;13183.318102983558;6064.397285614626;-0.0;5394.815571496964;7858542.783641402;1457638.2113040786;0.0;8009465.203211066;1.3065231026160646;0.14289579300313093
9968;2019-08-08 15:51:45.130;797;791;312;311;220;84;192;47;66;61;675;295;79;103;189;136;275;678;285;194;192;-86;750;392;397;174;395;371;745;-3.0;-1.0;186.0;367.0;306.0;0;61;59;1;0;0;0;1;0;0;1;1;0;0;0;34848.84375;11451.2724609375;17263.736328125;3330.994140625;456.0;321069;531.0;0.0;Calculated values ==>;1565272305.13;352.86;352.26;304.36;304.26000000000005;295.16;281.56;277.66079706904804;292.36;277.86;279.76000000000005;279.26000000000005;340.66;302.66;281.06;283.46000000000004;292.06;286.76000000000005;300.66;340.96000000000004;292.56;292.36;326.26000000000005;318.76000000000005;264.56;249.19530849374652;275.5313989812953;277.66079706904804;301.66;7500000.0;3920000.0000000005;3970000.0000000005;1739999.9999999998;3950000.0;3710000.0;7450000.0;0.0;0.0;0.031000000000000003;0.06116666666666667;0.051000000000000004;0.051000000000000004;0.0;11451.2724609375;17263.736328125;3330.994140625;34848.84375;496094.62398372503;495708.78783193015;310968.72948780755;307950.16560108145;255001.50612740032;427865.30569749116;452321.5433412284;437235.77193542646;470274.6641750524;515085.76992924965;470521.52805015264;439465.71106924675;443416.3668510934;452221.08855329105;444499.80719007156;276493.0909060471;478688.9303636148;452622.52604793553;452321.5433412284;222850.3779558165;191500.00471740507;454715.88997080474;200924.23770945368;310968.72948780755;273.7011220667379;6109303.366157316;2916674.7471223813;336818.31156593637;2037460.062156689;1;317;339;183;388;409;365;10;210;214;2073114583630.4917;828358250214.7062;1634886308265.1174;7325.657561005157;15523.58939665264;-0.0;7208.993506524464;7858713.78007486;1457818.2041417852;0.0;8009570.289220024;0.9379715944647883;0.12317061791031873
9969;2019-08-08 15:52:45.130;768;771;313;316;235;87;197;39;60;62;692;297;69;100;193;127;275;698;284;198;196;-83;802;392;398;161;395;331;790;-1.0;-1.0;947.0;387.0;412.0;0;99;68;1;1;0;0;1;0;0;1;1;0;0;0;60849.2109375;32403.404296875;18770.25390625;3183.40112304688;457.0;321070;532.0;0.0;Calculated values ==>;1565272365.13;349.96000000000004;350.26;304.46000000000004;304.76000000000005;296.66;281.86;277.66079706904804;292.86;277.06;279.16;279.36;342.36;302.86;280.06;283.16;292.46000000000004;285.86;300.66;342.96000000000004;292.96000000000004;292.76000000000005;326.36;318.86;264.86;246.78385650967056;271.215330690691;277.66079706904804;301.56;8020000.0;3920000.0000000005;3979999.9999999995;1610000.0000000002;3950000.0;3310000.0;7900000.0;0.0;0.0;0.15783333333333335;0.0645;0.06866666666666667;0.06866666666666667;0.0;32403.404296875;18770.25390625;3183.40112304688;60849.2109375;486619.6837196341;488308.22425876517;293344.49118590093;295572.614681048;258318.4374909711;427865.30569749116;452898.7109994817;444825.106480817;472114.57004063705;520285.8207005366;476018.3783273214;446162.73231024;450636.9948052531;452821.41422972403;443020.83831174416;272479.85451263253;476764.8624534916;453048.65777131903;452748.5519505669;223268.49639005636;191917.91438739494;457160.06665889715;206911.4864008462;293344.49118590093;276.0310885328409;6110100.849946378;2917040.2027620296;336872.59819313366;2037760.345408642;1;318;339;183;388;409;365;10;210;214;2073353083630.4917;828458750214.7062;1635096908265.1174;37550.69970262207;16141.033426644288;-0.0;10945.745505840396;7859087.749718724;1458082.075998646;0.0;8009721.578711794;1.1891275840962399;0.13307486600700424
9970;2019-08-08 15:53:45.101;779;789;302;309;228;86;192;53;51;61;710;302;46;67;194;123;275;726;280;191;192;-88;845;387;393;147;388;314;831;-3.0;-1.0;890.0;166.0;473.0;98;0;98;1;1;0;1;1;0;0;1;1;1;0;0;86912.984375;36675.86328125;29237.078125;4059.86279296875;457.0;321071;530.0;0.0;Calculated values ==>;1565272425.101;351.06000000000006;352.06000000000006;303.36;304.06;295.96000000000004;281.76000000000005;277.16162083772156;292.36;278.46000000000004;278.26000000000005;279.26000000000005;344.16;303.36;277.76000000000005;279.86;292.56;285.46000000000004;300.66;345.76;292.26000000000005;292.36;326.16;318.86;264.36;244.02132995426717;269.2639976450953;277.16162083772156;301.16;8450000.0;3870000.0000000005;3929999.9999999995;1470000.0;3879999.9999999995;3140000.0;8309999.999999999;0.0;0.0;0.14833333333333334;0.027666666666666666;0.07883333333333334;0.07883333333333334;0.0;36675.86328125;29237.078125;4059.86279296875;86912.984375;483902.98508578487;486928.0277404369;282038.9423263475;285412.7621899325;254593.79475700192;428242.4622021849;453019.85142597096;446832.69849642727;473844.61303811386;523577.9029418234;478735.3775716056;446114.40113514924;449098.1725731177;454175.85126383114;443388.05662618193;269976.40542545245;476739.3685041124;452870.7068346716;453019.85142597096;222432.26289678228;191917.91438739494;458853.25873418787;207622.95364872232;282038.9423263475;276.27622040719007;6111331.606419795;2917615.5850888207;336932.92955146555;2038160.2131457448;1;318;339;184;388;409;365;10;210;215;2073590268935.318;828551105554.6387;1635290314739.976;35482.77881907624;6950.705107364546;-0.0;13478.995000686982;7859696.067876671;1458274.414144564;0.0;8009925.019838439;0.7990601429655443;0.07307379245023593
