;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9971;2019-08-08 15:54:45.131;817;838;290;291;207;75;163;63;-15;61;710;307;-18;38;196;121;275;769;283;156;164;-125;973;389;396;139;388;287;948;-1.0;-1.0;672.0;34.0;455.0;98;0;1;1;1;1;1;0;0;1;1;1;1;1;0;115749.1171875;53413.44140625;46433.87890625;3738.39477539062;457.0;321072;529.0;0.0;Calculated values ==>;1565272485.131;354.86;356.96000000000004;302.16;302.26000000000005;293.86;280.66;277.3618629098277;289.46000000000004;279.46000000000004;271.66;279.26000000000005;344.16;303.86;271.36;276.96000000000004;292.76000000000005;285.26000000000005;300.66;350.06000000000006;288.76000000000005;289.56;326.06;318.86;260.66;242.35481222062532;265.9988726020314;277.3618629098277;301.46000000000004;9730000.0;3890000.0;3960000.0;1390000.0;3879999.9999999995;2870000.0;9480000.0;0.0;0.0;0.112;0.005666666666666667;0.07583333333333334;0.07583333333333334;0.0;53413.44140625;46433.87890625;3738.39477539062;115749.1171875;476858.5459720248;483044.04816038714;270447.4424897299;270784.6296813951;245554.25408911053;428092.51987082884;448041.5485507416;442746.26372452744;474872.6074611502;525720.7503850138;482559.2035314667;442315.19372892973;450074.1276436573;454468.751360855;442645.8427034188;264656.55823387176;470987.916334186;446934.3113259581;448198.64135766326;222014.15119762826;191917.91438739494;456328.57109175704;209595.25277333107;270447.4424897299;277.0291459818228;6113021.3016907675;2918366.7046662946;336997.9475239108;2038791.119749692;1;318;340;184;388;409;366;10;210;215;2073827087285.2053;828636948454.5978;1635470704889.8901;26112.913226533994;1398.1554704710807;-0.0;13479.465914151613;7860209.621958857;1458344.0227695985;0.0;8010149.786006209;0.3957160944091273;0.029835926211345187
9972;2019-08-08 15:55:45.082;888;915;278;276;226;68;116;64;-31;61;710;307;-36;0;198;130;276;825;282;133;116;-181;894;384;391;130;383;290;867;-1.0;-2.0;1300.0;127.0;362.0;48;0;95;1;0;1;1;1;1;0;1;1;1;1;0;99054.6953125;37573.5546875;49722.53515625;3842.17016601562;457.0;321073;526.0;0.0;Calculated values ==>;1565272545.082;361.96000000000004;364.66;300.96000000000004;300.76000000000005;295.76000000000005;279.96000000000004;276.8598123268743;284.76000000000005;279.56;270.06;279.26000000000005;344.16;303.86;269.56;273.16;292.96000000000004;286.16;300.76000000000005;355.66;286.46000000000004;284.76000000000005;325.76000000000005;318.86;255.06000000000003;240.39332010688793;266.37251300914875;276.8598123268743;301.36;8940000.0;3840000.0;3910000.0;1300000.0;3829999.9999999995;2900000.0;8670000.0;0.0;0.0;0.21666666666666667;0.021166666666666667;0.060333333333333336;0.060333333333333336;0.0;37573.5546875;49722.53515625;3842.17016601562;99054.6953125;496187.266641032;502614.81349895796;269955.06064423773;269233.8514001189;252899.60334355707;428465.0848360747;441388.27273034176;439774.0559307984;476013.91939857655;525484.3014395536;482204.88673359476;439026.1125350663;444275.1623213946;455600.49154770875;445126.64050239;267994.3969301616;488982.483446416;444211.7454990515;441388.27273034176;220759.83610629753;191917.91438739494;452094.93397000403;207086.04281767446;269955.06064423773;276.0571458820275;6114809.871601582;2919124.3104163725;337061.0673084406;2039591.7688020638;1;318;340;184;389;410;366;10;210;215;2074062994470.1077;828717582549.5645;1635643663524.8186;50415.73617451019;5186.021529390976;-0.0;10343.137129194944;7860846.839883627;1458398.846102259;0.0;8010348.145572106;0.7235698248576394;0.06934483361587976
9973;2019-08-08 15:56:45.162;902;911;285;284;228;54;149;55;-34;60;720;307;-30;-4;202;125;276;822;286;146;149;-200;867;373;380;125;372;281;842;-2.0;-1.0;2086.0;474.0;394.0;95;69;25;1;0;1;1;1;1;0;1;1;0;0;0;91473.9453125;30169.359375;50413.25390625;2761.38818359375;456.0;321074;524.0;0.0;Calculated values ==>;1565272605.162;363.36;364.26;301.66;301.56;295.96000000000004;278.56;275.73799182748917;288.06;278.66;269.76000000000005;279.16;345.16;303.86;270.16;272.76000000000005;293.36;285.66;300.76000000000005;355.36;287.76000000000005;288.06;325.56;318.76000000000005;253.16000000000003;239.25999513918347;265.2429198363724;275.73799182748917;301.76000000000005;8670000.0;3729999.9999999995;3800000.0;1250000.0;3720000.0000000005;2810000.0;8420000.0;0.0;0.0;0.3476666666666667;0.079;0.06566666666666666;0.06566666666666666;0.0;30169.359375;50413.25390625;2761.38818359375;91473.9453125;500701.9700713665;504189.11921461025;273977.0004599353;273582.64965270273;254248.81498037124;429258.0297950786;448865.3780528431;441265.7747694835;476545.50271025416;527226.5623565081;483263.70514947735;441841.0532584926;445498.4709207841;457970.49798369827;446493.63376297517;269233.8514001189;490957.7583339126;448405.58560903656;448865.3780528431;219923.6425635755;191500.00471740507;451019.0034745052;201666.64300047196;273977.0004599353;273.91175669687317;6116399.727256333;2919689.587398554;337116.17033415457;2040427.3463297354;1;318;340;184;389;410;366;10;210;215;2074294602869.8135;828794184549.4672;1635815191924.6008;83300.63147835968;19698.836477448625;-0.0;11484.336795267613;7861962.628683403;1458606.496417141;0.0;8010530.2837154;1.3736298082516183;0.1535174697390564
9974;2019-08-08 15:57:45.133;898;901;290;289;229;48;149;48;-14;58;735;304;-14;2;204;124;276;826;282;146;149;-194;841;367;374;138;366;269;818;-2.0;-1.0;2043.0;337.0;407.0;98;90;1;1;0;1;1;1;1;0;1;1;0;0;0;88482.421875;27675.806640625;49214.1640625;2736.45092773438;456.0;321075;522.0;0.0;Calculated values ==>;1565272665.133;362.96000000000004;363.26;302.16;302.06;296.06;277.96000000000004;275.1157276137837;288.06;277.96000000000004;271.76000000000005;278.96000000000004;346.66;303.56;271.76000000000005;273.36;293.56;285.56;300.76000000000005;355.76;287.76000000000005;288.06;325.36;318.76000000000005;253.76000000000002;242.14157278889297;263.6948088759802;275.1157276137837;301.36;8410000.0;3670000.0000000005;3740000.0;1380000.0;3660000.0;2690000.0;8180000.0;0.0;0.0;0.34049999999999997;0.05616666666666667;0.06783333333333334;0.06783333333333334;0.0;27675.806640625;49214.1640625;2736.45092773438;88482.421875;502395.43645490584;504822.05727420346;277693.29239907645;277257.42592812196;255334.77005504083;429675.2189834977;449970.5174578673;446465.1774562429;474707.46505733154;529695.9156034625;484327.0154976618;446465.1774562429;448595.2791463542;459205.06791963393;447491.39022126026;270563.4057933151;493874.55136384646;449519.19605565246;449970.5174578673;219087.46209138638;191500.00471740507;449347.0414111951;201250.53874172852;277693.29239907645;273.7220134092515;6117898.63882421;2920171.397460858;337161.9635159746;2041257.173535101;1;318;340;184;389;410;366;10;210;215;2074520693539.6482;828873046414.4094;1635980112174.4802;83495.58448229214;13934.753566601708;-0.0;11686.138433154645;7863351.925330633;1458886.6408653434;0.0;8010723.277683304;1.370355144023704;0.1443655557033114
9975;2019-08-08 15:58:45.113;881;880;287;286;224;44;159;40;0;54;734;302;-2;31;206;124;276;803;273;161;158;-182;790;364;370;138;364;282;773;-2.0;-1.0;1751.0;267.0;392.0;98;89;55;1;0;0;1;1;1;0;1;1;0;0;0;68518.484375;11666.3203125;45953.57421875;2842.0498046875;456.0;321076;519.0;0.0;Calculated values ==>;1565272725.113;361.26;361.16;301.86;301.76000000000005;295.56;277.56;274.8017692304317;289.06;277.16;273.16;278.56;346.56000000000006;303.36;272.96000000000004;276.26000000000005;293.76000000000005;285.56;300.76000000000005;353.46000000000004;289.26000000000005;288.96000000000004;325.06;318.76000000000005;254.96000000000004;242.14157278889297;265.3697278774862;274.8017692304317;300.46000000000004;7900000.0;3640000.0;3700000.0;1380000.0;3640000.0;2820000.0;7730000.0;0.0;0.0;0.29183333333333333;0.0445;0.06533333333333333;0.06533333333333333;0.0;11666.3203125;45953.57421875;2842.0498046875;68518.484375;504414.47677858575;505751.0153743756;280236.0914946488;279731.18929746025;255286.7122159535;429879.7862731237;452169.0574990603;445855.2068093098;474316.92640298005;528595.9653734249;482588.0270417803;445579.08721754357;450048.5428048954;459793.8049284156;448059.56569815305;273711.3819104517;494767.5769368472;452461.202393055;452022.68872277305;217833.21561994078;191500.00471740507;450604.4650243774;200924.85258810746;280236.0914946488;273.58093768346924;6119206.543596414;2920499.139235219;337208.4355262575;2042049.9736662018;1;318;340;184;389;410;366;10;210;215;2074743819139.7192;828955818814.4358;1636145357074.5327;71478.84170688754;11110.742753414012;-0.0;11223.391018904118;7864642.948398103;1459095.2837639202;0.0;8010914.126791216;1.5516036824413686;0.1550921353153122
9976;2019-08-08 15:59:45.144;850;845;288;287;217;41;165;36;-1;51;734;300;-1;60;208;117;276;776;276;174;164;-166;788;360;366;137;360;292;771;-2.0;-1.0;1795.0;249.0;414.0;98;85;37;1;0;0;1;1;1;0;1;1;0;0;0;66328.8046875;10245.259765625;45871.0;2898.658203125;456.0;321077;516.0;0.0;Calculated values ==>;1565272785.144;358.16;357.66;301.96000000000004;301.86;294.86;277.26000000000005;274.38016830617;289.66;276.76000000000005;273.06;278.26000000000005;346.56000000000006;303.16;273.06;279.16;293.96000000000004;284.86;300.76000000000005;350.76;290.56;289.56;324.76000000000005;318.76000000000005;256.56;241.92719264551067;266.62003547228215;274.38016830617;300.76000000000005;7880000.0;3600000.0;3660000.0;1370000.0;3600000.0;2920000.0;7709999.999999999;0.0;0.0;0.29916666666666664;0.0415;0.06899999999999999;0.06899999999999999;0.0;10245.259765625;45871.0;2898.658203125;66328.8046875;500182.0414395734;501007.25680106645;280958.3011002686;280441.5527769465;253069.8431534713;430148.3826014536;453734.09205777035;443729.9995795114;474152.6912541529;527823.8721911216;481175.1654130237;443729.9995795114;452109.3591599723;460688.5861845942;447758.3546290387;273854.174968713;490973.37113354076;455018.73262383643;453590.46378911263;216578.99785978085;191500.00471740507;452441.3969153894;200374.5910513234;280958.3011002686;273.3470716784535;6120330.851600335;2920681.8300778135;337256.2994767027;2042815.5738089152;1;318;340;184;389;410;366;10;210;215;2074964733220.2246;829038361439.6246;1636317646044.9268;72803.8263846829;10460.77244335874;-0.0;11911.619225530236;7865845.925185328;1459275.1392683284;0.0;8011107.018152767;1.6127484597025157;0.16079744672798071
9977;2019-08-08 16:00:45.124;832;811;293;291;213;39;153;29;-12;47;741;299;-8;71;210;91;276;767;274;180;154;-148;830;352;358;138;353;307;817;-2.0;-1.0;1407.0;152.0;481.0;60;92;64;1;0;0;1;1;1;0;1;1;0;0;0;70717.6171875;12880.7177734375;46776.52734375;2996.95922851562;454.0;321078;514.0;0.0;Calculated values ==>;1565272845.124;356.36;354.26;302.46000000000004;302.26000000000005;294.46000000000004;277.06;273.5264737036516;288.46000000000004;276.06;271.96000000000004;277.86;347.26;303.06;272.36;280.26000000000005;294.16;282.26000000000005;300.76000000000005;349.86;291.16;288.56;324.56;318.56;258.36;242.14157278889297;268.43790593516167;273.5264737036516;300.56;8300000.0;3520000.0000000005;3579999.9999999995;1380000.0;3529999.9999999995;3070000.0;8170000.0;0.0;0.0;0.23450000000000001;0.025333333333333333;0.08016666666666666;0.08016666666666666;0.0;12880.7177734375;46776.52734375;2996.95922851562;70717.6171875;493634.6598805035;491709.3574519487;279104.34385098796;278211.003694985;250386.08208287964;430671.36484660726;453395.3457919151;438918.9086401352;473632.86133578786;527391.8619163583;479245.38051387045;439535.2943893536;450925.6586504348;462030.1321161972;445353.83105691883;271174.23915706883;484910.3210280762;457184.28850405983;453537.8608862984;215742.86842915416;190664.19178205615;454131.2187374133;199019.0937594598;279104.34385098796;272.77762670487897;6121472.524431818;2920874.4823185406;337305.4132452669;2043587.3791827827;1;318;340;184;389;410;366;10;210;215;2075181860820.2937;829120833939.6509;1636497286144.984;56256.50658951839;6462.840499441489;-0.0;13983.753615664054;7866921.0694595305;1459416.122366194;0.0;8011322.740994921;1.2242291080963075;0.11144653192066792
9978;2019-08-08 16:01:45.135;838;826;286;286;186;36;130;29;-16;43;754;300;-16;70;211;91;276;778;276;179;130;-134;829;354;360;136;354;309;815;-2.0;-1.0;1550.0;236.0;444.0;54;88;74;1;0;0;1;1;1;0;1;1;0;1;0;70012.4609375;13740.9716796875;46453.359375;3004.90161132812;454.0;321079;519.0;25.0;Calculated values ==>;1565272905.135;356.96000000000004;355.76;301.76000000000005;301.76000000000005;291.76000000000005;276.76000000000005;273.7412296467126;286.16;276.06;271.56;277.46000000000004;348.56000000000006;303.16;271.56;280.16;294.26000000000005;282.26000000000005;300.76000000000005;350.96000000000004;291.06;286.16;325.06;318.56;259.76000000000005;241.71165711629368;268.67533136820026;273.7412296467126;300.76000000000005;8290000.000000001;3540000.0;3600000.0;1360000.0;3540000.0;3090000.0;8150000.0;0.0;0.0;0.25833333333333336;0.03933333333333333;0.07400000000000001;0.07400000000000001;0.0634641492005787;13740.9716796875;46453.359375;3004.90161132812;70012.4609375;494632.04930227326;494160.1432333939;276186.2996418565;276186.2996418565;242511.81246485963;430542.39183029096;449700.19021006493;437845.99643053644;473501.42000396166;528600.2930880411;479116.45294086786;437845.99643053644;450428.53549585945;462010.81260629336;444957.3816727809;271231.37392131536;486839.8998011509;456718.5572118646;449700.19021006493;217833.21561994078;190664.19178205615;455894.9774087538;199120.45332713262;276186.2996418565;272.8261578973193;6122645.490085543;2921096.3704023724;337355.4379217068;2044364.4373389261;1;318;340;184;389;410;366;10;210;215;2075397300309.9993;829203049009.5386;1636682120024.7312;61670.76530171266;10099.797947210433;-0.0;12840.027902047425;7867903.976890612;1459554.1696570916;0.0;8011546.31348804;1.3387914311888238;0.13129607561368764
9979;2019-08-08 16:02:45.105;841;826;285;283;207;35;140;28;-13;41;767;300;-15;60;213;105;276;780;275;180;140;-125;811;355;361;134;355;307;796;-2.0;-1.0;1249.0;269.0;398.0;56;73;77;1;0;0;1;1;1;0;1;1;0;1;0;67575.21875;13802.0205078125;45405.8203125;2884.068359375;691.0;321080;517.0;37.0;Calculated values ==>;1565272965.105;357.26;355.76;301.66;301.46000000000004;293.86;276.66;273.8482719121499;287.16;275.96000000000004;271.86;277.26000000000005;349.86;303.16;271.66;279.16;294.46000000000004;283.66;300.76000000000005;351.16;291.16;287.16;324.86;342.26;260.66;241.2770596917726;268.43790593516167;273.8482719121499;300.66;8109999.999999999;3550000.0;3610000.0;1340000.0;3550000.0;3070000.0;7959999.999999999;0.0;0.0;0.20816666666666667;0.04483333333333333;0.06633333333333333;0.06633333333333333;0.09281029147363726;13802.0205078125;45405.8203125;2884.068359375;67575.21875;496762.4512298021;495957.4765524435;277201.3549383643;276306.96916792047;249159.0120946796;430477.46260093397;450989.8336964335;438764.06849357975;473565.85517348704;530114.3709831942;479361.16250724066;438453.4767200345;449413.9276720405;462124.50259435363;446899.9749678281;272310.5613349536;489074.71482228115;456693.4984895324;450989.8336964335;216997.06728235667;289802.386634966;457131.2704504826;198797.42715188194;277201.3549383643;272.7022195366796;6123791.480801487;2921325.7805749103;337404.4881341112;2045129.5477567716;1;318;340;184;389;410;366;10;210;215;2075613492160.1023;829284008509.5771;1636866827624.8193;49953.05583929676;11581.967307887262;-0.0;11527.969090951923;7868833.71030131;1459734.760693615;0.0;8011749.2785964245;1.1766910246985527;0.11873279389171892
9980;2019-08-08 16:03:45.076;838;817;289;288;205;31;150;25;-2;39;776;301;-6;53;214;103;276;775;275;183;149;-119;818;351;357;134;351;309;805;-2.0;-1.0;1159.0;306.0;408.0;25;60;84;1;0;0;1;1;1;0;1;1;0;0;0;67439.5078125;14555.259765625;44525.1171875;2818.27221679688;792.0;321081;514.0;40.0;Calculated values ==>;1565273025.076;356.96000000000004;354.86;302.06;301.96000000000004;293.66;276.26000000000005;273.4187578820637;288.16;275.66;272.96000000000004;277.06;350.76;303.26000000000005;272.56;278.46000000000004;294.56;283.46000000000004;300.76000000000005;350.66;291.46000000000004;288.06;324.56;352.36;261.26000000000005;241.2770596917726;268.67533136820026;273.4187578820637;300.66;8180000.0;3510000.0;3570000.0000000005;1340000.0;3510000.0;3090000.0;8050000.0;0.0;0.0;0.19316666666666665;0.051000000000000004;0.068;0.068;0.09972114889827029;14555.259765625;44525.1171875;2818.27221679688;67439.5078125;495665.5572175882;493770.35513692984;278277.80921543424;277826.4684819959;248303.70462682773;430735.4089219946;453140.38140994735;440018.3298031032;473371.24222306634;530904.367059925;479232.50947485294;439403.6683789457;448066.3845579902;462860.8226217181;447364.88663928176;271878.94972511247;487395.66057976184;457759.9777785417;452997.53882260225;215742.86842915416;332137.8522128359;457737.91971582995;197391.40121508957;278277.80921543424;272.1257116153081;6124916.059712703;2921561.9770268598;337451.9846711173;2045878.6100135588;1;318;340;184;389;410;366;10;210;215;2075828788049.9448;829364369649.5183;1637051538304.6843;46867.43503891796;13277.67244353776;-0.0;11880.941613287425;7869640.157753283;1459941.8242289543;0.0;8011944.25856626;1.1636126161335105;0.11951217844393651
9981;2019-08-08 16:04:45.116;838;814;289;288;210;30;149;26;3;38;785;300;0;51;215;105;276;773;278;186;149;-114;811;350;356;134;351;309;798;129.0;-1.0;1111.0;273.0;399.0;4;58;90;1;0;0;1;1;1;0;1;1;0;0;0;66437.3671875;14986.775390625;43300.94140625;2797.77905273438;812.0;321082;516.0;38.0;Calculated values ==>;1565273085.116;356.96000000000004;354.56000000000006;302.06;301.96000000000004;294.16;276.16;273.3108153835814;288.06;275.76000000000005;273.46000000000004;276.96000000000004;351.66;303.16;273.16;278.26000000000005;294.66;283.66;300.76000000000005;350.46000000000004;291.76000000000005;288.06;324.76000000000005;354.36;261.76000000000005;241.2770596917726;268.67533136820026;273.3108153835814;300.96000000000004;8109999.999999999;3500000.0;3560000.0;1340000.0;3510000.0;3090000.0;7980000.0;0.021500000000000002;0.0;0.18516666666666665;0.0455;0.0665;0.08800000000000001;0.09461342755694688;14986.775390625;43300.94140625;2797.77905273438;66437.3671875;496319.9691120964;493994.2464569962;278867.0888810746;278403.9770531289;250018.1571111982;430799.1582183253;453171.10944888456;440780.27310602705;473273.9119493556;531845.6376442491;479116.45294086786;440323.94343122264;447785.0797391884;462992.3648214444;447853.2759317337;272310.5613349536;487800.89090408;458331.9995530319;453171.10944888456;216578.99785978085;340529.4996700694;458242.5569661047;197680.6105918903;259031.75611723983;272.23721920987265;6126032.444097411;2921808.324775423;337498.81629861845;2046610.9817572557;1;318;340;184;389;410;366;10;210;215;2076042830649.8088;829444823249.4672;1637237061904.5664;45013.954175534316;11855.568560026757;-0.0;17084.263093184738;7870406.346448412;1460151.4075329674;0.0;8012185.796189798;1.2106603179716795;0.11520942400331292
9982;2019-08-08 16:05:45.067;836;814;291;290;213;29;146;25;7;37;790;300;4;51;217;108;276;771;280;189;146;-109;809;350;356;135;351;309;796;79.0;-1.0;1263.0;168.0;393.0;1;54;95;1;0;0;1;1;1;0;1;1;0;0;0;66543.75;15390.4482421875;43029.875;2767.1103515625;818.0;321083;510.0;27.0;Calculated values ==>;1565273145.067;356.76;354.56000000000006;302.26000000000005;302.16;294.46000000000004;276.06;273.3108153835814;287.76000000000005;275.66;273.86;276.86;352.16;303.16;273.56;278.26000000000005;294.86;283.96000000000004;300.76000000000005;350.26;292.06;287.76000000000005;324.16;354.96000000000004;262.26000000000005;241.49495122638035;268.67533136820026;273.3108153835814;301.16;8090000.000000001;3500000.0;3560000.0;1350000.0;3510000.0;3090000.0;7959999.999999999;0.013166666666666667;0.0;0.21050000000000002;0.028;0.0655;0.07866666666666666;0.06719912458677056;15390.4482421875;43029.875;2767.1103515625;66543.75;496211.46893767006;494185.73629985744;279989.09694019594;279512.673757706;251002.64320080532;430799.1582183253;452742.6736727521;441384.9092064438;473046.2935902154;532368.2524520353;479116.45294086786;440931.8350112218;447785.0797391884;463255.1075124623;448298.6069366784;272436.88032172504;487697.41780119046;458741.3219607375;452742.6736727521;214070.64678622372;343047.5905507172;458590.13686321577;198784.44435195203;266397.6402569942;272.67627969221974;6127139.715063134;2922061.2615717086;337545.1525048044;2047329.8176978433;1;318;340;184;389;410;366;10;210;215;2076256256209.7205;829525457344.4338;1637422310494.4897;51067.397851870526;7274.559390315385;-0.0;14659.14262870629;7871206.370494664;1460310.6950746726;0.0;8012450.108539193;1.1930734071243823;0.11086770016705304
9983;2019-08-08 16:06:45.147;835;819;293;292;216;28;142;24;9;36;793;300;7;53;218;110;276;773;286;193;141;-104;806;349;355;135;350;309;793;-3.0;-1.0;1157.0;119.0;390.0;1;54;98;1;0;0;1;1;1;0;1;1;0;0;0;66802.8984375;15764.53515625;42996.2109375;2772.431640625;822.0;321084;501.0;19.0;Calculated values ==>;1565273205.147;356.66;355.06000000000006;302.46000000000004;302.36;294.76000000000005;275.96000000000004;273.20264511476705;287.36;275.56;274.06;276.76000000000005;352.46000000000004;303.16;273.86;278.46000000000004;294.96000000000004;284.16;300.76000000000005;350.46000000000004;292.46000000000004;287.26000000000005;323.26000000000005;355.36;262.76000000000005;241.49495122638035;268.67533136820026;273.20264511476705;301.76000000000005;8059999.999999999;3490000.0;3550000.0;1350000.0;3500000.0;3090000.0;7930000.0;0.0;0.0;0.19283333333333333;0.01983333333333333;0.065;0.065;0.047275930141917874;15764.53515625;42996.2109375;2772.431640625;66802.8984375;496344.3450364782;495210.6692158281;281248.6705321528;280755.1819056507;252031.35059265254;430862.6128555636;452344.73146102397;441685.6382270979;472948.7829819323;532681.7161495088;479116.45294086786;441384.9092064438;448066.3845579902;463535.3357554476;448780.83135553316;272628.97806246654;488309.19311348576;459443.0104646142;452201.2192164777;210308.32490665457;344726.4743306794;459094.2539264283;198836.45420434224;281248.6705321528;272.69271907367244;6128252.418765876;2922321.232600546;337591.37690533063;2048047.657594659;1;318;340;184;389;410;366;10;210;215;2076469840610.2969;829606565344.6527;1637607957694.9907;46829.41765238805;5161.77969448804;-0.0;11111.91566448112;7872023.265035131;1460414.469415538;0.0;8012665.1537039755;1.02551363889834;0.09819212686100756
9984;2019-08-08 16:07:45.098;834;824;293;292;217;27;141;23;10;35;794;301;8;54;219;108;276;776;293;195;141;-100;806;348;354;138;349;310;793;-2.0;-1.0;940.0;279.0;405.0;1;58;98;1;0;0;1;1;1;0;1;1;0;0;0;66618.3046875;15794.5439453125;43003.30859375;2788.52563476562;825.0;321085;493.0;15.0;Calculated values ==>;1565273265.098;356.56000000000006;355.56000000000006;302.46000000000004;302.36;294.86;275.86;273.0942459734351;287.26000000000005;275.46000000000004;274.16;276.66;352.56000000000006;303.26000000000005;273.96000000000004;278.56;295.06;283.96000000000004;300.76000000000005;350.76;292.66;287.26000000000005;322.46000000000004;355.66;263.16;242.14157278889297;268.7936212382143;273.0942459734351;302.46000000000004;8059999.999999999;3479999.9999999995;3540000.0;1380000.0;3490000.0;3100000.0;7930000.0;0.0;0.0;0.15666666666666668;0.0465;0.06749999999999999;0.06749999999999999;0.037315774395015495;15794.5439453125;43003.30859375;2788.52563476562;66618.3046875;496196.96134875144;495946.0655561796;281248.6705321528;280755.1819056507;252345.90914149204;430925.7729439634;452376.9910028237;441625.1925414462;472458.26935960614;532711.7615796621;479110.0615474874;441323.7897637848;448018.8913512371;463814.61642210756;448672.7574835486;272628.97806246654;488767.2841577665;459870.38503119553;452376.9910028237;206964.23671620517;345985.720156464;459031.84620053536;196790.95739423647;281248.6705321528;271.873408308545;6129363.354119382;2922584.0101492177;337637.68037053605;2048763.7349826153;1;318;340;184;389;410;366;10;210;215;2076682366905.209;829688398459.6189;1637793506039.914;38357.36350639619;12194.201329492898;-0.0;11551.161631770283;7872732.575134456;1460558.984473585;0.0;8012853.858446535;1.008384131509956;0.1093581791782913
9985;2019-08-08 16:08:45.158;834;828;294;293;217;27;140;23;11;34;793;302;9;57;220;107;276;781;288;197;140;-96;807;349;355;142;349;311;793;-2.0;-1.0;1056.0;409.0;406.0;1;77;98;1;0;0;1;1;1;0;1;1;0;0;0;66785.3828125;15737.6865234375;43002.1484375;2929.40405273438;825.0;321086;489.0;0.0;Calculated values ==>;1565273325.158;356.56000000000006;355.96000000000004;302.56;302.46000000000004;294.86;275.86;273.20264511476705;287.16;275.46000000000004;274.26000000000005;276.56;352.46000000000004;303.36;274.06;278.86;295.16;283.86;300.76000000000005;351.26;292.86;287.16;322.06;355.66;263.56;242.98782864720522;268.91163127593666;273.20264511476705;301.96000000000004;8070000.0;3490000.0;3550000.0;1420000.0;3490000.0;3110000.0;7930000.0;0.0;0.0;0.17600000000000002;0.06816666666666667;0.06766666666666667;0.06766666666666667;0.0;15737.6865234375;43002.1484375;2929.40405273438;66785.3828125;496103.36908076896;496532.4535899814;281747.98229716264;281248.6705321528;252345.90914149204;430862.6128555636;452057.52073246514;441564.8193833535;471832.65708311246;532532.7090229084;479103.7744367804;441262.74136931915;448253.09115680074;463945.06333759974;448338.229035635;272564.59072472306;489528.152313657;459983.4243893901;452057.52073246514;205292.2597576877;345985.720156464;458814.916389852;196494.22579160283;281747.98229716264;271.75825827882716;6130476.163211551;2922847.041504794;337685.3774339672;2049481.163836001;1;318;340;184;389;410;366;10;210;215;2076895279605.006;829772482459.5388;1637979992339.7363;43132.42447214812;17881.527075780654;-0.0;11524.27876745547;7873412.335781863;1460809.86617446;0.0;8013046.346078348;1.1762465610983581;0.13418627553133297
9986;2019-08-08 16:09:45.079;833;830;296;295;219;27;135;22;11;33;789;305;10;61;221;109;276;784;280;198;135;-94;804;349;355;144;349;313;791;-2.0;-1.0;1010.0;367.0;408.0;1;94;98;1;0;0;1;1;1;0;1;1;0;0;0;66665.53125;15704.9169921875;42818.49609375;3042.92749023438;827.0;321087;486.0;0.0;Calculated values ==>;1565273385.079;356.46000000000004;356.16;302.76000000000005;302.66;295.06;275.86;273.20264511476705;286.66;275.36;274.26000000000005;276.46000000000004;352.06000000000006;303.66;274.16;279.26000000000005;295.26000000000005;284.06;300.76000000000005;351.56000000000006;292.96000000000004;286.66;321.76000000000005;355.86;263.76000000000005;243.40439225979637;269.14681796795327;273.20264511476705;301.16;8040000.000000001;3490000.0;3550000.0;1440000.0;3490000.0;3130000.0;7909999.999999999;0.0;0.0;0.16833333333333333;0.06116666666666667;0.068;0.068;0.0;15704.9169921875;42818.49609375;3042.92749023438;66665.53125;496236.75729524996;497011.7031675172;282978.5474518298;282461.57902978023;253043.34187502292;430862.6128555636;451336.18998713646;441140.86030291184;471468.59216682916;531964.6214646582;479208.0174135152;440988.73662776884;448441.5011477495;464075.4014005335;448633.5136053387;272758.8384219991;490182.6011221392;460118.19716840395;451336.18998713646;204038.30555042345;346825.2571629905;458706.70582492737;196727.21407701544;282978.5474518298;271.85178165696516;6131586.789909057;2923108.718205541;337735.0813337462;2050195.3942306237;1;318;340;184;389;410;366;10;210;215;2077107999155.0195;829858169489.5443;1638166945859.7483;41142.96378135923;16024.41224524728;-0.0;11448.319692400852;7874113.705995732;1461092.0436453188;0.0;8013237.532338404;1.1145001485692296;0.12160455302560987
9987;2019-08-08 16:10:45.089;831;831;295;294;216;28;142;22;11;32;784;306;10;65;223;105;276;786;279;198;142;-93;806;350;356;145;351;315;793;-2.0;0.0;1109.0;359.0;420.0;0;99;98;1;0;0;1;1;1;0;1;1;0;0;0;66727.9296875;15716.859375;42908.7890625;3091.83178710938;826.0;321088;484.0;0.0;Calculated values ==>;1565273445.089;356.26;356.26;302.66;302.56;294.76000000000005;275.96000000000004;273.3108153835814;287.36;275.36;274.26000000000005;276.36;351.56000000000006;303.76000000000005;274.16;279.66;295.46000000000004;283.66;300.76000000000005;351.76;292.96000000000004;287.36;321.56;355.76;263.86;243.61107973660833;269.38090353596624;273.3108153835814;301.06;8059999.999999999;3500000.0;3560000.0;1450000.0;3510000.0;3150000.0;7930000.0;0.0;0.0;0.18483333333333332;0.05983333333333333;0.07;0.07;0.0;15716.859375;42908.7890625;3091.83178710938;66727.9296875;495754.1601193816;496971.1374445576;282253.3570283812;281747.98229716264;252031.35059265254;430799.1582183253;452168.8677412129;440713.3703373002;471236.42390828294;531290.3539527713;479079.67205410893;440559.99870023114;448631.60495306796;464040.6454654783;447853.2759317337;272628.97806246654;490285.8113873439;459961.8549604037;452168.8677412129;203202.34940748036;346405.4846687502;458652.6647598328;197315.44801502302;282253.3570283812;272.0913442714205;6132698.587352055;2923370.6099832486;337786.21284821496;2050909.9073391526;1;318;340;184;389;410;366;10;210;215;2077321334704.9856;829944883939.5305;1638355377259.7183;44988.04930923422;15636.676801897784;-0.0;11894.085749898219;7874831.584064446;1461355.930027738;0.0;8013432.084803733;1.175012518286738;0.12606079899951217
9988;2019-08-08 16:11:45.129;830;830;296;295;216;29;142;24;11;32;780;307;11;67;224;105;276;788;279;195;141;-94;806;352;358;149;352;317;791;-1.0;-1.0;1635.0;462.0;418.0;0;99;98;1;0;0;1;1;1;0;1;1;0;1;0;66702.8828125;15699.43359375;42808.359375;3102.16674804688;825.0;321089;482.0;0.0;Calculated values ==>;1565273505.129;356.16;356.16;302.76000000000005;302.66;294.76000000000005;276.06;273.5264737036516;287.36;275.56;274.26000000000005;276.36;351.16;303.86;274.26000000000005;279.86;295.56;283.66;300.76000000000005;351.96000000000004;292.66;287.26000000000005;321.36;355.66;263.76000000000005;244.42749628697553;269.6138998590099;273.5264737036516;301.06;8059999.999999999;3520000.0000000005;3579999.9999999995;1490000.0;3520000.0000000005;3170000.0;7909999.999999999;0.0;0.0;0.2725;0.077;0.06966666666666667;0.06966666666666667;0.0;15699.43359375;42808.359375;3102.16674804688;66702.8828125;495606.3415136985;497011.7031675172;282978.5474518298;282461.57902978023;252094.48893343034;430671.36484660726;451815.6456810343;440282.26227259246;470701.3130333229;530719.5576252993;478951.2474328431;440282.26227259246;448540.96325583657;464023.44869193796;447473.8409286441;272628.97806246654;490786.273442935;459240.64650238265;451670.9102310105;202366.40377179522;345985.720156464;457920.089480993;198104.58075591805;282978.5474518298;272.41436093262115;6133811.252071139;2923632.5869594496;337837.86391374475;2051624.6931153913;1;318;340;184;389;410;366;10;210;215;2077535677504.8494;830033142739.4745;1638545103659.5977;65993.41821329379;20005.79417183077;-0.0;11752.234606949589;7875757.046190254;1461653.1486327245;0.0;8013629.268841695;1.5866176092535882;0.17519567497406177
9989;2019-08-08 16:12:45.110;826;828;298;297;222;32;141;25;11;33;773;308;11;70;224;108;276;787;279;193;141;-93;803;354;360;148;355;319;789;-1.0;0.0;1527.0;280.0;408.0;0;0;100;1;0;0;1;1;1;0;1;1;1;0;0;67571.6171875;15769.6748046875;42688.6328125;4143.08203125;823.0;321090;481.0;0.0;Calculated values ==>;1565273565.11;355.76;355.96000000000004;302.96000000000004;302.86;295.36;276.36;273.7412296467126;287.26000000000005;275.66;274.26000000000005;276.46000000000004;350.46000000000004;303.96000000000004;274.26000000000005;280.16;295.56;283.96000000000004;300.76000000000005;351.86;292.46000000000004;287.26000000000005;321.26000000000005;355.46000000000004;263.86;244.22491754036054;269.84581860846123;273.7412296467126;301.06;8030000.0;3540000.0;3600000.0;1480000.0;3550000.0;3190000.0;7890000.000000001;0.0;0.0;0.2545;0.04666666666666666;0.068;0.068;0.0;15769.6748046875;42688.6328125;4143.08203125;67571.6171875;495297.58886894624;496906.65143439046;284262.80588123354;283725.78759890015;254069.67428108692;430542.39183029096;451314.835296824;439847.4452421582;470935.02280441386;529831.6809803895;478822.7437972416;439847.4452421582;448592.5382218748;463578.4645306311;447543.04720050417;272824.3202591331;490833.8613157375;458650.0266283497;451314.835296824;201948.4348523538;345146.215005415;458181.36669596087;199470.73176742002;284262.80588123354;272.96477083915863;6134929.851901324;2923894.7464857227;337898.22186744533;2052336.9424325903;1;318;340;184;389;410;366;10;210;216;2077751009294.6577;830122214524.3951;1638735843239.4277;61175.87357932087;12073.162963331904;-0.0;11359.538000260152;7876816.454701952;1461920.388622476;0.0;8013821.805957184;1.3515446704628338;0.13933594466386326
9990;2019-08-08 16:13:45.130;823;825;297;297;218;29;147;25;12;32;749;312;11;78;224;106;276;785;275;191;147;-86;825;352;358;146;352;315;806;-2.0;-1.0;1270.0;288.0;444.0;0;14;0;1;1;0;1;1;1;0;1;1;1;0;0;84255.3359375;31078.515625;44103.00390625;4152.3251953125;821.0;321091;480.0;0.0;Calculated values ==>;1565273625.13;355.46000000000004;355.66;302.86;302.86;294.96000000000004;276.06;273.5264737036516;287.86;275.66;274.36;276.36;348.06000000000006;304.36;274.26000000000005;280.96000000000004;295.56;283.76000000000005;300.76000000000005;351.66;292.26000000000005;287.86;321.16;355.26;264.56;243.81672145450628;269.38090353596624;273.5264737036516;300.66;8250000.0;3520000.0000000005;3579999.9999999995;1460000.0;3520000.0000000005;3150000.0;8059999.999999999;0.0;0.0;0.21166666666666664;0.048;0.07400000000000001;0.07400000000000001;0.0;31078.515625;44103.00390625;4152.3251953125;84255.3359375;492752.9916883674;494865.59182549006;281955.04430025775;281955.04430025775;252251.5779736527;430671.36484660726;452536.46908511664;440866.4603635008;471102.9871208479;527612.1182493506;479779.24718320626;440713.3703373002;450448.00709341886;464023.44869193796;447623.4738459107;271462.7348378377;488833.5229217849;458695.4232136809;452536.46908511664;201530.46850934727;344306.74156575615;459214.33635432576;198722.82731229282;281955.04430025775;272.6601595359101;6136195.49825686;2924285.278207926;337967.3733040506;2053060.447162437;1;319;340;184;389;410;366;10;210;216;2077966481095.445;830210443924.7175;1638926106640.123;51253.735662505685;12503.59243401758;-0.0;12623.02543407956;7877753.680420196;1462125.2631869677;0.0;8014021.727271433;0.9627713593594339;0.09693911537958315
9991;2019-08-08 16:14:45.081;830;834;296;294;230;36;141;29;10;32;738;312;9;57;222;114;276;791;274;191;141;-71;827;360;366;145;360;302;807;-3.0;-1.0;2006.0;393.0;405.0;0;31;0;1;1;0;1;1;1;0;1;1;1;0;0;80407.5546875;27594.564453125;44055.84765625;4110.39501953125;818.0;321092;479.0;0.0;Calculated values ==>;1565273685.081;356.16;356.56000000000006;302.76000000000005;302.56;296.16;276.76000000000005;274.38016830617;287.26000000000005;276.06;274.16;276.36;346.96000000000004;304.36;274.06;278.86;295.36;284.56;300.76000000000005;352.26;292.26000000000005;287.26000000000005;321.06;354.96000000000004;266.06;243.61107973660833;267.8393353686513;274.38016830617;300.56;8270000.0;3600000.0;3660000.0;1450000.0;3600000.0;3020000.0;8070000.0;0.0;0.0;0.3343333333333333;0.0655;0.06749999999999999;0.06749999999999999;0.0;27594.564453125;44055.84765625;4110.39501953125;80407.5546875;493618.5775749271;496103.36908076896;281374.10937218874;280419.6124045374;256033.26652116037;430148.3826014536;450234.0644493307;443285.3374463631;471236.42390828294;527465.7924713183;481346.0250237694;443139.33368828957;449916.25365142606;462564.72855843324;447304.71456860687;271346.48414489033;489651.4123863995;457408.11929247493;450234.0644493307;201112.50472608567;343047.5905507172;460900.06934038183;201326.17648258925;281374.10937218874;273.7207629797641;6137566.568389052;2924773.8212388023;338036.17307341105;2053794.5042885256;1;319;340;184;389;410;366;10;210;216;2078183503715.3552;830297672629.6814;1639111055475.0466;80895.01281555506;17002.089982185415;-0.0;11398.04696770708;7878854.020644742;1462370.943071107;0.0;8014221.739397956;1.4426344426278743;0.15200822257180732
9992;2019-08-08 16:15:45.132;841;846;298;297;239;39;140;34;7;35;734;312;6;53;220;124;276;799;289;190;139;-58;821;363;369;143;363;299;800;-2.0;-1.0;1732.0;537.0;384.0;0;39;0;1;1;0;1;1;1;0;1;1;1;1;0;79865.5390625;27522.296875;43711.08203125;4157.81982421875;817.0;321093;478.0;0.0;Calculated values ==>;1565273745.132;357.26;357.76;302.96000000000004;302.86;297.06;277.06;274.69669130483857;287.16;276.56;273.86;276.66;346.56000000000006;304.36;273.76000000000005;278.46000000000004;295.16;285.56;300.76000000000005;353.06000000000006;292.16;287.06;320.96000000000004;354.86;267.36;243.1966462407574;267.47669482898436;274.69669130483857;302.06;8209999.999999999;3629999.9999999995;3690000.0;1430000.0;3629999.9999999995;2990000.0;8000000.0;0.0;0.0;0.2886666666666667;0.0895;0.064;0.064;0.0;27522.296875;43711.08203125;4157.81982421875;79865.5390625;495830.7141387547;498509.8356166863;283055.36914986826;282548.7879956042;259276.11958619155;429947.3805835815;449536.6775960815;443460.8629688132;471798.96558121993;527280.8736911915;481703.72047495906;443315.7996292801;449916.8228232905;461842.5002642921;448247.737800725;271698.7550614394;491556.4639521676;456778.7237450398;449386.7309066384;200694.54348549087;342627.88924589846;462518.48099976854;201605.54955726722;283055.36914986826;273.8434469093553;6138903.312768707;2925233.518826718;338105.1334301595;2054526.5170502085;1;319;340;184;389;410;366;10;210;216;2078404191139.9136;830384146069.5083;1639291508729.6855;69815.56713813294;23351.707364103866;-0.0;10645.207152433288;7880111.009675115;1462707.5105543837;0.0;8014405.589321639;1.3769840963241655;0.162172095946273
9993;2019-08-08 16:16:45.132;846;849;301;300;246;38;145;37;-17;37;732;313;-18;47;220;130;276;801;284;191;145;-51;818;357;363;141;358;295;798;-2.0;-1.0;1540.0;1.0;252.0;0;42;0;1;1;0;1;1;1;0;1;1;1;1;0;79977.359375;27328.533203125;43534.421875;4135.72314453125;815.0;321094;477.0;0.0;Calculated values ==>;1565273805.132;357.76;358.06000000000006;303.26000000000005;303.16;297.76000000000005;276.96000000000004;274.0616903277293;287.66;276.86;271.46000000000004;276.86;346.36;304.46000000000004;271.36;277.86;295.16;286.16;300.76000000000005;353.26;292.26000000000005;287.66;320.86;354.66;268.06;242.77792619122317;266.98899913490544;274.0616903277293;301.56;8180000.0;3570000.0000000005;3629999.9999999995;1410000.0;3579999.9999999995;2950000.0;7980000.0;0.0;0.0;0.25666666666666665;0.00016666666666666666;0.042;0.042;0.0;27328.533203125;43534.421875;4135.72314453125;79977.359375;496850.6067656191;499128.2693203781;284840.71398429025;284308.6061985225;261769.64309027029;430346.717906069;451362.99381817644;440776.0847907618;472260.1919623333;527383.118100196;482291.75664741;440627.5626020247;449830.55825777986;462600.4079176935;450247.72005458304;271878.94972511247;492052.85866070614;457893.7095298428;451362.99381817644;200276.58477070546;341788.5100793522;463518.5728282497;202228.81022972742;284840.71398429025;274.05948426700263;6140235.336922353;2925690.609077369;338174.2462882324;2055253.562916094;1;319;340;184;389;410;366;10;210;216;2078623791139.9136;830469346069.5083;1639469708729.6855;61227.133803998826;43.54829376642038;-0.0;6993.93575302322;7881203.032182966;1462902.4710181993;0.0;8014552.582179185;0.9102109459599316;0.08577811185799684
9994;2019-08-08 16:17:45.103;851;855;299;298;251;27;123;32;-31;35;732;312;-32;32;221;134;276;797;276;189;123;-50;811;347;353;139;348;291;792;-2.0;-2.0;1479.0;48.0;283.0;0;36;0;1;1;0;1;1;1;0;1;1;1;1;0;79472.84375;27160.28125;43239.5390625;4054.13549804688;811.0;321095;477.0;0.0;Calculated values ==>;1565273865.103;358.26;358.66;303.06;302.96000000000004;298.26000000000005;275.86;272.9856168485579;285.46000000000004;276.36;270.06;276.66;346.36;304.36;269.96000000000004;276.36;295.26000000000005;286.56;300.76000000000005;352.86;292.06;285.46000000000004;320.86;354.26;268.16;242.35481222062532;266.49643012054327;272.9856168485579;300.76000000000005;8109999.999999999;3470000.0000000005;3529999.9999999995;1390000.0;3479999.9999999995;2910000.0;7920000.0;0.0;0.0;0.2465;0.008;0.04716666666666667;0.04716666666666667;0.0;27160.28125;43239.5390625;4054.13549804688;79472.84375;498230.49628724373;500538.0833767822;284455.71613127115;283920.34499746026;263823.9268607137;430988.63858405815;449951.1211743574;439555.7331898371;472326.8440106818;527693.4849052515;482650.68885698065;439406.042868395;448528.55423287593;464223.0361035853;452606.27003258414;272310.5613349536;492039.5656740332;459217.5880108091;449951.1211743574;200276.58477070546;340109.845020078;463911.30737613345;199334.51825872008;284455.71613127115;272.88127069315203;6141563.446384105;2926144.4630619767;338242.46212327335;2055976.3297504794;1;319;340;184;389;410;366;10;210;216;2078838487319.7566;830553305469.4469;1639645423759.5571;59214.52948052034;2116.6143129393067;-0.0;7805.866604532236;7882206.227597348;1462920.4636725872;0.0;8014675.854255092;0.9285874691992951;0.08657044941289456
9995;2019-08-08 16:18:45.103;861;866;298;297;249;20;86;25;-38;31;733;312;-39;21;223;133;276;799;277;178;87;-52;810;340;346;135;341;287;792;-1.0;0.0;1951.0;88.0;281.0;0;25;0;1;1;0;1;1;1;0;1;1;1;1;0;79362.21875;26966.1015625;43199.765625;3947.84594726562;810.0;321096;477.0;0.0;Calculated values ==>;1565273925.103;359.26;359.76;302.96000000000004;302.86;298.06;275.16;272.21867820750657;281.76000000000005;275.66;269.36;276.26000000000005;346.46000000000004;304.36;269.26000000000005;275.26000000000005;295.46000000000004;286.46000000000004;300.76000000000005;353.06000000000006;290.96000000000004;281.86;320.86;354.16;267.96000000000004;241.49495122638035;265.9988726020314;272.21867820750657;300.86;8100000.0;3400000.0;3460000.0;1350000.0;3410000.0;2870000.0;7920000.0;0.0;0.0;0.3251666666666667;0.014666666666666666;0.04683333333333333;0.04683333333333333;0.0;26966.1015625;43199.765625;3947.84594726562;79362.21875;499778.648999868;502111.72541796206;283920.34499746026;283392.3092002492;263103.02957105864;431420.45991060114;445773.39962278155;439387.6075512409;472460.9817075043;528106.8118693942;483120.48443746724;439238.6079225946;447777.6957326319;465504.60677079705;453679.53601484845;272373.54893350945;492338.7739881331;458843.72338919825;445924.5289467712;200276.58477070546;339690.1980837097;464293.9510477369;197383.54777718344;283920.34499746026;272.0783393732147;6142887.071904939;2926595.516252081;338309.1453019843;2056696.657289542;1;319;340;184;389;410;366;10;210;216;2079048187319.7566;830635505469.4469;1639818823759.5571;78691.65343653102;3914.685914634784;-0.0;7587.1959482927305;7883355.445788324;1462970.724507817;0.0;8014804.129776366;1.216961497198959;0.11875214655999507
9996;2019-08-08 16:19:45.144;866;869;294;293;242;25;90;21;-26;27;734;312;-28;35;220;134;276;766;283;156;90;-55;756;346;351;135;349;304;750;-3.0;-1.0;2002.0;501.0;250.0;94;17;100;1;0;0;1;1;0;0;1;1;1;1;0;50219.046875;14865.859375;25919.822265625;4109.15869140625;804.0;321097;477.0;0.0;Calculated values ==>;1565273985.144;359.76;360.06000000000006;302.56;302.46000000000004;297.36;275.66;272.8767566201714;282.16;275.26000000000005;270.56;275.86;346.56000000000006;304.36;270.36;276.66;295.16;286.56;300.76000000000005;349.76;288.76000000000005;282.16;320.86;353.56000000000006;267.66;241.49495122638035;268.0796299477929;272.8767566201714;301.46000000000004;7559999.999999999;3460000.0;3510000.0;1350000.0;3490000.0;3040000.0;7500000.0;0.0;0.0;0.33366666666666667;0.08349999999999999;0.041666666666666664;0.041666666666666664;0.0;14865.859375;25919.822265625;4109.15869140625;50219.046875;505284.69057688967;506221.1039534127;287275.69794302;286604.11705791985;262579.838680852;431051.2098666511;445398.2384250523;437413.810930519;472070.4381999017;526891.7281662308;481106.76637836575;437099.2815960797;446480.4499592048;463945.06333759974;452780.8979037608;276427.51818649535;491582.0226996892;455012.3084437483;445398.2384250523;200276.58477070546;337172.47746341303;463995.9370655165;197717.66301866248;287275.69794302;272.235805410187;6143967.653680765;2926944.3541370803;338376.33288761484;2057273.0474541774;1;319;340;184;389;410;366;10;210;216;2079257430205.202;830716560819.6194;1639996244914.9348;79978.61468658947;22234.235882912308;-0.0;6588.439186751348;7884678.601564527;1463188.7810935099;0.0;8014922.340791777;2.4234698007963815;0.2849771405478974
9997;2019-08-08 16:20:45.134;849;854;295;295;226;24;121;19;-17;26;743;312;-18;50;219;120;276;747;298;151;120;-60;780;346;351;135;349;311;776;-1.0;-1.0;1693.0;458.0;281.0;48;13;100;1;0;0;1;1;0;0;1;1;1;1;0;49441.1875;15329.66015625;24811.259765625;4176.8173828125;793.0;321098;479.0;0.0;Calculated values ==>;1565274045.134;358.06000000000006;358.56000000000006;302.66;302.66;295.76000000000005;275.56;272.8767566201714;285.26000000000005;275.06;271.46000000000004;275.76000000000005;347.46000000000004;304.36;271.36;278.16;295.06;285.16;300.76000000000005;347.86;288.26000000000005;285.16;321.06;352.46000000000004;267.16;241.49495122638035;268.91163127593666;272.8767566201714;302.96000000000004;7800000.0;3460000.0;3510000.0;1350000.0;3490000.0;3110000.0;7759999.999999999;0.0;0.0;0.2821666666666667;0.07633333333333334;0.04683333333333333;0.04683333333333333;0.0;15329.66015625;24811.259765625;4176.8173828125;49441.1875;500763.0448816544;501834.1789669316;284162.3744300084;284162.3744300084;255838.8662546281;431051.2098666511;450023.93241515674;437231.03110804653;471972.7596631712;527291.2450270983;480264.2776788522;437071.7284734032;447264.18199385295;463814.61642210756;450785.0779821554;274444.04171966924;486073.58073418564;454312.86059352034;449878.0169853479;201112.50472608567;332557.3633054275;463498.7469733063;197529.53106406337;284162.3744300084;272.1607944201393;6144798.01721703;2927195.941528326;338445.3711799442;2057695.7360113356;1;319;340;184;389;410;366;10;210;216;2079467995105.2354;830797547319.6322;1640180714164.964;67635.77326241058;20302.316814405545;-0.0;7761.015926341733;7885908.516444314;1463543.1932874986;0.0;8015041.899654606;2.159386101894596;0.2632897456275558
9998;2019-08-08 16:21:45.115;836;843;292;291;220;32;119;21;-13;27;756;313;-15;55;217;117;276;765;303;146;119;-63;787;353;358;137;356;313;781;-1.0;0.0;1745.0;512.0;264.0;61;13;100;1;0;0;1;1;0;0;1;1;1;1;0;49919.140625;15438.8828125;25556.658203125;4197.638671875;778.0;321099;516.0;0.0;Calculated values ==>;1565274105.115;356.76;357.46000000000004;302.36;302.26000000000005;295.16;276.36;273.6339639331285;285.06;275.26000000000005;271.86;275.86;348.76;304.46000000000004;271.66;278.66;294.86;284.86;300.76000000000005;349.66;287.76000000000005;285.06;324.76000000000005;350.96000000000004;266.86;241.92719264551067;269.14681796795327;273.6339639331285;303.46000000000004;7870000.0;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;3130000.0;7809999.999999999;0.0;0.0;0.29083333333333333;0.08533333333333333;0.044000000000000004;0.044000000000000004;0.0;15438.8828125;25556.658203125;4197.638671875;49919.140625;498255.05378627125;499814.05051486136;281971.6681804994;281454.7002228093;253697.4669120038;430607.02586249536;448435.3294101489;437408.94190281845;471806.2409394271;528502.6607270554;480138.18635845557;437089.72060350876;447593.5818915602;462504.01303383906;449069.6595476732;273926.24973866896;488309.63255044655;452392.6806234051;448435.3294101489;216578.99785978085;326265.46416910045;462905.2339958159;199164.66586746022;281971.6681804994;272.83947137446114;6145625.7577498015;2927452.264858071;338515.1362144121;2058115.3357453626;1;319;340;184;389;410;366;10;210;216;2079680627750.0461;830879121479.5596;1640367854884.7974;69289.37694695001;22505.861813619682;-0.0;7324.401094104579;7887049.1980314525;1463899.8151430544;0.0;8015167.571654259;2.1932433287514357;0.2761868712326934
