;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9999;2019-08-08 16:22:45.095;826;834;292;291;225;35;122;24;-11;28;766;315;-13;56;215;123;276;774;304;143;122;-66;800;356;361;134;359;315;795;-1.0;-1.0;1692.0;449.0;251.0;73;2;100;1;0;0;1;1;0;0;1;1;1;1;0;50705.14453125;15686.94140625;26530.080078125;4140.2119140625;771.0;321100;625.0;0.0;Calculated values ==>;1565274165.095;355.76;356.56000000000006;302.36;302.26000000000005;295.66;276.66;273.955091788801;285.36;275.56;272.06;275.96000000000004;349.76;304.66;271.86;278.76000000000005;294.66;285.46000000000004;300.76000000000005;350.56000000000006;287.46000000000004;285.36;335.66;350.26;266.56;241.2770596917726;269.38090353596624;273.955091788801;303.56;8000000.0;3560000.0;3610000.0;1340000.0;3590000.0;3150000.0;7950000.0;0.0;0.0;0.28200000000000003;0.07483333333333334;0.04183333333333333;0.04183333333333333;0.0;15686.94140625;26530.080078125;4140.2119140625;50705.14453125;495580.72378535365;497223.01124654344;280564.6989282637;280081.06980874186;254831.86158979314;430412.23801567365;448322.39440657466;437269.4612400554;472299.7188790419;529400.23850329;480128.3347012614;436948.6013565401;447355.88499070413;461782.40754588926;449400.90798176004;273023.02713334135;488259.22180937196;451427.8056151947;448322.39440657466;262170.3306944222;323329.7980282076;463048.84046748525;200032.21004654176;280564.6989282637;273.19494171323475;6146464.013947801;2927711.5602660202;338584.59514195425;2058549.2472124603;1;319;340;184;389;410;366;10;210;216;2079896255850.1147;830960394379.5854;1640556192084.8572;66900.90483657084;19682.411176500606;-0.0;7017.8635941760085;7888183.738740338;1464251.2668951033;0.0;8015287.050687076;2.019127819875514;0.2515014622640039
10000;2019-08-08 16:23:45.105;823;831;292;291;228;37;127;27;-10;31;775;317;-12;54;214;128;276;779;298;142;126;-68;804;359;364;139;362;316;798;-2.0;-2.0;1475.0;519.0;242.0;87;10;100;1;0;0;1;1;0;0;1;1;1;1;0;51352.07421875;15785.0595703125;27294.724609375;4196.23779296875;766.0;321101;685.0;0.0;Calculated values ==>;1565274225.105;355.46000000000004;356.26;302.36;302.26000000000005;295.96000000000004;276.86;274.27422755570615;285.86;275.86;272.16;276.26000000000005;350.66;304.86;271.96000000000004;278.56;294.56;285.96000000000004;300.76000000000005;351.06000000000006;287.36;285.76000000000005;341.66;349.76;266.36;242.35481222062532;269.49753711883926;274.27422755570615;302.96000000000004;8040000.000000001;3590000.0;3640000.0;1390000.0;3620000.0000000005;3160000.0;7980000.0;0.0;0.0;0.24583333333333332;0.08650000000000001;0.04033333333333333;0.04033333333333333;0.0;15785.0595703125;27294.724609375;4196.23779296875;51352.07421875;494758.4535823348;496504.13125528354;280284.8607509584;279807.35964580387;255700.05468015824;430214.79039162316;448511.971018719;437199.7979686943;471934.1488268154;530269.8821350472;480239.93490688514;436878.1151619385;446878.6220542241;461188.73474552366;449587.8560353512;272758.8384219991;488720.55373006477;450743.7253278342;448361.4024278057;287289.4124756198;321233.1047070471;462107.0426974006;200200.27369648247;280284.8607509584;273.27407963816535;6147314.632516719;2927973.8706518956;338654.07713457086;2058997.8620081246;1;319;340;184;389;410;366;10;210;216;2080113792100.08;831042308029.5724;1640745523634.8271;58262.38305025207;22654.93551857942;-0.0;6779.087180966175;7889226.939977129;1464604.1369193767;0.0;8015402.044439281;1.854986991090747;0.2351777156163142
10001;2019-08-08 16:24:45.136;823;831;291;291;229;38;132;28;-9;33;782;317;-10;58;215;132;276;782;305;143;131;-70;808;360;365;141;363;317;801;-1.0;-2.0;1523.0;391.0;244.0;98;22;100;1;0;0;1;1;0;0;1;1;1;1;0;51859.12890625;15852.998046875;27887.029296875;4288.42724609375;759.0;321102;715.0;0.0;Calculated values ==>;1565274285.136;355.46000000000004;356.26;302.26000000000005;302.26000000000005;296.06;276.96000000000004;274.38016830617;286.36;275.96000000000004;272.26000000000005;276.46000000000004;351.36;304.86;272.16;278.96000000000004;294.66;286.36;300.76000000000005;351.36;287.46000000000004;286.26000000000005;344.66;349.06000000000006;266.16;242.77792619122317;269.6138998590099;274.38016830617;303.66;8080000.0;3600000.0;3650000.0;1410000.0;3629999.9999999995;3170000.0;8009999.999999999;0.0;0.0;0.25383333333333336;0.06516666666666666;0.04066666666666666;0.04066666666666666;0.0;15852.998046875;27887.029296875;4288.42724609375;51859.12890625;494378.3460562856;496223.29091543995;279540.0851221363;279540.0851221363;255919.56039611078;430148.3826014536;449076.409183834;437130.186993585;471866.4182417926;530929.6991533026;480118.90104640485;436969.1101896967;447260.5625000883;461169.71765311295;449995.63183530286;272500.5595447821;488876.9868998422;450710.7449111921;448926.51321116486;299856.38484229014;318298.0250993184;461605.90756916034;200923.39964270065;279540.0851221363;273.5628613835769;6148175.170256214;2928237.6573510095;338724.8192076406;2059457.9475446758;1;319;340;184;389;410;366;10;210;216;2080332605094.7117;831126351429.4309;1640935521749.507;59957.156189232825;16987.81009987429;-0.0;6888.381408953828;7890212.611803259;1464934.6638163507;0.0;8015515.998856718;1.745493341686422;0.21555258800281232
10002;2019-08-08 16:25:45.126;825;832;294;293;232;40;133;30;-10;35;783;319;-12;58;215;135;276;784;305;145;133;-75;826;364;369;141;366;305;816;-3.0;-2.0;1599.0;373.0;245.0;98;32;0;1;0;1;1;1;0;0;1;1;1;1;0;64018.1640625;27576.009765625;28654.8359375;4197.72119140625;752.0;321103;734.0;0.0;Calculated values ==>;1565274345.126;355.66;356.36;302.56;302.46000000000004;296.36;277.16;274.8017692304317;286.46000000000004;276.16;272.16;276.66;351.46000000000004;305.06;271.96000000000004;278.96000000000004;294.66;286.66;300.76000000000005;351.56000000000006;287.66;286.46000000000004;346.56000000000006;348.36;265.66;242.77792619122317;268.19934244402924;274.8017692304317;303.66;8259999.999999999;3640000.0;3690000.0;1410000.0;3660000.0;3050000.0;8159999.999999999;0.0;0.0;0.2665;0.06216666666666667;0.04083333333333334;0.04083333333333334;0.0;27576.009765625;28654.8359375;4197.72119140625;64018.1640625;492959.4533830928;494960.9339830561;279640.4254527857;279186.15791996155;256366.34354506194;429879.7862731237;448482.2562697608;439667.1524928011;472063.34231996303;531936.4951910102;481789.7361321586;439361.0270025769;449505.0126014062;460706.7239573471;449708.3507984093;271404.46544252516;487670.2290367451;450283.0858763809;448482.2562697608;307818.28838856175;315363.2798926983;461100.81699958944;201988.6892475507;279640.4254527857;273.9976647946242;6149140.653423756;2928599.5054314383;338795.5253249804;2059929.0512246687;1;319;341;184;389;410;366;10;210;216;2080552768394.7466;831210937329.4443;1641122090649.5366;63341.31045485923;16108.137275251742;-0.0;6894.374758359818;7891239.927777586;1465210.4174112603;0.0;8015630.8360154135;1.4288576897607157;0.17453379378640996
10003;2019-08-08 16:26:45.087;834;841;295;294;247;47;130;35;-27;38;779;320;-29;33;213;145;276;791;298;144;130;-79;822;370;375;141;373;296;811;-2.0;-2.0;1876.0;397.0;221.0;98;39;0;1;0;1;1;1;0;0;1;1;1;1;0;63551.84375;27384.365234375;28381.96484375;4123.31201171875;743.0;321104;750.0;0.0;Calculated values ==>;1565274405.087;356.56000000000006;357.26;302.66;302.56;297.86;277.86;275.4277932560699;286.16;276.66;270.46000000000004;276.96000000000004;351.06000000000006;305.16;270.26000000000005;276.46000000000004;294.46000000000004;287.66;300.76000000000005;352.26;287.56;286.16;348.16;347.46000000000004;265.26000000000005;242.77792619122317;267.1113755279542;275.4277932560699;302.96000000000004;8220000.0;3700000.0;3750000.0;1410000.0;3729999.9999999995;2960000.0;8109999.999999999;0.0;0.0;0.3126666666666667;0.06616666666666667;0.036833333333333336;0.036833333333333336;0.0;27384.365234375;28381.96484375;4123.31201171875;63551.84375;494693.1563839831;496762.4512298021;280534.0534075841;280066.8091059291;261559.8224108527;429467.9694778635;446884.2615729018;439058.4772993104;472358.58907936385;532193.9947699287;482966.4793528151;438754.5193185401;447728.1403398786;459338.37557024823;450101.2312898541;271639.3023110261;489252.27520511986;449032.07233446615;446884.2615729018;314524.84189198195;311590.51834565785;460696.1944334292;203581.46095438825;280534.0534075841;274.64447790204315;6150203.045817376;2929057.210854145;338864.82219603687;2060404.0489482363;1;319;341;184;389;410;366;10;210;216;2080775823314.619;831295482339.3959;1641302273454.4333;73625.81377717899;17012.424865196543;-0.0;6127.232667422536;7892380.57857361;1465486.2426925611;0.0;8015739.27887686;1.6157296643154897;0.19406762511118392
10004;2019-08-08 16:27:45.147;847;854;297;296;252;50;141;42;-33;42;768;321;-35;24;211;151;276;796;281;145;140;-81;814;373;378;141;376;293;802;-2.0;-1.0;2098.0;473.0;225.0;98;42;0;1;0;1;1;1;0;0;1;1;1;1;0;62846.78125;27197.53515625;28093.353515625;4124.48095703125;728.0;321105;765.0;0.0;Calculated values ==>;1565274465.147;357.86;358.56000000000006;302.86;302.76000000000005;298.36;278.16;275.73799182748917;287.26000000000005;277.36;269.86;277.36;349.96000000000004;305.26000000000005;269.66;275.56;294.26000000000005;288.26000000000005;300.76000000000005;352.76;287.66;287.16;349.66;345.96000000000004;265.06;242.77792619122317;266.74333088950624;275.73799182748917;301.26000000000005;8140000.000000001;3729999.9999999995;3779999.9999999995;1410000.0;3760000.0;2930000.0;8020000.0;0.0;0.0;0.3496666666666667;0.07883333333333334;0.0375;0.0375;0.0;27197.53515625;28093.353515625;4124.48095703125;62846.78125;497367.8546432542;499488.4288663365;282347.4098155737;281851.5367868373;263713.09206877736;429258.0297950786;448012.73803023127;438813.94225660735;472751.9947874012;531277.7948264997;483430.500583187;438510.57582547225;447051.77037843806;458584.4999600995;450451.6207212371;272123.62193770346;490906.94287971;448626.3178422038;447858.7230112509;320813.78693149507;305303.7579410727;460493.6966799801;204137.8121691029;282347.4098155737;274.87373068950353;6151257.421017432;2929512.5148746106;338933.6225359254;2060875.1472303052;1;319;341;184;389;410;366;10;210;216;2081001949215.301;831380166939.6514;1641479150154.967;82058.42015393073;20209.388895607488;-0.0;6206.674244837895;7893679.244562237;1465796.7346566191;0.0;8015842.16421733;1.8256973569613553;0.21073118854014403
10005;2019-08-08 16:28:45.148;850;855;297;296;251;51;146;45;-36;45;757;320;-38;21;211;155;276;796;278;149;146;-81;809;375;380;140;378;290;797;-2.0;-2.0;2093.0;568.0;238.0;98;43;0;1;0;1;1;1;0;0;1;1;1;1;0;62476.48046875;27073.533203125;27806.779296875;4110.9501953125;701.0;321106;781.0;13.0;Calculated values ==>;1565274525.148;358.16;358.66;302.86;302.76000000000005;298.26000000000005;278.26000000000005;275.94376602880345;287.76000000000005;277.66;269.56;277.66;348.86;305.16;269.36;275.26000000000005;294.26000000000005;288.66;300.76000000000005;352.76;288.06;287.76000000000005;351.26;343.26;265.06;242.56692532238324;266.37251300914875;275.94376602880345;300.96000000000004;8090000.000000001;3750000.0;3800000.0;1400000.0;3779999.9999999995;2900000.0;7970000.0;0.0;0.0;0.34883333333333333;0.09466666666666666;0.03966666666666666;0.03966666666666666;0.032590059578881614;27073.533203125;27806.779296875;4110.9501953125;62476.48046875;498267.6135358954;500086.26466824545;282857.7398649299;282349.8861669551;263587.6222199277;429116.5711722346;448405.58560903656;439026.1125350663;473177.20506292465;530364.2634965372;483667.8111743547;438725.04157221253;447209.3037566102;458264.5344356824;450687.0648884799;272436.88032172504;491399.1401796159;448865.3780528431;448405.58560903656;327523.71359711495;293991.1381695566;460646.13932767586;204233.41439228665;282857.7398649299;274.9201288806216;6152301.798936501;2929964.7813147074;339002.2522725886;2061340.989433754;1;319;341;184;389;410;366;10;210;216;2081229353005.0264;831464468344.5496;1641654053069.7559;81903.51953547298;24273.737960550177;-0.0;6566.731214516229;7895045.61683049;1466167.4335581847;0.0;8015948.611036779;1.91119809204386;0.22363757737986162
10006;2019-08-08 16:29:45.098;849;853;297;296;251;53;135;47;-39;47;748;318;-41;18;211;156;276;795;279;149;135;-81;806;376;382;140;379;288;795;-2.0;-1.0;1877.0;420.0;243.0;98;45;0;1;0;1;1;1;0;0;1;1;1;1;0;62385.6015625;26872.654296875;27753.73828125;4091.18481445312;673.0;321107;793.0;0.0;Calculated values ==>;1565274585.098;358.06000000000006;358.46000000000004;302.86;302.76000000000005;298.26000000000005;278.46000000000004;276.0463484220469;286.66;277.86;269.26000000000005;277.86;347.96000000000004;304.96000000000004;269.06;274.96000000000004;294.26000000000005;288.76000000000005;300.76000000000005;352.66;288.06;286.66;352.46000000000004;340.46000000000004;265.06;242.56692532238324;266.1237361191953;276.0463484220469;301.06;8059999.999999999;3760000.0;3820000.0000000005;1400000.0;3790000.0;2880000.0;7950000.0;0.0;0.0;0.31283333333333335;0.07;0.0405;0.0405;0.0;26872.654296875;27753.73828125;4091.18481445312;62385.6015625;498396.60978506244;499979.0862966573;283068.51785172365;282555.5500947956;263681.5515782415;429045.3911783415;446313.1127755906;439018.0996395069;473373.3937792042;529584.1212607354;483676.35184886766;438718.0047853262;447177.393357295;458103.99277299445;450655.99239741167;272628.97806246654;491445.2471116042;448492.4222653328;446313.1127755906;332557.3633054275;282264.0715131367;460646.13932767586;204838.2984505635;283068.51785172365;275.1580745433297;6153341.449189797;2930413.9582512625;339070.5464384534;2061803.6079103453;1;319;341;184;389;410;366;10;210;216;2081457762505.208;831548398344.6163;1641827308569.8936;73259.24780527446;17906.548861397867;-0.0;6611.406094416612;7896337.562373472;1466518.6430299885;0.0;8016058.337332932;1.6652118003330283;0.18880566507914978
10007;2019-08-08 16:30:45.099;833;837;295;294;240;54;145;48;-23;50;745;317;-25;36;210;149;276;782;279;193;145;-81;793;376;382;140;378;308;781;-1.0;-1.0;1531.0;402.0;336.0;52;48;100;1;0;0;1;0;0;1;1;1;1;1;0;58881.48828125;15549.041015625;35131.734375;4389.5615234375;647.0;321108;800.0;0.0;Calculated values ==>;1565274645.099;356.46000000000004;356.86;302.66;302.56;297.16;278.56;276.0463484220469;287.66;277.96000000000004;270.86;278.16;347.66;304.86;270.66;276.76000000000005;294.16;288.06;300.76000000000005;351.36;292.46000000000004;287.66;353.16;337.86;265.06;242.56692532238324;268.5567601203482;276.0463484220469;301.06;7930000.0;3760000.0;3820000.0000000005;1400000.0;3779999.9999999995;3080000.0;7809999.999999999;0.0;0.0;0.25516666666666665;0.06699999999999999;0.056;0.056;0.0;15549.041015625;35131.734375;4389.5615234375;58881.48828125;497263.0724584244;498952.0517030733;283565.6415706673;283026.8042726106;260408.16665756886;429045.3911783415;447874.9551177292;436968.1147638701;473667.5473979283;527733.7670493387;481202.3357573855;436649.6058148263;445846.1973067729;458124.34288288234;449604.3857045252;273500.4926232932;490876.43041431176;455046.69129815476;447874.9551177292;335494.14909123123;271378.50176498963;460646.13932767586;204457.4194379904;283565.6415706673;275.01133990353867;6154352.0251132585;2930767.4782703416;339141.22050239856;2062327.6622492746;1;319;341;184;389;410;367;10;210;216;2081686966324.9312;831632399744.5149;1642006111549.6775;59328.97909065363;17164.644232608924;-0.0;9201.321558635465;7897442.482677968;1466810.9078430845;0.0;8016190.112259427;1.5560998839652163;0.17308665769813414
10008;2019-08-08 16:31:45.139;815;816;297;296;234;49;141;49;-14;50;752;314;-16;52;211;138;276;774;280;212;141;-82;801;372;378;138;373;313;789;-1.0;-1.0;1325.0;203.0;349.0;96;44;100;1;0;0;1;0;0;1;1;1;1;1;0;61653.421875;15776.861328125;37756.94140625;4428.42138671875;624.0;321109;799.0;0.0;Calculated values ==>;1565274705.139;354.66;354.76;302.86;302.76000000000005;296.56;278.06;275.63479819532273;287.26000000000005;278.06;271.76000000000005;278.16;348.36;304.56;271.56;278.36;294.26000000000005;286.96000000000004;300.76000000000005;350.56000000000006;294.36;287.26000000000005;353.06000000000006;335.56;264.96000000000004;242.14157278889297;269.14681796795327;275.63479819532273;301.16;8009999.999999999;3720000.0000000005;3779999.9999999995;1380000.0;3729999.9999999995;3130000.0;7890000.000000001;0.0;0.0;0.22083333333333333;0.03383333333333333;0.05816666666666667;0.05816666666666667;0.0;15776.861328125;37756.94140625;4428.42138671875;61653.421875;493855.5218404165;495148.653700183;283725.78759890015;283196.21492368757;258020.1768610767;429328.3091220336;448012.73803023127;437249.5021140777;473926.13026871055;528082.2927351547;480254.22803187906;436929.5940270328;447167.02832255303;459061.6899629751;448679.6728961233;272956.40994051343;488866.7984605346;458404.5710350236;448012.73803023127;335074.5858427641;261751.83340796042;460849.3489538047;204397.77887693027;283725.78759890015;274.9692568442225;6155357.152335645;2931028.7014891645;339214.7526820637;2062935.4728174864;1;319;341;184;389;410;367;10;210;216;2081915118324.7861;831715855344.4619;1642192535749.559;51421.42221487005;8676.611454267584;-0.0;9556.024283422428;7898366.017968268;1467026.3952028698;0.0;8016346.527682155;1.201714720384779;0.12188813619733063
10009;2019-08-08 16:32:45.090;812;815;299;298;234;47;136;46;-12;49;762;315;-13;57;213;132;276;775;278;216;136;-83;801;370;376;136;372;314;788;-2.0;-2.0;1260.0;269.0;369.0;98;41;100;1;0;0;1;0;0;1;1;1;1;1;0;61950.7265625;15758.861328125;37882.203125;4431.65283203125;627.0;321110;793.0;0.0;Calculated values ==>;1565274765.09;354.36;354.66;303.06;302.96000000000004;296.56;277.86;275.4277932560699;286.76000000000005;277.76000000000005;271.96000000000004;278.06;349.36;304.66;271.86;278.86;294.46000000000004;286.36;300.76000000000005;350.66;294.76000000000005;286.76000000000005;352.46000000000004;335.86;264.86;241.71165711629368;269.2639976450953;275.4277932560699;300.96000000000004;8009999.999999999;3700000.0;3760000.0;1360000.0;3720000.0000000005;3140000.0;7880000.0;0.0;0.0;0.21;0.04483333333333333;0.0615;0.0615;0.0;15758.861328125;37882.203125;4431.65283203125;61950.7265625;493408.35658950347;495096.58207630453;284927.46007538005;284379.35444666585;258059.2336978897;429467.9694778635;447621.1365379447;437339.1761139985;474086.44446128915;529056.3598238654;480249.359324341;437179.3288687813;447688.0038891409;459496.0791932368;448142.7880814266;272956.40994051343;489119.7449230943;459279.90952120564;447621.1365379447;332557.3633054275;263007.33956846996;461052.02487360046;203325.23234981362;284927.46007538005;274.54518727891826;6156386.345710632;2931291.2845597453;339288.5263361288;2063565.2842552527;1;319;341;184;389;410;367;10;210;216;2082141133594.6926;831797988214.428;1642380482134.4814;49142.92819047882;11554.751198149776;-0.0;10005.661102447728;7899203.369825026;1467194.8522059077;0.0;8016509.408598834;1.2174966799624605;0.12666043023148849
10010;2019-08-08 16:33:45.120;811;814;298;297;232;47;135;45;-10;48;772;316;-12;58;215;131;276;774;274;217;135;-86;800;370;376;137;371;316;787;-2.0;-2.0;1267.0;417.0;377.0;98;40;100;1;0;0;1;0;0;1;1;1;1;1;0;62081.96484375;15726.9111328125;37917.125;4442.17041015625;615.0;321111;785.0;0.0;Calculated values ==>;1565274825.12;354.26;354.56000000000006;302.96000000000004;302.86;296.36;277.86;275.4277932560699;286.66;277.66;272.16;277.96000000000004;350.36;304.76000000000005;271.96000000000004;278.96000000000004;294.66;286.26000000000005;300.76000000000005;350.56000000000006;294.86;286.66;351.66;334.66;264.56;241.92719264551067;269.49753711883926;275.4277932560699;300.56;8000000.0;3700000.0;3760000.0;1370000.0;3710000.0;3160000.0;7870000.0;0.0;0.0;0.21116666666666667;0.06949999999999999;0.06283333333333334;0.06283333333333334;0.0;15726.9111328125;37917.125;4442.17041015625;62081.96484375;493355.4309757508;495044.6131988384;284497.147489833;283953.8135555447;257425.41030000593;429467.9694778635;447466.86118100403;437199.7979686943;473859.9099963197;529954.6334489756;480123.56554683886;436878.1151619385;447450.95961723727;459928.2820158971;447990.50265840243;273023.02713334135;489068.7750419123;459418.54631888913;447466.86118100403;329201.48028520535;257985.5697089033;460598.7947248871;202334.62388631774;284497.147489833;274.1597614411286;6157420.46827474;2931553.797187513;339362.5118373753;2064197.2611531937;1;319;341;184;389;410;367;10;210;216;2082366846394.585;831879929164.3889;1642569576634.3914;49595.69592706185;17949.35987328057;-0.0;10239.930343595246;7900026.603103214;1467440.8427318486;0.0;8016678.206217434;1.339130075337196;0.14730434772517328
10011;2019-08-08 16:34:45.141;808;811;298;297;229;48;135;44;-9;48;782;314;-10;57;216;128;276;773;283;216;135;-91;803;371;376;134;372;317;790;-2.0;-1.0;1298.0;356.0;380.0;98;21;100;1;0;0;1;0;0;1;1;1;1;1;0;62051.99609375;15813.884765625;37973.9921875;4320.984375;606.0;321112;777.0;0.0;Calculated values ==>;1565274885.141;353.96000000000004;354.26;302.96000000000004;302.86;296.06;277.96000000000004;275.5313989812953;286.66;277.56;272.26000000000005;277.96000000000004;351.36;304.56;272.16;278.86;294.76000000000005;285.96000000000004;300.76000000000005;350.46000000000004;294.76000000000005;286.66;350.86;333.76000000000005;264.06;241.2770596917726;269.6138998590099;275.5313989812953;301.46000000000004;8030000.0;3710000.0;3760000.0;1340000.0;3720000.0000000005;3170000.0;7900000.0;0.0;0.0;0.21633333333333335;0.059333333333333335;0.06333333333333332;0.06333333333333332;0.0;15813.884765625;37973.9921875;4320.984375;62051.99609375;492616.7712611918;494315.84856528614;284147.47308109415;283613.5121885055;256315.42622982827;429398.2889081932;447466.86118100403;437130.186993585;474246.50837657275;530929.6991533026;479769.1556712197;436969.1101896967;447117.31198127905;459909.08206104074;447341.6874056495;272824.3202591331;488613.344541141;459279.90952120564;447466.86118100403;325846.0620002231;254219.67992080047;460553.84190059575;202929.71252962472;284147.47308109415;274.3961854665595;6158455.280009137;2931816.729147965;339435.5636866318;2064829.908480396;1;319;341;184;389;410;367;10;210;216;2082592525355.1372;831961257619.5879;1642759543099.8562;50665.36930903675;15285.698342677615;-0.0;10343.561246327625;7900862.404410333;1467717.8984865793;0.0;8016849.79534962;1.3129603154194829;0.14443537954510866
10012;2019-08-08 16:35:45.131;804;809;298;297;229;49;141;44;-8;48;791;313;-9;56;217;126;277;772;275;213;141;-95;802;373;378;137;374;318;789;-2.0;-1.0;1278.0;359.0;387.0;98;29;100;1;0;0;1;0;0;1;1;1;1;1;0;62074.6953125;15766.3876953125;37994.984375;4369.87890625;599.0;321113;769.0;0.0;Calculated values ==>;1565274945.131;353.56000000000006;354.06000000000006;302.96000000000004;302.86;296.06;278.06;275.73799182748917;287.26000000000005;277.56;272.36;277.96000000000004;352.26;304.46000000000004;272.26000000000005;278.76000000000005;294.86;285.76000000000005;300.86;350.36;294.46000000000004;287.26000000000005;350.06000000000006;333.06;263.66;241.92719264551067;269.7299932089509;275.73799182748917;300.66;8020000.0;3729999.9999999995;3779999.9999999995;1370000.0;3740000.0;3180000.0;7890000.000000001;0.0;0.0;0.213;0.05983333333333333;0.0645;0.0645;0.0;15766.3876953125;37994.984375;4369.87890625;62074.6953125;492113.3669655363;494115.96476578177;284262.80588123354;283725.78759890015;256352.13826981588;429258.0297950786;448012.73803023127;437060.6290143916;473859.9099963197;531799.950608708;479530.6229339277;436899.13996127737;446781.88148429635;459733.20837523334;446648.9540675149;273303.4508664177;488562.25157353043;458544.45361967396;448012.73803023127;322491.0997442508;251290.9062238717;459692.06448788795;203285.97429149583;284262.80588123354;274.54385909466436;6159489.496706171;2932079.854223692;339507.97547667695;2065462.8777727168;1;319;341;184;389;410;367;10;210;216;2082818687655.173;832042544069.6008;1642950011349.8865;49794.0014559768;15341.63106341746;-0.0;10561.870623610354;7901699.426306604;1467973.0836937132;0.0;8017023.978246575;1.302182593206613;0.13921263898251143
10013;2019-08-08 16:36:45.162;807;812;299;298;237;54;139;46;-27;49;795;313;-29;34;217;130;277;773;271;210;139;-98;827;379;385;137;380;294;809;-1.0;-1.0;1627.0;264.0;372.0;98;30;0;1;0;1;1;0;0;1;1;1;1;1;0;74966.0546875;27552.9921875;39240.75390625;4063.685546875;593.0;321114;761.0;0.0;Calculated values ==>;1565275005.162;353.86;354.36;303.06;302.96000000000004;296.86;278.56;276.35288757459654;287.06;277.76000000000005;270.46000000000004;278.06;352.66;304.46000000000004;270.26000000000005;276.56;294.86;286.16;300.86;350.46000000000004;294.16;287.06;349.26;332.46000000000004;263.36;241.92719264551067;266.86631818009863;276.35288757459654;300.26000000000005;8270000.0;3790000.0;3850000.0;1370000.0;3800000.0;2940000.0;8090000.000000001;0.0;0.0;0.27116666666666667;0.044000000000000004;0.062000000000000006;0.062000000000000006;0.0;27552.9921875;39240.75390625;4063.685546875;74966.0546875;490119.8870506269;492636.4926052237;282646.71899908147;282155.34503864375;258257.15447103188;428830.04407018964;446361.81813067355;439498.7177338488;473957.519860846;534001.6936219418;482409.8999018931;439197.37871814374;448241.9963817918;458784.93804158794;446109.7842822635;271735.20528376097;486676.506011665;456990.1917993729;446361.81813067355;319136.5849023705;248780.69988749037;459389.2660266468;205901.8312053824;282646.71899908147;275.5806712967391;6160632.092990809;2932441.0355694373;339578.2914915149;2066106.8414667381;1;319;342;184;389;410;367;10;210;216;2083047705919.7874;832124786539.4623;1643133706209.5771;63343.6890636358;11153.447132135634;-0.0;10150.33614615871;7902642.727513291;1468193.9900876686;0.0;8017196.669146922;1.1946167167227502;0.12003600459078037
10014;2019-08-08 16:37:45.142;819;825;300;299;247;51;145;48;-36;52;788;313;-38;19;215;135;277;781;272;207;145;-99;845;372;380;136;371;288;816;-2.0;-1.0;1436.0;215.0;400.0;1;30;0;1;0;1;1;1;0;1;1;1;1;1;0;92046.484375;28051.748046875;55880.44140625;3985.19995117188;586.0;321115;757.0;0.0;Calculated values ==>;1565275065.142;355.06000000000006;355.66;303.16;303.06;297.86;278.26000000000005;275.63479819532273;287.66;277.96000000000004;269.56;278.36;351.96000000000004;304.46000000000004;269.36;275.06;294.66;286.66;300.86;351.26;293.86;287.66;348.86;331.76000000000005;263.26000000000005;241.71165711629368;266.1237361191953;275.63479819532273;300.36;8450000.0;3720000.0000000005;3800000.0;1360000.0;3710000.0;2880000.0;8159999.999999999;0.0;0.0;0.23933333333333331;0.035833333333333335;0.06666666666666667;0.06666666666666667;0.0;28051.748046875;55880.44140625;3985.19995117188;92046.484375;490202.6144851963;493915.2751472538;282459.7924293157;281977.9561193087;261351.3637004583;429328.3091220336;448251.83010564983;439466.2227541257;474378.74224424444;533721.0380976062;483115.54404957435;439167.74091778934;447314.7211698444;459928.2820158971;448223.5045185388;270723.34720606665;487204.5767459697;457378.6794449551;448251.83010564983;317459.4925940039;245852.32104278926;459443.1041840647;204190.09365383227;282459.7924293157;274.889168170382;6162023.400226386;2932904.2539472594;339645.343179338;2066899.2538690518;1;319;342;184;390;410;367;10;210;216;2083277129419.8604;832206659239.4883;1643308248009.6326;56309.420231336895;9146.566210666664;-0.0;11052.80251175561;7903639.504387985;1468363.100476653;0.0;8017373.30307152;0.8702349952854705;0.08469506352289262
10015;2019-08-08 16:38:45.133;835;840;304;303;253;45;141;47;-43;50;777;312;-45;14;217;132;277;791;272;202;140;-99;807;367;373;137;365;294;786;-2.0;-1.0;1315.0;12.0;409.0;3;29;100;1;0;0;1;1;0;1;1;1;1;1;0;78389.8984375;15807.037109375;53389.6875;4060.9833984375;608.0;321116;752.0;0.0;Calculated values ==>;1565275125.133;356.66;357.16;303.56;303.46000000000004;298.46000000000004;277.66;275.1157276137837;287.26000000000005;277.86;268.86;278.16;350.86;304.36;268.66;274.56;294.86;286.36;300.86;352.26;293.36;287.16;348.36;333.96000000000004;263.26000000000005;241.92719264551067;266.86631818009863;275.1157276137837;300.36;8070000.0;3670000.0000000005;3729999.9999999995;1370000.0;3650000.0;2940000.0;7859999.999999999;0.0;0.0;0.21916666666666668;0.002;0.06816666666666667;0.06816666666666667;0.0;15807.037109375;53389.6875;4060.9833984375;78389.8984375;496250.8831628162;498925.25848567876;288086.3129239033;287482.81248370616;264850.47524462343;429675.2189834977;448948.3475524997;437055.9555994324;474055.1135888039;532136.1354639642;482296.7381281748;436745.20477778366;445460.6500641067;461132.061841229;448704.72467361327;272972.41231231345;491730.11759309337;457809.2307788321;448796.761230132;315363.2798926983;255056.51255035817;459288.27029601636;204707.9535998107;288086.3129239033;275.0644902044585;6163443.490369522;2933269.6889996966;339712.3846494519;2067809.7016879874;1;319;342;184;390;410;367;10;210;216;2083502995534.6233;832288546954.4023;1643482821819.4495;50922.937104917095;509.16063339241134;-0.0;10955.095559541258;7904532.973324403;1468443.5527972772;0.0;8017556.67471205;0.8516126834216209;0.07121153836885279
10016;2019-08-08 16:39:45.123;836;838;303;302;240;37;139;39;-24;46;769;313;-26;40;219;124;277;782;270;195;138;-99;798;358;365;136;357;305;777;-1.0;-2.0;1180.0;390.0;471.0;1;22;100;1;0;0;1;1;0;1;1;1;1;1;0;78024.734375;15699.44921875;52762.6328125;4135.97998046875;670.0;321117;749.0;0.0;Calculated values ==>;1565275185.123;356.76;356.96000000000004;303.46000000000004;303.36;297.16;276.86;274.1680685717883;287.06;277.06;270.76000000000005;277.76000000000005;350.06000000000006;304.46000000000004;270.56;277.16;295.06;285.56;300.86;351.36;292.66;286.96000000000004;348.06000000000006;340.16;263.26000000000005;241.71165711629368;268.19934244402924;274.1680685717883;300.16;7980000.0;3579999.9999999995;3650000.0;1360000.0;3570000.0000000005;3050000.0;7770000.0;0.0;0.0;0.19666666666666668;0.065;0.0785;0.0785;0.0;15699.44921875;52762.6328125;4135.97998046875;78024.734375;497236.4019290423;499462.60702075425;288815.1155570021;288177.7981499034;260582.50165893254;430280.9020939914;450119.4616669766;437499.1961693786;473794.00437491824;530475.1397970697;481101.72798652935;437184.50195927493;446994.97740117426;462618.4332792204;449179.6979440156;273575.30049711344;491273.15929112333;458124.62172241724;449971.1092480008;314105.63291466556;281007.8604223974;459443.1041840647;198931.54960838493;288815.1155570021;272.7679185924058;6164746.728400622;2933532.199293464;339780.68129294895;2068694.1569236207;1;319;342;184;390;410;367;10;210;216;2083724358634.6584;832370433304.4154;1643662491869.478;46918.30382366209;16933.251047419188;-0.0;12650.745504743398;7905348.181108325;1468588.8820024019;0.0;8017753.357268393;1.0537788235101333;0.11001047745139927
10017;2019-08-08 16:40:45.124;830;830;302;301;231;34;126;34;-21;42;770;312;-22;48;221;115;277;781;276;185;126;-99;795;355;362;134;354;306;775;447.0;-1.0;1508.0;423.0;491.0;1;11;100;1;0;0;1;1;0;1;1;1;1;1;0;78338.484375;15659.7919921875;52648.28515625;4084.37255859375;734.0;321118;744.0;0.0;Calculated values ==>;1565275245.124;356.16;356.16;303.36;303.26000000000005;296.26000000000005;276.56;273.8482719121499;285.76000000000005;276.56;271.06;277.36;350.16;304.36;270.96000000000004;277.96000000000004;295.26000000000005;284.66;300.86;351.26;291.66;285.76000000000005;347.56000000000006;346.56000000000006;263.26000000000005;241.2770596917726;268.3187672390254;273.8482719121499;300.76000000000005;7950000.0;3550000.0;3620000.0000000005;1340000.0;3540000.0;3060000.0;7750000.0;0.0745;0.0;0.25133333333333335;0.07050000000000001;0.08183333333333334;0.15633333333333332;0.0;15659.7919921875;52648.28515625;4084.37255859375;78338.484375;496638.1123823327;498497.5911458476;288486.33435655176;287851.1378021388;257555.4195796028;430477.46260093397;448735.2353024732;437742.05038880615;473663.1379967309;530503.8545830504;480866.86622007546;437585.1090581189;447929.68506599474;463332.75784822745;448400.58874310774;273783.49546028394;491322.0238097093;457224.88438570796;448735.2353024732;312009.6876057385;307818.28838856175;459751.7317352714;199235.1792582595;245954.06748135277;272.875792364092;6166049.776944255;2933793.530659728;339849.18537267955;2069572.5958828616;1;319;342;184;390;410;367;10;210;216;2083942462270.2617;832451434654.6394;1643845794924.9849;59944.72694414406;18366.41694962934;-0.0;31701.455902701822;7906238.721209274;1468883.0508059226;0.0;8018122.965107839;1.5196695268870015;0.13617124984240694
10018;2019-08-08 16:41:45.104;826;827;301;300;224;32;121;31;-19;39;776;311;-21;49;222;110;277;782;290;179;121;-98;799;354;360;134;352;308;778;757.0;-1.0;1674.0;305.0;514.0;1;6;100;1;0;0;1;1;0;1;1;1;1;1;0;78793.4453125;15691.9521484375;52991.5859375;4078.20336914062;777.0;321119;738.0;0.0;Calculated values ==>;1565275305.104;355.76;355.86;303.26000000000005;303.16;295.56;276.36;273.7412296467126;285.26000000000005;276.26000000000005;271.26000000000005;277.06;350.76;304.26000000000005;271.06;278.06;295.36;284.16;300.86;351.36;291.06;285.26000000000005;346.96000000000004;350.86;263.36;241.2770596917726;268.5567601203482;273.7412296467126;302.16;7990000.000000001;3540000.0;3600000.0;1340000.0;3520000.0000000005;3080000.0;7780000.0;0.12616666666666668;0.0;0.27899999999999997;0.05083333333333333;0.08566666666666665;0.21183333333333332;0.0;15691.9521484375;52991.5859375;4078.20336914062;78793.4453125;495674.99339218717;497786.7746375856;287407.65796741954;286800.3355885511;255105.04727362198;430542.39183029096;448359.9133019282;437601.09044165985;473371.24222306634;530979.842226762;480510.9720209018;437285.26766895736;447692.51816426485;463761.73777380685;447842.6453846354;273506.73327990266;491174.07516006543;456718.5572118646;448359.9133019282;309494.7701623936;325846.0620002231;459852.09879031073;199939.88028580204;235312.37259764422;273.14996172302614;6167358.7732144855;2934054.7081061383;339917.1841649436;2070452.6346981698;1;319;342;184;390;410;367;10;210;216;2084158990070.3306;832531807854.6649;1644029933525.0435;66307.47763348432;13212.204440645857;-0.0;45130.570705857484;7907290.472213853;1469146.1182658658;0.0;8018763.01857415;1.7131290467662135;0.13990569280815526
10019;2019-08-08 16:42:45.135;825;828;301;301;212;27;105;26;-14;36;781;312;-16;48;224;95;277;785;287;169;105;-97;812;349;356;133;348;312;792;-1.0;-1.0;1343.0;161.0;533.0;1;1;100;1;0;0;1;1;0;1;1;1;1;1;0;80531.640625;15945.427734375;53968.3203125;4104.7626953125;796.0;321120;730.0;0.0;Calculated values ==>;1565275365.135;355.66;355.96000000000004;303.26000000000005;303.26000000000005;294.36;275.86;273.20264511476705;283.66;275.76000000000005;271.76000000000005;276.76000000000005;351.26;304.36;271.56;277.96000000000004;295.56;282.66;300.86;351.66;290.06;283.66;346.16;352.76;263.46000000000004;241.05796691057077;269.02936301313275;273.20264511476705;301.86;8120000.0;3490000.0;3560000.0;1330000.0;3479999.9999999995;3120000.0;7920000.0;0.0;0.0;0.22383333333333333;0.026833333333333334;0.08883333333333333;0.08883333333333333;0.0;15945.427734375;53968.3203125;4104.7626953125;80531.640625;494296.0608245808;496626.0834166157;285549.86110468855;285549.86110468855;250813.4423774617;430862.6128555636;446707.40522398235;437478.7579247441;473209.4130839679;531201.6437961148;480143.2685536841;437160.35228701105;446788.0355751042;464612.62359298475;446547.65651230793;272650.5774240395;490234.15221733745;455987.71266879217;446707.40522398235;306141.9092990094;333815.9410454577;460105.82121038553;198725.81855984178;285549.86110468855;272.64886953760896;6168687.168244736;2934318.4891545475;339985.4107809141;2071344.42777057;1;319;342;184;390;410;367;10;210;216;2084373901049.9688;832611949239.5299;1644216029624.73;53440.8662611773;7013.696737789591;-0.0;14316.1618359306;7908288.890661108;1469314.75452581;0.0;8019258.6639623735;1.010162513203353;0.09677103267274205
10020;2019-08-08 16:43:45.135;828;831;296;295;212;28;100;25;-14;34;788;312;-15;50;225;97;277;789;283;162;100;-96;805;351;357;133;349;312;785;422.0;-1.0;1474.0;416.0;502.0;1;1;100;1;0;0;1;1;0;1;1;1;1;1;0;79466.546875;15787.9951171875;53546.37109375;4096.63134765625;806.0;321121;722.0;0.0;Calculated values ==>;1565275425.135;355.96000000000004;356.26;302.76000000000005;302.66;294.36;275.96000000000004;273.4187578820637;283.16;275.66;271.76000000000005;276.56;351.96000000000004;304.36;271.66;278.16;295.66;282.86;300.86;352.06000000000006;289.36;283.16;345.36;353.76;263.56;241.05796691057077;269.02936301313275;273.4187578820637;301.46000000000004;8050000.0;3510000.0;3570000.0000000005;1330000.0;3490000.0;3120000.0;7850000.0;0.07033333333333333;0.0;0.24566666666666667;0.06933333333333333;0.08366666666666665;0.15399999999999997;0.0;15787.9951171875;53546.37109375;4096.63134765625;79466.546875;495404.70373239584;497715.59693765687;283644.810938537;283110.6832924318;251027.552384063;430735.4089219946;445749.75737924717;437478.7579247441;473014.93639070686;531934.76469525;480143.2685536841;437319.724394416;447073.2487907919;464595.6765359818;446462.31714511063;273103.6917426764;491529.3063120568;454840.80745482986;445749.75737924717;302789.4550866088;338011.6871214325;460205.92314087;198352.05549720247;244690.76029325218;272.50874899730115;6170020.486473903;2934582.934344977;340053.7557312722;2072240.3835322887;1;319;342;184;390;410;367;10;210;216;2084587801049.9688;832691749239.5299;1644403229624.73;58745.45989636606;18155.20148996095;-0.0;30963.08555124322;7909223.776712421;1469524.4953443746;0.0;8019635.9910239335;1.4689130002830357;0.1356981956355881
10021;2019-08-08 16:44:45.086;826;828;297;296;217;27;106;26;-15;33;793;313;-16;51;226;101;277;787;275;162;106;-95;805;349;356;133;348;311;784;798.0;-2.0;1480.0;337.0;487.0;0;1;100;1;0;0;1;1;0;1;1;1;1;1;0;79190.640625;15794.869140625;53331.8125;4078.78344726562;810.0;321122;714.0;0.0;Calculated values ==>;1565275485.086;355.76;355.96000000000004;302.86;302.76000000000005;294.86;275.86;273.20264511476705;283.76000000000005;275.76000000000005;271.66;276.46000000000004;352.46000000000004;304.46000000000004;271.56;278.26000000000005;295.76000000000005;283.26000000000005;300.86;351.86;289.36;283.76000000000005;344.56000000000006;354.16;263.66;241.05796691057077;268.91163127593666;273.20264511476705;300.66;8050000.0;3490000.0;3560000.0;1330000.0;3479999.9999999995;3110000.0;7840000.000000001;0.133;0.0;0.24666666666666667;0.05616666666666667;0.08116666666666666;0.21416666666666667;0.0;15794.869140625;53331.8125;4078.78344726562;79190.640625;495108.56020416145;497373.195172797;284304.95054144406;283759.870655301;252636.12652096967;430862.6128555636;446859.02804195543;437548.62350390764;472917.67418972735;532532.7090229084;480380.0507780365;437389.9950341223;447406.02831095044;464871.82008426025;447447.0663129865;273103.6917426764;491328.53290199785;455009.4752306659;446859.02804195543;299437.39939995663;339690.1980837097;460305.9961327142;198503.23936575267;231021.08632494468;272.560563890177;6171341.549952219;2934845.909941413;340121.82854962884;2073130.3076964524;1;319;342;184;390;410;367;10;210;216;2084801526364.8804;832771484069.497;1644589976989.6528;58964.52808741156;14704.58817174434;-0.0;46225.29251772647;7910203.892196685;1469798.1032956515;0.0;8020278.702197781;1.6377794831702377;0.12390656799643364
10022;2019-08-08 16:45:45.096;826;828;297;296;217;23;115;23;-13;31;796;312;-14;51;227;98;277;787;275;166;115;-96;813;345;352;135;343;314;795;179.0;-2.0;1099.0;437.0;509.0;0;1;100;1;0;0;1;1;0;1;1;1;1;1;0;80205.890625;15979.6806640625;54032.05078125;4128.3291015625;812.0;321123;705.0;0.0;Calculated values ==>;1565275545.096;355.76;355.96000000000004;302.86;302.76000000000005;294.86;275.46000000000004;272.7676641592781;284.66;275.46000000000004;271.86;276.26000000000005;352.76;304.36;271.76000000000005;278.26000000000005;295.86;282.96000000000004;300.86;351.86;289.76000000000005;284.66;343.66;354.36;263.56;241.49495122638035;269.2639976450953;272.7676641592781;300.66;8130000.0;3450000.0;3520000.0000000005;1350000.0;3429999.9999999995;3140000.0;7950000.0;0.029833333333333333;0.0;0.18316666666666667;0.07283333333333333;0.08483333333333333;0.11466666666666667;0.0;15979.6806640625;54032.05078125;4128.3291015625;80205.890625;494350.2638977774;496345.0330166795;283068.51785172365;282555.5500947956;252282.480289748;431113.4868728058;448960.0289027526;437179.3288687813;472460.9817075043;532623.200705847;479900.75393358036;437019.13673288765;446832.69849642727;465727.44564382103;447760.9050565569;272587.2671738513;490238.12799780606;456234.1238340642;448960.0289027526;295666.80309349706;340529.4996700694;459899.2253471605;195867.47471026293;260381.037150675;271.49070536513756;6172670.075763162;2935110.741987729;340190.23255295894;2074025.155673464;1;319;342;184;390;410;367;10;210;216;2085013961764.8467;832851897469.4841;1644777508239.623;44200.287953368614;19230.312504720703;-0.0;21623.72438757157;7911063.742281355;1470080.9412663835;0.0;8020844.204906647;1.1472114295332325;0.11264712350292068
10023;2019-08-08 16:46:45.137;830;833;294;293;209;22;100;21;-11;29;799;311;-13;52;228;96;277;791;277;171;100;-97;806;345;352;135;343;313;787;355.0;-2.0;1403.0;541.0;470.0;0;1;100;1;0;0;1;1;0;1;1;1;1;1;0;79565.2421875;15813.8603515625;53547.10546875;4103.53466796875;816.0;321124;693.0;0.0;Calculated values ==>;1565275605.137;356.16;356.46000000000004;302.56;302.46000000000004;294.06;275.36;272.7676641592781;283.16;275.26000000000005;272.06;276.06;353.06000000000006;304.26000000000005;271.86;278.36;295.96000000000004;282.76000000000005;300.86;352.26;290.26000000000005;283.16;342.46000000000004;354.76;263.46000000000004;241.49495122638035;269.14681796795327;272.7676641592781;300.86;8059999.999999999;3450000.0;3520000.0000000005;1350000.0;3429999.9999999995;3130000.0;7870000.0;0.059166666666666666;0.0;0.2338333333333333;0.09016666666666667;0.07833333333333334;0.1375;0.0;15813.8603515625;53547.10546875;4103.53466796875;79565.2421875;495606.3415136985;497820.20287854393;282368.97317625256;281854.65225371526;250034.48033308718;431113.4868728058;446722.1667429945;437726.80943762243;472265.74392498133;533011.6784421041;479905.9512926624;437408.94190281845;447167.02832255303;465855.53262907406;447464.5634826953;273037.8657885959;491631.7663665715;456923.5641418908;446722.1667429945;290640.09048841946;342208.19576138764;459798.7106894949;196134.6035009196;245262.06258868502;271.5981815624785;6174002.411680608;2935375.8692099764;340258.8782937421;2074922.2612476521;1;319;342;184;390;410;367;10;210;216;2085225306085.2966;832932952819.6566;1644965736775.0237;56492.310821532345;23773.71366483654;-0.0;27700.764321217557;7911903.420661342;1470439.553035931;0.0;8021255.52318899;1.4696457212665437;0.14421641627329915
10024;2019-08-08 16:47:45.057;832;835;295;294;218;19;113;19;-11;27;801;311;-13;52;229;98;277;791;270;175;112;-98;815;339;346;135;338;315;797;1447.0;0.0;495.0;244.0;474.0;0;0;100;1;0;0;1;1;0;1;1;1;1;0;0;80345.9375;15985.4248046875;54320.46484375;4130.984375;817.0;321125;684.0;0.0;Calculated values ==>;1565275665.057;356.36;356.66;302.66;302.56;294.96000000000004;275.06;272.10816812424576;284.46000000000004;275.06;272.06;275.86;353.26;304.26000000000005;271.86;278.36;296.06;282.96000000000004;300.86;352.26;290.66;284.36;341.56000000000006;354.86;263.36;241.49495122638035;269.38090353596624;272.10816812424576;300.16;8150000.0;3390000.0;3460000.0;1350000.0;3379999.9999999995;3150000.0;7970000.0;0.24116666666666667;0.0;0.0825;0.04066666666666666;0.079;0.32016666666666665;0.0;15985.4248046875;54320.46484375;4130.984375;80345.9375;495055.26706809975;497183.14901060157;281848.1577203802;281352.31252018013;252533.68063967218;431480.97241316177;449773.2789485789;437269.4612400554;472070.4381999017;533072.6335185514;479662.78167219064;436948.6013565401;446783.81812308263;466700.3448048009;448886.1996205343;272461.6707963133;490644.77217758365;458439.35360353265;449627.94136975025;286870.6033266602;342627.88924589846;459698.1658068488;196087.60431757002;217248.7195247184;271.55597157150675;6175333.228050184;2935640.5099268383;340327.40779092535;2075819.959135935;1;319;342;184;390;410;367;10;210;216;2085434426884.7307;833013844819.4377;1645153885574.5146;19897.503196105044;10720.162833897337;-0.0;74400.08086071769;7912539.153667391;1470726.6187406825;0.0;8022105.229109371;1.410829622663275;0.05791057821390339
10025;2019-08-08 16:48:45.078;836;839;292;291;210;26;111;17;-6;25;802;311;-10;54;224;99;277;786;268;180;111;-98;782;348;354;135;350;316;770;-2.0;-2.0;1586.0;420.0;405.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;62969.625;15335.1640625;37420.18359375;4141.17529296875;819.0;321126;673.0;0.0;Calculated values ==>;1565275725.078;356.76;357.06000000000006;302.36;302.26000000000005;294.16;275.76000000000005;273.0942459734351;284.26000000000005;274.86;272.56;275.66;353.36;304.26000000000005;272.16;278.56;295.56;283.06;300.86;351.76;291.16;284.26000000000005;340.46000000000004;355.06000000000006;263.36;241.49495122638035;269.49753711883926;273.0942459734351;299.96000000000004;7820000.0;3479999.9999999995;3540000.0;1350000.0;3500000.0;3160000.0;7700000.0;0.0;0.0;0.2643333333333333;0.07;0.06749999999999999;0.06749999999999999;0.0;15335.1640625;37420.18359375;4141.17529296875;62969.625;498716.0110356588;500244.7547464914;283218.9296818244;282668.4145265038;250868.42022614658;430925.7729439634;447992.09976260416;437839.01582542656;471875.0639052514;533103.2211300683;479540.9454775706;437199.7979686943;446878.6220542241;464318.62166137894;447339.2751053298;274732.36518929125;492557.29302304314;457833.16231334955;447992.09976260416;282264.0715131367;343467.2996937194;459698.1658068488;197314.4450390582;283218.9296818244;272.0829479217566;6176527.942410998;2935901.606186421;340396.3665821262;2076584.7321183435;1;319;342;184;390;410;367;10;210;216;2085644500385.2446;833094873169.636;1645343251829.978;63578.661544530034;18366.860453745343;-0.0;11122.188980452633;7913235.031847413;1470969.0954391574;0.0;8022818.164133079;1.6357363535517406;0.1729448936742392
10026;2019-08-08 16:49:45.058;822;824;289;288;210;31;132;19;-6;26;804;311;-8;54;217;102;277;768;268;186;132;-97;791;351;356;130;352;316;781;-2.0;-1.0;1278.0;206.0;379.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;63270.83203125;15480.560546875;37960.203125;4152.0498046875;821.0;321127;662.0;0.0;Calculated values ==>;1565275785.058;355.36;355.56000000000006;302.06;301.96000000000004;294.16;276.26000000000005;273.4187578820637;286.36;275.06;272.56;275.76000000000005;353.56000000000006;304.26000000000005;272.36;278.56;294.86;283.36;300.86;349.96000000000004;291.76000000000005;286.36;339.36;355.26;263.46000000000004;240.39332010688793;269.49753711883926;273.4187578820637;299.96000000000004;7909999.999999999;3510000.0;3560000.0;1300000.0;3520000.0000000005;3160000.0;7809999.999999999;0.0;0.0;0.213;0.034333333333333334;0.06316666666666666;0.06316666666666666;0.0;15480.560546875;37960.203125;4152.0498046875;63270.83203125;495841.00786951726;497072.29856630083;280440.45586942375;279942.6339676992;250526.09511103987;430735.4089219946;450721.0595892504;437839.01582542656;472630.20280472847;533312.8294503314;479540.9454775706;437520.08924640197;446878.6220542241;463105.5069138693;447215.04860445665;274067.11573817785;488765.268286749;458331.9995530319;450721.0595892504;277658.20189090865;344306.74156575615;460563.95750975906;198981.82747575268;280440.45586942375;272.7586769262328;6177579.59555199;2936158.318292346;340465.4537545589;2077212.692617903;1;319;342;184;390;410;367;10;210;216;2085857429385.3123;833174346669.6613;1645532788630.0383;50876.581118480535;8980.986464500886;-0.0;10756.058134969051;7914188.507605345;1471196.9181973073;0.0;8023000.42208619;1.2260839756801745;0.11751709585106407
