;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10027;2019-08-08 16:50:45.119;816;819;290;289;217;33;139;24;-19;28;806;310;-20;29;214;106;277;771;271;192;139;-95;824;357;363;132;358;295;808;-1.0;-1.0;1772.0;421.0;359.0;98;0;0;1;1;0;1;0;0;1;1;1;1;0;0;76178.4765625;27506.1796875;39423.98828125;3885.46899414062;822.0;321128;650.0;0.0;Calculated values ==>;1565275845.119;354.76;355.06000000000006;302.16;302.06;294.86;276.46000000000004;274.0616903277293;287.06;275.56;271.26000000000005;275.96000000000004;353.76;304.16;271.16;276.06;294.56;283.76000000000005;300.86;350.26;292.36;287.06;338.16;355.36;263.66;240.83765695389522;266.98899913490544;274.0616903277293;300.26000000000005;8240000.000000001;3570000.0000000005;3629999.9999999995;1320000.0;3579999.9999999995;2950000.0;8080000.0;0.0;0.0;0.29533333333333334;0.07016666666666667;0.05983333333333333;0.05983333333333333;0.0;27506.1796875;39423.98828125;3885.46899414062;76178.4765625;491788.15310586296;493781.7321718561;278484.8955432575;278034.23206512514;251879.19610680573;430346.717906069;450482.52649919456;440478.7846046306;472562.30901117553;535067.4086330528;481951.6959688745;440329.7486475726;447363.74005107913;461801.27186994074;446666.3173378712;271912.63875093596;486468.2339615316;458031.83721652924;450482.52649919456;272634.34865687083;344726.4743306794;460458.6350896818;199910.88660623977;278484.8955432575;273.1513748373525;6178742.854566623;2936516.905320074;340532.5011733831;2077858.2164942939;1;320;342;184;390;410;367;10;210;216;2086073348679.846;833253026579.4913;1645716274984.642;71047.71920885809;18281.76701858818;-0.0;10291.191585530234;7915205.576408977;1471424.3387852812;0.0;8023175.994150459;1.4067610217949535;0.1505947349880676
10028;2019-08-08 16:51:45.149;830;835;290;288;233;36;142;28;-23;31;802;311;-25;17;209;122;277;781;265;198;142;-95;811;359;365;134;360;289;794;-2.0;1.0;1729.0;397.0;334.0;98;0;0;1;1;0;1;0;0;1;1;1;1;0;0;74624.421875;27175.69140625;38661.859375;3798.69091796875;822.0;321129;637.0;0.0;Calculated values ==>;1565275905.149;356.16;356.66;302.16;301.96000000000004;296.46000000000004;276.76000000000005;274.27422755570615;287.36;275.96000000000004;270.86;276.26000000000005;353.36;304.26000000000005;270.66;274.86;294.06;285.36;300.86;351.26;292.96000000000004;287.36;336.86;355.36;263.66;241.2770596917726;266.24828229547654;274.27422755570615;299.66;8109999.999999999;3590000.0;3650000.0;1340000.0;3600000.0;2890000.0;7940000.000000001;0.0;0.00016666666666666666;0.2881666666666666;0.06616666666666667;0.05566666666666666;0.05566666666666666;0.0;27175.69140625;38661.859375;3798.69091796875;74624.421875;495135.21546062815;497461.8113048509;279693.3521837607;278747.5867299947;257492.93697649287;430214.79039162316;450563.2400308196;441169.81404259155;472592.1488768574;535093.0401428388;482773.423412824;440876.69976530934;446848.65147888154;460823.4196012535;448696.46508711023;272714.23438016925;489427.86390111956;458538.7512291684;450563.2400308196;267192.67376467976;344726.4743306794;460153.0218106556;200435.25263392203;279693.3521837607;273.3666325067122;6180000.173731747;2936972.815420101;340596.5678566198;2078509.2572488175;1;320;342;184;390;410;367;10;210;216;2086291857879.7417;833332866479.4532;1645891562584.5586;69371.67611259826;17184.659060527203;0.0;9511.757090152943;7916376.323116912;1471720.0401125748;0.0;8023341.101234964;1.3795703202683927;0.14458248824695696
10029;2019-08-08 16:52:45.130;838;843;290;289;235;37;155;30;-33;34;791;310;-35;15;208;128;277;783;267;201;155;-95;803;360;366;136;362;286;786;-2.0;-1.0;1846.0;495.0;330.0;98;0;0;1;1;0;1;0;0;1;1;1;1;1;0;73812.671875;26853.02734375;38199.73828125;3744.89086914062;822.0;321130;626.0;0.0;Calculated values ==>;1565275965.13;356.96000000000004;357.46000000000004;302.16;302.06;296.66;276.86;274.38016830617;288.66;276.16;269.86;276.56;352.26;304.16;269.66;274.66;293.96000000000004;285.96000000000004;300.86;351.46000000000004;293.26000000000005;288.66;335.76000000000005;355.36;263.66;241.71165711629368;265.87368984753493;274.38016830617;299.86;8030000.0;3600000.0;3660000.0;1360000.0;3620000.0000000005;2860000.0;7859999.999999999;0.0;0.0;0.3076666666666667;0.0825;0.055;0.055;0.0;26853.02734375;38199.73828125;3744.89086914062;73812.671875;497064.76164135744;499357.66375905724;280446.50461788673;279954.3516248032;258476.82980495974;430148.3826014536;452289.45172749745;440344.50514832564;472622.7809936826;534178.3743118602;483013.45284702216;440050.061572691;447146.7000418745;460378.1213234712;449403.89151148876;273236.479549695;490529.6531847823;458792.58754311653;452289.45172749745;262588.8327430989;344726.4743306794;459846.05822849274;200317.84633644967;280446.50461788673;273.32471807675876;6181236.757807814;2937422.91216862;340659.4111316987;2079149.5677353786;1;320;342;184;390;410;367;10;210;216;2086511088435.418;833413840829.703;1646064007960.0906;73848.20202778718;21411.077481093555;-0.0;9451.36209102859;7917569.44416375;1472041.5694015531;0.0;8023499.077187063;1.5220088435545378;0.16564979669035393
10030;2019-08-08 16:53:51.110;834;838;289;288;231;36;163;32;-25;36;779;310;-27;33;207;129;277;765;268;203;162;-94;775;358;364;137;360;306;763;-2.0;-1.0;1600.0;416.0;340.0;98;0;100;1;0;0;1;0;0;1;1;1;1;1;0;61053.60546875;15188.4482421875;36732.85546875;4014.31665039062;821.0;321131;616.0;0.0;Calculated values ==>;1565276031.11;356.56000000000006;356.96000000000004;302.06;301.96000000000004;296.26000000000005;276.76000000000005;274.1680685717883;289.46000000000004;276.36;270.66;276.76000000000005;351.06000000000006;304.16;270.46000000000004;276.46000000000004;293.86;286.06;300.86;349.66;293.46000000000004;289.36;334.76000000000005;355.26;263.76000000000005;241.92719264551067;268.3187672390254;274.1680685717883;299.96000000000004;7750000.0;3579999.9999999995;3640000.0;1370000.0;3600000.0;3060000.0;7630000.0;0.0;0.0;0.26666666666666666;0.06933333333333333;0.056666666666666664;0.056666666666666664;0.0;15188.4482421875;36732.85546875;4014.31665039062;61053.60546875;499072.3754988357;500739.48105446645;282394.09493580787;281845.242203091;258040.5404791767;430280.9020939914;453790.8838142899;437112.3332710247;472687.3056196521;531443.9651793439;480636.7501368235;436795.4915545671;445807.4384647189;460553.62251606805;449918.61482626194;275278.344582038;490132.3629575267;459384.05359044083;453647.6657075979;258404.02479325983;344306.74156575615;459792.93487889617;199835.67973547464;282394.09493580787;273.1259526458835;6182472.657384141;2937808.175578334;340730.51564703713;2079836.241696377;1;320;342;184;390;410;367;10;210;216;2086751915434.6174;833503903529.4036;1646259308759.4414;63273.77427614668;18023.703023277227;-0.0;9704.369010401435;7918826.014714647;1472402.9453472516;0.0;8023674.618177879;1.6269033170988259;0.1741199566593977
10031;2019-08-08 16:54:45.091;817;820;290;289;223;36;172;33;-16;36;777;309;-18;48;208;123;277;749;270;204;172;-93;776;360;365;138;361;312;764;-3.0;0.0;1705.0;383.0;377.0;98;0;100;1;0;0;1;0;0;1;1;1;1;1;0;61150.65625;15232.416015625;36853.7109375;4067.9658203125;818.0;321132;609.0;0.0;Calculated values ==>;1565276085.091;354.86;355.16;302.16;302.06;295.46000000000004;276.76000000000005;274.38016830617;290.36;276.46000000000004;271.56;276.76000000000005;350.86;304.06;271.36;277.96000000000004;293.96000000000004;285.46000000000004;300.86;348.06000000000006;293.56;290.36;334.06;354.96000000000004;263.86;242.14157278889297;269.02936301313275;274.38016830617;300.16;7759999.999999999;3600000.0;3650000.0;1380000.0;3610000.0;3120000.0;7640000.000000001;0.0;0.0;0.2841666666666667;0.06383333333333334;0.06283333333333334;0.06283333333333334;0.0;15232.416015625;36853.7109375;4067.9658203125;61150.65625;496524.5216491278;498081.3043478377;282829.8168353264;282275.7534766009;255287.6089121034;430148.3826014536;454903.41714869894;437160.35228701105;472556.2466753328;530782.513304676;479795.16929827794;436840.5790983701;446788.0355751042;460533.5242618854;448659.31221096753;275198.6999773211;487624.3817702058;459363.1010175157;454903.41714869894;255474.93562877487;343047.5905507172;459739.855471695;200668.560733569;282829.8168353264;273.46275084381347;6183388.866866704;2938036.2517837686;340791.1114375297;2080387.9467595425;1;320;342;184;390;410;367;10;210;216;2086948676180.2917;833578127404.658;1646426110050.0132;67203.08409976978;16537.384314117047;-0.0;10811.95788635691;7919804.246841887;1472662.0623003007;0.0;8023828.436489824;1.6838029363546188;0.17645938926703297
10032;2019-08-08 16:55:45.121;804;807;290;289;217;40;172;35;-12;37;780;308;-14;52;206;116;277;751;269;202;171;-93;780;364;370;138;365;314;768;-2.0;-1.0;1872.0;283.0;400.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;61385.92578125;15311.97265625;37001.30859375;4100.4130859375;813.0;321133;602.0;0.0;Calculated values ==>;1565276145.121;353.56000000000006;353.86;302.16;302.06;294.86;277.16;274.8017692304317;290.36;276.66;271.96000000000004;276.86;351.16;303.96000000000004;271.76000000000005;278.36;293.76000000000005;284.76000000000005;300.86;348.26;293.36;290.26000000000005;333.36;354.46000000000004;263.86;242.14157278889297;269.2639976450953;274.8017692304317;300.06;7800000.0;3640000.0;3700000.0;1380000.0;3650000.0;3140000.0;7680000.0;0.0;0.0;0.312;0.04716666666666667;0.06666666666666667;0.06666666666666667;0.0;15311.97265625;37001.30859375;4100.4130859375;61385.92578125;494242.4967549028;495828.1121466598;282355.65689516504;281815.09142231365;253172.49502291853;429879.7862731237;454054.3140890567;437339.1761139985;472654.2065195329;530946.0648289103;479435.2293181724;437019.13673288765;446975.7460022497;459636.7508791465;446842.6267768364;274885.6690057333;487515.0105886762;458291.8972404618;453910.4172525164;252546.06836287308;340949.162051476;459739.855471695;202366.28484696875;282355.65689516504;274.1449029272493;6184410.515618903;2938290.915624199;340859.21529662807;2081003.7129845908;1;320;342;184;390;410;367;10;210;216;2087169286430.1865;833660968804.6185;1646614003949.9236;73311.5420753133;12139.453414466256;-0.0;11436.984023823423;7920975.7875370635;1472901.1554347489;0.0;8024013.937042912;1.717454966459836;0.17054961184562734
10033;2019-08-08 16:56:45.112;792;797;288;288;214;44;166;40;-10;39;785;307;-12;54;204;114;277;752;273;196;166;-92;787;367;373;138;369;316;775;-1.0;0.0;1762.0;263.0;417.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;61804.02734375;15441.2705078125;37382.78125;4128.4677734375;812.0;321134;595.0;0.0;Calculated values ==>;1565276205.112;352.36;352.86;301.96000000000004;301.96000000000004;294.56;277.56;275.1157276137837;289.76000000000005;277.16;272.16;277.06;351.66;303.86;271.96000000000004;278.56;293.56;284.56;300.86;348.36;292.76000000000005;289.76000000000005;332.66;354.36;263.96000000000004;242.14157278889297;269.49753711883926;275.1157276137837;300.46000000000004;7870000.0;3670000.0000000005;3729999.9999999995;1380000.0;3690000.0;3160000.0;7750000.0;0.0;0.0;0.2936666666666667;0.04383333333333333;0.06949999999999999;0.06949999999999999;0.0;15441.2705078125;37382.78125;4128.4677734375;61804.02734375;491781.4262011975;493693.80026869604;280540.68065928505;280540.68065928505;251975.22184865642;429675.2189834977;452666.20614286227;437199.7979686943;472850.0741107318;531320.0725487224;479073.90877940913;436878.1151619385;446878.6220542241;458728.7977386057;445952.4637836491;274357.97482099594;486943.9202754239;456967.3201168606;452666.20614286227;249617.41799618208;340529.4996700694;459840.87278752984;203151.8993871211;280540.68065928505;274.46403270880836;6185436.944573092;2938547.1542087435;340927.7790176165;2081623.487419193;1;320;342;184;390;410;367;10;210;216;2087392152994.9526;833743756384.5316;1646802975599.7253;68732.06621678866;11251.533334051248;-0.0;11962.724021108615;7922159.306717079;1473096.051085382;0.0;8024208.905360113;1.6144382079794966;0.16036910800955437
10034;2019-08-08 16:57:45.072;785;790;289;288;214;47;153;46;-8;42;789;308;-9;55;201;114;277;751;272;189;153;-91;794;370;376;137;371;319;781;-2.0;-2.0;2273.0;230.0;407.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;62089.69140625;15487.0888671875;37702.45703125;4169.29931640625;807.0;321135;591.0;0.0;Calculated values ==>;1565276265.072;351.66;352.16;302.06;301.96000000000004;294.56;277.86;275.4277932560699;288.46000000000004;277.76000000000005;272.36;277.36;352.06000000000006;303.96000000000004;272.26000000000005;278.66;293.26000000000005;284.56;300.86;348.26;292.06;288.46000000000004;332.26000000000005;353.86;264.06;241.92719264551067;269.84581860846123;275.4277932560699;300.36;7940000.000000001;3700000.0;3760000.0;1370000.0;3710000.0;3190000.0;7809999.999999999;0.0;0.0;0.37883333333333336;0.03833333333333333;0.06783333333333334;0.06783333333333334;0.0;15487.0888671875;37702.45703125;4169.29931640625;62089.69140625;490034.8483643803;492072.01415482105;280440.45586942375;279942.6339676992;251781.8035208847;429467.9694778635;450206.64263572777;436829.22223652044;473273.90776018414;531514.7944476226;478822.7437972416;436666.95863518585;446444.6372858998;457992.1259972788;445362.9347002158;273853.7432705419;486167.4804663062;455478.0284446569;450206.64263572777;247943.99896000302;338431.30337983277;460095.3607636393;204407.43046212543;280440.45586942375;274.96340550582863;6186468.703931561;2938804.7187128137;340996.8809780365;2082248.7805983885;1;320;342;184;390;410;367;10;210;216;2087616703195.0955;833826201384.5841;1646993348599.8464;88049.12211719998;9801.370661558032;-0.0;11515.806335647625;7923464.945614091;1473271.374991546;0.0;8024404.429343597;1.9067032940562583;0.18720935595668572
10035;2019-08-08 16:58:45.123;780;786;290;289;216;49;146;48;-13;45;795;309;-15;47;199;117;277;750;272;184;146;-91;822;373;380;138;374;304;804;-2.0;-2.0;2925.0;31.0;409.0;100;0;1;1;0;1;1;0;0;1;1;1;1;1;0;75154.4765625;27665.298828125;39166.45703125;3975.67822265625;802.0;321136;588.0;0.0;Calculated values ==>;1565276325.123;351.16;351.76;302.16;302.06;294.76000000000005;278.06;275.73799182748917;287.76000000000005;277.96000000000004;271.86;277.66;352.66;304.06;271.66;277.86;293.06;284.86;300.86;348.16;291.56;287.76000000000005;331.96000000000004;353.36;264.06;242.14157278889297;268.0796299477929;275.73799182748917;300.36;8220000.0;3729999.9999999995;3800000.0;1380000.0;3740000.0;3040000.0;8040000.000000001;0.0;0.0;0.4875;0.005166666666666667;0.06816666666666667;0.06816666666666667;0.0;27665.298828125;39166.45703125;3975.67822265625;75154.4765625;486436.09434732096;489187.34262515523;278817.349313047;278360.16007378214;251690.66980478726;429258.0297950786;448405.58560903656;439427.7774279336;473437.2657590101;533261.9193762363;480762.45627174195;439121.23982878303;448165.9890469976;457226.32384720515;445241.3536412941;272032.43745639944;483593.8656312086;454080.9160172727;448405.58560903656;246688.97952812296;336333.2981666971;459941.8588226559;206251.50558804613;278817.349313047;275.68414906098616;6187613.377475199;2939164.627605634;341064.813484317;2082889.899369101;1;320;343;184;390;410;367;10;210;216;2087843695974.6414;833908771509.4188;1647180407464.4722;113673.43252194513;1310.7334917121507;-0.0;11560.26477417662;7925147.395767479;1473364.054570042;0.0;8024596.893391297;1.787163063149989;0.16420915598363803
10036;2019-08-08 16:59:45.143;793;800;291;290;233;53;145;52;-28;47;795;310;-31;20;196;128;277;758;264;183;144;-91;817;378;384;135;379;295;798;-2.0;-1.0;2639.0;447.0;372.0;100;0;1;1;0;1;1;0;0;1;1;1;1;1;0;74540.078125;27442.505859375;38776.69921875;3870.6806640625;795.0;321137;590.0;0.0;Calculated values ==>;1565276385.143;352.46000000000004;353.16;302.26000000000005;302.16;296.46000000000004;278.46000000000004;276.25090830309495;287.66;278.36;270.36;277.86;352.66;304.16;270.06;275.16;292.76000000000005;285.96000000000004;300.86;348.96000000000004;291.46000000000004;287.56;332.16;352.66;264.06;241.49495122638035;266.98899913490544;276.25090830309495;299.56;8170000.0;3779999.9999999995;3840000.0;1350000.0;3790000.0;2950000.0;7980000.0;0.0;0.0;0.43983333333333335;0.0745;0.062000000000000006;0.062000000000000006;0.0;27442.505859375;38776.69921875;3870.6806640625;74540.078125;488959.77208779345;491902.6943052499;279807.35964580387;279334.82762659906;257342.51921049584;428902.12800615287;447495.6489141461;439127.9068236949;474020.51154441346;533927.88136424;481951.6959688745;438672.6834563149;446108.99553390197;455979.12998716516;445990.3166690251;272337.41398725496;485480.04292966286;453246.83656250825;447339.6327971473;247525.65490268572;333396.4077044029;460401.350097036;205706.46999718618;279807.35964580387;275.50099320757545;6188861.247915406;2939624.0123884524;341130.22160379356;2083539.6421797452;1;320;343;184;390;410;367;10;210;216;2088072972374.5686;833990698809.3928;1647360167364.415;102666.52863085941;18974.76856743881;-0.0;10387.000935383296;7926950.829720849;1473533.156769098;0.0;8024779.848236779;1.883699719804407;0.19401064808742755
