;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
0;2019-07-04 17:00:45.116;725;677;223;223;207;44;27;19;-4;21;748;260;-9;33;229;180;256;625;224;28;26;-178;724;363;368;141;367;307;726;-2.0;-1.0;228.0;185.0;0.0;0;20;86;1;0;0;1;0;0;0;1;1;1;0;0;23653.705078125;13054.2294921875;3846.00415039062;4065.384765625;671.0;275722;665.0;1214.0;Calculated values ==>;1562252445.116;345.66;340.86;295.46000000000004;295.46000000000004;293.86;277.56;274.69669130483857;275.86;275.06;272.76000000000005;275.26000000000005;347.96000000000004;299.16;272.26000000000005;276.46000000000004;296.06;291.16;298.76000000000005;335.66;275.96000000000004;275.76000000000005;339.66;340.26;255.36;242.77792619122317;268.43790593516167;274.69669130483857;295.56;7240000.000000001;3629999.9999999995;3679999.9999999995;1410000.0;3670000.0000000005;3070000.0;7259999.999999999;0.0;0.0;0.038;0.030833333333333334;0.0;0.0;3.0486712822282813;13054.2294921875;3846.00415039062;4065.384765625;23653.705078125;488170.964608708;480684.9290828634;256809.7214262964;256809.7214262964;251370.13276198355;429947.3805835815;430851.9227024439;440147.045952615;470683.2724168255;528125.5000467675;474688.26198482275;439381.6388549594;445611.7091226259;462443.7821703978;456364.2951047695;269827.00544692815;472395.08822999714;431043.9853271768;430659.19301749923;278914.2836208781;281426.5920051367;450496.67739739903;194759.52304414136;194759.52304414136;271.1095791805169;0.0;0.0;0.0;0.0;0;0;0;0;0;0;0;0;0;0;0.0;0.0;0.0;9324.725870521997;7885.228925892112;-0.0;0.0;0.0;0.0;0.0;0.0;0.8208655934365594;0.1029945834964227
1;2019-07-04 17:01:45.126;740;682;216;215;199;59;37;35;6;30;747;261;3;33;227;184;256;615;231;36;36;-181;719;372;377;139;377;308;719;-2.0;-1.0;1537.0;40.0;0.0;57;21;93;1;0;0;1;0;0;0;1;1;1;0;0;25173.55078125;13592.8837890625;5790.0751953125;4128.92529296875;675.0;275723;669.0;1213.0;Calculated values ==>;1562252505.126;347.16;341.36;294.76000000000005;294.66;293.06;279.06;275.63479819532273;276.86;276.66;273.76000000000005;276.16;347.86;299.26000000000005;273.46000000000004;276.46000000000004;295.86;291.56;298.76000000000005;334.66;276.76000000000005;276.76000000000005;340.06000000000006;340.66;255.06000000000003;242.35481222062532;268.5567601203482;275.63479819532273;296.26000000000005;7190000.000000001;3720000.0000000005;3770000.0000000005;1390000.0;3770000.0000000005;3080000.0;7190000.000000001;0.0;0.0;0.25616666666666665;0.006666666666666667;0.0;0.0;3.045468006765428;13592.8837890625;5790.0751953125;4128.92529296875;25173.55078125;490886.59691235493;482236.1530393397;254661.1062708148;254317.1401509882;249008.48699146663;429328.3091220336;430391.473514637;441446.09905818984;471835.9296657252;527943.4756142988;474677.1984412237;440994.04979356076;445415.2873379444;460642.24431304925;455433.44014290633;270206.7525981497;471621.0663057034;430194.4442171224;430194.4442171224;280589.13426710566;283101.5729112263;450533.48130610137;205594.74534657653;194759.52304414136;275.4286540932806;406.96161439658897;222.09628718801193;68.29729813028665;80.31404464496492;0;0;0;0;0;0;0;0;0;0;223537249.96447563;84013999.98664856;184530749.9706745;60417.25510912494;1632.9249063968323;-0.0;0.0;581.2800386004863;79.33116824790103;0.0;0.0;2.63909856324505;0.22988074968288874
2;2019-07-04 17:02:45.117;744;689;227;226;202;66;43;47;-17;37;749;261;-18;37;227;176;256;627;240;42;42;-189;713;377;382;133;381;308;711;-1.0;-2.0;2728.0;389.0;0.0;98;1;95;1;0;0;1;0;0;0;1;1;1;1;0;26770.498046875;13660.4736328125;7336.978515625;4019.02221679688;679.0;275724;673.0;1215.0;Calculated values ==>;1562252565.117;347.56000000000006;342.06000000000006;295.86;295.76000000000005;293.36;279.76000000000005;276.14872888175563;277.46000000000004;277.86;271.46000000000004;276.86;348.06000000000006;299.26000000000005;271.36;276.86;295.86;290.76000000000005;298.76000000000005;335.86;277.36;277.36;340.46000000000004;341.06000000000006;254.26000000000002;241.05796691057077;268.5567601203482;276.14872888175563;297.16;7130000.0;3770000.0000000005;3820000.0000000005;1330000.0;3810000.0;3080000.0;7109999.999999999;0.0;0.0;0.45466666666666666;0.06483333333333334;0.0;0.0;3.049793477807957;13660.4736328125;7336.978515625;4019.02221679688;26770.498046875;492070.56808349496;484176.64898317;258938.70276390115;258569.8376137193;250253.438249033;428973.91024759493;430231.14811364387;437915.60822266474;473306.6277234293;528153.1436717134;474677.1984412237;437758.51091407164;445989.41915652953;460019.8012612785;453431.14390822285;270681.2387337105;474554.0638482525;430032.0523087177;430032.0523087177;282264.0715131367;284776.6418597092;450752.59886493086;204607.6955109601;194759.52304414136;275.074062097462;839.7637591692258;449.17353300440294;136.18667597585886;189.68975040556705;0;0;0;0;0;0;0;0;0;0;451203095.63040733;165601760.22529602;369303030.5111408;106077.33097958838;15958.394567449106;-0.0;0.0;1968.5268084982386;225.90350847600484;0.0;0.0;4.878214402451197;0.4895884428406416
3;2019-07-04 17:03:45.097;739;690;248;248;223;68;46;46;-16;44;756;263;-18;32;227;175;256;607;246;45;46;-188;673;381;385;135;385;312;670;-2.0;-1.0;1773.0;388.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;1;1;0;26713.994140625;13122.3095703125;6712.55029296875;4054.49291992188;680.0;275725;675.0;1215.0;Calculated values ==>;1562252625.097;347.06000000000006;342.16;297.96000000000004;297.96000000000004;295.46000000000004;279.96000000000004;276.55624918942954;277.76000000000005;277.76000000000005;271.56;277.56;348.76;299.46000000000004;271.36;276.36;295.86;290.66;298.76000000000005;333.86;277.66;277.76000000000005;340.66;341.16;254.36;241.49495122638035;269.02936301313275;276.55624918942954;297.76000000000005;6730000.0;3810000.0;3850000.0;1350000.0;3850000.0;3120000.0;6700000.0;0.0;0.0;0.2955;0.06466666666666666;0.0;0.0;3.0496190706320787;13122.3095703125;6712.55029296875;4054.49291992188;26713.994140625;495325.51647117635;488702.41209836124;270597.95385984203;270597.95385984203;259543.22980713073;428684.9695293014;430018.3215272768;437160.35228701105;473728.41363301896;528579.544455758;474396.75396250613;436840.5790983701;444476.4311649251;459391.82733497734;452589.5251126489;274583.2989106093;476348.4932577627;429817.5399152363;430018.3215272768;283101.5729112263;285195.4229665811;450505.7822690417;204278.46778703912;194759.52304414136;274.96591235611754;1285.3192910684882;672.2889955945093;203.4435421049568;306.73013024692233;0;0;0;0;0;0;0;0;0;0;681226394.7892189;245974959.9313736;555241029.831171;68816.5968697417;15922.699669836165;-0.0;0.0;3425.4903854483346;491.49073422036724;0.0;0.0;3.5471574851186007;0.3832336982077005
4;2019-07-04 17:04:45.158;718;681;254;254;233;61;47;40;-12;47;765;263;-13;20;227;181;256;561;252;48;46;-179;662;373;378;137;378;315;661;-1.0;-1.0;1530.0;238.0;0.0;99;1;98;1;0;0;1;0;0;0;1;1;1;1;0;27992.865234375;12943.544921875;6600.02685546875;4072.38940429688;676.0;275726;673.0;1216.0;Calculated values ==>;1562252685.158;344.96000000000004;341.26;298.56;298.56;296.46000000000004;279.26000000000005;275.73799182748917;277.86;277.16;271.96000000000004;277.86;349.66;299.46000000000004;271.86;275.16;295.86;291.26000000000005;298.76000000000005;329.26000000000005;277.96000000000004;277.76000000000005;340.46000000000004;340.76;255.26000000000002;241.92719264551067;269.38090353596624;275.73799182748917;298.36;6620000.0;3729999.9999999995;3779999.9999999995;1370000.0;3779999.9999999995;3150000.0;6609999.999999999;0.0;0.0;0.255;0.03966666666666666;0.0;0.0;3.0528262166674276;12943.544921875;6600.02685546875;4072.38940429688;27992.865234375;493486.9505413129;488358.11970394565;274914.37766139145;274914.37766139145;264266.57777304476;429258.0297950786;432066.47030826873;437109.2053401759;473762.2839209553;529295.137766122;474007.28377180675;436948.6013565401;442081.32719235565;460487.1446003908;454836.70391927846;276012.5352634918;470216.1156923144;432257.2901962974;431875.01449950057;282264.0715131367;283520.3318566784;451092.14606941014;203341.28454842156;194759.52304414136;274.565333700706;1741.6732753559247;889.725285801332;271.23641434918574;417.78106046353804;0;0;0;0;0;0;0;0;0;0;910359110.2039814;327657920.07923126;743532265.1720047;59610.819801897356;9827.450840332545;-0.0;0.0;4496.806925264695;706.2934831913076;0.0;0.0;2.9403110086500384;0.31118851969434813
5;2019-07-04 17:05:45.129;695;675;251;251;232;54;48;37;-13;47;770;265;-14;33;227;185;255;564;252;48;47;-170;657;372;377;138;377;313;656;-1.0;-1.0;1613.0;442.0;0.0;99;1;98;1;0;0;1;0;0;0;1;1;1;1;0;28451.1953125;12836.646484375;6623.125;4051.82836914062;672.0;275727;669.0;1216.0;Calculated values ==>;1562252745.129;342.66;340.66;298.26000000000005;298.26000000000005;296.36;278.56;275.63479819532273;277.96000000000004;276.86;271.86;277.86;350.16;299.66;271.76000000000005;276.46000000000004;295.86;291.66;298.66;329.56;277.96000000000004;277.86;340.06000000000006;340.36;256.16;242.14157278889297;269.14681796795327;275.63479819532273;298.36;6570000.0;3720000.0000000005;3770000.0000000005;1380000.0;3770000.0000000005;3130000.0;6559999.999999999;0.0;0.0;0.2688333333333333;0.07366666666666667;0.0;0.0;3.0535206325711;12836.646484375;6623.125;4051.82836914062;28451.1953125;490765.65316413133;488027.9073309788;273764.61069836287;273764.61069836287;264184.0675120704;429328.3091220336;432513.79347557336;437408.94190281845;473632.86133578786;529972.6664276887;474504.75635293545;437249.5021140777;444422.5366971336;460642.24431304925;455575.79002803774;276093.864798425;471340.0460566789;432513.79347557336;432324.09660270944;280589.13426710566;281845.32903042674;451855.04356773343;201450.98839792848;194759.52304414136;273.82269603351966;2211.813102103216;1104.4563771476192;338.9055065345217;527.9207325946811;0;0;0;0;0;0;0;0;0;0;1136749635.0383759;410118045.01891136;931841205.034256;63433.36316723125;18446.43206417563;-0.0;0.0;5521.6795212985535;941.7952929726844;0.0;0.0;3.482527592403017;0.39648378204871887
6;2019-07-04 17:06:45.109;680;669;248;247;225;51;48;33;-14;47;773;267;-16;20;228;187;255;577;251;46;47;-183;667;369;374;138;374;311;666;-2.0;-2.0;1503.0;425.0;0.0;98;3;98;1;0;0;1;0;0;0;1;1;1;1;0;28532.154296875;13055.70703125;6768.056640625;4035.64404296875;668.0;275728;665.0;1217.0;Calculated values ==>;1562252805.109;341.16;340.06000000000006;297.96000000000004;297.86;295.66;278.26000000000005;275.3239800832674;277.96000000000004;276.46000000000004;271.76000000000005;277.86;350.46000000000004;299.86;271.56;275.16;295.96000000000004;291.86;298.66;330.86;277.76000000000005;277.86;339.66;339.96000000000004;254.86;242.14157278889297;268.91163127593666;275.3239800832674;298.26000000000005;6670000.0;3690000.0;3740000.0;1380000.0;3740000.0;3110000.0;6659999.999999999;0.0;0.0;0.2505;0.07083333333333333;0.0;0.0;3.056723971617929;13055.70703125;6768.056640625;4035.64404296875;28532.154296875;487579.2239859779;486092.9450007167;270990.6178258208;270474.5028408758;260570.9990424817;429537.3511455088;433274.43270394905;437706.9197206977;473632.86133578786;530439.0090081198;474999.6976638897;437389.9950341223;442911.38499572966;461242.0036772722;456356.8660826276;274739.88940091705;472135.65985119774;432900.96285529673;433087.9896842777;278914.2836208781;280170.41352433193;450499.946477625;200260.36911009718;194759.52304414136;273.34060551561555;2686.5160619167136;1320.1540666422088;406.27864478904615;639.4767152419178;0;0;0;0;0;0;0;0;0;0;1361974535.1099968;492890445.0452328;1118978805.0937653;59480.36092795543;17725.303396866555;-0.0;0.0;6545.619128739344;1243.1259448675778;0.0;0.0;3.235858377020387;0.3685231220745854
7;2019-07-04 17:07:45.089;674;666;246;245;224;50;47;31;-16;46;774;267;-18;33;229;187;255;594;239;47;46;-202;659;370;375;139;375;310;658;-2.0;-1.0;1547.0;460.0;0.0;100;3;98;1;0;0;1;0;0;0;1;1;1;1;0;28319.69140625;12895.8828125;6680.82666015625;4014.72534179688;665.0;275729;663.0;1215.0;Calculated values ==>;1562252865.089;340.56000000000006;339.76;297.76000000000005;297.66;295.56;278.16;275.4277932560699;277.86;276.26000000000005;271.56;277.76000000000005;350.56000000000006;299.86;271.36;276.46000000000004;296.06;291.86;298.66;332.56;277.86;277.76000000000005;339.46000000000004;339.66;252.96000000000004;242.35481222062532;268.7936212382143;275.4277932560699;297.06;6590000.000000001;3700000.0;3750000.0;1390000.0;3750000.0;3100000.0;6580000.0;0.0;0.0;0.25783333333333336;0.07666666666666666;0.0;0.0;3.052217089800912;12895.8828125;6680.82666015625;4014.72534179688;28319.69140625;487565.8513712171;486520.46477196546;270753.8792294718;270230.0993983304;260643.14934057824;429467.9694778635;432834.8309232479;437618.5379703155;473405.2944016503;530619.4583364654;475128.1835859447;437301.7563972805;445020.3376677628;461224.8453445671;456191.64879011153;275805.6246597593;475788.5200254708;432834.8309232479;432646.7256899584;278076.8904731985;278914.2836208781;448323.3033176173;199869.66624948275;194759.52304414136;273.1902088228234;3160.123521133075;1536.3452276593077;473.34269421290605;751.5133847748867;0;0;0;0;0;0;0;0;0;0;1586599635.181427;575962745.0716496;1305216705.1529884;61299.58409202138;19048.112175223647;-0.0;0.0;7551.783171045164;1549.4689263558234;0.0;0.0;3.4057994733758448;0.3750427140114656
8;2019-07-04 17:08:45.120;672;664;242;241;218;48;46;29;-16;45;774;265;-18;20;229;187;255;599;233;45;45;-210;668;367;372;138;371;309;668;-1.0;-2.0;1559.0;382.0;2.0;100;5;100;1;0;0;1;0;0;0;1;1;1;0;0;28289.54296875;13204.2421875;6813.09228515625;4025.1181640625;664.0;275730;661.0;1214.0;Calculated values ==>;1562252925.12;340.36;339.56000000000006;297.36;297.26000000000005;294.96000000000004;277.96000000000004;275.1157276137837;277.76000000000005;276.06;271.56;277.66;350.56000000000006;299.66;271.36;275.16;296.06;291.86;298.66;333.06;277.66;277.66;339.26;339.56000000000006;252.16000000000003;242.14157278889297;268.67533136820026;275.1157276137837;296.46000000000004;6680000.0;3670000.0000000005;3720000.0000000005;1380000.0;3710000.0;3090000.0;6680000.0;0.0;0.0;0.2598333333333333;0.06366666666666666;0.0003333333333333333;0.0003333333333333333;3.049876653010055;13204.2421875;6813.09228515625;4025.1181640625;28289.54296875;486313.6077386794;485146.7266404593;267834.52624488587;267363.66082308756;257709.40098002861;429675.2189834977;433405.0875029962;437845.99643053644;473437.2657590101;530695.0954061259;475020.5586097497;437530.6787186241;443321.5776185104;461836.8862063846;456686.0800191835;274615.2323832885;475348.68598454754;433219.5959970978;433219.5959970978;277239.5186164033;278495.58437821403;447659.141271049;199768.20584018013;267834.52624488587;273.13737784584777;3632.1108743334953;1753.9586444977176;540.376005975059;864.0208079473814;0;0;0;0;0;0;0;0;0;0;1810815419.8038578;659105679.9316406;1491012649.8401165;61860.54592172757;15782.389555765316;-0.0;55.12835658407064;8578.647858879214;1839.8730716186014;0.0;0.45964032896186774;3.231702896875541;0.33797905071643336
9;2019-07-04 17:09:45.130;674;664;240;240;217;47;46;29;-19;44;774;262;-20;32;230;184;255;611;239;45;45;-209;670;367;372;137;372;308;669;-2.0;0.0;1533.0;262.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;1;0;28104.966796875;13216.3740234375;6861.09765625;3985.27026367188;663.0;275731;660.0;1215.0;Calculated values ==>;1562252985.13;340.56000000000006;339.56000000000006;297.16;297.16;294.86;277.86;275.1157276137837;277.76000000000005;276.06;271.26000000000005;277.56;350.56000000000006;299.36;271.16;276.36;296.16;291.56;298.66;334.26000000000005;277.66;277.66;339.16;339.46000000000004;252.26000000000002;241.92719264551067;268.5567601203482;275.1157276137837;297.06;6700000.0;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;3080000.0;6690000.000000001;0.0;0.0;0.2555;0.043666666666666666;0.0;0.0;3.0525605509200155;13216.3740234375;6861.09765625;3985.27026367188;28104.966796875;486389.4048838266;485037.72401517234;266819.1702834141;266819.1702834141;257277.26313149204;429675.2189834977;433405.0875029962;437601.09044165985;473469.3076824459;530770.6932317939;474795.24129414663;437443.34373287327;445271.23071639397;461819.98520130385;456264.8617806247;274370.9379619413;477085.38471788674;433219.5959970978;433219.5959970978;276820.84063482966;278076.8904731985;447948.01928596187;201116.3766381708;267834.52624488587;273.6693182765374;4102.143449881111;1974.1671423957118;607.1403686669719;977.9913831575984;0;0;0;0;0;0;0;0;0;0;2034052620.6552982;741619430.2463531;1676143500.546217;60421.84437679145;10778.315062286876;-0.0;0.0;9597.837618573983;2061.2491674809035;0.0;0.9191198694101953;2.9589379135043883;0.3016801550915334
10;2019-07-04 17:10:48.091;677;665;237;236;212;47;47;28;-19;44;773;262;-21;21;230;183;255;619;244;45;46;-201;678;366;371;136;371;307;678;-2.0;-1.0;1584.0;236.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;0;0;28061.951171875;13441.5126953125;6941.70654296875;3978.57885742188;664.0;275732;660.0;1214.0;Calculated values ==>;1562253048.091;340.86;339.66;296.86;296.76000000000005;294.36;277.86;275.0112864084945;277.86;275.96000000000004;271.26000000000005;277.56;350.46000000000004;299.36;271.06;275.26000000000005;296.16;291.46000000000004;298.66;335.06;277.66;277.76000000000005;339.16;339.56000000000006;253.06000000000003;241.71165711629368;268.43790593516167;275.0112864084945;297.56;6780000.0;3660000.0;3710000.0;1360000.0;3710000.0;3070000.0;6780000.0;0.0;0.0;0.264;0.03933333333333333;0.0;0.0;3.049876653010055;13441.5126953125;6941.70654296875;3978.57885742188;28061.951171875;485966.5973656799;484200.26158573554;264817.35984611744;264387.0284732918;254996.5225564404;429743.705733735;433838.92215221055;437828.56808052456;473598.9642825547;530741.7249773676;474924.0423747374;437514.20447033056;443874.8215240268;461972.2184574451;456289.5263430202;273453.60234117176;477249.3005936246;433470.5676684979;433655.0226239892;276820.84063482966;278495.58437821403;448970.91351530515;201388.4724774296;267834.52624488587;273.771730801619;4593.2997443675185;2207.2792541712665;676.7809109224951;1098.691154645533;0;0;0;0;0;0;0;0;0;0;2267952735.527754;827561195.1994896;1869748575.4406452;62420.18523921707;9738.242680823105;-0.0;0.0;10672.039982801214;2240.6579162808434;0.0;0.9191198694101953;2.9619500020717804;0.3028388131066829
11;2019-07-04 17:11:45.121;682;668;239;238;214;48;47;29;-20;43;773;264;-21;29;231;182;255;626;246;46;47;-188;678;368;373;136;373;307;678;-1.0;0.0;1691.0;265.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;0;0;27934.01171875;13362.3125;6996.79296875;3982.26708984375;665.0;275733;661.0;1215.0;Calculated values ==>;1562253105.121;341.36;339.96000000000004;297.06;296.96000000000004;294.56;277.96000000000004;275.2199585193972;277.86;276.06;271.16;277.46000000000004;350.46000000000004;299.56;271.06;276.06;296.26000000000005;291.36;298.66;335.76000000000005;277.76000000000005;277.86;339.26;339.66;254.36;241.71165711629368;268.43790593516167;275.2199585193972;297.76000000000005;6780000.0;3679999.9999999995;3729999.9999999995;1360000.0;3729999.9999999995;3070000.0;6780000.0;0.0;0.0;0.2818333333333333;0.04416666666666667;0.0;0.0;3.052217089800912;13362.3125;6996.79296875;3982.26708984375;27934.01171875;486697.38304740144;484643.52876227594;265690.33712932054;265251.7457991291;255723.8110208998;429606.4342157736;433339.70882325375;437671.5478804793;473501.42000396166;530741.7249773676;475159.5864008106;437514.20447033056;445036.2088601978;461803.21253120195;455817.0791204539;273453.60234117176;478327.0442466108;433153.7420760326;433339.70882325375;277239.5186164033;278914.2836208781;450329.90766996663;201961.42865960216;267834.52624488587;274.0049758129024;5036.834433541169;2419.5878861326287;739.8374448314947;1209.0956861392187;0;0;0;0;0;0;0;0;0;0;2480104335.421324;905121995.1605797;2044830675.3528118;66430.96860041721;10969.607822957765;-0.0;0.0;11692.648496660642;2404.681348730589;0.0;0.9191198694101953;3.1797950685426164;0.3295229552987864
12;2019-07-04 17:12:45.121;688;670;241;240;213;48;48;31;-19;43;774;266;-21;24;231;182;255;631;252;47;48;-173;683;367;373;135;372;308;683;-2.0;-1.0;1795.0;417.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;1;0;28193.091796875;13549.3916015625;7061.41748046875;3988.99291992188;666.0;275734;663.0;1214.0;Calculated values ==>;1562253165.121;341.96000000000004;340.16;297.26000000000005;297.16;294.46000000000004;277.96000000000004;275.1157276137837;277.96000000000004;276.26000000000005;271.26000000000005;277.46000000000004;350.56000000000006;299.76000000000005;271.06;275.56;296.26000000000005;291.36;298.66;336.26000000000005;277.86;277.96000000000004;339.46000000000004;339.76;255.86;241.49495122638035;268.5567601203482;275.1157276137837;298.36;6830000.0;3670000.0000000005;3729999.9999999995;1350000.0;3720000.0000000005;3080000.0;6830000.0;0.0;0.0;0.29916666666666664;0.06949999999999999;0.0;0.0;3.049533127428375;13549.3916015625;7061.41748046875;3988.99291992188;28193.091796875;487039.77711295395;484392.681203456;266210.922839453;265771.3327850949;255132.89019265186;429675.2189834977;433525.103830624;437601.09044165985;473631.01605711324;530770.6932317939;475266.8186564357;437285.26766895736;444110.9870452586;461955.4770721462;455983.2402689962;272922.4050649901;478510.0913884937;433339.70882325375;433525.103830624;278076.8904731985;279332.9882161641;452059.9735664277;200774.97740595968;267834.52624488587;273.5350286015484;5504.560296171378;2643.8520869789827;806.2646115795417;1326.2474398827082;0;0;0;0;0;0;0;0;0;0;2703904335.421324;986421995.1605797;2229330675.352812;70850.47881651363;17464.307233152525;-0.0;0.0;12836.660558468398;2641.6306408648416;0.0;0.9191198694101953;3.5900608485651344;0.39926765259285846
13;2019-07-04 17:13:45.122;691;672;241;240;216;49;49;32;-18;44;776;267;-20;23;232;183;255;633;246;48;49;-161;686;367;372;134;372;308;686;-2.0;-2.0;1760.0;429.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;1;0;28384.732421875;13580.99609375;7133.30029296875;4010.03637695312;668.0;275735;664.0;1215.0;Calculated values ==>;1562253225.122;342.26;340.36;297.26000000000005;297.16;294.76000000000005;278.06;275.1157276137837;278.06;276.36;271.36;277.56;350.76;299.86;271.16;275.46000000000004;296.36;291.46000000000004;298.66;336.46000000000004;277.96000000000004;278.06;339.56000000000006;339.96000000000004;257.06;241.2770596917726;268.5567601203482;275.1157276137837;297.76000000000005;6859999.999999999;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3080000.0;6859999.999999999;0.0;0.0;0.29333333333333333;0.0715;0.0;0.0;3.051700596151014;13580.99609375;7133.30029296875;4010.03637695312;28384.732421875;487159.15649950574;484361.22066939884;265995.2419310643;265560.11919111287;256083.57287423237;429675.2189834977;433958.1877312574;437758.51091407164;473857.65670332924;530979.842226762;475384.5657590557;437443.34373287327;443964.9577299085;462090.83945049235;456124.13263812446;272617.1637972388;478467.61967356043;433774.37643441686;433958.1877312574;278495.58437821403;280170.41352433193;453464.63459706795;200844.86706206482;267834.52624488587;273.5625427893082;5976.050022122558;2869.942418942879;872.9242999492685;1444.5387260070418;0;0;0;0;0;0;0;0;0;0;2927408060.1513386;1067123340.0630951;2414133755.1295757;69494.66886325533;18062.313378752722;-0.0;0.0;14006.222946768636;2937.6907465259505;0.0;0.9191198694101953;3.5413284184015628;0.38882263753406726
14;2019-07-04 17:14:45.112;693;673;241;240;216;50;50;33;-18;44;779;265;-20;25;232;183;255;635;240;50;50;-153;675;370;375;133;375;308;674;198.0;-1.0;1754.0;416.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;1;0;27983.064453125;13373.662109375;6871.4892578125;4014.9833984375;668.0;275736;665.0;1215.0;Calculated values ==>;1562253285.112;342.46000000000004;340.46000000000004;297.26000000000005;297.16;294.76000000000005;278.16;275.4277932560699;278.16;276.46000000000004;271.36;277.56;351.06000000000006;299.66;271.16;275.66;296.36;291.46000000000004;298.66;336.66;278.16;278.16;339.66;339.96000000000004;257.86;241.05796691057077;268.5567601203482;275.4277932560699;297.16;6750000.0;3700000.0;3750000.0;1330000.0;3750000.0;3080000.0;6740000.000000001;0.033;0.0;0.29233333333333333;0.06933333333333333;0.0;0.033;3.051700596151014;13373.662109375;6871.4892578125;4014.9833984375;27983.064453125;488609.75223650434;485812.5920953336;266886.6735163955;266432.39994380815;256652.6379577752;429467.9694778635;433395.59929297975;437758.51091407164;473986.6944556456;531293.4974549119;475149.01291201974;437443.34373287327;444256.7904090801;461633.95129506156;455625.4652126782;273787.14672608685;480162.06333592907;433395.59929297975;433395.59929297975;278914.2836208781;280170.41352433193;454449.51733437355;202186.19682644567;202186.19682644567;274.1018002183612;6445.703374215449;3094.527133646008;939.7883188940207;1561.2258545188372;0;0;0;0;0;0;0;0;0;0;3151470710.1869583;1147209990.0758266;2598902955.158949;68865.63981828265;17490.256888549666;-0.0;7629.910281395625;15159.03335220266;3233.9127868974124;0.0;64.4911084602002;3.874084290801203;0.3795004019193638
15;2019-07-04 17:15:45.113;691;673;240;240;214;50;51;34;-18;45;784;263;-20;17;233;183;255;632;235;49;51;-146;683;368;373;133;372;308;683;-2.0;-1.0;1558.0;213.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;28112.908203125;13547.6005859375;7062.4169921875;4002.72119140625;669.0;275737;665.0;1216.0;Calculated values ==>;1562253345.113;342.26;340.46000000000004;297.16;297.16;294.56;278.16;275.2199585193972;278.26000000000005;276.56;271.36;277.66;351.56000000000006;299.46000000000004;271.16;274.86;296.46000000000004;291.46000000000004;298.66;336.36;278.06;278.26000000000005;339.66;340.06000000000006;258.56;241.05796691057077;268.5567601203482;275.2199585193972;296.66;6830000.0;3679999.9999999995;3729999.9999999995;1330000.0;3720000.0000000005;3080000.0;6830000.0;0.0;0.0;0.25966666666666666;0.0355;0.0;0.0;3.054039630732766;13547.6005859375;7062.4169921875;4002.72119140625;28112.908203125;487477.1630600937;484836.6505127843;265771.3327850949;265771.3327850949;255494.22200739034;429606.4342157736;434077.9286316569;437758.51091407164;474083.7854598241;531816.0763490046;474913.2244857501;437443.34373287327;443083.93690773816;462226.07306053565;455958.32650772657;272922.4050649901;478663.6776739843;433709.9341905583;434077.9286316569;278914.2836208781;280589.13426710566;455162.4263917647;202825.027011723;202186.19682644567;274.34170437522005;6913.177603560152;3318.8747282335376;1006.6036372987564;1677.3436750599942;0;0;0;0;0;0;0;0;0;0;3375874449.915886;1227011319.9794292;2783706034.935713;61004.394653309864;8957.977677991481;-0.0;0.0;16241.301675663373;3454.318414718258;0.0;128.0747537714514;2.842526912035876;0.2792816789275783
16;2019-07-04 17:16:45.143;690;673;240;239;216;50;52;35;-18;45;788;263;-20;26;233;183;255;634;234;50;51;-140;675;370;375;132;375;309;673;-1.0;-1.0;1800.0;215.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27668.451171875;13328.470703125;6905.142578125;4004.6015625;669.0;275738;665.0;1216.0;Calculated values ==>;1562253405.143;342.16;340.46000000000004;297.16;297.06;294.76000000000005;278.16;275.4277932560699;278.36;276.66;271.36;277.66;351.96000000000004;299.46000000000004;271.16;275.76000000000005;296.46000000000004;291.46000000000004;298.66;336.56;278.16;278.26000000000005;339.66;340.06000000000006;259.16;240.83765695389522;268.67533136820026;275.4277932560699;296.56;6750000.0;3700000.0;3750000.0;1320000.0;3750000.0;3090000.0;6730000.0;0.0;0.0;0.3;0.035833333333333335;0.0;0.0;3.054039630732766;13328.470703125;6905.142578125;4004.6015625;27668.451171875;488176.8928474488;485920.5523887633;266508.57553426415;266057.4349081743;256701.49187765806;429467.9694778635;433766.56260261394;437530.6787186241;474212.47449241596;532159.2329881379;474784.40670321905;437214.0438153077;444201.66082275484;461770.0534299378;455625.4652126782;273787.14672608685;480125.7236445107;433395.59929297975;433581.36437751434;278914.2836208781;280589.13426710566;455934.4732552484;203668.14542149886;202186.19682644567;274.67803102301497;7378.25468712756;3542.9539724993;1073.3646907276316;1793.7982029219727;0;0;0;0;0;0;0;0;0;0;3600386649.8088837;1306551069.9415207;2968898584.8474503;70158.75998913757;9039.543414042691;-0.0;0.0;17334.874476973582;3604.372746751577;0.0;128.0747537714514;3.267497376095011;0.31550584493115097
17;2019-07-04 17:17:45.104;687;672;239;238;214;50;53;36;-17;46;792;265;-19;17;233;183;255;630;236;51;52;-132;683;368;373;131;373;309;683;0.0;-1.0;1667.0;239.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27757.091796875;13512.25;7053.87109375;4019.75952148438;668.0;275739;665.0;1216.0;Calculated values ==>;1562253465.104;341.86;340.36;297.06;296.96000000000004;294.56;278.16;275.2199585193972;278.46000000000004;276.76000000000005;271.46000000000004;277.76000000000005;352.36;299.66;271.26000000000005;274.86;296.46000000000004;291.46000000000004;298.66;336.16;278.26000000000005;278.36;339.66;339.96000000000004;259.96000000000004;240.61611355647437;268.67533136820026;275.2199585193972;296.76000000000005;6830000.0;3679999.9999999995;3729999.9999999995;1310000.0;3729999.9999999995;3090000.0;6830000.0;0.0;0.0;0.2778333333333334;0.03983333333333334;0.0;0.0;3.0542122838844716;13512.25;7053.87109375;4019.75952148438;27757.091796875;486893.7468660634;484688.7876410167;265335.96185124916;264904.6589808997;255494.22200739034;429606.4342157736;434443.7467413817;437688.5006598165;474437.7492251421;532577.2369403733;475020.5586097497;437372.52749135875;442878.363380793;462074.3852339362;455958.32650772657;272922.4050649901;478356.35058279143;434077.9286316569;434261.1062033764;278914.2836208781;280170.41352433193;456903.7061570303;202902.06349028545;202186.19682644567;274.3716512549035;7839.833991747118;3766.4812585490085;1140.1909013657496;1910.047705925881;0;0;0;0;0;0;0;0;0;0;3824640790.5721664;1385399785.2098942;3154178075.478077;65231.49846026805;10117.73209955867;-0.0;0.0;18462.393270656376;3763.912941332242;0.0;128.0747537714514;3.0647358839421583;0.3040679475613917
18;2019-07-04 17:18:45.104;687;672;241;241;217;50;54;36;-17;46;796;266;-19;28;234;183;255;633;233;52;53;-124;681;370;375;132;375;309;681;91.0;0.0;1616.0;250.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27808.87890625;13481.98828125;7004.54296875;4021.29931640625;668.0;275740;665.0;1215.0;Calculated values ==>;1562253525.104;341.86;340.36;297.26000000000005;297.26000000000005;294.86;278.16;275.4277932560699;278.56;276.76000000000005;271.46000000000004;277.76000000000005;352.76;299.76000000000005;271.26000000000005;275.96000000000004;296.56;291.46000000000004;298.66;336.46000000000004;278.36;278.46000000000004;339.66;339.96000000000004;260.76000000000005;240.83765695389522;268.67533136820026;275.4277932560699;296.46000000000004;6809999.999999999;3700000.0;3750000.0;1320000.0;3750000.0;3090000.0;6809999.999999999;0.015166666666666667;0.0;0.2693333333333333;0.041666666666666664;0.0;0.015166666666666667;3.051700596151014;13481.98828125;7004.54296875;4021.29931640625;27808.87890625;487106.60491139727;484906.67977723293;266357.26718244824;266357.26718244824;256685.85038930026;429467.9694778635;434135.2862538046;437688.5006598165;474309.40632519417;532995.1020224111;475138.54524297616;437372.52749135875;444493.19508952065;461906.0235611636;455625.4652126782;273131.371124479;479049.5116134424;433766.56260261394;433951.20094775787;278914.2836208781;280170.41352433193;457550.41433425096;203477.50019556988;203477.50019556988;274.60421238581284;8302.883747606493;3991.433244226092;1207.1997250148381;2027.2011564467143;0;0;0;0;0;0;0;0;0;0;4049040790.5721664;1464299785.2098942;3339578075.478077;63080.82945837041;10586.371422445045;-0.0;3495.5177947415177;19531.662669978363;3936.4471373489396;0.0;157.20406872763073;3.1484924161882626;0.29629839419653475
19;2019-07-04 17:19:45.145;687;672;242;241;215;51;55;36;-18;46;799;265;-20;20;234;183;255;635;231;53;54;-118;687;369;374;130;374;309;686;-2.0;-1.0;1467.0;409.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;28008.716796875;13589.3466796875;7128.36376953125;4020.61669921875;669.0;275741;665.0;1214.0;Calculated values ==>;1562253585.145;341.86;340.36;297.36;297.26000000000005;294.66;278.26000000000005;275.3239800832674;278.66;276.76000000000005;271.36;277.76000000000005;353.06000000000006;299.66;271.16;275.16;296.56;291.46000000000004;298.66;336.66;278.46000000000004;278.56;339.66;340.06000000000006;261.36;240.39332010688793;268.67533136820026;275.3239800832674;296.26000000000005;6870000.0;3690000.0;3740000.0;1300000.0;3740000.0;3090000.0;6859999.999999999;0.0;0.0;0.2445;0.06816666666666667;0.0;0.0;3.0490165392348505;13589.3466796875;7128.36376953125;4020.61669921875;28008.716796875;486466.94544524024;484361.22066939884;266434.5604765912;265995.2419310643;255720.21018681524;429537.3511455088;434563.7852001997;437530.6787186241;474565.8909610861;533308.410934082;475020.5586097497;437214.0438153077;443321.5776185104;462058.0594595953;455792.1050209973;272517.5007150148;478775.2358632155;434198.14205825474;434381.2317081333;278914.2836208781;280589.13426710566;458468.0830305597;201850.09231641504;203477.50019556988;273.9658915348673;8768.348227805998;4217.181858030932;1274.2614859321288;2145.055858100836;0;0;0;0;0;0;0;0;0;0;4273894335.1578712;1542953495.0649738;3525104765.136242;57623.903375340116;17492.79303368086;-0.0;0.0;20538.22278813332;4170.600069293934;0.0;186.35328866198898;3.036450118809486;0.3240820346736603
20;2019-07-04 17:20:45.095;689;672;241;240;217;51;56;37;-18;47;803;264;-20;28;235;183;255;636;229;53;55;-113;676;372;377;133;376;309;675;-1.0;-1.0;1549.0;366.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27570.021484375;13394.6201171875;6935.58203125;3998.2666015625;669.0;275742;666.0;1214.0;Calculated values ==>;1562253645.095;342.06000000000006;340.36;297.26000000000005;297.16;294.86;278.26000000000005;275.63479819532273;278.76000000000005;276.86;271.36;277.86;353.46000000000004;299.56;271.16;275.96000000000004;296.66;291.46000000000004;298.66;336.76000000000005;278.46000000000004;278.66;339.76;340.06000000000006;261.86;241.05796691057077;268.67533136820026;275.63479819532273;296.06;6759999.999999999;3720000.0000000005;3770000.0000000005;1330000.0;3760000.0;3090000.0;6750000.0;0.0;0.0;0.25816666666666666;0.061000000000000006;0.0;0.0;3.0490165392348505;13394.6201171875;6935.58203125;3998.2666015625;27570.021484375;487926.85648046236;485558.0396819965;266809.3312136778;266356.7934637495;256977.35970846083;429328.3091220336;434009.9038906751;437530.6787186241;474277.9221395622;533726.0379105828;474902.5125155484;437214.0438153077;444493.19508952065;461889.7969599608;455290.9185946867;273674.6501999297;480198.53258893185;433453.2212870803;433824.90733423637;279332.9882161641;280589.13426710566;458500.14363628183;203119.58190615004;203477.50019556988;274.47460335719796;9231.118417057545;4441.860859525286;1341.0298268021575;2262.1577402435382;0;0;0;0;0;0;0;0;0;0;4499006585.336924;1621787745.127678;3710350265.2835846;60517.131493753724;15578.214265538041;-0.0;0.0;21521.910988971595;4445.962137233534;0.0;186.35328866198898;3.1278312885718207;0.32313705365700357
21;2019-07-04 17:21:45.116;696;679;240;239;205;34;37;27;-27;44;805;261;-28;20;235;170;255;641;228;37;36;-110;739;350;355;135;354;296;734;-2.0;-1.0;649.0;18.0;0.0;0;99;100;1;0;0;1;0;1;0;1;0;1;0;0;41958.87109375;14666.3173828125;21339.189453125;2907.75927734375;676.0;275743;668.0;1214.0;Calculated values ==>;1562253705.116;342.76;341.06000000000006;297.16;297.06;293.66;276.56;273.3108153835814;276.86;275.86;270.46000000000004;277.56;353.66;299.26000000000005;270.36;275.16;296.66;290.16;298.66;337.26;276.86;276.76000000000005;339.96000000000004;340.76;262.16;241.49495122638035;267.1113755279542;273.3108153835814;295.96000000000004;7390000.000000001;3500000.0;3550000.0;1350000.0;3540000.0;2960000.0;7340000.000000001;0.0;0.0;0.10816666666666667;0.003;0.0;0.0;3.047805120916329;14666.3173828125;21339.189453125;2907.75927734375;41958.87109375;482179.9745325476;480095.12883828307;262654.3720336805;262274.11303445924;250444.20388654686;430799.1582183253;435934.5832721793;439058.4772993104;473728.41363301896;534890.5806750105;476212.0332030344;438906.64018323726;445914.51168605644;465164.4692349649;457113.1263415801;268342.1206351162;474034.6296378531;435934.5832721793;435760.7856976155;280170.41352433193;283520.3318566784;458489.2182040302;199981.55880774473;203477.50019556988;273.1491637001559;9810.728646927833;4675.783849402848;1398.600184947375;2497.863303670627;0;0;0;0;0;1;0;0;0;0;4718683445.001841;1702215885.0049973;3891913790.0066376;25860.15335017102;775.5229781888564;-0.0;0.0;22241.973628653417;4582.290979123604;0.0;186.35328866198898;0.6844883246453839;0.05905127633144917
22;2019-07-04 17:22:45.096;733;699;233;231;207;35;32;26;-36;40;803;260;-38;15;235;161;255;634;226;38;32;-106;678;354;359;142;358;293;669;-1.0;-1.0;1730.0;423.0;0.0;0;99;100;1;0;0;1;0;1;0;1;0;1;1;0;37843.08203125;13515.21484375;19107.240234375;2829.11743164062;688.0;275744;680.0;1214.0;Calculated values ==>;1562253765.096;346.46000000000004;343.06000000000006;296.46000000000004;296.26000000000005;293.86;276.66;273.7412296467126;276.36;275.76000000000005;269.56;277.16;353.46000000000004;299.16;269.36;274.66;296.66;289.26000000000005;298.66;336.56;276.96000000000004;276.36;341.16;341.96000000000004;262.56;242.98782864720522;266.74333088950624;273.7412296467126;295.76000000000005;6780000.0;3540000.0;3590000.0;1420000.0;3579999.9999999995;2930000.0;6690000.000000001;0.0;0.0;0.28833333333333333;0.07050000000000001;0.0;0.0;3.045708828696003;13515.21484375;19107.240234375;2829.11743164062;37843.08203125;493993.5109509672;490094.4817858046;263710.4465935921;262860.37482633017;253597.57574345014;430542.39183029096;434084.4541166122;438358.4652479722;472424.0149512065;534903.3777875542;476475.9636745571;438053.3765868196;445796.9924238678;464579.7527577276;455205.8324204233;273453.60234117176;480584.61703265115;435153.4052875198;434084.4541166122;285195.4229665811;288545.87390705565;457793.32054795424;198572.45540027975;203477.50019556988;272.60871703928257;10475.523251088889;4910.551669331562;1446.3915551021396;2834.8045333133637;0;0;0;0;0;1;0;0;0;0;4932812045.069933;1785288185.031414;4068554890.062809;69138.29950608466;18275.070992911053;-0.0;0.0;23033.36351811594;4740.99301061665;0.0;186.35328866198898;2.4657120773674146;0.25299291567052834
23;2019-07-04 17:23:45.107;738;701;251;252;226;30;33;23;-36;37;793;257;-38;12;235;159;255;578;226;40;32;-103;661;346;351;146;350;291;654;445.0;-1.0;1222.0;231.0;0.0;0;99;100;1;0;0;1;0;1;0;1;0;1;0;0;37970.24609375;13151.5107421875;18663.396484375;2784.40307617188;690.0;275745;684.0;1216.0;Calculated values ==>;1562253825.107;346.96000000000004;343.26;298.26000000000005;298.36;295.76000000000005;276.16;272.8767566201714;276.46000000000004;275.46000000000004;269.56;276.86;352.46000000000004;298.86;269.36;274.36;296.66;289.06;298.66;330.96000000000004;277.16;276.36;341.56000000000006;342.16;262.86;243.81672145450628;266.49643012054327;272.8767566201714;295.76000000000005;6609999.999999999;3460000.0;3510000.0;1460000.0;3500000.0;2910000.0;6540000.000000001;0.07416666666666667;0.0;0.2036666666666667;0.0385;0.0;0.07416666666666667;3.0503741188894025;13151.5107421875;18663.396484375;2784.40307617188;37970.24609375;496358.96434199606;491916.8091398108;274019.089072357;274626.2735731817;261725.47701713265;431051.2098666511;436189.31740446365;438804.5743133056;471599.1411268027;534016.0949643907;476382.6634043254;438502.1823925872;445767.13659857644;465744.66450271517;456261.5912742344;275526.78193301725;473797.63343173196;437382.1577496501;436017.21063027234;286870.6033266602;289383.54333396035;457466.5219551577;197613.81408690088;197613.81408690088;272.1944095429535;11107.41681302872;5132.815123957735;1493.1794690010709;3149.617545262854;0;0;0;0;0;1;0;0;0;0;5145851095.625162;1871704025.2566338;4243787010.5195045;49122.518166111106;10004.329252927888;-0.0;17681.585243633384;24019.051010869058;4976.697884585541;0.0;333.7268462760346;2.2199411488442937;0.1630884158622783
24;2019-07-04 17:24:45.097;728;698;250;249;236;21;32;17;-36;33;774;255;-41;8;235;161;255;568;223;40;32;-101;651;338;343;147;341;285;645;-1.0;0.0;673.0;270.0;0.0;0;99;84;1;0;0;1;0;1;0;1;0;1;0;0;36950.65625;11700.5595703125;18487.345703125;2714.06298828125;690.0;275746;684.0;1217.0;Calculated values ==>;1562253885.097;345.96000000000004;342.96000000000004;298.16;298.06;296.76000000000005;275.26000000000005;271.99741764416325;276.36;274.86;269.56;276.46000000000004;350.56000000000006;298.66;269.06;273.96000000000004;296.66;289.26000000000005;298.66;329.96000000000004;277.16;276.36;341.56000000000006;342.16;263.06;244.02132995426717;265.74818594083865;271.99741764416325;295.46000000000004;6509999.999999999;3379999.9999999995;3429999.9999999995;1470000.0;3410000.0;2850000.0;6450000.0;0.0;0.0;0.11216666666666668;0.045000000000000005;0.0;0.0;3.0528826502371738;11700.5595703125;18487.345703125;2714.06298828125;36950.65625;495960.24154579605;492413.61015241424;274621.26390339225;273992.1587957744;266915.13112836686;431541.1909327263;437873.2341167221;440119.1631414439;471068.7543314603;532498.7175095759;476909.555293465;439380.4448678508;446376.4336947716;467034.0695859527;457839.71261147497;392601.5979411981;473362.6185793374;439188.02034516167;437873.2341167221;286870.6033266602;289383.54333396035;457513.80791302933;193319.77065843056;197613.81408690088;270.4325998051365;11731.653606702821;5339.881192340886;1538.992382604966;3459.155464057992;0;0;0;0;0;1;0;0;0;0;5354016394.830942;1959589374.9213219;4416558209.860325;27682.665190178002;11888.731676456948;-0.0;0.0;24658.987529197457;5159.109651272051;0.0;481.04883165361423;1.2027060676693937;0.13247049272481046
25;2019-07-04 17:25:45.118;720;693;243;241;231;18;20;12;-24;27;753;254;-29;17;235;161;255;557;221;39;20;-100;625;339;344;146;344;290;626;-2.0;-1.0;1995.0;498.0;7.0;65;99;51;1;0;0;1;0;0;0;1;0;1;0;0;20951.1484375;9056.5537109375;5352.51416015625;2785.4404296875;687.0;275747;683.0;1217.0;Calculated values ==>;1562253945.118;345.16;342.46000000000004;297.46000000000004;297.26000000000005;296.26000000000005;274.96000000000004;272.10816812424576;275.16;274.36;270.76000000000005;275.86;348.46000000000004;298.56;270.26000000000005;274.86;296.66;289.26000000000005;298.66;328.86;277.06;275.16;341.46000000000004;341.86;263.16;243.81672145450628;266.37251300914875;272.10816812424576;295.26000000000005;6250000.0;3390000.0;3440000.0;1460000.0;3440000.0;2900000.0;6260000.0;0.0;0.0;0.33249999999999996;0.083;0.0011666666666666668;0.0011666666666666668;3.053411356919743;9056.5537109375;5352.51416015625;2785.4404296875;20951.1484375;497408.4871486601;493646.10232684686;401468.59064592485;400257.49356550834;266139.9371715398;431480.97241316177;435617.0778476971;440810.25677554443;470606.31521307136;529949.687784748;476163.4855472792;440071.38777890184;446656.7630286631;466606.69114660256;457678.10463056795;408128.5769280139;474042.0018998651;438802.0722208349;435617.0778476971;286451.7998164319;288127.0477506168;457775.73681589664;194905.56219691588;401468.59064592485;271.0798487342838;12214.337527210077;5512.91767835511;1584.837618085187;3657.8904963295568;0;0;0;0;0;1;0;0;0;0;5560188530.335426;2047520140.1364803;4589118585.282564;81763.31094739398;21818.2244933754;-0.0;39.83990173540093;25571.356550006774;5440.099265330372;0.0;481.3809470352686;6.026422711825766;0.6077379732105253
26;2019-07-04 17:26:45.108;705;670;235;233;229;25;18;9;-4;24;740;254;-9;15;233;165;254;462;223;42;18;-100;622;340;345;148;345;297;623;-2.0;-1.0;1606.0;343.0;7.0;1;100;51;1;0;0;1;0;0;0;1;0;1;0;0;17928.921875;8983.1044921875;3243.78540039062;2850.22412109375;680.0;275748;678.0;1217.0;Calculated values ==>;1562254005.108;343.66;340.16;296.66;296.46000000000004;296.06;275.66;272.21867820750657;274.96000000000004;274.06;272.76000000000005;275.56;347.16;298.56;272.26000000000005;274.66;296.46000000000004;289.66;298.56;319.36;277.36;274.96000000000004;340.96000000000004;341.16;263.16;244.22491754036054;267.23344911666527;272.21867820750657;295.46000000000004;6220000.0;3400000.0;3450000.0;1480000.0;3450000.0;2970000.0;6230000.0;0.0;0.0;0.26766666666666666;0.05716666666666667;0.0011666666666666668;0.0011666666666666668;3.05463901971954;8983.1044921875;3243.78540039062;2850.22412109375;17928.921875;495678.4739924894;490785.898731466;268518.6715472864;267449.47865404404;265415.95526231383;431420.45991060114;435032.25180192705;442270.1541372306;470037.93151524;528061.6644505977;475271.09893831366;441535.2645725576;445010.80839371757;466207.81771921174;458054.95045220194;409031.52728375193;459063.9024896786;439070.7522337507;435032.25180192705;284357.86631585273;285195.4229665811;457458.02416607086;195522.1150585468;268518.6715472864;271.3324206025992;12538.28411310142;5663.223108324209;1631.793662037286;3729.5143867072215;0;0;0;0;0;1;0;0;0;0;5766854080.36828;2135705440.1504993;4765189235.3105545;66046.2251267277;14974.002803980127;-0.0;194.2658436304141;26802.897393131243;5746.650059208044;0.0;483.33150310009194;5.386607390558515;0.5328528732244027
27;2019-07-04 17:27:45.129;685;657;235;235;222;26;20;6;7;21;728;255;3;44;233;169;254;408;221;42;20;-105;633;335;340;139;340;303;634;594.0;-1.0;1328.0;199.0;3.0;1;0;61;1;0;0;1;0;0;0;1;1;1;0;0;19587.67578125;9678.4794921875;3313.9462890625;3915.65014648438;675.0;275749;673.0;1217.0;Calculated values ==>;1562254065.129;341.66;338.86;296.66;296.66;295.36;275.76000000000005;271.6637117239857;275.16;273.76000000000005;273.86;275.26000000000005;345.96000000000004;298.66;273.46000000000004;277.56;296.46000000000004;290.06;298.56;313.96000000000004;277.36;275.16;340.46000000000004;340.66;262.66;242.35481222062532;267.9596281332873;271.6637117239857;295.26000000000005;6330000.0;3350000.0;3400000.0;1390000.0;3400000.0;3030000.0;6340000.0;0.099;0.0;0.22133333333333333;0.033166666666666664;0.0005;0.0995;3.055510770184275;9678.4794921875;3313.9462890625;3915.65014648438;19587.67578125;491832.91753196414;487807.5021932277;267415.8894971374;267415.8894971374;261342.42918333175;431720.082569444;436561.518317724;442640.2954479828;470951.1231468757;526341.5381990648;474616.08659367164;442049.80010727816;447935.7548802551;466922.5159107346;459385.2837268105;403718.1026258675;447292.97945187794;440169.5130120218;436561.518317724;282264.0715131367;283101.5729112263;458368.3232398762;195214.96722422392;195577.78592911293;271.1895541510785;12851.031849836285;5818.790737576661;1688.1956813143515;3784.1812774200394;0;0;0;0;0;1;0;0;1;0;5972426005.054712;2221835575.019121;4945252235.035896;54763.47264685863;8727.919641185801;-0.0;23977.8813726668;27809.997234660128;5944.235209890173;0.0;684.8365650245848;5.1732245605329386;0.33439109662192085
