;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
28;2019-07-04 17:28:45.119;674;662;238;240;220;23;21;0;11;18;729;259;8;30;233;170;253;482;225;40;21;-111;647;330;335;134;335;307;650;202.0;0.0;1035.0;293.0;3.0;1;0;72;1;0;0;0;0;0;0;1;1;1;0;0;17842.001953125;10752.341796875;0.0;3992.69555664062;671.0;275750;669.0;1216.0;Calculated values ==>;1562254125.119;340.56000000000006;339.36;296.96000000000004;297.16;295.16;275.46000000000004;271.1026128081217;275.26000000000005;273.16;274.26000000000005;274.96000000000004;346.06000000000006;299.06;273.96000000000004;276.16;296.46000000000004;290.16;298.46000000000004;321.36;277.16;275.26000000000005;340.06000000000006;340.26;262.06;241.2770596917726;268.43790593516167;271.1026128081217;295.66;6470000.0;3300000.0;3350000.0;1340000.0;3350000.0;3070000.0;6500000.0;0.033666666666666664;0.0;0.1725;0.04883333333333333;0.0005;0.034166666666666665;3.053693804933765;10752.341796875;0.0;3992.69555664062;17842.001953125;488836.5472225576;486805.2594189;267452.9126123092;268444.6572854579;259491.4801648264;432012.3539207929;437880.12000639975;442402.47668766207;471323.8536851003;526133.0213909347;474570.28251348867;441956.0545109249;445180.40119705;467630.59166123247;460300.73461850546;394157.0022672768;458458.93742918136;440930.6016415115;437880.12000639975;280589.13426710566;281426.5920051367;458544.9533560492;192599.32965248855;193694.74793970544;270.1101919429163;13162.893845342134;5989.019205538564;1754.087578370725;3811.7928937967704;0;0;0;0;0;1;0;0;1;0;6174892255.086899;2303721925.032139;5128221735.064983;43091.042863567425;12987.011290857214;-0.0;8343.000212278721;28625.315621660637;6125.162808059666;0.0;954.1323548286289;4.368999062002621;0.3903261875974188
29;2019-07-04 17:29:45.110;670;665;243;243;221;26;23;3;10;15;740;260;8;50;233;171;253;556;222;41;23;-123;672;332;337;130;337;308;676;313.0;-1.0;1127.0;405.0;8.0;1;0;78;1;0;0;0;0;0;0;1;1;1;0;0;18964.3515625;11552.646484375;0.0;4011.06323242188;668.0;275751;666.0;1216.0;Calculated values ==>;1562254185.11;340.16;339.66;297.46000000000004;297.46000000000004;295.26000000000005;275.76000000000005;271.32779825182536;275.46000000000004;273.46000000000004;274.16;274.66;347.16;299.16;273.96000000000004;278.16;296.46000000000004;290.26000000000005;298.46000000000004;328.76000000000005;277.26000000000005;275.46000000000004;339.76;339.96000000000004;260.86;240.39332010688793;268.5567601203482;271.32779825182536;295.36;6720000.0;3320000.0000000005;3370000.0000000005;1300000.0;3370000.0000000005;3080000.0;6759999.999999999;0.05216666666666667;0.0;0.18783333333333332;0.06749999999999999;0.0013333333333333333;0.0535;3.0542122838844716;11552.646484375;0.0;4011.06323242188;18964.3515625;485590.0802678685;484419.6012603772;267649.04245709255;267649.04245709255;258442.07986995368;431896.3278553544;437753.11236464814;442045.18520996696;471562.9649996686;527209.3164912581;474559.09566832834;441746.15580451366;447833.1889017542;467348.14503056643;460119.84322618606;273022.861738754;467425.8030609175;440659.1673523645;437753.11236464814;279332.9882161641;280170.41352433193;457967.15025347576;192602.72690608425;194473.04006623398;270.1186644906306;13469.567449708686;6174.866226451972;1820.775563511124;3811.7928937967704;0;0;0;0;0;1;0;0;1;0;6376462014.875412;2382910044.9490547;5312694059.871435;46853.6084180793;17912.098575948927;-0.0;13015.483867965157;29374.741950740627;6382.616766125596;0.0;1132.093023872178;4.997599690390608;0.43677709341721555
30;2019-07-04 17:30:45.110;674;666;251;251;231;30;21;6;8;14;755;259;7;37;234;172;253;597;222;42;21;-136;713;339;344;130;344;306;716;-1.0;-1.0;1789.0;481.0;0.0;1;0;79;1;0;0;0;0;0;0;1;1;1;0;0;20864.6328125;12395.6142578125;0.0;3993.73950195312;668.0;275752;665.0;1215.0;Calculated values ==>;1562254245.11;340.56000000000006;339.76;298.26000000000005;298.26000000000005;296.26000000000005;276.16;272.10816812424576;275.26000000000005;273.76000000000005;273.96000000000004;274.56;348.66;299.06;273.86;276.86;296.56;290.36;298.46000000000004;332.86;277.36;275.26000000000005;339.66;339.96000000000004;259.56;240.39332010688793;268.3187672390254;272.10816812424576;295.36;7130000.0;3390000.0;3440000.0;1300000.0;3440000.0;3060000.0;7159999.999999999;0.0;0.0;0.2981666666666667;0.08016666666666666;0.0;0.0;3.051700596151014;12395.6142578125;0.0;3993.73950195312;20864.6328125;481679.3640143051;480110.28357430774;268217.4497951073;268217.4497951073;260181.15637914988;431480.97241316177;435788.3778597848;442165.11039823265;471465.84688968514;528935.3484124116;474699.4313485798;442016.3825157325;446377.6748942886;466479.0415051233;459151.32441021403;269318.93306365126;469012.5903047926;439292.4418852125;435788.3778597848;278914.2836208781;280170.41352433193;456661.0649360568;194331.54138029806;194473.04006623398;270.84750117733125;13801.475652833686;6374.4350659702;1887.4822529642488;3811.7928937967704;0;0;0;0;0;1;0;0;1;0;6580762014.875412;2460910044.9490547;5496894059.871435;73895.70916218084;21030.083471719994;-0.0;0.0;30380.98626390946;6707.13494985617;0.0;1240.5553894385544;5.79191797463882;0.5924845036433822
31;2019-07-04 17:31:45.121;692;668;247;250;240;39;23;8;10;16;768;259;9;52;230;176;253;616;223;26;23;-142;715;359;364;133;364;306;717;-2.0;0.0;1834.0;558.0;0.0;1;0;77;1;0;0;0;0;0;0;1;1;1;0;0;21531.412109375;12205.603515625;0.0;3973.42529296875;669.0;275753;665.0;1216.0;Calculated values ==>;1562254305.121;342.36;339.96000000000004;297.86;298.16;297.16;277.06;274.27422755570615;275.46000000000004;273.96000000000004;274.16;274.76000000000005;349.96000000000004;299.06;274.06;278.36;296.16;290.76000000000005;298.46000000000004;334.76000000000005;275.76000000000005;275.46000000000004;339.66;340.06000000000006;258.96000000000004;241.05796691057077;268.3187672390254;274.27422755570615;295.46000000000004;7150000.0;3590000.0;3640000.0;1330000.0;3640000.0;3060000.0;7170000.0;0.0;0.0;0.30566666666666664;0.093;0.0;0.0;3.054039630732766;12205.603515625;0.0;3973.42529296875;21531.412109375;484194.08944294875;480306.4393004022;266444.97555240453;267715.57304435014;263595.6769024762;430214.79039162316;431146.2051197774;442461.82273329195;471261.7068757205;530294.8415796665;474699.4313485798;442313.58979942015;448488.4414509901;463029.0030910028;456465.7803006746;269168.5053472718;472034.72950998624;431713.99959067686;431146.2051197774;278914.2836208781;280589.13426710566;455568.9969168983;199097.32356872593;194473.04006623398;272.8378780163148;14154.840799838892;6579.482799810402;1953.887465152324;3811.7928937967704;0;0;0;0;0;1;0;0;1;0;6793200955.429077;2539824510.154724;5680527720.350027;74388.41524463567;23851.86562138003;-0.0;0.0;31616.91384904411;7081.21976291807;0.0;1240.5553894385544;6.072075278945904;0.6356345699946743
32;2019-07-04 17:32:45.121;711;671;229;230;227;55;34;21;12;20;775;260;21;45;228;180;254;622;224;34;33;-141;705;369;374;136;374;314;708;-2.0;-1.0;533.0;98.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;21317.98828125;13799.685546875;0.0;4060.4033203125;671.0;275754;668.0;1215.0;Calculated values ==>;1562254365.121;344.26;340.26;296.06;296.16;295.86;278.66;275.3239800832674;276.56;275.26000000000005;274.36;275.16;350.66;299.16;275.26000000000005;277.66;295.96000000000004;291.16;298.56;335.36;276.56;276.46000000000004;339.96000000000004;340.26;259.06;241.71165711629368;269.2639976450953;275.3239800832674;295.56;7050000.0;3690000.0;3740000.0;1360000.0;3740000.0;3140000.0;7080000.0;0.0;0.0;0.08883333333333333;0.01633333333333333;0.0;0.0;3.0511825435810236;13799.685546875;0.0;4060.4033203125;21317.98828125;488086.6996481241;481779.4236526421;259834.01988931678;260211.77725104676;259085.34200789093;429537.3511455088;430608.212543493;441080.0289307292;471253.26030847814;530421.4655482993;473779.8460622724;442440.15168911073;445970.11914739496;461242.0036772722;455366.78467102646;270406.63925255777;474116.107233256;430608.212543493;430412.8528331317;280170.41352433193;281426.5920051367;455180.2005273544;202863.39765827794;194473.04006623398;274.3612152470842;14511.919136427434;6796.193541997902;2020.8360369296677;3811.7928937967704;0;0;0;0;0;1;0;0;1;0;7014600955.429077;2620524510.154724;5866527720.350027;21161.57741136942;4121.174446861582;-0.0;0.0;32413.163787844154;7314.328430153417;0.0;1240.5553894385544;1.415600563146155;0.13801101710833616
33;2019-07-04 17:33:45.122;723;675;219;219;206;65;39;42;14;31;780;262;41;66;227;182;254;619;223;39;38;-150;699;371;376;137;376;323;701;-1.0;-1.0;940.0;145.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;19781.2421875;13622.453125;0.0;4168.43310546875;674.0;275755;670.0;1217.0;Calculated values ==>;1562254425.122;345.46000000000004;340.66;295.06;295.06;293.76000000000005;279.66;275.5313989812953;277.06;277.36;274.56;276.26000000000005;351.16;299.36;277.26000000000005;279.76000000000005;295.86;291.36;298.56;335.06;277.06;276.96000000000004;340.16;340.56000000000006;258.16;241.92719264551067;270.30646906291605;275.5313989812953;295.46000000000004;6990000.000000001;3710000.0;3760000.0;1370000.0;3760000.0;3229999.9999999995;7009999.999999999;0.0;0.0;0.15666666666666668;0.024166666666666666;0.0;0.0;3.0556846033200005;13622.453125;0.0;4168.43310546875;19781.2421875;490454.64142915135;483162.8370843066;256485.960092103;256485.960092103;251949.9425168477;429398.2889081932;431048.8398240957;439440.4590240581;472198.00020708365;530265.488983743;472838.81318782555;443588.92746853275;447266.045669423;460797.0068017893;455316.0755908115;270912.5702070701;474487.7898432008;431048.8398240957;430854.46150956117;281007.8604223974;282682.81946839223;454092.02071006625;203457.17133093375;194473.04006623398;274.6009963062482;14854.418431479744;7024.715172617851;2089.41081662229;3811.7928937967704;0;0;0;0;0;1;0;0;1;0;7239604705.15728;2702425875.05579;6057630905.119181;36970.715071922816;6057.008859995702;-0.0;0.0;32897.60763188257;7399.148037911338;0.0;1240.5553894385544;2.418526169777256;0.22979607543643377
34;2019-07-04 17:34:45.112;723;679;221;221;198;62;40;42;12;37;787;264;47;72;227;184;254;627;222;41;40;-172;747;364;369;132;369;329;749;-1.0;-1.0;1964.0;88.0;2.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;20536.12109375;14548.4033203125;0.0;4261.5859375;676.0;275756;671.0;1215.0;Calculated values ==>;1562254485.112;345.46000000000004;341.06000000000006;295.26000000000005;295.26000000000005;292.96000000000004;279.36;274.8017692304317;277.16;277.36;274.36;276.86;351.86;299.56;277.86;280.36;295.86;291.56;298.56;335.86;277.26000000000005;277.16;340.26;340.76;255.96000000000004;240.83765695389522;270.9896433162861;274.8017692304317;295.36;7470000.0;3640000.0;3690000.0;1320000.0;3690000.0;3290000.0;7490000.000000001;0.0;0.0;0.32733333333333337;0.014666666666666666;0.0003333333333333333;0.0003333333333333333;3.050315668791879;14548.4033203125;0.0;4261.5859375;20536.12109375;485455.9285175421;478390.62428316934;255185.22769349854;255185.22769349854;247758.11265907346;429879.7862731237;433047.9251940826;437776.9810752316;473436.4806182908;530550.539643443;472286.9360797299;443269.2133654436;446989.280895626;461871.07198505895;456758.77315419767;267415.90704372583;469856.40041480475;433233.1241697373;433047.9251940826;281426.5920051367;283520.3318566784;452675.18304126273;203171.88174311866;255185.22769349854;274.4578366815293;15190.340462539005;7259.433183509928;2159.64926696508;3811.7928937967704;0;0;0;0;0;1;0;0;1;0;7463067455.192804;2783112425.068617;6253198305.15027;76794.06918137832;3659.38175237278;-0.0;59.28756583352802;33845.48949416597;7480.104464706984;0.0;1241.049370143404;4.280318154150175;0.36616636221410986
35;2019-07-04 17:35:45.153;727;685;234;234;206;61;42;46;-8;40;800;261;-11;42;227;185;254;642;221;43;42;-182;758;377;382;137;382;303;756;-1.0;0.0;2925.0;386.0;0.0;0;100;1;1;1;0;1;0;0;0;1;1;0;0;0;34202.54296875;25511.6796875;4023.7138671875;2971.77368164062;681.0;275757;674.0;1216.0;Calculated values ==>;1562254545.153;345.86;341.66;296.56;296.56;293.76000000000005;279.26000000000005;276.14872888175563;277.36;277.76000000000005;272.36;277.16;353.16;299.26000000000005;272.06;277.36;295.86;291.66;298.56;337.36;277.46000000000004;277.36;340.56000000000006;341.26;254.96000000000004;241.92719264551067;267.9596281332873;276.14872888175563;295.26000000000005;7580000.0;3770000.0000000005;3820000.0000000005;1370000.0;3820000.0000000005;3030000.0;7559999.999999999;0.0;0.0;0.4875;0.06433333333333333;0.0;0.0;3.0519543227874024;25511.6796875;4023.7138671875;2971.77368164062;34202.54296875;484898.6975400578;478547.9844121826;259388.6137922048;259388.6137922048;250047.99906020958;428973.91024759493;430032.0523087177;440405.2139601131;473078.44118532055;533856.4728902216;475320.1312968051;439951.1449090409;447656.4881179867;459863.3316889127;454735.60108706815;266752.0385329167;471512.9214425927;430231.14811364387;430032.0523087177;282682.81946839223;285614.20965156396;450779.6942423719;204822.81443680736;255185.22769349854;275.1569289563979;15646.807703646191;7593.495329203184;2219.9684538841343;3845.3467555764933;0;1;0;1;0;1;0;0;1;0;7688521410.672665;2863867570.2404976;6442927865.554094;114846.41976761156;15823.225934157983;-0.0;0.0;35443.58485825993;7642.570471734306;0.0;1241.543770802819;4.0197180133167905;0.3714644326579123
36;2019-07-04 17:36:45.123;749;700;239;238;217;68;48;53;-24;46;807;258;-24;6;227;186;254;641;221;48;47;-177;728;380;384;146;384;299;724;-2.0;-2.0;2256.0;467.0;0.0;78;100;1;1;1;0;1;0;0;0;1;1;0;1;0;36355.0703125;24652.330078125;6700.56884765625;2883.39111328125;691.0;275758;682.0;1215.0;Calculated values ==>;1562254605.123;348.06000000000006;343.16;297.06;296.96000000000004;294.86;279.96000000000004;276.4546675782219;277.96000000000004;278.46000000000004;270.76000000000005;277.76000000000005;353.86;298.96000000000004;270.76000000000005;273.76000000000005;295.86;291.76000000000005;298.56;337.26;277.96000000000004;277.86;341.36;342.26;255.46000000000004;243.81672145450628;267.47669482898436;276.4546675782219;295.26000000000005;7280000.0;3800000.0;3840000.0;1460000.0;3840000.0;2990000.0;7240000.000000001;0.0;0.0;0.376;0.07783333333333334;0.0;0.0;3.047689301093764;24652.330078125;6700.56884765625;2883.39111328125;36355.0703125;491290.9254894473;484428.0817828393;262809.37062753685;262423.16057883366;254804.32661869135;428757.65804586536;430685.367807429;438850.44880392915;472490.94950669346;534878.1231325888;475481.321724139;438850.44880392915;443315.7996292801;459549.34692051215;454371.42211445526;268666.73794359603;475236.8215439889;430685.367807429;430487.3644340035;286033.001929769;289802.386634966;449717.38839638646;204286.25196528833;255185.22769349854;274.9642045146201;16234.493822211884;8011.319725747588;2268.7370971512178;3934.6710933763734;0;1;0;1;0;1;0;0;1;0;7918206509.869099;2948725119.943619;6623437564.922571;88196.13801132895;19102.72345222047;-0.0;0.0;37134.760156510354;7933.474524147273;0.0;1241.543770802819;3.134068012075049;0.3065182221440846
37;2019-07-04 17:37:45.114;767;715;243;242;222;62;49;46;-31;49;793;257;-32;-14;227;185;254;630;220;51;49;-164;704;377;382;152;382;295;701;-1.0;-2.0;2081.0;390.0;0.0;98;100;0;1;1;0;1;0;0;0;1;1;0;0;0;35820.36328125;23787.1875;7264.68798828125;2814.25708007812;700.0;275759;691.0;1214.0;Calculated values ==>;1562254665.114;349.86;344.66;297.46000000000004;297.36;295.36;279.36;276.14872888175563;278.06;277.76000000000005;270.06;278.06;352.46000000000004;298.86;269.96000000000004;271.76000000000005;295.86;291.66;298.56;336.16;278.26000000000005;278.06;342.26;343.16;256.76000000000005;245.02929689885198;266.98899913490544;276.14872888175563;295.16;7040000.000000001;3770000.0000000005;3820000.0000000005;1520000.0;3820000.0000000005;2950000.0;7009999.999999999;0.0;0.0;0.3468333333333333;0.065;0.0;0.0;3.04358801344804;23787.1875;7264.68798828125;2814.25708007812;35820.36328125;496232.46287641407;489088.00777309225;265820.48679556814;265398.11542471574;257576.2573442079;428973.91024759493;431410.6307580907;438672.6834563149;471998.523808549;533720.6000597856;475875.20601446304;438520.37345905404;441220.1376046407;459863.3316889127;454735.60108706815;270489.2521764859;476231.91836899595;431798.2808065803;431410.6307580907;289802.386634966;293572.2367247113;450041.4608120703;203956.92508864938;255185.22769349854;274.82265285203283;16835.86555129351;8414.921824015542;2316.2103768411653;4051.0307774451644;0;1;0;1;0;1;0;0;1;0;8147972040.541172;3038111710.205078;6801610835.443735;81407.24886051865;15995.49482202236;-0.0;0.0;38547.90971367568;8225.915804515189;0.0;1241.543770802819;2.8761106242625107;0.2764597391833926
38;2019-07-04 17:38:45.144;767;720;251;251;228;55;50;41;-36;49;769;257;-37;-3;227;185;254;624;220;52;50;-151;699;373;378;146;378;291;695;-3.0;-1.0;1949.0;366.0;0.0;99;1;0;1;1;0;1;0;0;0;1;1;1;1;0;37124.83984375;23671.68359375;7168.443359375;3697.42065429688;703.0;275760;696.0;1217.0;Calculated values ==>;1562254725.144;349.86;345.16;298.26000000000005;298.26000000000005;295.96000000000004;278.66;275.73799182748917;278.16;277.26000000000005;269.56;278.06;350.06000000000006;298.86;269.46000000000004;272.86;295.86;291.66;298.56;335.56;278.36;278.16;342.76;343.46000000000004;258.06;243.81672145450628;266.49643012054327;275.73799182748917;295.16;6990000.000000001;3729999.9999999995;3779999.9999999995;1460000.0;3779999.9999999995;2910000.0;6950000.0;0.0;0.0;0.3248333333333333;0.061000000000000006;0.0;0.0;3.050573907729519;23671.68359375;7168.443359375;3697.42065429688;37124.83984375;496713.55287861876;490430.67281682906;269830.3263318167;269830.3263318167;260128.80972757624;429258.0297950786;432637.05556867714;438804.5743133056;472787.8654963541;531532.0264699052;476382.6634043254;438653.51851114654;443646.64700374124;460487.1446003908;455408.60839220474;270912.5702070701;476003.5976286629;433014.37557439023;432637.05556867714;291896.6896268761;294828.9587717387;452468.92723670555;203180.62290135943;255185.22769349854;274.50293432202295;17444.04618205834;8810.610161571098;2370.5014899256416;4171.367009998897;0;1;0;1;0;1;0;0;1;1;8376086040.432453;3127556410.162449;6977498735.359907;76538.51355031384;15206.586564456115;-0.0;0.0;39864.78250714838;8486.063157950968;0.0;1241.543770802819;2.656387221166061;0.25572353044587126
39;2019-07-04 17:39:45.125;762;720;248;248;231;51;49;37;-40;47;743;259;-42;-13;228;188;254;622;217;48;49;-159;690;369;374;143;374;287;687;-1.0;-1.0;1929.0;264.0;0.0;98;1;0;1;1;0;1;0;0;0;1;1;1;1;0;37145.08984375;23317.546875;7092.11328125;3668.80249023438;705.0;275761;698.0;1218.0;Calculated values ==>;1562254785.125;349.36;345.16;297.96000000000004;297.96000000000004;296.26000000000005;278.26000000000005;275.3239800832674;278.06;276.86;269.16;277.86;347.46000000000004;299.06;268.96000000000004;271.86;295.96000000000004;291.96000000000004;298.56;335.36;277.96000000000004;278.06;342.96000000000004;343.66;257.26000000000005;243.1966462407574;265.9988726020314;275.3239800832674;294.86;6900000.0;3690000.0;3740000.0;1430000.0;3740000.0;2870000.0;6870000.0;0.0;0.0;0.3215;0.044000000000000004;0.0;0.0;3.052722518744254;23317.546875;7092.11328125;3668.80249023438;37145.08984375;496879.573696636;491246.9887568669;269085.339858588;269085.339858588;261752.18162108926;429537.3511455088;433460.29924316454;439089.34317833104;472982.62173735606;529142.7965144583;477116.1997270609;438790.00918341696;443032.5499346992;461242.0036772722;456497.64675692306;271722.02115191467;476645.41320158413;433274.43270394905;433460.29924316454;292734.4514702754;295666.80309349706;452143.1162734549;202850.96607876144;255185.22769349854;274.35638081702194;18062.76627214438;9202.063082437291;2431.8672440976875;4290.167349873859;0;1;0;1;0;1;0;0;1;1;8601614600.231647;3214228955.0852776;7150843825.2055645;75950.63823751162;10968.854608566515;-0.0;0.0;41135.123035654186;8704.122760117794;0.0;1241.543770802819;2.5505696588412556;0.23315548166639297
40;2019-07-04 17:40:45.105;750;710;243;241;223;49;46;34;-25;46;730;260;-27;17;228;189;253;583;217;46;46;-176;649;370;375;142;375;305;648;-2.0;-1.0;1914.0;350.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;1;1;0;26232.818359375;12828.9384765625;6507.56201171875;3951.23754882812;701.0;275762;696.0;1217.0;Calculated values ==>;1562254845.105;348.16;344.16;297.46000000000004;297.26000000000005;295.46000000000004;278.06;275.4277932560699;277.76000000000005;276.56;270.66;277.76000000000005;346.16;299.16;270.46000000000004;274.86;295.96000000000004;292.06;298.46000000000004;331.46000000000004;277.76000000000005;277.76000000000005;342.76;343.26;255.56000000000003;242.98782864720522;268.19934244402924;275.4277932560699;294.86;6490000.000000001;3700000.0;3750000.0;1420000.0;3750000.0;3050000.0;6480000.0;0.0;0.0;0.319;0.058333333333333334;0.0;0.0;3.0509309621153005;12828.9384765625;6507.56201171875;3951.23754882812;26232.818359375;499149.8263867647;493776.24920696055;270195.5253648925;269145.3328791876;260849.37121807804;429467.9694778635;432646.7256899584;437342.01223029394;473014.70512905536;526394.5527563548;474945.9951313645;437026.66223005543;443695.9394408292;461088.20763948926;456473.7484945126;275983.4966217642;475312.29326516745;432646.7256899584;432646.7256899584;291896.6896268761;293991.1381695566;450531.2675432806;202142.60717145636;255185.22769349854;274.08476794556714;18590.739457593307;9503.183386892313;2495.3464109988417;4403.460200475479;0;1;0;1;0;1;0;0;1;1;8826239700.303078;3299700455.1124573;7328384625.262022;75028.61021376919;14489.338521689748;-0.0;0.0;42392.86405301357;8916.203652400898;0.0;1241.543770802819;3.843995006849128;0.3643548556482507
41;2019-07-04 17:41:45.126;721;698;246;245;221;47;43;31;-20;45;732;260;-21;15;228;188;253;552;217;44;43;-185;651;366;371;140;371;308;651;-2.0;-1.0;1633.0;297.0;0.0;99;1;100;1;0;0;1;0;0;0;1;1;1;1;0;26527.63671875;12845.2744140625;6582.234375;3961.4736328125;693.0;275763;690.0;1219.0;Calculated values ==>;1562254905.126;345.26;342.96000000000004;297.76000000000005;297.66;295.26000000000005;277.86;275.0112864084945;277.46000000000004;276.26000000000005;271.16;277.66;346.36;299.16;271.06;274.66;295.96000000000004;291.96000000000004;298.46000000000004;328.36;277.56;277.46000000000004;342.16;342.46000000000004;254.66000000000003;242.56692532238324;268.5567601203482;275.0112864084945;294.86;6509999.999999999;3660000.0;3710000.0;1400000.0;3710000.0;3080000.0;6509999.999999999;0.0;0.0;0.2721666666666666;0.0495;0.0;0.0;3.0573686008489362;12845.2744140625;6582.234375;3961.4736328125;26527.63671875;494997.3503622707;491802.6049639943;271502.01574625354;270954.32963426725;259838.72391487728;429743.705733735;433099.9636564668;437443.34373287327;473177.20506292465;526369.6536232725;474559.09566832834;437285.26766895736;442788.37346326775;461701.42432542075;456989.8252837285;275681.75082594133;470070.86595759995;433285.5503662649;433099.9636564668;289383.54333396035;290640.09048841946;449937.1212580592;201005.67616233107;255185.22769349854;273.62144006399814;19030.56380056744;9717.210043775322;2561.308749486178;4512.580015437818;0;1;0;1;0;1;0;0;1;1;9050118029.961586;3384330064.983368;7512348989.981413;64350.45185711589;12322.106532238544;-0.0;0.0;43554.762757429686;9139.710560890782;0.0;1241.543770802819;3.27814853191924;0.31036472612046556
42;2019-07-04 17:42:45.086;697;689;246;245;224;45;42;29;-19;43;741;258;-20;29;229;187;253;574;217;43;42;-186;653;365;370;138;369;308;653;-2.0;-1.0;1696.0;428.0;3.0;100;1;100;1;0;0;1;0;0;0;1;1;1;0;0;27013.8671875;12925.849609375;6648.3740234375;3979.84204101562;686.0;275764;684.0;1218.0;Calculated values ==>;1562254965.086;342.86;342.06000000000006;297.76000000000005;297.66;295.56;277.66;274.9066339382667;277.36;276.06;271.26000000000005;277.46000000000004;347.26;298.96000000000004;271.16;276.06;296.06;291.86;298.46000000000004;330.56;277.46000000000004;277.36;341.56000000000006;341.76;254.56000000000003;242.14157278889297;268.5567601203482;274.9066339382667;294.86;6530000.0;3650000.0;3700000.0;1380000.0;3690000.0;3080000.0;6530000.0;0.0;0.0;0.2826666666666667;0.07133333333333333;0.0005;0.0005;3.0560963612734464;12925.849609375;6648.3740234375;3979.84204101562;27013.8671875;491457.9695824457;490331.8801490104;271281.98436033085;270741.5759786005;260951.52945540572;429811.8947417682;433166.4952995384;437601.09044165985;473241.6031071014;527314.227224225;474322.7093203278;437443.34373287327;444837.77879090665;462140.9697039366;457013.68520201126;275390.622702642;473297.30734716076;433351.604109613;433166.4952995384;286870.6033266602;287708.2272785495;450186.1034661022;199676.4123341951;271281.98436033085;273.09259408604277;19476.445547270385;9931.8262378626;2627.4422617230766;4622.761582114904;0;1;0;1;0;1;0;0;1;1;9272269830.10292;3467674465.036392;7697025790.098906;67253.3756783767;17869.691300742707;-0.0;80.94225546960378;44650.730188547524;9391.141144115405;0.0;1242.2178399196307;3.617380133624347;0.3589264670867883
43;2019-07-04 17:43:45.127;684;683;246;245;221;43;42;28;-20;42;750;258;-21;22;229;186;253;599;216;41;42;-185;661;363;368;136;367;307;661;-2.0;-1.0;1565.0;460.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27677.14453125;13090.8994140625;6789.63427734375;3981.427734375;681.0;275765;679.0;1218.0;Calculated values ==>;1562255025.127;341.56000000000006;341.46000000000004;297.76000000000005;297.66;295.26000000000005;277.46000000000004;274.69669130483857;277.36;275.96000000000004;271.16;277.36;348.16;298.96000000000004;271.06;275.36;296.06;291.76000000000005;298.46000000000004;333.06;277.26000000000005;277.36;341.06000000000006;341.26;254.66000000000003;241.71165711629368;268.43790593516167;274.69669130483857;294.76000000000005;6609999.999999999;3629999.9999999995;3679999.9999999995;1360000.0;3670000.0000000005;3070000.0;6609999.999999999;0.0;0.0;0.26083333333333336;0.07666666666666666;0.0;0.0;3.0569739845025143;13090.8994140625;6789.63427734375;3981.427734375;27677.14453125;488787.3329503001;488644.3700046593;270450.78316437744;269936.04868364125;259257.1442543555;429947.3805835815;433667.60643972526;437671.5478804793;473403.85947104497;528335.0204821837;474452.24318024167;437514.20447033056;444020.7736698696;462443.7821703978;457200.82393779146;274316.25931498525;476196.4726671176;433484.00545957795;433667.60643972526;284776.6418597092;285614.20965156396;450642.3753839355;198631.4345764806;271281.98436033085;272.6691579127678;19932.51541415852;10148.780631118289;2693.831511667746;4734.821506851637;0;1;0;1;0;1;0;0;1;1;9493821120.574474;3549930635.2114677;7881651865.491867;62349.62955345967;19320.83879523821;-0.0;0.0;45731.4932515596;9701.274008316163;0.0;1242.8928196378245;3.4226217573404676;0.3473153584034519
44;2019-07-04 17:44:45.117;681;679;241;241;220;44;42;28;-20;41;759;259;-22;27;230;186;253;614;216;43;43;-179;662;363;368;134;368;307;662;-2.0;-2.0;1398.0;335.0;2.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27531.306640625;13096.3095703125;6789.91357421875;3968.96630859375;678.0;275766;676.0;1215.0;Calculated values ==>;1562255085.117;341.26;341.06000000000006;297.26000000000005;297.26000000000005;295.16;277.56;274.69669130483857;277.36;275.96000000000004;271.16;277.26000000000005;349.06000000000006;299.06;270.96000000000004;275.86;296.16;291.76000000000005;298.46000000000004;334.56;277.46000000000004;277.46000000000004;340.76;340.96000000000004;255.26000000000002;241.2770596917726;268.43790593516167;274.69669130483857;294.76000000000005;6620000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3070000.0;6620000.0;0.0;0.0;0.233;0.05583333333333333;0.0003333333333333333;0.0003333333333333333;3.0499677133190906;13096.3095703125;6789.91357421875;3968.96630859375;27531.306640625;488252.56905569654;487965.565856055;267864.68263166805;267864.68263166805;258805.99989555683;429947.3805835815;433667.60643972526;437671.5478804793;473565.85517348704;529277.3755970554;474570.28251348867;437356.53477473935;444747.180057976;462427.0073949389;457200.82393779146;274190.77353575674;478372.7441420208;433850.6589431533;433850.6589431533;283520.3318566784;284357.86631585273;451612.4455072676;199558.20984016813;267864.68263166805;273.0373543922166;20392.509162259532;10366.971001565844;2760.0737531557343;4847.965545149518;0;1;0;1;0;1;0;0;1;1;9714584320.60957;3630917135.2243423;8065821165.521145;55480.40776339251;14073.02815807972;-0.0;55.328658770495075;46713.2465765265;9979.509852600608;0.0;1243.353814948959;2.917971568283817;0.2863999662671838
45;2019-07-04 17:45:45.097;681;677;239;238;213;44;43;27;-21;40;767;259;-23;25;230;184;253;623;215;43;43;-169;666;363;368;132;368;306;666;-1.0;-1.0;1618.0;345.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27523.955078125;13180.224609375;6795.927734375;3963.09936523438;677.0;275767;674.0;1216.0;Calculated values ==>;1562255145.097;341.26;340.86;297.06;296.96000000000004;294.46000000000004;277.56;274.69669130483857;277.46000000000004;275.86;271.06;277.16;349.86;299.06;270.86;275.66;296.16;291.56;298.46000000000004;335.46000000000004;277.46000000000004;277.46000000000004;340.56000000000006;340.86;256.26000000000005;240.83765695389522;268.3187672390254;274.69669130483857;294.66;6659999.999999999;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3060000.0;6659999.999999999;0.0;0.0;0.26966666666666667;0.0575;0.0;0.0;3.0526521817815273;13180.224609375;6795.927734375;3963.09936523438;27523.955078125;487829.4687862019;487252.4573152905;266594.8393138455;266136.3308025949;255923.11085287557;429947.3805835815;433850.6589431533;437742.05038880615;473727.59171134117;530190.3213035207;474699.4313485798;437427.84448784514;444657.03686278535;462427.0073949389;456922.6038781957;273705.6252827381;479270.34748731455;433850.6589431533;433850.6589431533;282682.81946839223;283939.0963198885;452982.4049997951;200155.9489151092;267864.68263166805;273.27374776519423;20851.150076955993;10585.86912855668;2826.1522666802275;4961.143150525833;0;1;0;1;0;1;0;0;1;1;9935310719.80238;3710690534.9326134;8249659864.848852;64069.05203074028;14537.521224869439;-0.0;0.0;47709.159989336156;10217.851622838623;0.0;1243.8147334129756;3.2835852269396018;0.3159593700140011
46;2019-07-04 17:46:45.108;682;676;235;234;213;46;44;29;-20;40;774;258;-22;24;231;184;253;628;216;44;44;-157;668;364;369;131;368;307;668;-2.0;-1.0;1620.0;176.0;2.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27292.953125;13242.619140625;6885.69677734375;4001.8955078125;675.0;275768;673.0;1215.0;Calculated values ==>;1562255205.108;341.36;340.76;296.66;296.56;294.46000000000004;277.76000000000005;274.8017692304317;277.56;276.06;271.16;277.16;350.56000000000006;298.96000000000004;270.96000000000004;275.56;296.26000000000005;291.56;298.46000000000004;335.96000000000004;277.56;277.56;340.46000000000004;340.66;257.46000000000004;240.61611355647437;268.43790593516167;274.8017692304317;294.76000000000005;6680000.0;3640000.0;3690000.0;1310000.0;3679999.9999999995;3070000.0;6680000.0;0.0;0.0;0.26999999999999996;0.029333333333333333;0.0003333333333333333;0.0003333333333333333;3.050489388474852;13242.619140625;6885.69677734375;4001.8955078125;27292.953125;487761.67040329805;486894.2128536103;264647.1782666079;264210.66253471334;255826.9617397587;429879.7862731237;433785.3471561017;437671.5478804793;473856.7996405058;530846.2518597748;474452.24318024167;437356.53477473935;444312.00193913304;462561.3558710226;456758.77315419767;273472.4030598049;479794.92683586926;433785.3471561017;433785.3471561017;282264.0715131367;283101.5729112263;454373.77755486575;202152.9804070277;264647.1782666079;274.06177157655424;21308.041394560332;10806.099861947492;2892.5393928708054;5075.177590902583;0;1;0;1;0;1;0;0;1;1;10156451255.378723;3789605000.138283;8433593580.328226;63590.013217831925;7398.476716336582;-0.0;56.379389629831266;48773.18057053036;10400.685119488702;0.0;1244.2846477962942;2.944229044254972;0.2616933650603069
47;2019-07-04 17:47:45.098;683;676;236;236;209;45;45;29;-20;41;781;259;-22;24;231;182;253;633;219;45;45;-147;672;365;370;130;369;307;672;85.0;-1.0;1792.0;201.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27357.080078125;13279.2783203125;6916.67626953125;4008.517578125;675.0;275769;673.0;1214.0;Calculated values ==>;1562255265.098;341.46000000000004;340.76;296.76000000000005;296.76000000000005;294.06;277.66;274.9066339382667;277.66;276.06;271.16;277.26000000000005;351.26;299.06;270.96000000000004;275.56;296.26000000000005;291.36;298.46000000000004;336.46000000000004;277.66;277.66;340.46000000000004;340.66;258.46000000000004;240.39332010688793;268.43790593516167;274.9066339382667;295.06;6720000.0;3650000.0;3700000.0;1300000.0;3690000.0;3070000.0;6720000.0;0.014166666666666666;0.0;0.2986666666666667;0.033499999999999995;0.0;0.014166666666666666;3.04797869762014;13279.2783203125;6916.67626953125;4008.517578125;27357.080078125;487481.86928473157;486465.6816668924;264801.8245297751;264801.8245297751;254182.88091863334;429811.8947417682;433720.1347006524;437671.5478804793;474082.51977729687;531577.6874793656;474570.28251348867;437356.53477473935;444312.00193913304;462410.3593498618;456314.320352256;273022.861738754;480089.5136090291;433720.1347006524;433720.1347006524;282264.0715131367;283101.5729112263;455551.5969290157;202529.79536461306;202529.79536461306;274.21312045194134;21763.3824351682;11027.078838188405;2959.281709690498;5190.178196348925;0;1;0;1;0;1;0;0;1;1;10378114305.413961;3867891950.150728;8617762880.357504;70229.00341807205;8476.230352407487;-0.0;3275.1964739272235;49888.15318292815;10532.952296878335;0.0;1272.0431528083163;3.3869951666575258;0.2921113874251771
48;2019-07-04 17:48:45.099;685;676;235;235;210;46;46;31;-19;41;788;259;-21;20;232;181;253;636;219;47;47;-138;675;364;369;129;369;308;675;53.0;0.0;1716.0;277.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27469.720703125;13351.958984375;7012.2060546875;4016.78051757812;675.0;275770;672.0;1214.0;Calculated values ==>;1562255325.099;341.66;340.76;296.66;296.66;294.16;277.76000000000005;274.8017692304317;277.76000000000005;276.26000000000005;271.26000000000005;277.26000000000005;351.96000000000004;299.06;271.06;275.16;296.36;291.26000000000005;298.46000000000004;336.76000000000005;277.86;277.86;340.36;340.66;259.36;240.16925963744896;268.5567601203482;274.8017692304317;295.06;6750000.0;3640000.0;3690000.0;1290000.0;3690000.0;3080000.0;6750000.0;0.008833333333333334;0.0;0.286;0.04616666666666667;0.0;0.008833333333333334;3.04797869762014;13351.958984375;7012.2060546875;4016.78051757812;27469.720703125;487453.208701358;486143.30338041304;264161.79325025907;264161.79325025907;254409.47966159214;429879.7862731237;434150.75273570087;437601.09044165985;474211.1747634917;532233.9799987728;474440.9327152737;437285.26766895736;443525.4963883602;462544.86540630495;456339.24340671574;272699.28438542533;480198.53258893185;434332.6524581134;434332.6524581134;281845.32903042674;283101.5729112263;456620.4109981789;201680.6845464038;201680.6845464038;273.87729990526566;22220.280055960142;11249.009514242342;3026.1603083653054;5306.254150144188;0;1;0;1;0;1;0;0;1;1;10599818000.14615;3945593245.0568676;8802265955.13463;67473.23608604322;11769.717371190283;-0.0;2055.0923832201015;51035.6909693873;10701.671339641693;0.0;1316.4629668821165;3.33449109476029;0.30523246241603036
49;2019-07-04 17:49:45.110;685;676;234;233;210;47;48;32;-19;42;794;258;-21;22;232;181;253;638;217;48;48;-131;675;365;370;137;370;307;675;0.0;-1.0;1769.0;428.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26340.671875;13382.0908203125;6976.50341796875;3030.04711914062;675.0;275771;672.0;1214.0;Calculated values ==>;1562255385.11;341.66;340.76;296.56;296.46000000000004;294.16;277.86;274.9066339382667;277.96000000000004;276.36;271.26000000000005;277.36;352.56000000000006;298.96000000000004;271.06;275.36;296.36;291.26000000000005;298.46000000000004;336.96000000000004;277.96000000000004;277.96000000000004;340.36;340.66;260.06;241.92719264551067;268.43790593516167;274.9066339382667;294.86;6750000.0;3650000.0;3700000.0;1370000.0;3700000.0;3070000.0;6750000.0;0.0;0.0;0.29483333333333334;0.07133333333333333;0.0;0.0;3.04797869762014;13382.0908203125;6976.50341796875;3030.04711914062;26340.671875;487453.208701358;486143.30338041304;263735.19055537164;263312.3844342415;254409.47966159214;429811.8947417682;434268.8155524959;437828.56808052456;473273.90776018414;532934.9252140329;474452.24318024167;437514.20447033056;444020.7736698696;462393.8383377232;456173.9696025402;272699.28438542533;480500.9013193028;434268.8155524959;434268.8155524959;281845.32903042674;283101.5729112263;456038.8422409303;200964.66530171258;201680.6845464038;273.60095271667325;22668.782203820218;11471.834105997408;3084.8946379110243;5422.848100563116;0;1;0;1;0;1;0;0;1;1;10821558644.843102;4025407874.9477863;8986799779.882431;69835.37400261973;18195.291288330864;-0.0;0.0;52180.139162271924;10951.425524670709;0.0;1333.5918764433486;3.7638212474884094;0.37271182307157363
50;2019-07-04 17:50:45.100;685;676;233;233;209;47;48;33;-20;43;804;255;-22;18;233;180;253;640;218;49;49;-125;676;366;371;140;371;307;676;-1.0;0.0;1692.0;402.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26246.291015625;13401.4794921875;6942.162109375;3007.02709960938;675.0;275772;672.0;1215.0;Calculated values ==>;1562255445.1;341.66;340.76;296.46000000000004;296.46000000000004;294.06;277.86;275.0112864084945;277.96000000000004;276.46000000000004;271.16;277.46000000000004;353.56000000000006;298.66;270.96000000000004;274.96000000000004;296.46000000000004;291.16;298.46000000000004;337.16;278.06;278.06;340.36;340.66;260.66;242.56692532238324;268.43790593516167;275.0112864084945;294.96000000000004;6759999.999999999;3660000.0;3710000.0;1400000.0;3710000.0;3070000.0;6759999.999999999;0.0;0.0;0.28200000000000003;0.06699999999999999;0.0;0.0;3.050489388474852;13401.4794921875;6942.162109375;3007.02709960938;26246.291015625;487347.04045386956;486035.656410863;263247.51361954777;263247.51361954777;254007.22051400403;429743.705733735;434022.2730352581;437671.5478804793;472980.94656883925;533977.9803264638;474097.763399678;437356.53477473935;443435.5918674444;462377.44466069277;455867.4181760276;272593.8292746459;480688.61858342175;434205.081921684;434205.081921684;281845.32903042674;283101.5729112263;456166.85892196564;201354.08053456928;201680.6845464038;273.7582427403967;23106.933857196622;11694.993325900507;3135.1952049166334;5538.817648496184;0;1;0;1;0;1;0;0;1;1;11043821594.878435;4108494024.9609947;9170969079.911709;66641.52579154664;17072.456151955554;-0.0;0.0;53317.2571094877;11245.274437070588;0.0;1333.5918764433486;3.5850785694758676;0.35541394185665465
51;2019-07-04 17:51:45.100;685;676;234;233;208;47;50;34;-21;44;805;252;-23;18;233;180;253;642;217;51;50;-120;676;367;372;144;371;306;676;-1.0;-1.0;1613.0;292.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;1;0;26199.083984375;13408.2490234375;6970.75390625;2977.44677734375;675.0;275773;672.0;1214.0;Calculated values ==>;1562255505.1;341.66;340.76;296.56;296.46000000000004;293.96000000000004;277.86;275.1157276137837;278.16;276.56;271.06;277.56;353.66;298.36;270.86;274.96000000000004;296.46000000000004;291.16;298.46000000000004;337.36;278.26000000000005;278.16;340.36;340.66;261.16;243.40439225979637;268.3187672390254;275.1157276137837;294.86;6759999.999999999;3670000.0000000005;3720000.0000000005;1440000.0;3710000.0;3060000.0;6759999.999999999;0.0;0.0;0.2688333333333333;0.048666666666666664;0.0;0.0;3.04797869762014;13408.2490234375;6970.75390625;2977.44677734375;26199.083984375;487347.04045386956;486035.656410863;263669.03015942033;263247.51361954777;253651.13072930867;429675.2189834977;434141.4526008381;437742.05038880615;472555.8254779879;534155.9060699355;473873.17896238586;437427.84448784514;443639.0469653982;462377.44466069277;455700.96171582845;272593.8292746459;480990.2309999034;434324.1776412119;434141.4526008381;281845.32903042674;283101.5729112263;456033.14180870884;202308.87865475324;201680.6845464038;274.1361488297317;23543.97864886329;11918.407730197381;3185.0658205579093;5654.758615293059;0;1;0;1;0;1;0;0;1;1;11266721594.878435;4193694024.9609947;9354869079.911709;63292.284334504555;12347.914140159171;-0.0;0.0;54400.03886053812;11490.444189504877;0.0;1333.5918764433486;3.238514389962826;0.3073884709718184
52;2019-07-04 17:52:45.121;685;675;233;232;210;49;51;35;-20;44;797;252;-22;17;234;180;253;636;216;53;51;-115;672;366;371;146;371;307;672;-2.0;-1.0;1597.0;241.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25912.552734375;13282.189453125;6918.6337890625;2970.11572265625;674.0;275774;672.0;1214.0;Calculated values ==>;1562255565.121;341.66;340.66;296.46000000000004;296.36;294.16;278.06;275.0112864084945;278.26000000000005;276.66;271.16;277.56;352.86;298.36;270.96000000000004;274.86;296.56;291.16;298.46000000000004;336.76000000000005;278.46000000000004;278.26000000000005;340.36;340.56000000000006;261.66;243.81672145450628;268.43790593516167;275.0112864084945;294.76000000000005;6720000.0;3660000.0;3710000.0;1460000.0;3710000.0;3070000.0;6720000.0;0.0;0.0;0.26616666666666666;0.04016666666666667;0.0;0.0;3.0481521022436153;13282.189453125;6918.6337890625;2970.11572265625;25912.552734375;487771.1743034587;486320.04543659545;263509.48545683874;263086.5193719597;254543.4242982809;429743.705733735;434569.1002543208;437671.5478804793;472292.90834925044;533247.9289011441;473742.7354026916;437356.53477473935;443288.7182359786;462512.2655921543;455867.4181760276;273022.861738754;480542.40090443625;434931.02653914405;434569.1002543208;281845.32903042674;282682.81946839223;456226.1800053151;202475.31793145614;201680.6845464038;274.19647245223484;23978.394281522942;12140.905898492058;3234.6461885698527;5770.544023751424;0;1;0;1;0;1;0;0;1;1;11489699610.424042;4280724475.17395;9538833445.361853;62601.396538098335;10192.326293300002;-0.0;0.0;55449.520060280345;11678.345269278077;0.0;1333.5918764433486;3.141595726519545;0.2901245251443979
53;2019-07-04 17:53:45.141;682;673;236;235;210;48;52;35;-20;44;786;251;-22;20;234;180;253;635;214;53;52;-112;671;367;372;146;372;307;671;-2.0;-2.0;1628.0;262.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;1;0;25950.77734375;13295.3505859375;6940.3232421875;2973.609375;673.0;275775;671.0;1216.0;Calculated values ==>;1562255625.141;341.36;340.46000000000004;296.76000000000005;296.66;294.16;277.96000000000004;275.1157276137837;278.36;276.66;271.16;277.56;351.76;298.26000000000005;270.96000000000004;275.16;296.56;291.16;298.46000000000004;336.66;278.46000000000004;278.36;340.26;340.46000000000004;261.96000000000004;243.81672145450628;268.43790593516167;275.1157276137837;294.56;6709999.999999999;3670000.0000000005;3720000.0000000005;1460000.0;3720000.0000000005;3070000.0;6709999.999999999;0.0;0.0;0.27133333333333337;0.043666666666666666;0.0;0.0;3.05334728742207;13295.3505859375;6940.3232421875;2973.609375;25950.77734375;487443.3377963609;486136.18845724023;264872.623381914;264436.3235305106;254588.45972369678;429675.2189834977;434506.36993507313;437671.5478804793;472292.90834925044;532099.8751902046;473624.2696641141;437356.53477473935;443728.6416987744;462361.1786205426;455700.96171582845;273133.2347268948;480506.1687280141;434688.0345678253;434506.36993507313;281426.5920051367;282264.0715131367;456536.7976415552;202657.30905875383;201680.6845464038;274.2718836117172;24410.732763509033;12362.459225247281;3284.1937413820697;5886.073829411325;0;1;0;1;0;1;0;0;1;1;11712673910.353184;4368353675.146103;9723094845.303297;63767.196800294856;11086.071001448992;-0.0;0.0;56502.94269496924;11855.724353337102;0.0;1333.5918764433486;3.2251434543082;0.2979136077932015
54;2019-07-04 17:54:45.112;679;672;235;234;213;49;54;35;-20;45;776;251;-22;19;235;181;253;629;212;54;54;-109;667;367;372;142;371;307;667;-1.0;-1.0;1375.0;380.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;26737.357421875;13205.138671875;6820.81689453125;3940.99169921875;672.0;275776;670.0;1213.0;Calculated values ==>;1562255685.112;341.06000000000006;340.36;296.66;296.56;294.46000000000004;278.06;275.1157276137837;278.56;276.66;271.16;277.66;350.76;298.26000000000005;270.96000000000004;275.06;296.66;291.26000000000005;298.46000000000004;336.06;278.56;278.56;340.16;340.36;262.26000000000005;242.98782864720522;268.43790593516167;275.1157276137837;294.36;6670000.0;3670000.0000000005;3720000.0000000005;1420000.0;3710000.0;3070000.0;6670000.0;0.0;0.0;0.22916666666666666;0.06333333333333332;0.0;0.0;3.0459872757473234;13205.138671875;6820.81689453125;3940.99169921875;26737.357421875;487434.8667185252;486421.16670118604;264718.44700601435;264280.43194776366;255874.9246913747;429675.2189834977;434869.1784113063;437671.5478804793;472916.3023718174;531055.2783985363;473624.2696641141;437356.53477473935;443582.2324138357;462646.9604644723;455842.18364190205;273588.2747059908;480061.26105051115;434869.1784113063;434869.1784113063;281007.8604223974;281845.32903042674;457486.1480790958;201500.48741582062;201680.6845464038;273.82006890107306;24849.58833680319;12583.189897485854;3341.7875664818803;6000.6945703190295;0;1;0;1;0;1;0;0;1;2;11935766030.189991;4454711915.0829315;9907205815.16862;54122.534689817614;16212.42517534076;-0.0;0.0;57484.8822896945;12083.10186903442;0.0;1333.5918764433486;2.934664940246165;0.29173177944264517
55;2019-07-04 17:55:45.112;676;670;237;237;212;46;55;34;-20;44;760;252;-22;27;235;180;253;628;212;55;55;-108;665;367;371;138;371;307;665;-1.0;-1.0;1808.0;439.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;26924.001953125;13162.4814453125;6791.02294921875;3957.15600585938;671.0;275777;670.0;1215.0;Calculated values ==>;1562255745.112;340.76;340.16;296.86;296.86;294.36;277.76000000000005;275.1157276137837;278.66;276.56;271.16;277.56;349.16;298.36;270.96000000000004;275.86;296.66;291.16;298.46000000000004;335.96000000000004;278.66;278.66;340.16;340.26;262.36;242.14157278889297;268.43790593516167;275.1157276137837;294.36;6650000.0;3670000.0000000005;3710000.0;1380000.0;3710000.0;3070000.0;6650000.0;0.0;0.0;0.3013333333333333;0.07316666666666666;0.0;0.0;3.0511825435810236;13162.4814453125;6791.02294921875;3957.15600585938;26924.001953125;487214.6371834896;486345.99233314185;265758.4394790969;265758.4394790969;255599.7514394439;429675.2189834977;435290.91018962953;437671.5478804793;473339.4428557924;529382.0332538435;473742.7354026916;437356.53477473935;444747.180057976;462646.9604644723;455700.96171582845;273824.5007612088;480141.0292818589;435290.91018962953;435290.91018962953;281007.8604223974;281426.5920051367;458220.7423083042;201887.72466943605;201680.6845464038;273.97167989762755;25296.766331594856;12802.920065129083;3407.605464024198;6114.126569016946;0;1;0;1;0;1;0;0;1;2;12158666030.189991;4538711915.0829315;10091405815.16862;71049.52539426103;18755.032457243848;-0.0;0.0;58527.98279039515;12374.497349305959;0.0;1333.5918764433486;3.755837620028167;0.3656840412155109
