;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
56;2019-07-04 17:56:45.103;674;669;235;234;212;48;57;35;-18;44;754;255;-20;24;236;181;253;622;212;57;57;-106;664;366;370;136;370;309;664;138.0;-1.0;1800.0;367.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;26850.09765625;13152.466796875;6827.00439453125;3999.33862304688;671.0;275778;669.0;1214.0;Calculated values ==>;1562255805.103;340.56000000000006;340.06000000000006;296.66;296.56;294.36;277.96000000000004;275.0112864084945;278.86;276.66;271.36;277.56;348.56000000000006;298.66;271.16;275.56;296.76000000000005;291.26000000000005;298.46000000000004;335.36;278.86;278.86;340.06000000000006;340.26;262.56;241.71165711629368;268.67533136820026;275.0112864084945;294.36;6640000.000000001;3660000.0;3700000.0;1360000.0;3700000.0;3090000.0;6640000.000000001;0.023;0.0;0.3;0.06116666666666667;0.0;0.023;3.0486712822282813;13152.466796875;6827.00439453125;3999.33862304688;26850.09765625;487032.49760683504;486308.5852694117;264935.3163395162;264492.66677688225;255647.64142392043;429743.705733735;435886.8319279729;437530.6787186241;473598.9642825547;528600.2930880411;473837.37898620154;437214.0438153077;443909.2226389365;462931.7423459954;456008.28398936946;273944.949519812;479351.56967812707;435886.8319279729;435886.8319279729;280589.13426710566;281426.5920051367;458736.731767613;202215.6488189562;202215.6488189562;274.09525985408175;25744.81661024504;13022.178406565297;3473.8996402439084;6227.593107561634;0;1;0;1;0;1;0;0;1;2;12380932684.956789;4620899584.9967;10276178094.974756;70594.50896990037;15690.53957369284;-0.0;5374.437211507384;59708.17268714862;12661.500725630936;0.0;1378.3721351124123;3.822520236173407;0.33759464346706086
57;2019-07-04 17:57:45.143;671;667;236;236;211;45;58;34;-19;43;760;255;-20;24;236;181;253;624;212;58;58;-105;664;366;370;134;370;308;664;-1.0;-1.0;1903.0;361.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27051.869140625;13199.216796875;6800.34716796875;4001.54296875;670.0;275779;668.0;1213.0;Calculated values ==>;1562255865.143;340.26;339.86;296.76000000000005;296.76000000000005;294.26000000000005;277.66;275.0112864084945;278.96000000000004;276.56;271.26000000000005;277.46000000000004;349.16;298.66;271.16;275.56;296.76000000000005;291.26000000000005;298.46000000000004;335.56;278.96000000000004;278.96000000000004;339.96000000000004;340.16;262.66;241.2770596917726;268.5567601203482;275.0112864084945;294.36;6640000.000000001;3660000.0;3700000.0;1340000.0;3700000.0;3080000.0;6640000.000000001;0.0;0.0;0.3171666666666667;0.06016666666666667;0.0;0.0;3.0463325935023327;13199.216796875;6800.34716796875;4001.54296875;27051.869140625;486598.4964364978;486018.2076080695;265382.5625574084;265382.5625574084;255277.37752986763;429743.705733735;436064.1445842927;437601.09044165985;473760.40514917683;529305.6068311351;473967.6738433798;437443.34373287327;444110.9870452586;462931.7423459954;456008.28398936946;273944.949519812;479653.6756774955;436064.1445842927;436064.1445842927;280170.41352433193;281007.8604223974;459148.8962364627;202252.1612834214;202215.6488189562;274.10950168210104;26194.299121971177;13241.922167949118;3540.618102808669;6341.230078018947;0;1;0;1;0;1;0;0;1;2;12603080684.815645;4701953584.945202;10461401494.857073;74644.83536468797;15456.620219674653;-0.0;0.0;60919.30744108032;12921.233430187272;0.0;1423.1889698310074;3.754054170653682;0.3522935151394742
58;2019-07-04 17:58:45.114;670;666;234;233;211;45;59;34;-18;43;768;254;-20;25;236;181;253;623;210;59;60;-103;667;364;369;133;369;308;667;-2.0;-1.0;1835.0;249.0;2.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27140.564453125;13218.287109375;6879.03857421875;3999.72216796875;669.0;275780;667.0;1215.0;Calculated values ==>;1562255925.114;340.16;339.76;296.56;296.46000000000004;294.26000000000005;277.66;274.8017692304317;279.06;276.56;271.36;277.46000000000004;349.96000000000004;298.56;271.16;275.66;296.76000000000005;291.26000000000005;298.46000000000004;335.46000000000004;279.06;279.16;339.86;340.06000000000006;262.86;241.05796691057077;268.5567601203482;274.8017692304317;294.16;6670000.0;3640000.0;3690000.0;1330000.0;3690000.0;3080000.0;6670000.0;0.0;0.0;0.30583333333333335;0.0415;0.0003333333333333333;0.0003333333333333333;3.051528084983808;13218.287109375;6879.03857421875;3999.72216796875;27140.564453125;486130.4944187336;485547.73091950413;264280.43194776366;263846.6504262651;255136.5360300284;429879.7862731237;436476.05848888936;437758.51091407164;473889.5882477202;530143.0248383192;473849.2060322033;437443.34373287327;444256.7904090801;463081.6473256225;456339.24340671574;273588.2747059908;479153.9936371688;436476.05848888936;436651.5639693156;279751.69817897916;280589.13426710566;459504.5943874143;202343.48531940367;264280.43194776366;274.1360226781429;26645.684461636996;13461.961630713178;3607.263085179614;6455.1698620475645;0;1;0;1;0;1;0;0;1;2;12824673530.534506;4782014870.204926;10646112175.456285;71997.76199436928;10672.18602632244;-0.0;57.45704400718398;62140.7384459066;13138.868241918111;0.0;1423.6675471084147;3.433092948742047;0.3056208901050393
59;2019-07-04 17:59:45.124;669;666;233;232;210;45;61;34;-18;43;777;253;-20;20;236;180;253;626;209;60;61;-102;660;367;371;131;371;308;659;-1.0;-1.0;1845.0;281.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;26817.25;13071.8984375;6735.7939453125;4017.12182617188;668.0;275781;667.0;1214.0;Calculated values ==>;1562255985.124;340.06000000000006;339.76;296.46000000000004;296.36;294.16;277.66;275.1157276137837;279.26000000000005;276.56;271.36;277.46000000000004;350.86;298.46000000000004;271.16;275.16;296.76000000000005;291.16;298.46000000000004;335.76000000000005;279.16;279.26000000000005;339.86;339.96000000000004;262.96000000000004;240.61611355647437;268.5567601203482;275.1157276137837;294.06;6600000.0;3670000.0000000005;3710000.0;1310000.0;3710000.0;3080000.0;6590000.000000001;0.0;0.0;0.3075;0.04683333333333333;0.0;0.0;3.0491889084175563;13071.8984375;6735.7939453125;4017.12182617188;26817.25;486738.7254987665;486412.76736030425;264410.5271971945;263969.0031235362;255144.75827992277;429675.2189834977;436358.76611719484;437758.51091407164;474147.34029804735;531084.4030379371;473730.676446856;437443.34373287327;443525.4963883602;462781.5299744728;455700.96171582845;274443.53988231847;480531.0611630546;436181.9865522242;436358.76611719484;279751.69817897916;280170.41352433193;459912.6855581306;202960.05111146785;264280.43194776366;274.38957263889586;27095.40785675053;13681.08302438224;3674.081252959048;6568.645709181902;0;1;0;1;0;1;0;0;1;2;13046710530.49922;4861228070.192337;10830942975.426912;72200.52638930066;12033.948379918706;-0.0;0.0;63342.59112431339;13328.117564904498;0.0;1424.1464356098486;3.5355774038923835;0.31828565135556075
60;2019-07-04 18:00:45.125;667;665;232;231;207;46;62;35;-18;43;785;253;-20;25;237;180;253;621;211;61;63;-102;665;365;370;129;369;308;665;-1.0;0.0;1747.0;356.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;26898.177734375;13153.060546875;6825.98486328125;4010.52905273438;667.0;275782;666.0;1214.0;Calculated values ==>;1562256045.125;339.86;339.66;296.36;296.26000000000005;293.86;277.76000000000005;274.9066339382667;279.36;276.66;271.36;277.46000000000004;351.66;298.46000000000004;271.16;275.66;296.86;291.16;298.46000000000004;335.26000000000005;279.26000000000005;279.46000000000004;339.76;339.86;262.96000000000004;240.16925963744896;268.5567601203482;274.9066339382667;294.26000000000005;6650000.0;3650000.0;3700000.0;1290000.0;3690000.0;3080000.0;6650000.0;0.0;0.0;0.29116666666666663;0.059333333333333335;0.0;0.0;3.049361104529768;13153.060546875;6825.98486328125;4010.52905273438;26898.177734375;485910.1015308582;485618.91713902913;263552.1716340887;263123.6853428753;253773.39944357515;429811.8947417682;436768.71652753267;437758.51091407164;474404.2798038372;531920.5654520444;473730.676446856;437443.34373287327;444256.7904090801;463215.5356313263;456033.45726211835;273824.5007612088;479083.78695684974;436593.26504608744;436943.7153624689;279332.9882161641;279751.69817897916;460219.1377359542;201920.95856917012;264280.43194776366;273.97570743125107;27543.043881139;13899.627991343452;3740.9794584873002;6681.662416030719;0;1;0;1;0;1;0;0;1;2;13269014235.230684;4939229370.098114;11015746055.203676;68668.03399109049;15325.691963895855;-0.0;0.0;64516.51535780975;13556.118367444249;0.0;1424.1464356098486;3.5012595194181486;0.33087582724847125
61;2019-07-04 18:01:45.115;667;664;233;233;210;46;64;34;-20;43;792;254;-21;18;237;180;253;624;210;62;64;-102;659;367;372;131;372;307;658;136.0;-1.0;1797.0;515.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;26735.515625;13009.2490234375;6656.00732421875;3992.16918945312;667.0;275783;665.0;1213.0;Calculated values ==>;1562256105.115;339.86;339.56000000000006;296.46000000000004;296.46000000000004;294.16;277.76000000000005;275.1157276137837;279.56;276.56;271.16;277.46000000000004;352.36;298.56;271.06;274.96000000000004;296.86;291.16;298.46000000000004;335.56;279.36;279.56;339.66;339.86;262.96000000000004;240.61611355647437;268.43790593516167;275.1157276137837;294.16;6590000.000000001;3670000.0000000005;3720000.0000000005;1310000.0;3720000.0000000005;3070000.0;6580000.0;0.02266666666666667;0.0;0.2995;0.08583333333333334;0.0;0.02266666666666667;3.046849274954373;13009.2490234375;6656.00732421875;3992.16918945312;26735.515625;486557.300779731;486231.3834718245;264483.28351362987;264483.28351362987;255192.4993779125;429675.2189834977;436653.2619514945;437671.5478804793;474147.34029804735;532726.2139607823;473979.48200165376;437514.20447033056;443435.5918674444;462765.73409546784;455700.96171582845;274572.67877957807;480346.6848660705;436300.28995253704;436653.2619514945;278914.2836208781;279751.69817897916;459912.6855581306;201846.86236437008;201846.86236437008;273.9556989576879;27989.916834630723;14117.610901256307;3807.6574956574595;6793.9936259552605;0;1;0;1;0;1;0;0;1;2;13491577135.266066;5017216370.110512;11200215305.233002;70629.49331207472;22150.649824131116;-0.0;5322.278390641487;65677.13461673271;13868.369165252741;0.0;1468.4913634855902;4.146791939510175;0.38623009715440026
62;2019-07-04 18:02:45.116;665;663;233;232;209;46;65;35;-22;44;799;253;-23;17;238;180;253;616;211;63;65;-101;661;365;369;141;369;305;660;-1.0;-1.0;1582.0;380.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;25845.669921875;13075.0439453125;6793.68017578125;2971.48583984375;666.0;275784;665.0;1214.0;Calculated values ==>;1562256165.116;339.66;339.46000000000004;296.46000000000004;296.36;294.06;277.76000000000005;274.9066339382667;279.66;276.66;270.96000000000004;277.56;353.06000000000006;298.46000000000004;270.86;274.86;296.96000000000004;291.16;298.46000000000004;334.76000000000005;279.46000000000004;279.66;339.66;339.76;263.06;242.77792619122317;268.19934244402924;274.9066339382667;294.26000000000005;6609999.999999999;3650000.0;3690000.0;1410000.0;3690000.0;3050000.0;6600000.0;0.0;0.0;0.26366666666666666;0.06333333333333332;0.0;0.0;3.049533127428375;13075.0439453125;6793.68017578125;2971.48583984375;25845.669921875;486052.1043939563;485870.1808466163;264338.2947838006;263898.3260232928;254728.49634005228;429811.8947417682;437522.3759021454;437812.597326149;472948.58913472976;533604.5547525003;474121.4478574191;437656.05685647397;443695.9394408292;463349.3024093452;456033.45726211835;274316.25931498525;478910.57615340856;437175.3749837681;437522.3759021454;278914.2836208781;279332.9882161641;458461.602745482;201516.4091359627;201846.86236437008;273.81744603856765;28428.100683267807;14334.983631885112;3865.6889213391432;6906.076222998688;0;1;0;1;0;1;0;0;1;2;13713880839.99753;5098817730.01194;11383818365.011215;62303.42828614579;16273.195595269553;-0.0;0.0;66784.92742495215;14188.573213339481;0.0;1512.8444225593576;3.440275900081528;0.33311122838879487
63;2019-07-04 18:03:45.106;664;662;235;234;211;45;66;34;-23;44;800;251;-25;15;238;179;253;617;211;63;66;-101;653;366;371;143;370;304;652;-1.0;-1.0;1897.0;312.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;25839.76953125;12933.1318359375;6635.26416015625;2947.08081054688;666.0;275785;664.0;1215.0;Calculated values ==>;1562256225.106;339.56000000000006;339.36;296.66;296.56;294.26000000000005;277.66;275.0112864084945;279.76000000000005;276.56;270.86;277.56;353.16;298.26000000000005;270.66;274.66;296.96000000000004;291.06;298.46000000000004;334.86;279.46000000000004;279.76000000000005;339.56000000000006;339.76;263.06;243.1966462407574;268.0796299477929;275.0112864084945;294.26000000000005;6530000.0;3660000.0;3710000.0;1430000.0;3700000.0;3040000.0;6520000.0;0.0;0.0;0.31616666666666665;0.052000000000000005;0.0;0.0;3.0520450987030285;12933.1318359375;6635.26416015625;2947.08081054688;25839.76953125;486770.0876112684;486589.982855326;265853.1041273419;265389.5512543264;255860.81090468477;429743.705733735;437235.77193542646;437883.18805776763;472686.96060398995;533782.6238290124;474015.5422595829;437570.5891863215;443607.19622175704;463199.9510480507;455726.3878962193;275390.622702642;479992.00352529035;436710.9317686104;437235.77193542646;278495.58437821403;279332.9882161641;458147.1477495303;202528.3912430461;201846.86236437008;274.21713835751024;28858.7408934464;14551.682307630283;3915.002089868779;7017.9654411710435;0;1;0;1;0;1;0;0;1;2;13935843840.032816;5184003530.025482;11566487915.040255;74411.34159292112;13292.175338337182;-0.0;0.0;67924.02729250063;14434.910241476846;0.0;1512.8444225593576;3.895254703439874;0.35674925167528565
64;2019-07-04 18:04:45.087;663;661;235;234;209;43;66;33;-23;44;793;250;-25;17;238;179;253;612;213;63;66;-101;659;362;367;145;366;304;659;-2.0;-1.0;1740.0;203.0;3.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26093.98828125;13039.0361328125;6725.90625;2928.310546875;665.0;275786;663.0;1214.0;Calculated values ==>;1562256285.087;339.46000000000004;339.26;296.66;296.56;294.06;277.46000000000004;274.5913991737795;279.76000000000005;276.46000000000004;270.86;277.56;352.46000000000004;298.16;270.66;274.86;296.96000000000004;291.06;298.46000000000004;334.36;279.46000000000004;279.76000000000005;339.46000000000004;339.66;263.06;243.61107973660833;268.0796299477929;274.5913991737795;294.46000000000004;6590000.000000001;3620000.0000000005;3670000.0000000005;1450000.0;3660000.0;3040000.0;6590000.000000001;0.0;0.0;0.29;0.03383333333333333;0.0005;0.0005;3.0497049769698004;13039.0361328125;6725.90625;2928.310546875;26093.98828125;485978.4737087548;485688.3615580916;265307.4940194064;264856.6282091572;254775.29384901255;430014.67791919125;438150.389958294;437883.18805776763;472424.47507279465;533053.5808363105;473897.5756546557;437570.5891863215;443898.39648781426;463795.54956771457;456389.4750447876;274572.67877957807;478421.99944401777;437635.38433925656;438150.389958294;278076.8904731985;278914.2836208781;457831.2230040211;202016.72128076843;265307.4940194064;273.9995865363966;29291.3851607489;14768.048502845078;3963.94817996541;7129.273269179102;0;1;0;1;0;1;0;0;1;2;14157173729.835749;5270376169.948578;11748830154.877901;68401.27536532977;8655.057308303381;-0.0;86.4214479694438;69113.755566132;14617.74593039435;0.0;1513.5643732351964;3.39936959944089;0.3008628977491649
65;2019-07-04 18:05:45.127;663;661;234;233;210;42;66;33;-24;43;783;250;-26;15;238;178;253;616;211;63;66;-101;652;363;368;145;368;303;651;-2.0;-1.0;1907.0;337.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26004.92578125;12923.6796875;6640.09423828125;2916.37622070312;664.0;275787;663.0;1214.0;Calculated values ==>;1562256345.127;339.46000000000004;339.26;296.56;296.46000000000004;294.16;277.36;274.69669130483857;279.76000000000005;276.46000000000004;270.76000000000005;277.46000000000004;351.46000000000004;298.16;270.56;274.66;296.96000000000004;290.96000000000004;298.46000000000004;334.76000000000005;279.46000000000004;279.76000000000005;339.46000000000004;339.56000000000006;263.06;243.61107973660833;267.9596281332873;274.69669130483857;294.26000000000005;6520000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3030000.0;6509999.999999999;0.0;0.0;0.31783333333333336;0.05616666666666667;0.0;0.0;3.049876653010055;12923.6796875;6640.09423828125;2916.37622070312;26004.92578125;486733.81845418335;486553.885113574;265468.08298564993;265008.01251188753;255533.04600243038;429947.3805835815;437923.3388045501;437953.82195464283;472325.57890635525;532086.2488302357;474027.77359814296;437642.0229114993;443809.95577213913;463498.35147808114;456084.1908378049;275534.91772588104;479958.3139630295;437405.9262294404;437923.3388045501;278076.8904731985;278495.58437821403;457831.2230040211;201625.2074924436;265307.4940194064;273.85113718241246;29725.83221779702;14984.548706046628;4012.686373673176;7240.730862511496;0;1;0;1;0;1;0;0;1;2;14377820730.571747;5357434170.238972;11931051555.485725;75113.111296569;14390.237871233605;-0.0;0.0;70310.50609445453;14809.918086949172;0.0;1514.2850320898344;3.981439117825459;0.36810686670386816
66;2019-07-04 18:06:45.118;662;660;233;232;207;41;67;32;-25;42;772;249;-27;17;239;178;253;617;213;63;67;-102;662;360;365;146;365;302;662;-2.0;-1.0;1745.0;422.0;2.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26260.044921875;13140.5673828125;6802.529296875;2915.060546875;664.0;275788;663.0;1212.0;Calculated values ==>;1562256405.118;339.36;339.16;296.46000000000004;296.36;293.86;277.26000000000005;274.38016830617;279.86;276.36;270.66;277.36;350.36;298.06;270.46000000000004;274.86;297.06;290.96000000000004;298.46000000000004;334.86;279.46000000000004;279.86;339.46000000000004;339.56000000000006;262.96000000000004;243.81672145450628;267.8393353686513;274.38016830617;294.46000000000004;6620000.0;3600000.0;3650000.0;1460000.0;3650000.0;3020000.0;6620000.0;0.0;0.0;0.29083333333333333;0.07033333333333333;0.0003333333333333333;0.0003333333333333333;3.044852144520748;13140.5673828125;6802.529296875;2915.060546875;26260.044921875;485507.80117501534;485216.43869218545;264195.36788907246;263758.440537743;253907.2622540768;430148.3826014536;438770.6683384694;438024.4983934438;472094.78864732845;531015.0068793237;474040.11022503756;437713.4967235476;444301.04523409;464076.26427514775;456579.465419306;274190.77353575674;478828.00686215126;438091.08039259684;438770.6683384694;278076.8904731985;278495.58437821403;457569.6314955307;200190.84156473554;264195.36788907246;273.27465850191925;30161.30830865278;15201.718184429206;4061.2743907227223;7352.73592190753;0;1;0;1;0;1;0;0;1;2;14597687745.341063;5444721075.14739;12112524330.295324;69169.95519434933;18102.308225132594;-0.0;58.191766816465645;71512.68462678441;15080.64868845222;0.0;1514.7698907397544;3.8205378640416106;0.372607342154729
67;2019-07-04 18:07:45.138;664;661;232;231;208;41;67;31;-27;41;762;249;-28;14;239;178;253;621;212;63;68;-101;662;360;365;146;365;300;662;-1.0;-1.0;1599.0;380.0;2.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26196.333984375;13156.7578125;6856.4970703125;2894.09985351562;664.0;275789;663.0;1214.0;Calculated values ==>;1562256465.138;339.56000000000006;339.26;296.36;296.26000000000005;293.96000000000004;277.26000000000005;274.38016830617;279.86;276.26000000000005;270.46000000000004;277.26000000000005;349.36;298.06;270.36;274.56;297.06;290.96000000000004;298.46000000000004;335.26000000000005;279.46000000000004;279.96000000000004;339.46000000000004;339.56000000000006;263.06;243.81672145450628;267.5978703862781;274.38016830617;294.36;6620000.0;3600000.0;3650000.0;1460000.0;3650000.0;3000000.0;6620000.0;0.0;0.0;0.2665;0.06333333333333332;0.0003333333333333333;0.0003333333333333333;3.049876653010055;13156.7578125;6856.4970703125;2894.09985351562;26196.333984375;485798.68708839547;485362.17977582087;263758.440537743;263325.72898527695;254270.3555748731;430148.3826014536;438770.6683384694;438165.9764317512;471995.6991225075;530124.3008302534;474299.8515182151;438011.42202021845;444269.86517575267;464076.26427514775;456579.465419306;274190.77353575674;479432.95963308477;438091.08039259684;438939.5729205384;278076.8904731985;278495.58437821403;457672.70305725595;200269.21323365188;263758.440537743;273.3055537010656;30598.590511562863;15420.935609112688;4109.700197267256;7466.599083337817;0;1;0;1;0;1;0;0;1;2;14816760745.271444;5532350275.119543;12293184530.237913;63399.48739229348;16302.221022161588;-0.0;58.39371079426515;72617.79822977354;15367.448666891996;0.0;1515.7417602347505;3.48185563297538;0.33730592528266035
68;2019-07-04 18:08:45.109;668;662;231;230;207;41;68;30;-27;40;750;249;-29;8;239;177;253;623;209;63;68;-101;658;361;366;139;365;300;658;-1.0;-1.0;1608.0;423.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27000.7265625;13099.7900390625;6782.38134765625;3885.6630859375;665.0;275790;663.0;1213.0;Calculated values ==>;1562256525.109;339.96000000000004;339.36;296.26000000000005;296.16;293.86;277.26000000000005;274.4858918419099;279.96000000000004;276.16;270.46000000000004;277.16;348.16;298.06;270.26000000000005;273.96000000000004;297.06;290.86;298.46000000000004;335.46000000000004;279.46000000000004;279.96000000000004;339.46000000000004;339.66;263.06;242.35481222062532;267.5978703862781;274.4858918419099;294.06;6580000.0;3610000.0;3660000.0;1390000.0;3650000.0;3000000.0;6580000.0;0.0;0.0;0.26799999999999996;0.07050000000000001;0.0;0.0;3.0471928641386885;13099.7900390625;6782.38134765625;3885.6630859375;27000.7265625;486809.0875467401;485941.83951801533;263601.54303819843;263167.2029074778;254088.496621637;430081.6785162784;438716.12394902314;438165.9764317512;472817.310826017;528873.2616124821;474299.8515182151;437856.56215164;443402.2823748206;464076.26427514775;456275.1894504466;274703.7433715917;480196.8772833156;437863.76420723787;438716.12394902314;278076.8904731985;278914.2836208781;458774.6081297476;200355.86324907918;263758.440537743;273.34400756866165;31041.68508319105;15639.63441884244;4166.170914342884;7580.201469033051;0;1;0;1;0;1;0;0;2;2;15035954750.111103;5617808950.05703;12473097530.106306;63733.110332956094;18218.521514087126;-0.0;0.0;73676.72448152407;15654.982479270744;0.0;1516.228139294123;3.4480058307930674;0.33623441487192784
69;2019-07-04 18:09:45.119;671;664;230;229;204;40;69;29;-28;39;739;252;-30;16;239;177;253;624;213;63;69;-100;661;360;365;136;365;299;660;90.0;-1.0;1775.0;372.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;26986.794921875;13134.34375;6832.35009765625;3872.82958984375;666.0;275791;664.0;1212.0;Calculated values ==>;1562256585.119;340.26;339.56000000000006;296.16;296.06;293.56;277.16;274.38016830617;280.06;276.06;270.36;277.06;347.06000000000006;298.36;270.16;274.76000000000005;297.06;290.86;298.46000000000004;335.56;279.46000000000004;280.06;339.56000000000006;339.76;263.16;241.71165711629368;267.47669482898436;274.38016830617;294.46000000000004;6609999.999999999;3600000.0;3650000.0;1360000.0;3650000.0;2990000.0;6600000.0;0.015000000000000001;0.0;0.29583333333333334;0.062000000000000006;0.0;0.015000000000000001;3.0445091848790704;13134.34375;6832.35009765625;3872.82958984375;26986.794921875;486920.2554318762;486015.2286931485;263031.2411575827;262603.8131856409;252916.38083962642;430148.3826014536;439108.08847079804;438236.7768127522;473111.07959547755;527802.7315048802;474780.5633315583;437928.15255369636;444756.5733829062;464076.26427514775;456440.2180442986;274316.25931498525;480116.15399776207;438091.08039259684;439108.08847079804;278495.58437821403;279332.9882161641;459342.28828622616;200729.7907140157;200729.7907140157;273.486818813884;31491.65607815806;15858.288636680141;4230.835795648391;7693.676473741851;0;1;0;1;0;1;0;0;2;2;15255291300.076246;5700322700.043917;12652827480.077744;70262.48338754287;16033.97484947705;-0.0;3575.6744663517356;74793.54053400869;15940.46752183336;0.0;1546.0303927235211;3.769879584169924;0.34356928504990153
70;2019-07-04 18:10:45.100;674;665;230;230;205;40;69;28;-29;38;742;254;-31;10;240;176;253;626;216;64;69;-99;663;359;364;132;364;298;663;241.0;-1.0;1535.0;238.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27183.517578125;13173.0166015625;6890.2587890625;3878.119140625;667.0;275792;665.0;1213.0;Calculated values ==>;1562256645.1;340.56000000000006;339.66;296.16;296.16;293.66;277.16;274.27422755570615;280.06;275.96000000000004;270.26000000000005;276.96000000000004;347.36;298.56;270.06;274.16;297.16;290.76000000000005;298.46000000000004;335.76000000000005;279.56;280.06;339.66;339.86;263.26000000000005;240.83765695389522;267.35522164206344;274.27422755570615;294.76000000000005;6630000.0;3590000.0;3640000.0;1320000.0;3640000.0;2980000.0;6630000.0;0.04016666666666667;0.0;0.2558333333333333;0.03966666666666666;0.0;0.04016666666666667;3.046849274954373;13173.0166015625;6890.2587890625;3878.119140625;27183.517578125;487139.35352767986;485835.704351312;262830.6581633527;262830.6581633527;253143.6142444987;430214.79039162316;439329.79719206213;438307.6172986034;473533.532933398;528192.9208316952;475142.83574988914;437999.7806145802;444096.3187941164;464356.0352725641;456465.7803006746;274067.0225259101;480070.6104933195;438487.0707437395;439329.79719206213;278914.2836208781;279751.69817897916;460058.9876119899;201165.75653855328;201165.75653855328;273.6535020063481;31942.932399153822;16077.447217213767;4295.406581118988;7807.995335255936;0;1;0;1;0;1;0;0;2;2;15473922044.881582;5780697239.972353;12831870764.918327;60668.792711112816;10269.431499246319;-0.0;9566.25563291594;75884.28898743661;16159.59316277753;0.0;1655.5117966932878;3.3625643543108956;0.2690973678246442
71;2019-07-04 18:11:45.120;676;667;231;230;207;41;70;28;-30;38;751;255;-31;18;240;177;253;628;213;64;70;-98;662;358;363;128;363;297;662;-1.0;-1.0;1622.0;218.0;2.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27192.119140625;13182.95703125;6868.29833984375;3896.63208007812;668.0;275793;666.0;1213.0;Calculated values ==>;1562256705.12;340.76;339.86;296.26000000000005;296.16;293.86;277.26000000000005;274.1680685717883;280.16;275.96000000000004;270.16;276.96000000000004;348.26;298.66;270.06;274.96000000000004;297.16;290.86;298.46000000000004;335.96000000000004;279.56;280.16;339.76;339.96000000000004;263.36;239.943914813709;267.23344911666527;274.1680685717883;294.46000000000004;6620000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;2970000.0;6620000.0;0.0;0.0;0.2703333333333333;0.036333333333333336;0.0003333333333333333;0.0003333333333333333;3.0466772206840984;13182.95703125;6868.29833984375;3896.63208007812;27192.119140625;487534.2315775193;486234.13178370823;263325.72898527695;262897.0800572148;253907.2622540768;430280.9020939914;439717.1983153084;438378.49729393894;474050.2932466569;529207.4310226231;475387.56307059777;438225.1199557825;445436.5314668903;464503.06872351485;456769.0551310784;274190.77353575674;480486.08081157674;438711.5355410296;439717.1983153084;279332.9882161641;280170.41352433193;460768.6016712878;200922.83118494635;263325.72898527695;273.5538569570145;32396.21374843469;16297.153541788586;4360.21777113542;7922.68819617462;0;1;0;1;0;1;0;0;2;2;15692094744.81225;5858723239.947557;13010430264.861584;64192.181738130996;9441.062994337073;-0.0;58.79715644334381;76925.14394355634;16323.902034878769;0.0;1735.747306170199;3.0771834066434676;0.2770665886349796
72;2019-07-04 18:12:45.131;679;668;232;231;206;39;70;29;-32;38;762;253;-33;8;240;177;253;631;215;63;70;-97;667;357;362;134;362;295;667;-1.0;0.0;1597.0;357.0;0.0;100;99;100;1;0;0;1;0;0;0;1;1;0;0;0;26392.119140625;13257.580078125;6890.7109375;2914.29711914062;669.0;275794;667.0;1215.0;Calculated values ==>;1562256765.131;341.06000000000006;339.96000000000004;296.36;296.26000000000005;293.76000000000005;277.06;274.0616903277293;280.16;276.06;269.96000000000004;276.96000000000004;349.36;298.46000000000004;269.86;273.96000000000004;297.16;290.86;298.46000000000004;336.26000000000005;279.46000000000004;280.16;339.86;340.06000000000006;263.46000000000004;241.2770596917726;266.98899913490544;274.0616903277293;294.66;6670000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2950000.0;6670000.0;0.0;0.0;0.26616666666666666;0.0595;0.0;0.0;3.051528084983808;13257.580078125;6890.7109375;2914.29711914062;26392.119140625;487434.8667185252;485839.3505848974;263416.9487571939;262991.1823541168;253327.26091431323;430346.717906069;439936.2520002742;438520.37345905404;473273.9119493556;530503.7990414929;475410.8716115013;438367.77478847804;444411.7732431085;464649.81302044657;456932.86928524286;273588.2747059908;480362.53176140087;438766.78764047986;439936.2520002742;279751.69817897916;280589.13426710566;459952.4360634166;199800.62064418703;263325.72898527695;273.10784778519553;32842.83093341758;16517.531746872763;4416.98592019647;8037.367627826651;0;1;0;1;0;1;0;0;2;2;15909634620.37921;5937337650.152445;13188062825.324535;63539.24087422377;15479.033017444159;-0.0;0.0;77989.7676133296;16531.607574553847;0.0;1736.2373723041596;3.4262535249698227;0.3332331874747344
73;2019-07-04 18:13:45.111;682;670;231;230;206;38;70;29;-33;38;775;251;-34;9;240;177;253;634;216;63;70;-95;667;357;361;137;361;295;667;191.0;-1.0;1581.0;462.0;0.0;100;99;100;1;0;0;1;0;0;0;1;1;0;0;0;26367.748046875;13268.56640625;6949.4853515625;2889.52465820312;671.0;275795;668.0;1212.0;Calculated values ==>;1562256825.111;341.36;340.16;296.26000000000005;296.16;293.76000000000005;276.96000000000004;274.0616903277293;280.16;276.06;269.86;276.96000000000004;350.66;298.26000000000005;269.76000000000005;274.06;297.16;290.86;298.46000000000004;336.56;279.46000000000004;280.16;339.96000000000004;340.26;263.66;241.92719264551067;266.98899913490544;274.0616903277293;294.76000000000005;6670000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;2950000.0;6670000.0;0.03183333333333333;0.0;0.2635;0.077;0.0;0.03183333333333333;3.0436487595227986;13268.56640625;6949.4853515625;2889.52465820312;26367.748046875;487867.60079300613;486130.4944187336;262991.1823541168;262569.2149958776;253327.26091431323;430346.717906069;440154.36420568853;438367.77478847804;472882.9073446267;531853.7050642244;475178.3774265644;438214.884849924;444554.3181376856;464796.26975366054;456932.86928524286;273588.2747059908;480813.3774210198;438989.9883500334;440154.36420568853;280170.41352433193;281426.5920051367;459692.06448788795;199506.5646591005;199506.5646591005;272.99162749306385;33282.34993826655;16738.509283905925;4465.33497996255;8152.664151949144;0;1;0;1;0;1;0;0;2;2;16126462320.44816;6018610550.178289;13365003825.380802;62939.92886909099;20034.283486816636;-0.0;7660.621618899719;79043.40936383189;16827.4532307487;0.0;1800.0546063107874;3.9222994373390576;0.36117120100979255
74;2019-07-04 18:14:45.092;686;672;230;230;205;37;70;28;-34;37;778;250;-35;6;240;176;253;636;215;62;70;-96;668;356;360;140;360;294;668;172.0;0.0;1775.0;436.0;0.0;100;99;97;1;0;0;1;0;0;0;1;1;0;0;0;26097.728515625;13005.8779296875;6983.32568359375;2879.05395507812;672.0;275796;669.0;1212.0;Calculated values ==>;1562256885.092;341.76;340.36;296.16;296.16;293.66;276.86;273.955091788801;280.16;275.96000000000004;269.76000000000005;276.86;350.96000000000004;298.16;269.66;273.76000000000005;297.16;290.76000000000005;298.46000000000004;336.76000000000005;279.36;280.16;340.06000000000006;340.36;263.56;242.56692532238324;266.86631818009863;273.955091788801;294.66;6680000.0;3560000.0;3600000.0;1400000.0;3600000.0;2940000.0;6680000.0;0.028666666666666667;0.0;0.29583333333333334;0.07266666666666667;0.0;0.028666666666666667;3.043476156806064;13005.8779296875;6983.32568359375;2879.05395507812;26097.728515625;488337.722468303;486313.6077386794;262504.88534099836;262504.88534099836;252928.69440558428;430412.23801567365;440371.54654177895;438439.1573181969;472391.7460337592;532239.8423101574;475190.431595273;438286.6576737402;444326.73095115746;464942.4404991662;456958.2462452348;273472.4030598049;480999.3001160972;439045.0997009042;440371.54654177895;280589.13426710566;281845.32903042674;459126.4708480923;199545.20888291296;199545.20888291296;273.00268153079;33719.42379200173;16957.393651171296;4513.391245725765;8268.734143331869;0;1;0;1;0;1;0;0;2;2;16342693825.255632;6101684235.104322;13541647870.223522;70672.7930787715;18862.905036136366;-0.0;6903.688346220825;80156.49612327898;17151.493822792854;0.0;1921.3854223163537;4.217172479050729;0.38173375927722186
75;2019-07-04 18:15:45.142;689;674;229;229;203;37;70;28;-33;37;773;249;-35;11;241;175;253;638;215;62;70;-97;663;356;361;142;361;295;662;173.0;-1.0;1594.0;365.0;0.0;100;99;88;1;0;0;1;0;0;0;1;1;0;1;0;25194.044921875;12227.8056640625;6854.212890625;2874.89794921875;673.0;275797;670.0;1213.0;Calculated values ==>;1562256945.142;342.06000000000006;340.56000000000006;296.06;296.06;293.46000000000004;276.86;273.955091788801;280.16;275.96000000000004;269.86;276.86;350.46000000000004;298.06;269.66;274.26000000000005;297.26000000000005;290.66;298.46000000000004;336.96000000000004;279.36;280.16;340.16;340.46000000000004;263.46000000000004;242.98782864720522;266.98899913490544;273.955091788801;294.66;6630000.0;3560000.0;3610000.0;1420000.0;3610000.0;2950000.0;6620000.0;0.028833333333333332;0.0;0.26566666666666666;0.06083333333333333;0.0;0.028833333333333332;3.045814358259022;12227.8056640625;6854.212890625;2874.89794921875;25194.044921875;489291.85094648635;487246.1166971984;262472.34966372733;262472.34966372733;252474.80996237296;430412.23801567365;440154.36420568853;438367.77478847804;472128.42060986464;531646.1164233075;474945.6627627354;438061.7010123639;444838.7892130624;464927.5523835209;456820.0577062831;274067.0225259101;481978.70814625954;438822.1517515752;440154.36420568853;281007.8604223974;282264.0715131367;458712.91395919264;199675.5140054558;199675.5140054558;273.0541798129653;34147.211429845636;17167.84958153261;4561.380802889467;8384.143058709926;0;1;0;1;0;1;0;0;2;2;16559174075.083733;6186354735.037088;13718495120.083094;63412.57728135624;15758.108497185656;-0.0;6933.806847440043;81274.80535713064;17440.242692379677;0.0;2036.7939758885082;3.921520246736991;0.3470215096038862
76;2019-07-04 18:16:45.133;688;674;228;227;203;38;72;27;-31;37;767;250;-32;9;241;176;253;632;214;63;72;-98;662;356;361;143;361;297;662;-2.0;-1.0;1702.0;284.0;0.0;100;99;85;1;0;0;1;0;0;0;1;1;0;0;0;24724.400390625;12046.455078125;6850.87744140625;2892.39428710938;673.0;275798;671.0;1215.0;Calculated values ==>;1562257005.133;341.96000000000004;340.56000000000006;295.96000000000004;295.86;293.46000000000004;276.96000000000004;273.955091788801;280.36;275.86;270.06;276.86;349.86;298.16;269.96000000000004;274.06;297.26000000000005;290.76000000000005;298.46000000000004;336.36;279.46000000000004;280.36;340.26;340.46000000000004;263.36;243.1966462407574;267.23344911666527;273.955091788801;294.56;6620000.0;3560000.0;3610000.0;1430000.0;3610000.0;2970000.0;6620000.0;0.0;0.0;0.2836666666666667;0.04733333333333333;0.0;0.0;3.050836311034388;12046.455078125;6850.87744140625;2892.39428710938;24724.400390625;489253.6567419481;487246.1166971984;262051.4020654559;261634.1092127933;252474.80996237296;430412.23801567365;440483.78149257216;438225.1199557825;471996.43091952;530872.0879574019;474804.6850504761;438071.4457414646;444153.8134051085;464927.5523835209;456958.2462452348;274190.77353575674;481084.7723300831;438989.9883500334;440483.78149257216;281426.5920051367;282264.0715131367;458454.12759933627;200035.69579941934;199675.5140054558;273.1963157701099;34563.13607562344;17370.10474467937;4609.4343623598215;8498.335013327462;0;1;0;1;0;1;0;0;2;2;16775741584.85651;6271841909.947395;13896068479.896784;67566.39998568835;12231.805771862733;-0.0;0.0;82366.1331094894;17673.456990317558;0.0;2094.5670322980004;3.662193953401555;0.34007696966960754
77;2019-07-04 18:17:45.144;685;673;230;229;204;38;73;27;-29;36;760;249;-31;16;241;176;253;632;212;63;73;-99;660;356;361;144;361;299;660;308.0;-1.0;1511.0;239.0;0.0;100;99;83;1;0;0;1;0;0;0;1;1;0;0;0;24480.419921875;11847.5927734375;6884.97314453125;2898.19506835938;673.0;275799;671.0;1214.0;Calculated values ==>;1562257065.144;341.66;340.46000000000004;296.16;296.06;293.56;276.96000000000004;273.955091788801;280.46000000000004;275.86;270.26000000000005;276.76000000000005;349.16;298.06;270.06;274.76000000000005;297.26000000000005;290.76000000000005;298.46000000000004;336.36;279.46000000000004;280.46000000000004;340.26;340.46000000000004;263.26000000000005;243.40439225979637;267.47669482898436;273.955091788801;294.36;6600000.0;3560000.0;3610000.0;1440000.0;3610000.0;2990000.0;6600000.0;0.051333333333333335;0.0;0.2518333333333333;0.03983333333333334;0.0;0.051333333333333335;3.0483253346467043;11847.5927734375;6884.97314453125;2898.19506835938;24480.419921875;489035.0233516737;487315.4629703072;263031.2411575827;262603.8131856409;252916.38083962642;430412.23801567365;440647.96367074497;438082.61597026663;471765.34391292307;529991.9871238747;474429.4167902595;437773.3837767312;444756.5733829062;464927.5523835209;456958.2462452348;274443.53988231847;481312.7022518011;438989.9883500334;440647.96367074497;281426.5920051367;282264.0715131367;458194.50311601907;200396.24766014624;200396.24766014624;273.33828337160503;34973.251419994165;17569.258315423427;4657.698120514919;8612.821420502603;0;1;0;1;0;1;0;0;2;2;16992381295.421124;6357957695.171833;14074901260.362864;59857.350419431976;10268.963842325602;-0.0;12332.921421877401;83428.19237414094;17860.997780433703;0.0;2197.3602197114983;3.812128280449953;0.28742342220362743
78;2019-07-04 18:18:45.114;682;672;232;231;205;38;74;27;-26;36;754;247;-28;14;242;176;253;631;212;64;74;-99;661;356;361;144;361;301;661;-2.0;-1.0;1565.0;371.0;0.0;100;100;83;1;0;0;1;0;0;0;1;1;0;1;0;24661.26171875;11804.5888671875;6831.595703125;2922.04516601562;672.0;275800;670.0;1215.0;Calculated values ==>;1562257125.114;341.36;340.36;296.36;296.26000000000005;293.66;276.96000000000004;273.955091788801;280.56;275.86;270.56;276.76000000000005;348.56000000000006;297.86;270.36;274.56;297.36;290.76000000000005;298.46000000000004;336.26000000000005;279.56;280.56;340.16;340.36;263.26000000000005;243.40439225979637;267.7187500070086;273.955091788801;294.36;6609999.999999999;3560000.0;3610000.0;1440000.0;3610000.0;3010000.0;6609999.999999999;0.0;0.0;0.26083333333333336;0.06183333333333333;0.0;0.0;3.051009513629841;11804.5888671875;6831.595703125;2922.04516601562;24661.26171875;488501.2990794856;487064.5458751326;263828.1410581527;263393.9804017853;253230.85441913392;430412.23801567365;440811.79925200954;438095.2167564963;471765.34391292307;529213.9030116784;473934.96168317605;437785.01000687695;444068.8471814032;465058.7251422519;456958.2462452348;274316.25931498525;481049.5181784062;439157.44328511844;440811.79925200954;281007.8604223974;281845.32903042674;458194.50311601907;199371.64830802113;200396.24766014624;272.93402493656;35382.560676854475;17766.261278432452;4706.175871490194;8727.069008584045;0;1;0;1;0;1;0;0;2;2;17208872995.524406;6444314495.213032;14254811260.448694;62267.06410364394;16003.879855627873;-0.0;0.0;84445.38697725801;18079.82867450564;0.0;2300.0831777702256;3.6306758447506557;0.35199829219926687
79;2019-07-04 18:19:45.134;677;670;232;231;207;40;75;28;-25;36;750;247;-26;13;242;177;253;629;213;65;75;-97;660;358;363;146;362;303;660;278.0;-1.0;1285.0;391.0;0.0;100;100;85;1;0;0;1;0;0;0;1;1;0;0;0;24800.95703125;11900.439453125;6786.9892578125;2937.60107421875;671.0;275801;670.0;1215.0;Calculated values ==>;1562257185.134;340.86;340.16;296.36;296.26000000000005;293.86;277.16;274.1680685717883;280.66;275.96000000000004;270.66;276.76000000000005;348.16;297.86;270.56;274.46000000000004;297.36;290.86;298.46000000000004;336.06;279.66;280.66;340.16;340.26;263.46000000000004;243.81672145450628;267.9596281332873;274.1680685717883;294.46000000000004;6600000.0;3579999.9999999995;3629999.9999999995;1460000.0;3620000.0000000005;3030000.0;6600000.0;0.04633333333333333;0.0;0.21416666666666667;0.06516666666666666;0.0;0.04633333333333333;3.0511825435810236;11900.439453125;6786.9892578125;2937.60107421875;24800.95703125;487890.404306025;486883.08000163425;263898.3260232928;263462.69507980574;253997.4804111921;430280.9020939914;440545.07506360364;437798.07955487026;471499.95120613376;528642.8357593152;473674.0693322382;437642.0229114993;443518.9199794291;464912.7873590418;456769.0551310784;274443.53988231847;480865.0324589044;438880.1015656627;440545.07506360364;281007.8604223974;281426.5920051367;458084.61301572254;199811.98215064485;199811.98215064485;273.1165933787743;35794.88322802553;17963.869028339817;4755.02253360507;8840.59504595845;0;1;0;1;0;1;0;0;2;2;17426145395.45536;6531343495.185375;14436071660.391092;50968.68919407161;16830.766444707562;-0.0;11153.966638300422;85389.33279819816;18353.541934272285;0.0;2393.0638829671766;3.651020278884167;0.31000659579165707
80;2019-07-04 18:20:45.125;673;668;233;232;207;40;77;27;-25;37;747;248;-26;16;243;176;253;629;214;66;77;-96;655;360;365;146;365;303;655;134.0;-1.0;1541.0;415.0;0.0;100;100;84;1;0;0;1;0;0;0;1;1;0;1;0;24657.9140625;11705.240234375;6698.4326171875;2946.04931640625;670.0;275802;668.0;1214.0;Calculated values ==>;1562257245.125;340.46000000000004;339.96000000000004;296.46000000000004;296.36;293.86;277.16;274.38016830617;280.86;275.86;270.66;276.86;347.86;297.96000000000004;270.56;274.76000000000005;297.46000000000004;290.76000000000005;298.46000000000004;336.06;279.76000000000005;280.86;339.96000000000004;340.16;263.56;243.81672145450628;267.9596281332873;274.38016830617;294.56;6550000.0;3600000.0;3650000.0;1460000.0;3650000.0;3030000.0;6550000.0;0.022333333333333334;0.0;0.25683333333333336;0.06916666666666667;0.0;0.022333333333333334;3.0488439971243464;11705.240234375;6698.4326171875;2946.04931640625;24657.9140625;487847.7759827236;487130.6251814179;264704.78464889445;264256.7941823038;254226.55044683395;430148.3826014536;440442.65803344065;437798.07955487026;471599.1411268027;528329.302319711;473792.03106838174;437642.0229114993;443955.1368504969;464605.36442852597;456300.8141213988;275109.2296014183;481435.7030471983;438601.37080741755;440442.65803344065;280170.41352433193;281007.8604223974;458187.49730006076;200356.38247595372;200356.38247595372;273.3398995741173;36206.978663118876;18160.55351842968;4804.045598912521;8952.956704688215;0;1;0;1;0;1;0;0;2;2;17644512635.22625;6618930355.093479;14617844390.200377;60982.942533101734;17833.31877533407;-0.0;5361.926820783875;86322.12312207292;18642.365980696406;0.0;2530.67568344834;3.942823586506116;0.36441144912040513
81;2019-07-04 18:21:45.135;671;667;233;233;207;41;78;27;-22;36;741;250;-24;1;243;177;253;626;215;67;78;-96;662;359;364;138;364;304;662;294.0;-1.0;1395.0;358.0;0.0;100;0;88;1;0;0;1;0;0;0;1;1;1;1;0;26303.84375;12129.43359375;6847.92431640625;3935.98291015625;669.0;275803;668.0;1213.0;Calculated values ==>;1562257305.135;340.26;339.86;296.46000000000004;296.46000000000004;293.86;277.26000000000005;274.27422755570615;280.96000000000004;275.86;270.96000000000004;276.76000000000005;347.26;298.16;270.76000000000005;273.26000000000005;297.46000000000004;290.86;298.46000000000004;335.76000000000005;279.86;280.96000000000004;339.96000000000004;340.06000000000006;263.56;242.14157278889297;268.0796299477929;274.27422755570615;294.66;6620000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;6620000.0;0.049;0.0;0.23249999999999998;0.059666666666666666;0.0;0.049;3.0465049934858923;12129.43359375;6847.92431640625;3935.98291015625;26303.84375;486813.09639062535;486234.13178370823;264195.36788907246;264195.36788907246;253907.2622540768;430214.79039162316;440823.14440679894;438039.0146135774;472556.2466753328;527624.5101705522;473897.5756546557;437727.04723144654;441542.48092842754;464751.8981387732;456604.83898887376;274190.77353575674;480185.89868264936;438993.869243743;440823.14440679894;280170.41352433193;280589.13426710566;459436.6143945837;200463.58758031033;200463.58758031033;273.37778394822317;36631.730758374724;18359.2089040128;4861.405425836186;9065.86182683485;0;1;0;1;0;1;0;0;2;3;17863249085.19149;6704144555.079937;14799974740.171432;55236.28678523459;15452.057266584976;-0.0;11777.618284497943;87290.77811516807;18919.790344023924;0.0;2673.5290308934104;3.5990370406052734;0.298949566908339
82;2019-07-04 18:22:45.086;669;666;233;232;209;42;79;28;-22;36;732;252;-24;22;243;177;253;626;214;68;79;-96;660;360;365;135;365;305;660;131.0;-1.0;1499.0;219.0;2.0;100;0;89;1;0;0;1;0;0;0;1;1;1;1;0;26397.076171875;12197.80078125;6822.0830078125;3963.97143554688;668.0;275804;667.0;1214.0;Calculated values ==>;1562257365.086;340.06000000000006;339.76;296.46000000000004;296.36;294.06;277.36;274.38016830617;281.06;275.96000000000004;270.96000000000004;276.76000000000005;346.36;298.36;270.76000000000005;275.36;297.46000000000004;290.86;298.46000000000004;335.76000000000005;279.96000000000004;281.06;339.86;339.96000000000004;263.56;241.49495122638035;268.19934244402924;274.38016830617;294.56;6600000.0;3600000.0;3650000.0;1350000.0;3650000.0;3050000.0;6600000.0;0.021833333333333333;0.0;0.24983333333333332;0.0365;0.0003333333333333333;0.022166666666666668;3.0491889084175563;12197.80078125;6822.0830078125;3963.97143554688;26397.076171875;486738.7254987665;486304.9743361601;264338.2947838006;263898.3260232928;254728.49634005228;430148.3826014536;440772.66656542826;437812.597326149;472948.7829819323;526604.181823349;474003.4164122094;437499.1961693786;444422.66845152143;464605.36442852597;456440.2180442986;274443.53988231847;480416.1237554927;438939.5729205384;440772.66656542826;279751.69817897916;280170.41352433193;459899.2253471605;201473.83913577543;202419.16929589608;273.7785513915077;37070.54643183717;18561.77029670897;4927.184615111653;9179.685522495305;0;1;0;1;0;1;0;0;2;3;18081770480.101112;6785977670.046091;14982525535.09593;59045.29975456166;9432.526596715554;-0.0;5283.502522807964;88242.34691958663;19126.992522714438;0.0;2815.58892715671;3.209267033456907;0.26877024017902384
83;2019-07-04 18:23:45.106;668;665;232;232;209;43;81;28;-22;37;737;253;-24;16;244;177;253;626;215;69;81;-96;660;361;366;132;366;305;660;133.0;-1.0;1550.0;182.0;2.0;100;0;91;1;0;0;1;0;0;0;1;1;1;0;0;26523.75390625;12315.4609375;6813.111328125;3972.23681640625;668.0;275805;666.0;1213.0;Calculated values ==>;1562257425.106;339.96000000000004;339.66;296.36;296.36;294.06;277.46000000000004;274.4858918419099;281.26000000000005;275.96000000000004;270.96000000000004;276.86;346.86;298.46000000000004;270.76000000000005;274.76000000000005;297.56;290.86;298.46000000000004;335.76000000000005;280.06;281.26000000000005;339.76;339.96000000000004;263.56;240.83765695389522;268.19934244402924;274.4858918419099;294.66;6600000.0;3610000.0;3660000.0;1320000.0;3660000.0;3050000.0;6600000.0;0.022166666666666668;0.0;0.25833333333333336;0.030333333333333334;0.0003333333333333333;0.022500000000000003;3.0466772206840984;12315.4609375;6813.111328125;3972.23681640625;26523.75390625;486594.25672841386;486160.1596813426;263898.3260232928;263898.3260232928;254728.49634005228;430081.6785162784;440887.11938036385;437812.597326149;473436.4806182908;527128.0735748672;474121.4478574191;437499.1961693786;443549.91784386104;464590.79660714185;456275.1894504466;274443.53988231847;480416.1237554927;438885.39219513495;440887.11938036385;279332.9882161641;280170.41352433193;460358.76591463014;202004.34537534005;202921.29323679119;273.99024232764583;37511.700351320455;18766.11557002728;4993.341728879827;9293.350017465153;0;1;0;1;0;1;0;0;2;3;18301143580.0314;6866104370.020628;15165586535.037756;60917.13175395899;7836.750756358466;-0.0;5354.2310882303855;89242.36707748292;19270.95113749251;0.0;2904.2662564805464;3.208031083906587;0.26295177901329747
