;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
84;2019-07-04 18:24:48.097;668;664;232;232;208;43;82;29;-23;37;748;253;-24;25;244;178;253;626;217;69;82;-96;661;362;366;129;366;305;661;87.0;-2.0;1599.0;206.0;2.0;100;0;92;1;0;0;1;0;0;0;1;1;1;0;0;26651.361328125;12496.859375;6821.96435546875;3969.59497070312;667.0;275806;666.0;1214.0;Calculated values ==>;1562257488.097;339.96000000000004;339.56000000000006;296.36;296.36;293.96000000000004;277.46000000000004;274.5913991737795;281.36;276.06;270.86;276.86;347.96000000000004;298.46000000000004;270.76000000000005;275.66;297.56;290.96000000000004;298.46000000000004;335.76000000000005;280.06;281.36;339.76;339.86;263.56;240.16925963744896;268.19934244402924;274.5913991737795;294.86;6609999.999999999;3620000.0000000005;3660000.0;1290000.0;3660000.0;3050000.0;6609999.999999999;0.0145;0.0;0.2665;0.034333333333333334;0.0003333333333333333;0.014833333333333334;3.049361104529768;12496.859375;6821.96435546875;3969.59497070312;26651.361328125;486486.6990739638;485907.00633543066;263828.1410581527;263828.1410581527;254316.03989778174;430014.67791919125;441051.5809433304;437656.05685647397;473824.7944200122;528279.7451289311;474121.4478574191;437499.1961693786;444856.06423827005;464590.79660714185;456249.6922589759;274316.25931498525;480301.06968257704;438885.39219513495;441051.5809433304;279332.9882161641;279751.69817897916;460815.296026079;202124.92182323924;203511.51101952943;274.04177871305774;37976.916140262336;18983.192357144355;5062.822829657873;9412.639885732795;0;1;0;1;0;1;0;0;2;3;18531690639.80103;6948307624.938488;15357709084.845781;62769.047486357056;8881.702847630831;-0.0;3523.511037203048;90324.46653703037;19417.21670831426;0.0;2981.9354028228227;3.2279676149676995;0.2784272189429481
85;2019-07-04 18:25:45.127;669;665;233;233;207;42;82;29;-24;38;761;253;-25;18;244;177;253;628;217;69;82;-96;658;362;367;128;367;304;657;141.0;0.0;1658.0;406.0;0.0;100;0;91;1;0;0;1;0;0;0;1;1;1;1;0;26636.44140625;12301.62109375;6765.5576171875;3970.69091796875;667.0;275807;666.0;1216.0;Calculated values ==>;1562257545.127;340.06000000000006;339.66;296.46000000000004;296.46000000000004;293.86;277.36;274.5913991737795;281.36;276.06;270.76000000000005;276.96000000000004;349.26;298.46000000000004;270.66;274.96000000000004;297.56;290.86;298.46000000000004;335.96000000000004;280.06;281.36;339.76;339.86;263.56;239.943914813709;268.0796299477929;274.5913991737795;294.86;6580000.0;3620000.0000000005;3670000.0000000005;1280000.0;3670000.0000000005;3040000.0;6570000.0;0.0235;0.0;0.2763333333333333;0.06766666666666667;0.0;0.0235;3.0543847636805586;12301.62109375;6765.5576171875;3970.69091796875;26636.44140625;486953.22826259676;486483.7487812254;264556.5727737654;264556.5727737654;254134.30869743897;430014.67791919125;440837.21557175677;437727.04723144654;474050.2932466569;529715.5300099069;474251.29512525245;437570.5891863215;444043.6597017553;464443.9501982058;456109.75032730796;274703.7433715917;481058.8502767391;438661.6955250551;440837.21557175677;279332.9882161641;279751.69817897916;460966.81382763234;201132.36780004425;201132.36780004425;273.65364840900594;38398.99994597367;19179.616988579874;5125.716511032441;9520.264383087151;0;1;0;1;0;1;0;0;2;3;18740705590.569977;7021591175.208092;15531365435.484648;65378.99641621083;17582.130847866796;-0.0;5633.063922635244;91339.50583850953;19626.832325148505;0.0;3054.463107250698;3.8455895711620536;0.3548736926841659
86;2019-07-04 18:26:45.118;669;665;232;232;207;41;82;30;-25;39;773;253;-27;18;245;178;253;626;217;69;82;-95;658;361;366;138;366;302;658;223.0;-1.0;1608.0;380.0;0.0;100;100;86;1;0;0;1;0;0;0;1;0;1;1;0;25281.58203125;11968.6796875;6773.37646484375;2955.16015625;667.0;275808;665.0;1213.0;Calculated values ==>;1562257605.118;340.06000000000006;339.66;296.36;296.36;293.86;277.26000000000005;274.4858918419099;281.36;276.16;270.66;277.06;350.46000000000004;298.46000000000004;270.46000000000004;274.96000000000004;297.66;290.96000000000004;298.46000000000004;335.76000000000005;280.06;281.36;339.66;339.86;263.66;242.14157278889297;267.8393353686513;274.4858918419099;294.86;6580000.0;3610000.0;3660000.0;1380000.0;3660000.0;3020000.0;6580000.0;0.03716666666666667;0.0;0.26799999999999996;0.06333333333333332;0.0;0.03716666666666667;3.046849274954373;11968.6796875;6773.37646484375;2955.16015625;25281.58203125;486953.22826259676;486375.98169432324;264040.1802521196;264040.1802521196;254088.496621637;430081.6785162784;441051.5809433304;438024.4983934438;472850.0741107318;531119.2370921916;474510.3802511971;437713.4967235476;444445.26436519914;464722.9366227796;456414.7828251579;274703.7433715917;480645.882166191;438885.39219513495;441051.5809433304;278914.2836208781;279751.69817897916;459537.72642046213;200992.5963563813;200992.5963563813;273.5944093175786;38831.58524330301;19381.83915700214;5183.423279276542;9633.071909984785;0;1;0;1;0;1;0;0;2;3;18960572605.339294;7101379205.124378;15713138165.293932;63524.549745932745;16374.52490405845;-0.0;8922.192260481608;92413.54092596781;19909.76201029801;0.0;3175.738714579201;4.09367107960724;0.3581474628852425
87;2019-07-04 18:27:45.118;669;664;232;231;207;40;82;30;-25;40;779;252;-27;16;245;177;253;624;217;69;82;-95;659;359;364;139;364;302;659;-1.0;-1.0;1592.0;272.0;0.0;100;100;83;1;0;0;1;0;0;0;1;0;1;1;0;25104.44140625;11743.7734375;6797.013671875;2946.91357421875;667.0;275809;665.0;1214.0;Calculated values ==>;1562257665.118;340.06000000000006;339.56000000000006;296.36;296.26000000000005;293.86;277.16;274.27422755570615;281.36;276.16;270.66;277.16;351.06000000000006;298.36;270.46000000000004;274.76000000000005;297.66;290.86;298.46000000000004;335.56;280.06;281.36;339.66;339.86;263.66;242.35481222062532;267.8393353686513;274.27422755570615;294.86;6590000.000000001;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;6590000.000000001;0.0;0.0;0.2653333333333333;0.04533333333333334;0.0;0.0;3.049361104529768;11743.7734375;6797.013671875;2946.91357421875;25104.44140625;486846.02401442884;486123.3543444424;263969.0031235362;263531.88017786335;254042.8878268069;430214.79039162316;441477.67629999033;438024.4983934438;472817.310826017;531744.4377471372;474392.901173924;437713.4967235476;444156.6089809168;465015.24582933175;456604.83898887376;274572.67877957807;480231.4782340854;439329.79719206213;441477.67629999033;278914.2836208781;279751.69817897916;459383.04172519856;200797.71571126644;200992.5963563813;273.50913523518693;39251.46877194884;19579.442933043807;5232.6072270304485;9746.15849445744;0;1;0;1;0;1;0;0;2;3;19179572605.339294;7184479205.124378;15894338165.293932;62944.17300500439;11722.534779298257;-0.0;0.0;93467.44694889229;20143.904174325984;0.0;3250.090316749881;3.4748579610154398;0.3277686556216706
88;2019-07-04 18:28:45.119;668;663;230;230;207;40;82;30;-25;40;778;251;-27;19;245;177;253;620;217;68;82;-96;654;359;364;141;364;302;654;-2.0;0.0;1440.0;202.0;2.0;100;100;82;1;0;0;1;0;0;0;1;0;1;0;0;24714.087890625;11566.380859375;6701.9375;2934.46362304688;666.0;275810;665.0;1212.0;Calculated values ==>;1562257725.119;339.96000000000004;339.46000000000004;296.16;296.16;293.86;277.16;274.27422755570615;281.36;276.16;270.66;277.16;350.96000000000004;298.26000000000005;270.46000000000004;275.06;297.66;290.86;298.46000000000004;335.16;279.96000000000004;281.36;339.66;339.76;263.56;242.77792619122317;267.8393353686513;274.27422755570615;294.86;6540000.000000001;3590000.0;3640000.0;1410000.0;3640000.0;3020000.0;6540000.000000001;0.0;0.0;0.24000000000000002;0.033666666666666664;0.0003333333333333333;0.0003333333333333333;3.0445091848790704;11566.380859375;6701.9375;2934.46362304688;24714.087890625;487237.6161347044;486518.4869278142;263444.753189695;263444.753189695;254272.98407374552;430214.79039162316;441477.67629999033;438024.4983934438;472555.3283204977;531640.2589796651;474275.36331429495;437713.4967235476;444589.26801690354;465015.24582933175;456604.83898887376;275248.7596294537;480209.36420713394;439162.0244259253;441477.67629999033;278914.2836208781;279332.9882161641;458970.87117628375;201086.9116447583;263444.753189695;273.6226025129719;39666.63010149481;19773.697456137877;5281.6195204730675;9858.651628941507;0;1;0;1;0;1;0;0;2;3;19397976245.07547;7268480605.022907;16075541185.075045;56865.02081968453;8682.093304228023;-0.0;59.344307703431774;94465.87353639111;20313.94557545942;0.0;3250.584860889077;3.094238222418496;0.2843879264218735
89;2019-07-04 18:29:45.129;666;662;231;230;204;39;82;29;-26;39;773;251;-27;17;245;176;253;619;217;67;82;-96;656;359;364;141;364;301;656;-1.0;0.0;1375.0;200.0;0.0;100;100;79;1;0;0;1;0;0;0;1;0;1;1;0;24547.634765625;11336.4931640625;6716.0810546875;2928.45385742188;666.0;275811;664.0;1213.0;Calculated values ==>;1562257785.129;339.76;339.36;296.26000000000005;296.16;293.56;277.06;274.27422755570615;281.36;276.06;270.56;277.06;350.46000000000004;298.26000000000005;270.46000000000004;274.86;297.66;290.76000000000005;298.46000000000004;335.06;279.86;281.36;339.56000000000006;339.76;263.56;242.77792619122317;267.7187500070086;274.27422755570615;294.86;6559999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3010000.0;6559999.999999999;0.0;0.0;0.22916666666666666;0.03333333333333333;0.0;0.0;3.0470211561537224;11336.4931640625;6716.0810546875;2928.45385742188;24547.634765625;486735.57347274816;486158.27437473927;263742.3323737766;263305.0207382485;253091.30461767348;430214.79039162316;441477.67629999033;438095.2167564963;472456.96783784614;531194.622265396;474404.96835067665;437940.2675631159;444501.2531899496;465015.24582933175;456465.7803006746;274971.94025700266;479828.2456378394;438993.869243743;441477.67629999033;278495.58437821403;279332.9882161641;458970.87117628375;201045.5609484625;263444.753189695;273.6063909664924;40077.21287595756;19964.58654918344;5330.48530907682;9970.487086349678;0;1;0;1;0;1;0;0;2;3;19616412645.040756;7353094705.00946;16256471335.046291;54323.879456007744;8597.510340927376;-0.0;0.0;95392.6021342361;20457.966271929003;0.0;3251.0794792091765;2.9989659976860166;0.27710630657604435
90;2019-07-04 18:30:45.120;665;662;231;230;205;39;82;28;-26;39;767;251;-27;17;245;176;253;621;214;67;82;-97;656;359;364;143;364;301;657;263.0;-1.0;1113.0;352.0;0.0;100;100;77;1;0;0;1;0;0;0;1;0;1;0;0;24359.11328125;11161.013671875;6738.66552734375;2918.255859375;665.0;275812;664.0;1214.0;Calculated values ==>;1562257845.12;339.66;339.36;296.26000000000005;296.16;293.66;277.06;274.27422755570615;281.36;275.96000000000004;270.56;277.06;349.86;298.26000000000005;270.46000000000004;274.86;297.66;290.76000000000005;298.46000000000004;335.26000000000005;279.86;281.36;339.56000000000006;339.66;263.46000000000004;243.1966462407574;267.7187500070086;274.27422755570615;294.56;6559999.999999999;3590000.0;3640000.0;1430000.0;3640000.0;3010000.0;6570000.0;0.04383333333333333;0.0;0.18550000000000003;0.058666666666666666;0.0;0.04383333333333333;3.0497049769698004;11161.013671875;6738.66552734375;2918.255859375;24359.11328125;486591.42016198265;486050.105484766;263671.69119346933;263235.8762388106;253407.58806037958;430214.79039162316;441477.67629999033;438095.2167564963;472193.81962526246;530569.4765443322;474404.96835067665;437940.2675631159;444501.2531899496;465015.24582933175;456465.7803006746;274971.94025700266;480012.5125268419;438993.869243743;441477.67629999033;278495.58437821403;278914.2836208781;458556.38340198464;199980.0848917498;199980.0848917498;273.1872310653242;40484.707975818914;20152.037650736034;5379.20058161187;10082.593155982422;0;1;0;1;0;1;0;0;2;3;19834779884.811646;7438281924.920082;16437044244.856834;44170.35696091048;15169.809512600443;-0.0;10585.644423394542;96213.26431905387;20655.99756135081;0.0;3339.2799505893954;3.3589215597077065;0.2844546186233575
91;2019-07-04 18:31:45.120;664;661;231;231;205;39;83;28;-26;38;759;251;-28;19;245;175;253;621;213;67;83;-97;656;358;363;144;363;300;656;-1.0;0.0;1285.0;310.0;0.0;100;100;72;1;0;0;1;0;0;0;1;0;1;0;0;24191.591796875;10989.455078125;6756.67724609375;2902.13012695312;665.0;275813;664.0;1214.0;Calculated values ==>;1562257905.12;339.56000000000006;339.26;296.26000000000005;296.26000000000005;293.66;277.06;274.1680685717883;281.46000000000004;275.96000000000004;270.56;276.96000000000004;349.06000000000006;298.26000000000005;270.36;275.06;297.66;290.66;298.46000000000004;335.26000000000005;279.86;281.46000000000004;339.56000000000006;339.66;263.46000000000004;243.40439225979637;267.5978703862781;274.1680685717883;294.46000000000004;6559999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3000000.0;6559999.999999999;0.0;0.0;0.21416666666666667;0.051666666666666666;0.0;0.0;3.0497049769698004;10989.455078125;6756.67724609375;2902.13012695312;24191.591796875;486447.1528829932;486013.6621143125;263742.3323737766;263742.3323737766;253452.25092044103;430280.9020939914;441851.56343584816;438320.22817239247;471963.08021786925;529811.6624579713;474534.3709164671;438011.42202021845;444986.9139214678;465160.9749554807;456491.46919281245;274971.94025700266;480128.06533887493;439216.07561312395;441851.56343584816;278495.58437821403;278914.2836208781;458399.49139079434;199860.23949580503;199980.0848917498;273.1356510008366;40889.29718480329;20336.624890319366;5427.703798164604;10195.054345761067;0;1;0;1;0;1;0;0;2;3;20052879884.811646;7524381924.920082;16617344244.856834;51070.18090823581;13357.861347907781;-0.0;0.0;97006.93546796341;20893.728151855044;0.0;3427.493654117683;3.1202645941032703;0.30451946236836697
92;2019-07-04 18:32:45.131;665;661;231;230;204;38;83;27;-25;38;751;250;-28;12;246;175;253;622;215;67;82;-96;656;358;363;145;362;300;657;-2.0;-1.0;1103.0;362.0;0.0;100;100;67;1;0;0;1;0;0;0;1;0;1;0;0;23751.587890625;10607.158203125;6780.67822265625;2896.02807617188;665.0;275814;663.0;1212.0;Calculated values ==>;1562257965.131;339.66;339.26;296.26000000000005;296.16;293.56;276.96000000000004;274.1680685717883;281.46000000000004;275.86;270.66;276.96000000000004;348.26;298.16;270.36;274.36;297.76000000000005;290.66;298.46000000000004;335.36;279.86;281.36;339.46000000000004;339.66;263.56;243.61107973660833;267.5978703862781;274.1680685717883;294.66;6559999.999999999;3579999.9999999995;3629999.9999999995;1450000.0;3620000.0000000005;3000000.0;6570000.0;0.0;0.0;0.18383333333333332;0.060333333333333336;0.0;0.0;3.0446807513075766;10607.158203125;6780.67822265625;2896.02807617188;23751.587890625;486591.42016198265;485905.32619753457;263671.69119346933;263235.8762388106;253047.29327616014;430280.9020939914;441851.56343584816;438474.17998885084;471830.8059033014;528977.5648464729;474417.14028957894;438011.42202021845;443981.54984624276;465437.41611875535;456491.46919281245;274971.94025700266;480162.4062911652;439216.07561312395;441689.4268647018;278076.8904731985;278914.2836208781;458344.89701189264;199164.0686252328;199980.0848917498;272.8601816314783;41288.8969297651;20516.629662958097;5476.030641613852;10307.886323698905;0;1;0;1;0;1;0;0;2;3;20270719815.379387;7611097820.146084;16797377245.326042;43993.175472345116;15637.243312661813;-0.0;0.0;97799.27534221663;21135.39832273287;0.0;3427.493654117683;2.939795756339485;0.30435108630618934
93;2019-07-04 18:33:45.121;666;661;231;231;205;38;83;27;-23;37;744;251;-26;21;246;174;253;622;213;67;83;-95;654;357;362;145;362;301;655;120.0;-1.0;1395.0;320.0;0.0;100;100;64;1;0;0;1;0;0;0;1;0;1;0;0;23512.767578125;10364.568359375;6746.1943359375;2906.37744140625;665.0;275815;663.0;1214.0;Calculated values ==>;1562258025.121;339.76;339.26;296.26000000000005;296.26000000000005;293.66;276.96000000000004;274.0616903277293;281.46000000000004;275.86;270.86;276.86;347.56000000000006;298.26000000000005;270.56;275.26000000000005;297.76000000000005;290.56;298.46000000000004;335.36;279.86;281.46000000000004;339.46000000000004;339.66;263.66;243.61107973660833;267.7187500070086;274.0616903277293;294.46000000000004;6540000.000000001;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3010000.0;6550000.0;0.02;0.0;0.23249999999999998;0.05333333333333334;0.0;0.02;3.0497049769698004;10364.568359375;6746.1943359375;2906.37744140625;23512.767578125;486950.3018646422;486121.9006778242;263813.47477757675;263813.47477757675;253497.10909674197;430346.717906069;442061.818510252;438558.24221835117;471731.79225593165;528170.1008694499;474404.96835067665;438095.2167564963;445074.8090602398;465437.41611875535;456517.28431931394;275248.7596294537;480393.00529893517;439437.3001688844;442061.818510252;278076.8904731985;278914.2836208781;458447.52231375105;199917.8799895256;199917.8799895256;273.15413445983836;41682.7009137958;20691.364923608704;5524.375962038136;10420.591474382105;0;1;0;1;0;1;0;0;2;3;20488183565.413956;7698083320.159912;16977647195.3547;55483.88421820194;13788.247590625358;-0.0;4842.878770414528;98628.11267718671;21380.56987822854;0.0;3467.8442509903707;3.702577394824139;0.3312375954529305
94;2019-07-04 18:34:45.112;666;661;232;231;206;38;83;27;-18;37;739;251;-21;15;246;174;253;621;213;67;83;-93;655;357;362;145;362;301;655;-1.0;0.0;1299.0;212.0;0.0;100;100;64;1;0;0;1;0;0;0;1;0;1;0;0;23655.73828125;10379.7568359375;6781.40966796875;2912.67529296875;665.0;275816;663.0;1212.0;Calculated values ==>;1562258085.112;339.76;339.26;296.36;296.26000000000005;293.76000000000005;276.96000000000004;274.0616903277293;281.46000000000004;275.86;271.36;276.86;347.06000000000006;298.26000000000005;271.06;274.66;297.76000000000005;290.56;298.46000000000004;335.26000000000005;279.86;281.46000000000004;339.46000000000004;339.66;263.86;243.61107973660833;267.7187500070086;274.0616903277293;294.46000000000004;6550000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3010000.0;6550000.0;0.0;0.0;0.2165;0.035333333333333335;0.0;0.0;3.0446807513075766;10379.7568359375;6781.40966796875;2912.67529296875;23655.73828125;486842.98511840316;486121.9006778242;264256.7941823038;263813.47477757675;253860.77427375253;430346.717906069;442061.818510252;439324.04009634076;471731.79225593165;527647.8443226948;474404.96835067665;438865.43479602295;444213.19900484144;465437.41611875535;456517.28431931394;275109.2296014183;480243.49953063723;439437.3001688844;442061.818510252;278076.8904731985;278914.2836208781;458652.6647598328;200399.4233397117;199917.8799895256;273.343869279797;42075.712834912585;20864.208369648466;5572.860794291139;10533.304598124727;0;1;0;1;0;1;0;0;2;3;20705350985.186104;7785070270.0686455;17158220105.165243;51727.17952781019;9124.947863510944;-0.0;0.0;99521.40419363655;21571.48453198505;0.0;3508.195520436359;3.031414116295083;0.27942343673256664
95;2019-07-04 18:35:45.152;666;661;233;232;206;38;84;27;-13;36;729;251;-16;34;246;173;253;621;212;66;83;-93;653;357;362;136;362;304;653;238.0;-1.0;1450.0;278.0;0.0;100;0;65;1;0;0;1;0;0;0;1;1;1;0;0;24538.30078125;10377.935546875;6711.8056640625;3938.78076171875;664.0;275817;663.0;1212.0;Calculated values ==>;1562258145.152;339.76;339.26;296.46000000000004;296.36;293.76000000000005;276.96000000000004;274.0616903277293;281.56;275.86;271.86;276.76000000000005;346.06000000000006;298.26000000000005;271.56;276.56;297.76000000000005;290.46000000000004;298.46000000000004;335.26000000000005;279.76000000000005;281.46000000000004;339.46000000000004;339.56000000000006;263.86;241.71165711629368;268.0796299477929;274.0616903277293;294.36;6530000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6530000.0;0.03966666666666666;0.0;0.24166666666666667;0.04633333333333333;0.0;0.03966666666666666;3.044852144520748;10377.935546875;6711.8056640625;3938.78076171875;24538.30078125;487057.523888811;486338.08648872626;264855.23814462015;264403.85793619027;253952.45004360867;430346.717906069;442222.9895933941;439427.7774279336;472818.15071447083;526368.0072286931;474015.5422595829;438967.53409683413;446338.7475733018;465437.41611875535;456378.44897120155;275390.622702642;480474.0131353451;439270.2411883451;442061.818510252;278076.8904731985;278495.58437821403;460047.35150622536;200428.64254587798;200428.64254587798;273.3553639487026;42477.5975715062;21037.304459908497;5629.994325021983;10645.823021460898;0;1;0;1;0;1;0;0;3;3;20922695785.04801;7869426470.015049;17339841105.04985;57758.12426316344;12029.000181829428;-0.0;9584.782646586835;100434.38997633566;21747.884954184396;0.0;3588.121957899615;3.7744881544593745;0.3043960118935829
96;2019-07-04 18:36:45.133;666;661;233;232;206;38;85;27;-11;36;727;253;-13;25;246;174;253;620;212;67;85;-94;655;358;363;133;362;305;655;-1.0;-1.0;1333.0;275.0;0.0;100;0;68;1;0;0;1;0;0;0;1;1;1;0;0;24813.794921875;10580.7275390625;6732.1376953125;3957.345703125;664.0;275818;663.0;1213.0;Calculated values ==>;1562258205.133;339.76;339.26;296.46000000000004;296.36;293.76000000000005;276.96000000000004;274.1680685717883;281.66;275.86;272.06;276.76000000000005;345.86;298.46000000000004;271.86;275.66;297.76000000000005;290.56;298.46000000000004;335.16;279.86;281.66;339.46000000000004;339.56000000000006;263.76000000000005;241.05796691057077;268.19934244402924;274.1680685717883;294.36;6550000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3050000.0;6550000.0;0.0;0.0;0.22216666666666668;0.04583333333333333;0.0;0.0;3.047364398765402;10580.7275390625;6732.1376953125;3957.345703125;24813.794921875;486842.98511840316;486121.9006778242;264704.78464889445;264256.7941823038;253860.77427375253;430280.9020939914;442174.86015567573;439514.2332620205;473209.4130839679;526080.030684926;474121.4478574191;439207.5311587726;444856.06423827005;465437.41611875535;456352.44428569207;275109.2296014183;480093.85450689157;439216.07561312395;442174.86015567573;278076.8904731985;278495.58437821403;460406.0403189201;200306.791367891;200428.64254587798;273.3117352507883;42888.734800635844;21211.90467788604;5695.7745418367185;10757.820405616549;0;1;0;1;0;1;0;0;3;3;21140126909.854416;7950100914.943218;17522483249.88723;53143.92000747911;11921.215576922166;-0.0;0.0;101358.28101959602;21947.406883371423;0.0;3667.9698533736487;3.05897932914664;0.29043598147259936
97;2019-07-04 18:37:45.113;667;661;232;232;205;38;85;27;-12;36;738;253;-13;39;247;174;253;621;210;68;85;-93;656;358;363;131;363;305;656;-1.0;-1.0;1300.0;391.0;0.0;100;0;69;1;0;0;1;0;0;0;1;1;1;0;0;24977.416015625;10659.0712890625;6753.98193359375;3982.3662109375;665.0;275819;663.0;1214.0;Calculated values ==>;1562258265.113;339.86;339.26;296.36;296.36;293.66;276.96000000000004;274.1680685717883;281.66;275.86;271.96000000000004;276.76000000000005;346.96000000000004;298.46000000000004;271.86;277.06;297.86;290.56;298.46000000000004;335.26000000000005;279.96000000000004;281.66;339.46000000000004;339.66;263.86;240.61611355647437;268.19934244402924;274.1680685717883;294.16;6559999.999999999;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3050000.0;6559999.999999999;0.0;0.0;0.21666666666666667;0.06516666666666666;0.0;0.0;3.0497049769698004;10659.0712890625;6753.98193359375;3982.3662109375;24977.416015625;486879.6133225546;486013.6621143125;264184.0675120704;264184.0675120704;253452.25092044103;430280.9020939914;442174.86015567573;439361.0270025769;473469.2039465459;527232.8212079029;474121.4478574191;439207.5311587726;446853.7789523966;465423.3653177346;456352.44428569207;274971.94025700266;480128.06533887493;439383.49124631356;442174.86015567573;278076.8904731985;278914.2836208781;460810.19122678967;199569.3537300893;200428.64254587798;273.02069069974357;43303.523249660975;21388.844002068825;5761.916753052956;10870.167274449746;0;1;0;1;0;1;0;0;3;3;21357854309.923653;8029274514.968395;17705422249.945404;51954.86254237232;17024.194576868307;-0.0;0.0;102233.81226672723;22188.538230812595;0.0;3667.9698533736487;3.2240105099755154;0.3230442261025567
98;2019-07-04 18:38:45.124;667;661;231;231;206;39;86;27;-14;36;751;252;-15;29;247;173;253;622;209;68;86;-93;656;358;363;131;363;305;656;-1.0;-1.0;1285.0;413.0;0.0;100;0;71;1;0;0;1;0;0;0;1;1;1;0;0;25342.099609375;10724.4052734375;6794.75439453125;3972.17163085938;665.0;275820;663.0;1212.0;Calculated values ==>;1562258325.124;339.86;339.26;296.26000000000005;296.26000000000005;293.76000000000005;277.06;274.1680685717883;281.76000000000005;275.86;271.76000000000005;276.76000000000005;348.26;298.36;271.66;276.06;297.86;290.46000000000004;298.46000000000004;335.36;279.96000000000004;281.76000000000005;339.46000000000004;339.66;263.86;240.61611355647437;268.19934244402924;274.1680685717883;294.06;6559999.999999999;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3050000.0;6559999.999999999;0.0;0.0;0.21416666666666667;0.06883333333333333;0.0;0.0;3.0446807513075766;10724.4052734375;6794.75439453125;3972.17163085938;25342.099609375;486879.6133225546;486013.6621143125;263742.3323737766;263742.3323737766;253815.24187971727;430280.9020939914;442336.0261245639;439053.74313918926;473469.2039465459;528593.6297361357;474003.4164122094;438899.66031598754;445430.935595598;465423.3653177346;456213.26347489114;274971.94025700266;480277.7648014323;439383.49124631356;442336.0261245639;278076.8904731985;278914.2836208781;460810.19122678967;199417.405087206;200428.64254587798;272.960558860863;43722.92942466681;21567.072309754465;5828.216721340204;10983.094110270047;0;1;0;1;0;1;0;0;3;3;21575694240.491394;8107888925.173283;17888455800.422432;51322.11573279975;17992.536779274677;-0.0;0.0;103094.61153886946;22480.39782399179;0.0;3667.9698533736487;3.225237727169279;0.325846504004375
99;2019-07-04 18:39:45.124;667;661;231;230;205;39;87;28;-20;36;764;252;-21;35;247;173;253;624;213;69;87;-93;658;358;363;132;363;305;658;168.0;-1.0;1266.0;306.0;0.0;100;100;73;1;0;0;1;0;0;0;1;1;0;0;0;24243.716796875;11009.349609375;6744.35009765625;2685.32690429688;665.0;275821;663.0;1213.0;Calculated values ==>;1562258385.124;339.86;339.26;296.26000000000005;296.16;293.66;277.06;274.1680685717883;281.86;275.96000000000004;271.16;276.76000000000005;349.56000000000006;298.36;271.06;276.66;297.86;290.46000000000004;298.46000000000004;335.56;280.06;281.86;339.46000000000004;339.66;263.86;240.83765695389522;268.19934244402924;274.1680685717883;294.46000000000004;6580000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3050000.0;6580000.0;0.028;0.0;0.211;0.051000000000000004;0.0;0.028;3.0471928641386885;11009.349609375;6744.35009765625;2685.32690429688;24243.716796875;486664.8332190997;485796.89274106896;263601.54303819843;263167.2029074778;253363.11872867378;430280.9020939914;442496.8743120531;438124.7295301388;473339.41292369686;529952.8012266188;474003.4164122094;437968.82056851813;446287.039416296;465423.3653177346;456213.26347489114;274703.7433715917;480346.6848660705;439550.530927348;442496.8743120531;278076.8904731985;278914.2836208781;460658.28883488587;200266.29418513528;200266.29418513528;273.2957862967333;44136.144561385554;21748.186933777903;5883.695875799839;11095.919981038276;0;1;0;1;0;1;0;0;3;3;21793494240.491394;8186788925.173283;18071455800.422432;50188.129857795735;13279.991727137281;-0.0;6782.456243553699;103940.53025212442;22741.002228211888;0.0;3724.4903220699293;3.4370804033080042;0.29841058424043737
100;2019-07-04 18:40:45.145;667;662;231;230;204;40;89;29;-21;37;777;253;-23;24;248;172;253;626;212;69;88;-92;658;360;365;139;364;305;658;285.0;-1.0;1277.0;291.0;0.0;100;99;73;1;0;0;1;0;0;0;1;1;0;0;0;24434.376953125;11039.546875;6743.45849609375;2975.3466796875;665.0;275822;663.0;1214.0;Calculated values ==>;1562258445.145;339.86;339.36;296.26000000000005;296.16;293.56;277.16;274.38016830617;282.06;276.06;271.06;276.86;350.86;298.46000000000004;270.86;275.56;297.96000000000004;290.36;298.46000000000004;335.76000000000005;280.06;281.96000000000004;339.46000000000004;339.66;263.96000000000004;242.35481222062532;268.19934244402924;274.38016830617;294.36;6580000.0;3600000.0;3650000.0;1390000.0;3640000.0;3050000.0;6580000.0;0.0475;0.0;0.21283333333333332;0.0485;0.0;0.0475;3.0497049769698004;11039.546875;6743.45849609375;2975.3466796875;24434.376953125;486664.8332190997;485941.83951801533;263601.54303819843;263167.2029074778;253003.46998444447;430148.3826014536;442402.23115914676;437968.82056851813;472523.0838727012;531310.4117884313;474121.4478574191;437656.05685647397;444711.81521382625;465409.4377871421;455741.6133297435;274703.7433715917;480645.882166191;439108.08847079804;442240.75960155786;278076.8904731985;278914.2836208781;459686.8201820516;201003.61942277194;201003.61942277194;273.5943419257555;44541.93731979002;21931.99204681541;5930.884665892349;11208.357725256417;0;1;0;1;0;1;0;0;3;3;22011970680.158142;8268117380.049229;18254519850.143196;50434.093643852975;12546.135236825065;-0.0;11458.764158492331;104779.34226151055;22956.295278786823;0.0;3876.5536954145364;3.5859779647762946;0.28380171706360136
101;2019-07-04 18:41:45.105;666;662;231;230;204;41;90;30;-21;38;783;251;-22;22;248;173;253;626;211;70;90;-93;660;360;365;141;364;305;660;270.0;-1.0;1345.0;150.0;0.0;100;99;74;1;0;0;1;0;0;0;1;1;0;0;0;24311.509765625;11200.1123046875;6869.76513671875;2984.03076171875;665.0;275823;663.0;1214.0;Calculated values ==>;1562258505.105;339.76;339.36;296.26000000000005;296.16;293.56;277.26000000000005;274.38016830617;282.16;276.16;271.06;276.96000000000004;351.46000000000004;298.26000000000005;270.96000000000004;275.36;297.96000000000004;290.46000000000004;298.46000000000004;335.76000000000005;280.16;282.16;339.46000000000004;339.66;263.86;242.77792619122317;268.19934244402924;274.38016830617;294.26000000000005;6600000.0;3600000.0;3650000.0;1410000.0;3640000.0;3050000.0;6600000.0;0.045000000000000005;0.0;0.22416666666666665;0.025;0.0;0.045000000000000005;3.0497049769698004;11200.1123046875;6869.76513671875;2984.03076171875;24311.509765625;486304.9743361601;485725.01561332756;263462.69507980574;263031.2411575827;252916.38083962642;430148.3826014536;442563.38354520744;437968.82056851813;472358.58907936385;531936.4951910102;473885.32444000465;437812.597326149;444422.66845152143;465409.4377871421;455881.6532774192;274443.53988231847;480416.1237554927;439276.2188446883;442563.38354520744;278076.8904731985;278914.2836208781;459276.02651580586;201907.62756543077;201907.62756543077;273.9480036186832;44947.882232222764;22117.198986435193;5980.5130369498565;11321.725626581798;0;1;0;1;0;1;0;0;3;3;22230824680.29738;8352061380.102634;18437397850.259544;52917.050764858745;6434.209973759378;-0.0;10829.509019089952;105640.0276257729;23114.359375946642;0.0;4062.165481605934;3.333384428231298;0.23829444734415992
102;2019-07-04 18:42:45.066;665;661;231;230;205;41;91;29;-19;38;782;249;-22;23;248;173;253;627;210;71;91;-94;659;360;365;141;364;304;659;87.0;-1.0;1336.0;254.0;0.0;100;99;74;1;0;0;1;0;0;0;1;1;0;0;0;24505.232421875;11264.798828125;6809.01708984375;2961.33349609375;665.0;275824;663.0;1213.0;Calculated values ==>;1562258565.066;339.66;339.26;296.26000000000005;296.16;293.66;277.26000000000005;274.38016830617;282.26000000000005;276.06;271.26000000000005;276.96000000000004;351.36;298.06;270.96000000000004;275.46000000000004;297.96000000000004;290.46000000000004;298.46000000000004;335.86;280.26000000000005;282.26000000000005;339.46000000000004;339.66;263.76000000000005;242.77792619122317;268.0796299477929;274.38016830617;294.16;6590000.000000001;3600000.0;3650000.0;1410000.0;3640000.0;3040000.0;6590000.000000001;0.0145;0.0;0.22266666666666665;0.042333333333333334;0.0;0.0145;3.0471928641386885;11264.798828125;6809.01708984375;2961.33349609375;24505.232421875;486268.1187211844;485688.3615580916;263531.88017786335;263098.993551647;253318.84116394454;430148.3826014536;442724.2195842193;438504.63750537357;472358.58907936385;531907.1257792506;473779.54858465784;438039.0146135774;444766.67480068695;465409.4377871421;455881.6532774192;274572.67877957807;480680.6439088741;439443.96783728903;442724.2195842193;278076.8904731985;278914.2836208781;459174.3415168904;201022.56152044976;201022.56152044976;273.601773045316;45354.42399286564;22304.284894166205;6030.025535013548;11435.641385000867;0;1;0;1;0;1;0;0;3;3;22449682330.172066;8436606390.054226;18619979095.155003;52879.34225264303;10928.425353182654;-0.0;3504.674041924658;106521.0911699521;23258.953955980345;0.0;4181.539363554458;3.1999982658906316;0.27955119469963796
103;2019-07-04 18:43:45.146;665;661;230;229;204;41;92;30;-21;39;776;249;-22;19;248;173;253;627;210;71;91;-95;659;360;365;143;365;304;660;346.0;-2.0;1310.0;255.0;0.0;100;99;74;1;0;0;1;0;0;0;1;1;0;0;0;24267.669921875;11164.6669921875;6772.93798828125;2957.73828125;665.0;275825;663.0;1213.0;Calculated values ==>;1562258625.146;339.66;339.26;296.16;296.06;293.56;277.26000000000005;274.38016830617;282.36;276.16;271.06;277.06;350.76;298.06;270.96000000000004;275.06;297.96000000000004;290.46000000000004;298.46000000000004;335.86;280.26000000000005;282.26000000000005;339.46000000000004;339.66;263.66;243.1966462407574;268.0796299477929;274.38016830617;294.16;6590000.000000001;3600000.0;3650000.0;1430000.0;3650000.0;3040000.0;6600000.0;0.057666666666666665;0.0;0.21833333333333332;0.042499999999999996;0.0;0.057666666666666665;3.0471928641386885;11164.6669921875;6772.93798828125;2957.73828125;24267.669921875;486268.1187211844;485579.73246137693;263031.2411575827;262603.8131856409;252916.38083962642;430148.3826014536;442884.74206181505;438194.52980446257;472193.81962526246;531281.3534008304;473779.54858465784;438039.0146135774;444188.7006036905;465264.19953021937;455881.6532774192;274572.67877957807;480565.8987662711;439443.96783728903;442724.2195842193;278076.8904731985;278914.2836208781;458760.78976260015;201226.98356562827;201226.98356562827;273.68191317928694;45761.406766350556;22491.4463253847;6079.41690055955;11548.975254453302;0;1;0;1;0;1;0;0;3;3;22668974329.893593;8521919989.9458885;18802622294.92307;51737.91426214549;10945.186763371305;-0.0;13926.340610405414;107394.06405376138;23441.477096854476;0.0;4326.991496746417;3.6663404221874787;0.26903775565206467
104;2019-07-04 18:44:45.097;665;661;230;229;203;41;92;30;-23;39;769;249;-24;24;249;173;253;628;213;71;92;-95;661;360;365;144;365;304;661;-1.0;-1.0;1413.0;343.0;0.0;100;100;74;1;0;0;1;0;0;0;1;1;0;0;0;24268.53515625;11125.1962890625;6828.91845703125;2959.34619140625;664.0;275826;663.0;1212.0;Calculated values ==>;1562258685.097;339.66;339.26;296.16;296.06;293.46000000000004;277.26000000000005;274.38016830617;282.36;276.16;270.86;277.06;350.06000000000006;298.06;270.76000000000005;275.56;298.06;290.46000000000004;298.46000000000004;335.96000000000004;280.26000000000005;282.36;339.46000000000004;339.56000000000006;263.66;243.40439225979637;268.0796299477929;274.38016830617;294.46000000000004;6609999.999999999;3600000.0;3650000.0;1440000.0;3650000.0;3040000.0;6609999.999999999;0.0;0.0;0.23550000000000001;0.05716666666666667;0.0;0.0;3.044852144520748;11125.1962890625;6828.91845703125;2959.34619140625;24268.53515625;486052.1043939563;485471.0052632967;262963.9388842119;262537.868983392;252517.28792877807;430148.3826014536;442884.74206181505;437883.18805776763;472061.9191754798;530550.887364893;473779.54858465784;437727.04723144654;444910.62925437774;465395.6337934009;455881.6532774192;274316.25931498525;480600.8656605338;439443.96783728903;442884.74206181505;278076.8904731985;278495.58437821403;458604.3365244893;200390.78647353532;201226.98356562827;273.3534501546195;46165.54482599433;22677.043491082135;6128.685668764203;11662.2314899277;0;1;0;1;0;1;0;0;3;3;22887795479.80309;8607949674.910307;18984873334.84769;55929.46057308671;14761.207944579535;-0.0;0.0;108290.55944071656;23655.522106368222;0.0;4442.949558633793;3.3801516032628802;0.33035663794320863
105;2019-07-04 18:45:45.117;666;661;231;231;204;41;93;30;-23;39;763;251;-24;19;249;173;253;629;214;71;92;-95;663;360;365;146;365;304;663;267.0;-1.0;1415.0;338.0;0.0;100;100;75;1;0;0;1;0;0;0;1;1;0;0;0;24634.638671875;11315.0068359375;6855.33544921875;2950.66577148438;665.0;275827;663.0;1214.0;Calculated values ==>;1562258745.117;339.76;339.26;296.26000000000005;296.26000000000005;293.56;277.26000000000005;274.38016830617;282.46000000000004;276.16;270.86;277.06;349.46000000000004;298.26000000000005;270.76000000000005;275.06;298.06;290.46000000000004;298.46000000000004;336.06;280.26000000000005;282.36;339.46000000000004;339.66;263.66;243.81672145450628;268.0796299477929;274.38016830617;294.56;6630000.0;3600000.0;3650000.0;1460000.0;3650000.0;3040000.0;6630000.0;0.0445;0.0;0.23583333333333334;0.05633333333333333;0.0;0.0445;3.0497049769698004;11315.0068359375;6855.33544921875;2950.66577148438;24634.638671875;485981.01979511307;485253.255810517;263257.9338490703;263257.9338490703;252787.1161838066;430148.3826014536;443044.9537255349;437883.18805776763;471797.4602824029;529924.4241206498;474015.5422595829;437727.04723144654;444188.7006036905;465395.6337934009;455881.6532774192;274067.0225259101;480521.2534430446;439443.96783728903;442884.74206181505;278076.8904731985;278914.2836208781;458290.34464597283;200759.3585506306;200759.3585506306;273.4984379143656;46573.207118201375;22864.10751837167;6177.9521853349015;11776.304951379741;0;1;0;1;0;1;0;0;3;3;23106868480.6037;8694978675.228357;19167334135.5145;55921.70312543315;14507.578883370945;-0.0;10774.579566247708;109222.963172622;23899.509966345104;0.0;4532.767651401784;3.844696302244939;0.31842645932240893
106;2019-07-04 18:46:45.138;666;662;233;232;206;41;94;30;-22;39;756;252;-24;25;249;173;253;630;215;72;93;-94;664;360;365;146;365;305;664;86.0;-2.0;1565.0;205.0;0.0;100;100;76;1;0;0;1;0;0;0;1;1;0;0;0;24688.314453125;11176.2998046875;6913.802734375;2949.49853515625;665.0;275828;663.0;1213.0;Calculated values ==>;1562258805.138;339.76;339.36;296.46000000000004;296.36;293.76000000000005;277.26000000000005;274.38016830617;282.56;276.16;270.96000000000004;277.06;348.76;298.36;270.76000000000005;275.66;298.06;290.46000000000004;298.46000000000004;336.16;280.36;282.46000000000004;339.46000000000004;339.66;263.76000000000005;243.81672145450628;268.19934244402924;274.38016830617;294.66;6640000.000000001;3600000.0;3650000.0;1460000.0;3650000.0;3050000.0;6640000.000000001;0.014333333333333333;0.0;0.26083333333333336;0.034166666666666665;0.0;0.014333333333333333;3.0471928641386885;11176.2998046875;6913.802734375;2949.49853515625;24688.314453125;485872.84252548055;485290.1947110966;264054.43747166655;263620.4630407509;253458.0691568171;430148.3826014536;443204.85728555906;437812.597326149;471797.4602824029;529116.5775126958;474003.4164122094;437499.1961693786;444856.06423827005;465395.6337934009;455881.6532774192;273944.949519812;480556.5553637431;439611.33918465447;443044.9537255349;278076.8904731985;278914.2836208781;458393.1552237907;201538.91991788452;201538.91991788452;273.8040039081835;46984.375585562484;23051.60067306859;6227.13742996111;11891.08792938764;0;1;0;1;0;1;0;0;3;3;23325945130.26953;8782609335.09469;19350098080.23572;61628.05085732233;8775.85303961846;-0.0;3461.586484576322;110202.88730776602;24093.60647541706;0.0;4651.443890461944;3.5107837891484315;0.30045637648489604
107;2019-07-04 18:47:45.158;667;662;233;232;207;41;94;30;-22;39;751;252;-23;19;249;174;253;630;215;72;93;-93;664;360;365;145;365;305;664;116.0;-1.0;1573.0;141.0;0.0;100;100;78;1;0;0;1;0;0;0;1;1;0;0;0;24858.671875;11473.7080078125;6876.96435546875;2955.54028320312;665.0;275829;664.0;1214.0;Calculated values ==>;1562258865.158;339.86;339.36;296.46000000000004;296.36;293.86;277.26000000000005;274.38016830617;282.56;276.16;270.96000000000004;277.06;348.26;298.36;270.86;275.06;298.06;290.56;298.46000000000004;336.16;280.36;282.46000000000004;339.56000000000006;339.66;263.86;243.61107973660833;268.19934244402924;274.38016830617;294.66;6640000.000000001;3600000.0;3650000.0;1450000.0;3650000.0;3050000.0;6640000.000000001;0.01933333333333333;0.0;0.26216666666666666;0.0235;0.0;0.01933333333333333;3.0497049769698004;11473.7080078125;6876.96435546875;2955.54028320312;24858.671875;486018.2076080695;485290.1947110966;264054.43747166655;263620.4630407509;253817.82750176557;430148.3826014536;443204.85728555906;437812.597326149;471929.7997510953;528593.6297361357;474003.4164122094;437656.05685647397;443987.30161898106;465395.6337934009;456021.5327257621;273944.949519812;480556.5553637431;439611.33918465447;443044.9537255349;278495.58437821403;278914.2836208781;458652.6647598328;201996.46770973518;201996.46770973518;273.98264972427097;47397.404768683184;23240.413654801123;6276.3624896507345;12006.0492961195;0;1;0;1;0;1;0;0;3;3;23545018130.199913;8869938435.066938;19533159080.177547;61823.12864776982;6031.420630677294;-0.0;4660.270729638794;111231.99005659117;24217.04155394605;0.0;4719.148594606705;3.4034589446403185;0.27425799044894006
108;2019-07-04 18:48:45.129;668;662;232;231;206;42;95;30;-20;38;741;252;-22;32;250;174;253;630;211;73;95;-94;665;362;367;135;367;307;666;260.0;-1.0;1527.0;180.0;0.0;100;0;84;1;0;0;1;0;0;0;1;1;1;0;0;26347.751953125;11897.71875;6840.94677734375;3977.208984375;666.0;275830;664.0;1212.0;Calculated values ==>;1562258925.129;339.96000000000004;339.36;296.36;296.26000000000005;293.76000000000005;277.36;274.5913991737795;282.66;276.16;271.16;276.96000000000004;347.26;298.36;270.96000000000004;276.36;298.16;290.56;298.46000000000004;336.16;280.46000000000004;282.66;339.56000000000006;339.76;263.76000000000005;241.49495122638035;268.43790593516167;274.5913991737795;294.26000000000005;6650000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3070000.0;6659999.999999999;0.043333333333333335;0.0;0.2545;0.030000000000000002;0.0;0.043333333333333335;3.0445091848790704;11897.71875;6840.94677734375;3977.208984375;26347.751953125;486055.5160367792;485072.19472326915;263484.335799074;263057.21884334966;253370.6795167571;430014.67791919125;442953.2602103686;437671.5478804793;473143.78782676667;527391.8619163583;473742.7354026916;437356.53477473935;445468.1497532969;465236.6699430183;455688.9596420027;273824.5007612088;480326.9459060938;439337.87277414475;442953.2602103686;278495.58437821403;279332.9882161641;460100.16454225464;202347.7685678996;202347.7685678996;274.1285842192064;47823.91871884292;23435.08140939383;6334.107476598206;12120.30996944507;0;1;0;1;0;1;0;0;3;4;23764511990.039352;8953897835.005522;19716670340.04331;59889.90183505154;7732.5718792306525;-0.0;10426.237971173658;112245.77507683364;24331.686053141588;0.0;4844.808735250399;3.435866475014721;0.25468411548302167
109;2019-07-04 18:49:45.109;670;663;231;231;205;42;96;30;-20;38;738;252;-22;24;250;174;253;631;210;73;96;-94;668;362;367;131;367;306;668;277.0;-1.0;1573.0;332.0;0.0;100;0;85;1;0;0;1;0;0;0;1;1;1;0;0;26475.873046875;12042.927734375;6897.40185546875;3997.638671875;666.0;275831;664.0;1212.0;Calculated values ==>;1562258985.109;340.16;339.46000000000004;296.26000000000005;296.26000000000005;293.66;277.36;274.5913991737795;282.76000000000005;276.16;271.16;276.96000000000004;346.96000000000004;298.36;270.96000000000004;275.56;298.16;290.56;298.46000000000004;336.26000000000005;280.46000000000004;282.76000000000005;339.56000000000006;339.76;263.76000000000005;240.61611355647437;268.3187672390254;274.5913991737795;294.16;6680000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3060000.0;6680000.0;0.04616666666666667;0.0;0.26216666666666666;0.05533333333333333;0.0;0.04616666666666667;3.0445091848790704;12042.927734375;6897.40185546875;3997.638671875;26475.873046875;486022.6027244021;485000.3243351245;262925.56969402375;262925.56969402375;252928.69440558428;430014.67791919125;443113.76760844106;437898.67151236854;473663.03176242136;527155.0783913296;473873.17896238586;437585.1090581189;444512.27536222443;465236.6699430183;455688.9596420027;273472.4030598049;480247.6312938171;439337.87277414475;443113.76760844106;278495.58437821403;279332.9882161641;460710.5798268157;201570.62220175585;201570.62220175585;273.8253249673157;48263.96886169119;23634.520295031256;6400.542388066814;12234.7580460087;0;1;0;1;0;1;0;0;3;4;23984638590.109352;9033671235.03089;19900509040.10177;61957.33692759896;14339.077655253312;-0.0;11151.241879608635;113260.83026895973;24515.55515584983;0.0;5024.561129953382;3.812354061384006;0.3067050126683836
110;2019-07-04 18:50:45.109;671;665;230;229;204;43;98;31;-20;39;747;252;-22;29;250;174;253;633;210;74;97;-94;668;363;368;130;368;306;668;219.0;-1.0;1574.0;378.0;0.0;100;0;87;1;0;0;1;0;0;0;1;1;1;0;0;26611.9296875;12223.7900390625;6874.0302734375;3996.3642578125;667.0;275832;665.0;1214.0;Calculated values ==>;1562259045.109;340.26;339.66;296.16;296.06;293.56;277.46000000000004;274.69669130483857;282.96000000000004;276.26000000000005;271.16;277.06;347.86;298.36;270.96000000000004;276.06;298.16;290.56;298.46000000000004;336.46000000000004;280.56;282.86;339.66;339.86;263.76000000000005;240.39332010688793;268.3187672390254;274.69669130483857;294.16;6680000.0;3629999.9999999995;3679999.9999999995;1300000.0;3679999.9999999995;3060000.0;6680000.0;0.0365;0.0;0.26233333333333336;0.063;0.0;0.0365;3.049361104529768;12223.7900390625;6874.0302734375;3996.3642578125;26611.9296875;486168.1642090621;485293.0071816825;262504.88534099836;262087.82514632124;252575.221071326;429947.3805835815;443228.9097962223;437898.67151236854;473889.0705746373;528097.9321026066;473873.17896238586;437585.1090581189;445233.9253261885;465091.1060056729;455522.04257374874;273472.4030598049;480548.72113597585;439285.0028558489;443068.41153611307;278914.2836208781;279751.69817897916;460862.3538849084;201533.81975672516;201533.81975672516;273.8153777869407;48706.36721781098;23836.742943143236;6467.159079147543;12349.519980416251;0;1;0;1;0;1;0;0;3;4;24205138590.109352;9111971235.03089;20084109040.10177;62006.37944389712;16337.697650075546;-0.0;8816.012599947659;114293.8612387222;24771.194950060904;0.0;5190.9549172830175;3.774114190027057;0.32130094106791546
111;2019-07-04 18:51:45.130;673;665;230;229;204;44;99;32;-18;39;760;252;-21;25;251;174;253;634;211;75;98;-93;672;363;368;129;368;306;672;271.0;0.0;1640.0;364.0;0.0;100;0;90;1;0;0;1;0;0;0;1;1;1;0;0;26853.392578125;12587.4912109375;6962.99365234375;3992.962890625;667.0;275833;665.0;1213.0;Calculated values ==>;1562259105.13;340.46000000000004;339.66;296.16;296.06;293.56;277.56;274.69669130483857;283.06;276.36;271.36;277.06;349.16;298.36;271.06;275.66;298.26000000000005;290.56;298.46000000000004;336.56;280.66;282.96000000000004;339.66;339.86;263.86;240.16925963744896;268.3187672390254;274.69669130483857;294.26000000000005;6720000.0;3629999.9999999995;3679999.9999999995;1290000.0;3679999.9999999995;3060000.0;6720000.0;0.04516666666666667;0.0;0.2733333333333333;0.06066666666666667;0.0;0.04516666666666667;3.046849274954373;12587.4912109375;6962.99365234375;3992.962890625;26853.392578125;486028.41778531;484857.09179934865;262251.5215773413;261839.25284932682;252408.7885606255;429947.3805835815;443389.0993679986;438210.9650467479;474018.0131486867;529458.4190747546;473873.17896238586;437742.05038880615;444657.03686278535;465223.0916647954;455522.04257374874;273022.861738754;480240.6191894257;439453.43346100464;443228.9097962223;278914.2836208781;279751.69817897916;461113.0126799191;201737.1444669446;201737.1444669446;273.89490920638787;49152.06751163838;24043.57598696965;6533.760107751671;12464.868871399793;0;1;0;1;0;1;0;0;3;4;24426015870.64982;9189698430.22108;20267773300.551178;64636.17762514623;15735.469338253786;-0.0;10907.378067372376;115349.58525767227;25038.564889021596;0.0;5355.374033135782;3.8770457914613496;0.3193252427075555
