;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
112;2019-07-04 18:52:45.110;675;667;230;229;203;44;99;33;-13;41;773;252;-16;22;251;174;253;635;213;75;98;-92;673;363;368;137;368;305;673;-2.0;-1.0;1734.0;259.0;0.0;100;100;90;1;0;0;1;0;0;0;1;0;1;0;0;25886.412109375;12574.1103515625;6981.7421875;2990.0078125;668.0;275834;666.0;1213.0;Calculated values ==>;1562259165.11;340.66;339.86;296.16;296.06;293.46000000000004;277.56;274.69669130483857;283.06;276.46000000000004;271.86;277.26000000000005;350.46000000000004;298.36;271.56;275.36;298.26000000000005;290.56;298.46000000000004;336.66;280.66;282.96000000000004;339.76;339.96000000000004;263.96000000000004;241.92719264551067;268.19934244402924;274.69669130483857;294.46000000000004;6730000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3050000.0;6730000.0;0.0;0.0;0.289;0.043166666666666666;0.0;0.0;3.0466772206840984;12574.1103515625;6981.7421875;2990.0078125;25886.412109375;486212.5136860627;485041.77342126;262189.14263610815;261778.03463975835;252018.78012023517;429947.3805835815;443389.0993679986;439207.5311587726;473176.1828425327;530892.8472578947;474003.4164122094;438745.2800241919;444422.66845152143;465223.0916647954;455522.04257374874;272913.7680725184;480276.87967180234;439453.43346100464;443228.9097962223;279332.9882161641;280170.41352433193;459994.5828749552;202088.93180155478;201737.1444669446;274.03227024520544;49591.41938297005;24253.18610588627;6591.9321329241375;12581.036267596337;0;1;0;1;0;1;0;0;3;4;24646742269.84263;9269471829.929352;20451012199.88108;68527.27521423594;11132.927271335118;-0.0;0.0;116458.91079546357;25262.393558847943;0.0;5446.238551759187;3.5332518361868748;0.32227837829113287
113;2019-07-04 18:53:45.111;676;668;229;229;204;44;100;34;-11;41;780;251;-13;22;251;175;253;636;212;76;99;-92;673;364;369;139;368;305;673;296.0;-1.0;1739.0;209.0;0.0;100;100;90;1;0;0;1;0;0;0;1;0;1;0;0;25849.376953125;12585.033203125;7004.07080078125;2987.40747070312;669.0;275835;667.0;1214.0;Calculated values ==>;1562259225.111;340.76;339.96000000000004;296.06;296.06;293.56;277.56;274.8017692304317;283.16;276.56;272.06;277.26000000000005;351.16;298.26000000000005;271.86;275.36;298.26000000000005;290.66;298.46000000000004;336.76000000000005;280.76000000000005;283.06;339.86;340.06000000000006;263.96000000000004;242.35481222062532;268.19934244402924;274.8017692304317;294.36;6730000.0;3640000.0;3690000.0;1390000.0;3679999.9999999995;3050000.0;6730000.0;0.04933333333333333;0.0;0.28983333333333333;0.034833333333333334;0.0;0.04933333333333333;3.0490165392348505;12585.033203125;7004.07080078125;2987.40747070312;25849.376953125;486358.3158404658;485188.54136851034;261778.03463975835;261778.03463975835;252367.5967813876;429879.7862731237;443344.46908386867;439514.2332620205;472915.35137376806;531623.4926563593;473885.32444000465;439207.5311587726;444422.66845152143;465223.0916647954;455495.84257983865;272913.7680725184;480427.8922461517;439401.0370287473;443183.9810114357;279751.69817897916;280589.13426710566;459686.8201820516;202830.16070577624;202830.16070577624;274.3252955322968;50022.55814520951;24462.849130414004;6641.74475728516;12697.586651961707;0;1;0;1;0;1;0;0;3;4;24867845955.454117;9352273210.158348;20634015250.387196;68598.9336958848;8947.173638423592;-0.0;11857.455135079199;117601.64825151507;25429.730522461625;0.0;5545.052325026896;3.9600255588617013;0.295713057153413
114;2019-07-04 18:54:45.121;677;668;229;228;203;44;100;34;-9;42;779;249;-11;23;251;175;253;637;215;76;99;-94;676;364;369;139;368;305;676;-2.0;0.0;1877.0;317.0;0.0;100;100;91;1;0;0;1;0;0;0;1;0;1;0;0;25883.400390625;12665.669921875;7014.77978515625;2993.900390625;670.0;275836;667.0;1214.0;Calculated values ==>;1562259285.121;340.86;339.96000000000004;296.06;295.96000000000004;293.46000000000004;277.56;274.8017692304317;283.16;276.56;272.26000000000005;277.36;351.06000000000006;298.06;272.06;275.46000000000004;298.26000000000005;290.66;298.46000000000004;336.86;280.76000000000005;283.06;339.86;340.16;263.76000000000005;242.35481222062532;268.19934244402924;274.8017692304317;294.66;6759999.999999999;3640000.0;3690000.0;1390000.0;3679999.9999999995;3050000.0;6759999.999999999;0.0;0.0;0.31283333333333335;0.05283333333333333;0.0;0.0;3.0488439971243464;12665.669921875;7014.77978515625;2993.900390625;25883.400390625;486181.8389433087;484861.8268791664;261596.52324166126;261191.9994493182;251897.83463794712;429879.7862731237;443344.46908386867;439819.78721557604;473013.37450241524;531519.1411140322;473648.9578539646;439514.2332620205;444567.3504985989;465223.0916647954;455495.84257983865;272593.8292746459;480235.1313084162;439401.0370287473;443183.9810114357;279751.69817897916;281007.8604223974;459484.33333256777;202107.4868289066;202830.16070577624;274.0440266135528;50453.73647408521;24673.30672684323;6691.597296827001;12814.429877451765;0;1;0;1;0;1;0;0;3;4;25089282855.418926;9435687110.145092;20817045750.35811;74364.33130429643;13598.076723610096;-0.0;0.0;118793.20735308416;25617.63892162977;0.0;5643.880919824538;3.879379459568229;0.36216300067037155
115;2019-07-04 18:55:45.112;679;669;230;229;203;44;100;35;-8;42;776;250;-10;26;251;174;253;638;215;76;100;-96;676;364;369;141;369;305;676;249.0;-1.0;1902.0;378.0;0.0;100;100;93;1;0;0;1;0;0;0;1;0;1;0;0;26015.556640625;12826.4453125;7009.41650390625;2986.36059570312;671.0;275837;668.0;1214.0;Calculated values ==>;1562259345.112;341.06000000000006;340.06000000000006;296.16;296.06;293.46000000000004;277.56;274.8017692304317;283.16;276.66;272.36;277.36;350.76;298.16;272.16;275.76000000000005;298.26000000000005;290.56;298.46000000000004;336.96000000000004;280.76000000000005;283.16;339.96000000000004;340.26;263.56;242.77792619122317;268.19934244402924;274.8017692304317;294.66;6759999.999999999;3640000.0;3690000.0;1410000.0;3690000.0;3050000.0;6759999.999999999;0.0415;0.0;0.317;0.063;0.0;0.0415;3.0486712822282813;12826.4453125;7009.41650390625;2986.36059570312;26015.556640625;486473.8459204536;485008.98555278865;262004.23328468253;261596.52324166126;251897.83463794712;429879.7862731237;443344.46908386867;439972.1399166299;472751.9947874012;531206.0339399034;473767.1716760393;439667.1524928011;445000.09919413156;465077.5055398138;455354.70110775536;272593.8292746459;480386.43715415354;439401.0370287473;443344.46908386867;280170.41352433193;281426.5920051367;458970.87117628375;202002.41771736857;202002.41771736857;274.00302424833086;50886.162908528975;24885.709155096127;6741.425329667889;12931.280649492657;0;1;0;1;0;1;0;0;3;4;25310649645.18667;9519674510.056973;21000018300.166134;75436.40193716584;16189.012567911655;-0.0;10015.695131709754;120041.3595445369;25865.827431603768;0.0;5727.332526215648;4.453602624731977;0.37659646291777676
116;2019-07-04 18:56:45.122;681;671;230;230;204;44;101;35;-7;42;772;251;-8;26;252;174;253;639;218;77;100;-98;679;364;369;142;369;306;678;127.0;-1.0;1783.0;478.0;0.0;100;100;96;1;0;0;1;0;0;0;1;0;1;0;0;26374.412109375;13142.4189453125;7019.59375;2980.779296875;671.0;275838;669.0;1213.0;Calculated values ==>;1562259405.122;341.26;340.26;296.16;296.16;293.56;277.56;274.8017692304317;283.26000000000005;276.66;272.46000000000004;277.36;350.36;298.26000000000005;272.36;275.76000000000005;298.36;290.56;298.46000000000004;337.06;280.86;283.16;340.06000000000006;340.26;263.36;242.98782864720522;268.3187672390254;274.8017692304317;294.96000000000004;6790000.000000001;3640000.0;3690000.0;1420000.0;3690000.0;3060000.0;6780000.0;0.021166666666666667;0.0;0.29716666666666663;0.07966666666666668;0.0;0.021166666666666667;3.046160020875541;13142.4189453125;7019.59375;2980.779296875;26374.412109375;486444.3685801711;485085.6634783685;261882.76848010853;261882.76848010853;252164.06797533762;429879.7862731237;443504.64918835094;439906.9099392921;472620.9849758201;530712.8310791965;473754.9005472083;439754.1946057891;444801.58097852516;465209.63808539876;455354.70110775536;272284.2507980911;480308.7167626882;439569.43691825017;443344.46908386867;280589.13426710566;281426.5920051367;458610.87703441497;201257.86144732765;201257.86144732765;273.71168346028765;51322.81874522173;25102.15242507719;6791.159783125765;13048.20855299309;0;1;0;1;0;1;0;0;3;4;25532086545.151478;9604588660.043478;21183348850.137;70918.54224352876;20502.45690843796;-0.0;5124.166528306785;121261.18734993797;26171.640637565688;0.0;5853.519067614704;4.171716433905859;0.39611500052296716
117;2019-07-04 18:57:45.123;683;672;230;230;204;45;102;35;-15;43;767;252;-15;29;252;174;253;640;215;77;101;-99;682;365;370;144;370;305;682;292.0;-1.0;1776.0;403.0;0.0;100;100;97;1;0;0;1;0;0;0;1;0;1;0;0;26463.408203125;13256.388671875;7111.5634765625;2967.63647460938;672.0;275839;670.0;1212.0;Calculated values ==>;1562259465.123;341.46000000000004;340.36;296.16;296.16;293.56;277.66;274.9066339382667;283.36;276.66;271.66;277.46000000000004;349.86;298.36;271.66;276.06;298.36;290.56;298.46000000000004;337.16;280.86;283.26000000000005;340.16;340.36;263.26000000000005;243.40439225979637;268.19934244402924;274.9066339382667;294.66;6820000.0;3650000.0;3700000.0;1440000.0;3700000.0;3050000.0;6820000.0;0.048666666666666664;0.0;0.29600000000000004;0.06716666666666667;0.0;0.048666666666666664;3.043476156806064;13256.388671875;7111.5634765625;2967.63647460938;26463.408203125;486415.56998640765;484797.78217542166;261644.01396228286;261644.01396228286;252004.08314825108;429811.8947417682;443460.4435924804;438899.66031598754;472457.08239583095;530266.2318028542;474003.4164122094;438899.66031598754;445430.935595598;465064.03014052816;455186.9321635893;271984.27848291904;480001.7697309281;439348.7614069364;443299.9667456672;281007.8604223974;281845.32903042674;458194.50311601907;201996.1368148231;201996.1368148231;274.00507282184856;51763.141252546826;25322.146154789065;6840.730740663778;13165.970159066252;0;1;0;1;0;1;0;0;3;4;25753790239.883667;9690390089.939833;21366651904.915577;70123.44295634468;17207.990269896996;-0.0;11743.453056634413;122436.55681434838;26485.899601234305;0.0;5994.084906711024;4.245656189920445;0.35683617747376245
118;2019-07-04 18:58:45.103;686;674;231;230;205;46;103;35;-21;43;762;250;-22;24;252;174;253;642;212;78;102;-98;680;366;371;145;371;305;680;250.0;-1.0;1649.0;376.0;0.0;100;100;98;1;0;0;1;0;0;0;1;0;1;0;0;26540.34375;13289.271484375;7053.76123046875;2957.75732421875;674.0;275840;671.0;1213.0;Calculated values ==>;1562259525.103;341.76;340.56000000000006;296.26000000000005;296.16;293.66;277.76000000000005;275.0112864084945;283.46000000000004;276.66;271.06;277.46000000000004;349.36;298.16;270.96000000000004;275.56;298.36;290.56;298.46000000000004;337.36;280.96000000000004;283.36;340.26;340.56000000000006;263.36;243.61107973660833;268.19934244402924;275.0112864084945;294.36;6800000.0;3660000.0;3710000.0;1450000.0;3710000.0;3050000.0;6800000.0;0.041666666666666664;0.0;0.2748333333333333;0.06266666666666666;0.0;0.041666666666666664;3.0456412685514875;13289.271484375;7053.76123046875;2957.75732421875;26540.34375;487067.2403468184;485310.0507837825;262169.21045423084;261762.707104475;252430.44596035633;429743.705733735;443416.3668510934;437968.82056851813;472325.57890635525;529743.8013911427;473767.1716760393;437812.597326149;444711.81521382625;464918.14033758733;455018.73262383643;272183.22730703204;480534.32098350127;439296.60744438984;443255.5930707286;281426.5920051367;282682.81946839223;458139.53741490236;202237.40582932075;202237.40582932075;274.1037466603261;52204.69195298563;25543.286251549926;6890.092562909157;13283.975183538185;0;1;0;1;0;1;0;0;3;4;25976016139.954334;9777061189.967394;21549590904.97375;64786.85048415608;16036.533579363113;-0.0;10042.424468391993;123560.43450922817;26762.844954166627;0.0;6175.573369817498;3.8996878809508018;0.3274111707775508
119;2019-07-04 18:59:45.114;687;675;230;229;204;46;104;35;-22;43;756;249;-24;23;252;175;253;642;213;79;103;-97;681;365;370;144;370;304;681;172.0;-1.0;1185.0;290.0;0.0;100;100;98;1;0;0;1;0;0;0;1;0;1;1;0;26545.3671875;13401.91015625;7055.97900390625;2946.5791015625;674.0;275841;672.0;1213.0;Calculated values ==>;1562259585.114;341.86;340.66;296.16;296.06;293.56;277.76000000000005;274.9066339382667;283.56;276.66;270.96000000000004;277.46000000000004;348.76;298.06;270.76000000000005;275.46000000000004;298.36;290.66;298.46000000000004;337.36;281.06;283.46000000000004;340.36;340.56000000000006;263.46000000000004;243.40439225979637;268.0796299477929;274.9066339382667;294.46000000000004;6809999.999999999;3650000.0;3700000.0;1440000.0;3700000.0;3040000.0;6809999.999999999;0.028666666666666667;0.0;0.19749999999999998;0.04833333333333333;0.0;0.028666666666666667;3.0456412685514875;13401.91015625;7055.97900390625;2946.5791015625;26545.3671875;487106.60491139727;485348.86164377054;261703.19164751115;261300.88069879147;252043.84787806295;429811.8947417682;443780.4782119125;438039.0146135774;472457.08239583095;529193.1324091097;473779.54858465784;437727.04723144654;444766.67480068695;465064.03014052816;455328.4357522933;272083.2447683358;480420.0635224085;439685.88096119603;443620.6131974555;281845.32903042674;282682.81946839223;458399.49139079434;201847.01894687794;201847.01894687794;273.94681218141096;52647.15398178744;25765.753543995776;6939.304387099575;13401.577909012056;0;1;0;1;0;1;0;0;3;4;26198356895.533806;9863777085.193396;21732324400.449997;46647.91914417314;12400.036168122626;-0.0;6930.843035183222;124489.22783944961;26999.85981410606;0.0;6317.043197430236;2.8190684620422015;0.24221690486460648
120;2019-07-04 19:00:45.114;688;675;228;227;203;46;105;35;-22;44;751;249;-24;20;253;175;253;641;212;79;104;-95;680;367;371;145;371;304;680;271.0;-1.0;1321.0;323.0;0.0;100;100;98;1;0;0;1;0;0;0;1;0;1;0;0;26205.640625;13332.06640625;7059.7685546875;2939.14770507812;675.0;275842;672.0;1213.0;Calculated values ==>;1562259645.114;341.96000000000004;340.66;295.96000000000004;295.86;293.46000000000004;277.76000000000005;275.1157276137837;283.66;276.66;270.96000000000004;277.56;348.26;298.06;270.76000000000005;275.16;298.46000000000004;290.66;298.46000000000004;337.26;281.06;283.56;340.36;340.66;263.66;243.61107973660833;268.0796299477929;275.1157276137837;294.36;6800000.0;3670000.0000000005;3710000.0;1450000.0;3710000.0;3040000.0;6800000.0;0.04516666666666667;0.0;0.22016666666666668;0.05383333333333333;0.0;0.04516666666666667;3.045468006765428;13332.06640625;7059.7685546875;2939.14770507812;26205.640625;487358.4406641596;485457.1501033938;260959.0208866725;260561.65682352666;251738.74845847566;429675.2189834977;443736.989530939;438039.0146135774;472424.47507279465;528670.499479957;473779.54858465784;437727.04723144654;444333.52089386596;465050.680074861;454992.33547233755;272183.22730703204;480382.8189230585;439465.71106924675;443576.83144607337;281845.32903042674;283101.5729112263;458447.52231375105;202484.0191239751;202484.0191239751;274.20441463524696;53086.74571355827;25988.53668201661;6988.3521104882475;13519.209138667004;0;1;0;1;0;1;0;0;3;4;26420656895.533806;9950477085.193396;21914724400.449997;51861.35817362744;13779.368588382938;-0.0;10889.35868988144;125310.13848376462;27218.021520410275;0.0;6465.544878472442;3.2801912610122113;0.2667429832791491
121;2019-07-04 19:01:45.105;687;675;230;229;204;48;106;35;-23;44;746;249;-25;20;253;175;253;641;212;80;105;-93;678;367;372;145;372;303;678;178.0;-1.0;946.0;420.0;0.0;100;100;97;1;0;0;1;0;0;0;1;0;1;0;0;25979.32421875;13198.1044921875;7024.56884765625;2939.1513671875;675.0;275843;672.0;1212.0;Calculated values ==>;1562259705.105;341.86;340.66;296.16;296.06;293.56;277.96000000000004;275.1157276137837;283.76000000000005;276.66;270.86;277.56;347.76;298.06;270.66;275.16;298.46000000000004;290.66;298.46000000000004;337.26;281.16;283.66;340.36;340.66;263.86;243.61107973660833;267.9596281332873;275.1157276137837;294.36;6780000.0;3670000.0000000005;3720000.0000000005;1450000.0;3720000.0000000005;3030000.0;6780000.0;0.029666666666666668;0.0;0.15766666666666668;0.07;0.0;0.029666666666666668;3.042957315910716;13198.1044921875;7024.56884765625;2939.1513671875;25979.32421875;487425.21710414503;485673.4416365241;261882.76848010853;261477.25637124895;252164.06797533762;429675.2189834977;443693.63077171904;438109.25301780854;472424.47507279465;528224.7719617437;473909.932402652;437798.07955487026;444533.65563525405;464904.76879440295;454992.33547233755;272386.34093728685;480611.3818946235;439414.03208560933;443533.1794430939;281845.32903042674;283101.5729112263;458652.6647598328;201095.27165365382;201095.27165365382;273.6610248312803;53521.55518892727;26209.58827655804;7037.330588165232;13636.561011474989;0;1;0;1;0;1;0;0;3;4;26643523460.299973;10037464035.102129;22096797085.258965;37369.20439508173;18029.01751743253;-0.0;7192.324597753389;126053.61496618726;27483.051643864703;0.0;6616.2029702738855;2.7023150076456193;0.25422903897606625
122;2019-07-04 19:02:45.125;686;675;232;232;205;46;105;33;-24;44;738;249;-26;24;253;174;253;641;213;80;104;-93;680;366;371;137;371;303;680;-1.0;-1.0;1161.0;530.0;0.0;100;0;95;1;0;0;1;0;0;0;1;1;1;0;0;26935.181640625;13119.533203125;7047.28466796875;3936.88159179688;675.0;275844;672.0;1213.0;Calculated values ==>;1562259765.125;341.76;340.66;296.36;296.36;293.66;277.76000000000005;275.0112864084945;283.66;276.46000000000004;270.76000000000005;277.56;346.96000000000004;298.06;270.56;275.56;298.46000000000004;290.56;298.46000000000004;337.26;281.16;283.56;340.36;340.66;263.86;241.92719264551067;267.9596281332873;275.0112864084945;294.46000000000004;6800000.0;3660000.0;3710000.0;1370000.0;3710000.0;3030000.0;6800000.0;0.0;0.0;0.19349999999999998;0.08833333333333333;0.0;0.0;3.045468006765428;13119.533203125;7047.28466796875;3936.88159179688;26935.181640625;487067.2403468184;485457.1501033938;262578.94925731985;262578.94925731985;252430.44596035633;429743.705733735;443736.989530939;437953.82195464283;473469.3076824459;527388.1781927326;473909.932402652;437642.0229114993;445108.7251088686;465050.680074861;455018.73262383643;272183.22730703204;480382.8189230585;439634.42846077005;443576.83144607337;281845.32903042674;283101.5729112263;459893.7742938652;200327.1018343242;201095.27165365382;273.3541478861958;53962.65638902038;26428.97502849841;7094.649962896773;13753.86554588324;0;1;0;1;0;1;0;0;4;4;26866497760.229115;10122092235.075235;22278657685.20117;45980.77034328165;22928.38940059279;-0.0;0.0;126748.42961649376;27824.477138647853;0.0;6676.158987248882;2.8588623854178494;0.3128627644697997
123;2019-07-04 19:03:45.126;688;675;233;233;207;46;105;33;-25;43;730;253;-27;26;253;175;253;642;212;80;104;-94;678;365;370;134;370;302;678;120.0;-1.0;1009.0;500.0;0.0;100;0;91;1;0;0;1;0;0;0;1;1;1;0;0;26770.111328125;12762.361328125;7007.765625;3932.67919921875;675.0;275845;673.0;1213.0;Calculated values ==>;1562259825.126;341.96000000000004;340.66;296.46000000000004;296.46000000000004;293.86;277.76000000000005;274.9066339382667;283.66;276.46000000000004;270.66;277.46000000000004;346.16;298.46000000000004;270.46000000000004;275.76000000000005;298.46000000000004;290.66;298.46000000000004;337.36;281.16;283.56;340.46000000000004;340.66;263.76000000000005;241.2770596917726;267.8393353686513;274.9066339382667;294.36;6780000.0;3650000.0;3700000.0;1340000.0;3700000.0;3020000.0;6780000.0;0.02;0.0;0.16816666666666666;0.08333333333333333;0.0;0.02;3.045468006765428;12762.361328125;7007.765625;3932.67919921875;26770.111328125;487570.4354899431;485673.4416365241;263118.98178214935;263118.98178214935;253212.57570187922;429811.8947417682;443940.0412517927;438024.4983934438;473760.40514917683;526629.0793772296;474510.3802511971;437713.4967235476;445591.39424184;465196.3094706972;455328.4357522933;272386.34093728685;480762.49948762363;439853.8691562639;443780.4782119125;282264.0715131367;283101.5729112263;460253.2705565706;200176.41120076965;200176.41120076965;273.29037284444973;54410.20795562114;26644.661077372526;7160.230729070571;13870.992916940146;0;1;0;1;0;1;0;0;4;4;27088801464.96058;10203393589.977026;22460160709.981922;39998.1199962347;21673.07161298341;-0.0;4872.081340222857;127464.9323099701;28196.162174626035;0.0;6716.760341712991;2.807400631037145;0.28505692047497316
124;2019-07-04 19:04:45.116;689;676;233;232;207;44;103;32;-26;43;738;254;-28;26;253;175;253;641;214;78;103;-95;676;364;369;131;369;300;676;-2.0;-1.0;1122.0;324.0;0.0;100;0;84;1;0;0;1;0;0;0;1;1;1;0;0;26234.84765625;12185.50390625;7015.71728515625;3918.42651367188;676.0;275846;673.0;1214.0;Calculated values ==>;1562259885.116;342.06000000000006;340.76;296.46000000000004;296.36;293.86;277.56;274.8017692304317;283.46000000000004;276.36;270.56;277.46000000000004;346.96000000000004;298.56;270.36;275.76000000000005;298.46000000000004;290.66;298.46000000000004;337.26;280.96000000000004;283.46000000000004;340.46000000000004;340.76;263.66;240.61611355647437;267.5978703862781;274.8017692304317;294.56;6759999.999999999;3640000.0;3690000.0;1310000.0;3690000.0;3000000.0;6759999.999999999;0.0;0.0;0.187;0.054000000000000006;0.0;0.0;3.047805120916329;12185.50390625;7015.71728515625;3918.42651367188;26234.84765625;487926.85648046236;486035.656410863;263247.51361954777;262829.6196204084;253296.90254548358;429879.7862731237;443824.0961104234;438320.22817239247;474147.34029804735;527620.8928759367;474885.7164304288;438011.42202021845;445982.11402675457;465341.65850063233;455495.84257983865;272593.8292746459;480839.49557052273;439737.4559168755;443824.0961104234;282264.0715131367;283520.3318566784;460610.9408632277;201029.17763183793;200176.41120076965;273.6219268848994;54851.842329229214;26852.52530454587;7225.645705708235;13987.835797483758;0;1;0;1;0;1;0;0;4;4;27310464514.99582;10282880339.989662;22640730610.010628;44373.4264510837;14017.41521449505;-0.0;0.0;128167.91134777278;28493.533328115034;0.0;6757.354252774996;2.5255939195281707;0.25523355165541595
125;2019-07-04 19:05:45.107;690;677;233;232;206;43;102;33;-27;42;750;254;-29;23;253;175;253;640;216;77;101;-94;673;363;368;128;368;299;673;-3.0;-1.0;1090.0;335.0;0.0;100;0;78;1;0;0;1;0;0;0;1;1;1;0;0;25684.455078125;11551.4453125;6926.61328125;3916.6591796875;676.0;275847;674.0;1214.0;Calculated values ==>;1562259945.107;342.16;340.86;296.46000000000004;296.36;293.76000000000005;277.46000000000004;274.69669130483857;283.36;276.46000000000004;270.46000000000004;277.36;348.16;298.56;270.26000000000005;275.46000000000004;298.46000000000004;290.66;298.46000000000004;337.16;280.86;283.26000000000005;340.56000000000006;340.76;263.76000000000005;239.943914813709;267.47669482898436;274.69669130483857;294.76000000000005;6730000.0;3629999.9999999995;3679999.9999999995;1280000.0;3679999.9999999995;2990000.0;6730000.0;0.0;0.0;0.18166666666666667;0.05583333333333333;0.0;0.0;3.047805120916329;11551.4453125;6926.61328125;3916.6591796875;25684.455078125;488387.36314860644;486503.99971213477;263443.36443574674;263021.69154893485;253070.5160449872;429947.3805835815;443867.8425240895;438390.63782803225;474436.0440701247;528949.9875339867;475014.3751984517;438082.61597026663;445752.59130680247;465486.7286700281;455662.82465649385;272913.7680725184;481030.52201707783;439789.15249072324;443708.5631104683;282682.81946839223;283520.3318566784;461164.92122329836;200682.06653936018;200176.41120076965;273.4811057535757;55284.43828748595;27050.303544094106;7290.928292820067;14104.004457963734;0;1;0;1;0;1;0;0;4;4;27531531350.64245;10360568685.216904;22820403655.53618;43183.72378410876;14543.626053186548;-0.0;0.0;128897.44482209551;28731.50630474021;0.0;6757.354252774996;2.5777216940758256;0.26532204235988277
126;2019-07-04 19:06:45.157;690;676;233;232;206;42;101;33;-25;43;763;254;-28;22;252;175;253;635;214;76;100;-92;667;361;366;136;366;298;667;190.0;-1.0;1050.0;293.0;0.0;100;100;70;1;0;0;1;0;0;0;1;1;0;0;0;23994.140625;11045.5791015625;6844.51025390625;2950.40698242188;676.0;275848;674.0;1214.0;Calculated values ==>;1562260005.157;342.16;340.76;296.46000000000004;296.36;293.76000000000005;277.36;274.4858918419099;283.26000000000005;276.46000000000004;270.66;277.46000000000004;349.46000000000004;298.56;270.36;275.36;298.36;290.66;298.46000000000004;336.66;280.76000000000005;283.16;340.56000000000006;340.76;263.96000000000004;241.71165711629368;267.35522164206344;274.4858918419099;294.56;6670000.0;3610000.0;3660000.0;1360000.0;3660000.0;2980000.0;6670000.0;0.03166666666666666;0.0;0.175;0.04883333333333333;0.0;0.03166666666666666;3.047805120916329;11045.5791015625;6844.51025390625;2950.40698242188;23994.140625;489016.6767701056;487001.11345429905;263846.6504262651;263416.9487571939;253327.26091431323;430081.6785162784;444114.1182093076;438919.7476984545;473501.42000396166;530380.2919522733;475142.83574988914;438461.08877795865;445806.48513717233;465644.78589503816;455995.526710799;273588.2747059908;480963.3792889772;440059.51220952015;443955.71809666906;282682.81946839223;283520.3318566784;460147.9527001238;200728.33377977717;200728.33377977717;273.49060523411043;55698.77157493092;27238.76900450896;7348.20153208496;14218.859453467829;0;1;0;1;0;1;0;0;4;4;27751914850.46745;10439834685.153961;22999652905.393845;41683.49743576853;12668.324723943593;-0.0;7702.200503368243;129605.26102073534;28958.461532916474;0.0;6821.592744422217;2.9775693273800967;0.2561698236334354
127;2019-07-04 19:07:45.098;687;675;232;232;205;40;99;32;-25;42;772;252;-26;19;252;174;253;626;212;75;99;-91;662;360;365;138;365;298;662;-2.0;0.0;987.0;386.0;0.0;100;100;63;1;0;0;1;0;0;0;1;1;0;0;0;23227.3125;10318.1953125;6858.83251953125;2926.69409179688;675.0;275849;673.0;1214.0;Calculated values ==>;1562260065.098;341.86;340.66;296.36;296.36;293.66;277.16;274.38016830617;283.06;276.36;270.66;277.36;350.36;298.36;270.56;275.06;298.36;290.56;298.46000000000004;335.76000000000005;280.66;283.06;340.46000000000004;340.66;264.06;242.14157278889297;267.35522164206344;274.38016830617;294.36;6620000.0;3600000.0;3650000.0;1380000.0;3650000.0;2980000.0;6620000.0;0.0;0.0;0.16449999999999998;0.06433333333333333;0.0;0.0;3.04797869762014;10318.1953125;6858.83251953125;2926.69409179688;23227.3125;489110.9665016003;487390.23033616436;263758.440537743;263758.440537743;253187.14184394627;430148.3826014536;443999.8458601936;438919.7476984545;473143.7464358393;531316.556720135;474909.38314094796;438767.1513630838;445381.69947755703;465789.28146489616;456021.5327257621;274190.77353575674;480185.89868264936;440111.22385748115;443999.8458601936;282264.0715131367;283101.5729112263;459941.8588226559;199307.93158651693;200728.33377977717;272.92558350371803;56091.896730631626;27416.625393651644;7397.129214779414;14332.941685269707;0;1;0;1;0;1;0;0;4;4;27970999205.41168;10521953855.133057;23178277085.348373;39416.14375041372;16767.449318858275;-0.0;0.0;130280.4267972775;29203.518440062366;0.0;6885.714633346504;2.794686142304817;0.29573953036811923
128;2019-07-04 19:08:45.128;683;672;232;232;206;39;98;31;-25;41;772;250;-27;26;252;174;253;615;211;74;97;-91;656;359;364;140;363;298;656;177.0;-1.0;970.0;412.0;0.0;100;100;57;1;0;0;1;0;0;0;1;1;0;0;0;22665.439453125;9861.1015625;6811.68798828125;2909.98706054688;674.0;275850;672.0;1213.0;Calculated values ==>;1562260125.128;341.46000000000004;340.36;296.36;296.36;293.76000000000005;277.06;274.27422755570615;282.96000000000004;276.26000000000005;270.66;277.26000000000005;350.36;298.16;270.46000000000004;275.76000000000005;298.36;290.56;298.46000000000004;334.66;280.56;282.86;340.36;340.56000000000006;264.06;242.56692532238324;267.35522164206344;274.27422755570615;294.26000000000005;6559999.999999999;3590000.0;3640000.0;1400000.0;3629999.9999999995;2980000.0;6559999.999999999;0.029500000000000002;0.0;0.16166666666666665;0.06866666666666667;0.0;0.029500000000000002;3.0456412685514875;9861.1015625;6811.68798828125;2909.98706054688;22665.439453125;489169.2217929371;487598.1281838924;264184.0675120704;264184.0675120704;253815.24187971727;430214.79039162316;444044.0993481398;438919.7476984545;472784.61766108364;531316.556720135;474675.7044259237;438614.2659217754;446370.11790384504;466077.4508732314;456187.1947226435;274971.94025700266;479226.90362714074;440163.05421809835;443885.98883935984;281845.32903042674;282682.81946839223;459633.82918696303;199282.69639272094;199282.69639272094;272.9113934819224;56474.527549858445;27584.870281266773;7445.792543863887;14446.919649949272;0;1;0;1;0;1;0;0;4;4;28189808555.307396;10605395555.093288;23357166485.263115;38741.32329442692;17877.44445187129;-0.0;7215.797127175848;130932.06467845329;29492.370241738157;0.0;6945.87634186566;3.2597300240123976;0.3035721553677359
129;2019-07-04 19:09:45.139;678;669;233;233;206;38;97;30;-22;40;769;249;-24;20;252;174;253;592;211;72;96;-92;652;357;362;141;362;298;652;185.0;-1.0;1286.0;254.0;0.0;100;100;52;1;0;0;1;0;0;0;1;1;0;0;0;22292.732421875;9483.0458984375;6718.9501953125;2912.07055664062;673.0;275851;671.0;1213.0;Calculated values ==>;1562260185.139;340.96000000000004;340.06000000000006;296.46000000000004;296.46000000000004;293.76000000000005;276.96000000000004;274.0616903277293;282.86;276.16;270.96000000000004;277.16;350.06000000000006;298.06;270.76000000000005;275.16;298.36;290.56;298.46000000000004;332.36;280.36;282.76000000000005;340.26;340.46000000000004;263.96000000000004;242.77792619122317;267.35522164206344;274.0616903277293;294.26000000000005;6520000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2980000.0;6520000.0;0.030833333333333334;0.0;0.21433333333333332;0.042333333333333334;0.0;0.030833333333333334;3.045814358259022;9483.0458984375;6718.9501953125;2912.07055664062;22292.732421875;488878.10902117006;487594.483852489;264931.3300857623;264931.3300857623;253998.59731002492;430346.717906069;444290.2209761422;439375.8275022078;472555.3283204977;531004.5444894524;474558.7796693301;439072.0574886922;445523.4938528923;466221.12760670384;456517.28431931394;275534.91772588104;476207.7360774948;440267.06782150705;444132.9807277582;281426.5920051367;282264.0715131367;459377.6782718831;200294.12169767232;200294.12169767232;273.30242698702943;56849.24766773391;27746.10106344619;7494.318585417712;14559.695639800093;0;1;0;1;0;1;0;0;4;4;28407648485.009678;10689711009.978056;23535999265.018707;51243.17894410543;10967.87056164159;-0.0;7518.364820094314;131682.0730057389;29732.791935753456;0.0;7068.683535116937;3.648067970110187;0.29925585553830697
130;2019-07-04 19:10:45.129;674;664;234;233;207;37;96;28;-21;39;764;249;-23;32;252;173;253;544;213;71;95;-94;647;356;361;142;360;299;647;-1.0;-1.0;1292.0;279.0;0.0;100;100;48;1;0;0;1;0;0;0;1;1;0;0;0;21859.740234375;9113.5830078125;6634.6455078125;2917.6923828125;671.0;275852;670.0;1213.0;Calculated values ==>;1562260245.129;340.56000000000006;339.56000000000006;296.56;296.46000000000004;293.86;276.86;273.955091788801;282.76000000000005;275.96000000000004;271.06;277.06;349.56000000000006;298.06;270.86;276.36;298.36;290.46000000000004;298.46000000000004;327.56;280.26000000000005;282.66;340.16;340.26;263.76000000000005;242.98782864720522;267.47669482898436;273.955091788801;294.46000000000004;6470000.0;3560000.0;3610000.0;1420000.0;3600000.0;2990000.0;6470000.0;0.0;0.0;0.21533333333333332;0.0465;0.0;0.0;3.046160020875541;9113.5830078125;6634.6455078125;2917.6923828125;21859.740234375;488836.5472225576;487413.38511132513;265788.66305656015;265320.86494587763;254604.05020773603;430412.23801567365;444334.5580357216;439307.656594583;472325.50216173066;530408.5386915257;474429.4167902595;439003.13721699157;447018.97109551297;466507.67227632634;456543.2252788729;394157.0022672768;469311.69855899824;440319.24944479857;444177.6072395959;281007.8604223974;281426.5920051367;459018.81840263616;199609.07309027543;200294.12169767232;273.02792658962846;57217.12361704912;27901.047142371644;7542.891846361238;14670.95705734979;0;1;0;1;0;1;0;0;4;4;28624512335.04415;10774596859.99155;23715069415.047173;51615.094981260896;12062.553157024773;-0.0;0.0;132539.08242987274;29924.680146739905;0.0;7131.326133120986;3.4114388721970874;0.3271704625945632
131;2019-07-04 19:11:45.119;670;661;234;234;207;36;95;27;-19;37;759;250;-21;25;251;173;253;508;211;70;94;-95;648;353;358;142;358;301;648;-1.0;-1.0;1466.0;141.0;0.0;100;100;47;1;0;0;1;0;0;0;1;1;0;0;0;21998.994140625;9074.2607421875;6738.7880859375;2933.0244140625;670.0;275853;668.0;1213.0;Calculated values ==>;1562260305.119;340.16;339.26;296.56;296.56;293.86;276.76000000000005;273.6339639331285;282.66;275.86;271.26000000000005;276.86;349.06000000000006;298.16;271.06;275.66;298.26000000000005;290.46000000000004;298.46000000000004;323.96000000000004;280.16;282.56;339.96000000000004;340.16;263.66;242.98782864720522;267.7187500070086;273.6339639331285;294.26000000000005;6480000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3010000.0;6480000.0;0.0;0.0;0.24433333333333335;0.0235;0.0;0.0;3.0463325935023327;9074.2607421875;6738.7880859375;2933.0244140625;21998.994140625;488162.5434773274;486876.86030596384;265707.5254469855;265707.5254469855;254556.09391447416;430607.02586249536;444779.6431416286;439171.4593555984;472128.42060986464;529735.4572414138;474287.555014974;438865.43479602295;445645.04530121887;466663.7800689285;457035.12758347794;393349.4895158611;463247.01715425786;440803.1668742817;444624.11191510566;280170.41352433193;281007.8604223974;458916.8844850441;200024.6623756858;200294.12169767232;273.1790673636788;57582.552155323356;28052.58724608497;7591.639693680728;14782.383763102096;0;1;0;1;0;1;0;0;4;4;28840176385.078438;10859782660.005093;23895039415.075783;58431.53406209198;6083.96721956992;-0.0;0.0;133455.9848295061;30075.875946401706;0.0;7131.326133120986;3.4415474882745904;0.29660139533005997
132;2019-07-04 19:12:45.130;667;661;235;234;206;34;94;26;-16;36;756;250;-19;33;251;172;253;513;212;68;93;-94;649;352;357;142;357;302;649;-3.0;-1.0;1593.0;179.0;0.0;100;100;47;1;0;0;1;0;0;0;1;1;0;0;0;22192.748046875;9127.2724609375;6734.03076171875;2945.96850585938;668.0;275854;667.0;1212.0;Calculated values ==>;1562260365.13;339.86;339.26;296.66;296.56;293.76000000000005;276.56;273.5264737036516;282.56;275.76000000000005;271.56;276.76000000000005;348.76;298.16;271.26000000000005;276.46000000000004;298.26000000000005;290.36;298.46000000000004;324.46000000000004;279.96000000000004;282.46000000000004;339.86;339.96000000000004;263.76000000000005;242.98782864720522;267.8393353686513;273.5264737036516;294.36;6490000.000000001;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3020000.0;6490000.000000001;0.0;0.0;0.2655;0.029833333333333333;0.0;0.0;3.044165532950642;9127.2724609375;6734.03076171875;2945.96850585938;22192.748046875;487628.3720349782;486769.29802927136;266096.5355571732;265627.0579651849;254138.30062510588;430671.36484660726;444823.89706435933;439409.05671372375;472029.85167895287;529346.1196232733;474157.7664169546;438950.1900821458;446583.57048168074;466806.3634841397;457061.0035364718;275983.4966217642;463948.14067174797;440692.296493468;444668.650842886;279751.69817897916;280170.41352433193;459018.81840263616;199606.1526872664;200294.12169767232;273.0097711931598;57950.88418967416;28204.29449773768;7640.640283269189;14894.677837265135;0;1;0;1;0;1;0;0;4;4;29054715710.637577;10944998280.227184;24075972580.547337;63667.67101902443;7739.144527175197;-0.0;0.0;134473.6647482866;30191.08966323447;0.0;7131.326133120986;3.796766302787684;0.3336624694343267
133;2019-07-04 19:13:45.110;667;661;233;233;206;34;94;25;-10;35;753;249;-13;28;251;171;253;534;208;68;93;-93;650;352;357;142;357;303;650;116.0;-1.0;1412.0;276.0;0.0;100;100;48;1;0;0;1;0;0;0;1;1;0;0;0;22219.583984375;9100.375;6671.80224609375;2948.96508789062;667.0;275855;666.0;1213.0;Calculated values ==>;1562260425.11;339.86;339.26;296.46000000000004;296.46000000000004;293.76000000000005;276.56;273.5264737036516;282.56;275.66;272.16;276.66;348.46000000000004;298.06;271.86;275.96000000000004;298.26000000000005;290.26000000000005;298.46000000000004;326.56;279.96000000000004;282.46000000000004;339.76;339.86;263.86;242.98782864720522;267.9596281332873;273.5264737036516;293.96000000000004;6500000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3030000.0;6500000.0;0.01933333333333333;0.0;0.2353333333333333;0.046;0.0;0.01933333333333333;3.046849274954373;9100.375;6671.80224609375;2948.96508789062;22219.583984375;487521.68811658287;486661.639693011;265085.29607198015;265085.29607198015;254091.52056212263;430671.36484660726;444823.89706435933;440102.7751569699;471931.263865096;528956.2834829289;473909.932402652;439647.05077244143;445680.44742188096;466806.3634841397;456923.5641418908;275831.2361244103;467291.3056185438;440692.296493468;444668.650842886;279332.9882161641;279751.69817897916;459120.7182997156;198960.54438289118;198960.54438289118;272.75442892497153;58320.86358765926;28356.1409270028;7689.748354888648;15006.355873496814;0;1;0;1;0;1;0;0;4;4;29268844309.854515;11030169879.915714;24257412079.88382;56748.80497549986;11967.368000173923;-0.0;4750.356724893233;135476.80088769476;30355.255860049452;0.0;7170.899243581698;3.9242546416200086;0.3354985184254211
134;2019-07-04 19:14:45.121;667;662;232;231;204;34;94;24;-3;34;751;248;-6;29;251;170;253;558;207;69;94;-92;651;351;356;144;356;303;652;171.0;-1.0;1495.0;324.0;0.0;100;100;48;1;0;0;1;0;0;0;1;1;0;0;0;22297.3125;9205.7841796875;6724.55810546875;2946.50756835938;667.0;275856;665.0;1214.0;Calculated values ==>;1562260485.121;339.86;339.36;296.36;296.26000000000005;293.56;276.56;273.4187578820637;282.56;275.56;272.86;276.56;348.26;297.96000000000004;272.56;276.06;298.26000000000005;290.16;298.46000000000004;328.96000000000004;280.06;282.56;339.66;339.86;263.96000000000004;243.40439225979637;267.9596281332873;273.4187578820637;293.86;6509999.999999999;3510000.0;3560000.0;1440000.0;3560000.0;3030000.0;6520000.0;0.0285;0.0;0.24916666666666665;0.054000000000000006;0.0;0.0285;3.049361104529768;9205.7841796875;6724.55810546875;2946.50756835938;22297.3125;487414.91061862715;486589.982855326;264478.21333214914;264029.9894300918;253269.26504036112;430735.4089219946;445022.96397142287;441156.6256199011;471567.5291714911;528747.3278113285;473792.03106838174;440706.57273408404;445822.8665406856;466948.68245374196;456949.75120797363;275681.75082594133;470899.12735862617;441069.3697421233;445022.96397142287;278914.2836208781;279751.69817897916;458911.338708814;198596.18556089443;198596.18556089443;272.6057447378942;58691.90573792126;28508.720221641044;7738.886300790909;15118.012676712486;0;1;0;1;0;1;0;0;4;4;29482783525.41209;11115985610.13937;24439245410.35772;60437.97631470249;14057.018269987659;-0.0;7023.163184700061;136453.53643635235;30572.165505678473;0.0;7269.029897072811;4.318419566928338;0.36280771862096795
135;2019-07-04 19:15:45.121;668;662;231;230;203;34;95;24;1;33;748;247;-1;36;251;169;253;576;211;69;94;-90;651;352;357;144;357;304;652;261.0;-1.0;1567.0;331.0;0.0;100;100;48;1;0;0;1;0;0;0;1;1;0;0;0;22254.6875;9184.0849609375;6739.6513671875;2951.125;667.0;275857;665.0;1212.0;Calculated values ==>;1562260545.121;339.96000000000004;339.36;296.26000000000005;296.16;293.46000000000004;276.56;273.5264737036516;282.66;275.56;273.26000000000005;276.46000000000004;347.96000000000004;297.86;273.06;276.76000000000005;298.26000000000005;290.06;298.46000000000004;330.76000000000005;280.06;282.56;339.66;339.86;264.16;243.40439225979637;268.0796299477929;273.5264737036516;294.26000000000005;6509999.999999999;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3040000.0;6520000.0;0.0435;0.0;0.26116666666666666;0.05516666666666667;0.0;0.0435;3.0443374453789778;9184.0849609375;6739.6513671875;2951.125;22254.6875;487558.0266578749;486589.982855326;264029.9894300918;263586.46107049484;252907.72155510655;430671.36484660726;444978.8721751107;441542.48092842754;471468.59216682916;528356.8049577941;473543.3119889892;441243.57701197703;446621.9564447741;466806.3634841397;456648.2394255332;275681.75082594133;473734.542603694;440855.13019932323;444823.89706435933;278914.2836208781;279751.69817897916;459115.83171502413;199026.64970841902;199026.64970841902;272.780619843184;59063.17240458793;28661.969131146252;7788.033238860571;15230.214422317955;0;1;0;1;0;1;0;0;4;4;29696683525.41209;11202385610.13937;24621345410.35772;63337.051253625556;14348.253207364383;-0.0;10692.180259983403;137484.99499942176;30808.876101323072;0.0;7416.657759111839;4.6822852462118;0.38056001734053463
136;2019-07-04 19:16:45.092;669;662;230;229;202;35;97;24;-5;33;745;247;-4;31;251;169;253;588;210;70;96;-89;653;352;357;143;357;304;654;227.0;0.0;1292.0;201.0;0.0;100;100;49;1;0;0;1;0;0;0;1;1;0;0;0;22319.400390625;9285.998046875;6734.60302734375;2958.82543945312;667.0;275858;665.0;1212.0;Calculated values ==>;1562260605.092;340.06000000000006;339.36;296.16;296.06;293.36;276.66;273.5264737036516;282.86;275.56;272.66;276.46000000000004;347.66;297.86;272.76000000000005;276.26000000000005;298.26000000000005;290.06;298.46000000000004;331.96000000000004;280.16;282.76000000000005;339.66;339.86;264.26000000000005;243.1966462407574;268.0796299477929;273.5264737036516;294.16;6530000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3040000.0;6540000.000000001;0.03783333333333334;0.0;0.21533333333333332;0.033499999999999995;0.0;0.03783333333333334;3.0443374453789778;9285.998046875;6734.60302734375;2958.82543945312;22319.400390625;487487.841567995;486374.3216628374;263444.753189695;263008.761143898;252461.41334381967;430671.36484660726;445288.0178673916;440642.64510116994;471601.4229191921;528043.0232017372;473543.3119889892;440793.27408520976;445912.450752771;466806.3634841397;456648.2394255332;275390.622702642;475349.4954136357;441017.62693831173;445133.57838277787;278914.2836208781;279751.69817897916;459373.178428693;199491.47430140703;199491.47430140703;272.96448821083817;59434.44360221755;28815.81209604226;7837.259021852957;15342.445604221195;0;1;0;1;0;1;0;0;4;4;29910779995.255478;11288443995.076418;24803657250.224358;51927.88544554894;8706.037088264078;-0.0;9293.459604411864;138445.07187632864;31000.902329421373;0.0;7583.124260143909;3.6843780336488323;0.2808339948420704
137;2019-07-04 19:17:45.122;670;663;230;229;202;36;98;24;-22;33;744;248;-23;41;252;169;253;599;212;71;97;-89;655;353;358;143;358;304;656;179.0;-2.0;1359.0;158.0;0.0;100;100;50;1;0;0;1;0;0;0;1;1;0;0;0;22356.99609375;9370.3779296875;6770.35009765625;2960.033203125;667.0;275859;665.0;1212.0;Calculated values ==>;1562260665.122;340.16;339.46000000000004;296.16;296.06;293.36;276.76000000000005;273.6339639331285;282.96000000000004;275.56;270.96000000000004;276.46000000000004;347.56000000000006;297.96000000000004;270.86;277.26000000000005;298.36;290.06;298.46000000000004;333.06;280.26000000000005;282.86;339.66;339.86;264.26000000000005;243.1966462407574;268.0796299477929;273.6339639331285;294.36;6550000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3040000.0;6559999.999999999;0.029833333333333333;0.0;0.2265;0.026333333333333334;0.0;0.029833333333333333;3.0443374453789778;9370.3779296875;6770.35009765625;2960.033203125;22356.99609375;487417.81771027076;486302.7711252121;263305.0207382485;262871.9657784429;252375.36098290907;430607.02586249536;445244.6085418553;438039.0146135774;471601.4229191921;527938.4097321841;473661.4607848703;437883.18805776763;447326.59894302575;466793.1479323858;456483.722315842;275109.2296014183;476797.9812693029;440965.99770953023;445089.88924109656;278914.2836208781;279751.69817897916;459373.178428693;200044.66964677145;200044.66964677145;273.18694658748615;59806.9330577285;28971.359630672716;7886.607505761933;15455.04315084722;0;1;0;1;0;1;0;0;4;4;30125387245.1532;11374286895.035505;24986148450.137383;53905.71913498155;6828.984064590601;-0.0;7310.515717897366;139327.45955409828;31130.42556822157;0.0;7721.559904327684;3.562434925835656;0.27452416931105456
138;2019-07-04 19:18:45.103;671;663;230;229;202;37;100;25;-22;33;743;249;-24;25;252;169;253;607;215;72;99;-89;656;354;359;142;359;305;657;265.0;-1.0;1343.0;168.0;0.0;100;100;51;1;0;0;1;0;0;0;1;1;0;0;0;22343.24609375;9486.3046875;6771.11279296875;2973.93041992188;667.0;275860;665.0;1213.0;Calculated values ==>;1562260725.103;340.26;339.46000000000004;296.16;296.06;293.36;276.86;273.7412296467126;283.16;275.66;270.96000000000004;276.46000000000004;347.46000000000004;298.06;270.76000000000005;275.66;298.36;290.06;298.46000000000004;333.86;280.36;283.06;339.66;339.86;264.26000000000005;242.98782864720522;268.19934244402924;273.7412296467126;294.66;6559999.999999999;3540000.0;3590000.0;1420000.0;3590000.0;3050000.0;6570000.0;0.04416666666666667;0.0;0.22383333333333333;0.028;0.0;0.04416666666666667;3.046849274954373;9486.3046875;6771.11279296875;2973.93041992188;22343.24609375;487454.64814349863;486194.76866443525;263235.8762388106;262804.25817708566;252332.60457154326;430542.39183029096;445356.05276456533;437812.597326149;471734.03124744946;527756.4078081092;473648.9578539646;437499.1961693786;444856.06423827005;466650.54303335864;456318.79741749674;274971.94025700266;477898.89162693743;440914.4828320235;445201.32140664157;278914.2836208781;279751.69817897916;459527.9807975978;200292.32214737614;200292.32214737614;273.28873374195564;60179.31711665366;29128.448891652504;7936.0415435059695;15567.852940419356;0;1;0;1;0;1;0;0;4;4;30340419129.96174;11459759819.959402;25168790594.974762;53164.954927515326;7258.5984422062065;-0.0;10816.81413395089;140219.43262287945;31247.7849134421;0.0;7872.573150282629;3.704387642128058;0.2746443494679742
139;2019-07-04 19:19:45.123;672;664;231;230;203;37;101;25;-22;33;742;250;-24;35;252;169;253;613;213;73;101;-89;658;354;359;142;359;305;658;257.0;-1.0;1231.0;329.0;0.0;100;100;52;1;0;0;1;0;0;0;1;1;0;1;0;22601.626953125;9548.560546875;6774.46484375;2969.857421875;667.0;275861;665.0;1212.0;Calculated values ==>;1562260785.123;340.36;339.56000000000006;296.26000000000005;296.16;293.46000000000004;276.86;273.7412296467126;283.26000000000005;275.66;270.96000000000004;276.46000000000004;347.36;298.16;270.76000000000005;276.66;298.36;290.06;298.46000000000004;334.46000000000004;280.46000000000004;283.26000000000005;339.66;339.86;264.26000000000005;242.98782864720522;268.19934244402924;273.7412296467126;294.46000000000004;6580000.0;3540000.0;3590000.0;1420000.0;3590000.0;3050000.0;6580000.0;0.04283333333333333;0.0;0.20516666666666666;0.05483333333333333;0.0;0.04283333333333333;3.0443374453789778;9548.560546875;6774.46484375;2969.857421875;22601.626953125;487384.973767595;486231.3834718245;263601.54303819843;263167.2029074778;252645.78695702998;430542.39183029096;445510.51833134005;437812.597326149;471734.03124744946;527651.7105751382;473767.1716760393;437499.1961693786;446287.039416296;466650.54303335864;456318.79741749674;274703.7433715917;478690.9747165552;441077.3095759076;445510.51833134005;278914.2836208781;279751.69817897916;459527.9807975978;199236.82713346527;199236.82713346527;272.8722421287944;60553.98257212813;29287.125643180854;7985.589619360314;15680.770380627342;0;1;0;1;0;1;0;0;4;4;30555890929.893265;11544988219.932318;25351851594.916588;48947.79551786561;14272.631592583266;-0.0;10548.723106308968;141070.6558561828;31427.27163931396;0.0;8050.678642609419;3.823645793824149;0.3169348633564699
