;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
140;2019-07-04 19:20:45.104;672;664;230;230;203;38;103;25;-22;33;741;249;-23;25;253;169;253;616;212;75;102;-89;655;355;360;143;360;305;656;254.0;0.0;1150.0;328.0;0.0;100;100;55;1;0;0;1;0;0;0;1;1;0;0;0;22720.9921875;9731.21875;6781.71240234375;2974.671875;667.0;275862;665.0;1213.0;Calculated values ==>;1562260845.104;340.36;339.56000000000006;296.16;296.16;293.46000000000004;276.96000000000004;273.8482719121499;283.46000000000004;275.66;270.96000000000004;276.46000000000004;347.26;298.06;270.86;275.66;298.46000000000004;290.06;298.46000000000004;334.76000000000005;280.66;283.36;339.66;339.86;264.26000000000005;243.1966462407574;268.19934244402924;273.8482719121499;294.36;6550000.0;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;6559999.999999999;0.042333333333333334;0.0;0.19166666666666668;0.05466666666666666;0.0;0.042333333333333334;3.046849274954373;9731.21875;6781.71240234375;2974.671875;22720.9921875;487704.5666452847;486447.1528829932;263305.0207382485;263305.0207382485;252732.35629284478;430477.46260093397;445622.38644066436;437812.597326149;471601.4229191921;527547.0033350008;473648.9578539646;437656.05685647397;444856.06423827005;466637.4274074692;456153.4618424425;275109.2296014183;479377.45371648506;441189.06381045876;445467.9093677258;278914.2836208781;279751.69817897916;459373.178428693;199394.00670925205;199394.00670925205;272.93865610537955;60931.55146477523;29447.739593954862;8035.11167670138;15793.702751447621;0;1;0;1;0;1;0;0;4;4;30771522625.558388;11630461145.195961;25534793645.480877;45696.89653490525;14212.19472066277;-0.0;10417.128545875388;141859.11186889498;31664.570024364635;0.0;8225.33874703006;3.6087670557926588;0.29899706753302707
141;2019-07-04 19:21:45.104;670;663;230;230;203;38;104;25;-22;34;740;248;-23;34;253;170;253;616;212;76;104;-89;655;356;361;143;361;305;655;126.0;-1.0;1037.0;351.0;0.0;100;100;57;1;0;0;1;0;0;0;1;1;0;0;0;22852.818359375;9850.2265625;6768.50341796875;2981.68505859375;666.0;275863;665.0;1214.0;Calculated values ==>;1562260905.104;340.16;339.46000000000004;296.16;296.16;293.46000000000004;276.96000000000004;273.955091788801;283.56;275.66;270.96000000000004;276.56;347.16;297.96000000000004;270.86;276.56;298.46000000000004;290.16;298.46000000000004;334.76000000000005;280.76000000000005;283.56;339.66;339.76;264.26000000000005;243.1966462407574;268.19934244402924;273.955091788801;294.36;6550000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;6550000.0;0.021;0.0;0.1728333333333333;0.058499999999999996;0.0;0.021;3.049533127428375;9850.2265625;6768.50341796875;2981.68505859375;22852.818359375;487417.81771027076;486410.67715212295;263374.6440750106;263374.6440750106;252775.91678829124;430412.23801567365;445580.17666919954;437812.597326149;471700.2039591064;527442.2860513828;473530.68270583387;437656.05685647397;446144.86104575056;466494.5354798314;456126.82417621085;275109.2296014183;479493.86808168946;441138.44347547856;445580.17666919954;278914.2836208781;279332.9882161641;459373.178428693;199114.40811106504;199114.40811106504;272.83213428194165;61311.33321933252;29610.918304892362;8084.747984481328;15906.621216616892;0;1;0;1;0;1;0;0;4;4;30987822625.558388;11716261145.195961;25717793645.480877;41255.00370267367;15225.138063581233;-0.0;5175.781139720825;142583.71103754148;31909.8811309;0.0;8355.279661076696;3.145643741885007;0.2928522099013013
142;2019-07-04 19:22:45.135;668;663;231;230;203;38;105;25;-23;34;739;248;-24;24;253;170;253;618;209;76;104;-89;658;355;360;143;360;304;658;122.0;-1.0;989.0;270.0;0.0;100;100;57;1;0;0;1;0;0;0;1;1;0;1;0;22961.30859375;9897.1669921875;6833.00439453125;2964.486328125;666.0;275864;665.0;1214.0;Calculated values ==>;1562260965.135;339.96000000000004;339.46000000000004;296.26000000000005;296.16;293.46000000000004;276.96000000000004;273.8482719121499;283.66;275.66;270.86;276.56;347.06000000000006;297.96000000000004;270.76000000000005;275.56;298.46000000000004;290.16;298.46000000000004;334.96000000000004;280.76000000000005;283.56;339.66;339.76;264.26000000000005;243.1966462407574;268.0796299477929;273.8482719121499;294.06;6580000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;6580000.0;0.02033333333333333;0.0;0.16483333333333333;0.045000000000000005;0.0;0.02033333333333333;3.049533127428375;9897.1669921875;6833.00439453125;2964.486328125;22961.30859375;486809.0875467401;486086.6695867572;263601.54303819843;263167.2029074778;252645.78695702998;430477.46260093397;445930.55313460494;437883.18805776763;471700.2039591064;527415.194142179;473661.4607848703;437727.04723144654;444910.62925437774;466637.4274074692;456292.2259040405;274703.7433715917;479445.722457681;441351.550520343;445776.6003281578;278914.2836208781;279332.9882161641;459373.178428693;199299.68523960788;199299.68523960788;272.9013310335414;61693.31486523415;29775.56494107086;8134.325014191747;16020.02567691095;0;1;0;1;0;1;0;0;4;4;31204234380.193962;11802105475.051403;25900588040.173058;39326.51404786;11703.30719350883;-0.0;5011.697273467181;143255.57063253265;32134.40078291475;0.0;8440.219177131174;2.8455187861730566;0.2500567366257813
143;2019-07-04 19:23:45.125;668;662;230;230;205;39;106;25;-23;35;737;248;-25;30;253;170;253;617;209;77;105;-88;655;356;361;144;361;304;655;239.0;-1.0;1018.0;182.0;0.0;100;100;56;1;0;0;1;0;0;0;1;1;0;0;0;22837.59765625;9785.1884765625;6728.583984375;2956.92236328125;666.0;275865;664.0;1212.0;Calculated values ==>;1562261025.125;339.96000000000004;339.36;296.16;296.16;293.66;277.06;273.955091788801;283.76000000000005;275.66;270.86;276.66;346.86;297.96000000000004;270.66;276.16;298.46000000000004;290.16;298.46000000000004;334.86;280.86;283.66;339.56000000000006;339.76;264.36;243.40439225979637;268.0796299477929;273.955091788801;294.06;6550000.0;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;6550000.0;0.03983333333333334;0.0;0.16966666666666666;0.030333333333333334;0.0;0.03983333333333334;3.0445091848790704;9785.1884765625;6728.583984375;2956.92236328125;22837.59765625;487130.6251814179;486266.3463726549;263374.6440750106;263374.6440750106;253497.10909674197;430412.23801567365;445888.8890948552;437883.18805776763;471666.44639072387;527205.8380528146;473661.4607848703;437570.5891863215;445769.9504256632;466494.5354798314;456126.82417621085;275109.2296014183;479644.0770276142;441301.25842692086;445734.66423797165;278495.58437821403;279332.9882161641;459320.1861262836;200410.74431014695;200410.74431014695;273.3439848310842;62074.90880778613;29939.557233398362;8183.661862449238;16133.020077880383;0;1;0;1;0;1;0;0;4;4;31420498330.22834;11888191125.065088;26082957640.20205;40291.157955846305;7853.586401756145;-0.0;9772.069477125018;143918.94065256897;32297.34773388231;0.0;8563.396700396315;2.974563278691383;0.2187846429610243
144;2019-07-04 19:24:45.116;667;662;230;230;203;38;106;25;-25;35;734;247;-26;24;253;171;253;616;207;77;105;-87;649;356;361;143;361;302;650;282.0;0.0;1018.0;319.0;0.0;100;100;53;1;0;0;1;0;0;0;1;1;0;0;0;22404.306640625;9491.3642578125;6719.60888671875;2943.90112304688;666.0;275866;664.0;1213.0;Calculated values ==>;1562261085.116;339.86;339.36;296.16;296.16;293.46000000000004;276.96000000000004;273.955091788801;283.76000000000005;275.66;270.66;276.66;346.56000000000006;297.86;270.56;275.56;298.46000000000004;290.26000000000005;298.46000000000004;334.76000000000005;280.86;283.66;339.56000000000006;339.76;264.46000000000004;243.1966462407574;267.8393353686513;273.955091788801;293.86;6490000.000000001;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;6500000.0;0.047;0.0;0.16966666666666666;0.05316666666666667;0.0;0.047;3.0470211561537224;9491.3642578125;6719.60888671875;2943.90112304688;22404.306640625;487628.3720349782;486805.2594189;263730.2094039988;263730.2094039988;252996.54460494226;430412.23801567365;445888.8890948552;438024.4983934438;471798.96558121993;527047.5158797987;473804.61892237945;437869.15320432716;445306.1102701376;466494.5354798314;456265.7794717768;275983.4966217642;480074.1239483138;441301.25842692086;445734.66423797165;278495.58437821403;279332.9882161641;459577.03539552883;199564.10826890013;199564.10826890013;273.0101533403322;62451.86812415088;30100.171076992054;8232.82801542103;16245.07154144751;0;1;0;1;0;1;0;0;4;4;31637065840.001118;11974278209.974766;26264730370.011333;40458.77952446425;13824.02062556576;-0.0;11570.01613054636;144591.75586011045;32477.967361911702;0.0;8741.220735999994;3.4379143063361157;0.2721935974455016
145;2019-07-04 19:25:45.106;666;661;230;229;202;37;106;24;-26;35;732;246;-27;23;253;170;253;611;207;77;105;-87;645;356;361;143;361;302;645;186.0;0.0;1052.0;354.0;0.0;100;100;49;1;0;0;1;0;0;0;1;1;0;1;0;22068.21875;9199.919921875;6594.91357421875;2953.19067382812;665.0;275867;664.0;1213.0;Calculated values ==>;1562261145.106;339.76;339.26;296.16;296.06;293.36;276.86;273.955091788801;283.76000000000005;275.56;270.56;276.66;346.36;297.76000000000005;270.46000000000004;275.46000000000004;298.46000000000004;290.16;298.46000000000004;334.26000000000005;280.86;283.66;339.56000000000006;339.66;264.46000000000004;243.1966462407574;267.8393353686513;273.955091788801;293.86;6450000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;6450000.0;0.031000000000000003;0.0;0.1753333333333333;0.059000000000000004;0.0;0.031000000000000003;3.0471928641386885;9199.919921875;6594.91357421875;2953.19067382812;22068.21875;487911.9112474418;487198.9726087036;264098.9646493998;263648.596975133;252857.87715027723;430412.23801567365;445888.8890948552;437869.15320432716;471798.96558121993;526838.317763066;473686.78329024225;437713.4967235476;445163.16002712236;466494.5354798314;456126.82417621085;395682.44804992276;479908.00664646586;441301.25842692086;445734.66423797165;278495.58437821403;278914.2836208781;459577.03539552883;199254.56830585856;199254.56830585856;272.8876701002979;62822.41073506862;30255.905818397292;8281.962256664192;16356.007402913985;0;1;0;1;0;1;0;0;4;4;31853629740.035545;12060063909.988403;26445900170.040134;41837.090552198155;15359.025558290547;-0.0;7640.882973895506;145277.44047770542;32721.118881473903;0.0;8901.284880091476;3.4583377158433866;0.30130409947195796
146;2019-07-04 19:26:45.107;663;659;230;230;203;35;105;24;-26;34;730;245;-27;25;253;170;253;602;207;75;104;-87;651;352;357;142;357;302;652;546.0;-1.0;1174.0;425.0;0.0;100;100;48;1;0;0;1;0;0;0;1;1;0;1;0;22138.451171875;9207.5830078125;6737.099609375;2961.59033203125;664.0;275868;663.0;1213.0;Calculated values ==>;1562261205.107;339.46000000000004;339.06000000000006;296.16;296.16;293.46000000000004;276.66;273.5264737036516;283.66;275.56;270.56;276.56;346.16;297.66;270.46000000000004;275.66;298.46000000000004;290.16;298.46000000000004;333.36;280.66;283.56;339.46000000000004;339.56000000000006;264.46000000000004;242.98782864720522;267.8393353686513;273.5264737036516;293.86;6509999.999999999;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3020000.0;6520000.0;0.091;0.0;0.19566666666666668;0.07083333333333333;0.0;0.091;3.047364398765402;9207.5830078125;6737.099609375;2961.59033203125;22138.451171875;486841.3405682129;486157.79513309273;263586.46107049484;263586.46107049484;252907.72155510655;430671.36484660726;446514.1845825498;437869.15320432716;471832.65708311246;526629.0793772296;473568.887320711;437713.4967235476;445448.85450290097;467064.51337570406;456785.9764066114;275681.75082594133;477732.64505234384;441825.1629536205;446361.8035587626;278076.8904731985;278495.58437821403;459731.4119511117;198522.79003821078;198522.79003821078;272.5807286449077;63190.80579191835;30409.304233166557;8331.252920013367;16467.10936475303;0;1;0;1;0;1;0;0;4;4;32069033330.631268;12145565335.224867;26627103190.54127;46832.10505950344;18502.27738549715;-0.0;22553.350230370215;146016.3627583459;33003.301109744614;0.0;9152.907684466414;4.648601705446262;0.3331383670151395
147;2019-07-04 19:27:45.127;663;659;230;230;203;33;103;23;-26;33;730;244;-27;20;253;169;252;600;207;74;103;-87;651;351;356;143;355;302;652;181.0;-1.0;989.0;370.0;0.0;100;100;46;1;0;0;1;0;0;0;1;1;0;0;0;22166.552734375;9022.06640625;6758.33154296875;2948.513671875;664.0;275869;663.0;1214.0;Calculated values ==>;1562261265.127;339.46000000000004;339.06000000000006;296.16;296.16;293.46000000000004;276.46000000000004;273.4187578820637;283.46000000000004;275.46000000000004;270.56;276.46000000000004;346.16;297.56;270.46000000000004;275.16;298.46000000000004;290.06;298.36;333.16;280.56;283.46000000000004;339.46000000000004;339.56000000000006;264.46000000000004;243.1966462407574;267.8393353686513;273.4187578820637;293.86;6509999.999999999;3510000.0;3560000.0;1430000.0;3550000.0;3020000.0;6520000.0;0.030166666666666668;0.0;0.16483333333333333;0.06166666666666667;0.0;0.030166666666666668;3.049876653010055;9022.06640625;6758.33154296875;2948.513671875;22166.552734375;486841.3405682129;486157.79513309273;263586.46107049484;263586.46107049484;252907.72155510655;430735.4089219946;446403.42322536686;437869.15320432716;471601.4229191921;526629.0793772296;473450.9307491817;437713.4967235476;444733.05781294516;467347.9261667814;456812.3516013391;275039.9985836073;477428.89272793545;441875.2719908466;446403.42322536686;278076.8904731985;278495.58437821403;459577.03539552883;197767.81522205222;197767.81522205222;272.2760542088365;63560.13722714169;30561.26861615049;8380.520203652495;16579.608778295566;0;1;0;1;0;1;0;0;4;4;32283004630.56327;12231093835.197687;26808363590.48367;39576.70387741165;16144.901910697725;-0.0;7500.507508099992;146736.6761903939;33292.1238459525;0.0;9403.439981812213;3.3756426734912033;0.29972924941217816
148;2019-07-04 19:28:45.098;665;659;229;228;200;32;103;23;-26;32;729;245;-28;30;253;168;252;604;209;74;102;-87;651;351;356;143;356;301;651;298.0;-1.0;1381.0;358.0;0.0;100;100;43;1;0;0;1;0;0;0;1;1;0;0;0;21928.73828125;8861.859375;6740.1162109375;2943.2451171875;664.0;275870;663.0;1214.0;Calculated values ==>;1562261325.098;339.66;339.06000000000006;296.06;295.96000000000004;293.16;276.36;273.4187578820637;283.46000000000004;275.46000000000004;270.56;276.36;346.06000000000006;297.66;270.36;276.16;298.46000000000004;289.96000000000004;298.36;333.56;280.56;283.36;339.46000000000004;339.56000000000006;264.46000000000004;243.1966462407574;267.7187500070086;273.4187578820637;294.06;6509999.999999999;3510000.0;3560000.0;1430000.0;3560000.0;3010000.0;6509999.999999999;0.049666666666666665;0.0;0.23016666666666669;0.059666666666666666;0.0;0.049666666666666665;3.049876653010055;8861.859375;6740.1162109375;2943.2451171875;21928.73828125;487128.34775054984;486265.97737719974;263217.5118408876;262781.3496323326;251877.44064620952;430735.4089219946;446403.42322536686;438095.2167564963;471502.6223741309;526602.5982076639;473699.6024529154;437785.01000687695;446353.3190648992;467206.3499891093;456674.80353496945;275039.9985836073;478154.12941142503;441875.2719908466;446251.0601975333;278076.8904731985;278495.58437821403;459577.03539552883;198560.88563361584;198560.88563361584;272.59172837679785;63927.42037930331;30710.229298406433;8429.59446283033;16692.041474081307;0;1;0;1;0;1;0;0;4;4;32496501390.407097;12316852365.134954;26989176155.351402;55132.81854678299;15573.963602460808;-0.0;12301.945336674566;147525.54074110868;33556.31996849391;0.0;9568.380662185165;4.4760172345606435;0.35977196293944713
149;2019-07-04 19:29:45.118;667;660;228;227;199;32;103;22;-26;32;728;246;-28;16;253;167;252;609;210;74;102;-87;657;350;355;142;354;301;658;-3.0;-1.0;1380.0;226.0;0.0;100;100;40;1;0;0;1;0;0;0;1;1;0;0;0;21850.8203125;8759.203125;6895.0185546875;2956.51440429688;665.0;275871;663.0;1214.0;Calculated values ==>;1562261385.118;339.86;339.16;295.96000000000004;295.86;293.06;276.36;273.3108153835814;283.46000000000004;275.36;270.56;276.36;345.96000000000004;297.76000000000005;270.36;274.76000000000005;298.46000000000004;289.86;298.36;334.06;280.56;283.36;339.46000000000004;339.66;264.46000000000004;242.98782864720522;267.7187500070086;273.3108153835814;294.16;6570000.0;3500000.0;3550000.0;1420000.0;3540000.0;3010000.0;6580000.0;0.0;0.0;0.23;0.03766666666666666;0.0;0.0;3.0497049769698004;8759.203125;6895.0185546875;2956.51440429688;21850.8203125;486772.2706744318;485651.82872793294;262310.7892844373;261888.42657621764;251233.86032459274;430799.1582183253;446597.0129246225;438095.2167564963;471635.3862721799;526498.0187852207;473817.3119416779;437785.01000687695;444357.3337933654;467489.2432430611;456701.4910723406;274231.5276213809;478084.5286540141;442085.3945067946;446445.1650590441;278076.8904731985;278914.2836208781;459731.4119511117;198717.65691468885;198560.88563361584;272.64979615570047;64292.37164402023;30857.120433255586;8478.77551371463;16805.70547246641;0;1;0;1;0;1;0;0;4;4;32709872490.33929;12402380865.107775;27169836355.29399;55056.83876361571;9831.518106371925;-0.0;0.0;148444.0939674515;33768.10288678274;0.0;9670.931045361911;3.486608835736908;0.31801540871885026
150;2019-07-04 19:30:45.119;670;661;227;227;198;31;103;22;-27;31;727;247;-28;33;252;165;252;615;210;74;102;-87;655;350;355;141;355;301;657;248.0;-1.0;1462.0;325.0;0.0;100;100;37;1;0;0;1;0;0;0;1;1;0;1;0;21569.826171875;8547.80078125;6850.0361328125;2947.701171875;665.0;275872;663.0;1212.0;Calculated values ==>;1562261445.119;340.16;339.26;295.86;295.86;292.96000000000004;276.26000000000005;273.3108153835814;283.46000000000004;275.36;270.46000000000004;276.26000000000005;345.86;297.86;270.36;276.46000000000004;298.36;289.66;298.36;334.66;280.56;283.36;339.46000000000004;339.66;264.46000000000004;242.77792619122317;267.7187500070086;273.3108153835814;294.16;6550000.0;3500000.0;3550000.0;1410000.0;3550000.0;3010000.0;6570000.0;0.04133333333333333;0.0;0.24366666666666664;0.05416666666666667;0.0;0.04133333333333333;3.0446807513075766;8547.80078125;6850.0361328125;2947.701171875;21569.826171875;487417.81771027076;485905.32619753457;261953.011443257;261953.011443257;250925.64316039716;430799.1582183253;446597.0129246225;437940.2675631159;471669.41905304807;526393.4292513079;473934.96168317605;437785.01000687695;446775.9409123972;467219.38122847467;456426.3261694534;274492.6891755436;479110.16848987754;442085.3945067946;446445.1650590441;278076.8904731985;278914.2836208781;459885.44372528384;198510.84979632005;198510.84979632005;272.5677227745485;64654.21639493161;31001.34786938399;8527.978130153235;16920.24950375925;0;1;0;1;0;1;0;0;4;4;32922876040.08199;12487282280.005217;27350439365.07583;58340.96812917592;14157.79050448554;-0.0;10247.951697525927;149389.09144011198;33968.017123480146;0.0;9756.332066064757;4.510454255610832;0.3674489979541238
151;2019-07-04 19:31:45.099;672;662;226;225;197;32;104;21;-26;30;728;247;-28;20;253;165;253;613;206;75;103;-87;656;350;354;139;354;301;657;-2.0;0.0;1333.0;364.0;0.0;100;100;35;1;0;0;1;0;0;0;1;1;0;0;0;21311.126953125;8430.9423828125;6795.05615234375;2961.53881835938;666.0;275873;664.0;1212.0;Calculated values ==>;1562261505.099;340.36;339.36;295.76000000000005;295.66;292.86;276.36;273.3108153835814;283.56;275.26000000000005;270.56;276.16;345.96000000000004;297.86;270.36;275.16;298.46000000000004;289.66;298.46000000000004;334.46000000000004;280.66;283.46000000000004;339.56000000000006;339.76;264.46000000000004;242.35481222062532;267.7187500070086;273.3108153835814;293.76000000000005;6559999.999999999;3500000.0;3540000.0;1390000.0;3540000.0;3010000.0;6570000.0;0.0;0.0;0.22216666666666668;0.06066666666666667;0.0;0.0;3.0445091848790704;8430.9423828125;6795.05615234375;2961.53881835938;21311.126953125;487598.1281838924;486050.105484766;261533.10405247487;261116.83472129222;250578.3423923808;430799.1582183253;446941.0439221976;438095.2167564963;471835.9296657252;526498.0187852207;473934.96168317605;437785.01000687695;444931.73517570685;467489.2432430611;456426.3261694534;274971.94025700266;478808.23432017484;442453.6454247534;446789.94784018834;278495.58437821403;279332.9882161641;460192.48201593204;197895.33653488816;198510.84979632005;272.32285284580047;65011.43855732819;31142.7902326207;8577.205382198646;17033.920703137574;0;1;0;1;0;1;0;0;4;4;33135505140.149605;12571254280.03192;27530979165.13324;53364.40672256728;15912.69349251666;-0.0;0.0;150319.6592714645;34218.52096107927;0.0;9841.703197038794;3.8090423606301353;0.36982729827615574
152;2019-07-04 19:32:45.110;673;663;226;225;195;31;104;21;-26;30;730;246;-27;35;253;164;252;617;207;76;103;-86;657;349;354;138;354;302;658;-1.0;-1.0;1253.0;367.0;0.0;100;100;34;1;0;0;1;0;0;0;1;1;0;0;0;21182.07421875;8432.833984375;6886.58203125;2978.02368164062;666.0;275874;664.0;1213.0;Calculated values ==>;1562261565.11;340.46000000000004;339.46000000000004;295.76000000000005;295.66;292.66;276.26000000000005;273.20264511476705;283.56;275.26000000000005;270.56;276.16;346.16;297.76000000000005;270.46000000000004;276.66;298.46000000000004;289.56;298.36;334.86;280.76000000000005;283.46000000000004;339.56000000000006;339.76;264.56;242.14157278889297;267.8393353686513;273.20264511476705;293.86;6570000.0;3490000.0;3540000.0;1380000.0;3540000.0;3020000.0;6580000.0;0.0;0.0;0.20883333333333332;0.06116666666666667;0.0;0.0;3.0470211561537224;8432.833984375;6886.58203125;2978.02368164062;21182.07421875;487635.12748339016;486086.6695867572;261469.7810313268;261054.72791325534;249850.1497523691;430862.6128555636;446941.0439221976;437869.15320432716;471968.1179040911;526629.0793772296;473686.78329024225;437713.4967235476;446865.2917148446;467489.2432430611;456453.517005182;274231.5276213809;479295.0632034338;442612.30382847664;446789.94784018834;278495.58437821403;279332.9882161641;460446.3247853222;197518.34619326668;198510.84979632005;272.16841676454095;65365.61348677823;31283.34746625795;8626.710810629253;17147.95525701445;0;1;0;1;0;1;0;0;4;4;33347944079.85927;12654369514.918327;27711912329.885963;50193.260197476455;16082.428023880728;-0.0;0.0;151182.79804105413;34485.19585478711;0.0;9841.703197038794;3.6221290693069728;0.3574571937230795
153;2019-07-04 19:33:45.100;674;664;225;225;196;32;105;22;-25;30;734;244;-26;24;253;163;252;620;207;76;104;-86;657;350;355;138;355;303;658;282.0;-1.0;1184.0;380.0;0.0;100;100;34;1;0;0;1;0;0;0;1;1;0;0;0;21079.4453125;8389.4423828125;6801.0;2980.83032226562;666.0;275875;665.0;1213.0;Calculated values ==>;1562261625.1;340.56000000000006;339.56000000000006;295.66;295.66;292.76000000000005;276.36;273.3108153835814;283.66;275.36;270.66;276.16;346.56000000000006;297.56;270.56;275.56;298.46000000000004;289.46000000000004;298.36;335.16;280.76000000000005;283.56;339.66;339.76;264.56;242.14157278889297;267.9596281332873;273.3108153835814;293.86;6570000.0;3500000.0;3550000.0;1380000.0;3550000.0;3030000.0;6580000.0;0.047;0.0;0.19733333333333333;0.06333333333333332;0.0;0.047;3.0470211561537224;8389.4423828125;6801.0;2980.83032226562;21079.4453125;487778.5471262951;486231.3834718245;261054.72791325534;261054.72791325534;250193.55956147896;430799.1582183253;446899.9749678281;437798.07955487026;471968.1179040911;526969.6436443408;473319.81905798696;437642.0229114993;445108.7251088686;467347.9261667814;456150.55965592095;274231.5276213809;479746.6105588631;442404.25909788965;446748.61559574865;278914.2836208781;279332.9882161641;460446.3247853222;198021.04472716147;198021.04472716147;272.3729357737522;65717.7341197064;31423.509738400728;8676.359651150247;17261.999430095733;0;1;0;1;0;1;0;0;4;4;33560608629.893074;12737155714.931488;27893382079.91481;47316.00153933453;16620.267737016842;-0.0;11690.195830823597;151995.2397927932;34757.67289909379;0.0;9939.105259261376;4.161869470267787;0.3415908846177803
154;2019-07-04 19:34:45.100;674;664;226;225;196;32;105;21;-24;30;738;244;-26;35;253;163;252;622;207;77;105;-85;659;350;355;139;354;303;660;157.0;-1.0;1228.0;340.0;0.0;100;100;34;1;0;0;1;0;0;0;1;1;0;0;0;21207.107421875;8388.7119140625;6841.9921875;2985.04760742188;667.0;275876;665.0;1212.0;Calculated values ==>;1562261685.1;340.56000000000006;339.56000000000006;295.76000000000005;295.66;292.76000000000005;276.36;273.3108153835814;283.66;275.26000000000005;270.76000000000005;276.16;346.96000000000004;297.56;270.56;276.66;298.46000000000004;289.46000000000004;298.36;335.36;280.86;283.66;339.66;339.86;264.66;242.35481222062532;267.9596281332873;273.3108153835814;293.86;6590000.000000001;3500000.0;3550000.0;1390000.0;3540000.0;3030000.0;6600000.0;0.026166666666666668;0.0;0.20466666666666666;0.056666666666666664;0.0;0.026166666666666668;3.0443374453789778;8388.7119140625;6841.9921875;2985.04760742188;21207.107421875;487565.8513712171;486015.2286931485;261344.30388027665;260931.63711735068;250115.6404756605;430799.1582183253;446899.9749678281;437953.82195464283;471835.9296657252;527388.1781927326;473319.81905798696;437642.0229114993;446673.19854750636;467489.2432430611;456150.55965592095;273977.9062989911;479815.61999111186;442563.23042865435;446899.9749678281;278914.2836208781;279751.69817897916;460394.52767461026;198137.69454381155;198137.69454381155;272.41937663380844;66070.12205915952;31563.327690874685;8726.07530056431;17375.691031658233;0;1;0;1;0;1;0;0;4;4;33773608629.893074;12820255714.931488;28075182079.91481;49082.36741008347;14861.220544078593;-0.0;6509.2796710951;152798.55953403836;35020.018634769585;0.0;10090.767555110699;3.8676892807288525;0.3367163974667296
155;2019-07-04 19:35:45.141;674;664;225;225;195;32;106;21;-24;30;741;245;-26;27;253;162;252;624;207;78;106;-86;658;351;356;138;355;303;659;265.0;-1.0;1080.0;252.0;0.0;100;100;34;1;0;0;1;0;0;0;1;1;0;0;0;21021.89453125;8406.388671875;6834.56005859375;2990.17919921875;667.0;275877;665.0;1214.0;Calculated values ==>;1562261745.141;340.56000000000006;339.56000000000006;295.66;295.66;292.66;276.36;273.4187578820637;283.76000000000005;275.26000000000005;270.76000000000005;276.16;347.26;297.66;270.56;275.86;298.46000000000004;289.36;298.36;335.56;280.96000000000004;283.76000000000005;339.66;339.86;264.56;242.14157278889297;267.9596281332873;273.4187578820637;293.86;6580000.0;3510000.0;3560000.0;1380000.0;3550000.0;3030000.0;6590000.000000001;0.04416666666666667;0.0;0.18000000000000002;0.042;0.0;0.04416666666666667;3.049361104529768;8406.388671875;6834.56005859375;2990.17919921875;21021.89453125;487672.2452072589;486123.3543444424;260992.9970526948;260992.9970526948;249811.63331056017;430735.4089219946;446859.02804195543;437953.82195464283;471968.1179040911;527701.9744961296;473437.96359408915;437642.0229114993;445537.8252269786;467347.9261667814;455846.3461254813;274103.80757100787;480231.4782340854;442514.2724581907;446859.02804195543;278914.2836208781;279751.69817897916;460446.3247853222;198838.70010780616;198838.70010780616;272.70195885321465;66422.27088022398;31703.382501489483;8775.902882989461;17489.74018098538;0;1;0;1;0;1;0;0;4;4;33987054385.347374;12903412500.10848;28257106310.30202;43040.721932430606;10987.520236455674;-0.0;10954.231150424926;153566.77653667537;35235.572002617824;0.0;10236.396257258835;3.5643693341372473;0.27086174756577874
156;2019-07-04 19:36:45.121;675;664;226;225;196;33;108;21;-25;30;743;245;-26;28;253;162;252;625;207;79;107;-86;659;351;355;136;355;303;660;284.0;-1.0;1073.0;270.0;0.0;100;100;33;1;0;0;1;0;0;0;1;1;0;0;0;20925.283203125;8315.2763671875;6848.11669921875;2997.69140625;667.0;275878;666.0;1212.0;Calculated values ==>;1562261805.121;340.66;339.56000000000006;295.76000000000005;295.66;292.76000000000005;276.46000000000004;273.4187578820637;283.96000000000004;275.26000000000005;270.66;276.16;347.46000000000004;297.66;270.56;275.96000000000004;298.46000000000004;289.36;298.36;335.66;281.06;283.86;339.76;339.86;264.56;241.71165711629368;267.9596281332873;273.4187578820637;293.86;6590000.000000001;3510000.0;3550000.0;1360000.0;3550000.0;3030000.0;6600000.0;0.04733333333333333;0.0;0.17883333333333334;0.045000000000000005;0.0;0.04733333333333333;3.0443374453789778;8315.2763671875;6848.11669921875;2997.69140625;20925.283203125;487709.48128095554;486015.2286931485;261344.30388027665;260931.63711735068;250115.6404756605;430735.4089219946;447352.61191146885;437798.07955487026;472231.8376443816;527911.1227596017;473437.96359408915;437642.0229114993;445680.44742188096;467347.9261667814;455846.3461254813;273977.9062989911;480266.2090614448;442880.2645256257;447201.97128531174;279332.9882161641;279751.69817897916;460750.93233726063;198751.5397962702;198751.5397962702;272.6673953447101;66771.71417485007;31842.683261123082;8825.785171743659;17603.72447990129;0;1;0;1;0;1;0;0;4;4;34200283285.41518;12985585100.134611;28438845710.359814;42749.489526829646;11789.97266434457;-0.0;11759.9870904813;154281.45665958687;35425.32117270455;0.0;10425.618314275891;3.6506327241348115;0.27742004581793955
157;2019-07-04 19:37:45.112;675;665;225;225;196;33;108;21;-25;30;747;244;-26;30;253;162;252;624;205;80;108;-87;655;351;356;135;355;302;657;290.0;-1.0;970.0;282.0;0.0;100;100;32;1;0;0;1;0;0;0;1;1;0;0;0;20780.224609375;8220.5791015625;6829.08447265625;2993.47119140625;668.0;275879;666.0;1213.0;Calculated values ==>;1562261865.112;340.66;339.66;295.66;295.66;292.76000000000005;276.46000000000004;273.4187578820637;283.96000000000004;275.26000000000005;270.66;276.16;347.86;297.56;270.56;276.16;298.46000000000004;289.36;298.36;335.56;281.16;283.96000000000004;339.76;339.96000000000004;264.46000000000004;241.49495122638035;267.8393353686513;273.4187578820637;293.66;6550000.0;3510000.0;3560000.0;1350000.0;3550000.0;3020000.0;6570000.0;0.04833333333333333;0.0;0.16166666666666665;0.047;0.0;0.04833333333333333;3.0466772206840984;8220.5791015625;6829.08447265625;2993.47119140625;20780.224609375;488133.86680567754;486483.7487812254;261116.83472129222;261116.83472129222;250232.74377080787;430735.4089219946;447161.5467633912;438024.4983934438;472363.3712700832;528406.342065764;473450.9307491817;437869.15320432716;446159.5380015785;467347.9261667814;455846.3461254813;274492.6891755436;480461.7741589761;442831.9268691846;447161.5467633912;279332.9882161641;280170.41352433193;460802.5198328593;198542.55013184773;198542.55013184773;272.5844468291742;67119.20794103821;31980.461386732106;8875.704037718506;17717.684059712552;0;1;0;1;0;1;0;0;4;4;34413551290.19142;13066872905.049324;28620318485.16941;38716.248302291366;12326.218575947543;-0.0;12016.584837191267;154960.23597527843;35626.259287590445;0.0;10623.726692750397;3.494905543551531;0.26452773628104564
158;2019-07-04 19:38:45.153;674;664;225;225;196;33;109;21;-25;30;749;244;-26;19;254;162;252;622;203;81;108;-89;651;351;356;135;356;302;652;268.0;-1.0;971.0;413.0;0.0;100;100;30;1;0;0;1;0;0;0;1;1;0;0;0;20511.943359375;8067.74658203125;6770.5087890625;2988.8916015625;667.0;275880;666.0;1214.0;Calculated values ==>;1562261925.153;340.56000000000006;339.56000000000006;295.66;295.66;292.76000000000005;276.46000000000004;273.4187578820637;284.06;275.26000000000005;270.66;276.16;348.06000000000006;297.56;270.56;275.06;298.56;289.36;298.36;335.36;281.26000000000005;283.96000000000004;339.76;339.86;264.26000000000005;241.49495122638035;267.8393353686513;273.4187578820637;293.46000000000004;6509999.999999999;3510000.0;3560000.0;1350000.0;3560000.0;3020000.0;6520000.0;0.04466666666666667;0.0;0.16183333333333336;0.06883333333333333;0.0;0.04466666666666667;3.049361104529768;8067.74658203125;6770.5087890625;2988.8916015625;20511.943359375;488414.43765181105;486877.5414065639;261433.19184395173;261433.19184395173;250430.95992329658;430735.4089219946;447312.4463797595;438024.4983934438;472363.3712700832;528615.2473456069;473450.9307491817;437869.15320432716;444589.26801690354;467335.0359168276;455846.3461254813;275039.9985836073;480738.0213920335;442990.30197135126;447161.5467633912;279332.9882161641;279751.69817897916;460601.99323066324;197716.44693541504;197716.44693541504;272.25555674129083;67463.54447746718;32116.290187350187;8925.591127331996;17831.091445929884;0;1;0;1;0;1;0;0;4;4;34627297250.64636;13147928255.221844;28801642305.555344;38889.852994290995;18095.28843665625;-0.0;11141.881125649601;155607.39541109308;35879.945080150355;0.0;10816.845784116287;3.821532557121556;0.3213158211656131
159;2019-07-04 19:39:45.123;672;663;226;225;196;32;109;21;-25;30;751;243;-27;31;254;163;252;617;201;81;109;-89;647;351;356;135;356;302;648;268.0;-1.0;818.0;415.0;0.0;91;100;28;1;0;0;1;0;0;0;1;1;0;0;0;19905.865234375;7843.71728515625;6364.98681640625;2989.384765625;667.0;275881;665.0;1212.0;Calculated values ==>;1562261985.123;340.36;339.46000000000004;295.76000000000005;295.66;292.76000000000005;276.36;273.4187578820637;284.06;275.26000000000005;270.66;276.16;348.26;297.46000000000004;270.46000000000004;276.26000000000005;298.56;289.46000000000004;298.36;334.86;281.26000000000005;284.06;339.66;339.86;264.26000000000005;241.49495122638035;267.8393353686513;273.4187578820637;293.26000000000005;6470000.0;3510000.0;3560000.0;1350000.0;3560000.0;3020000.0;6480000.0;0.04466666666666667;0.0;0.13633333333333333;0.06916666666666667;0.0;0.04466666666666667;3.0443374453789778;7843.71728515625;6364.98681640625;2989.384765625;19905.865234375;488552.76656235434;487163.33448564046;262121.57273751518;261693.6011965304;250592.36255198502;430735.4089219946;447312.4463797595;438024.4983934438;472363.3712700832;528824.1147818659;473332.91330946685;437713.4967235476;446301.07743510534;467335.0359168276;455984.8042817656;275625.42494619876;480454.22716731095;442990.30197135126;447312.4463797595;278914.2836208781;279751.69817897916;460601.99323066324;197404.97806328515;197404.97806328515;272.13114002735676;67800.19114036817;32248.819421346976;8975.385187399488;17940.49917769433;0;1;0;1;0;1;0;0;4;4;34840790449.899445;13228887754.938602;28982751704.921722;32804.4612716783;18204.460215743653;-0.0;11162.533584802522;156204.54930157753;36182.291735576524;0.0;11002.622970992143;3.615021154521556;0.3051319449495846
160;2019-07-04 19:40:45.114;668;661;226;225;197;33;110;21;-26;31;753;241;-27;19;254;163;252;603;200;82;110;-90;641;352;357;136;357;302;642;155.0;0.0;903.0;310.0;0.0;82;100;26;1;0;0;1;0;0;0;1;1;0;0;0;19247.28125;7633.5341796875;5912.28076171875;2983.41455078125;665.0;275882;664.0;1211.0;Calculated values ==>;1562262045.114;339.96000000000004;339.26;295.76000000000005;295.66;292.86;276.46000000000004;273.5264737036516;284.16;275.26000000000005;270.56;276.26000000000005;348.46000000000004;297.26000000000005;270.46000000000004;275.06;298.56;289.46000000000004;298.36;333.46000000000004;281.36;284.16;339.56000000000006;339.66;264.16;241.71165711629368;267.8393353686513;273.5264737036516;293.16;6409999.999999999;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3020000.0;6420000.0;0.025833333333333333;0.0;0.1505;0.051666666666666666;0.0;0.025833333333333333;3.042168638476464;7633.5341796875;5912.28076171875;2983.41455078125;19247.28125;488620.02212141367;487520.22694673814;262533.9745384783;262097.34425035014;251193.48832316961;430671.36484660726;447272.4039131443;437869.15320432716;472329.59916539915;529032.944651942;473096.6947527298;437713.4967235476;444589.26801690354;467193.43905229;455818.6316555157;397767.7046929255;479063.93882861076;442942.38852583955;447272.4039131443;278495.58437821403;278914.2836208781;460349.06489204726;198205.58548753528;198205.58548753528;272.45457926410097;68126.41842059242;32377.777170700218;9025.151049182628;18042.79439456012;0;1;0;1;0;1;0;0;4;4;35054658365.52502;13310175560.176373;29163924525.45166;36069.36694137718;13544.079769233118;-0.0;6434.226142661567;156778.41177941297;36446.823217216785;0.0;11149.240639866879;3.3908218698132697;0.2891244587575402
161;2019-07-04 19:41:45.114;662;656;226;226;199;34;111;23;-23;31;754;241;-25;34;254;164;252;552;202;83;111;-90;637;352;357;136;357;305;638;137.0;-1.0;1324.0;264.0;0.0;72;100;30;1;0;0;1;0;0;0;1;1;0;0;0;18993.8671875;7829.162109375;5584.87353515625;3016.12353515625;664.0;275883;663.0;1213.0;Calculated values ==>;1562262105.114;339.36;338.76;295.76000000000005;295.76000000000005;293.06;276.56;273.5264737036516;284.26000000000005;275.46000000000004;270.86;276.26000000000005;348.56000000000006;297.26000000000005;270.66;276.56;298.56;289.56;298.36;328.36;281.46000000000004;284.26000000000005;339.46000000000004;339.56000000000006;264.16;241.71165711629368;268.19934244402924;273.5264737036516;293.36;6370000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3050000.0;6380000.0;0.022833333333333334;0.0;0.22066666666666668;0.044000000000000004;0.0;0.022833333333333334;3.047364398765402;7829.162109375;5584.87353515625;3016.12353515625;18993.8671875;488195.2820101672;487237.2297941891;262818.75200048357;262818.75200048357;252083.07825558176;430671.36484660726;447423.3238093122;437656.05685647397;472329.59916539915;528907.4271763442;472701.01669056056;437342.01223029394;446144.86104575056;467193.43905229;455957.283580434;400315.4001627433;471749.57670617296;443100.77108726196;447423.3238093122;278076.8904731985;278495.58437821403;460349.06489204726;199086.93000350503;199086.93000350503;272.80449380026454;68445.0946575716;32506.63297310907;9075.147199898774;18138.604013700744;0;1;0;1;0;1;0;0;4;4;35268858365.52502;13391775560.176373;29346024525.45166;52644.25399222181;11495.53393509586;-0.0;5670.34765856593;157517.69195385964;36655.48666475286;0.0;11250.112088210442;4.248901962690016;0.3479788155834365
162;2019-07-04 19:42:48.085;655;648;225;225;202;39;50;24;-21;32;757;241;-22;24;254;166;252;491;200;86;51;-89;623;360;365;137;365;308;623;-1.0;-1.0;1476.0;207.0;14.0;99;100;39;1;0;0;1;0;0;0;1;1;0;1;0;19991.080078125;8105.50927734375;6144.8701171875;3041.6318359375;662.0;275884;661.0;1211.0;Calculated values ==>;1562262168.085;338.66;337.96000000000004;295.66;295.66;293.36;277.06;274.38016830617;278.16;275.56;271.06;276.36;348.86;297.26000000000005;270.96000000000004;275.56;298.56;289.76000000000005;298.36;322.26000000000005;281.76000000000005;278.26000000000005;339.26;339.36;264.26000000000005;241.92719264551067;268.5567601203482;274.38016830617;293.16;6230000.0;3600000.0;3650000.0;1370000.0;3650000.0;3080000.0;6230000.0;0.0;0.0;0.246;0.034499999999999996;0.0023333333333333335;0.0023333333333333335;3.0426818740818105;8105.50927734375;6144.8701171875;3041.6318359375;19991.080078125;488697.0626122169;487714.6322859895;263497.4717494803;263497.4717494803;253897.62556027155;430148.3826014536;435835.70984594146;437285.26766895736;472295.8960165899;528991.4166193262;472303.4026325255;437126.8590839872;444110.9870452586;466051.1729702569;454897.94588362187;407680.07318059914;463960.92468726437;441916.84747498244;436011.88369366544;277239.5186164033;277658.20189090865;460296.82502626866;201543.63851225996;263497.4717494803;273.8058489006282;68786.05592320401;32645.997166330464;9128.128160066468;18241.192025786462;0;1;0;1;0;1;0;0;4;4;35496183675.36665;13477730975.116491;29539030640.3172;57992.44077254756;8926.984934733298;-0.0;402.5336278697654;158485.3174123567;36834.101447371766;0.0;11303.22533921346;3.8932405512511146;0.33156826254058924
163;2019-07-04 19:43:45.115;643;643;228;228;204;42;41;26;-17;33;759;241;-19;35;254;167;252;447;199;87;41;-88;623;359;364;137;364;310;623;-2.0;-1.0;1434.0;262.0;0.0;99;100;50;1;0;0;1;0;0;0;1;1;0;1;0;20927.412109375;8813.23046875;6213.73388671875;3057.93041992188;658.0;275885;658.0;1213.0;Calculated values ==>;1562262225.115;337.46000000000004;337.46000000000004;295.96000000000004;295.96000000000004;293.56;277.36;274.27422755570615;277.26000000000005;275.76000000000005;271.46000000000004;276.46000000000004;349.06000000000006;297.26000000000005;271.26000000000005;276.66;298.56;289.86;298.36;317.86;281.86;277.26000000000005;338.96000000000004;338.96000000000004;264.36;241.92719264551067;268.7936212382143;274.27422755570615;293.06;6230000.0;3590000.0;3640000.0;1370000.0;3640000.0;3100000.0;6230000.0;0.0;0.0;0.239;0.043666666666666666;0.0;0.0;3.048389957895448;8813.23046875;6213.73388671875;3057.93041992188;20927.412109375;487009.8025549952;487009.8025549952;264926.5231149595;264926.5231149595;254661.8906235409;430214.79039162316;434473.7075064044;437460.313363465;472393.7743832905;529047.7858901562;472037.2378051537;437142.86386454466;445309.8209470371;466194.8918654774;455207.12558952876;407680.07318059914;456439.3575543758;442288.3316811734;434473.7075064044;275983.5004908252;275983.5004908252;460397.5116797571;200904.88491633793;263497.4717494803;273.5512074580546;69110.1644799099;32780.007684002085;9176.441776077183;18339.08246828496;0;1;0;1;0;1;0;0;4;4;35704058025.26237;13555862075.077295;29715253340.228794;56536.74739886337;11331.17803533597;-0.0;0.0;159392.4840232093;36994.56297981669;0.0;11306.41374098928;3.752740962947262;0.33242351104040546
164;2019-07-04 19:44:45.145;632;640;231;231;206;38;48;27;-16;34;762;241;-18;25;254;168;251;439;200;87;48;-89;629;355;360;135;360;310;629;533.0;-2.0;1363.0;272.0;0.0;92;100;57;1;0;0;1;0;0;0;1;1;0;1;0;21832.0703125;9343.232421875;6122.56982421875;3069.37646484375;655.0;275886;655.0;1210.0;Calculated values ==>;1562262285.145;336.36;337.16;296.26000000000005;296.26000000000005;293.76000000000005;276.96000000000004;273.8482719121499;277.96000000000004;275.86;271.56;276.56;349.36;297.26000000000005;271.36;275.66;298.56;289.96000000000004;298.26000000000005;317.06;281.86;277.96000000000004;338.66;338.66;264.26000000000005;241.49495122638035;268.7936212382143;273.8482719121499;293.16;6290000.0;3550000.0;3600000.0;1350000.0;3600000.0;3100000.0;6290000.0;0.08883333333333333;0.0;0.22716666666666668;0.04533333333333334;0.0;0.08883333333333333;3.0413598237977317;9343.232421875;6122.56982421875;3069.37646484375;21832.0703125;484788.93296064535;485932.8377695714;265871.2556230932;265871.2556230932;255122.10980369593;430477.46260093397;436664.20111153496;437618.5379703155;472753.7123474745;529362.294630216;472037.2378051537;437301.7563972805;443853.56900006416;466767.0802831461;456014.5423870013;404238.5617266382;454037.97501826496;443117.6556877094;436664.20111153496;274727.5295995403;274727.5295995403;460601.99323066324;200185.17823401428;200185.17823401428;273.2508979969924;69466.67166443238;32931.38719328053;9227.528197204569;18441.936400425882;0;1;0;1;0;1;0;0;4;4;35921366625.1588;13637502875.038385;29901346340.140102;53936.94488676309;11805.562279848087;-0.0;21007.219865619754;160313.55843220174;37187.4655521026;0.0;11481.561436535409;4.680274648824423;0.2970198630524693
165;2019-07-04 19:45:45.106;626;639;232;232;206;35;56;25;-17;34;766;241;-18;28;253;169;250;465;202;86;56;-90;631;354;359;137;359;310;632;-2.0;-1.0;1308.0;323.0;2.0;78;100;62;1;0;0;1;0;0;0;1;1;0;1;0;22181.880859375;9782.3720703125;5623.40625;3068.67602539062;652.0;275887;652.0;1210.0;Calculated values ==>;1562262345.106;335.76000000000005;337.06;296.36;296.36;293.76000000000005;276.66;273.7412296467126;278.76000000000005;275.66;271.46000000000004;276.56;349.76;297.26000000000005;271.36;275.96000000000004;298.46000000000004;290.06;298.16;319.66;281.76000000000005;278.76000000000005;338.36;338.36;264.16;241.92719264551067;268.7936212382143;273.7412296467126;293.36;6310000.0;3540000.0;3590000.0;1370000.0;3590000.0;3100000.0;6320000.0;0.0;0.0;0.218;0.05383333333333333;0.0003333333333333333;0.0003333333333333333;3.041867419363277;9782.3720703125;5623.40625;3068.67602539062;22181.880859375;483702.9820254483;485461.96462542575;266098.33892332006;266098.33892332006;254968.30988897628;430542.39183029096;438260.93883625965;437460.313363465;472491.6353866644;529781.5027803312;472037.2378051537;437301.7563972805;444292.79366492986;466780.0534477276;456318.79741749674;402620.51185866195;458212.1484033468;443164.6029505043;438260.93883625965;273471.60554148915;273471.60554148915;460196.1081007072;199011.96674277447;266098.33892332006;272.7831679451888;69833.2161817526;33090.66363359989;9278.645386809598;18539.755910284628;0;1;0;1;0;1;0;0;4;4;36136926420.03537;13719049834.991693;30087225440.033672;51981.73956331054;14060.412943102043;-0.0;57.387533304313195;161195.64040923986;37402.875238138055;0.0;11656.985731469254;3.5778886240875987;0.3360336304451387
166;2019-07-04 19:46:45.097;624;638;230;230;205;34;61;25;-18;34;769;242;-19;24;253;169;250;506;203;86;60;-92;639;353;359;136;358;309;639;154.0;-1.0;1451.0;322.0;3.0;70;100;67;1;0;0;1;0;0;0;1;1;0;0;0;22614.24609375;10216.0234375;5463.16259765625;3046.55493164062;650.0;275888;650.0;1209.0;Calculated values ==>;1562262405.097;335.56;336.96000000000004;296.16;296.16;293.66;276.56;273.6339639331285;279.26000000000005;275.66;271.36;276.56;350.06000000000006;297.36;271.26000000000005;275.56;298.46000000000004;290.06;298.16;323.76000000000005;281.76000000000005;279.16;338.16;338.16;263.96000000000004;241.71165711629368;268.67533136820026;273.6339639331285;293.46000000000004;6390000.0;3529999.9999999995;3590000.0;1360000.0;3579999.9999999995;3090000.0;6390000.0;0.025666666666666667;0.0;0.24183333333333332;0.05366666666666667;0.0005;0.026166666666666668;3.0396907235271406;10216.0234375;5463.16259765625;3046.55493164062;22614.24609375;482513.6143716819;484547.9594605395;264560.55341451394;264560.55341451394;254242.9740923083;430607.02586249536;439100.3218987744;437530.6787186241;472622.7809936826;530171.7533760326;472289.9176505284;437372.52749135875;443909.2226389365;466922.41498093086;456483.722315842;397732.69997524575;464186.01780594874;443164.6029505043;438933.2126028584;272634.34865687083;272634.34865687083;460147.9527001238;199099.32471538195;200350.17621918704;272.8135968441699;70206.46124414502;33257.29193132912;9329.598000692702;18632.130125707117;0;1;0;1;0;1;0;0;4;4;36352294109.8094;13800937549.905777;30272897584.838867;57660.649109784055;14009.609701847812;-0.0;6242.922785372733;162109.1899275713;37636.75700573894;0.0;11709.480442015254;4.160752930159325;0.3486499701936335
167;2019-07-04 19:47:45.117;626;639;227;227;203;34;64;25;-18;34;771;243;-19;24;253;169;249;546;201;87;64;-96;645;354;359;135;359;309;646;305.0;-1.0;1487.0;174.0;2.0;69;100;71;1;0;0;1;0;0;0;1;1;0;0;0;23070.486328125;10614.091796875;5544.81201171875;3040.03466796875;649.0;275889;649.0;1209.0;Calculated values ==>;1562262465.117;335.76000000000005;337.06;295.86;295.86;293.46000000000004;276.56;273.7412296467126;279.56;275.66;271.36;276.56;350.26;297.46000000000004;271.26000000000005;275.56;298.46000000000004;290.06;298.06;327.76000000000005;281.86;279.56;338.06000000000006;338.06000000000006;263.56;241.49495122638035;268.67533136820026;273.7412296467126;293.26000000000005;6450000.0;3540000.0;3590000.0;1350000.0;3590000.0;3090000.0;6459999.999999999;0.05083333333333333;0.0;0.24783333333333332;0.029;0.0003333333333333333;0.05116666666666666;3.039859083210036;10614.091796875;5544.81201171875;3040.03466796875;23070.486328125;482128.07980546803;483917.65109463583;262692.14303226426;262692.14303226426;253176.54244281736;430542.39183029096;439599.4078171972;437530.6787186241;472753.7123474745;530381.1182833876;472409.33975009806;437372.52749135875;443909.2226389365;466780.0534477276;456318.79741749674;273992.1587957744;469763.57112105296;443322.9970465634;439599.4078171972;272215.72791638016;272215.72791638016;459899.2253471605;200309.2675961871;200715.67069349054;273.29539830543894;70587.29425108692;33430.9340870147;9380.336488068204;18723.89382549451;0;1;0;1;0;1;0;0;4;4;36567765910.59685;13882264650.20299;30458359385.516644;58791.37305651064;7528.1087747782285;-0.0;12222.884549496323;163079.94692701078;37816.29782069606;0.0;11863.413464277646;4.090974429480432;0.278658190945807
