;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
168;2019-07-04 19:48:45.097;630;640;223;223;199;36;67;26;-19;34;773;242;-20;22;254;168;249;572;202;88;67;-98;655;356;361;134;361;308;656;146.0;-2.0;1680.0;180.0;3.0;73;100;74;1;0;0;1;0;0;0;1;1;0;1;0;23267.435546875;10969.869140625;5731.02734375;3043.43334960938;649.0;275890;649.0;1209.0;Calculated values ==>;1562262525.097;336.16;337.16;295.46000000000004;295.46000000000004;293.06;276.76000000000005;273.955091788801;279.86;275.76000000000005;271.26000000000005;276.56;350.46000000000004;297.36;271.16;275.36;298.56;289.96000000000004;298.06;330.36;281.96000000000004;279.86;338.06000000000006;338.06000000000006;263.36;241.2770596917726;268.5567601203482;273.955091788801;293.36;6550000.0;3560000.0;3610000.0;1340000.0;3610000.0;3080000.0;6559999.999999999;0.024333333333333332;0.0;0.28;0.030000000000000002;0.0005;0.024833333333333332;3.039859083210036;10969.869140625;5731.02734375;3043.43334960938;23267.435546875;481584.1188531151;482949.16839465324;260354.88831976545;260354.88831976545;251315.66741048926;430412.23801567365;439657.55536505504;437601.09044165985;472884.4304738556;530666.1049808121;472422.6951439657;437443.34373287327;443818.7007049837;466624.4334453391;455848.44397559477;272727.1606600961;472606.4559791894;443070.8289787995;439657.55536505504;272215.72791638016;272215.72791638016;459852.09879031073;200802.857165394;202001.8913497102;273.4980060895106;70973.31488218393;33610.740472055935;9431.015156173753;18817.827831337247;0;1;0;1;0;1;0;0;4;4;36783693909.807205;13962937749.90797;30643397684.839966;66303.50531735444;7771.477248747503;-0.0;5901.78232304773;164122.05675720877;37943.75187157595;0.0;12014.402008033152;4.050619370807506;0.30882825327776076
169;2019-07-04 19:49:45.128;637;642;220;219;195;38;69;26;-19;34;774;242;-21;20;254;167;249;589;197;89;69;-98;665;357;362;134;362;308;666;141.0;208.0;1647.0;208.0;3.0;78;100;77;1;0;0;1;0;0;0;1;1;0;0;0;23769.6796875;11349.8466796875;6094.16357421875;3037.92944335938;650.0;275891;649.0;1209.0;Calculated values ==>;1562262585.128;336.86;337.36;295.16;295.06;292.66;276.96000000000004;274.0616903277293;280.06;275.76000000000005;271.26000000000005;276.56;350.56000000000006;297.36;271.06;275.16;298.56;289.86;298.06;332.06;282.06;280.06;338.06000000000006;338.16;263.36;241.2770596917726;268.5567601203482;274.0616903277293;292.86;6650000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3080000.0;6659999.999999999;0.0235;0.034666666666666665;0.27449999999999997;0.034666666666666665;0.0005;0.024;3.0396907235271406;11349.8466796875;6094.16357421875;3037.92944335938;23769.6796875;481490.13685170544;482122.2488449017;258587.30830288306;258199.08318510398;249546.02315400663;430346.717906069;439770.3019814846;437601.09044165985;472884.4304738556;530770.6932317939;472422.6951439657;437285.26766895736;443525.4963883602;466481.5206930663;455542.1458410124;271618.86549420183;474031.25130836136;443024.1235409956;439770.3019814846;272215.72791638016;272634.34865687083;459852.09879031073;200876.4042698285;202078.7147705171;273.53125013501113;71365.49336428037;33796.83420309403;9481.719363209844;18916.422003228985;0;1;0;1;0;1;0;0;4;4;37000705975.30365;14043379290.091991;30828293165.26294;64980.9263541677;8977.82407671005;0.0;5704.5980930632195;165216.65894272298;38083.40149798827;0.0;12111.171816971131;3.8894435635203126;0.2958684159677485
170;2019-07-04 19:50:45.128;646;646;217;217;192;38;72;26;-20;35;774;241;-22;20;254;166;250;600;201;90;72;-98;673;359;364;134;364;306;673;125.0;-1.0;1670.0;362.0;0.0;83;100;78;1;0;0;1;0;0;0;1;1;0;1;0;23909.203125;11574.73046875;6368.24609375;3034.52416992188;652.0;275892;650.0;1209.0;Calculated values ==>;1562262645.128;337.76;337.76;294.86;294.86;292.36;276.96000000000004;274.27422755570615;280.36;275.76000000000005;271.16;276.66;350.56000000000006;297.26000000000005;270.96000000000004;275.16;298.56;289.76000000000005;298.16;333.16;282.16;280.36;338.16;338.36;263.36;241.2770596917726;268.3187672390254;274.27422755570615;293.26000000000005;6730000.0;3590000.0;3640000.0;1340000.0;3640000.0;3060000.0;6730000.0;0.020833333333333332;0.0;0.2783333333333333;0.060333333333333336;0.0;0.020833333333333332;3.0393534793472736;11574.73046875;6368.24609375;3034.52416992188;23909.203125;481930.28047002753;481930.28047002753;257076.36948276692;257076.36948276692;248287.78459914876;430214.79039162316;439830.85826066753;437898.67151236854;472981.82504853373;530921.7713363036;472568.6950954637;437585.1090581189;443931.0220281237;466194.8918654774;455066.4648223092;271329.4701704175;474895.6757778988;442770.8624740845;439830.85826066753;272634.34865687083;273471.60554148915;459852.09879031073;200554.57587179728;200554.57587179728;273.413579907674;71762.81738771786;33987.872345997675;9532.323143320522;19020.275417128723;0;1;0;1;0;1;0;0;4;4;37218505975.30365;14123779290.091991;31012493165.26294;66060.77328662567;15644.283882750313;-0.0;4984.92254976813;166308.67310639625;38288.585730983774;0.0;12200.251155661392;4.132521830170169;0.35220931091763696
171;2019-07-04 19:51:45.129;656;650;216;216;190;40;74;27;-22;36;774;241;-23;16;254;165;250;608;199;91;74;-96;679;360;365;135;364;305;679;261.0;-1.0;1592.0;384.0;0.0;93;100;77;1;0;0;1;0;0;0;1;1;0;1;0;24298.7109375;11592.87109375;6779.84619140625;3005.03686523438;655.0;275893;653.0;1209.0;Calculated values ==>;1562262705.129;338.76;338.16;294.76000000000005;294.76000000000005;292.16;277.16;274.38016830617;280.56;275.86;270.96000000000004;276.76000000000005;350.56000000000006;297.26000000000005;270.86;274.76000000000005;298.56;289.66;298.16;333.96000000000004;282.26000000000005;280.56;338.46000000000004;338.66;263.56;241.49495122638035;268.19934244402924;274.38016830617;293.06;6790000.000000001;3600000.0;3650000.0;1350000.0;3640000.0;3050000.0;6790000.000000001;0.0435;0.0;0.2653333333333333;0.064;0.0;0.0435;3.0388463032821975;11592.87109375;6779.84619140625;3005.03686523438;24298.7109375;482752.0812720106;481853.8474987845;256411.74751524028;256411.74751524028;247424.6762534934;430148.3826014536;439944.96360051516;437812.597326149;472948.7829819323;530997.2517075465;472701.01669056056;437656.05685647397;443549.91784386104;466194.8918654774;454756.7536004463;270753.53141682997;475418.7407674947;442724.2195842193;439944.96360051516;273890.2417152289;274727.5295995403;459899.2253471605;200779.39296492725;200779.39296492725;273.5063095084149;72164.5566999637;34180.93890984106;9582.653657380615;19129.84467882993;0;1;0;1;0;1;0;0;4;4;37437209620.03946;14204480634.994507;31195796220.041515;62892.810223844164;16583.66927246293;-0.0;10403.702322648074;167383.30421123863;38557.1564830574;0.0;12328.491833418959;4.204379056221526;0.33398458694438543
172;2019-07-04 19:52:45.109;665;654;215;215;190;41;77;28;-23;36;773;241;-24;19;255;164;250;613;199;92;77;-95;675;360;365;135;365;304;675;84.0;-1.0;1613.0;279.0;0.0;99;100;77;1;0;0;1;0;0;0;1;1;0;1;0;23878.271484375;11633.3505859375;6902.01611328125;3009.78857421875;657.0;275894;655.0;1209.0;Calculated values ==>;1562262765.109;339.66;338.56000000000006;294.66;294.66;292.16;277.26000000000005;274.38016830617;280.86;275.96000000000004;270.86;276.76000000000005;350.46000000000004;297.26000000000005;270.76000000000005;275.06;298.66;289.56;298.16;334.46000000000004;282.36;280.86;338.66;338.86;263.66;241.49495122638035;268.0796299477929;274.38016830617;293.06;6750000.0;3600000.0;3650000.0;1350000.0;3650000.0;3040000.0;6750000.0;0.014;0.0;0.2688333333333333;0.0465;0.0;0.014;3.0385073144408095;11633.3505859375;6902.01611328125;3009.78857421875;23878.271484375;484529.12221632706;482899.7338387426;256232.92075406792;256232.92075406792;247560.106181106;430148.3826014536;440442.65803344065;437883.18805776763;472948.7829819323;530968.349634598;472833.1231799167;437727.04723144654;444188.7006036905;466181.95831478277;454615.39246030693;271133.6789190441;476678.31051890645;442884.74206181505;440442.65803344065;274727.5295995403;275564.83829863765;459999.7099186881;201191.12435694018;201191.12435694018;273.6678626292984;72565.89772865578;34374.42623995087;9632.760494876882;19243.822192898835;0;1;0;1;0;1;0;0;4;4;37656136620.10908;14285453635.020256;31378435320.099594;63630.716458239105;12034.599228621279;-0.0;3349.5214714710064;168437.31547968372;38795.5625587853;0.0;12443.06382834029;3.667406252381335;0.3053177910534058
173;2019-07-04 19:53:45.130;669;657;217;216;191;41;79;29;-23;37;773;241;-24;16;255;164;250;614;200;93;79;-95;669;361;366;136;365;304;669;-2.0;0.0;1525.0;101.0;0.0;99;100;76;1;0;0;1;0;0;0;1;1;0;0;0;23644.93359375;11443.1162109375;6842.56201171875;2994.74145507812;659.0;275895;657.0;1209.0;Calculated values ==>;1562262825.13;340.06000000000006;338.86;294.86;294.76000000000005;292.26000000000005;277.26000000000005;274.4858918419099;281.06;276.06;270.86;276.86;350.46000000000004;297.26000000000005;270.76000000000005;274.76000000000005;298.66;289.56;298.16;334.56;282.46000000000004;281.06;338.86;339.06000000000006;263.66;241.71165711629368;268.0796299477929;274.4858918419099;293.16;6690000.000000001;3610000.0;3660000.0;1360000.0;3650000.0;3040000.0;6690000.000000001;0.0;0.0;0.25416666666666665;0.016833333333333332;0.0;0.0;3.0381676298044185;11443.1162109375;6842.56201171875;2994.74145507812;23644.93359375;485768.7679416485;484009.1058729645;257277.26313149204;256899.23670994386;248097.3798421343;430081.6785162784;440557.1464065933;437883.18805776763;472915.8103579757;530968.349634598;472833.1231799167;437727.04723144654;443752.90924145415;466181.95831478277;454445.6974495171;271733.4275783089;477546.353807027;442838.52892768563;440557.1464065933;275564.83829863765;276402.16793126165;459846.05822849274;202468.7262662296;201191.12435694018;274.17107198290967;72962.06304795768;34566.797436757035;9682.815758456089;19358.40043257373;0;1;0;1;0;1;0;0;4;4;37875513375.645874;14366782090.21926;31560899160.546066;59834.509038682576;4332.518421364763;-0.0;0.0;169466.55246825088;38932.00294362885;0.0;12470.986276775164;3.015308364768063;0.2400312921146267
174;2019-07-04 19:54:45.120;668;657;221;220;194;40;82;30;-24;38;771;242;-25;20;255;164;250;614;201;94;82;-94;661;361;366;135;365;304;661;119.0;0.0;1482.0;114.0;0.0;99;100;75;1;0;0;1;0;0;0;1;1;0;1;0;23351.025390625;11104.791015625;6753.181640625;2994.8447265625;660.0;275896;658.0;1208.0;Calculated values ==>;1562262885.12;339.96000000000004;338.86;295.26000000000005;295.16;292.56;277.16;274.4858918419099;281.36;276.16;270.76000000000005;276.96000000000004;350.26;297.36;270.66;275.16;298.66;289.56;298.16;334.56;282.56;281.36;338.96000000000004;339.16;263.76000000000005;241.49495122638035;268.0796299477929;274.4858918419099;293.26000000000005;6609999.999999999;3610000.0;3660000.0;1350000.0;3650000.0;3040000.0;6609999.999999999;0.01983333333333333;0.0;0.247;0.019;0.0;0.01983333333333333;3.035484708462419;11104.791015625;6753.181640625;2994.8447265625;23351.025390625;486486.6990739638;484888.00097780756;259257.1442543555;258861.40526651777;249394.7553964967;430081.6785162784;441051.5809433304;437727.04723144654;473143.78782676667;530759.6363116737;472951.6436350606;437570.5891863215;444333.52089386596;466181.95831478277;454445.6974495171;272597.1737205297;478490.2985064625;442999.0444022014;441051.5809433304;275983.5004908252;276820.84063482966;460100.16454225464;202413.52235622422;202413.52235622422;274.14960397945146;73353.63076583493;34754.665346390466;9732.720657576327;19471.67941293377;0;1;0;1;0;1;0;0;4;4;38095076774.80817;14448068539.909124;31743268759.850266;58122.440644179915;4896.046201534578;-0.0;4732.988161977606;170449.36321609488;39008.89483107545;0.0;12510.421271046516;3.2490321937761193;0.24010414279641318
175;2019-07-04 19:55:45.101;665;656;223;222;197;40;84;30;-22;38;770;242;-24;16;255;165;250;602;200;94;84;-93;656;359;364;134;364;305;657;205.0;-1.0;1402.0;178.0;0.0;99;100;77;1;0;0;1;0;0;0;1;1;0;1;0;23702.984375;11135.89453125;6677.29052734375;3012.41430664062;660.0;275897;658.0;1210.0;Calculated values ==>;1562262945.101;339.66;338.76;295.46000000000004;295.36;292.86;277.16;274.27422755570615;281.56;276.16;270.96000000000004;276.96000000000004;350.16;297.36;270.76000000000005;274.76000000000005;298.66;289.66;298.16;333.36;282.56;281.56;338.96000000000004;339.16;263.86;241.2770596917726;268.19934244402924;274.27422755570615;293.16;6559999.999999999;3590000.0;3640000.0;1340000.0;3640000.0;3050000.0;6570000.0;0.034166666666666665;0.0;0.23366666666666666;0.029666666666666668;0.0;0.034166666666666665;3.0405103453969593;11135.89453125;6677.29052734375;3012.41430664062;23702.984375;486591.42016198265;485179.669675693;260294.73495586915;259888.6827276932;250578.3423923808;430214.79039162316;441802.921509229;437812.597326149;473273.9119493556;530579.5801781024;472819.72876042995;437499.1961693786;443549.91784386104;466325.4276100551;454925.63822079764;273181.2583641979;477136.95952834305;443409.88798951905;441802.921509229;275983.5004908252;276820.84063482966;460353.49006412283;201469.65813672545;201469.65813672545;273.7724582469554;73745.62334478737;34939.94570248795;9782.765297184935;19583.564573154843;0;1;0;1;0;1;0;0;4;4;38314007425.48346;14528742985.157967;31925910905.413628;55225.4667905953;7680.2203471794555;-0.0;8211.386498560538;171393.63000176378;39113.66386526784;0.0;12618.25690145049;3.4148872447366867;0.24805416372793482
176;2019-07-04 19:56:45.101;659;654;226;226;200;39;87;30;-22;39;770;242;-23;20;255;166;250;601;200;94;86;-93;649;360;365;136;364;305;648;-1.0;-1.0;1490.0;259.0;0.0;98;100;80;1;0;0;1;0;0;0;1;1;0;1;0;23861.486328125;11359.9599609375;6565.37255859375;3020.79541015625;659.0;275898;658.0;1209.0;Calculated values ==>;1562263005.101;339.06000000000006;338.56000000000006;295.76000000000005;295.76000000000005;293.16;277.06;274.38016830617;281.86;276.16;270.96000000000004;277.06;350.16;297.36;270.86;275.16;298.66;289.76000000000005;298.16;333.26000000000005;282.56;281.76000000000005;338.96000000000004;339.06000000000006;263.86;241.71165711629368;268.19934244402924;274.38016830617;293.16;6490000.000000001;3600000.0;3650000.0;1360000.0;3640000.0;3050000.0;6480000.0;0.0;0.0;0.24833333333333335;0.043166666666666666;0.0;0.0;3.0381676298044185;11359.9599609375;6565.37255859375;3020.79541015625;23861.486328125;486482.0500277276;485870.66757006693;262121.57273751518;262121.57273751518;252005.78457117002;430148.3826014536;442078.96600834065;437812.597326149;473111.07959547755;530579.5801781024;472819.72876042995;437656.05685647397;444132.64570135507;466325.4276100551;454897.94588362187;274069.3128729388;478055.88098920067;443204.85728555906;441916.84747498244;275983.5004908252;276402.16793126165;460047.35150622536;201084.9228708725;201469.65813672545;273.6262316240185;74141.99393398008;35127.411156589515;9833.042044824908;19693.92009887099;0;1;0;1;0;1;0;0;4;4;38532707425.48346;14609742985.157967;32108910905.413628;58787.372489727;11178.544836092731;-0.0;0.0;172343.73699576646;39270.8202417951;0.0;12686.685122271827;3.340279289837392;0.29487052618247256
177;2019-07-04 19:57:45.132;654;652;225;225;200;37;89;29;-22;38;770;241;-23;17;254;167;250;593;200;94;89;-92;653;357;362;135;362;305;653;86.0;-2.0;1291.0;267.0;0.0;100;100;81;1;0;0;1;0;0;0;1;1;0;0;0;24269.052734375;11531.234375;6769.51025390625;3002.21240234375;657.0;275899;657.0;1209.0;Calculated values ==>;1562263065.132;338.56000000000006;338.36;295.66;295.66;293.16;276.86;274.0616903277293;282.06;276.06;270.96000000000004;276.96000000000004;350.16;297.26000000000005;270.86;274.86;298.56;289.86;298.16;332.46000000000004;282.56;282.06;338.86;338.86;263.96000000000004;241.49495122638035;268.19934244402924;274.0616903277293;293.16;6530000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;6530000.0;0.014333333333333333;0.0;0.21516666666666667;0.0445;0.0;0.014333333333333333;3.0385073144408095;11531.234375;6769.51025390625;3002.21240234375;24269.052734375;485326.06106939825;485035.8577028654;261369.12589282452;261369.12589282452;251792.76654252765;430346.717906069;443024.1235409956;437812.597326149;473143.78782676667;530579.5801781024;472701.01669056056;437656.05685647397;443695.9394408292;466481.5206930663;455542.1458410124;273550.8844562217;476240.1456224006;443817.6366992229;443024.1235409956;275564.83829863765;275564.83829863765;460300.9844949015;200148.699169419;200148.699169419;273.24515053775406;74543.288987535;35318.269668376546;9883.259708905925;19805.10153620004;0;1;0;1;0;1;0;0;4;4;38750920110.116;14691084990.02099;32292005455.105305;51137.348753389735;11576.77669698397;-0.0;3481.2144159925974;173260.24962490998;39460.545895218966;0.0;12715.71023091829;3.1073310512367938;0.2634793316502628
178;2019-07-04 19:58:45.132;651;651;225;225;200;36;91;29;-23;38;770;240;-25;17;254;167;250;599;199;94;91;-91;651;357;362;141;362;304;651;299.0;0.0;1377.0;349.0;0.0;100;100;80;1;0;0;1;0;0;0;1;1;0;0;0;24319.79296875;11449.5146484375;6708.04052734375;2977.64916992188;657.0;275900;656.0;1208.0;Calculated values ==>;1562263125.132;338.26;338.26;295.66;295.66;293.16;276.76000000000005;274.0616903277293;282.26000000000005;276.06;270.86;276.96000000000004;350.16;297.16;270.66;274.86;298.56;289.86;298.16;333.06;282.56;282.26000000000005;338.76;338.86;264.06;242.77792619122317;268.0796299477929;274.0616903277293;293.06;6509999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6509999.999999999;0.049833333333333334;0.0;0.22949999999999998;0.05816666666666667;0.0;0.049833333333333334;3.0359940743130664;11449.5146484375;6708.04052734375;2977.64916992188;24319.79296875;485109.7415753252;485109.7415753252;261497.66660738527;261497.66660738527;251877.44064620952;430346.717906069;443342.4248480381;437883.18805776763;472358.58907936385;530655.2663078107;472714.5398191165;437570.5891863215;443898.39648781426;466481.5206930663;455542.1458410124;273806.22206267295;477396.160234502;443817.6366992229;443342.4248480381;275146.1813398168;275564.83829863765;459479.2969377436;200014.79257287603;200014.79257287603;273.1923644811009;74948.19603506103;35509.775910238524;9933.091888674806;19917.414459377123;0;1;0;1;0;1;0;0;4;4;38968120110.116;14773884990.02099;32474705455.105305;54590.79676378262;15092.185337223133;-0.0;12125.82700837891;174141.31750421974;39682.78724550403;0.0;12845.768909454719;3.870736604731088;0.2957509965590831
179;2019-07-04 19:59:45.113;651;651;222;222;197;35;93;28;-24;37;763;240;-26;19;254;167;250;602;196;94;93;-91;651;356;361;145;361;303;651;281.0;-2.0;1259.0;243.0;0.0;100;100;78;1;0;0;1;0;0;0;1;1;0;0;0;24044.751953125;11258.33984375;6670.0009765625;2938.64624023438;656.0;275901;655.0;1209.0;Calculated values ==>;1562263185.113;338.26;338.26;295.36;295.36;292.86;276.66;273.955091788801;282.46000000000004;275.96000000000004;270.76000000000005;276.86;349.46000000000004;297.16;270.56;275.06;298.56;289.86;298.16;333.36;282.56;282.46000000000004;338.66;338.76;264.06;243.61107973660833;267.9596281332873;273.955091788801;292.76000000000005;6509999.999999999;3560000.0;3610000.0;1450000.0;3610000.0;3030000.0;6509999.999999999;0.04683333333333333;0.0;0.20983333333333334;0.0405;0.0;0.04683333333333333;3.038676895909417;11258.33984375;6670.0009765625;2938.64624023438;24044.751953125;485109.7415753252;485109.7415753252;260248.19947254434;260248.19947254434;250819.95483631644;430412.23801567365;443862.8476542991;437953.82195464283;471731.79225593165;530000.5021584429;472846.6234936899;437642.0229114993;444389.3534062185;466624.4334453391;455709.01711372373;273806.22206267295;477851.39159495843;444020.37124934135;443862.8476542991;274727.5295995403;275146.1813398168;458857.66410018265;200217.68049349487;200217.68049349487;273.26801184980826;75351.10628039103;35698.94810733341;9982.378737936004;20028.862835312033;0;1;0;1;0;1;0;0;4;4;39184951424.922935;14859657819.94462;32656747789.94322;49884.96701659755;10474.919336070856;-0.0;11410.715328697665;175011.6731683491;39895.77898217672;0.0;13041.844651769052;3.4394328933601743;0.24311453927082385
180;2019-07-04 20:00:45.103;653;651;220;219;194;35;95;27;-25;36;750;241;-26;11;254;166;250;606;199;94;95;-92;653;356;361;147;360;302;653;207.0;-2.0;1360.0;237.0;0.0;100;100;76;1;0;0;1;0;0;0;1;1;0;0;0;23794.951171875;11236.9189453125;6742.4521484375;2918.20239257812;656.0;275902;655.0;1209.0;Calculated values ==>;1562263245.103;338.46000000000004;338.26;295.16;295.06;292.56;276.66;273.955091788801;282.66;275.86;270.66;276.76000000000005;348.16;297.26000000000005;270.56;274.26000000000005;298.56;289.76000000000005;298.16;333.76000000000005;282.56;282.66;338.66;338.76;263.96000000000004;244.02132995426717;267.8393353686513;273.955091788801;293.06;6530000.0;3560000.0;3610000.0;1470000.0;3600000.0;3020000.0;6530000.0;0.034499999999999996;0.0;0.22666666666666666;0.0395;0.0;0.034499999999999996;3.038676895909417;11236.9189453125;6742.4521484375;2918.20239257812;23794.951171875;485181.0186092698;484890.5778092671;259315.75385108526;258914.92102982773;249700.5767267537;430412.23801567365;444177.6072395959;438024.4983934438;471366.9202731048;528719.6857768083;473096.6947527298;437869.15320432716;443431.1120271193;466767.0802831461;455569.43109120143;273550.8844562217;478220.2966774355;444020.37124934135;444177.6072395959;274727.5295995403;275146.1813398168;458441.78979682317;200274.22337800503;200274.22337800503;273.2902715554116;75749.70402913062;35886.377353857075;10031.177675371875;20140.614649631014;0;1;0;1;0;1;0;0;4;4;39401515324.95737;14947243219.958544;32838217539.97207;53890.06233683279;10197.618873543317;-0.0;8414.666743224885;175876.32094777992;40068.021422092264;0.0;13207.028633808455;3.469414666781021;0.2612008325074693
181;2019-07-04 20:01:45.124;655;652;219;219;193;35;97;25;-25;35;729;243;-26;26;254;166;250;608;197;94;97;-94;652;356;361;139;361;303;652;280.0;0.0;1256.0;289.0;0.0;100;0;76;1;0;0;1;0;0;0;1;1;1;0;0;24713.556640625;11038.8056640625;6791.51025390625;3916.82104492188;656.0;275903;655.0;1209.0;Calculated values ==>;1562263305.124;338.66;338.36;295.06;295.06;292.46000000000004;276.66;273.955091788801;282.86;275.66;270.66;276.66;346.06000000000006;297.46000000000004;270.56;275.76000000000005;298.56;289.76000000000005;298.16;333.96000000000004;282.56;282.86;338.66;338.76;263.76000000000005;242.35481222062532;267.9596281332873;273.955091788801;292.86;6520000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;6520000.0;0.04666666666666666;0.0;0.20933333333333334;0.04816666666666667;0.0;0.04666666666666666;3.038676895909417;11038.8056640625;6791.51025390625;3916.82104492188;24713.556640625;485579.9368907337;485145.3189993499;258972.1119036791;258972.1119036791;249396.21619894743;430412.23801567365;444491.22601722035;437798.07955487026;472326.8440106818;526446.2480179393;473201.6130517945;437642.0229114993;445394.99845677166;466624.4334453391;455569.43109120143;273677.61913597933;478640.3129131533;444020.37124934135;444491.22601722035;274727.5295995403;275146.1813398168;459484.33333256777;199938.5680799322;199938.5680799322;273.1580177762235;76154.08307837204;36072.07336358636;10088.156139642155;20253.437143983618;0;1;0;1;0;1;0;0;4;5;39618191135.48755;15033073250.168562;33019781065.416336;49791.92440208703;12501.454359668613;-0.0;11412.457370406779;176740.63991184716;40257.246571795644;0.0;13372.312497605151;3.38922021128272;0.2496477804509616
182;2019-07-04 20:02:45.114;656;652;220;219;192;35;99;24;-25;34;708;247;-26;11;254;165;250;611;197;95;99;-94;652;356;361;138;361;303;652;271.0;-1.0;1382.0;430.0;0.0;98;0;74;1;0;0;1;0;0;0;1;1;1;1;0;24387.435546875;10910.591796875;6641.56201171875;3917.47583007812;657.0;275904;655.0;1209.0;Calculated values ==>;1562263365.114;338.76;338.36;295.16;295.06;292.36;276.66;273.955091788801;283.06;275.56;270.66;276.56;343.96000000000004;297.86;270.56;274.26000000000005;298.56;289.66;298.16;334.26000000000005;282.66;283.06;338.66;338.86;263.76000000000005;242.14157278889297;267.9596281332873;273.955091788801;292.86;6520000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6520000.0;0.04516666666666667;0.0;0.23033333333333333;0.07166666666666667;0.0;0.04516666666666667;3.0385073144408095;10910.591796875;6641.56201171875;3917.47583007812;24387.435546875;485724.57528527593;485145.3189993499;259373.9931021499;258972.1119036791;249054.59773749672;430412.23801567365;444803.72290194937;437798.07955487026;472360.27449258295;524245.1247288473;473674.0693322382;437642.0229114993;443226.97429043637;466624.4334453391;455429.6849068524;273677.61913597933;479092.16502167884;444177.6072395959;444803.72290194937;274727.5295995403;275564.83829863765;459638.8067309681;199346.12768499568;199346.12768499568;272.92392348660917;76563.18981751043;36254.954523848995;10153.431065976316;20365.360755836806;0;1;0;1;0;1;0;0;4;5;39834755035.52197;15116159400.18177;33201550765.445232;54923.43291402778;18654.308664961358;-0.0;11086.501383965742;177613.12245162387;40516.8346584824;0.0;13559.772572034231;3.9434421733318863;0.31803529656333
183;2019-07-04 20:03:45.135;658;653;220;219;193;36;101;24;-25;34;710;248;-26;30;254;165;250;610;197;95;100;-90;650;356;361;138;361;302;649;223.0;-1.0;1264.0;388.0;0.0;98;0;73;1;0;0;1;0;0;0;1;1;1;1;0;24315.267578125;10891.720703125;6584.552734375;3929.40380859375;657.0;275905;655.0;1207.0;Calculated values ==>;1562263425.135;338.96000000000004;338.46000000000004;295.16;295.06;292.46000000000004;276.76000000000005;273.955091788801;283.26000000000005;275.56;270.66;276.56;344.16;297.96000000000004;270.56;276.16;298.56;289.66;298.16;334.16;282.66;283.16;338.66;338.86;264.16;242.14157278889297;267.8393353686513;273.955091788801;292.86;6500000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6490000.000000001;0.03716666666666667;0.0;0.21066666666666667;0.06466666666666666;0.0;0.03716666666666667;3.0334808341853234;10891.720703125;6584.552734375;3929.40380859375;24315.267578125;486230.1035837708;485617.57994338224;259550.73663162882;259145.63525026845;249512.19517625836;430412.23801567365;445115.11632786837;438024.4983934438;472360.27449258295;524534.4152528003;473922.394480154;437869.15320432716;446159.5380015785;466624.4334453391;455429.6849068524;273936.7622005443;479292.6733297144;444177.6072395959;444959.55641343363;274727.5295995403;275564.83829863765;460042.8137205575;199423.3655962155;199423.3655962155;272.95449065150274;76969.18772581693;36436.70405114989;10218.844616264416;20475.61695472075;0;1;0;1;0;1;0;0;4;5;40051430845.19147;15198988380.055428;33383114290.168285;50265.30530928277;16853.390978707448;-0.0;9125.761758706607;178490.0020693004;40812.83571918543;0.0;13728.267050400322;3.5618802044962354;0.29123656086305916
184;2019-07-04 20:04:45.085;658;653;220;220;194;36;102;25;-24;34;719;248;-26;15;254;165;250;608;199;96;102;-85;651;355;360;137;360;303;651;-1.0;-1.0;1324.0;378.0;0.0;92;0;73;1;0;0;1;0;0;0;1;1;1;1;0;23962.55078125;10876.125;6405.1494140625;3928.33837890625;657.0;275906;656.0;1208.0;Calculated values ==>;1562263485.085;338.96000000000004;338.46000000000004;295.16;295.16;292.56;276.76000000000005;273.8482719121499;283.36;275.66;270.76000000000005;276.56;345.06000000000006;297.96000000000004;270.56;274.66;298.56;289.66;298.16;333.96000000000004;282.76000000000005;283.36;338.76;338.86;264.66;241.92719264551067;267.9596281332873;273.8482719121499;293.06;6509999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;6509999.999999999;0.0;0.0;0.22066666666666668;0.063;0.0;0.0;3.0359940743130664;10876.125;6405.1494140625;3928.33837890625;23962.55078125;486121.8526361375;485399.4995931614;259432.5671126567;259432.5671126567;249778.4933346803;430477.46260093397;445467.9093677258;437953.82195464283;472491.6353866644;525398.6810226736;473792.03106838174;437642.0229114993;443809.95577213913;466767.0802831461;455596.8419422081;273806.22206267295;478757.83276322315;444535.3988293008;445467.9093677258;275146.1813398168;275564.83829863765;460699.3913920448;199090.78915307802;199423.3655962155;272.81859067520145;77371.16761650395;36617.9515998916;10284.27123355821;20583.774266445504;0;1;0;1;0;1;0;0;4;5;40267550595.363365;15281419630.120993;33564463040.31253;52709.10923821197;16481.341941054907;-0.0;0.0;179347.40709111045;41090.39366920338;0.0;13804.251691771102;3.2622213264640254;0.31081503132991006
185;2019-07-04 20:05:45.126;657;653;221;220;195;36;104;25;-24;34;730;249;-25;34;254;166;250;607;197;96;104;-82;647;356;361;137;361;303;647;287.0;0.0;1133.0;274.0;0.0;93;0;73;1;0;0;1;0;0;0;1;1;1;1;0;24197.017578125;10811.0908203125;6414.92529296875;3933.0947265625;657.0;275907;656.0;1209.0;Calculated values ==>;1562263545.126;338.86;338.46000000000004;295.26000000000005;295.16;292.66;276.76000000000005;273.955091788801;283.56;275.66;270.76000000000005;276.56;346.16;298.06;270.66;276.56;298.56;289.76000000000005;298.16;333.86;282.76000000000005;283.56;338.76;338.86;264.96000000000004;241.92719264551067;267.9596281332873;273.955091788801;292.86;6470000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6470000.0;0.04783333333333333;0.0;0.18883333333333333;0.04566666666666667;0.0;0.04783333333333333;3.0385073144408095;10811.0908203125;6414.92529296875;3933.0947265625;24197.017578125;486410.69594113255;485835.26124147465;260080.981186958;259670.29795893808;250283.75287392968;430412.23801567365;445580.17666919954;437953.82195464283;472491.6353866644;526550.9475562351;473909.932402652;437798.07955487026;446531.9673155462;466624.4334453391;455569.43109120143;274340.7633713219;479076.7577746249;444334.5580357216;445580.17666919954;275146.1813398168;275564.83829863765;461001.0036110699;200113.67964638126;200113.67964638126;273.227048710452;77772.77159407861;36798.80189470663;10349.827942477066;20690.681225343647;0;1;0;1;0;1;0;0;4;5;40483998399.964554;15363675799.969435;33746387269.977333;44912.14687254339;11913.854461054114;-0.0;11741.480774258142;180161.47345601968;41327.18200031974;0.0;13902.16422591948;3.24056538230044;0.2350053541141783
186;2019-07-04 20:06:48.087;655;652;221;221;196;36;106;25;-24;34;739;249;-26;17;255;165;249;603;197;97;105;-81;645;355;360;136;360;303;646;190.0;0.0;1218.0;258.0;0.0;90;0;72;1;0;0;1;0;0;0;1;1;1;1;0;24276.87109375;10634.1328125;6202.52197265625;3925.4150390625;657.0;275908;655.0;1207.0;Calculated values ==>;1562263608.087;338.66;338.36;295.26000000000005;295.26000000000005;292.76000000000005;276.76000000000005;273.8482719121499;283.76000000000005;275.66;270.76000000000005;276.56;347.06000000000006;298.06;270.56;274.86;298.66;289.66;298.06;333.46000000000004;282.86;283.66;338.66;338.86;265.06;241.71165711629368;267.9596281332873;273.8482719121499;292.86;6450000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;6459999.999999999;0.03166666666666666;0.0;0.20299999999999999;0.043000000000000003;0.0;0.03166666666666666;3.0334808341853234;10634.1328125;6202.52197265625;3925.4150390625;24276.87109375;486339.823407636;485799.97615243786;260142.4621672484;260142.4621672484;250674.0359409284;430477.46260093397;446084.24693865847;437953.82195464283;472622.7809936826;527492.7868628803;473909.932402652;437642.0229114993;444100.09568505123;466896.63142237026;455596.8419422081;273992.1587957744;478593.6099181301;444691.50070735835;445930.55313460494;274727.5295995403;275564.83829863765;461252.6085501916;199948.94114304945;199948.94114304945;273.1578234373067;78196.65555282941;36986.33143976347;10418.547335960915;20801.015544351678;0;1;0;1;0;1;0;0;4;5;40710972804.84079;15449617564.922571;33937159099.873306;48314.990804753455;11236.057698507115;-0.0;7789.417713065923;180976.7059299224;41529.618336247986;0.0;14072.953795223628;3.2434370362137255;0.24990661048281054
187;2019-07-04 20:07:45.148;653;651;221;221;196;36;107;25;-25;34;746;249;-27;29;255;165;250;599;197;98;107;-82;641;355;360;136;360;302;641;495.0;0.0;1367.0;358.0;0.0;87;0;68;1;0;0;1;0;0;0;1;1;1;0;0;23470.015625;10357.185546875;6130.50439453125;3912.85009765625;656.0;275909;655.0;1209.0;Calculated values ==>;1562263665.148;338.46000000000004;338.26;295.26000000000005;295.26000000000005;292.76000000000005;276.76000000000005;273.8482719121499;283.86;275.66;270.66;276.56;347.76;298.06;270.46000000000004;276.06;298.66;289.66;298.16;333.06;282.96000000000004;283.86;338.66;338.76;264.96000000000004;241.71165711629368;267.8393353686513;273.8482719121499;292.86;6409999.999999999;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;6409999.999999999;0.0825;0.0;0.22783333333333333;0.059666666666666666;0.0;0.0825;3.038676895909417;10357.185546875;6130.50439453125;3912.85009765625;23470.015625;486485.9265282745;486199.5251634335;260455.62303931246;260455.62303931246;250881.1434153007;430477.46260093397;446237.683793668;438024.4983934438;472622.7809936826;528301.8751473622;474040.11022503756;437713.4967235476;446017.8014079234;466896.63142237026;455596.8419422081;396335.6092744596;478582.69530149316;444847.3262068442;446237.683793668;274727.5295995403;275146.1813398168;461152.331091589;199860.00894166296;199860.00894166296;273.12275022078495;78575.05626230851;37152.69055353936;10480.666675935703;20898.756491418193;0;1;0;1;0;1;0;0;4;5;40916392405.23218;15527220525.070429;34109768625.20218;54261.80951343074;15590.44188827892;-0.0;20326.158175290417;181789.64132077072;41742.22207178106;0.0;14295.773639504489;4.420393254508384;0.2978964454218578
188;2019-07-04 20:08:45.117;651;650;221;221;195;35;108;25;-26;34;751;249;-27;21;255;165;249;592;196;98;108;-85;636;356;361;136;361;302;636;274.0;-1.0;1349.0;370.0;0.0;83;0;65;1;0;0;1;0;0;0;1;1;1;1;0;22979.546875;10041.3720703125;5850.431640625;3909.919921875;655.0;275910;654.0;1210.0;Calculated values ==>;1562263725.117;338.26;338.16;295.26000000000005;295.26000000000005;292.66;276.66;273.955091788801;283.96000000000004;275.66;270.56;276.56;348.26;298.06;270.46000000000004;275.26000000000005;298.66;289.66;298.06;332.36;282.96000000000004;283.96000000000004;338.56000000000006;338.66;264.66;241.71165711629368;267.8393353686513;273.955091788801;292.76000000000005;6360000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6360000.0;0.04566666666666667;0.0;0.22483333333333333;0.06166666666666667;0.0;0.04566666666666667;3.0413598237977317;10041.3720703125;5850.431640625;3909.919921875;22979.546875;486740.6872386635;486598.1444789947;260778.88776893643;260778.88776893643;250736.7273754442;430412.23801567365;446196.55903543683;437869.15320432716;472622.7809936826;528824.1147818659;474040.11022503756;437713.4967235476;444876.6353584544;466754.22869122244;455429.6849068524;399037.52010510315;478125.3142034251;444647.61353300465;446196.55903543683;274308.8830629234;274727.5295995403;460851.3256296811;199786.89078152645;199786.89078152645;273.09816502709225;78961.9359592888;37322.59070684591;10545.82274483738;20998.546040627003;0;1;0;1;0;1;0;0;4;5;41132580650.5966;15608778365.20791;34290875005.50747;53528.828668059694;16098.973482302872;-0.0;11252.708183595241;182687.43254188215;42006.1640931091;0.0;14558.794895041754;4.084518693106823;0.3166302526329284
189;2019-07-04 20:09:45.128;649;648;221;221;196;35;109;24;-26;34;754;249;-28;18;255;166;249;581;197;99;109;-87;635;355;360;136;360;302;635;208.0;-1.0;1398.0;505.0;0.0;74;0;63;1;0;0;1;0;0;0;1;1;1;1;0;22671.265625;9987.81640625;5519.14501953125;3909.55249023438;654.0;275911;653.0;1210.0;Calculated values ==>;1562263785.128;338.06000000000006;337.96000000000004;295.26000000000005;295.26000000000005;292.76000000000005;276.66;273.8482719121499;284.06;275.56;270.56;276.56;348.56000000000006;298.06;270.36;274.96000000000004;298.66;289.76000000000005;298.06;331.26000000000005;283.06;284.06;338.46000000000004;338.56000000000006;264.46000000000004;241.71165711629368;267.8393353686513;273.8482719121499;292.86;6350000.0;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;6350000.0;0.034666666666666665;0.0;0.233;0.08416666666666667;0.0;0.034666666666666665;3.041529196904802;9987.81640625;5519.14501953125;3909.55249023438;22671.265625;486563.757318911;486421.15944724344;260844.8189351015;260844.8189351015;251135.39626431925;430477.46260093397;446543.79474602366;437869.15320432716;472622.7809936826;529137.3455859039;474040.11022503756;437557.52604302316;444445.26436519914;466896.63142237026;455736.23341735575;399671.23530015344;476588.50957396516;445002.87759650644;446543.79474602366;273890.2417152289;274308.8830629234;460650.50975246925;198845.70411614244;198845.70411614244;272.72138412063583;79342.42914056567;37489.531210738176;10610.996961265404;21093.309882852023;0;1;0;1;0;1;0;0;4;5;41348920305.300934;15690393325.096369;34472108225.25978;55692.46363754704;22035.237807724174;-0.0;8586.867141835883;183597.7768423813;42324.007447358854;0.0;14724.154999656655;4.445420478694216;0.38614764574472377
190;2019-07-04 20:10:45.098;646;647;222;221;197;35;110;24;-25;34;756;249;-27;26;255;166;249;573;197;99;110;-90;629;356;360;137;360;303;630;241.0;-1.0;1541.0;426.0;0.0;70;0;62;1;0;0;1;0;0;0;1;1;1;1;0;22522.77734375;9844.869140625;5462.5703125;3934.08813476562;653.0;275912;652.0;1210.0;Calculated values ==>;1562263845.098;337.76;337.86;295.36;295.26000000000005;292.86;276.66;273.955091788801;284.16;275.56;270.66;276.56;348.76;298.06;270.46000000000004;275.76000000000005;298.66;289.76000000000005;298.06;330.46000000000004;283.06;284.16;338.36;338.46000000000004;264.16;241.92719264551067;267.9596281332873;273.955091788801;292.86;6290000.0;3560000.0;3600000.0;1370000.0;3600000.0;3030000.0;6300000.0;0.04016666666666667;0.0;0.25683333333333336;0.071;0.0;0.04016666666666667;3.0416983954761996;9844.869140625;5462.5703125;3934.08813476562;22522.77734375;486786.1064044089;486819.93798306683;261618.38146121052;261181.22825554915;251713.96298949033;430412.23801567365;446696.4728273969;437798.07955487026;472491.6353866644;529269.6464291925;473909.932402652;437485.64907481754;445394.99845677166;466896.63142237026;455569.43109120143;403169.4823009813;475984.64866263035;445002.87759650644;446696.4728273969;273471.60554148915;273890.2417152289;460196.1081007072;199600.02392799786;199600.02392799786;273.02435011626227;79718.85785697246;37654.7209541845;10676.327951335634;21184.778420182036;0;1;0;1;0;1;0;0;4;5;41564812305.40393;15772252375.135422;34653517475.34633;61177.2006201684;18502.32197626236;-0.0;9925.040697459195;184571.2037547256;42661.65153922072;0.0;14878.343765441678;4.656832098418282;0.37827247020690724
191;2019-07-04 20:11:45.119;643;645;221;221;197;35;112;24;-24;34;758;249;-25;13;255;166;249;563;195;100;112;-92;628;355;360;136;360;304;629;226.0;-1.0;1670.0;387.0;0.0;67;0;63;1;0;0;1;0;0;0;1;1;1;1;0;22527.431640625;9878.6376953125;5264.32568359375;3918.27587890625;652.0;275913;651.0;1211.0;Calculated values ==>;1562263905.119;337.46000000000004;337.66;295.26000000000005;295.26000000000005;292.86;276.66;273.8482719121499;284.36;275.56;270.76000000000005;276.56;348.96000000000004;298.06;270.66;274.46000000000004;298.66;289.76000000000005;298.06;329.46000000000004;283.16;284.36;338.26;338.36;263.96000000000004;241.71165711629368;268.0796299477929;273.8482719121499;292.66;6280000.0;3550000.0;3600000.0;1360000.0;3600000.0;3040000.0;6290000.0;0.03766666666666666;0.0;0.2783333333333333;0.0645;0.0;0.03766666666666666;3.044381359379279;9878.6376953125;5264.32568359375;3918.27587890625;22527.431640625;486468.5197356535;486644.1670140895;261249.91054882348;261249.91054882348;251758.5710892323;430477.46260093397;447001.0839827573;437727.04723144654;472622.7809936826;529402.1194473583;473779.54858465784;437570.5891863215;443315.08579407755;466896.63142237026;455736.23341735575;403709.7446607398;474586.28982108104;445158.15711647057;447001.0839827573;273052.9745269728;273471.60554148915;460147.9527001238;199595.09264122683;199595.09264122683;273.01815908703185;80094.40766104561;37819.14103779479;10741.787220744758;21274.200506793073;0;1;0;1;0;1;0;0;4;5;41780887905.07434;15854181040.010452;34835681210.06847;66280.06069427781;16805.659473798853;-0.0;9318.959007197645;185633.71934773747;42955.98769913483;0.0;15038.766557734923;4.847779198689877;0.38347865208364296
192;2019-07-04 20:12:45.129;639;643;221;221;197;36;113;24;-23;33;760;249;-25;30;255;167;249;564;195;100;113;-93;627;356;361;136;360;305;627;271.0;0.0;1705.0;330.0;0.0;65;0;65;1;0;0;1;0;0;0;1;1;1;1;0;22679.517578125;9908.841796875;5203.7919921875;3947.70971679688;650.0;275914;650.0;1209.0;Calculated values ==>;1562263965.129;337.06;337.46000000000004;295.26000000000005;295.26000000000005;292.86;276.76000000000005;273.955091788801;284.46000000000004;275.56;270.86;276.46000000000004;349.16;298.06;270.66;276.16;298.66;289.86;298.06;329.56;283.16;284.46000000000004;338.16;338.16;263.86;241.71165711629368;268.19934244402924;273.955091788801;292.66;6270000.0;3560000.0;3610000.0;1360000.0;3600000.0;3050000.0;6270000.0;0.04516666666666667;0.0;0.2841666666666667;0.055;0.0;0.04516666666666667;3.0396907235271406;9908.841796875;5203.7919921875;3947.70971679688;22679.517578125;486008.5815021021;486576.9759917263;261388.73582155912;261388.73582155912;251848.3842385489;430412.23801567365;446961.280138781;437656.05685647397;472525.0707617092;529534.7643434273;473648.9578539646;437342.01223029394;445574.1301323474;466896.63142237026;455709.01711372373;404239.5758935807;474986.3493171241;444959.55641343363;446961.280138781;272634.34865687083;272634.34865687083;460047.35150622536;200186.63550134466;200186.63550134466;273.2557868088904;80471.19502523812;37984.06418281388;10807.348025678526;21361.449359796377;0;1;0;1;0;1;0;0;4;5;41997223955.03996;15935794639.997482;35018411660.03943;67480.89390174925;14292.339380268439;-0.0;11145.988116124208;186748.57974829746;43215.18088120927;0.0;15209.33620727317;4.875002455731053;0.3641230881629313
193;2019-07-04 20:13:45.100;635;641;221;221;197;35;114;23;-22;33;763;249;-24;13;255;167;249;567;194;101;114;-95;633;355;360;134;359;305;634;200.0;-1.0;1599.0;304.0;2.0;57;0;68;1;0;0;1;0;0;0;1;1;1;1;0;22903.900390625;10277.51171875;5007.20068359375;3961.90087890625;649.0;275915;648.0;1210.0;Calculated values ==>;1562264025.1;336.66;337.26;295.26000000000005;295.26000000000005;292.86;276.66;273.8482719121499;284.56;275.46000000000004;270.96000000000004;276.46000000000004;349.46000000000004;298.06;270.76000000000005;274.46000000000004;298.66;289.86;298.06;329.86;283.26000000000005;284.56;337.96000000000004;338.06000000000006;263.66;241.2770596917726;268.19934244402924;273.8482719121499;292.56;6330000.0;3550000.0;3600000.0;1340000.0;3590000.0;3050000.0;6340000.0;0.03333333333333333;0.0;0.2665;0.050666666666666665;0.0003333333333333333;0.033666666666666664;3.042373441426091;10277.51171875;5007.20068359375;3961.90087890625;22903.900390625;484778.1193752682;485529.3601902575;260911.19116206787;260911.19116206787;251537.4774162305;430477.46260093397;447304.71456860687;437812.597326149;472787.01963726926;529848.3059433332;473648.9578539646;437499.1961693786;443110.4695693885;467038.77096222027;455875.4665706301;400891.3904181491;474578.720426464;445313.1669787469;447304.71456860687;271797.11229066993;272215.72791638016;460153.0218106556;199883.43558793058;200487.67079163494;273.1319911110285;80850.8732414887;38152.20248917499;10873.229589107405;21446.499837756284;0;1;0;1;0;1;0;0;4;5;42213419409.88181;16016755489.93826;35201323209.905624;63408.12160323521;13186.992368618066;-0.0;8309.507140491387;187838.79435150683;43444.064631640795;0.0;15371.386971881642;4.411405781975083;0.33756655415633907
194;2019-07-04 20:14:45.150;635;640;220;220;197;36;115;24;-23;34;767;249;-24;31;256;167;249;578;196;101;115;-96;636;355;360;134;360;304;637;304.0;-1.0;1542.0;425.0;0.0;56;0;68;1;0;0;1;0;0;0;1;1;1;1;0;22963.7734375;10283.06640625;4969.66162109375;3961.60595703125;648.0;275916;647.0;1208.0;Calculated values ==>;1562264085.15;336.66;337.16;295.16;295.16;292.86;276.76000000000005;273.8482719121499;284.66;275.56;270.86;276.56;349.86;298.06;270.76000000000005;276.26000000000005;298.76000000000005;289.86;298.06;330.96000000000004;283.26000000000005;284.66;337.86;337.96000000000004;263.56;241.2770596917726;268.0796299477929;273.8482719121499;292.76000000000005;6360000.0;3550000.0;3600000.0;1340000.0;3600000.0;3040000.0;6370000.0;0.050666666666666665;0.0;0.257;0.07083333333333333;0.0;0.050666666666666665;3.0375127704281466;10283.06640625;4969.66162109375;3961.60595703125;22963.7734375;484446.5476550089;485056.72140093194;260290.32910337552;260290.32910337552;251407.10753764573;430477.46260093397;447456.16685381945;437883.18805776763;472884.4304738556;530342.1025289536;473779.54858465784;437727.04723144654;445912.450752771;467026.0813403542;455875.4665706301;399037.52010510315;475890.38642376906;445313.1669787469;447456.16685381945;271378.50176498963;271797.11229066993;460052.74369145953;199308.3977054551;199308.3977054551;272.9047796385995;81233.42238345086;38323.68342255386;10939.313837303145;21529.709640992314;0;1;0;1;0;1;0;0;4;5;42429599410.56846;16097222490.193844;35384175460.48641;61313.721120544324;18469.391174008648;-0.0;12572.820303517126;188879.00916808346;43708.08766466478;0.0;15545.551383964379;4.80661638718123;0.3743687235347118
195;2019-07-04 20:15:45.131;635;640;217;217;195;37;117;24;-23;34;770;249;-24;15;256;167;249;585;195;102;116;-97;637;356;361;133;361;305;638;277.0;-1.0;1651.0;458.0;0.0;58;0;68;1;0;0;1;0;0;0;1;1;1;1;0;23070.236328125;10317.9140625;5052.99365234375;3955.9267578125;647.0;275917;646.0;1209.0;Calculated values ==>;1562264145.131;336.66;337.16;294.86;294.86;292.66;276.86;273.955091788801;284.86;275.56;270.86;276.56;350.16;298.06;270.76000000000005;274.66;298.76000000000005;289.86;298.06;331.66;283.36;284.76000000000005;337.76;337.86;263.46000000000004;241.05796691057077;268.19934244402924;273.955091788801;292.66;6370000.0;3560000.0;3610000.0;1330000.0;3610000.0;3050000.0;6380000.0;0.04616666666666667;0.0;0.27516666666666667;0.07633333333333334;0.0;0.04616666666666667;3.040195277010435;10317.9140625;5052.99365234375;3955.9267578125;23070.236328125;484335.8122919991;484946.7429534381;258983.43834170426;258983.43834170426;250652.84550619053;430412.23801567365;447568.6055282521;437656.05685647397;473014.93639070686;530579.5801781024;473648.9578539646;437499.1961693786;443403.66687243717;466883.92173941486;455709.01711372373;398386.4460174363;476831.6709312262;445270.404877211;447417.13752108946;270959.89632461156;271378.50176498963;460105.82121038553;199494.3146574942;199494.3146574942;272.9825564110991;81616.91765251939;38495.30389594218;11005.272383045673;21613.20531952298;0;1;0;1;0;1;0;0;4;5;42645830915.37593;16177297125.122547;35566817605.32379;65534.17272841927;19893.34500020404;-0.0;11445.770322202648;189935.74021171962;44027.67589750043;0.0;15745.64292327529;5.012372211697834;0.3994701571838333
