;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
196;2019-07-04 20:16:45.141;636;640;215;215;193;38;118;26;-22;34;773;250;-24;31;256;167;249;592;196;103;118;-98;640;356;361;134;361;306;640;251.0;-1.0;1841.0;440.0;2.0;61;0;71;1;0;0;1;0;0;0;1;1;1;0;0;23319.626953125;10623.912109375;5169.896484375;3972.033203125;647.0;275918;646.0;1208.0;Calculated values ==>;1562264205.141;336.76000000000005;337.16;294.66;294.66;292.46000000000004;276.96000000000004;273.955091788801;284.96000000000004;275.76000000000005;270.96000000000004;276.56;350.46000000000004;298.16;270.76000000000005;276.26000000000005;298.76000000000005;289.86;298.06;332.36;283.46000000000004;284.96000000000004;337.76;337.86;263.36;241.2770596917726;268.3187672390254;273.955091788801;292.76000000000005;6400000.0;3560000.0;3610000.0;1340000.0;3610000.0;3060000.0;6400000.0;0.04183333333333333;0.0;0.30683333333333335;0.07333333333333333;0.0003333333333333333;0.04216666666666666;3.0376806407184493;10623.912109375;5169.896484375;3972.033203125;23319.626953125;484147.9077131534;484726.4744265002;258057.12968133486;258057.12968133486;249868.32625477083;430412.23801567365;447719.8343900519;437585.1090581189;472884.4304738556;530817.3057209284;473636.56074520265;437270.2536001789;445521.0975432056;466883.92173941486;455709.01711372373;396314.0270954152;477649.1274302816;445425.4242654712;447719.8343900519;270959.89632461156;271378.50176498963;459852.09879031073;199707.55662367956;200168.81807077565;273.06683722660017;82003.56427683403;38669.84819988308;11071.349727098486;21698.410269107284;0;1;0;1;0;1;0;0;4;5;42862467015.34151;16257410475.109816;35750148155.294655;72988.76233863381;19077.266425552953;-0.0;10438.40118812948;191090.29039672695;44352.48511851265;0.0;15928.041413848392;5.185937993722195;0.41373014969697686
197;2019-07-04 20:17:45.102;638;641;214;214;190;38;119;26;-21;35;777;249;-23;18;257;166;249;598;196;104;119;-98;642;358;363;134;363;306;643;140.0;-1.0;1739.0;362.0;0.0;64;0;75;1;0;0;1;0;0;0;1;1;1;0;0;23550.263671875;10825.8291015625;5247.51416015625;3969.08666992188;647.0;275919;646.0;1208.0;Calculated values ==>;1562264265.102;336.96000000000004;337.26;294.56;294.56;292.16;276.96000000000004;274.1680685717883;285.06;275.76000000000005;271.06;276.66;350.86;298.06;270.86;274.96000000000004;298.86;289.76000000000005;298.06;332.96000000000004;283.56;285.06;337.76;337.86;263.36;241.2770596917726;268.3187672390254;274.1680685717883;292.76000000000005;6420000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3060000.0;6430000.0;0.02333333333333333;0.0;0.28983333333333333;0.060333333333333336;0.0;0.02333333333333333;3.0376806407184493;10825.8291015625;5247.51416015625;3969.08666992188;23550.263671875;484216.04870648106;484540.1545025773;257491.54388500546;257491.54388500546;248714.26286975323;430280.9020939914;447491.43718633126;437742.05038880615;472981.82504853373;531235.1143566301;473518.15928677574;437427.84448784514;443639.0469653982;466728.8912336129;455234.54990057624;394813.7411111956;478196.03325711965;445185.2543446536;447491.43718633126;270959.89632461156;271378.50176498963;459852.09879031073;200375.5121922535;200375.5121922535;273.33879037874476;82393.89281991131;38848.47985710706;11137.482711603365;21785.165596787712;0;1;0;1;0;1;0;0;4;5;43079525835.217224;16337758215.06381;35933628815.1896;68796.73498730085;15655.08739141612;-0.0;5766.038249861814;192271.06820232313;44641.73326657194;0.0;16062.990635040762;4.501343446692232;0.3696954503754391
198;2019-07-04 20:18:45.132;640;641;214;214;190;39;121;26;-20;35;780;250;-22;27;257;165;249;603;196;105;121;-99;646;359;364;134;364;307;646;138.0;1.0;1767.0;300.0;0.0;70;0;79;1;0;0;1;0;0;0;1;1;1;1;0;23924.94140625;11224.0556640625;5524.005859375;3983.61181640625;647.0;275920;646.0;1209.0;Calculated values ==>;1562264325.132;337.16;337.26;294.56;294.56;292.16;277.06;274.27422755570615;285.26000000000005;275.76000000000005;271.16;276.66;351.16;298.16;270.96000000000004;275.86;298.86;289.66;298.06;333.46000000000004;283.66;285.26000000000005;337.76;337.86;263.26000000000005;241.2770596917726;268.43790593516167;274.27422755570615;292.76000000000005;6459999.999999999;3590000.0;3640000.0;1340000.0;3640000.0;3070000.0;6459999.999999999;0.023;0.00016666666666666666;0.29450000000000004;0.05;0.0;0.023;3.040195277010435;11224.0556640625;5524.005859375;3983.61181640625;23924.94140625;484063.16014308826;484208.5480461535;257327.50990950404;257327.50990950404;248600.2805098065;430214.79039162316;447605.03505672433;437671.5478804793;472981.82504853373;531473.2235040612;473505.7419383505;437356.53477473935;444747.180057976;466586.1840761427;454925.63822079764;273856.9869060837;478593.6099181301;445142.8672267606;447605.03505672433;270959.89632461156;271378.50176498963;459751.7317352714;200958.0684637726;200958.0684637726;273.57207567547437;82789.71734206153;39032.32077125284;11203.788335201525;21874.97314490775;0;1;0;1;0;1;0;0;4;5;43297734885.11323;16418198415.025473;36117620765.101906;69712.11968822013;12939.68316357494;0.0;5672.88023163789;193425.8857776299;44880.14216596055;0.0;16158.362617834811;4.260374048711431;0.3389702257838884
199;2019-07-04 20:19:45.133;643;643;214;214;189;39;122;26;-21;36;782;250;-22;21;257;165;249;607;195;106;122;-101;651;359;363;133;363;306;652;145.0;0.0;1472.0;341.0;0.0;70;0;80;1;0;0;1;0;0;0;1;1;1;1;0;24291.517578125;11445.4970703125;5587.91015625;3976.1005859375;648.0;275921;647.0;1209.0;Calculated values ==>;1562264385.133;337.46000000000004;337.46000000000004;294.56;294.56;292.06;277.06;274.27422755570615;285.36;275.76000000000005;271.06;276.76000000000005;351.36;298.16;270.96000000000004;275.26000000000005;298.86;289.66;298.06;333.86;283.76000000000005;285.36;337.86;337.96000000000004;263.06;241.05796691057077;268.3187672390254;274.27422755570615;292.66;6509999.999999999;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;3060000.0;6520000.0;0.024166666666666666;0.0;0.24533333333333335;0.05683333333333333;0.0;0.024166666666666666;3.0400272677546605;11445.4970703125;5587.91015625;3976.1005859375;24291.517578125;483945.93451084103;483835.0144217032;257007.15673152308;257007.15673152308;248039.17710915316;430214.79039162316;447945.9289908876;437742.05038880615;473209.4130839679;531757.1752841944;473636.56074520265;437585.1090581189;444076.66985911725;466728.8912336129;454925.63822079764;273211.39970775816;478489.40440319834;445496.1318083351;447945.9289908876;271378.50176498963;271797.11229066993;459705.121419687;200406.21013927078;200406.21013927078;273.3552005799425;83191.52786317636;39221.23685902675;11270.120377323208;21967.57398824777;0;1;0;1;0;1;0;0;4;5;43515838519.84976;16498299749.928713;36301523829.87976;58226.39280788601;14736.821457770322;-0.0;5982.209872247407;194492.05781638075;45110.783548152125;0.0;16255.48998734571;3.7576046446425404;0.3077078540414318
200;2019-07-04 20:20:45.133;647;644;214;213;189;39;123;26;-21;36;783;250;-23;15;257;165;249;610;195;107;123;-101;656;358;363;132;363;305;656;262.0;-2.0;1489.0;375.0;0.0;72;0;80;1;0;0;1;0;0;0;1;1;1;1;0;24172.556640625;11416.283203125;5677.44921875;3977.86303710938;649.0;275922;648.0;1208.0;Calculated values ==>;1562264445.133;337.86;337.56000000000006;294.56;294.46000000000004;292.06;277.06;274.1680685717883;285.46000000000004;275.76000000000005;271.06;276.76000000000005;351.46000000000004;298.16;270.86;274.66;298.86;289.66;298.06;334.16;283.86;285.46000000000004;337.96000000000004;338.06000000000006;263.06;240.83765695389522;268.19934244402924;274.1680685717883;292.66;6559999.999999999;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3050000.0;6559999.999999999;0.043666666666666666;0.0;0.24816666666666667;0.0625;0.0;0.043666666666666666;3.0373447249939822;11416.283203125;5677.44921875;3977.86303710938;24172.556640625;483976.66399139096;483537.06251898524;256799.02769846484;256417.75799176935;247894.32325174284;430280.9020939914;448096.9507720548;437968.82056851813;473339.41292369686;531936.4951910102;473767.1716760393;437656.05685647397;443403.66687243717;466728.8912336129;455094.08618658455;272610.09327497;478471.9749784242;445651.1672211228;448096.9507720548;271797.11229066993;272215.72791638016;459858.9917767795;200118.64400952;200118.64400952;273.2376037632606;83595.39514833261;39411.75169463873;11336.403407515265;22061.451983039435;0;1;0;1;0;1;0;0;4;5;43733638519.84976;16577799749.928713;36484823829.87976;59026.4854827247;16233.77173545372;-0.0;10828.386061964018;195469.16513546917;45368.871824762326;0.0;16395.578286797474;4.085530374181348;0.31626540292644617
201;2019-07-04 20:21:45.144;651;646;214;213;189;39;124;26;-23;36;785;249;-24;22;258;165;249;612;195;107;124;-102;657;358;363;132;363;304;657;199.0;-1.0;1352.0;490.0;0.0;76;0;80;1;0;0;1;0;0;0;1;1;1;1;0;24270.435546875;11512.6923828125;5812.556640625;3963.37329101562;650.0;275923;649.0;1208.0;Calculated values ==>;1562264505.144;338.26;337.76;294.56;294.46000000000004;292.06;277.06;274.1680685717883;285.56;275.76000000000005;270.86;276.76000000000005;351.66;298.06;270.76000000000005;275.36;298.96000000000004;289.66;298.06;334.36;283.86;285.56;338.06000000000006;338.16;262.96000000000004;240.83765695389522;268.0796299477929;274.1680685717883;292.66;6570000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3040000.0;6570000.0;0.033166666666666664;0.0;0.22533333333333333;0.08166666666666668;0.0;0.033166666666666664;3.037176504566407;11512.6923828125;5812.556640625;3963.37329101562;24270.435546875;484451.030327377;483719.33903673757;256747.64818096062;256367.21086315246;247858.43251821352;430280.9020939914;448247.737800725;437883.18805776763;473339.41292369686;532219.8961362846;473779.54858465784;437727.04723144654;444622.5063410642;466858.86781954044;455094.08618658455;272494.52336696803;478657.0478281215;445651.1672211228;448247.737800725;272215.72791638016;272634.34865687083;459758.9503701718;199236.04727890695;199236.04727890695;272.88871661390795;83999.16076107437;39602.86152206566;11402.5925095332;22157.21958629277;0;1;0;1;0;1;0;0;4;5;43951478450.4175;16657014270.135164;36667557325.356;53775.15572216994;21276.037085786633;-0.0;8258.887735640297;196409.3511504677;45681.51087240651;0.0;16554.66806330488;3.9133617625898025;0.33718782738787806
202;2019-07-04 20:22:45.104;654;648;213;212;189;39;125;26;-24;37;787;250;-25;20;258;164;249;614;197;108;125;-101;652;358;363;139;363;303;653;266.0;-2.0;1330.0;386.0;0.0;85;99;78;1;0;0;1;0;0;0;1;0;1;0;0;23295.0546875;11290.7802734375;6090.82861328125;2953.6591796875;651.0;275924;650.0;1209.0;Calculated values ==>;1562264565.104;338.56000000000006;337.96000000000004;294.46000000000004;294.36;292.06;277.06;274.1680685717883;285.66;275.76000000000005;270.76000000000005;276.86;351.86;298.16;270.66;275.16;298.96000000000004;289.56;298.06;334.56;283.96000000000004;285.66;338.16;338.26;263.06;242.35481222062532;267.9596281332873;274.1680685717883;292.86;6520000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;6530000.0;0.044333333333333336;0.0;0.22166666666666668;0.06433333333333333;0.0;0.044333333333333336;3.0395221888563224;11290.7802734375;6090.82861328125;2953.6591796875;23295.0546875;485435.18173217174;484454.0187418044;256570.90940716318;256189.65846296775;248002.76811102012;430280.9020939914;448398.291840737;437953.82195464283;472523.0838727012;532502.9854985223;474027.77359814296;437798.07955487026;444533.65563525405;466858.86781954044;454953.4575107284;273087.83817447827;479426.2774396648;445805.9366445811;448398.291840737;272634.34865687083;273052.9745269728;458774.6081297476;199818.86910158847;199818.86910158847;273.11931349188353;84395.27559388931;39792.76377502936;11460.196018867537;22256.348333553644;0;1;0;1;0;1;0;0;4;5;44169133250.55598;16738260070.186853;36849535925.47178;52786.58121576039;16659.485877478237;-0.0;11020.354408102252;197296.7736158654;45997.429477729354;0.0;16715.221307704083;3.956988481222481;0.3119706740865647
203;2019-07-04 20:23:45.115;655;649;214;213;187;38;125;26;-25;37;791;248;-26;19;258;163;249;614;195;108;125;-100;656;357;362;141;362;302;657;165.0;-1.0;1393.0;344.0;0.0;77;99;75;1;0;0;1;0;0;0;1;0;1;1;0;23071.734375;11126.765625;5853.03662109375;2932.85522460938;652.0;275925;651.0;1208.0;Calculated values ==>;1562264625.115;338.66;338.06000000000006;294.56;294.46000000000004;291.86;276.96000000000004;274.0616903277293;285.66;275.76000000000005;270.66;276.86;352.26;297.96000000000004;270.56;275.06;298.96000000000004;289.46000000000004;298.06;334.56;283.96000000000004;285.66;338.26;338.36;263.16;242.77792619122317;267.8393353686513;274.0616903277293;292.66;6559999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6570000.0;0.0275;0.0;0.23216666666666666;0.05733333333333333;0.0;0.0275;3.0368395393312704;11126.765625;5853.03662109375;2932.85522460938;23071.734375;485143.5334447961;484158.7239929443;256747.64818096062;256367.21086315246;247193.57260767117;430346.717906069;448585.3864188128;438024.4983934438;472260.1919623333;532993.931958739;473922.394480154;437869.15320432716;444589.26801690354;467001.0665144205;454981.4033238106;272610.09327497;478959.2742967135;446001.5848834756;448585.3864188128;273052.9745269728;273471.60554148915;458563.5247814936;199757.27287479353;199757.27287479353;273.09072841115665;84781.73634036527;39979.61090628943;11509.259298788853;22355.898791275933;0;1;0;1;0;1;0;0;4;5;44386673125.25867;16822275470.072031;37031069200.22368;55317.70752457997;14838.22510931747;-0.0;6842.7731224605295;198197.80784680016;46259.958523763424;0.0;16864.10799447791;3.8668221893357906;0.3141280947314954
204;2019-07-04 20:24:45.095;657;650;214;214;189;37;126;27;-24;37;788;245;-26;15;258;163;249;616;194;108;126;-98;658;356;361;141;361;303;659;-1.0;-1.0;1350.0;250.0;0.0;72;99;75;1;0;0;1;0;0;0;1;0;1;0;0;22899.185546875;11304.296875;5815.8828125;2935.92700195312;653.0;275926;651.0;1209.0;Calculated values ==>;1562264685.095;338.86;338.16;294.56;294.56;292.06;276.86;273.955091788801;285.76000000000005;275.86;270.76000000000005;276.86;351.96000000000004;297.66;270.56;274.66;298.96000000000004;289.46000000000004;298.06;334.76000000000005;283.96000000000004;285.76000000000005;338.26;338.46000000000004;263.36;242.77792619122317;267.9596281332873;273.955091788801;292.56;6580000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;6590000.000000001;0.0;0.0;0.225;0.041666666666666664;0.0;0.0;3.0391845951493592;11304.296875;5815.8828125;2935.92700195312;22899.185546875;485215.9279390633;484084.2023082018;256645.6528317667;256645.6528317667;247787.03181081836;430412.23801567365;448921.2697489987;437953.82195464283;472260.1919623333;532607.1488387903;473437.96359408915;437642.0229114993;443809.95577213913;467143.0033113598;455149.7080012845;272380.4055967802;479027.4791311224;446196.55903543683;448921.2697489987;273052.9745269728;273890.2417152289;458767.2660139423;199863.98913253722;199757.27287479353;273.1285954209035;85164.69964283623;40166.47411867524;11558.149515186236;22453.1073729217;0;1;0;1;0;1;0;0;4;5;44603500825.32762;16906847270.098925;37212508700.28137;53570.21238497376;10787.636536725211;-0.0;0.0;199104.90471322404;46473.436187932646;0.0;16921.112096146757;3.2088904351283065;0.27848744064834946
205;2019-07-04 20:25:45.126;657;651;214;213;189;37;126;27;-24;37;783;242;-25;20;258;163;249;618;194;108;126;-97;658;357;362;142;362;303;659;313.0;-1.0;1354.0;258.0;0.0;72;99;75;1;0;0;1;0;0;0;1;0;1;0;0;22608.42578125;11006.4814453125;5781.68701171875;2941.7080078125;653.0;275927;652.0;1206.0;Calculated values ==>;1562264745.126;338.86;338.26;294.56;294.46000000000004;292.06;276.86;274.0616903277293;285.76000000000005;275.86;270.76000000000005;276.86;351.46000000000004;297.36;270.66;275.16;298.96000000000004;289.46000000000004;298.06;334.96000000000004;283.96000000000004;285.76000000000005;338.36;338.46000000000004;263.46000000000004;242.98782864720522;267.9596281332873;274.0616903277293;292.56;6580000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6590000.000000001;0.05216666666666667;0.0;0.22566666666666665;0.043000000000000003;0.0;0.05216666666666667;3.03164319416884;11006.4814453125;5781.68701171875;2941.7080078125;22608.42578125;485215.9279390633;484230.64335194026;256645.6528317667;256266.85574251812;247787.03181081836;430346.717906069;448735.2353024732;437953.82195464283;472128.42060986464;532086.2488302357;473083.3453044321;437798.07955487026;444533.65563525405;467001.0665144205;454981.4033238106;272380.4055967802;479329.34027599054;446001.5848834756;448735.2353024732;273471.60554148915;273890.2417152289;458712.91395919264;200436.4565763137;200436.4565763137;273.35843759140624;85544.12567214711;40352.49333132681;11607.15511333583;22549.803721941877;0;1;0;1;0;1;0;0;4;5;44820512889.96218;16991791134.955883;37394402629.97507;53599.752120376266;11105.887667463794;-0.0;12952.919623547987;199998.4491755;46655.97648644493;0.0;17029.10886234284;3.936089490968998;0.27139580547441267
206;2019-07-04 20:26:45.096;658;652;213;212;187;37;127;27;-24;37;776;242;-25;16;258;162;250;620;192;109;127;-96;663;357;362;142;361;303;664;-2.0;-1.0;1211.0;386.0;0.0;71;99;74;1;0;0;1;0;0;0;1;0;1;0;0;22971.75;11222.2734375;5877.224609375;2938.66259765625;654.0;275928;652.0;1208.0;Calculated values ==>;1562264805.096;338.96000000000004;338.36;294.46000000000004;294.36;291.86;276.86;274.0616903277293;285.86;275.86;270.76000000000005;276.86;350.76;297.36;270.66;274.76000000000005;298.96000000000004;289.36;298.16;335.16;284.06;285.86;338.36;338.56000000000006;263.56;242.98782864720522;267.9596281332873;274.0616903277293;292.36;6630000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3030000.0;6640000.000000001;0.0;0.0;0.20183333333333334;0.06433333333333333;0.0;0.0;3.0365018759181828;11222.2734375;5877.224609375;2938.66259765625;22971.75;484815.1580913543;483825.07034503826;256020.1617551177;255647.64142392043;246951.94132255297;430346.717906069;448884.8576902355;437953.82195464283;472128.42060986464;531356.6340493629;473083.3453044321;437798.07955487026;443955.1368504969;467143.0033113598;454840.80745482986;272373.6157310487;479048.88108908065;446155.5595720534;448884.8576902355;273471.60554148915;274308.8830629234;458814.916389852;199016.56643573171;200436.4565763137;272.79750558082935;85923.77055310622;40537.640335626566;11656.133700193914;22646.912740032232;0;1;0;1;0;1;0;0;4;5;45037604290.06575;17076948534.99651;37576111730.06175;48225.50273890023;16713.693847048402;-0.0;0.0;200846.56869450334;46887.69041758677;0.0;17136.995888758778;3.240776323632859;0.30611874726129223
207;2019-07-04 20:27:48.097;660;652;211;211;187;38;128;27;-24;37;770;242;-26;21;258;162;250;621;193;109;128;-95;661;357;362;143;362;303;662;278.0;-1.0;1193.0;387.0;0.0;76;100;73;1;0;0;1;0;0;0;1;0;1;0;0;22511.1796875;10976.236328125;6023.748046875;2932.38818359375;655.0;275929;653.0;1208.0;Calculated values ==>;1562264868.097;339.16;338.36;294.26000000000005;294.26000000000005;291.86;276.96000000000004;274.0616903277293;285.96000000000004;275.86;270.76000000000005;276.86;350.16;297.36;270.56;275.26000000000005;298.96000000000004;289.36;298.16;335.26000000000005;284.06;285.96000000000004;338.46000000000004;338.66;263.66;243.1966462407574;267.9596281332873;274.0616903277293;292.46000000000004;6609999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6620000.0;0.04633333333333333;0.0;0.19883333333333333;0.0645;0.0;0.04633333333333333;3.036332782766662;10976.236328125;6023.748046875;2932.38818359375;22511.1796875;485325.43415492075;484046.13501750125;255372.3499794756;255372.3499794756;247020.38875221836;430346.717906069;449034.25525399565;437953.82195464283;471996.43091952;530730.9130191435;473083.3453044321;437642.0229114993;444677.7423059734;467001.0665144205;454840.80745482986;272597.1737205297;479432.95963308477;446155.5595720534;449034.25525399565;273890.2417152289;274727.5295995403;458760.78976260015;199477.6513141875;199477.6513141875;272.9801888287976;86321.75250448757;40731.880378978676;11707.506209894469;22751.047903567487;0;1;0;1;0;1;0;0;4;5;45265667909.803375;17166724959.893227;37767004759.84214;47417.011929010536;16723.762429922615;-0.0;11562.789315877777;201683.45398056737;47180.27280376481;0.0;17238.17190109927;3.798020704874477;0.2932056787608677
208;2019-07-04 20:28:45.127;661;653;211;210;186;39;129;27;-25;37;763;241;-26;16;258;162;250;619;194;110;129;-94;654;358;363;144;363;302;656;145.0;-2.0;1242.0;414.0;0.0;83;100;71;1;0;0;1;0;0;0;1;0;1;0;0;22337.5078125;10724.6357421875;6043.9765625;2926.82202148438;655.0;275930;654.0;1208.0;Calculated values ==>;1562264925.127;339.26;338.46000000000004;294.26000000000005;294.16;291.76000000000005;277.06;274.1680685717883;286.06;275.86;270.66;276.86;349.46000000000004;297.26000000000005;270.56;274.76000000000005;298.96000000000004;289.36;298.16;335.06;284.16;286.06;338.56000000000006;338.66;263.76000000000005;243.40439225979637;267.8393353686513;274.1680685717883;292.56;6540000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3020000.0;6559999.999999999;0.024166666666666666;0.0;0.207;0.06899999999999999;0.0;0.024166666666666666;3.036332782766662;10724.6357421875;6043.9765625;2926.82202148438;22337.5078125;486230.0420740897;484852.5424675646;255662.63305045155;255288.65146538883;246897.82007745415;430280.9020939914;448998.212695669;438024.4983934438;471864.221826097;530076.5401052948;473096.6947527298;437869.15320432716;444156.6089809168;466858.86781954044;454671.7010468359;273425.9530593851;479828.2456378394;446114.6860336456;448998.212695669;274308.8830629234;274727.5295995403;458706.70582492737;199471.87452858614;199471.87452858614;272.982120825349;86676.9914847007;40903.76937046798;11753.916037564597;22846.634339262564;0;1;0;1;0;1;0;0;4;5;45472401660.563934;17248563010.1943;37939520510.47681;49380.39314002554;17887.203359447543;-0.0;6030.219839037835;202450.17009603904;47454.42049629668;0.0;17377.523194959827;3.7215638469627756;0.3211603814017699
209;2019-07-04 20:29:45.128;660;653;211;211;186;38;130;27;-25;37;758;242;-27;22;258;162;250;617;193;111;130;-93;652;358;363;144;363;302;652;282.0;-1.0;1238.0;289.0;0.0;78;100;69;1;0;0;1;0;0;0;1;0;1;1;0;22029.998046875;10707.5078125;5835.07177734375;2933.13647460938;655.0;275931;654.0;1207.0;Calculated values ==>;1562264985.128;339.16;338.46000000000004;294.26000000000005;294.26000000000005;291.76000000000005;276.96000000000004;274.1680685717883;286.16;275.86;270.66;276.86;348.96000000000004;297.36;270.46000000000004;275.36;298.96000000000004;289.36;298.16;334.86;284.26000000000005;286.16;338.56000000000006;338.66;263.86;243.40439225979637;267.8393353686513;274.1680685717883;292.46000000000004;6520000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3020000.0;6520000.0;0.047;0.0;0.20633333333333334;0.04816666666666667;0.0;0.047;3.033819262251126;10707.5078125;5835.07177734375;2933.13647460938;22029.998046875;486301.9717027423;485290.30927955825;255860.81090468477;255860.81090468477;247037.2799566097;430280.9020939914;449147.6275590263;438024.4983934438;471864.221826097;529554.8567808631;473214.8347337811;437713.4967235476;445020.00224024826;466858.86781954044;454671.7010468359;273677.61913597933;479992.00352529035;446268.6701892744;449147.6275590263;274308.8830629234;274727.5295995403;458809.0398322515;200410.76917494758;200410.76917494758;273.35266646687745;87046.72686190245;41082.3735432279;11802.74983885618;22945.628058509505;0;1;0;1;0;1;0;0;4;5;45690205290.300835;17334964450.08993;38120723530.25792;49027.63279541639;12446.183369993472;-0.0;11690.632344051699;203270.25064562514;47707.20293170705;0.0;17525.19942420332;3.7567013334621646;0.26965355229222876
210;2019-07-04 20:30:45.108;658;652;213;212;187;38;131;27;-25;37;753;241;-27;18;258;162;250;613;192;111;130;-92;646;358;363;144;363;302;647;157.0;0.0;1181.0;280.0;0.0;78;100;68;1;0;0;1;0;0;0;1;0;1;1;0;21686.55859375;10466.4228515625;5761.06103515625;2921.41235351562;655.0;275932;654.0;1209.0;Calculated values ==>;1562265045.108;338.96000000000004;338.36;294.46000000000004;294.36;291.86;276.96000000000004;274.1680685717883;286.26000000000005;275.86;270.66;276.86;348.46000000000004;297.26000000000005;270.46000000000004;274.96000000000004;298.96000000000004;289.36;298.16;334.46000000000004;284.26000000000005;286.16;338.56000000000006;338.66;263.96000000000004;243.40439225979637;267.8393353686513;274.1680685717883;292.36;6459999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3020000.0;6470000.0;0.026166666666666668;0.0;0.19683333333333333;0.04666666666666666;0.0;0.026166666666666668;3.0388463032821975;10466.4228515625;5761.06103515625;2921.41235351562;21686.55859375;486662.13311544026;485691.11689552217;256884.25853451187;256497.82861056263;247549.15300922125;430280.9020939914;449296.8196064995;438024.4983934438;471864.221826097;529032.944651942;473096.6947527298;437713.4967235476;444445.26436519914;466858.86781954044;454671.7010468359;274479.83551260974;479974.06197769946;446268.6701892744;449147.6275590263;274308.8830629234;274727.5295995403;458911.338708814;200254.8856527563;200254.8856527563;273.2912925709473;87410.91006581057;41258.76414901044;11851.521483137098;23042.230287164355;0;1;0;1;0;1;0;0;4;5;45907932690.37007;17421335650.117397;38301863130.31552;46800.985441125325;12070.634475949359;-0.0;6512.693413214066;204068.55627391062;47911.44164488306;0.0;17676.84324076832;3.4145212606514432;0.2675973303184565
211;2019-07-04 20:31:45.129;654;650;214;214;190;38;132;27;-25;37;750;240;-26;18;259;163;250;601;192;112;131;-91;644;356;361;141;361;302;645;-2.0;-1.0;1005.0;207.0;0.0;76;100;67;1;0;0;1;0;0;0;1;0;1;0;0;21753.990234375;10392.916015625;5764.96923828125;2939.24194335938;654.0;275933;653.0;1208.0;Calculated values ==>;1562265105.129;338.56000000000006;338.16;294.56;294.56;292.16;276.96000000000004;273.955091788801;286.36;275.86;270.66;276.86;348.16;297.16;270.56;274.96000000000004;299.06;289.46000000000004;298.16;333.26000000000005;284.36;286.26000000000005;338.46000000000004;338.56000000000006;264.06;242.77792619122317;267.8393353686513;273.955091788801;292.36;6440000.000000001;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;6450000.0;0.0;0.0;0.1675;0.034499999999999996;0.0;0.0;3.0365018759181828;10392.916015625;5764.96923828125;2939.24194335938;21753.990234375;486304.56789354526;485620.7743677405;257381.89455622327;257381.89455622327;248638.1316049429;430412.23801567365;449812.9088949283;438024.4983934438;472260.1919623333;528719.6857768083;472978.49309529504;437869.15320432716;444445.26436519914;467272.39285998954;455149.7080012845;274765.15095640416;478410.80105207016;446808.8369519566;449664.84639329417;273890.2417152289;274308.8830629234;459479.2969377436;199789.38317658546;200254.8856527563;273.0991489889191;87773.04134042666;41432.65281237679;11900.3773624449;23138.31415688474;0;1;0;1;0;1;0;0;4;5;46125208710.03865;17506865574.986935;38483126550.03903;39904.38179882378;8959.302024759956;-0.0;0.0;204791.35389046214;48086.75245276969;0.0;17731.134681151412;2.558692902803734;0.2239326700855575
212;2019-07-04 20:32:45.119;650;649;217;216;189;37;132;25;-26;36;748;240;-27;19;259;163;250;599;191;112;131;-90;640;356;361;140;361;302;641;270.0;-1.0;848.0;348.0;0.0;69;100;63;1;0;0;1;0;0;0;1;0;1;1;0;21236.40234375;10028.712890625;5521.1142578125;2945.54321289062;653.0;275934;652.0;1208.0;Calculated values ==>;1562265165.119;338.16;338.06000000000006;294.86;294.76000000000005;292.06;276.86;273.955091788801;286.36;275.66;270.56;276.76000000000005;347.96000000000004;297.16;270.46000000000004;275.06;299.06;289.46000000000004;298.16;333.06;284.36;286.26000000000005;338.36;338.46000000000004;264.16;242.56692532238324;267.8393353686513;273.955091788801;292.26000000000005;6400000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;6409999.999999999;0.045000000000000005;0.0;0.14133333333333334;0.058;0.0;0.045000000000000005;3.0366707948225202;10028.712890625;5521.1142578125;2945.54321289062;21236.40234375;486164.75240960007;485912.6748930944;258805.2548884236;258401.1515060762;248448.6078158961;430412.23801567365;449812.9088949283;437869.15320432716;472293.48310962116;528510.7994535349;472978.49309529504;437713.4967235476;444589.26801690354;467272.39285998954;455149.7080012845;397045.1024725627;478582.69530149316;446808.8369519566;449664.84639329417;273471.60554148915;273890.2417152289;459735.20326503087;198991.1664614157;198991.1664614157;272.78326352163265;88131.2349030894;41602.80468991578;11949.409065442062;23232.349177584503;0;1;0;1;0;1;0;0;4;5;46341772610.073074;17591151525.000336;38664296350.06783;33761.42212633148;15123.15413460968;-0.0;11280.315596934532;205405.13327631945;48287.40613960722;0.0;17825.12164403581;3.2529703748822554;0.24750294896209787
213;2019-07-04 20:33:45.110;646;646;215;215;192;38;133;25;-26;36;748;239;-27;14;259;163;250;587;191;112;132;-89;639;356;361;141;361;302;639;-2.0;-1.0;835.0;385.0;0.0;68;100;61;1;0;0;1;0;0;0;1;0;1;0;0;21103.509765625;9890.453125;5400.99365234375;2932.22290039062;651.0;275935;650.0;1209.0;Calculated values ==>;1562265225.11;337.76;337.76;294.66;294.66;292.36;276.96000000000004;273.955091788801;286.46000000000004;275.66;270.56;276.76000000000005;347.96000000000004;297.06;270.46000000000004;274.56;299.06;289.46000000000004;298.16;331.86;284.36;286.36;338.16;338.26;264.26000000000005;242.77792619122317;267.8393353686513;273.955091788801;292.26000000000005;6390000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;6390000.0;0.0;0.0;0.13916666666666666;0.06416666666666666;0.0;0.0;3.0395221888563224;9890.453125;5400.99365234375;2932.22290039062;21103.509765625;485699.9806515496;485699.9806515496;258114.35228266637;258114.35228266637;249560.14202603715;430412.23801567365;449960.7574489555;437869.15320432716;472161.77640367835;528510.7994535349;472860.2294888238;437713.4967235476;443867.07844128745;467272.39285998954;455149.7080012845;397732.69997524575;477013.9213066329;446808.8369519566;449812.9088949283;272634.34865687083;273052.9745269728;459682.43560555455;198034.10618305719;198991.1664614157;272.40252701694567;88484.01457874058;41768.77284091433;11998.38310246038;23323.353090772103;0;1;0;1;0;1;0;0;4;5;46558340119.845856;17675438879.911903;38845469169.87775;33377.0440437934;16789.10113794358;-0.0;0.0;205964.5365707342;48553.30170961376;0.0;17919.110173517158;2.752801497660476;0.2789376897500696
214;2019-07-04 20:34:45.110;642;644;215;214;189;36;133;25;-26;36;747;238;-28;20;259;162;250;582;190;112;133;-89;636;355;360;141;360;301;637;226.0;-1.0;1244.0;301.0;0.0;62;100;57;1;0;0;1;0;0;0;1;0;1;0;0;20477.087890625;9571.291015625;5146.30517578125;2924.93725585938;650.0;275936;649.0;1208.0;Calculated values ==>;1562265285.11;337.36;337.56000000000006;294.66;294.56;292.06;276.76000000000005;273.8482719121499;286.46000000000004;275.66;270.56;276.76000000000005;347.86;296.96000000000004;270.36;275.16;299.06;289.36;298.16;331.36;284.36;286.46000000000004;338.06000000000006;338.16;264.26000000000005;242.77792619122317;267.7187500070086;273.8482719121499;292.16;6360000.0;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;6370000.0;0.03766666666666666;0.0;0.20733333333333331;0.050166666666666665;0.0;0.03766666666666666;3.037176504566407;9571.291015625;5146.30517578125;2924.93725585938;20477.087890625;485453.8081971954;485631.3673641302;258229.78035075834;257827.79421230534;248601.72030093396;430477.46260093397;450143.0350842623;438095.2167564963;472161.77640367835;528483.3400696995;472873.94095227536;437785.01000687695;444931.73517570685;467413.82886276924;455177.70759846305;399680.9571177279;476498.0063611259;447001.0839827573;450143.0350842623;272215.72791638016;272634.34865687083;459682.43560555455;199588.75347900463;199588.75347900463;273.0156542648296;88830.51955920932;41930.9540420862;12047.19277042913;23411.247247673145;0;1;0;1;0;1;0;0;4;5;46774640119.845856;17760038879.911903;39026369169.87775;49450.340052866595;13048.033053348587;-0.0;9437.54460713137;206654.7647715397;48801.944494541196;0.0;17997.756378576585;4.07741427433687;0.3033350165448515
215;2019-07-04 20:35:45.111;639;642;213;213;189;36;133;25;-18;35;747;238;-24;12;259;162;250;575;188;112;133;-89;634;355;360;140;360;301;635;247.0;-1.0;1261.0;304.0;0.0;55;100;55;1;0;0;1;0;0;0;1;0;1;0;0;20209.38671875;9400.1298828125;4964.0244140625;2938.91845703125;649.0;275937;648.0;1208.0;Calculated values ==>;1562265345.111;337.06;337.36;294.46000000000004;294.46000000000004;292.06;276.76000000000005;273.8482719121499;286.46000000000004;275.66;271.36;276.66;347.86;296.96000000000004;270.76000000000005;274.36;299.06;289.36;298.16;330.66;284.36;286.46000000000004;337.96000000000004;338.06000000000006;264.26000000000005;242.56692532238324;267.7187500070086;273.8482719121499;291.96000000000004;6340000.0;3550000.0;3600000.0;1400000.0;3600000.0;3010000.0;6350000.0;0.04116666666666667;0.0;0.21016666666666667;0.050666666666666665;0.0;0.04116666666666667;3.0373447249939822;9400.1298828125;4964.0244140625;2938.91845703125;20209.38671875;485242.59833448956;485563.2407984189;257541.4783760783;257541.4783760783;248679.16018550788;430477.46260093397;450143.0350842623;439324.04009634076;472195.2020149266;528483.3400696995;472873.94095227536;438404.20131815126;443779.4857613598;467413.82886276924;455177.70759846305;400897.7655028996;475677.8193028637;447001.0839827573;450143.0350842623;271797.11229066993;272215.72791638016;459836.54516092496;199636.33111617021;199636.33111617021;273.0344514772786;89169.5791661244;42089.051851596654;12096.059049262769;23495.501398700635;0;1;0;1;0;1;0;0;4;5;46990643720.44324;17844340285.14505;39206972180.37723;50374.36683733251;13183.477511600906;-0.0;10312.525980019793;207486.6511958013;49020.544059785694;0.0;18162.34304365672;4.269205324370877;0.30996233022563324
216;2019-07-04 20:36:45.101;637;640;212;212;188;36;134;25;-10;35;747;236;-14;24;259;162;250;569;187;112;134;-89;635;355;360;138;360;302;636;120.0;-1.0;1198.0;168.0;0.0;52;100;53;1;0;0;1;0;0;0;1;0;1;0;0;19944.009765625;9261.3837890625;4874.9189453125;2948.16455078125;647.0;275938;647.0;1208.0;Calculated values ==>;1562265405.101;336.86;337.16;294.36;294.36;291.96000000000004;276.76000000000005;273.8482719121499;286.56;275.66;272.16;276.66;347.86;296.76000000000005;271.76000000000005;275.56;299.06;289.36;298.16;330.06;284.36;286.56;337.86;337.86;264.26000000000005;242.14157278889297;267.8393353686513;273.8482719121499;291.86;6350000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;6360000.0;0.02;0.0;0.1996666666666667;0.028;0.0;0.02;3.0376806407184493;9261.3837890625;4874.9189453125;2948.16455078125;19944.009765625;484845.20021073025;485166.59625899803;257088.2257927764;257088.2257927764;248297.06235068614;430477.46260093397;450290.22863845585;440319.17732939526;472458.26935960614;528406.342065764;472505.06422385294;439713.54161806765;445306.1102701376;467413.82886276924;455177.70759846305;400296.8005956619;474637.83500898327;447001.0839827573;450290.22863845585;271378.50176498963;271378.50176498963;460143.737624023;200317.5265372433;200317.5265372433;273.3029824092866;89504.13503494115;42244.53854678467;12145.109897831493;23577.478928176017;0;1;0;1;0;1;0;0;4;5;47206607720.47757;17927726385.158306;39387842030.40598;47920.32960816634;7275.133910429831;-0.0;4999.454042024251;208305.63714589892;49191.00407359163;0.0;18289.921610555117;3.5233710572246206;0.2540221382008432
217;2019-07-04 20:37:45.142;636;639;211;211;187;36;135;26;-3;35;749;236;-6;21;259;163;250;571;189;113;135;-89;634;355;360;137;360;303;635;183.0;0.0;1329.0;192.0;0.0;48;100;53;1;0;0;1;0;0;0;1;0;1;0;0;19685.65625;9249.634765625;4706.7900390625;2951.82592773438;646.0;275939;646.0;1208.0;Calculated values ==>;1562265465.142;336.76000000000005;337.06;294.26000000000005;294.26000000000005;291.86;276.76000000000005;273.8482719121499;286.66;275.76000000000005;272.86;276.66;348.06000000000006;296.76000000000005;272.56;275.26000000000005;299.06;289.46000000000004;298.16;330.26000000000005;284.46000000000004;286.66;337.76;337.76;264.26000000000005;241.92719264551067;267.9596281332873;273.8482719121499;292.06;6340000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;6350000.0;0.030500000000000003;0.0;0.22149999999999997;0.032;0.0;0.030500000000000003;3.03784833571385;9249.634765625;4706.7900390625;2951.82592773438;19685.65625;484811.5983197134;485132.7601432997;256748.81853149168;256748.81853149168;247993.16408789955;430477.46260093397;450437.21398841986;441156.6256199011;472589.4791058512;528538.3341833716;472372.4268675025;440706.57273408404;444677.7423059734;467413.82886276924;455317.5800407417;400897.7655028996;475067.57063995884;447153.02090015635;450437.21398841986;270959.89632461156;270959.89632461156;460296.82502626866;200324.66037649376;200324.66037649376;273.3057886528026;89834.6079200606;42398.902444422754;12194.310082229807;23657.38106540808;0;1;0;1;0;1;0;0;4;5;47422755320.079315;18010282760.006195;39569466055.071335;53344.28030141472;8319.109268792798;-0.0;7628.4328851637465;209150.08553928483;49321.044900396984;0.0;18395.22591022155;4.098107104746378;0.2878652867128176
218;2019-07-04 20:38:45.112;635;638;211;210;187;37;136;26;1;35;751;237;0;33;259;163;250;571;189;113;136;-89;633;356;361;138;361;303;634;174.0;-1.0;1229.0;296.0;0.0;51;100;53;1;0;0;1;0;0;0;1;0;1;0;0;19721.990234375;9254.4775390625;4747.5556640625;2971.79614257812;646.0;275940;645.0;1207.0;Calculated values ==>;1562265525.112;336.66;336.96000000000004;294.26000000000005;294.16;291.86;276.86;273.955091788801;286.76000000000005;275.76000000000005;273.26000000000005;276.66;348.26;296.86;273.16;276.46000000000004;299.06;289.46000000000004;298.16;330.26000000000005;284.46000000000004;286.76000000000005;337.66;337.76;264.26000000000005;242.14157278889297;267.9596281332873;273.955091788801;292.06;6330000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6340000.0;0.029;0.0;0.2048333333333333;0.04933333333333333;0.0;0.029;3.0353335606015044;9254.4775390625;4747.5556640625;2971.79614257812;19721.990234375;484778.1193752682;485099.04647801275;256803.55638916307;256410.6921072227;248031.06779320462;430412.23801567365;450403.0346948328;441753.0823843035;472458.26935960614;528747.3278113285;472491.0708470676;441604.3489713403;446390.54166232125;467272.39285998954;455149.7080012845;401484.81204266497;475190.629994886;446961.280138781;450403.0346948328;270541.29595472733;270959.89632461156;460143.737624023;199826.81949841673;199826.81949841673;273.1139265115364;90162.84077572664;42553.02627990074;12243.648917747323;23736.12788653126;0;1;0;1;0;1;0;0;4;5;47638947170.18246;18092741510.045532;39751175155.15802;49554.56284779247;12842.301294196575;-0.0;7266.710240696067;210007.14715409066;49497.30181596197;0.0;18519.29003989988;4.1041754906249395;0.3152086395724559
219;2019-07-04 20:39:45.123;634;638;211;210;186;38;137;26;-6;36;753;237;-5;31;260;163;250;574;189;114;137;-89;634;356;361;138;361;303;635;288.0;-2.0;1120.0;348.0;0.0;50;100;53;1;0;0;1;0;0;0;1;0;1;0;0;19657.673828125;9266.34765625;4782.7607421875;2964.17993164062;645.0;275941;644.0;1207.0;Calculated values ==>;1562265585.123;336.56;336.96000000000004;294.26000000000005;294.16;291.76000000000005;276.96000000000004;273.955091788801;286.86;275.76000000000005;272.56;276.76000000000005;348.46000000000004;296.86;272.66;276.26000000000005;299.16;289.46000000000004;298.16;330.56;284.56;286.86;337.56000000000006;337.66;264.26000000000005;242.14157278889297;267.9596281332873;273.955091788801;292.06;6340000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6350000.0;0.048;0.0;0.18666666666666665;0.058;0.0;0.048;3.035500941475561;9266.34765625;4782.7607421875;2964.17993164062;19657.673828125;484523.68741003866;484989.03780639154;256748.81853149168;256356.91010161527;247652.61616085895;430412.23801567365;450550.0426461352;440706.57273408404;472556.2466753328;528956.2834829289;472491.0708470676;440856.8528302407;446107.1014639255;467401.68226075795;455149.7080012845;400897.7655028996;475525.4941377917;447113.4766969863;450550.0426461352;270122.7006405761;270541.29595472733;460143.737624023;199512.37660818297;199512.37660818297;272.9896993643722;90491.06480584122;42707.394785355864;12293.124453817198;23815.561750013738;0;1;0;1;0;1;0;0;4;5;47855586879.88638;18175556689.93235;39933008484.909515;45022.9166101682;15116.618938918722;-0.0;12049.807969821708;210795.4373085344;49730.33553260314;0.0;18680.290536114757;4.243115270743028;0.31114961696739046
220;2019-07-04 20:40:45.123;634;637;210;210;186;38;138;26;-18;36;754;237;-17;37;260;162;250;579;189;115;138;-90;632;357;362;139;362;304;633;254.0;0.0;1166.0;361.0;0.0;50;100;54;1;0;0;1;0;0;0;1;0;1;0;0;19705.666015625;9308.3046875;4731.142578125;2966.86206054688;644.0;275942;644.0;1206.0;Calculated values ==>;1562265645.123;336.56;336.86;294.16;294.16;291.76000000000005;276.96000000000004;274.0616903277293;286.96000000000004;275.76000000000005;271.36;276.76000000000005;348.56000000000006;296.86;271.46000000000004;276.86;299.16;289.36;298.16;331.06;284.66;286.96000000000004;337.56000000000006;337.56000000000006;264.16;242.35481222062532;268.0796299477929;274.0616903277293;292.06;6320000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6330000.0;0.042333333333333334;0.0;0.19433333333333333;0.06016666666666667;0.0;0.042333333333333334;3.0331530945795704;9308.3046875;4731.142578125;2966.86206054688;19705.666015625;484744.76343731245;485065.4553236803;256464.76232312794;256464.76232312794;247727.5575236092;430346.717906069;450516.22043594427;438659.2356206126;472424.9728513876;528984.1077190351;472358.4094998168;438813.5335829557;446763.26843288407;467260.227616787;454840.80745482986;402058.80189984984;476528.03861352196;447074.0585671541;450516.22043594427;270122.7006405761;270122.7006405761;459889.1795253615;199693.5388510847;199693.5388510847;273.06554967316004;90819.09263787247;42862.18355488712;12342.549803752094;23894.84427768301;0;1;0;1;0;1;0;0;4;5;48072486879.88638;18258656689.93235;40115108484.909515;46439.000405544924;15655.104380568988;-0.0;10618.160187092388;211557.619950332;49986.76656026553;0.0;18869.19027075571;4.275605222663196;0.3241948406567903
221;2019-07-04 20:41:45.124;634;637;210;210;187;39;139;27;-21;36;755;236;-22;28;260;162;250;581;187;115;139;-91;635;357;362;139;362;306;636;192.0;-1.0;1422.0;195.0;0.0;50;100;58;1;0;0;1;0;0;0;1;0;1;0;0;20040.25;9562.1748046875;4775.22900390625;2981.81518554688;644.0;275943;643.0;1207.0;Calculated values ==>;1562265705.124;336.56;336.86;294.16;294.16;291.86;277.06;274.0616903277293;287.06;275.86;271.06;276.76000000000005;348.66;296.76000000000005;270.96000000000004;275.96000000000004;299.16;289.36;298.16;331.26000000000005;284.66;287.06;337.46000000000004;337.56000000000006;264.06;242.35481222062532;268.3187672390254;274.0616903277293;291.86;6350000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;6360000.0;0.032;0.0;0.23700000000000002;0.0325;0.0;0.032;3.0356681468968003;9562.1748046875;4775.22900390625;2981.81518554688;20040.25;484412.9906052712;484734.9157955891;256303.41296261162;256303.41296261162;247955.4032052227;430346.717906069;450663.2501541948;437742.05038880615;472424.9728513876;528935.3484124116;471973.203917109;437585.1090581189;445090.0235980121;467260.227616787;454840.80745482986;400296.8005956619;476467.4907437044;447074.0585671541;450663.2501541948;269704.110367413;270122.7006405761;459788.0157187745;200872.29019648422;200872.29019648422;273.5296363124238;91150.31412585148;43019.44017199019;12392.12294047848;23974.065361415083;0;1;0;1;0;1;0;0;4;5;48289690500.48708;18342058080.163006;40298111535.415634;56138.1331655803;8414.761079474436;-0.0;7993.310718646738;212412.44364594627;50187.35211602417;0.0;19024.288446992323;4.188768846230596;0.2895337747300444
222;2019-07-04 20:42:45.124;633;637;210;210;186;39;140;27;-20;36;756;236;-22;27;260;161;250;587;187;116;139;-92;639;357;362;138;362;307;640;268.0;-1.0;1409.0;157.0;0.0;50;100;64;1;0;0;1;0;0;0;1;0;1;0;0;20726.1015625;9958.6904296875;4782.94140625;2998.2021484375;643.0;275944;643.0;1207.0;Calculated values ==>;1562265765.124;336.46000000000004;336.86;294.16;294.16;291.76000000000005;277.06;274.0616903277293;287.16;275.86;271.16;276.76000000000005;348.76;296.76000000000005;270.96000000000004;275.86;299.16;289.26000000000005;298.16;331.86;284.76000000000005;287.06;337.46000000000004;337.46000000000004;263.96000000000004;242.14157278889297;268.43790593516167;274.0616903277293;291.86;6390000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;6400000.0;0.04466666666666667;0.0;0.23483333333333334;0.026166666666666668;0.0;0.04466666666666667;3.035835176713122;9958.6904296875;4782.94140625;2998.2021484375;20726.1015625;483824.1360190702;484292.72725736833;256092.20837992174;256092.20837992174;247467.68087648437;430346.717906069;450810.0737372844;437671.5478804793;472556.2466753328;528963.3448891509;471839.6892508973;437356.53477473935;444747.180057976;467260.227616787;454700.04539168015;397732.69997524575;476893.62916006905;447226.26867977355;450663.2501541948;269704.110367413;269704.110367413;459840.87278752984;201145.98035930752;201145.98035930752;273.6369056656;91490.03372220564;43182.11404894331;12441.956418261683;24053.71678149972;0;1;0;1;0;1;0;0;4;5;48506890500.48708;18425158080.163006;40482011535.415634;55544.08743955518;6769.183018538484;-0.0;11145.104717504964;213343.12881765573;50313.88498350761;0.0;19183.77524229359;4.140871624858482;0.261009390726913
223;2019-07-04 20:43:45.125;632;636;210;209;186;40;141;28;-20;37;758;237;-21;25;260;161;250;593;188;116;141;-92;641;358;363;139;363;307;642;143.0;-1.0;1414.0;105.0;0.0;58;100;67;1;0;0;1;0;0;0;1;0;1;1;0;21167.201171875;10289.8544921875;5076.7939453125;2990.79418945312;643.0;275945;642.0;1206.0;Calculated values ==>;1562265825.125;336.36;336.76000000000005;294.16;294.06;291.76000000000005;277.16;274.1680685717883;287.26000000000005;275.96000000000004;271.16;276.86;348.96000000000004;296.86;271.06;275.66;299.16;289.26000000000005;298.16;332.46000000000004;284.76000000000005;287.26000000000005;337.36;337.46000000000004;263.96000000000004;242.35481222062532;268.43790593516167;274.1680685717883;291.96000000000004;6409999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;6420000.0;0.02383333333333333;0.0;0.23566666666666666;0.0175;0.0;0.02383333333333333;3.0333199860116187;10289.8544921875;5076.7939453125;2990.79418945312;21167.201171875;483455.7378603569;483925.8297702797;255988.23285132067;255605.37039626113;247394.6522280273;430280.9020939914;450776.83510836185;437671.5478804793;472523.0838727012;529172.7083407035;471959.11421823193;437514.20447033056;444457.2815188539;467118.51372002246;454530.5711204003;396335.6092744596;477561.30801120965;447034.7671162674;450776.83510836185;269285.52512055053;269704.110367413;459686.8201820516;201685.46761688663;201685.46761688663;273.8523034781185;91839.15039641799;43350.85473538634;12491.865552822197;24135.882612071175;0;1;0;1;0;1;0;0;4;5;48724394125.22435;18508259465.062622;40666214605.19312;55614.05291545334;4515.023669890388;-0.0;5936.677591880159;214269.46209145908;50407.92160638185;0.0;19326.12580050294;3.598853910087865;0.2408143754255196
