;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
224;2019-07-04 20:44:45.115;632;636;208;208;185;40;142;28;-20;37;758;237;-22;21;261;161;250;597;187;117;142;-92;643;359;363;139;363;306;644;189.0;-1.0;1434.0;156.0;0.0;61;100;70;1;0;0;1;0;0;0;1;0;1;1;0;21527.52734375;10613.013671875;5206.21337890625;2993.84375;642.0;275946;642.0;1207.0;Calculated values ==>;1562265885.115;336.36;336.76000000000005;293.96000000000004;293.96000000000004;291.66;277.16;274.27422755570615;287.36;275.96000000000004;271.16;276.86;348.96000000000004;296.86;270.96000000000004;275.26000000000005;299.26000000000005;289.26000000000005;298.16;332.86;284.86;287.36;337.36;337.36;263.96000000000004;242.35481222062532;268.3187672390254;274.27422755570615;291.86;6430000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6440000.000000001;0.0315;0.0;0.239;0.026000000000000002;0.0;0.0315;3.0360020307717934;10613.013671875;5206.21337890625;2993.84375;21527.52734375;483232.0293426697;483703.3249537161;255125.48888647865;255125.48888647865;246987.47086734432;430214.79039162316;450923.67993512104;437898.67151236854;472523.0838727012;529249.2194570062;472092.43219836877;437585.1090581189;444076.66985911725;467248.1840708977;454360.65208595496;394842.2639432183;477926.7575663909;447187.2356179066;450923.67993512104;269285.52512055053;269285.52512055053;459686.8201820516;201632.47287629472;201632.47287629472;273.8360947731759;92194.88050253736;43525.016271686545;12541.729223661761;24221.560057832;0;1;0;1;0;1;0;0;4;5;48942157825.258965;18591645565.07588;40850083955.22235;56467.62147402164;6709.41302994968;-0.0;7852.673022353029;215203.32037586096;50501.44298939997;0.0;19441.01790376396;3.7755509602065973;0.25323179884680624
225;2019-07-04 20:45:45.146;633;636;208;208;184;40;142;28;-21;37;758;236;-22;23;261;160;250;599;187;118;142;-92;643;359;364;139;364;306;644;291.0;-2.0;1578.0;319.0;0.0;64;100;72;1;0;0;1;0;0;0;1;0;1;1;0;21761.1484375;10810.34765625;5321.517578125;2992.2958984375;642.0;275947;642.0;1206.0;Calculated values ==>;1562265945.146;336.46000000000004;336.76000000000005;293.96000000000004;293.96000000000004;291.56;277.16;274.27422755570615;287.36;275.96000000000004;271.06;276.86;348.96000000000004;296.76000000000005;270.96000000000004;275.46000000000004;299.26000000000005;289.16;298.16;333.06;284.96000000000004;287.36;337.36;337.36;263.96000000000004;242.35481222062532;268.3187672390254;274.27422755570615;291.86;6430000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;6440000.000000001;0.0485;0.0;0.263;0.05316666666666667;0.0;0.0485;3.0334867018316354;10810.34765625;5321.517578125;2992.2958984375;21761.1484375;483377.8638513245;483703.3249537161;255125.48888647865;255125.48888647865;246654.25652271818;430214.79039162316;450743.7253278342;437742.05038880615;472523.0838727012;529249.2194570062;471973.203917109;437585.1090581189;444367.2948173599;467106.4518600339;454218.98018392763;394842.2639432183;478228.0962325032;447148.32994781114;450743.7253278342;269285.52512055053;269285.52512055053;459686.8201820516;200886.61492667702;200886.61492667702;273.5440370595301;92555.80584857184;43703.63652192585;12591.639494304847;24309.336476723292;0;1;0;1;0;1;0;0;4;5;49160370509.8915;18675088654.935364;41033778814.91302;62292.979526539966;13759.544246077417;-0.0;12118.069854456124;216193.50337956363;50672.10576331219;0.0;19607.526745933254;4.6104293419591516;0.32429820660960773
226;2019-07-04 20:46:45.106;634;636;208;208;185;40;143;29;-20;38;757;236;-22;18;261;160;250;600;187;119;143;-92;647;358;362;140;362;306;648;18.0;-1.0;1509.0;267.0;0.0;66;100;74;1;0;0;1;0;0;0;1;0;1;0;0;21910.232421875;10938.75;5388.0029296875;2984.62768554688;642.0;275948;641.0;1206.0;Calculated values ==>;1562266005.106;336.56;336.76000000000005;293.96000000000004;293.96000000000004;291.66;277.16;274.1680685717883;287.46000000000004;276.06;271.16;276.96000000000004;348.86;296.76000000000005;270.96000000000004;274.96000000000004;299.26000000000005;289.16;298.16;333.16;285.06;287.46000000000004;337.26;337.36;263.96000000000004;242.56692532238324;268.3187672390254;274.1680685717883;291.86;6470000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;6480000.0;0.003;0.0;0.2515;0.0445;0.0;0.003;3.0334867018316354;10938.75;5388.0029296875;2984.62768554688;21910.232421875;483076.2830579556;483257.02742424083;254929.1925640898;254929.1925640898;246845.84225439615;430280.9020939914;451249.3221069942;437898.67151236854;472489.9908694221;529144.6053594125;471973.203917109;437585.1090581189;443639.0469653982;467389.657016189;454389.27195503766;274340.7633713219;477904.7581933911;447681.4406549193;451249.3221069942;268866.9448851554;269285.52512055053;459532.4227784258;200567.95541239824;200567.95541239824;273.4144934440183;92919.49140384879;43884.75817418952;12641.413985738694;24398.52298367565;0;1;0;1;0;1;0;0;4;5;49378025310.029976;18758732854.98858;41217256415.02975;59688.67509914253;11523.918797788227;-0.0;752.044100083788;217209.33949289823;50882.660825128114;0.0;19714.70619498953;3.7265402940814614;0.30749435906198486
227;2019-07-04 20:47:45.127;635;636;209;208;185;39;143;29;-21;38;757;236;-23;22;261;160;250;601;187;119;143;-92;641;359;363;139;363;306;642;270.0;-1.0;1563.0;228.0;0.0;69;100;74;1;0;0;1;0;0;0;1;0;1;1;0;22046.193359375;10658.6123046875;5484.59033203125;2988.42797851562;642.0;275949;641.0;1207.0;Calculated values ==>;1562266065.127;336.66;336.76000000000005;294.06;293.96000000000004;291.66;277.06;274.27422755570615;287.46000000000004;276.06;271.06;276.96000000000004;348.86;296.76000000000005;270.86;275.36;299.26000000000005;289.16;298.16;333.26000000000005;285.06;287.46000000000004;337.26;337.36;263.96000000000004;242.35481222062532;268.3187672390254;274.27422755570615;291.86;6409999.999999999;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6420000.0;0.045000000000000005;0.0;0.2605;0.038;0.0;0.045000000000000005;3.0360020307717934;10658.6123046875;5484.59033203125;2988.42797851562;22046.193359375;483891.8075493468;483925.8297702797;255605.37039626113;255225.0731809571;247059.0435183428;430214.79039162316;451070.3203772624;437742.05038880615;472621.17715536855;529144.6053594125;471973.203917109;437427.84448784514;444222.0935492395;467248.1840708977;454218.98018392763;396335.6092744596;478764.56733644125;447491.43718633126;451070.3203772624;268866.9448851554;269285.52512055053;459686.8201820516;201327.20615221714;201327.20615221714;273.7167266637163;93285.92315916436;44064.79918614251;12691.206871140073;24489.159639475434;0;1;0;1;0;1;0;0;4;5;49595601435.56236;18842462150.19346;41400920675.47916;61586.066923631435;9817.66533313371;-0.0;11238.440140127039;218220.31606355935;51060.56960627484;0.0;19814.66186948157;4.319661719324899;0.28936315653141004
228;2019-07-04 20:48:45.107;634;635;207;207;185;40;144;29;-21;38;756;237;-23;18;261;161;250;591;188;120;143;-92;642;357;362;139;362;306;642;128.0;-1.0;1657.0;114.0;0.0;71;100;77;1;0;0;1;0;0;0;1;0;1;1;0;22117.25390625;11087.1630859375;5649.103515625;2994.61840820312;642.0;275950;641.0;1206.0;Calculated values ==>;1562266125.107;336.56;336.66;293.86;293.86;291.66;277.16;274.0616903277293;287.56;276.06;271.06;276.96000000000004;348.76;296.86;270.86;274.96000000000004;299.26000000000005;289.26000000000005;298.16;332.26000000000005;285.16;287.46000000000004;337.26;337.36;263.96000000000004;242.35481222062532;268.3187672390254;274.0616903277293;291.96000000000004;6420000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;6420000.0;0.021333333333333333;0.0;0.27616666666666667;0.019;0.0;0.021333333333333333;3.0334867018316354;11087.1630859375;5649.103515625;2994.61840820312;22117.25390625;483635.12770300335;483780.5394074649;254847.2727173617;254847.2727173617;247059.0435183428;430346.717906069;451395.3355053036;437742.05038880615;472621.17715536855;529039.9816895401;472092.43219836877;437427.84448784514;443639.0469653982;467389.657016189;454700.04539168015;395602.1402760602;477259.02043289813;447832.684704516;451249.3221069942;268866.9448851554;269285.52512055053;459686.8201820516;201458.01283535614;201458.01283535614;273.7589771370371;93653.82921025249;44245.95357619035;12741.04897147195;24581.909494641375;0;1;0;1;0;1;0;0;4;5;49813028935.6315;18925834350.21997;41584459475.53752;65253.77503767778;4906.347339587214;-0.0;5328.881264461612;219276.96241401194;51183.22881188465;0.0;19952.676860893127;3.825930950606829;0.26165852187931654
229;2019-07-04 20:49:45.148;633;635;211;210;185;38;144;29;-21;38;756;237;-23;22;261;161;250;593;188;121;144;-92;638;358;363;138;363;306;637;322.0;-2.0;1657.0;113.0;0.0;72;100;79;1;0;0;1;0;0;0;1;0;1;1;0;22500.599609375;10994.587890625;5640.27001953125;2994.61059570312;641.0;275951;641.0;1207.0;Calculated values ==>;1562266185.148;336.46000000000004;336.66;294.26000000000005;294.16;291.66;276.96000000000004;274.1680685717883;287.56;276.06;271.06;276.96000000000004;348.76;296.86;270.86;275.36;299.26000000000005;289.26000000000005;298.16;332.46000000000004;285.26000000000005;287.56;337.26;337.26;263.96000000000004;242.14157278889297;268.3187672390254;274.1680685717883;291.96000000000004;6380000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6370000.0;0.05366666666666667;0.0;0.27616666666666667;0.01883333333333333;0.0;0.05366666666666667;3.0361687089198837;10994.587890625;5640.27001953125;2994.61059570312;22500.599609375;483935.43450044177;484335.8122919991;256640.22524101223;256250.1974098325;247240.2470946575;430280.9020939914;451216.75786615635;437742.05038880615;472752.1489716358;529039.9816895401;472092.43219836877;437427.84448784514;444222.0935492395;467248.1840708977;454530.5711204003;398400.1978570573;478156.5002453891;447794.67067300616;451216.75786615635;268866.9448851554;268866.9448851554;459840.87278752984;201799.01649463992;201799.01649463992;273.896615730795;94025.89872941856;44430.0939106266;12790.993318410972;24676.051893971293;0;1;0;1;0;1;0;0;4;5;50030677560.230484;19008991135.066753;41768184935.199005;65159.60119377224;4859.788293516092;-0.0;13385.41878693805;220364.48317899602;51264.66888806059;0.0;20108.735928575876;4.248959071374253;0.2524299933364709
230;2019-07-04 20:50:45.098;630;633;211;210;189;39;144;29;-21;38;756;237;-22;18;261;161;250;582;188;121;144;-92;635;357;362;140;362;306;635;122.0;-1.0;1562.0;217.0;0.0;75;100;82;1;0;0;1;0;0;0;1;0;1;0;0;22677.078125;11190.234375;5622.71630859375;2987.1298828125;640.0;275952;640.0;1207.0;Calculated values ==>;1562266245.098;336.16;336.46000000000004;294.26000000000005;294.16;292.06;277.06;274.0616903277293;287.56;276.06;271.06;276.96000000000004;348.76;296.86;270.96000000000004;274.96000000000004;299.26000000000005;289.26000000000005;298.16;331.36;285.26000000000005;287.56;337.16;337.16;263.96000000000004;242.56692532238324;268.3187672390254;274.0616903277293;291.96000000000004;6350000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;6350000.0;0.02033333333333333;0.0;0.2603333333333333;0.036166666666666666;0.0;0.02033333333333333;3.0363352110037747;11190.234375;5622.71630859375;2987.1298828125;22677.078125;483835.0652656737;484268.6866910994;256748.81853149168;256356.91010161527;248679.16018550788;430346.717906069;451395.3355053036;437742.05038880615;472489.9908694221;529039.9816895401;472092.43219836877;437585.1090581189;443639.0469653982;467389.657016189;454700.04539168015;400296.8005956619;476739.7553113641;447983.6918188402;451395.3355053036;268448.3696465944;268448.3696465944;459532.4227784258;200755.37073087727;200755.37073087727;273.4837550910156;94402.06564363107;44614.813368388;12840.799615907117;24769.831898264092;0;1;0;1;0;1;0;0;4;5;50247996310.403336;19092321635.133034;41951631935.34492;61695.53227094748;9359.103382386338;-0.0;5096.345950413334;221420.7283536153;51383.0609098173;0.0;20262.622289254417;3.845993522518716;0.2851933117266562
231;2019-07-04 20:51:48.109;627;632;214;214;188;38;144;28;-21;37;755;237;-23;21;261;161;250;583;188;121;144;-92;633;357;362;139;362;306;633;-2.0;-1.0;1602.0;374.0;0.0;72;100;83;1;0;0;1;0;0;0;1;0;1;1;0;23084.40234375;11306.2294921875;5576.07373046875;2987.3447265625;640.0;275953;639.0;1205.0;Calculated values ==>;1562266308.109;335.86;336.36;294.56;294.56;291.96000000000004;276.96000000000004;274.0616903277293;287.56;275.96000000000004;271.06;276.86;348.66;296.86;270.86;275.26000000000005;299.26000000000005;289.26000000000005;298.16;331.46000000000004;285.26000000000005;287.56;337.06;337.16;263.96000000000004;242.35481222062532;268.3187672390254;274.0616903277293;291.96000000000004;6330000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;6330000.0;0.0;0.0;0.267;0.06233333333333334;0.0;0.0;3.0313040010435355;11306.2294921875;5576.07373046875;2987.3447265625;23084.40234375;483624.1093333279;484346.2472038088;258058.35261089136;258058.35261089136;248412.31867742457;430346.717906069;451395.3355053036;437742.05038880615;472523.0838727012;528935.3484124116;472092.43219836877;437427.84448784514;444076.66985911725;467389.657016189;454700.04539168015;401484.81204266497;477131.6230378822;447983.6918188402;451395.3355053036;268029.79939014546;268448.3696465944;459686.8201820516;199804.94718320222;200755.37073087727;273.10955622112215;94802.5485105843;44811.691796567204;12893.085396340635;24867.83842024088;0;1;0;1;0;1;0;0;4;5;50476096130.10644;19180221980.018623;42144445595.09395;63529.20655589625;16199.30341692828;-0.0;0.0;222516.63613249693;51606.73601658611;0.0;20307.223102346572;4.012577886462219;0.3526531661181236
232;2019-07-04 20:52:45.099;625;630;211;210;190;38;145;29;-21;37;755;237;-23;18;261;162;250;575;187;121;144;-92;632;356;361;139;361;306;632;144.0;-1.0;1578.0;275.0;2.0;69;100;85;1;0;0;1;0;0;0;1;0;1;0;0;23053.017578125;11413.5654296875;5362.71484375;2989.55541992188;638.0;275954;638.0;1206.0;Calculated values ==>;1562266365.099;335.66;336.16;294.26000000000005;294.16;292.16;276.96000000000004;273.955091788801;287.66;276.06;271.06;276.86;348.66;296.86;270.86;274.96000000000004;299.26000000000005;289.36;298.16;330.66;285.26000000000005;287.56;336.96000000000004;336.96000000000004;263.96000000000004;242.35481222062532;268.3187672390254;273.955091788801;291.86;6320000.0;3560000.0;3610000.0;1390000.0;3610000.0;3060000.0;6320000.0;0.024;0.0;0.263;0.04583333333333333;0.0003333333333333333;0.024333333333333335;3.0341518059266397;11413.5654296875;5362.71484375;2989.55541992188;23053.017578125;483446.480107449;484168.92669578595;256913.93223945238;256519.1241580767;249143.59734744433;430412.23801567365;451718.7949141741;437742.05038880615;472523.0838727012;528935.3484124116;472092.43219836877;437427.84448784514;443639.0469653982;467530.87201683124;455009.4752306659;402058.80189984984;476043.91946622916;448172.1041664017;451573.39854722936;267611.2341011182;267611.2341011182;459686.8201820516;200204.62109793792;200981.4609765888;273.2628695455677;95167.73900527702;44991.52528445808;12940.394221258017;24954.421970372692;0;1;0;1;0;1;0;0;4;5;50682114980.140915;19259438080.03188;42318834995.12313;62472.343903498346;11892.934124688543;-0.0;6097.737147552254;223513.9734049806;51829.09388016453;0.0;20355.4883856934;4.070812710578783;0.30650664012318785
233;2019-07-04 20:53:45.090;623;629;212;211;187;37;145;28;-22;37;754;236;-23;17;261;162;250;578;185;121;144;-92;634;357;361;145;361;306;634;209.0;-1.0;1643.0;361.0;0.0;67;100;86;1;0;0;1;0;0;0;1;0;1;1;0;23112.05859375;11451.43359375;5307.67333984375;2962.23168945312;637.0;275955;637.0;1205.0;Calculated values ==>;1562266425.09;335.46000000000004;336.06;294.36;294.26000000000005;291.86;276.86;274.0616903277293;287.66;275.96000000000004;270.96000000000004;276.86;348.56000000000006;296.76000000000005;270.86;274.86;299.26000000000005;289.36;298.16;330.96000000000004;285.26000000000005;287.56;336.86;336.86;263.96000000000004;243.61107973660833;268.3187672390254;274.0616903277293;291.66;6340000.0;3570000.0000000005;3610000.0;1450000.0;3610000.0;3060000.0;6340000.0;0.034833333333333334;0.0;0.2738333333333333;0.06016666666666667;0.0;0.034833333333333334;3.0318016234388945;11451.43359375;5307.67333984375;2962.23168945312;23112.05859375;482931.71345632686;483801.85764742346;257199.37032080002;256803.55638916307;248031.06779320462;430346.717906069;451718.7949141741;437585.1090581189;471731.79225593165;528830.7054929463;471973.203917109;437427.84448784514;443492.7161922392;467530.87201683124;454840.80745482986;400897.7655028996;476255.38231339405;448172.1041664017;451573.39854722936;267192.67376467976;267192.67376467976;458755.1822358053;200117.64775852306;200117.64775852306;273.2329139174195;95552.39026662719;45182.03836153806;12989.985007383559;25043.32853382413;0;1;0;1;0;1;0;0;4;5;50898682489.9137;19344625299.9425;42502407454.93053;65026.506485872655;15561.358324383149;-0.0;8759.041985806603;224576.30445021446;52057.84533246789;0.0;20479.276307367596;4.530468671718323;0.3395930671457527
234;2019-07-04 20:54:45.120;623;629;208;207;188;39;145;27;-20;36;734;237;-22;25;261;163;250;581;185;122;144;-95;634;357;362;139;362;307;635;175.0;-1.0;1624.0;240.0;3.0;72;0;92;1;0;0;1;0;0;0;1;1;1;0;0;24648.380859375;11883.01953125;5481.1103515625;3975.0341796875;637.0;275956;637.0;1206.0;Calculated values ==>;1562266485.12;335.46000000000004;336.06;293.96000000000004;293.86;291.96000000000004;277.06;274.0616903277293;287.66;275.86;271.16;276.76000000000005;346.56000000000006;296.86;270.96000000000004;275.66;299.26000000000005;289.46000000000004;298.16;331.26000000000005;285.36;287.56;336.86;336.86;263.66;242.35481222062532;268.43790593516167;274.0616903277293;291.66;6340000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3070000.0;6350000.0;0.029166666666666667;0.0;0.27066666666666667;0.04;0.0005;0.029666666666666668;3.0343176413836574;11883.01953125;5481.1103515625;3975.0341796875;24648.380859375;482931.71345632686;483690.2864087692;255581.5117229827;255197.86393363544;248335.3341838768;430346.717906069;451541.149871606;437671.5478804793;472424.9728513876;526657.7217130746;471959.11421823193;437356.53477473935;444457.2815188539;467389.657016189;454981.4033238106;400897.7655028996;476588.50957396516;448134.4637879286;451395.3355053036;267192.67376467976;267192.67376467976;459383.04172519856;200699.3855851521;201624.36523916048;273.46177368696505;95950.59293037784;45376.58936437503;13047.824461539953;25133.28001780836;0;1;0;1;0;1;0;0;5;5;51115690939.81027;19429867899.901875;42686399404.842834;64140.46526126856;10347.346245601859;-0.0;7409.872117895578;225653.23407664298;52273.85915671719;0.0;20614.084628642962;3.8379049612673173;0.2732045835851865
235;2019-07-04 20:55:45.101;624;630;209;208;183;37;144;26;-20;35;725;241;-22;16;261;162;250;587;186;123;144;-98;645;356;361;138;361;306;645;219.0;-1.0;1746.0;327.0;0.0;64;0;94;1;0;0;1;0;0;0;1;1;1;1;0;24876.78125;12325.216796875;5320.3349609375;3968.30541992188;637.0;275957;636.0;1204.0;Calculated values ==>;1562266545.101;335.56;336.16;294.06;293.96000000000004;291.46000000000004;276.86;273.955091788801;287.56;275.76000000000005;271.16;276.66;345.66;297.26000000000005;270.96000000000004;274.76000000000005;299.26000000000005;289.36;298.16;331.86;285.46000000000004;287.56;336.76000000000005;336.86;263.36;242.14157278889297;268.3187672390254;273.955091788801;291.76000000000005;6450000.0;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;6450000.0;0.0365;0.0;0.29100000000000004;0.0545;0.0;0.0365;3.029285605494132;12325.216796875;5320.3349609375;3968.30541992188;24876.78125;481833.7887574529;482715.12291095936;255453.90185051988;255076.05956301195;246287.77567164096;430412.23801567365;451573.39854722936;437898.67151236854;472458.26935960614;525791.7049135538;472568.6950954637;437585.1090581189;443346.1541946438;467530.87201683124;455009.4752306659;274621.26390339225;476290.11649985716;448472.45437914884;451573.39854722936;266774.11836628895;267192.67376467976;459234.29461077973;200085.59225749414;200085.59225749414;273.21598134524487;96363.17192449523;45578.2607848856;13113.997996816868;25223.26355854273;0;1;0;1;0;1;0;0;5;5;51332522255.479095;19512941585.15812;42870241170.4099;69203.60606316847;14123.604278254064;-0.0;9179.304929575335;226764.0827942515;52477.71916892536;0.0;20752.283994136513;4.2799632897682836;0.3133123795721166
236;2019-07-04 20:56:45.131;630;632;207;207;185;39;145;27;-21;35;730;242;-22;26;261;162;250;593;185;123;145;-97;642;358;363;139;363;306;641;140.0;-2.0;1796.0;456.0;0.0;73;0;96;1;0;0;1;0;0;0;1;1;1;1;0;25138.21875;12387.779296875;5609.37646484375;3959.34814453125;638.0;275958;637.0;1205.0;Calculated values ==>;1562266605.131;336.16;336.36;293.86;293.86;291.66;277.06;274.1680685717883;287.66;275.86;271.06;276.66;346.16;297.36;270.96000000000004;275.76000000000005;299.26000000000005;289.36;298.16;332.46000000000004;285.46000000000004;287.66;336.86;336.96000000000004;263.46000000000004;242.35481222062532;268.3187672390254;274.1680685717883;291.66;6420000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6409999.999999999;0.02333333333333333;0.0;0.29933333333333334;0.076;0.0;0.02333333333333333;3.031635925490548;12387.779296875;5609.37646484375;3959.34814453125;25138.21875;483052.2561388118;483455.7378603569;254896.62227683133;254896.62227683133;247095.0226696527;430280.9020939914;451362.99381817644;437742.05038880615;472326.8440106818;526316.2896625862;472687.5997080909;437585.1090581189;444801.58097852516;467248.1840708977;454671.7010468359;395602.1402760602;477680.6105315906;448096.9507720548;451362.99381817644;267192.67376467976;267611.2341011182;459180.3614032639;199990.23725663408;199990.23725663408;273.1869613742339;96780.17198679649;45784.30538971904;13180.094808378995;25314.390027511752;0;1;0;1;0;1;0;0;5;5;51549830855.37553;19596083135.118492;43053932970.32235;71167.04273089684;19698.449435143863;-0.0;5865.364319769321;227934.42307801425;52759.71054162642;0.0;20877.718923943143;4.405567338900216;0.3576661625792047
237;2019-07-04 20:57:45.122;635;634;205;205;182;39;145;26;-21;35;738;242;-23;13;262;161;250;597;185;124;145;-94;651;357;362;139;362;305;651;215.0;-1.0;1717.0;451.0;0.0;69;0;96;1;0;0;1;0;0;0;1;1;1;0;0;25149.10546875;12576.2958984375;5607.12109375;3949.84497070312;639.0;275959;638.0;1205.0;Calculated values ==>;1562266665.122;336.66;336.56;293.66;293.66;291.36;277.06;274.0616903277293;287.66;275.76000000000005;271.06;276.66;346.96000000000004;297.36;270.86;274.46000000000004;299.36;289.26000000000005;298.16;332.86;285.56;287.66;336.96000000000004;337.06;263.76000000000005;242.35481222062532;268.19934244402924;274.0616903277293;291.66;6509999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6509999.999999999;0.035833333333333335;0.0;0.2861666666666667;0.07516666666666666;0.0;0.035833333333333335;3.031470051307177;12576.2958984375;5607.12109375;3949.84497070312;25149.10546875;482774.2728285568;482627.24812286993;253678.53168150954;253678.53168150954;245754.63710123143;430346.717906069;451541.149871606;437968.82056851813;472326.8440106818;527232.8212079029;472819.72876042995;437656.05685647397;443110.4695693885;467518.9863235821;454700.04539168015;273806.22206267295;477091.91392665036;448435.30934844184;451541.149871606;267611.2341011182;268029.79939014546;459484.33333256777;199803.94481234808;199803.94481234808;273.1091604153701;97199.17016235786;45992.308144367744;13245.994864445413;25407.846819780032;0;1;0;1;0;1;0;0;5;5;51767298230.14736;19679470625.031002;43237205475.13006;68154.848612224;19519.309203769844;-0.0;9020.583181290074;229095.2646856248;53086.47617440956;0.0;21001.74987888746;4.368752385410049;0.3407126878463654
238;2019-07-04 20:58:45.112;640;636;205;204;183;41;143;28;-22;36;743;243;-23;27;262;161;250;600;185;125;142;-90;644;360;364;140;365;305;643;-2.0;-1.0;1667.0;508.0;0.0;88;0;97;1;0;0;1;0;0;0;1;1;1;1;0;25541.587890625;12465.7783203125;6097.1689453125;3944.00854492188;641.0;275960;640.0;1206.0;Calculated values ==>;1562266725.112;337.16;336.76000000000005;293.66;293.56;291.46000000000004;277.26000000000005;274.38016830617;287.46000000000004;275.96000000000004;270.96000000000004;276.76000000000005;347.46000000000004;297.46000000000004;270.86;275.86;299.36;289.26000000000005;298.16;333.16;285.66;287.36;337.16;337.26;264.16;242.56692532238324;268.19934244402924;274.38016830617;291.66;6440000.000000001;3600000.0;3640000.0;1400000.0;3650000.0;3050000.0;6430000.0;0.0;0.0;0.2778333333333334;0.08466666666666667;0.0;0.0;3.033653241886811;12465.7783203125;6097.1689453125;3944.00854492188;25541.587890625;484284.68476775696;483814.6308345089;254051.3314326677;253681.37843612407;246357.3076490493;430148.3826014536;450890.79610542645;437812.597326149;472293.48310962116;527756.4078081092;472938.3775828188;437656.05685647397;445143.9216850511;467094.51228587364;454190.28494814504;274765.15095640416;478496.6710293384;448210.6012403125;450743.7253278342;268448.3696465944;268866.9448851554;459735.20326503087;200086.30781995956;199803.94481234808;273.23342676594496;97621.52220334568;46200.957315565196;13311.766013400638;25505.366314162668;0;1;0;1;0;1;0;0;5;5;51985061930.18198;19763156675.044304;43420174975.15915;66048.28743446965;21983.60648101604;-0.0;0.0;230213.43775961382;53432.27616223263;0.0;21076.90887682241;3.9113194452638265;0.3564085834221403
239;2019-07-04 20:59:45.123;642;638;204;203;181;41;142;28;-22;36;747;243;-24;15;262;160;250;598;186;127;141;-89;647;358;363;140;363;305;647;200.0;-1.0;1646.0;432.0;0.0;84;0;98;1;0;0;1;0;0;0;1;1;1;0;0;25501.15234375;12669.255859375;6038.82421875;3928.46948242188;642.0;275961;641.0;1205.0;Calculated values ==>;1562266785.123;337.36;336.96000000000004;293.56;293.46000000000004;291.26000000000005;277.26000000000005;274.1680685717883;287.36;275.96000000000004;270.96000000000004;276.76000000000005;347.86;297.46000000000004;270.76000000000005;274.66;299.36;289.16;298.16;332.96000000000004;285.86;287.26000000000005;337.26;337.36;264.26000000000005;242.56692532238324;268.19934244402924;274.1680685717883;291.76000000000005;6470000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;6470000.0;0.03333333333333333;0.0;0.2743333333333334;0.07200000000000001;0.0;0.03333333333333333;3.0309713728914756;12669.255859375;6038.82421875;3928.46948242188;25501.15234375;484243.2446912996;483660.7473501927;253496.15951252362;253131.24443301652;245561.9295100284;430280.9020939914;450923.67993512104;437812.597326149;472293.48310962116;528175.0973908444;472938.3775828188;437499.1961693786;443403.66687243717;467377.75337343523;454389.27195503766;274340.7633713219;477721.1205225071;448698.70791018114;450776.83510836185;268866.9448851554;269285.52512055053;459836.54516092496;200134.08875414202;200134.08875414202;273.2436923383587;98046.95635334829;46410.454334189606;13377.382024269145;25606.51813149228;0;1;0;1;0;1;0;0;5;5;52203201914.88385;19847172074.92948;43603208524.909;65203.13751825393;18698.576861288373;-0.0;8354.758211807328;231307.4001557351;53771.35650962408;0.0;21146.54462603957;4.075553667955781;0.3206962944986437
240;2019-07-04 21:00:45.133;644;639;206;206;182;40;143;28;-23;36;749;244;-24;28;262;159;250;601;185;127;142;-90;641;359;364;140;364;305;640;141.0;-1.0;1748.0;357.0;0.0;90;1;98;1;0;0;1;0;0;0;1;1;1;1;0;25561.34765625;12480.5341796875;6190.9736328125;3938.76440429688;643.0;275962;642.0;1205.0;Calculated values ==>;1562266845.133;337.56000000000006;337.06;293.76000000000005;293.76000000000005;291.36;277.16;274.27422755570615;287.46000000000004;275.96000000000004;270.86;276.76000000000005;348.06000000000006;297.56;270.76000000000005;275.96000000000004;299.36;289.06;298.16;333.26000000000005;285.86;287.36;337.36;337.46000000000004;264.16;242.56692532238324;268.19934244402924;274.27422755570615;291.66;6409999.999999999;3590000.0;3640000.0;1400000.0;3640000.0;3050000.0;6400000.0;0.0235;0.0;0.29133333333333333;0.0595;0.0;0.0235;3.030804795310117;12480.5341796875;6190.9736328125;3938.76440429688;25561.34765625;485193.5586174318;484582.01007152325;254569.2612065749;254569.2612065749;246130.40532747118;430214.79039162316;450890.79610542645;437656.05685647397;472293.48310962116;528384.3830754816;473056.9634372156;437499.1961693786;445287.5332964052;467236.2624677158;454077.13592351135;396335.6092744596;478999.7747582477;448511.971018719;450743.7253278342;269285.52512055053;269704.110367413;459735.20326503087;200761.95208353346;200761.95208353346;273.49508898301127;98472.54810675287;46620.07084807909;13442.953233361779;25708.450099402784;0;1;0;1;0;1;0;0;5;5;52421338264.84918;19931186074.91613;43786239024.87991;69015.14919051666;15408.908445299096;-0.0;5874.571671241068;232426.0722924175;54055.63292530784;0.0;21265.142138004296;3.9936993434327226;0.3102638660110861
241;2019-07-04 21:01:45.134;644;640;207;206;183;40;142;27;-23;36;751;244;-24;18;262;159;250;598;185;128;141;-93;645;357;362;139;362;304;645;-1.0;-1.0;1508.0;282.0;0.0;87;3;98;1;0;0;1;0;0;0;1;1;1;0;0;25609.658203125;12594.583984375;6146.60498046875;3930.50610351562;644.0;275963;643.0;1206.0;Calculated values ==>;1562266905.134;337.56000000000006;337.16;293.86;293.76000000000005;291.46000000000004;277.16;274.0616903277293;287.36;275.86;270.86;276.76000000000005;348.26;297.56;270.76000000000005;274.96000000000004;299.36;289.06;298.16;332.96000000000004;285.96000000000004;287.26000000000005;337.46000000000004;337.56000000000006;263.86;242.35481222062532;268.0796299477929;274.0616903277293;291.66;6450000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6450000.0;0.0;0.0;0.25133333333333335;0.047;0.0;0.0;3.0331530945795704;12594.583984375;6146.60498046875;3930.50610351562;25609.658203125;484754.1102854501;484173.97512110654;254700.64398041455;254327.5929000559;246287.77567164096;430346.717906069;451103.10828574025;437883.18805776763;472424.9728513876;528670.499479957;473188.49693772214;437727.04723144654;444043.6597017553;467518.9863235821;454418.0184064888;274621.26390339225;477958.8373635323;449034.25525399565;450956.69263597444;269704.110367413;270122.7006405761;459585.59276896407;200211.74259638763;200761.95208353346;273.2699872634592;98898.9802638445;46829.03364934616;13508.531580729152;25811.26496835039;0;1;0;1;0;1;0;0;5;5;52639141895.45154;20014887470.147614;43968942070.3852;59734.75662596018;12190.570958111093;-0.0;0.0;233499.00605912015;54285.63242090004;0.0;21314.097717979428;3.17247243169084;0.26527521215981725
242;2019-07-04 21:02:45.104;644;640;209;208;185;39;143;26;-24;36;752;244;-26;26;262;159;250;600;186;128;142;-95;640;357;362;138;362;303;640;-2.0;-1.0;1364.0;365.0;0.0;87;2;96;1;0;0;1;0;0;0;1;1;1;0;0;25465.3671875;12406.3671875;6082.33154296875;3918.6455078125;644.0;275964;643.0;1205.0;Calculated values ==>;1562266965.104;337.56000000000006;337.16;294.06;293.96000000000004;291.66;277.06;274.0616903277293;287.46000000000004;275.76000000000005;270.76000000000005;276.76000000000005;348.36;297.56;270.56;275.76000000000005;299.36;289.06;298.16;333.16;285.96000000000004;287.36;337.46000000000004;337.56000000000006;263.66;242.14157278889297;267.9596281332873;274.0616903277293;291.76000000000005;6400000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6400000.0;0.0;0.0;0.22733333333333333;0.06083333333333333;0.0;0.0;3.03063804226234;12406.3671875;6082.33154296875;3918.6455078125;25465.3671875;485303.1639906567;484726.4744265002;255707.61684486087;255325.64170635128;247131.13163514395;430346.717906069;451249.3221069942;437953.82195464283;472556.2466753328;528851.8103742785;473319.81905798696;437642.0229114993;445394.99845677166;467518.9863235821;454418.0184064888;397045.1024725627;478850.27737717633;449034.25525399565;451103.10828574025;269704.110367413;270122.7006405761;459537.72642046213;199486.21230739963;200761.95208353346;272.9835759274487;99324.3926630302;47037.27073858125;13573.90847272303;25913.121818858785;0;1;0;1;0;1;0;0;5;5;52856233295.55511;20097945920.18724;44150951020.47203;54211.636593139956;15819.800441877967;-0.0;0.0;234448.08455976035;54518.935472797086;0.0;21314.097717979428;3.1253787280767757;0.27899326070065755
243;2019-07-04 21:03:45.125;644;640;209;208;184;38;144;26;-26;36;753;244;-27;20;262;158;250;599;186;129;143;-96;637;357;362;138;362;302;637;222.0;-1.0;1206.0;498.0;0.0;82;2;91;1;0;0;1;0;0;0;1;1;1;1;0;24924.447265625;11933.5546875;5889.7373046875;3914.82861328125;644.0;275965;643.0;1205.0;Calculated values ==>;1562267025.125;337.56000000000006;337.16;294.06;293.96000000000004;291.56;276.96000000000004;274.0616903277293;287.56;275.76000000000005;270.56;276.76000000000005;348.46000000000004;297.56;270.46000000000004;275.16;299.36;288.96000000000004;298.16;333.06;286.06;287.46000000000004;337.46000000000004;337.56000000000006;263.56;242.14157278889297;267.8393353686513;274.0616903277293;291.76000000000005;6370000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6370000.0;0.037000000000000005;0.0;0.201;0.083;0.0;0.037000000000000005;3.03063804226234;11933.5546875;5889.7373046875;3914.82861328125;24924.447265625;485631.3673641302;485056.72140093194;255862.944040006;255478.38717382;246903.79926840102;430346.717906069;451395.3355053036;437869.15320432716;472556.2466753328;529032.944651942;473450.9307491817;437713.4967235476;444733.05781294516;467518.9863235821;454276.7513207329;399049.1597785539;479053.6998411147;449183.42964702763;451249.3221069942;269704.110367413;270122.7006405761;459436.6143945837;198842.17924838339;198842.17924838339;272.7282812652552;99744.45475312433;47240.17441200222;13639.210271265389;26012.923977637827;0;1;0;1;0;1;0;0;5;5;53073509315.22369;20180774900.060898;44332514545.19508;48044.4217651447;21629.338117134626;-0.0;9339.064285768602;235300.51662494935;54831.12085363347;0.0;21391.950492512915;3.634758754083384;0.30085366840309025
244;2019-07-04 21:04:45.105;643;640;207;207;184;37;145;25;-26;35;753;245;-28;16;262;159;250;597;186;129;144;-97;637;355;360;138;360;301;637;-1.0;-1.0;1259.0;490.0;0.0;74;1;88;1;0;0;1;0;0;0;1;1;1;0;0;24409.0;11733.9208984375;5642.7333984375;3902.44946289062;644.0;275966;644.0;1204.0;Calculated values ==>;1562267085.105;337.46000000000004;337.16;293.86;293.86;291.56;276.86;273.8482719121499;287.66;275.66;270.56;276.66;348.46000000000004;297.66;270.36;274.76000000000005;299.36;289.06;298.16;332.86;286.06;287.56;337.56000000000006;337.56000000000006;263.46000000000004;242.14157278889297;267.7187500070086;273.8482719121499;291.76000000000005;6370000.0;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;6370000.0;0.0;0.0;0.20983333333333334;0.08166666666666668;0.0;0.0;3.0281229899451096;11733.9208984375;5642.7333984375;3902.44946289062;24409.0;485487.8772284987;485056.72140093194;255096.45243329654;255096.45243329654;246903.79926840102;430477.46260093397;451895.93310863426;438095.2167564963;472458.26935960614;529109.564726059;473699.6024529154;437785.01000687695;444357.3337933654;467800.68358461093;454757.1120109396;399049.1597785539;478755.20174315415;449552.1487710988;451750.95120392385;270122.7006405761;270122.7006405761;459335.47050702886;198033.2636330859;198842.17924838339;272.3981371220562;100155.42977644838;47437.337632293325;13704.332540592874;26108.995865553577;0;1;0;1;0;1;0;0;5;5;53290037115.29254;20263547300.08722;44513354245.252594;50372.999830395616;21339.680228038676;-0.0;0.0;236120.38842344625;55189.07664823945;0.0;21469.750086407155;3.3700987066019255;0.3234399003505164
245;2019-07-04 21:05:45.146;642;640;207;206;184;37;146;25;-27;35;754;245;-28;20;262;159;250;596;187;129;145;-98;633;356;361;138;361;301;633;298.0;-1.0;1075.0;393.0;0.0;73;1;84;1;0;0;1;0;0;0;1;1;1;0;0;23920.169921875;11349.630859375;5416.0087890625;3896.31860351562;644.0;275967;643.0;1206.0;Calculated values ==>;1562267145.146;337.36;337.16;293.86;293.76000000000005;291.56;276.86;273.955091788801;287.76000000000005;275.66;270.46000000000004;276.66;348.56000000000006;297.66;270.36;275.16;299.36;289.06;298.16;332.76000000000005;286.06;287.66;337.46000000000004;337.56000000000006;263.36;242.14157278889297;267.7187500070086;273.955091788801;291.86;6330000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;6330000.0;0.049666666666666665;0.0;0.17916666666666667;0.0655;0.0;0.049666666666666665;3.0331530945795704;11349.630859375;5416.0087890625;3896.31860351562;23920.169921875;485781.7996562151;485495.60144601605;255300.30219878105;254917.55984519215;247049.244963052;430412.23801567365;451863.9960680124;437940.2675631159;472458.26935960614;529213.9030116784;473699.6024529154;437785.01000687695;444931.73517570685;467659.9626277319;454587.787147844;401484.81204266497;479077.1088896999;449368.0733221987;451718.7949141741;269704.110367413;270122.7006405761;459234.29461077973;199029.43770422201;199029.43770422201;272.79844362141057;100558.44806616128;47629.832011256825;13769.366684011255;26201.215023672507;0;1;0;1;0;1;0;0;5;5;53506484919.89374;20346403879.934555;44694077654.91961;42804.85701638516;17043.418127379533;-0.0;12550.238074760955;236897.4011585337;55509.15437103271;0.0;21574.406870137478;3.503952158633464;0.260808579764379
246;2019-07-04 21:06:45.136;640;639;206;206;183;37;147;24;-17;34;754;244;-25;9;262;160;250;591;188;130;146;-99;631;355;360;137;360;300;632;152.0;-1.0;1122.0;384.0;0.0;66;1;79;1;0;0;1;0;0;0;1;1;1;0;0;23212.7421875;11010.0068359375;5247.63427734375;3876.96899414062;644.0;275968;643.0;1205.0;Calculated values ==>;1562267205.136;337.16;337.06;293.76000000000005;293.76000000000005;291.46000000000004;276.86;273.8482719121499;287.86;275.56;271.46000000000004;276.56;348.56000000000006;297.56;270.66;274.06;299.36;289.16;298.16;332.26000000000005;286.16;287.76000000000005;337.46000000000004;337.56000000000006;263.26000000000005;241.92719264551067;267.5978703862781;273.8482719121499;291.96000000000004;6310000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;6320000.0;0.025333333333333333;0.0;0.187;0.064;0.0;0.025333333333333333;3.03063804226234;11010.0068359375;5247.63427734375;3876.96899414062;23212.7421875;485714.4242210167;485461.96462542575;254968.30988897628;254968.30988897628;246748.6441087243;430477.46260093397;452185.31981032476;439695.3144293359;472491.6353866644;529290.4194999392;473712.52661415795;438474.17998885084;443547.43308681657;467800.68358461093;454897.47462011676;402620.51185866195;478450.239920694;449700.19021006493;452040.7222059545;269704.110367413;270122.7006405761;459288.27029601636;198651.79146842664;198651.79146842664;272.64437291539764;100951.1568714239;47816.13127036169;13834.133284435911;26290.063905291314;0;1;0;1;0;1;0;0;5;5;53722748869.928116;20428890129.94767;44874347604.948265;45075.13879369003;16680.73464496574;-0.0;6419.186245350706;237629.61240151766;55790.14213841251;0.0;21732.459059740868;3.385963737081568;0.2811195385897164
247;2019-07-04 21:07:45.097;638;638;207;206;183;37;148;23;-7;34;755;244;-11;26;262;160;250;588;187;130;147;-99;627;355;360;134;360;300;628;195.0;0.0;903.0;222.0;0.0;61;1;74;1;0;0;1;0;0;0;1;1;1;0;0;22764.515625;10596.333984375;5054.0341796875;3900.88500976562;643.0;275969;642.0;1205.0;Calculated values ==>;1562267265.097;336.96000000000004;336.96000000000004;293.86;293.76000000000005;291.46000000000004;276.86;273.8482719121499;287.96000000000004;275.46000000000004;272.46000000000004;276.56;348.66;297.56;272.06;275.76000000000005;299.36;289.16;298.16;331.96000000000004;286.16;287.86;337.36;337.46000000000004;263.26000000000005;241.2770596917726;267.5978703862781;273.8482719121499;291.86;6270000.0;3550000.0;3600000.0;1340000.0;3600000.0;3000000.0;6280000.0;0.0325;0.0;0.1505;0.037000000000000005;0.0;0.0325;3.030804795310117;10596.333984375;5054.0341796875;3900.88500976562;22764.515625;485866.2093008447;485756.9235868893;255561.04207583104;255173.90264832348;246894.84524437948;430477.46260093397;452329.7272228385;441196.9397310966;472884.4304738556;529394.6861480676;473712.52661415795;440599.4639057141;445982.11402675457;467800.68358461093;454897.47462011676;404757.6995336468;478477.15185721585;449700.19021006493;452185.31981032476;269285.52512055053;269704.110367413;459751.7317352714;199501.06700861955;199501.06700861955;272.9809964112245;101334.05164282901;47996.067076081825;13898.906604388854;26375.855341679977;0;1;0;1;0;1;0;0;5;5;53938608469.80452;20510137284.90115;45054230604.84527;36375.228844732796;9629.27459488612;-0.0;8212.238216055419;238307.9242752914;56009.249702735775;0.0;21854.30834330032;2.7730571116663993;0.19703732989384873
248;2019-07-04 21:08:45.127;636;636;207;206;184;38;149;23;-7;34;758;243;-8;17;262;160;250;577;185;131;148;-99;624;356;360;130;360;299;624;332.0;-1.0;907.0;295.0;0.0;59;1;69;1;0;0;1;0;0;0;1;1;1;0;0;22152.4765625;10210.8515625;4945.72265625;3919.892578125;642.0;275970;642.0;1205.0;Calculated values ==>;1562267325.127;336.76000000000005;336.76000000000005;293.86;293.76000000000005;291.56;276.96000000000004;273.955091788801;288.06;275.46000000000004;272.46000000000004;276.56;348.96000000000004;297.46000000000004;272.36;274.86;299.36;289.16;298.16;330.86;286.26000000000005;287.96000000000004;337.36;337.36;263.26000000000005;240.39332010688793;267.47669482898436;273.955091788801;291.66;6240000.0;3560000.0;3600000.0;1300000.0;3600000.0;2990000.0;6240000.0;0.05533333333333333;0.0;0.15116666666666667;0.04916666666666667;0.0;0.05533333333333333;3.0309713728914756;10210.8515625;4945.72265625;3919.892578125;22152.4765625;485909.37861567305;485909.37861567305;255774.6139816312;255383.78520716718;247384.46434004055;430412.23801567365;452473.9457314294;441408.8056941941;473405.19094569265;529783.6586704012;473725.55556774227;441260.4188921009;444899.4758313612;467800.68358461093;454728.515857866;406260.5262059456;477313.4240234532;449848.0173849151;452329.7272228385;269285.52512055053;269285.52512055053;460364.88982431835;199464.5085963244;199464.5085963244;272.9707673103207;101708.54706650118;48169.54698618522;13964.11233775579;26459.228314591;0;1;0;1;0;1;0;0;5;5;54154716470.55983;20589376885.178097;45234020455.47365;36573.91291129464;12827.602077043037;-0.0;13991.875430667113;238916.13774680803;56196.483912642376;0.0;22039.435141476897;3.323120108876217;0.22001840321631944
249;2019-07-04 21:09:45.128;634;634;207;207;184;38;151;22;-15;34;764;240;-14;34;262;160;250;565;184;132;150;-100;619;355;360;129;360;299;620;-3.0;-1.0;941.0;365.0;27.0;54;1;63;1;0;0;1;0;0;0;1;1;1;0;0;21627.732421875;9627.01953125;4721.25732421875;3919.7392578125;641.0;275971;641.0;1203.0;Calculated values ==>;1562267385.128;336.56;336.56;293.86;293.86;291.56;276.96000000000004;273.8482719121499;288.26000000000005;275.36;271.66;276.56;349.56000000000006;297.16;271.76000000000005;276.56;299.36;289.16;298.16;329.66;286.36;288.16;337.26;337.26;263.16;240.16925963744896;267.47669482898436;273.8482719121499;291.56;6190000.0;3550000.0;3600000.0;1290000.0;3600000.0;2990000.0;6200000.0;0.0;0.0;0.15683333333333332;0.06083333333333333;0.0045000000000000005;0.0045000000000000005;3.0261068407875893;9627.01953125;4721.25732421875;3919.7392578125;21627.732421875;486171.55230495124;486062.4211452791;255992.8416541347;255992.8416541347;247537.14936494126;430477.46260093397;452761.82112387515;440214.53273417184;473534.8580475586;530408.5386915257;473372.8271489469;440364.72933819855;447298.3091029478;467800.68358461093;454897.47462011676;408607.74631256197;475997.8998524602;449995.63183530286;452617.9766110549;268866.9448851554;268866.9448851554;460417.9657329066;198043.84793434455;255992.8416541347;272.4023582634087;102073.38822151483;48334.86533369331;14029.443691814107;26539.787823633702;0;1;0;1;0;1;0;0;5;5;54370720070.298904;20667078180.084236;45413423445.256935;37980.43573277291;15961.09216607919;-0.0;884.813107306141;239537.43433952873;56436.393696141684;0.0;22163.409612016992;3.0012203112903038;0.27947897349445455
250;2019-07-04 21:10:45.118;631;632;208;207;185;37;152;22;-26;34;770;239;-25;20;262;160;249;548;184;133;151;-99;613;355;360;128;360;299;614;254.0;-1.0;864.0;402.0;0.0;49;0;58;1;0;0;1;0;0;0;1;1;1;0;0;21032.525390625;9249.7548828125;4510.78759765625;3920.98486328125;640.0;275972;640.0;1206.0;Calculated values ==>;1562267445.118;336.26000000000005;336.36;293.96000000000004;293.86;291.66;276.86;273.8482719121499;288.36;275.36;270.56;276.56;350.16;297.06;270.66;275.16;299.36;289.16;298.06;327.96000000000004;286.46000000000004;288.26000000000005;337.16;337.16;263.26000000000005;239.943914813709;267.47669482898436;273.8482719121499;291.56;6130000.0;3550000.0;3600000.0;1280000.0;3600000.0;2990000.0;6140000.0;0.042333333333333334;0.0;0.14400000000000002;0.06699999999999999;0.0;0.042333333333333334;3.0338196060236555;9249.7548828125;4510.78759765625;3920.98486328125;21032.525390625;486402.0793343143;486434.0426039402;256733.48402160808;256329.4205089611;248118.94001507552;430477.46260093397;452905.4805194307;438544.20172432164;473664.3179132749;531033.1066175749;473255.13108679774;438697.47117191745;445326.94577851886;467800.68358461093;454897.47462011676;410800.5325886687;474170.440181578;450143.0350842623;452761.82112387515;268448.3696465944;268448.3696465944;460669.456003943;198272.94915514064;198272.94915514064;272.49366233578553;102428.83111965077;48492.1455694266;14094.772169605661;26616.708709043607;0;1;0;1;0;1;0;0;5;5;54586684070.33324;20744165330.09649;45592793545.285446;34599.06036996207;17580.565958869753;-0.0;10773.362246676428;240142.16266895863;56715.86092825774;0.0;22260.544881405407;3.5603818240148035;0.2764075404959727
251;2019-07-04 21:11:45.109;626;628;208;208;186;37;152;25;-25;34;777;239;-28;27;262;161;248;515;186;134;151;-97;609;354;359;136;359;300;610;87.0;-1.0;1328.0;374.0;0.0;40;99;56;1;0;0;1;0;0;0;1;0;1;0;0;19798.13671875;9054.8203125;4166.7861328125;2940.06689453125;638.0;275973;638.0;1206.0;Calculated values ==>;1562267505.109;335.76000000000005;335.96000000000004;293.96000000000004;293.96000000000004;291.76000000000005;276.86;273.7412296467126;288.36;275.66;270.66;276.56;350.86;297.06;270.36;275.86;299.36;289.26000000000005;297.96000000000004;324.66;286.56;288.26000000000005;336.96000000000004;336.96000000000004;263.46000000000004;241.71165711629368;267.5978703862781;273.7412296467126;291.76000000000005;6090000.0;3540000.0;3590000.0;1360000.0;3590000.0;3000000.0;6100000.0;0.0145;0.0;0.22133333333333333;0.06233333333333334;0.0;0.0145;3.0341518059266397;9054.8203125;4166.7861328125;2940.06689453125;19798.13671875;486134.75604373054;486306.9136684441;256968.88598623264;256968.88598623264;248632.41703144787;430542.39183029096;453079.30423720385;438474.17998885084;472622.7809936826;531686.3184860918;473123.70962371625;438011.42202021845;446123.4859434057;467941.15048222104;455205.8324204233;412056.15926253906;469600.590627389;450471.520473373;452936.0397022327;267611.2341011182;267611.2341011182;459644.64283091296;198733.7994787456;198733.7994787456;272.67281089073117;102769.03559854432;48644.660815175186;14151.939024546089;26689.010976421156;0;1;0;1;0;1;0;0;5;5;54802351715.10696;20823353450.013405;45772466590.09693;53062.53755290329;16263.442568951765;-0.0;3685.9324832405628;240872.56640721875;56997.85202734973;0.0;22381.0209299099;4.517596109624222;0.38077054377304304
