;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
252;2019-07-04 21:12:45.109;619;620;208;208;187;36;153;26;-13;35;781;237;-18;22;262;162;246;449;185;134;152;-96;609;354;359;139;359;303;610;86.0;-1.0;1538.0;203.0;0.0;31;99;58;1;0;0;1;0;0;0;1;0;1;0;0;19654.228515625;9135.3642578125;3914.29931640625;2951.14282226562;636.0;275974;636.0;1205.0;Calculated values ==>;1562267565.109;335.06;335.16;293.96000000000004;293.96000000000004;291.86;276.76000000000005;273.7412296467126;288.46000000000004;275.76000000000005;271.86;276.66;351.26;296.86;271.36;275.36;299.36;289.36;297.76000000000005;318.06;286.56;288.36;336.76000000000005;336.76000000000005;263.56;242.35481222062532;267.9596281332873;273.7412296467126;291.66;6090000.0;3540000.0;3590000.0;1390000.0;3590000.0;3030000.0;6100000.0;0.014333333333333333;0.0;0.25633333333333336;0.03383333333333333;0.0;0.014333333333333333;3.0319671449972634;9135.3642578125;3914.29931640625;2951.14282226562;19654.228515625;485147.03118446324;485178.0309796466;256968.88598623264;256968.88598623264;248986.7495575979;430542.39183029096;453222.3871060954;439647.05077244143;472326.8440106818;531877.8300698457;472491.0708470676;438881.8371443283;444821.6150417089;467941.15048222104;455345.50774349156;411254.1447025011;458808.4357680852;450471.520473373;453079.30423720385;266774.11836628895;266774.11836628895;459281.71779846883;199997.49007325736;199997.49007325736;273.1726658716044;103097.80530883078;48796.245686594455;14201.03243885273;26756.353355164647;0;1;0;1;0;1;0;0;5;5;55017751715.10696;20905853450.013405;45953366590.09693;61430.17072589086;8772.449704702989;-0.0;3627.5060030165664;241826.67230954205;57206.48446296352;0.0;22441.96625062871;4.614150349936867;0.34291822361523755
253;2019-07-04 21:13:45.110;612;602;209;209;188;37;154;26;-4;35;779;236;-8;29;262;163;244;364;184;135;153;-95;612;356;360;141;360;305;614;160.0;-1.0;1480.0;161.0;0.0;32;99;63;1;0;0;1;0;0;0;1;0;1;0;0;20461.650390625;9549.83203125;3967.99951171875;2954.44653320312;634.0;275975;634.0;1205.0;Calculated values ==>;1562267625.11;334.36;333.36;294.06;294.06;291.96000000000004;276.86;273.955091788801;288.56;275.76000000000005;272.76000000000005;276.66;351.06000000000006;296.76000000000005;272.36;276.06;299.36;289.46000000000004;297.56;309.56;286.66;288.46000000000004;336.56;336.56;263.66;242.77792619122317;268.19934244402924;273.955091788801;291.56;6120000.0;3560000.0;3600000.0;1410000.0;3600000.0;3050000.0;6140000.0;0.02666666666666667;0.0;0.24666666666666667;0.026833333333333334;0.0;0.02666666666666667;3.0322976583214634;9549.83203125;3967.99951171875;2954.44653320312;20461.650390625;483818.2297277659;482156.64893315465;257140.91611536028;257140.91611536028;249174.8120210901;430412.23801567365;453192.24889485224;440578.77906221413;472063.34231996303;531519.1411140322;472106.49772695394;439972.1399166299;445430.935595598;467800.68358461093;455149.7080012845;409113.3077809905;442141.01160706865;450437.21398841986;453048.95603481703;265937.0223246507;265937.0223246507;459072.62312176067;200810.95631840828;200810.95631840828;273.50118345303764;103432.10987096222;48951.95825064803;14250.246503642931;26822.040273416733;0;1;0;1;0;1;0;0;5;5;55233455309.84639;20989854849.911934;46135769629.876595;59142.72961013878;6930.021392556622;-0.0;6726.346659104234;242831.46322403135;57337.34056951471;0.0;22528.24979407725;4.419491786452285;0.2993230323242387
254;2019-07-04 21:14:45.120;607;593;207;208;187;38;155;26;0;35;774;236;-2;30;263;164;243;330;185;136;154;-95;616;356;361;142;361;305;617;157.0;0.0;1328.0;215.0;0.0;32;99;66;1;0;0;1;0;0;0;1;0;1;0;0;20761.75;9770.6689453125;3986.1025390625;2955.05859375;632.0;275976;632.0;1205.0;Calculated values ==>;1562267685.12;333.86;332.46000000000004;293.86;293.96000000000004;291.86;276.96000000000004;273.955091788801;288.66;275.76000000000005;273.16;276.66;350.56000000000006;296.76000000000005;272.96000000000004;276.16;299.46000000000004;289.56;297.46000000000004;306.16;286.76000000000005;288.56;336.36;336.36;263.66;242.98782864720522;268.19934244402924;273.955091788801;291.66;6160000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;6170000.0;0.026166666666666668;0.0;0.22133333333333333;0.035833333333333335;0.0;0.026166666666666668;3.0326274642134345;9770.6689453125;3986.1025390625;2955.05859375;20761.75;482650.10404925724;480504.92207478377;256159.705252538;256560.54452350546;248698.42710397101;430412.23801567365;453162.23822637077;441181.0962547605;471931.263865096;530997.2517075465;472106.49772695394;440880.4687282554;445574.1301323474;467788.9545893743;455289.7775501878;406794.2058155436;433934.05043487996;450403.0346948328;453018.7353767087;265099.94585879904;265099.94585879904;458916.8844850441;200326.32259626084;200326.32259626084;273.31077500710006;103775.69546221892;49112.98925945626;14299.500587339056;26888.335504526665;0;1;0;1;0;1;0;0;5;5;55449791359.81201;21074768999.898438;46318800129.8475;53309.18990308126;9266.161801014734;-0.0;6612.118134421718;243768.71873638078;57472.331257471895;0.0;22639.42219298451;4.140029518914321;0.29569217440675233
255;2019-07-04 21:15:45.120;607;605;205;205;185;40;157;26;-5;35;767;236;-4;32;263;164;243;375;185;137;155;-96;619;358;362;144;362;306;620;-1.0;-1.0;1480.0;344.0;0.0;37;99;68;1;0;0;1;0;0;0;1;0;1;0;0;21108.68359375;9929.017578125;4187.158203125;2955.30883789062;631.0;275977;631.0;1206.0;Calculated values ==>;1562267745.12;333.86;333.66;293.66;293.66;291.66;277.16;274.1680685717883;288.86;275.76000000000005;272.66;276.66;349.86;296.76000000000005;272.76000000000005;276.36;299.46000000000004;289.56;297.46000000000004;310.66;286.86;288.66;336.26000000000005;336.26000000000005;263.56;243.40439225979637;268.3187672390254;274.1680685717883;291.66;6190000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;6200000.0;0.0;0.0;0.24666666666666667;0.05733333333333333;0.0;0.0;3.0353089413981014;9929.017578125;4187.158203125;2955.30883789062;21108.68359375;482309.29944863473;481905.6052671005;255206.4273352424;255206.4273352424;247882.14392997924;430280.9020939914;453275.884990111;440211.49694471864;471666.44639072387;530190.3213035207;471973.203917109;440363.3734854717;445664.3711478791;467648.2160412544;454953.4575107284;405301.9004756295;443245.8536962679;450368.9831162589;452988.6427295784;264681.4149301396;264681.4149301396;458501.9317677722;200013.64163759275;200326.32259626084;273.19619480334006;104124.61574216683;49277.15331381824;14348.753649269394;26956.446010711563;0;1;0;1;0;1;0;0;5;5;55666691359.81201;21160568999.898438;46502100129.8475;59248.80430909106;14819.995300796954;-0.0;0.0;244706.7020214822;57673.04923332032;0.0;22694.523177438026;4.338743891485674;0.3752121906695427
256;2019-07-04 21:16:48.131;609;615;203;203;183;41;157;26;-21;36;760;236;-22;30;263;164;242;442;185;139;156;-97;624;358;362;145;362;305;625;131.0;-1.0;1262.0;368.0;0.0;40;99;69;1;0;0;1;0;0;0;1;0;1;0;0;21221.18359375;10222.986328125;4315.33642578125;2950.97973632812;630.0;275978;630.0;1205.0;Calculated values ==>;1562267808.131;334.06;334.66;293.46000000000004;293.46000000000004;291.46000000000004;277.26000000000005;274.1680685717883;288.86;275.76000000000005;271.06;276.76000000000005;349.16;296.76000000000005;270.96000000000004;276.16;299.46000000000004;289.56;297.36;317.36;287.06;288.76000000000005;336.16;336.16;263.46000000000004;243.61107973660833;268.19934244402924;274.1680685717883;291.66;6240000.0;3579999.9999999995;3620000.0000000005;1450000.0;3620000.0000000005;3050000.0;6250000.0;0.021833333333333333;0.0;0.21033333333333332;0.06133333333333334;0.0;0.021833333333333333;3.032956561416186;10222.986328125;4315.33642578125;2950.97973632812;21221.18359375;482029.79245221027;482786.3946606533;254177.70882839197;254177.70882839197;247005.92210295258;430280.9020939914;453275.884990111;437968.82056851813;471632.7587203168;529534.7643434273;472106.49772695394;437812.597326149;445574.1301323474;467648.2160412544;454953.4575107284;402054.0645094456;455228.5982457223;450663.2501541948;453132.35556440166;264262.8888514036;264262.8888514036;458242.2354349321;199698.17613019774;199698.17613019774;273.0716273474618;104495.0667516074;49453.514136219426;14400.442697918541;27030.85582882154;0;1;0;1;0;1;0;0;5;5;55894791180.37819;21251619895.12444;46694598735.32532;50116.25888019338;15857.368970690375;-0.0;5533.3129176467855;245663.81341227732;57941.523039557644;0.0;22742.948119260145;4.088610212354575;0.3325088548710732
257;2019-07-04 21:17:45.132;612;619;202;202;181;41;159;26;-22;36;754;236;-24;22;263;162;242;501;185;140;157;-99;627;358;363;145;362;304;628;126.0;-1.0;1354.0;324.0;0.0;42;100;69;1;0;0;1;0;0;0;1;0;1;0;0;21130.0703125;10179.408203125;4401.92578125;2950.06689453125;630.0;275979;630.0;1205.0;Calculated values ==>;1562267865.132;334.36;335.06;293.36;293.36;291.26000000000005;277.26000000000005;274.1680685717883;289.06;275.76000000000005;270.96000000000004;276.76000000000005;348.56000000000006;296.76000000000005;270.76000000000005;275.36;299.46000000000004;289.36;297.36;323.26000000000005;287.16;288.86;336.16;336.16;263.26000000000005;243.61107973660833;268.0796299477929;274.1680685717883;291.66;6270000.0;3579999.9999999995;3629999.9999999995;1450000.0;3620000.0000000005;3040000.0;6280000.0;0.021;0.0;0.22566666666666665;0.054000000000000006;0.0;0.021;3.032956561416186;10179.408203125;4401.92578125;2950.06689453125;21130.0703125;482124.27034254174;483027.0015260882;253651.74673930855;253651.74673930855;246221.04603733908;430280.9020939914;453389.8950399728;438039.0146135774;471632.7587203168;528984.1077190351;472239.5717048632;437727.04723144654;444622.5063410642;467648.2160412544;454671.7010468359;400258.21187682584;464903.9465720703;450629.7844503968;453102.6013730457;264262.8888514036;264262.8888514036;458036.8027829911;200054.57715936084;200054.57715936084;273.2123413900321;104830.35339339082;49615.03592638568;14447.160136609917;27099.868698603645;0;1;0;1;0;1;0;0;5;5;56101419805.11545;21334271345.019344;46868166780.104614;53705.15471883487;13931.040183676036;-0.0;5314.008508487383;246485.7473551986;58177.35208234223;0.0;22828.824253680265;4.161116610981832;0.32817270008796934
258;2019-07-04 21:18:48.082;614;620;201;201;181;42;159;26;-23;36;749;236;-25;25;264;160;242;531;184;141;158;-100;621;359;364;145;364;304;621;-2.0;-1.0;1103.0;197.0;0.0;54;100;68;1;0;0;1;0;0;0;1;0;1;1;0;21131.43359375;10011.939453125;4745.220703125;2943.20166015625;630.0;275980;630.0;1205.0;Calculated values ==>;1562267928.082;334.56;335.16;293.26000000000005;293.26000000000005;291.26000000000005;277.36;274.27422755570615;289.06;275.76000000000005;270.86;276.76000000000005;348.06000000000006;296.76000000000005;270.66;275.66;299.56;289.16;297.36;326.26000000000005;287.26000000000005;288.96000000000004;336.16;336.16;263.16;243.61107973660833;268.0796299477929;274.27422755570615;291.56;6210000.0;3590000.0;3640000.0;1450000.0;3640000.0;3040000.0;6210000.0;0.0;0.0;0.18383333333333332;0.03283333333333333;0.0;0.0;3.032956561416186;10011.939453125;4745.220703125;2943.20166015625;21131.43359375;483093.4619620064;483956.1908649624;253617.76975778054;253617.76975778054;246475.33916544836;430214.79039162316;453216.9235134053;437883.18805776763;471632.7587203168;528461.3794440429;472239.5717048632;437570.5891863215;445054.37130637356;467495.5796977367;454218.98018392763;403731.4152167385;470657.6457803522;450596.44756964844;453072.97611673607;264262.8888514036;264262.8888514036;457934.03136953566;200682.19709168232;200054.57715936084;273.4637537571694;105199.84807018438;49791.570000819534;14498.685311026387;27179.842708551918;0;1;0;1;0;1;0;0;5;5;56330243055.28878;21425548845.088486;47059534780.24957;43605.44883926535;8446.435225456184;-0.0;0.0;247336.5393688962;58372.99959318555;0.0;22875.28492532786;2.9407242973121193;0.24281921798450257
259;2019-07-04 21:19:45.102;613;618;201;200;181;43;157;27;-23;37;745;236;-25;17;264;159;242;518;184;142;156;-99;616;358;363;144;363;304;616;-1.0;0.0;1239.0;165.0;0.0;57;100;68;1;0;0;1;0;0;0;1;0;1;0;0;21007.4453125;9896.697265625;4726.6845703125;2941.56982421875;629.0;275981;629.0;1203.0;Calculated values ==>;1562267985.102;334.46000000000004;334.96000000000004;293.26000000000005;293.16;291.26000000000005;277.46000000000004;274.1680685717883;288.86;275.86;270.86;276.86;347.66;296.76000000000005;270.66;274.86;299.56;289.06;297.36;324.96000000000004;287.36;288.76000000000005;336.06;336.06;263.26000000000005;243.40439225979637;268.0796299477929;274.1680685717883;291.56;6160000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;6160000.0;0.0;0.0;0.20650000000000002;0.0275;0.0;0.0;3.0280866183972357;9896.697265625;4726.6845703125;2941.56982421875;21007.4453125;483512.4385412851;484227.8434256093;253868.12386823382;253486.59656627226;246661.0533690524;430280.9020939914;453102.6013730457;437883.18805776763;471864.221826097;528043.0232017372;472239.5717048632;437570.5891863215;443898.39648781426;467636.5908648188;454247.80245584727;406314.61885577656;469275.4986373641;450923.67993512104;452958.6785604905;263844.3676079864;263844.3676079864;458194.50311601907;200889.93886776126;200054.57715936084;273.54095276086946;105533.56458052197;49949.23534322556;14545.289431849556;27254.854936122854;0;1;0;1;0;1;0;0;5;5;56537510755.21945;21507942745.060925;47232875580.19159;48939.10595773632;7075.87551682709;-0.0;0.0;248069.44082900175;58495.92767071735;0.0;22875.28492532786;3.18901996192941;0.2526023225458477
260;2019-07-04 21:20:45.143;609;616;206;206;181;40;158;26;-24;37;741;236;-25;25;264;157;242;499;184;143;157;-98;612;358;363;138;363;304;612;269.0;-1.0;1444.0;310.0;0.0;52;0;67;1;0;0;1;0;0;0;1;1;1;1;0;21772.12109375;9806.998046875;4588.70751953125;3921.55053710938;628.0;275982;628.0;1205.0;Calculated values ==>;1562268045.143;334.06;334.76000000000005;293.76000000000005;293.76000000000005;291.26000000000005;277.16;274.1680685717883;288.96000000000004;275.76000000000005;270.76000000000005;276.86;347.26;296.76000000000005;270.66;275.66;299.56;288.86;297.36;323.06;287.46000000000004;288.86;335.96000000000004;335.96000000000004;263.36;242.14157278889297;268.0796299477929;274.1680685717883;291.56;6120000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6120000.0;0.04483333333333333;0.0;0.24066666666666667;0.051666666666666666;0.0;0.04483333333333333;3.033284948665238;9806.998046875;4588.70751953125;3921.55053710938;21772.12109375;483389.3722018755;484388.44079534436;256041.260490362;256041.260490362;246812.17301116342;430280.9020939914;453246.3397903811;437727.04723144654;472654.2065195329;527624.5101705522;472239.5717048632;437570.5891863215;445054.37130637356;467636.5908648188;453964.3480236113;408225.63133906265;466798.0852023129;451070.3203772624;453102.6013730457;263425.85118522606;263425.85118522606;459234.29461077973;200439.98558748752;200439.98558748752;273.3641628785887;105890.30457244768;50113.545005458625;14602.521183079454;27332.536249377823;0;1;0;1;0;1;0;0;6;5;56755459584.81788;21592600554.90494;47415400219.855286;57107.08616897947;13371.039299536764;-0.0;11327.707274385857;248953.76296924462;58666.4350610267;0.0;22969.74699077345;4.466052790909066;0.3118887356860199
261;2019-07-04 21:21:45.103;606;591;208;208;187;40;156;25;-23;36;730;238;-24;14;264;158;241;378;184;144;155;-97;613;356;361;135;361;304;613;96.0;-1.0;1294.0;327.0;0.0;51;0;68;1;0;0;1;0;0;0;1;1;1;0;0;22251.431640625;9828.83203125;4592.31591796875;3946.3935546875;627.0;275983;627.0;1203.0;Calculated values ==>;1562268105.103;333.76000000000005;332.26000000000005;293.96000000000004;293.96000000000004;291.86;277.16;273.955091788801;288.76000000000005;275.66;270.86;276.76000000000005;346.16;296.96000000000004;270.76000000000005;274.56;299.56;288.96000000000004;297.26000000000005;310.96000000000004;287.56;288.66;335.86;335.86;263.46000000000004;241.49495122638035;268.0796299477929;273.955091788801;291.56;6130000.0;3560000.0;3610000.0;1350000.0;3610000.0;3040000.0;6130000.0;0.016;0.0;0.21566666666666665;0.0545;0.0;0.016;3.0284141057418683;9828.83203125;4592.31591796875;3946.3935546875;22251.431640625;482846.268457721;480677.81167013285;256791.80940561125;256791.80940561125;248862.1582480578;430412.23801567365;453305.55865111935;437883.18805776763;472948.7829819323;526472.7720350736;472477.1832610706;437727.04723144654;443461.255666955;467917.8483940991;454446.891000169;407296.7242597733;445199.36744671507;451573.39854722936;453162.23822637077;263007.33956846996;263007.33956846996;459798.7106894949;199467.84783956385;199467.84783956385;272.97208817683673;106256.92293684109;50277.06783493549;14668.043673085604;27408.993772386537;0;1;0;1;0;1;0;0;6;5;56972514784.95597;21674445954.957012;47597678619.97125;51418.24170705928;14188.032025321243;-0.0;4059.110246188911;249857.53778363173;58895.94088292806;0.0;23097.884987873535;3.79285295006703;0.30735720531833133
262;2019-07-04 21:22:45.124;604;591;210;209;185;38;157;25;-24;35;733;240;-25;28;263;159;241;341;185;145;156;-97;611;356;361;130;361;303;612;232.0;-1.0;1532.0;425.0;0.0;42;0;67;1;0;0;1;0;0;0;1;1;1;1;0;22145.65234375;9757.2265625;4260.6708984375;3963.46118164062;626.0;275984;626.0;1202.0;Calculated values ==>;1562268165.124;333.56;332.26000000000005;294.16;294.06;291.66;276.96000000000004;273.955091788801;288.86;275.66;270.76000000000005;276.66;346.46000000000004;297.16;270.66;275.96000000000004;299.46000000000004;289.06;297.26000000000005;307.26000000000005;287.66;288.76000000000005;335.76000000000005;335.76000000000005;263.46000000000004;240.39332010688793;267.9596281332873;273.955091788801;291.66;6110000.0;3560000.0;3610000.0;1300000.0;3610000.0;3030000.0;6120000.0;0.03866666666666666;0.0;0.25533333333333336;0.07083333333333333;0.0;0.03866666666666666;3.0260600621377547;9757.2265625;4260.6708984375;3963.46118164062;22145.65234375;482785.72971976816;480793.7874564128;257673.5129251205;257260.21168979577;248199.14220310724;430412.23801567365;453448.69786058774;437953.82195464283;473501.9964771252;526864.984858283;472846.6234936899;437798.07955487026;445680.44742188096;467788.9545893743;454587.787147844;408237.80477688013;437590.49197106;451718.7949141741;453305.55865111935;262588.8327430989;262588.8327430989;460563.95750975906;199460.30515225168;199460.30515225168;272.96910456375826;106627.02812911145;50440.34211628716;14733.982199792665;27482.794483915386;0;1;0;1;0;1;0;0;6;5;57189190595.48616;21753973780.15161;47779842355.41699;60895.34462354388;18494.842041990105;-0.0;9815.349801956216;250793.8119199712;59168.39349253835;0.0;23213.545955732898;4.961000903249886;0.38172863875127766
263;2019-07-04 21:23:45.124;603;586;207;208;188;38;158;25;-24;35;746;240;-25;18;263;160;240;302;184;146;157;-96;613;354;359;129;359;304;614;530.0;-1.0;1316.0;282.0;0.0;36;0;67;1;0;0;1;0;0;0;1;1;1;0;0;22199.482421875;9788.0751953125;4034.94702148438;3979.93286132812;625.0;275985;626.0;1202.0;Calculated values ==>;1562268225.124;333.46000000000004;331.76000000000005;293.86;293.96000000000004;291.96000000000004;276.96000000000004;273.7412296467126;288.96000000000004;275.66;270.76000000000005;276.66;347.76;297.16;270.66;274.96000000000004;299.46000000000004;289.16;297.16;303.36;287.76000000000005;288.86;335.76000000000005;335.66;263.56;240.16925963744896;268.0796299477929;273.7412296467126;291.56;6130000.0;3540000.0;3590000.0;1290000.0;3590000.0;3040000.0;6140000.0;0.08833333333333333;0.0;0.21933333333333332;0.047;0.0;0.08833333333333333;3.0262232258100097;9788.0751953125;4034.94702148438;3979.93286132812;22199.482421875;482414.7666638572;479831.6804738534;256329.4205089611;256733.48402160808;249174.8120210901;430542.39183029096;453935.118180479;437727.04723144654;473631.5180336029;528147.6268721176;472714.5398191165;437570.5891863215;444043.6597017553;468069.67075530556;455065.9956093936;406826.07934789296;427632.22917058744;452216.9490557991;453792.92581969226;262588.8327430989;262170.3306944222;460815.296026079;199748.55821885538;199748.55821885538;273.07450365440985;106996.57091882499;50603.2196309356;14800.177150150737;27551.92463324807;0;1;0;1;0;1;0;0;6;5;57405190595.48616;21831673780.15161;47961942355.41699;52196.61525676166;12270.13667693951;-0.0;22440.58580474059;251736.24491897374;59424.768315196096;0.0;23482.345419122037;4.88162427850123;0.2765212787533019
264;2019-07-04 21:24:45.125;603;593;206;206;186;37;159;25;-25;35;761;240;-26;25;263;161;240;330;185;147;158;-95;613;355;359;136;359;302;614;309.0;-1.0;1203.0;284.0;0.0;30;99;65;1;0;0;1;0;0;0;1;0;1;0;0;20958.462890625;9670.4326171875;3944.28662109375;2958.69848632812;625.0;275986;625.0;1201.0;Calculated values ==>;1562268285.125;333.46000000000004;332.46000000000004;293.76000000000005;293.76000000000005;291.76000000000005;276.86;273.8482719121499;289.06;275.66;270.66;276.66;349.26;297.16;270.56;275.66;299.46000000000004;289.26000000000005;297.16;306.16;287.86;288.96000000000004;335.66;335.66;263.66;241.71165711629368;267.8393353686513;273.8482719121499;291.66;6130000.0;3550000.0;3590000.0;1360000.0;3590000.0;3020000.0;6140000.0;0.0515;0.0;0.20049999999999998;0.04733333333333333;0.0;0.0515;3.023705569216157;9670.4326171875;3944.28662109375;2958.69848632812;20958.462890625;482414.7666638572;480852.8255685439;255928.6164033264;255928.6164033264;248469.02914224693;430477.46260093397;454077.13592351135;438024.4983934438;472720.47428543336;529867.8939616912;472978.49309529504;437869.15320432716;445448.85450290097;468069.67075530556;455037.6728021549;406826.07934789296;434626.73216791067;452361.1404031271;453935.118180479;262170.3306944222;262170.3306944222;459846.05822849274;199673.92735823165;199673.92735823165;273.0493013407409;107356.22645682044;50765.37656508108;14858.000041676823;27618.41935508279;0;1;0;1;0;1;0;0;6;5;57620594185.22596;21911175105.055576;48143745385.19738;47789.289492560034;12314.81419452569;-0.0;13094.451327345736;252569.47467780946;59629.646320120664;0.0;23778.475663620196;4.416624031972664;0.29546959568372694
265;2019-07-04 21:25:45.125;604;603;204;204;184;37;160;24;-18;35;770;238;-26;20;263;162;239;376;185;148;158;-95;615;355;360;139;360;301;616;255.0;0.0;1189.0;226.0;0.0;22;99;61;1;0;0;1;0;0;0;1;0;1;0;0;20320.173828125;9472.380859375;3703.69165039062;2943.82836914062;624.0;275987;625.0;1201.0;Calculated values ==>;1562268345.125;333.56;333.46000000000004;293.56;293.56;291.56;276.86;273.8482719121499;289.16;275.56;271.36;276.66;350.16;296.96000000000004;270.56;275.16;299.46000000000004;289.36;297.06;310.76000000000005;287.96000000000004;288.96000000000004;335.66;335.56;263.66;242.35481222062532;267.7187500070086;273.8482719121499;291.66;6150000.0;3550000.0;3600000.0;1390000.0;3600000.0;3010000.0;6160000.0;0.042499999999999996;0.0;0.19816666666666669;0.03766666666666666;0.0;0.042499999999999996;3.023868419450023;9472.380859375;3703.69165039062;2943.82836914062;20320.173828125;482331.2425401781;482072.82723648084;255028.9683270389;255028.9683270389;247692.21445602266;430477.46260093397;454048.237377382;439324.04009634076;472326.8440106818;530882.0883741961;472873.94095227536;438095.2167564963;444931.73517570685;467929.4390683793;455177.70759846305;405338.2666634222;444224.3563038553;452329.7272228385;453763.6178575058;262170.3306944222;261751.83340796042;459383.04172519856;199958.07192267204;199958.07192267204;273.16142336577775;107700.21509614335;50924.9000107191;14907.187765472396;27682.15250734516;0;1;0;1;0;1;0;0;6;5;57836294185.22596;21993675105.055576;48324645385.19738;47434.35602641536;9771.67386256183;-0.0;10786.735702230433;253363.00505713426;59813.70038726306;0.0;23977.48555553333;4.217939434117726;0.2804276010846683
266;2019-07-04 21:26:45.116;605;609;202;202;183;38;160;24;-3;35;769;235;-9;20;263;163;239;429;183;150;159;-95;618;355;360;141;360;301;619;304.0;-1.0;1165.0;265.0;0.0;20;99;58;1;0;0;1;0;0;0;1;0;1;0;0;19946.564453125;9384.9755859375;3625.55126953125;2931.19116210938;624.0;275988;624.0;1203.0;Calculated values ==>;1562268405.116;333.66;334.06;293.36;293.36;291.46000000000004;276.96000000000004;273.8482719121499;289.16;275.56;272.86;276.66;350.06000000000006;296.66;272.26000000000005;275.16;299.46000000000004;289.46000000000004;297.06;316.06;288.16;289.06;335.56;335.56;263.66;242.77792619122317;267.7187500070086;273.8482719121499;291.46000000000004;6180000.0;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;6190000.0;0.050666666666666665;0.0;0.19416666666666668;0.04416666666666667;0.0;0.050666666666666665;3.0289040038287904;9384.9755859375;3625.55126953125;2931.19116210938;19946.564453125;482133.8915880036;482598.3044311448;254098.75954128752;254098.75954128752;247231.86736343036;430477.46260093397;454048.237377382;441579.96937780036;472063.34231996303;530777.8931341006;472519.1631752819;440684.76455267647;444931.73517570685;467929.4390683793;455317.5800407417;403752.7923319959;453853.6762257968;452617.9766110549;453906.01539497345;261751.83340796042;261751.83340796042;459072.62312176067;199724.43063558528;199724.43063558528;273.06924390644446;108035.72091471223;51082.021075902965;14956.138917740373;27743.22037006012;0;1;0;1;0;1;0;0;6;5;58052261784.99937;22077662504.967457;48505218295.00792;46960.28377244677;11454.545168139413;-0.0;12878.533627809;254149.50906133317;59990.55901289289;0.0;24174.666551490114;4.472125431511433;0.29201958304674935
267;2019-07-04 21:27:45.106;607;613;200;200;181;38;162;24;8;35;763;234;3;29;264;163;239;480;183;151;161;-96;618;355;360;143;360;301;620;332.0;-1.0;1077.0;359.0;0.0;17;99;55;1;0;0;1;0;0;0;1;0;1;0;0;19337.755859375;9117.5625;3564.20166015625;2921.39477539062;624.0;275989;624.0;1201.0;Calculated values ==>;1562268465.106;333.86;334.46000000000004;293.16;293.16;291.26000000000005;276.96000000000004;273.8482719121499;289.36;275.56;273.96000000000004;276.66;349.46000000000004;296.56;273.46000000000004;276.06;299.56;289.46000000000004;297.06;321.16;288.26000000000005;289.26000000000005;335.56;335.56;263.56;243.1966462407574;267.7187500070086;273.8482719121499;291.46000000000004;6180000.0;3550000.0;3600000.0;1430000.0;3600000.0;3010000.0;6200000.0;0.05533333333333333;0.0;0.1795;0.05983333333333333;0.0;0.05533333333333333;3.023868419450023;9117.5625;3564.20166015625;2921.39477539062;19337.755859375;482423.0173840706;483062.12239497126;253289.14283929125;253289.14283929125;246512.20470253358;430477.46260093397;454332.15923965833;443198.0840360327;471798.96558121993;530152.5380097117;472400.7788647263;442466.16301167716;446212.05846747686;468058.0973201897;455317.5800407417;403752.7923319959;462564.61584644957;452761.82112387515;454190.28494814504;261751.83340796042;261751.83340796042;458658.60406917334;199041.54126937073;199041.54126937073;272.79906924587243;108363.03568914578;51236.18319534072;15004.902338635711;27803.12499204908;0;1;0;1;0;1;0;0;6;5;58268225785.0337;22162848304.981;48685788195.03662;43826.09942661582;15533.754257521521;-0.0;14118.230483558844;254905.93616258007;60215.42402439327;0.0;24399.60209028156;4.709180010997618;0.32480941396264407
268;2019-07-04 21:28:45.117;609;614;199;199;180;40;162;24;11;35;755;235;9;27;264;164;239;508;184;152;161;-97;618;357;361;145;361;301;619;142.0;-1.0;1184.0;405.0;0.0;21;99;53;1;0;0;1;0;0;0;1;0;1;0;0;19054.00390625;8997.181640625;3690.30590820312;2899.79150390625;625.0;275990;624.0;1202.0;Calculated values ==>;1562268525.117;334.06;334.56;293.06;293.06;291.16;277.16;274.0616903277293;289.36;275.56;274.26000000000005;276.66;348.66;296.66;274.06;275.86;299.56;289.56;297.06;323.96000000000004;288.36;289.26000000000005;335.56;335.66;263.46000000000004;243.61107973660833;267.7187500070086;274.0616903277293;291.56;6180000.0;3570000.0000000005;3610000.0;1450000.0;3610000.0;3010000.0;6190000.0;0.023666666666666666;0.0;0.19733333333333333;0.06749999999999999;0.0;0.023666666666666666;3.0262232258100097;8997.181640625;3690.30590820312;2899.79150390625;19054.00390625;482711.6588479684;483318.71557814133;252961.63369223414;252961.63369223414;246210.30222355077;430346.717906069;454161.71719194663;443634.4727813241;471533.705207396;529318.2321055314;472519.1631752819;443343.77367153234;445928.9489011945;467917.8483940991;455121.83405515505;403752.7923319959;467283.20070614555;452731.1775036387;454019.4663252484;261751.83340796042;262170.3306944222;458242.2354349321;199124.69363403716;199124.69363403716;272.84039130327784;108683.02567543737;51387.167072209646;15053.421117902008;27863.590305218448;0;1;0;1;0;1;0;0;6;5;58484565440.597534;22249264145.20622;48866421305.50739;48249.929751731295;17490.434071560405;-0.0;6032.509620358666;255673.37707944433;60490.67604814072;0.0;24567.555710771536;4.604580004042447;0.37935695756926274
269;2019-07-04 21:29:45.117;611;615;199;199;179;40;163;25;13;35;747;236;11;44;264;163;239;530;184;153;162;-98;619;356;361;145;361;303;620;291.0;0.0;1135.0;387.0;0.0;18;99;52;1;0;0;1;0;0;0;1;0;1;0;0;18742.826171875;8923.833984375;3564.76806640625;2919.63696289062;625.0;275991;625.0;1201.0;Calculated values ==>;1562268585.117;334.26000000000005;334.66;293.06;293.06;291.06;277.16;273.955091788801;289.46000000000004;275.66;274.46000000000004;276.66;347.86;296.76000000000005;274.26000000000005;277.56;299.56;289.46000000000004;297.06;326.16;288.46000000000004;289.36;335.66;335.66;263.36;243.61107973660833;267.9596281332873;273.955091788801;291.56;6190000.0;3560000.0;3610000.0;1450000.0;3610000.0;3030000.0;6200000.0;0.0485;0.0;0.18916666666666665;0.0645;0.0;0.0485;3.023705569216157;8923.833984375;3564.76806640625;2919.63696289062;18742.826171875;482886.8268781549;483350.0497341451;252913.43001542275;252913.43001542275;245836.93421112397;430412.23801567365;454303.793856829;443518.9199794291;471533.705207396;528329.302319711;472372.4268675025;443226.97429043637;447935.7548802551;467917.8483940991;455149.7080012845;403202.76659964566;470631.7304783012;452875.0488804389;454161.71719194663;262170.3306944222;262170.3306944222;458139.53741490236;199113.16177077361;199113.16177077361;272.83164023355;108997.99925942175;51536.508869084646;15101.916355125315;27924.04925500686;0;1;0;1;0;1;0;0;6;5;58701165440.597534;22336264145.20622;49047621305.50739;46233.422594470656;16707.201229046303;-0.0;12369.854937926892;256460.738348996;60775.65634231244;0.0;24720.90874875725;4.887675917710011;0.3563301422658066
270;2019-07-04 21:30:45.118;614;616;200;200;179;40;164;25;16;35;741;236;15;34;264;163;239;546;184;155;163;-97;618;357;362;145;362;305;619;291.0;0.0;1533.0;262.0;0.0;18;100;55;1;0;0;1;0;0;0;1;0;1;0;0;18878.720703125;9043.376953125;3574.53295898438;2943.19458007812;625.0;275992;625.0;1203.0;Calculated values ==>;1562268645.118;334.56;334.76000000000005;293.16;293.16;291.06;277.16;274.0616903277293;289.56;275.66;274.76000000000005;276.66;347.26;296.76000000000005;274.66;276.56;299.56;289.46000000000004;297.06;327.76000000000005;288.66;289.46000000000004;335.66;335.66;263.46000000000004;243.61107973660833;268.19934244402924;274.0616903277293;291.56;6180000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3050000.0;6190000.0;0.0485;0.0;0.2555;0.043666666666666666;0.0;0.0485;3.02874088240386;9043.376953125;3574.53295898438;2943.19458007812;18878.720703125;483431.1729802231;483606.0511549168;253338.1420789265;253338.1420789265;245872.9691224603;430346.717906069;454275.5563783949;443549.91784386104;471533.705207396;527547.0033350008;472106.49772695394;443403.66687243717;446144.86104575056;467777.34666785965;454981.4033238106;403752.7923319959;473236.5290800639;452988.6427295784;454133.27735904144;262170.3306944222;262170.3306944222;458242.2354349321;200565.08451359993;200565.08451359993;273.40901190215004;109311.51737488287;51686.23812216224;15150.774098873195;27983.544421716168;0;1;0;1;0;1;0;0;6;5;58918069055.335526;22423265595.101124;49230024345.287056;62082.624915881715;11251.902256898173;-0.0;12298.057353003915;257363.38712105405;61008.65275428934;0.0;24926.478110365617;5.502988850744875;0.36518635599307386
271;2019-07-04 21:31:45.108;616;617;201;201;180;41;165;26;23;36;738;235;23;53;264;163;240;557;184;156;164;-96;622;357;362;144;362;306;623;271.0;-1.0;1550.0;216.0;0.0;21;100;60;1;0;0;1;0;0;0;1;0;1;0;0;19480.615234375;9504.849609375;3722.6474609375;2966.60668945312;626.0;275993;625.0;1202.0;Calculated values ==>;1562268705.108;334.76000000000005;334.86;293.26000000000005;293.26000000000005;291.16;277.26000000000005;274.0616903277293;289.66;275.76000000000005;275.46000000000004;276.76000000000005;346.96000000000004;296.66;275.46000000000004;278.46000000000004;299.56;289.46000000000004;297.16;328.86;288.76000000000005;289.56;335.66;335.76000000000005;263.56;243.40439225979637;268.3187672390254;274.0616903277293;291.56;6220000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;6230000.0;0.04516666666666667;0.0;0.25833333333333336;0.036000000000000004;0.0;0.04516666666666667;3.0260600621377547;9504.849609375;3722.6474609375;2966.60668945312;19480.615234375;483269.06988243334;483300.72028260224;253519.3548658798;253519.3548658798;246065.04849492406;430346.717906069;454417.6614094304;444367.2948173599;471765.34391292307;527155.0783913296;471853.91002867516;444367.2948173599;448627.68014227727;467777.34666785965;454981.4033238106;402061.4525966549;474416.1468794283;453132.35556440166;454275.5563783949;262170.3306944222;262588.8327430989;458501.9317677722;200828.05335749313;200828.05335749313;273.51228095528694;109631.12523089071;51840.78091544853;15200.014234736464;28044.34412358571;0;1;0;1;0;1;0;0;6;5;59135232855.37005;22509951145.114906;49413293795.31619;62914.30404379892;9276.259622770047;-0.0;11447.378886444063;258404.85458903786;61179.692258644485;0.0;25124.323765953246;5.164715738132552;0.33607663926572573
272;2019-07-04 21:32:45.119;618;619;201;201;180;41;166;26;33;36;737;235;31;48;264;162;240;570;184;157;165;-95;626;358;362;142;362;307;627;268.0;-1.0;1502.0;239.0;0.0;22;100;66;1;0;0;1;0;0;0;1;0;1;0;0;19870.11328125;9913.681640625;3802.81469726562;2990.2685546875;626.0;275994;626.0;1203.0;Calculated values ==>;1562268765.119;334.96000000000004;335.06;293.26000000000005;293.26000000000005;291.16;277.26000000000005;274.1680685717883;289.76000000000005;275.76000000000005;276.46000000000004;276.76000000000005;346.86;296.66;276.26000000000005;277.96000000000004;299.56;289.36;297.16;330.16;288.86;289.66;335.76000000000005;335.76000000000005;263.66;242.98782864720522;268.43790593516167;274.1680685717883;291.56;6260000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3070000.0;6270000.0;0.04466666666666667;0.0;0.25033333333333335;0.03983333333333334;0.0;0.04466666666666667;3.0285775829881194;9913.681640625;3802.81469726562;2990.2685546875;19870.11328125;483107.54469260504;483139.5787901596;253325.37182510615;253325.37182510615;245921.8932665614;430280.9020939914;454559.59357896424;445611.7091226259;472029.85167895287;526972.4155209147;471720.1980238826;445324.3809667724;447740.982777162;467777.34666785965;454671.7010468359;399625.1878497346;475896.7763009199;453275.884990111;454417.6614094304;262588.8327430989;262588.8327430989;458916.8844850441;200936.44323305014;200936.44323305014;273.5591964100174;109959.10808724124;52002.63167617785;15249.663962484736;28107.067805385534;0;1;0;1;0;1;0;0;6;5;59352472675.07315;22595766874.997623;49597227510.06481;61250.37489435713;10276.220909871094;-0.0;11322.161078544985;259439.74994147872;61342.659468039026;0.0;25314.104718865954;4.958994599820956;0.3288717899832172
273;2019-07-04 21:33:45.089;622;620;201;201;181;42;167;27;40;36;739;235;37;62;265;160;240;578;183;158;166;-94;630;359;363;142;363;307;631;127.0;-2.0;1402.0;268.0;2.0;31;100;69;1;0;0;1;0;0;0;1;0;1;0;0;20572.5625;10272.099609375;4055.96630859375;2998.4462890625;627.0;275995;627.0;1203.0;Calculated values ==>;1562268825.089;335.36;335.16;293.26000000000005;293.26000000000005;291.26000000000005;277.36;274.27422755570615;289.86;275.86;277.16;276.76000000000005;347.06000000000006;296.66;276.86;279.36;299.66;289.16;297.16;330.96000000000004;288.96000000000004;289.76000000000005;335.86;335.86;263.76000000000005;242.98782864720522;268.43790593516167;274.27422755570615;291.46000000000004;6300000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;3070000.0;6310000.0;0.021166666666666667;0.0;0.23366666666666666;0.04466666666666667;0.0003333333333333333;0.021500000000000002;3.0284141057418683;10272.099609375;4055.96630859375;2998.4462890625;20572.5625;483236.43436153873;482833.87146507687;253135.0556033134;253135.0556033134;246114.02572504382;430214.79039162316;454531.8863664253;446610.8889343629;472029.85167895287;527182.1593585447;471720.1980238826;446183.8831362822;449690.29051208816;467765.86006012256;454218.98018392763;270526.37989348604;476619.11107607064;453246.3397903811;454389.7536915715;263007.33956846996;263007.33956846996;459018.81840263616;200817.64881774454;201628.7714035673;273.5169626536845;110295.96187442994;52170.762412586184;15299.544966561267;28172.5249022114;0;1;0;1;0;1;0;0;6;5;59569863925.176865;22680924275.03825;49781335410.15265;57433.687107249825;11532.985574791826;-0.0;5434.36111919209;260428.2892750387;61524.3119838042;0.0;25453.672585071192;4.294057160046392;0.3209708877941773
274;2019-07-04 21:34:45.159;627;623;201;201;180;42;168;27;24;37;741;235;25;55;265;158;241;586;184;160;167;-94;637;359;363;141;363;307;638;131.0;-2.0;1345.0;392.0;0.0;32;100;72;1;0;0;1;0;0;0;1;0;1;0;0;20933.431640625;10409.634765625;4152.25634765625;2985.34887695312;629.0;275996;628.0;1202.0;Calculated values ==>;1562268885.159;335.86;335.46000000000004;293.26000000000005;293.26000000000005;291.16;277.36;274.27422755570615;289.96000000000004;275.86;275.56;276.86;347.26;296.66;275.66;278.66;299.66;288.96000000000004;297.26000000000005;331.76000000000005;289.16;289.86;335.96000000000004;336.06;263.76000000000005;242.77792619122317;268.43790593516167;274.27422755570615;291.56;6370000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3070000.0;6380000.0;0.021833333333333333;0.0;0.22416666666666665;0.06533333333333333;0.0;0.021833333333333333;3.0255695056637384;10409.634765625;4152.25634765625;2985.34887695312;20933.431640625;483176.1869955487;482480.47190913465;252810.39222320725;252810.39222320725;245538.54685761358;430214.79039162316;454673.8463940547;444312.00193913304;472260.1919623333;527391.8619163583;471720.1980238826;444457.2815188539;448719.9929631818;467765.86006012256;453935.118180479;270291.04919717374;476982.9495194472;453533.268337165;454531.8863664253;263425.85118522606;263844.3676079864;459174.3415168904;200012.0140424237;200012.0140424237;273.19983205774025;110642.2486890489;52343.31127127029;15349.46810200892;28241.006559768757;0;1;0;1;0;1;0;0;6;5;59787918024.93453;22765923324.943787;49965750309.94771;54763.91395351235;16931.93872833182;-0.0;5557.017212407369;261364.36009284842;61761.79642838592;0.0;25545.374265021946;4.402565300140955;0.35757077585457686
275;2019-07-04 21:35:45.120;634;626;200;200;179;42;169;27;-8;37;743;234;-6;57;265;156;242;593;183;161;168;-94;641;359;364;142;364;305;642;128.0;-1.0;1223.0;353.0;0.0;39;100;72;1;0;0;1;0;0;0;1;0;1;0;0;21111.529296875;10644.9580078125;4441.150390625;2967.55151367188;631.0;275997;629.0;1202.0;Calculated values ==>;1562268945.12;336.56;335.76000000000005;293.16;293.16;291.06;277.36;274.27422755570615;290.06;275.86;272.36;276.86;347.46000000000004;296.56;272.56;278.86;299.66;288.76000000000005;297.36;332.46000000000004;289.26000000000005;289.96000000000004;336.06;336.26000000000005;263.76000000000005;242.98782864720522;268.19934244402924;274.27422755570615;291.46000000000004;6409999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;3050000.0;6420000.0;0.021333333333333333;0.0;0.20383333333333334;0.05883333333333333;0.0;0.021333333333333333;3.025241581725139;10644.9580078125;4441.150390625;2967.55151367188;21111.529296875;483746.5724222554;482467.3973216463;252267.4294301894;252267.4294301894;245075.6385001727;430214.79039162316;454646.46748895606;439972.1399166299;472128.42060986464;527756.4078081092;471868.2374339624;440276.00903072825;449367.07010041195;467625.08733946737;453650.55769495555;270401.81307918695;477561.30801120965;453504.26709067414;454504.3078870022;263844.3676079864;264681.4149301396;459018.81840263616;200042.30088999934;200042.30088999934;273.211782637021;110992.39561978917;52518.65216523768;15399.043360358626;28312.571734926958;0;1;0;1;0;1;0;0;6;5;60005876259.80974;22850768139.895206;50149230969.84265;48905.69885492819;15236.451780326797;-0.0;5428.52281593606;262227.7119886884;62029.69210368943;0.0;25636.860926863937;3.8535495733209726;0.30931202128351376
276;2019-07-04 21:36:45.121;641;629;200;200;177;42;169;27;-14;37;743;234;-18;40;265;155;243;597;184;162;169;-94;635;363;367;140;367;302;635;0.0;1.0;1393.0;430.0;3.0;56;100;66;1;0;0;1;0;0;0;1;0;1;0;0;20898.671875;10066.2265625;4958.02685546875;2939.39599609375;633.0;275998;631.0;1202.0;Calculated values ==>;1562269005.121;337.26;336.06;293.16;293.16;290.86;277.36;274.69669130483857;290.06;275.86;271.76000000000005;276.86;347.46000000000004;296.56;271.36;277.16;299.66;288.66;297.46000000000004;332.86;289.36;290.06;336.26000000000005;336.46000000000004;263.76000000000005;242.56692532238324;267.8393353686513;274.69669130483857;291.56;6350000.0;3629999.9999999995;3670000.0000000005;1400000.0;3670000.0000000005;3020000.0;6350000.0;0.0;0.00016666666666666666;0.23216666666666666;0.07166666666666667;0.0005;0.0005;3.024912950231898;10066.2265625;4958.02685546875;2939.39599609375;20898.671875;485419.8611230313;483690.2864087692;252581.45200480762;252581.45200480762;244655.61823718052;429947.3805835815;454136.30299986363;439713.54161806765;472391.7460337592;527988.4168575022;472267.9725619202;439103.4342402594;447566.28926109587;467201.23176163714;452814.5701129408;271665.10967188235;478990.74035566556;453129.4528381488;454136.30299986363;264681.4149301396;265518.4816520846;459329.5123731156;200720.89107289817;252581.45200480762;273.49638105716355;111342.48646527316;52691.24824702103;15448.268743485522;28390.899517635647;0;1;0;1;0;1;0;0;6;5;60225179915.416245;22935369550.12918;50331334005.346275;55486.12703490351;18533.617859848913;0.0;100.77742549752801;263097.6583723743;62311.11404175664;0.0;25682.939196961685;4.126139439251476;0.37404435218149185
277;2019-07-04 21:37:45.121;640;627;196;195;177;49;50;29;-20;38;742;234;-23;33;265;153;243;570;183;160;50;-94;613;364;369;141;369;304;613;-1.0;-1.0;1023.0;167.0;0.0;97;100;68;1;0;0;1;0;0;0;1;0;1;0;0;21004.341796875;9793.9482421875;5894.58203125;2963.95361328125;633.0;275999;632.0;1202.0;Calculated values ==>;1562269065.121;337.16;335.86;292.76000000000005;292.66;290.86;278.06;274.8017692304317;278.16;276.06;271.16;276.96000000000004;347.36;296.56;270.86;276.46000000000004;299.66;288.46000000000004;297.46000000000004;330.16;289.16;278.16;336.36;336.46000000000004;263.76000000000005;242.77792619122317;268.0796299477929;274.8017692304317;291.46000000000004;6130000.0;3640000.0;3690000.0;1410000.0;3690000.0;3040000.0;6130000.0;0.0;0.0;0.1705;0.02783333333333333;0.0;0.0;3.024912950231898;9793.9482421875;5894.58203125;2963.95361328125;21004.341796875;487665.61530612485;485837.7820784949;252126.7401544171;251755.23247361073;245416.2125936097;429879.7862731237;434875.2158941437;438349.7364941574;472358.58907936385;527729.1532524921;472001.7028667551;437883.18805776763;446196.8478688148;466917.36708515004;452350.433217933;408214.1326119805;477593.4813287627;452490.6768276049;434875.2158941437;265099.94585879904;265518.4816520846;459174.3415168904;202212.00344875845;252581.45200480762;274.0847860666803;111691.67824587213;52856.74970372676;15497.463323563647;28481.33792502497;0;1;0;1;0;1;0;0;6;5;60445979915.416245;23019669550.12918;50513134005.346275;40261.483484240525;7152.118409563005;-0.0;0.0;263895.5551267005;62525.16184400174;0.0;25683.77900884083;2.541945736651393;0.20623342860863347
278;2019-07-04 21:38:45.141;629;624;206;205;177;42;65;27;-24;39;741;235;-26;27;263;150;243;544;182;159;64;-95;620;356;361;138;361;302;621;-2.0;-2.0;1157.0;126.0;0.0;56;100;63;1;0;0;1;0;0;0;1;0;1;0;0;20159.302734375;9674.408203125;4796.224609375;2953.9560546875;632.0;276000;631.0;1202.0;Calculated values ==>;1562269125.141;336.06;335.56;293.76000000000005;293.66;290.86;277.36;273.955091788801;279.66;275.86;270.76000000000005;277.06;347.26;296.66;270.56;275.86;299.46000000000004;288.16;297.46000000000004;327.56;289.06;279.56;336.26000000000005;336.36;263.66;242.14157278889297;267.8393353686513;273.955091788801;291.36;6200000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6210000.0;0.0;0.0;0.19283333333333333;0.021;0.0;0.0;3.0250773543440235;9674.408203125;4796.224609375;2953.9560546875;20159.302734375;485352.566711621;484529.01760120236;255544.1324682623;255153.34961855473;245132.80353655491;430412.23801567365;439324.5203113631;438179.53515710204;472850.0741107318;527779.3963660207;472386.5500615349;437869.15320432716;445733.73098647315;467788.9545893743;453313.5623644761;404786.5095126382;472675.5614936742;453734.43741288787;439157.44328511844;264681.4149301396;265099.94585879904;459537.72642046213;200664.8887348307;252581.45200480762;273.4438552308306;112034.82296031386;53019.040086154026;15546.795676085676;28570.457677020306;0;1;0;1;0;1;0;0;6;5;60665052915.34663;23103397450.102573;50694994605.28848;45800.74098509466;5436.329591398261;-0.0;0.0;264612.9793921183;62630.10054522085;0.0;25683.77900884083;2.940503845859927;0.22518512696723167
279;2019-07-04 21:39:45.122;623;622;214;214;186;37;79;24;-26;37;742;234;-28;18;263;151;242;528;183;161;78;-97;613;353;358;138;358;300;614;-3.0;-1.0;711.0;378.0;0.0;35;100;57;1;0;0;1;0;0;0;1;0;1;0;0;20096.888671875;9162.1298828125;4036.20556640625;2934.32080078125;631.0;276001;630.0;1202.0;Calculated values ==>;1562269185.122;335.46000000000004;335.36;294.56;294.56;291.76000000000005;276.86;273.6339639331285;281.06;275.56;270.56;276.86;347.36;296.56;270.36;274.96000000000004;299.46000000000004;288.26000000000005;297.36;325.96000000000004;289.26000000000005;280.96000000000004;336.16;336.26000000000005;263.46000000000004;242.14157278889297;267.5978703862781;273.6339639331285;291.46000000000004;6130000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3000000.0;6140000.0;0.0;0.0;0.11850000000000001;0.063;0.0;0.0;3.025241581725139;9162.1298828125;4036.20556640625;2934.32080078125;20096.888671875;485271.76496816025;485019.47161524196;259232.8976455547;259232.8976455547;248469.02914224693;430607.02586249536;442256.7935845782;438320.22817239247;472654.2065195329;528038.5005148287;472533.36748510925;438011.42202021845;444843.92514786584;468209.6509167154;453971.4261804918;407759.2753183324;471101.41568798147;454530.5711204003;442096.5686917007;264262.8888514036;264681.4149301396;459335.47050702886;196560.82518301948;252581.45200480762;271.8006107065782;112370.1849901178;53175.96152919939;15595.849111329204;28644.037953951116;0;1;0;1;0;1;0;0;6;5;60880684610.15463;23186171230.028873;50875537415.12773;28648.4892542407;16554.80265541259;-0.0;0.0;265233.19318031403;62813.30194829328;0.0;25683.77900884083;2.801974529746351;0.2837388488628389
