;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
280;2019-07-04 21:40:45.112;619;619;212;212;191;35;86;24;-28;36;742;233;-29;25;262;154;242;508;182;162;85;-99;608;353;358;140;358;299;609;292.0;-1.0;1070.0;447.0;0.0;22;100;51;1;0;0;1;0;0;0;1;0;1;0;0;19732.20703125;8674.8828125;3590.40454101562;2923.9189453125;629.0;276002;629.0;1202.0;Calculated values ==>;1562269245.112;335.06;335.06;294.36;294.36;292.26000000000005;276.66;273.6339639331285;281.76000000000005;275.56;270.36;276.76000000000005;347.36;296.46000000000004;270.26000000000005;275.66;299.36;288.56;297.36;323.96000000000004;289.36;281.66;336.06;336.06;263.26000000000005;242.56692532238324;267.47669482898436;273.6339639331285;291.36;6080000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2990000.0;6090000.0;0.048666666666666664;0.0;0.17833333333333332;0.0745;0.0;0.048666666666666664;3.0255695056637384;8674.8828125;3590.40454101562;2923.9189453125;19732.20703125;485257.51982018095;485147.03118446324;258704.5929259529;258704.5929259529;250468.61805860078;430607.02586249536;443369.7621479435;438236.7768127522;472293.48310962116;528115.7317380243;472547.6769369962;438082.61597026663;446035.36104078725;468081.364597962;454393.8038571225;410023.24228068657;468634.82090195204;454671.7010468359;443211.6700523479;263844.3676079864;263844.3676079864;458821.66005470854;197854.99908480063;197854.99908480063;272.31892532009414;112702.03880284146;53324.57852805521;15644.659639443653;28707.582445675696;0;1;0;1;0;1;0;0;6;5;61095448810.188774;23269557330.04213;51055207465.156296;42868.08369481802;19442.016242258138;-0.0;11940.691320420632;265829.0652930774;63113.22544357308;0.0;25783.26818556665;4.888391782737549;0.37261108278512717
281;2019-07-04 21:41:45.133;615;616;207;208;189;36;89;24;-24;35;740;232;-29;13;262;157;241;485;181;164;88;-101;609;353;358;140;358;300;611;124.0;-1.0;1252.0;388.0;0.0;14;100;48;1;0;0;1;0;0;0;1;0;1;0;0;19074.84765625;8555.7861328125;3377.3154296875;2921.11328125;628.0;276003;628.0;1204.0;Calculated values ==>;1562269305.133;334.66;334.76000000000005;293.86;293.96000000000004;292.06;276.76000000000005;273.6339639331285;282.06;275.56;270.76000000000005;276.66;347.16;296.36;270.26000000000005;274.46000000000004;299.36;288.86;297.26000000000005;321.66;289.56;281.96000000000004;335.96000000000004;335.96000000000004;263.06;242.56692532238324;267.5978703862781;273.6339639331285;291.26000000000005;6090000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3000000.0;6110000.0;0.020666666666666667;0.0;0.20866666666666667;0.06466666666666666;0.0;0.020666666666666667;3.030767699745183;8555.7861328125;3377.3154296875;2921.11328125;19074.84765625;484580.230118174;484499.7687265088;256502.0980484714;256909.50568054948;249658.37388460146;430607.02586249536;443842.2828788888;438627.8345891578;472195.2020149266;527829.7158526095;472296.79599169403;437856.56215164;444125.8159805091;468081.364597962;454814.6796413608;409150.49472259555;464676.14403007796;454953.4575107284;443685.06607409747;263425.85118522606;263425.85118522606;458618.2853979521;198197.55159538376;198197.55159538376;272.45546776657267;113025.54411198667;53468.21769183147;15693.385289268012;28765.66710119287;0;1;0;1;0;1;0;0;6;5;61310323989.861015;23353586729.913956;51234970359.882095;50169.78571803418;16840.54078589942;-0.0;5073.408632560083;266604.6522307872;63415.685909137705;0.0;25925.10197608334;4.852746233626973;0.395981887971678
282;2019-07-04 21:42:45.103;612;615;203;204;185;37;91;24;-2;34;738;232;-12;28;263;160;240;478;182;165;91;-103;609;354;359;140;358;300;611;285.0;0.0;1101.0;285.0;0.0;10;100;45;1;0;0;1;0;0;0;1;0;1;0;0;18415.625;8322.2919921875;3283.62133789062;2925.61889648438;627.0;276004;626.0;1203.0;Calculated values ==>;1562269365.103;334.36;334.66;293.46000000000004;293.56;291.66;276.86;273.7412296467126;282.26000000000005;275.56;272.96000000000004;276.56;346.96000000000004;296.36;271.96000000000004;275.96000000000004;299.46000000000004;289.16;297.16;320.96000000000004;289.66;282.26000000000005;335.76000000000005;335.86;262.86;242.56692532238324;267.5978703862781;273.7412296467126;291.36;6090000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;3000000.0;6110000.0;0.0475;0.0;0.1835;0.0475;0.0;0.0475;3.0284141057418683;8322.2919921875;3283.62133789062;2925.61889648438;18415.625;484153.9660085211;484357.55875767895;254905.1682890832;255299.703846596;248239.48751149588;430542.39183029096;443953.6364176086;441938.07731780596;472096.9026672395;527620.8928759367;472296.79599169403;440449.4429945348;446264.66230711376;468209.6509167154;455065.9956093936;408710.8364505765;463530.3680799001;454925.63822079764;443953.6364176086;262588.8327430989;263007.33956846996;458414.77532386186;199113.37206440332;199113.37206440332;272.8233526622487;113337.80850730167;53608.79801761469;15742.083696054957;28821.147153712624;0;1;0;1;0;1;0;0;6;5;61525316439.963585;23437544729.95401;51414880359.967926;44558.33341399938;12316.81665482428;-0.0;11629.91255677725;267393.6585234342;63658.54239893693;0.0;26064.22672222257;4.714235330282587;0.31928313576865186
283;2019-07-04 21:43:45.124;610;613;200;201;183;39;93;23;12;34;737;233;6;21;263;162;239;464;182;166;92;-104;610;355;360;140;359;301;612;318.0;0.0;1086.0;220.0;2.0;9;100;44;1;0;0;1;0;0;0;1;0;1;0;0;17965.9375;8264.2353515625;3254.673828125;2941.2314453125;625.0;276005;625.0;1203.0;Calculated values ==>;1562269425.124;334.16;334.46000000000004;293.16;293.26000000000005;291.46000000000004;277.06;273.8482719121499;282.46000000000004;275.46000000000004;274.36;276.56;346.86;296.46000000000004;273.76000000000005;275.26000000000005;299.46000000000004;289.36;297.06;319.56;289.76000000000005;282.36;335.66;335.66;262.76000000000005;242.56692532238324;267.7187500070086;273.8482719121499;291.36;6100000.0;3550000.0;3600000.0;1400000.0;3590000.0;3010000.0;6120000.0;0.053000000000000005;0.0;0.181;0.03666666666666667;0.0003333333333333333;0.05333333333333334;3.02874088240386;8264.2353515625;3254.673828125;2941.2314453125;17965.9375;483757.07836055616;483960.9527683458;253688.03460186906;254073.02920295083;247502.1344821807;430477.46260093397;444065.411795852;443779.4857613598;472096.9026672395;527438.8739561596;472282.3315643699;442906.0156806056;445074.8090602398;468069.67075530556;455177.70759846305;407796.41522512626;461055.74208874756;454897.94588362187;443908.18112508935;262170.3306944222;262170.3306944222;458312.9691135226;199842.46652105838;200179.00132156344;273.115829558375;113641.0943084344;53747.06745652236;15790.991227336433;28875.65201692369;0;1;0;1;0;1;0;0;6;5;61741091935.49157;23521574130.159622;51595243465.409256;44152.600482494556;9477.251761723688;-0.0;12998.889589521383;268133.17504793836;63840.223202218935;0.0;26269.538574617032;4.607751996446412;0.2850837554808281
284;2019-07-04 21:44:45.114;609;613;200;200;181;39;96;22;17;34;737;233;13;45;263;163;238;478;181;168;95;-106;614;354;359;138;359;302;615;215.0;0.0;1011.0;275.0;0.0;1;100;43;1;0;0;1;0;0;0;1;0;1;0;0;17736.783203125;8292.6279296875;3026.56030273438;2946.88671875;625.0;276006;624.0;1203.0;Calculated values ==>;1562269485.114;334.06;334.46000000000004;293.16;293.16;291.26000000000005;277.06;273.7412296467126;282.76000000000005;275.36;274.86;276.56;346.86;296.46000000000004;274.46000000000004;277.66;299.46000000000004;289.46000000000004;296.96000000000004;320.96000000000004;289.96000000000004;282.66;335.56;335.66;262.56;242.14157278889297;267.8393353686513;273.7412296467126;291.26000000000005;6140000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;6150000.0;0.035833333333333335;0.0;0.16849999999999998;0.04583333333333333;0.0;0.035833333333333335;3.02874088240386;8292.6279296875;3026.56030273438;2946.88671875;17736.783203125;483163.9256098618;483624.7353812721;253536.5757575554;253536.5757575554;246698.61758635967;430542.39183029096;444735.510800086;444301.04523409;472360.27449258295;527361.2381881134;472149.331442264;443721.9807720978;448262.69519083336;468069.67075530556;455485.02259338234;405349.26214255946;462954.9608724149;455347.6215741906;444579.6943532492;261751.83340796042;262170.3306944222;458423.7172471202;198893.6152684614;198893.6152684614;272.7362369079059;113938.56739389565;53885.018321577925;15840.050700769525;28927.98691075288;0;1;0;1;0;1;0;0;6;5;61956755985.525856;23604960230.17288;51776113315.43801;41351.15194920841;11895.129674021862;-0.0;8803.751167204897;268845.5875631041;64018.29669701535;0.0;26451.196966173135;4.349481760246753;0.3090635805564123
285;2019-07-04 21:45:45.115;611;615;200;200;180;39;98;22;24;34;738;232;21;37;263;163;238;506;180;169;97;-110;615;356;360;137;360;302;616;335.0;-2.0;971.0;402.0;0.0;1;100;42;1;0;0;1;0;0;0;1;0;1;0;0;17522.34375;8217.2392578125;3020.23657226562;2965.19775390625;625.0;276007;624.0;1203.0;Calculated values ==>;1562269545.115;334.26000000000005;334.66;293.16;293.16;291.16;277.06;273.955091788801;282.96000000000004;275.36;275.56;276.56;346.96000000000004;296.36;275.26000000000005;276.86;299.46000000000004;289.46000000000004;296.96000000000004;323.76000000000005;290.06;282.86;335.56;335.66;262.16;241.92719264551067;267.8393353686513;273.955091788801;291.16;6150000.0;3560000.0;3600000.0;1370000.0;3600000.0;3020000.0;6160000.0;0.05583333333333333;0.0;0.16183333333333336;0.06699999999999999;0.0;0.05583333333333333;3.02874088240386;8217.2392578125;3020.23657226562;2965.19775390625;17522.34375;483338.1169205246;483798.94608632446;253486.59656627226;253486.59656627226;246320.65819402432;430412.23801567365;444847.3262068442;445306.1102701376;472491.6353866644;527465.7924713183;472030.6264180923;444876.6353584544;447146.25206275086;467929.4390683793;455149.7080012845;404830.26319748367;467371.43916397577;455320.5203350088;444691.50070735835;261751.83340796042;262170.3306944222;458175.1926856354;198602.69794205896;198602.69794205896;272.62898322230035;114232.39834858438;54022.602841011336;15889.318892438323;28978.37772448324;0;1;0;1;0;1;0;0;6;5;62172459580.26529;23687461605.07322;51957316335.219124;39924.83556176073;17391.35714781962;-0.0;13739.958154395883;269522.8987465423;64262.35482113683;0.0;26639.06434136361;5.003012316223519;0.35458185339679565
286;2019-07-04 21:46:45.105;614;616;199;200;181;41;100;23;20;34;741;232;21;57;263;164;238;524;181;170;99;-114;618;356;361;137;361;303;620;316.0;0.0;997.0;404.0;0.0;2;100;42;1;0;0;1;0;0;0;1;0;1;0;0;17470.2421875;8296.328125;3089.25317382812;2967.64892578125;625.0;276008;624.0;1204.0;Calculated values ==>;1562269605.105;334.56;334.76000000000005;293.06;293.16;291.26000000000005;277.26000000000005;273.955091788801;283.16;275.46000000000004;275.16;276.56;347.26;296.36;275.26000000000005;278.86;299.46000000000004;289.56;296.96000000000004;325.56;290.16;283.06;335.56;335.66;261.76000000000005;241.92719264551067;267.9596281332873;273.955091788801;291.26000000000005;6180000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6200000.0;0.05266666666666667;0.0;0.16616666666666668;0.06733333333333333;0.0;0.05266666666666667;3.0312585389977134;8296.328125;3089.25317382812;2967.64892578125;17470.2421875;483431.1729802231;483493.83616920304;252913.43001542275;253289.14283929125;246512.20470253358;430412.23801567365;444959.55641343363;444533.65563525405;472491.6353866644;527701.9744961296;471897.2112424872;444677.7423059734;449733.7568600775;467788.9545893743;455289.7775501878;403210.63903044106;469690.56042343687;455293.5464013049;444803.72290194937;261751.83340796042;262170.3306944222;457769.4473931412;198508.21457820313;198508.21457820313;272.5914053259315;114523.95463062942;54160.192967046394;15938.751041378744;29029.28165363969;0;1;0;1;0;1;0;0;6;5;62388723530.29967;23769647905.086285;52138786085.24797;40881.22745564663;17456.923009539165;-0.0;12971.563438383968;270196.1703744846;64552.708755438536;0.0;26861.62325533661;4.968199686597759;0.3592425626898759
287;2019-07-04 21:47:45.086;618;617;199;199;179;41;102;22;10;35;744;232;11;49;263;164;239;545;181;171;101;-116;620;356;361;137;361;304;622;411.0;-1.0;1024.0;348.0;0.0;1;100;42;1;0;0;1;0;0;0;1;0;1;0;0;17359.876953125;8299.9853515625;3056.46264648438;2982.12622070312;625.0;276009;624.0;1203.0;Calculated values ==>;1562269665.086;334.96000000000004;334.86;293.06;293.06;291.06;277.26000000000005;273.955091788801;283.36;275.36;274.16;276.66;347.56000000000006;296.36;274.26000000000005;278.06;299.46000000000004;289.56;297.06;327.66;290.26000000000005;283.26000000000005;335.56;335.66;261.56;241.92719264551067;268.0796299477929;273.955091788801;291.26000000000005;6200000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;6220000.0;0.0685;0.0;0.17066666666666666;0.058;0.0;0.0685;3.02874088240386;8299.9853515625;3056.46264648438;2982.12622070312;17359.876953125;483781.05728873797;483413.09381590935;252817.71270790306;252817.71270790306;245765.25585110762;430412.23801567365;445270.404877211;442875.1821116291;472589.4791058512;527938.4097321841;471763.57443487656;443022.0508540321;448444.3321323563;467788.9545893743;455289.7775501878;402640.90023827343;472702.5354809195;455434.2692257803;445115.11632786837;261751.83340796042;262170.3306944222;457566.3715567419;199040.09872947747;199040.09872947747;272.80267164547286;114814.1137103952;54298.45178340075;15988.316800093122;29080.479734235516;0;1;0;1;0;1;0;0;6;5;62605254940.10687;23851821875.01312;52320828420.085884;41614.520897220544;14994.523823981337;-0.0;16856.13870548978;270883.4172463662;64823.05184304802;0.0;27110.108727655876;5.123604502505143;0.32842847228882877
288;2019-07-04 21:48:45.126;621;618;198;199;180;42;103;24;8;35;747;232;7;51;264;165;239;559;181;172;103;-116;623;358;363;137;362;305;625;198.0;-2.0;1136.0;311.0;2.0;7;100;46;1;0;0;1;0;0;0;1;0;1;0;0;17577.314453125;8563.265625;3236.54858398438;2995.65747070312;625.0;276010;625.0;1202.0;Calculated values ==>;1562269725.126;335.26000000000005;334.96000000000004;292.96000000000004;293.06;291.16;277.36;274.1680685717883;283.46000000000004;275.56;273.96000000000004;276.66;347.86;296.36;273.86;278.26000000000005;299.56;289.66;297.06;329.06;290.36;283.46000000000004;335.66;335.66;261.56;241.92719264551067;268.19934244402924;274.1680685717883;291.26000000000005;6230000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3050000.0;6250000.0;0.033;0.0;0.18933333333333333;0.05183333333333333;0.0003333333333333333;0.03333333333333333;3.0262232258100097;8563.265625;3236.54858398438;2995.65747070312;17577.314453125;483876.3460481321;483220.07646364195;252306.2899250983;252675.82689655572;245993.2124627648;430280.9020939914;445029.4078903859;442373.3332657317;472589.4791058512;528175.0973908444;471629.7149557634;442225.1804755989;448535.7928194581;467777.34666785965;455094.08618658455;400876.39433133946;474472.29852676135;455239.982138536;445029.4078903859;262170.3306944222;262170.3306944222;457566.3715567419;199656.18798154368;200182.68900097924;273.05502951260536;115105.45106743666;54439.07255951041;16038.164874065898;29132.956455629585;0;1;0;1;0;1;0;0;6;5;62822599739.96878;23934076674.960857;52503650219.96973;45954.44617380626;13368.344515314438;-0.0;8161.557296313555;271613.64513242233;65059.56665054932;0.0;27318.728514738366;4.561148805960852;0.3356799512949981
289;2019-07-04 21:49:45.107;623;620;199;199;179;42;106;25;6;36;751;232;6;48;264;165;239;572;180;173;105;-114;630;358;362;137;362;307;631;266.0;-1.0;1188.0;177.0;0.0;6;100;51;1;0;0;1;0;0;0;1;0;1;0;0;18118.40234375;9000.056640625;3289.15795898438;3016.6123046875;626.0;276011;625.0;1204.0;Calculated values ==>;1562269785.107;335.46000000000004;335.16;293.06;293.06;291.06;277.36;274.1680685717883;283.76000000000005;275.66;273.76000000000005;276.76000000000005;348.26;296.36;273.76000000000005;277.96000000000004;299.56;289.66;297.06;330.36;290.46000000000004;283.66;335.66;335.76000000000005;261.76000000000005;241.92719264551067;268.43790593516167;274.1680685717883;291.16;6300000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3070000.0;6310000.0;0.044333333333333336;0.0;0.198;0.029500000000000002;0.0;0.044333333333333336;3.0310951038384837;9000.056640625;3289.15795898438;3016.6123046875;18118.40234375;483381.1671350436;482833.87146507687;252397.92019185825;252397.92019185825;245448.97556692018;430280.9020939914;445692.85298803146;441657.1800723928;472687.3056196521;528439.7658042574;471361.323784871;441657.1800723928;447740.982777162;467777.34666785965;455094.08618658455;269960.0431382349;475710.8482299156;455548.371065044;445538.0915760685;262170.3306944222;262588.8327430989;457769.4473931412;200877.50144123918;200877.50144123918;273.5360726624706;115402.8211779641;54585.38723118595;16088.251256636739;29187.320123040856;0;1;0;1;0;1;0;0;6;5;63040030865.63945;24016250645.214325;52687192080.535866;47674.37636896842;7578.31240558111;-0.0;10846.619495977433;272393.6382466252;65234.06684952816;0.0;27477.07982802936;4.3185715272900795;0.2653212959273832
290;2019-07-04 21:50:45.107;627;621;199;199;179;43;108;26;4;36;754;232;4;42;264;164;240;582;180;174;107;-111;636;359;364;136;363;308;637;193.0;-1.0;1271.0;248.0;0.0;13;100;57;1;0;0;1;0;0;0;1;0;1;0;0;18798.751953125;9495.58984375;3571.86987304688;3016.15112304688;627.0;276012;626.0;1205.0;Calculated values ==>;1562269845.107;335.86;335.26000000000005;293.06;293.06;291.06;277.46000000000004;274.27422755570615;283.96000000000004;275.76000000000005;273.56;276.76000000000005;348.56000000000006;296.36;273.56;277.36;299.56;289.56;297.16;331.36;290.56;283.86;335.76000000000005;335.86;262.06;241.71165711629368;268.5567601203482;274.27422755570615;291.16;6360000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;3080000.0;6370000.0;0.03216666666666666;0.0;0.21183333333333335;0.04133333333333333;0.0;0.03216666666666666;3.033448875659977;9495.58984375;3571.86987304688;3016.15112304688;18798.751953125;483288.3324319821;482301.3357283131;252127.46051748755;252127.46051748755;245243.5963331232;430214.79039162316;445609.60758162086;441144.9977105962;472818.15071447083;528677.1384999253;471226.789973666;441144.9977105962;446702.48507869197;467636.5908648188;454784.6447233047;269849.9398869312;476498.0063611259;455354.70110775536;445454.29801469087;262588.8327430989;263007.33956846996;458231.21942553326;200645.02101946826;200645.02101946826;273.4491422097229;115710.46413043806;54739.51761855574;16138.524285201192;29244.49535497445;0;1;0;1;0;1;0;0;6;5;63257830865.63945;24098150645.214325;52871692080.535866;50945.911729070605;10646.89620078402;-0.0;7874.698410012993;273215.4739807755;65385.94358791453;0.0;27633.09081057928;4.319148668268974;0.30123169112628195
291;2019-07-04 21:51:45.118;631;623;199;199;179;43;110;27;-9;37;757;232;-8;44;264;161;241;589;179;175;109;-109;645;359;364;136;364;308;647;189.0;-1.0;1373.0;237.0;0.0;19;100;61;1;0;0;1;0;0;0;1;0;1;0;0;19476.46875;9894.5263671875;3840.70458984375;3014.75708007812;628.0;276013;627.0;1203.0;Calculated values ==>;1562269905.118;336.26000000000005;335.46000000000004;293.06;293.06;291.06;277.46000000000004;274.27422755570615;284.16;275.86;272.26000000000005;276.86;348.86;296.36;272.36;277.56;299.56;289.26000000000005;297.26000000000005;332.06;290.66;284.06;335.86;335.96000000000004;262.26000000000005;241.71165711629368;268.5567601203482;274.27422755570615;291.06;6450000.0;3590000.0;3640000.0;1360000.0;3640000.0;3080000.0;6470000.0;0.0315;0.0;0.22883333333333333;0.0395;0.0;0.0315;3.02825045082513;9894.5263671875;3840.70458984375;3014.75708007812;19476.46875;482861.56658495107;481458.55802010203;251692.14019839445;251692.14019839445;244910.47781987145;430214.79039162316;445919.4259606557;439161.1069816975;472915.8103579757;528991.4166193262;471226.789973666;439315.4269074652;446986.31847657415;467495.5796977367;454360.65208595496;269443.8521931809;476353.38735450705;455495.84257983865;445764.64951268205;263007.33956846996;263425.85118522606;458433.52190750226;200850.18657203807;200850.18657203807;273.52973763064017;116029.48277855974;54901.13154388133;16188.791067379401;29306.278133513973;0;1;0;1;0;1;0;0;6;5;63476270905.34091;24179765605.102783;53056525960.28326;54533.482287077066;10174.541745750836;-0.0;7714.805582630285;274094.63007878273;65559.48738109534;0.0;27763.02716097149;4.323754109854073;0.2975443446991419
292;2019-07-04 21:52:48.118;636;626;199;199;178;44;112;28;-11;37;759;232;-16;33;264;157;243;594;178;176;111;-107;666;355;359;136;359;311;667;1660.0;-1.0;1212.0;174.0;17.0;9;100;73;1;0;0;1;0;0;0;1;0;1;0;0;20296.330078125;11009.427734375;3531.75756835938;3052.26538085938;630.0;276014;629.0;1204.0;Calculated values ==>;1562269968.118;336.76000000000005;335.76000000000005;293.06;293.06;290.96000000000004;277.56;273.8482719121499;284.36;275.96000000000004;272.06;276.86;349.06000000000006;296.36;271.56;276.46000000000004;299.56;288.86;297.46000000000004;332.56;290.76000000000005;284.26000000000005;336.06;336.16;262.46000000000004;241.71165711629368;268.91163127593666;273.8482719121499;290.96000000000004;6659999.999999999;3550000.0;3590000.0;1360000.0;3590000.0;3110000.0;6670000.0;0.27666666666666667;0.0;0.20199999999999999;0.029;0.0028333333333333335;0.2795;3.0304395850166705;11009.427734375;3531.75756835938;3052.26538085938;20296.330078125;481227.07187775895;479608.2805684989;250873.61813975725;250873.61813975725;243959.64326093622;430477.46260093397;447192.6905723509;438179.8461725703;472915.8103579757;528971.1743391309;470821.8227465718;437389.9950341223;444821.7950831733;468198.0947123171;454475.8892962338;268483.8879227922;474691.05059902644;456465.7803006746;447041.01317347086;263844.3676079864;264262.8888514036;458635.694129569;200894.0094129837;201400.66018719666;273.5293526657657;116377.49476830584;55084.041142270005;16241.877513912605;29370.78717739825;0;1;0;1;0;1;0;0;6;5;63704015905.34091;24265445605.102783;53251510960.28326;47931.739025436495;7474.508856780974;-0.0;68656.47865966364;274991.20076526725;65713.9165738675;0.0;28431.275898091564;7.051642612530356;0.1381423941112074
293;2019-07-04 21:53:45.119;645;631;201;201;177;41;67;27;-17;37;762;232;-19;32;264;151;244;601;178;176;69;-106;683;359;364;136;364;307;684;1306.0;-1.0;1499.0;407.0;0.0;20;100;73;1;0;0;1;0;0;0;1;0;1;0;0;21120.736328125;11325.330078125;4176.5283203125;3017.96435546875;634.0;276015;631.0;1203.0;Calculated values ==>;1562270025.119;337.66;336.26000000000005;293.26000000000005;293.26000000000005;290.86;277.26000000000005;274.27422755570615;279.86;275.86;271.46000000000004;276.86;349.36;296.36;271.26000000000005;276.36;299.56;288.26000000000005;297.56;333.26000000000005;290.76000000000005;280.06;336.26000000000005;336.56;262.56;241.71165711629368;268.43790593516167;274.27422755570615;290.96000000000004;6830000.0;3590000.0;3640000.0;1360000.0;3640000.0;3070000.0;6840000.000000001;0.21766666666666667;0.0;0.24983333333333332;0.06783333333333334;0.0;0.21766666666666667;3.0272647991375283;11325.330078125;4176.5283203125;3017.96435546875;21120.736328125;480646.5858343959;478393.30810187943;250900.93185338876;250900.93185338876;243146.5098325254;430214.79039162316;438993.869243743;438141.6509260687;472915.8103579757;529591.3199082674;471361.323784871;437828.56808052456;445468.1497532969;467495.5796977367;452936.0397022327;267556.6669678885;473703.61809326283;455636.81812904833;439329.79719206213;264681.4149301396;265937.0223246507;458736.731767613;200961.41709149763;200961.41709149763;273.57338938143215;116705.38562930873;55260.86107677716;16289.93434235156;29431.812177867905;0;1;0;1;0;1;0;0;6;5;63910074520.0789;24342966965.00421;53427644050.059296;59255.52841967034;17485.75884552983;-0.0;51884.85073522288;275839.7815185825;65911.52215963004;0.0;29385.578163105616;6.945322301926074;0.2815791705371852
294;2019-07-04 21:54:45.079;658;635;197;196;177;48;40;28;-20;37;765;232;-22;22;262;152;244;603;180;62;40;-104;667;366;370;140;370;306;667;-1.0;-1.0;1567.0;256.0;0.0;65;100;71;1;0;0;1;0;0;0;1;0;1;0;0;21819.68359375;10847.4443359375;5611.1953125;2984.01098632812;637.0;276016;635.0;1204.0;Calculated values ==>;1562270085.079;338.96000000000004;336.66;292.86;292.76000000000005;290.86;277.96000000000004;275.0112864084945;277.16;275.96000000000004;271.16;276.86;349.66;296.36;270.96000000000004;275.36;299.36;288.36;297.56;333.46000000000004;279.36;277.16;336.66;336.86;262.76000000000005;242.56692532238324;268.3187672390254;275.0112864084945;291.16;6670000.0;3660000.0;3700000.0;1400000.0;3700000.0;3060000.0;6670000.0;0.0;0.0;0.26116666666666666;0.042666666666666665;0.0;0.0;3.029285605494132;10847.4443359375;5611.1953125;2984.01098632812;21819.68359375;484376.4063263844;480963.3792889772;250187.95730393546;249847.5204685204;243644.3837748079;429743.705733735;432794.5550643631;437898.67151236854;472391.7460337592;529981.2530329811;471495.631757634;437585.1090581189;444222.0935492395;466381.8252309652;451852.33860241564;268882.1917076121;476090.5261626785;436768.71652753267;432794.5550643631;266355.56789118156;267192.67376467976;458312.9691135226;202604.94733857975;200961.41709149763;274.24693564343124;117062.98390433007;55445.51101493175;16339.917459257545;29513.322165284128;0;1;0;1;0;1;0;0;6;5;64130127720.2189;24425711765.056854;53611421450.176216;61450.87763005451;10910.208929064229;-0.0;0.0;276844.9976451583;66147.99746919224;0.0;29817.663670336617;3.721770653520311;0.2977889044891219
295;2019-07-04 21:55:45.119;662;639;193;192;172;52;41;31;-21;39;761;233;-23;28;261;148;245;595;180;47;41;-104;653;366;371;141;371;306;653;-2.0;-1.0;1275.0;102.0;0.0;93;100;71;1;0;0;1;0;0;0;1;0;1;0;0;22263.0625;10654.7880859375;6311.11181640625;2966.169921875;639.0;276017;637.0;1203.0;Calculated values ==>;1562270145.119;339.36;337.06;292.46000000000004;292.36;290.36;278.36;275.0112864084945;277.26000000000005;276.26000000000005;271.06;277.06;349.26;296.46000000000004;270.86;275.96000000000004;299.26000000000005;287.96000000000004;297.66;332.66;277.86;277.26000000000005;336.86;337.06;262.76000000000005;242.77792619122317;268.3187672390254;275.0112864084945;291.16;6530000.0;3660000.0;3710000.0;1410000.0;3710000.0;3060000.0;6530000.0;0.0;0.0;0.2125;0.017;0.0;0.0;3.026438565744841;10654.7880859375;6311.11181640625;2966.169921875;22263.0625;486482.2004292164;483137.7361649859;249357.84968003596;249016.73678983407;242490.51204455653;429743.705733735;432727.05303922435;437742.05038880615;472456.96783784614;529563.0046643513;471615.1242470439;437427.84448784514;445090.0235980121;466106.9536237703;451266.74431298993;270741.5759786005;476546.48468839074;433838.92215221055;432727.05303922435;267192.67376467976;268029.79939014546;458155.62905077194;203522.6415108843;200961.41709149763;274.60297024983424;117430.5850256894;55624.815741846905;16389.535356688313;29612.740959668117;0;1;0;1;0;1;0;0;6;5;64352575920.07757;24510067965.003258;53795143850.05949;49771.62438655839;4328.7607881780905;-0.0;0.0;277772.4697308298;66275.07354436473;0.0;29817.663670336617;2.7142381926136454;0.1992401354468981
296;2019-07-04 21:56:45.120;656;639;198;197;175;50;43;31;-22;41;756;234;-24;20;261;148;245;585;180;48;43;-113;641;365;370;141;370;305;641;149.0;-1.0;1258.0;89.0;0.0;99;100;72;1;0;0;1;0;0;0;1;0;1;0;0;21796.7265625;10689.771484375;6397.5419921875;2970.36010742188;640.0;276018;638.0;1203.0;Calculated values ==>;1562270205.12;338.76;337.06;292.96000000000004;292.86;290.66;278.16;274.9066339382667;277.46000000000004;276.26000000000005;270.96000000000004;277.26000000000005;348.76;296.56;270.76000000000005;275.16;299.26000000000005;287.96000000000004;297.66;331.66;277.96000000000004;277.46000000000004;336.96000000000004;337.16;261.86;242.77792619122317;268.19934244402924;274.9066339382667;291.16;6409999.999999999;3650000.0;3700000.0;1410000.0;3700000.0;3050000.0;6409999.999999999;0.024833333333333332;0.0;0.20966666666666667;0.014833333333333334;0.0;0.024833333333333332;3.026272791083298;10689.771484375;6397.5419921875;2970.36010742188;21796.7265625;486914.69558564527;484471.5467098116;251592.48614946005;251235.85337277525;243812.0793544993;429811.8947417682;433351.604109613;437812.597326149;472653.6706096803;529116.5775126958;471868.2374339624;437499.1961693786;444132.64570135507;466250.5386295077;451445.1764727166;272100.50126260676;476469.518929453;434268.8155524959;433351.604109613;267611.2341011182;268448.3696465944;457235.80179274397;203405.00795656338;203405.00795656338;274.552772223615;117797.75605351519;55802.6900359068;16439.007264724085;29718.64817303594;0;1;0;1;0;1;0;0;6;5;64574879624.80904;24594669374.901062;53978446904.83806;49147.457904489784;3765.1567752366786;-0.0;5710.340471134065;278596.8091543542;66342.52398146692;0.0;29865.25063397476;2.922719571908364;0.18386033090557474
297;2019-07-04 21:57:45.130;646;635;208;207;183;46;42;29;-23;42;750;235;-24;26;261;150;245;565;179;61;42;-142;623;362;367;139;367;304;623;247.0;-1.0;1315.0;185.0;0.0;99;100;71;1;0;0;1;0;0;0;1;0;1;0;0;22057.224609375;10036.314453125;6183.0;2974.84057617188;638.0;276019;637.0;1203.0;Calculated values ==>;1562270265.13;337.76;336.66;293.96000000000004;293.86;291.46000000000004;277.76000000000005;274.5913991737795;277.36;276.06;270.86;277.36;348.16;296.66;270.76000000000005;275.76000000000005;299.26000000000005;288.16;297.66;329.66;279.26000000000005;277.36;336.86;336.96000000000004;258.96000000000004;242.35481222062532;268.0796299477929;274.5913991737795;291.06;6230000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3040000.0;6230000.0;0.04116666666666667;0.0;0.21916666666666668;0.030833333333333334;0.0;0.04116666666666667;3.0266041646183632;10036.314453125;6183.0;2974.84057617188;22057.224609375;487433.01382255985;485876.55364954565;256223.44805325498;255828.72575754527;247080.66819278343;430014.67791919125;433916.0690215914;437883.18805776763;473013.37450241524;528565.9442730256;472120.66958987404;437727.04723144654;445197.9025426301;466679.6862573168;452267.28390789893;404250.95674896135;475630.4557527449;437289.9340191577;433916.0690215914;267192.67376467976;267611.2341011182;454583.15211081953;201589.7058684642;201589.7058684642;273.8327898098753;118163.26655627374;55975.43620560863;16488.5588611662;29823.50349634575;0;1;0;1;0;1;0;0;6;5;64796016475.652466;24678683375.221497;54161177355.535;51787.65484648901;7800.63125913929;-0.0;9564.101949803737;279438.0752848109;66438.92161238221;0.0;29992.558869138164;3.602783657310349;0.2280161819295188
298;2019-07-04 21:58:45.121;634;629;213;213;189;41;45;25;-24;41;749;234;-25;20;260;153;246;536;179;80;45;-170;608;359;364;136;364;303;607;-1.0;-2.0;1159.0;250.0;0.0;99;100;68;1;0;0;1;0;0;0;1;0;1;1;0;22147.931640625;9732.8271484375;5979.1416015625;2971.47094726562;635.0;276020;635.0;1203.0;Calculated values ==>;1562270325.121;336.56;336.06;294.46000000000004;294.46000000000004;292.06;277.26000000000005;274.27422755570615;277.66;275.66;270.76000000000005;277.26000000000005;348.06000000000006;296.56;270.66;275.16;299.16;288.46000000000004;297.76000000000005;326.76000000000005;281.16;277.66;336.66;336.66;256.16;241.71165711629368;267.9596281332873;274.27422755570615;291.06;6080000.0;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;6070000.0;0.0;0.0;0.19316666666666665;0.041666666666666664;0.0;0.0;3.0270999049644667;9732.8271484375;5979.1416015625;2971.47094726562;22147.931640625;487365.2695871531;486774.0195516009;259267.45535082;259267.45535082;249831.34346596786;430214.79039162316;435189.27008113236;437953.82195464283;473306.2826088756;528538.3341833716;472134.9475680409;437798.07955487026;444533.65563525405;466976.539238069;453222.3871060954;411669.8984904219;473228.6965094345;441151.0922300985;435189.27008113236;266355.56789118156;266355.56789118156;452198.56953772064;199012.9227011233;201589.7058684642;272.8043792000541;118531.58760152532;56140.154340688496;16538.10402425346;29924.83947357545;0;1;0;1;0;1;0;0;6;5;65015283580.42241;24761171000.13495;54343250040.34397;46155.417039138185;10549.40195152489;-0.0;0.0;280254.1451208284;66591.81561810248;0.0;30072.247763508814;3.0350310172790076;0.2517058209461982
299;2019-07-04 21:59:45.111;620;621;212;212;189;36;51;19;-25;39;750;233;-27;19;260;155;245;506;178;99;51;-182;602;354;359;137;359;302;602;182.0;-1.0;1062.0;265.0;0.0;79;100;64;1;0;0;1;0;0;0;1;0;1;1;0;21703.041015625;9376.80078125;5312.7587890625;2958.94555664062;632.0;276021;632.0;1204.0;Calculated values ==>;1562270385.111;335.16;335.26000000000005;294.36;294.36;292.06;276.76000000000005;273.7412296467126;278.26000000000005;275.06;270.66;277.06;348.16;296.46000000000004;270.46000000000004;275.06;299.16;288.66;297.66;323.76000000000005;283.06;278.26000000000005;336.36;336.36;254.96000000000004;241.92719264551067;267.8393353686513;273.7412296467126;290.96000000000004;6020000.0;3540000.0;3590000.0;1370000.0;3590000.0;3020000.0;6020000.0;0.030333333333333334;0.0;0.177;0.04416666666666667;0.0;0.030333333333333334;3.030110760923631;9376.80078125;5312.7587890625;2958.94555664062;21703.041015625;486058.4565505645;486198.6059423033;259171.0935575075;259171.0935575075;250051.882788765;430542.39183029096;437411.6681645412;438024.4983934438;472980.6827117325;528719.6857768083;472149.331442264;437713.4967235476;444589.26801690354;467683.8190644365;454364.35304597585;413689.20556122;469257.6254637091;445201.32140664157;437411.6681645412;265099.94585879904;265099.94585879904;450779.6942423719;197548.16660332173;197548.16660332173;272.20039421549075;118896.95146959013;56299.37469897797;16587.515925104275;30018.922960317293;0;1;0;1;0;1;0;0;6;5;65232147430.45689;24843057350.147964;54524719790.37282;42564.31072685161;11184.392470724715;-0.0;7275.85954735699;280993.3529638184;66772.90038582443;0.0;30132.86982105261;3.4577751659960976;0.2464198438914986
300;2019-07-04 22:00:45.122;608;614;210;210;188;34;57;18;-26;37;751;232;-28;19;260;157;243;467;177;112;57;-178;598;353;358;136;358;301;598;-2.0;-1.0;851.0;217.0;13.0;65;100;60;1;0;0;1;0;0;0;1;0;1;0;0;21026.84765625;9078.865234375;4854.646484375;2958.1376953125;628.0;276022;628.0;1203.0;Calculated values ==>;1562270445.122;333.96000000000004;334.56;294.16;294.16;291.96000000000004;276.56;273.6339639331285;278.86;274.96000000000004;270.56;276.86;348.26;296.36;270.36;275.06;299.16;288.86;297.46000000000004;319.86;284.36;278.86;335.96000000000004;335.96000000000004;255.36;241.71165711629368;267.7187500070086;273.6339639331285;290.86;5980000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3010000.0;5980000.0;0.0;0.0;0.14183333333333334;0.036166666666666666;0.0021666666666666666;0.0021666666666666666;3.02825045082513;9078.865234375;4854.646484375;2958.1376953125;21026.84765625;484814.12767114554;485657.0147518519;258570.7077740556;258570.7077740556;249865.54177248795;430607.02586249536;438654.2798845102;438095.2167564963;472915.8103579757;528900.8604430988;472163.82099325565;437785.01000687695;444788.4522848616;467824.50383385463;454814.6796413608;414490.985563282;463596.12933038565;447383.6628064182;438654.2798845102;263425.85118522606;263425.85118522606;451369.85395287507;196806.0742408719;258570.7077740556;271.8991278993119;119253.0991564767;56453.200111721024;16636.833992124783;30103.666871015957;0;1;0;1;0;1;0;0;6;5;65447286865.16286;24924972365.03601;54705652955.12554;34222.84338013273;9206.72336625078;-0.0;390.181072905985;281633.3632275429;66942.85750399392;0.0;30196.76520480731;2.5941663093486316;0.21689801294109182
301;2019-07-04 22:01:45.122;600;605;209;208;186;33;51;17;-28;35;752;231;-29;14;259;158;241;421;177;121;53;-164;593;355;359;133;359;299;593;-2.0;-1.0;1240.0;239.0;0.0;57;100;53;1;0;0;1;0;0;0;1;0;1;0;0;20377.8125;8583.154296875;4561.6513671875;2964.4375;625.0;276023;625.0;1204.0;Calculated values ==>;1562270505.122;333.16;333.66;294.06;293.96000000000004;291.76000000000005;276.46000000000004;273.8482719121499;278.26000000000005;274.86;270.36;276.66;348.36;296.26000000000005;270.26000000000005;274.56;299.06;288.96000000000004;297.26000000000005;315.26000000000005;285.26000000000005;278.46000000000004;335.66;335.66;256.76000000000005;241.05796691057077;267.47669482898436;273.8482719121499;290.86;5930000.0;3550000.0;3590000.0;1330000.0;3590000.0;2990000.0;5930000.0;0.0;0.0;0.20666666666666667;0.03983333333333334;0.0;0.0;3.0312585389977134;8583.154296875;4561.6513671875;2964.4375;20377.8125;484245.7865116991;484948.4763374469;258473.00718661223;258038.07114446122;249358.54762703448;430477.46260093397;437411.6681645412;438236.7768127522;473112.1826642056;529158.4594518314;472311.3656254764;438082.61597026663;444470.14050354663;467555.0069493674;454616.58392338036;415652.0142933545;456632.8040366191;448547.12472752633;437752.5954410684;262170.3306944222;262170.3306944222;453325.4782868969;198512.30235471533;258570.7077740556;272.58892079150877;119598.13799111212;56600.38360781477;16686.188785419054;30182.13601977898;0;1;0;1;0;1;0;0;6;5;65662386865.16286;25005672365.03601;54885652955.12554;49543.05805466095;10150.0581746319;-0.0;0.0;282331.4124061662;67104.1640168346;0.0;30200.016713748195;3.7055195965046925;0.2990230535457206
302;2019-07-04 22:02:45.133;594;547;205;205;187;37;34;18;-28;35;754;230;-30;20;259;160;238;325;175;121;34;-148;586;355;359;133;359;300;586;130.0;-1.0;1010.0;255.0;18.0;55;100;50;1;0;0;1;0;0;0;1;0;1;1;0;19783.029296875;8320.224609375;4388.28369140625;2956.35668945312;622.0;276024;623.0;1203.0;Calculated values ==>;1562270565.133;332.56;327.86;293.66;293.66;291.86;276.86;273.8482719121499;276.56;274.96000000000004;270.36;276.66;348.56000000000006;296.16;270.16;275.16;299.06;289.16;296.96000000000004;305.66;285.26000000000005;276.56;335.46000000000004;335.36;258.36;241.05796691057077;267.5978703862781;273.8482719121499;290.66;5860000.0;3550000.0;3590000.0;1330000.0;3590000.0;3000000.0;5860000.0;0.021666666666666667;0.0;0.16833333333333333;0.042499999999999996;0.003;0.024666666666666667;3.0292297120625955;8320.224609375;4388.28369140625;2956.35668945312;19783.029296875;484187.65025960206;477468.8643151512;257205.90627562543;257205.90627562543;250044.33710563334;430477.46260093397;434442.7656083012;438011.42202021845;473112.1826642056;529290.4194999392;472059.97280874953;437701.3939996297;445129.6953370489;467555.0069493674;454897.47462011676;417159.5370317308;439665.7233533915;448547.12472752633;434442.7656083012;261333.34086894934;260914.8530628454;454958.92299247155;198391.41037065192;205544.52473747305;272.54082467515997;119932.8730291369;56741.2709231143;16735.537782588173;30256.732485343873;0;1;0;1;0;1;0;0;6;5;65877826354.86842;25085486994.92693;55065385899.879906;40336.0352943437;10904.119286427333;-0.0;5646.156608147095;283080.54216499894;67279.64766154138;0.0;30247.076644824367;3.6314587597391754;0.264340358522897
303;2019-07-04 22:03:45.133;587;531;206;206;186;36;40;17;-27;34;756;230;-29;12;259;160;235;279;173;127;40;-134;584;352;357;133;356;300;585;-1.0;-1.0;990.0;211.0;0.0;31;100;47;1;0;0;1;0;0;0;1;0;1;0;0;18971.814453125;8058.30810546875;3638.77465820312;2967.59423828125;619.0;276025;619.0;1203.0;Calculated values ==>;1562270625.133;331.86;326.26000000000005;293.76000000000005;293.76000000000005;291.76000000000005;276.76000000000005;273.5264737036516;277.16;274.86;270.46000000000004;276.56;348.76;296.16;270.26000000000005;274.36;299.06;289.16;296.66;301.06;285.86;277.16;335.06;335.06;259.76000000000005;241.05796691057077;267.5978703862781;273.5264737036516;290.46000000000004;5840000.0;3520000.0000000005;3570000.0000000005;1330000.0;3560000.0;3000000.0;5850000.0;0.0;0.0;0.165;0.035166666666666666;0.0;0.0;3.0297169354464257;8058.30810546875;3638.77465820312;2967.59423828125;18971.814453125;483430.0326389585;475241.8175038823;257704.8814368421;257704.8814368421;249719.70033872424;430671.36484660726;435981.958921699;438165.9764317512;473014.93639070686;529498.9437343386;472059.97280874953;437856.56215164;443981.54984624276;467977.0067639726;455401.7370921357;416861.80291665;429294.80140000954;449806.98116407095;435981.958921699;259659.41789560125;259659.41789560125;456380.4301685361;197998.00735046537;205544.52473747305;272.3718993283742;120255.8300603869;56877.758695738;16784.904040319292;30323.624638257286;0;1;0;1;0;1;0;0;6;5;66092626354.86842;25165286994.92693;55245385899.879906;39627.71489841217;9086.448535768819;-0.0;0.0;283746.90674993856;67446.23572672636;0.0;30294.12794989226;3.3218708756894526;0.2682288590094609
304;2019-07-04 22:04:45.144;581;540;206;206;185;34;49;17;-28;33;758;230;-29;22;259;160;233;256;173;134;48;-124;583;350;355;131;355;300;584;463.0;0.0;814.0;380.0;0.0;8;100;43;1;0;0;1;0;0;0;1;0;1;0;0;18295.62890625;7826.47412109375;2972.46752929688;2968.56103515625;616.0;276026;617.0;1203.0;Calculated values ==>;1562270685.144;331.26000000000005;327.16;293.76000000000005;293.76000000000005;291.66;276.56;273.3108153835814;278.06;274.86;270.36;276.46000000000004;348.96000000000004;296.16;270.26000000000005;275.36;299.06;289.16;296.46000000000004;298.76000000000005;286.56;277.96000000000004;334.86;334.76000000000005;260.76000000000005;240.61611355647437;267.5978703862781;273.3108153835814;290.46000000000004;5830000.0;3500000.0;3550000.0;1310000.0;3550000.0;3000000.0;5840000.0;0.07716666666666666;0.0;0.13566666666666669;0.06333333333333332;0.0;0.07716666666666666;3.0302025481617476;7826.47412109375;2972.46752929688;2968.56103515625;18295.62890625;482698.39495796146;476689.3689767349;257772.40220468014;257772.40220468014;249396.1548959605;430799.1582183253;437986.4810632078;438011.42202021845;473178.34860283375;529707.431855792;472059.97280874953;437856.56215164;445414.6422129316;468117.1661838917;455735.7655689885;416542.4182770857;423388.2414547884;451191.3470420962;437817.7651183062;258822.4845140824;258404.02479325983;457708.8285223687;196845.18464413585;196845.18464413585;271.90302935497124;120566.44902556304;57010.1561497217;16834.381070186333;30378.72842380563;0;1;0;1;0;1;0;0;6;5;66306265515.42522;25244501515.13338;55425418900.34911;32718.21953735521;16521.364112288076;-0.0;18595.05079325681;284349.90006698575;67659.67328906353;0.0;30449.115116012043;4.927156071239621;0.2991950414748379
305;2019-07-04 22:05:45.104;576;555;205;206;185;32;58;15;-27;32;761;229;-29;15;259;160;230;254;173;141;58;-118;587;346;351;133;351;301;589;295.0;-1.0;882.0;336.0;0.0;1;100;40;1;0;0;1;0;0;0;1;0;1;0;0;18276.109375;7678.88818359375;2881.12451171875;2977.4375;614.0;276027;615.0;1202.0;Calculated values ==>;1562270745.104;330.76000000000005;328.66;293.66;293.76000000000005;291.66;276.36;272.8767566201714;278.96000000000004;274.66;270.46000000000004;276.36;349.26;296.06;270.26000000000005;274.66;299.06;289.16;296.16;298.56;287.26000000000005;278.96000000000004;334.66;334.56;261.36;241.05796691057077;267.7187500070086;272.8767566201714;290.46000000000004;5870000.0;3460000.0;3510000.0;1330000.0;3510000.0;3010000.0;5890000.0;0.04916666666666667;0.0;0.147;0.056;0.0;0.04916666666666667;3.028006252991413;7678.88818359375;2881.12451171875;2977.4375;18276.109375;481529.88860082126;478272.4349113859;257011.9199897109;257439.52141709693;249171.44863193668;431051.2098666511;440361.85145725927;437940.2675631159;472820.39598721155;529944.0155375585;471807.90681997593;437629.4412208045;444213.19900484144;468675.30168149096;456398.7815805787;413965.9825455908;421255.71316360054;452901.3683343994;440361.85145725927;257985.5697089033;257567.11924055516;457996.75340490526;196041.88804711308;196041.88804711308;271.5647622681722;120871.0103351101;57139.281361441215;16883.898024685608;30427.47583755599;0;1;0;1;0;1;0;0;6;5;66517924315.559875;25323648715.183735;55605598700.463745;35559.061788852414;14669.472460036362;-0.0;12012.398200998856;284918.49809350295;67919.42364490608;0.0;30704.007149743036;4.5976850553023105;0.31029173766725415
306;2019-07-04 22:06:45.135;575;577;205;206;185;30;70;14;-27;30;763;229;-29;26;258;160;229;314;173;148;69;-116;600;342;347;133;347;301;602;264.0;-1.0;37.0;149.0;8.0;1;100;37;1;0;0;1;0;0;0;1;0;1;0;0;18805.51953125;7715.49951171875;2999.712890625;2967.4833984375;613.0;276028;614.0;1201.0;Calculated values ==>;1562270805.135;330.66;330.86;293.66;293.76000000000005;291.66;276.16;272.43898195401505;280.16;274.56;270.46000000000004;276.16;349.46000000000004;296.06;270.26000000000005;275.76000000000005;298.96000000000004;289.16;296.06;304.56;287.96000000000004;280.06;334.56;334.46000000000004;261.56;241.05796691057077;267.7187500070086;272.43898195401505;290.46000000000004;6000000.0;3420000.0000000005;3470000.0000000005;1330000.0;3470000.0000000005;3010000.0;6020000.0;0.044000000000000004;0.0;0.006166666666666667;0.024833333333333332;0.0013333333333333333;0.04533333333333334;3.0256479979029356;7715.49951171875;2999.712890625;2967.4833984375;18805.51953125;479871.34756540594;479926.74310610926;256213.84270406718;256624.66094992854;248610.17979585018;431298.55289687274;443115.1795227265;437940.2675631159;472625.7912797831;530152.5380097117;471807.90681997593;437629.4412208045;445787.09707870026;469103.35205930343;457055.2341122915;407964.9765072659;433644.97694732517;454573.1053150792;442958.9891011772;257567.11924055516;257148.6733736563;458198.2045613341;193492.77932654388;195337.51648470634;270.517487938441;121180.18356582156;57267.634206744144;16933.46462827632;30476.508136098437;0;1;0;1;0;1;0;0;6;5;66727432505.20708;25403489945.049286;55786292010.15947;1507.4261774588608;6573.518059997289;-0.0;11225.506758613346;285227.54508452496;68096.54002848396;0.0;30897.756409504338;1.4110122213611693;0.0583456614753075
307;2019-07-04 22:07:45.125;580;592;205;207;183;27;80;10;-27;27;765;229;-29;17;258;158;229;418;174;153;79;-117;619;338;343;131;342;300;622;260.0;-1.0;145.0;193.0;9.0;1;100;33;1;0;0;1;0;0;0;1;0;1;0;0;19339.587890625;7765.81494140625;3204.7373046875;2977.78344726562;613.0;276029;613.0;1202.0;Calculated values ==>;1562270865.125;331.16;332.36;293.66;293.86;291.46000000000004;275.86;271.99741764416325;281.16;274.16;270.46000000000004;275.86;349.66;296.06;270.26000000000005;274.86;298.96000000000004;288.96000000000004;296.06;314.96000000000004;288.46000000000004;281.06;334.46000000000004;334.46000000000004;261.46000000000004;240.61611355647437;267.5978703862781;271.99741764416325;290.56;6190000.0;3379999.9999999995;3429999.9999999995;1310000.0;3420000.0000000005;3000000.0;6220000.0;0.043333333333333335;0.0;0.024166666666666666;0.03216666666666666;0.0015;0.044833333333333336;3.028167271839574;7765.81494140625;3204.7373046875;2977.78344726562;19339.587890625;478358.1042196699;479775.5531631169;255100.55219198522;255883.1319160122;247118.25294075123;431541.1909327263;445455.8488890023;438165.9764317512;472596.2217928923;530436.8597464686;471941.4661304351;437856.56215164;444700.7274647726;469791.76493541704;457436.0833881486;265776.10679478553;451324.16420770885;455935.4169218811;445304.5677980723;257148.6733736563;257148.6733736563;458411.64564805815;192622.86115615926;194713.19282650287;270.1480651235238;121498.00648173851;57396.62365871506;16983.000261349993;30528.20327044232;0;1;0;1;0;1;0;0;6;5;66934398005.239975;25482676745.061874;55966561960.188126;5933.958619160139;8549.539234489414;-0.0;11234.846644558696;285289.54628924996;68222.5445017118;0.0;31084.894826291908;1.8438289028598902;0.10016900081321521
