;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
308;2019-07-04 22:08:45.106;591;599;202;205;181;25;87;10;-27;24;767;228;-29;27;257;156;232;490;173;158;87;-117;638;336;341;130;341;301;641;312.0;-1.0;558.0;269.0;9.0;1;100;30;1;0;0;1;0;0;0;1;0;1;0;0;19703.04296875;7842.4384765625;3354.20581054688;2983.47045898438;614.0;276030;614.0;1201.0;Calculated values ==>;1562270925.106;332.26000000000005;333.06;293.36;293.66;291.26000000000005;275.66;271.77519066394296;281.86;274.16;270.46000000000004;275.56;349.86;295.96000000000004;270.26000000000005;275.86;298.86;288.76000000000005;296.36;322.16;288.96000000000004;281.86;334.56;334.56;261.46000000000004;240.39332010688793;267.7187500070086;271.77519066394296;290.46000000000004;6380000.0;3360000.0;3410000.0;1300000.0;3410000.0;3010000.0;6409999.999999999;0.052000000000000005;0.0;0.093;0.04483333333333333;0.0015;0.053500000000000006;3.0254871130138827;7842.4384765625;3354.20581054688;2983.47045898438;19703.04296875;477737.09858381073;478582.69530149316;253039.15740814884;254146.70118782236;245765.3916430468;431660.74602318485;446893.67164759093;437940.2675631159;472436.3020657052;530569.4765443322;471689.1403217398;437629.4412208045;445928.9489011945;469803.82834665105;457491.5836779645;265583.0641836895;461194.83745400445;456947.16719582607;446893.67164759093;257567.11924055516;257567.11924055516;458568.17846110003;193389.0363312821;195061.46963250267;270.4536133007538;121823.25870944561;57526.65124863584;17032.661646104494;30582.843821365183;0;1;0;1;0;1;0;0;6;5;67139533025.05733;25560951949.99218;56146804865.02764;22743.264504560542;11888.864872153503;-0.0;13473.022807807223;285528.44747239613;68392.81060110472;0.0;31290.72853688952;3.392437441154906;0.20526976160911595
309;2019-07-04 22:09:45.126;606;605;197;199;178;25;90;10;-27;22;769;228;-29;21;257;155;235;533;173;161;90;-115;647;338;343;131;343;300;649;92.0;83.0;1274.0;503.0;0.0;1;92;26;1;0;0;1;0;0;0;1;0;1;0;0;19153.59765625;7756.908203125;3415.17724609375;2923.01708984375;616.0;276031;615.0;1202.0;Calculated values ==>;1562270985.126;333.76000000000005;333.66;292.86;293.06;290.96000000000004;275.66;271.99741764416325;282.16;274.16;270.46000000000004;275.36;350.06000000000006;295.96000000000004;270.26000000000005;275.26000000000005;298.86;288.66;296.66;326.46000000000004;289.26000000000005;282.16;334.66;334.76000000000005;261.66;240.61611355647437;267.5978703862781;271.99741764416325;290.46000000000004;6470000.0;3379999.9999999995;3429999.9999999995;1310000.0;3429999.9999999995;3000000.0;6490000.000000001;0.015333333333333334;0.013833333333333333;0.21233333333333335;0.08383333333333334;0.0;0.015333333333333334;3.02768367655064;7756.908203125;3415.17724609375;2923.01708984375;19153.59765625;478926.711779292;478541.1525833242;250901.7837549721;251607.2695392406;244522.1738980886;431541.1909327263;446955.37175461545;438165.9764317512;472110.68294196425;530853.482902621;471822.8956823752;437856.56215164;445272.2709286054;469529.22026130935;457031.2234355557;266262.27336196875;467262.7573822278;457027.7625315064;446955.37175461545;257985.5697089033;258404.02479325983;458612.17252542754;193568.00093097886;193568.00093097886;270.53369257263466;122147.17198299718;57656.68913577713;17081.898782572272;30639.27415066108;0;1;0;1;0;1;0;0;6;5;67344801424.992096;25639278049.96729;56327164964.97032;51936.303464664;22219.536385334617;0.0;3885.2730192957615;286150.98464851954;68677.14202371915;0.0;31435.429219557805;5.536753823039949;0.4722373944175076
310;2019-07-04 22:10:45.107;621;610;188;190;172;29;36;11;-25;22;770;228;-28;20;257;155;237;555;173;160;38;-113;637;344;349;135;349;301;639;395.0;84.0;1316.0;500.0;0.0;0;91;25;1;0;0;1;0;0;0;1;0;1;0;0;17359.482421875;7537.56494140625;3272.61499023438;2917.35522460938;619.0;276032;618.0;1202.0;Calculated values ==>;1562271045.107;335.26000000000005;334.16;291.96000000000004;292.16;290.36;276.06;272.6583383277491;276.76000000000005;274.26000000000005;270.66;275.36;350.16;295.96000000000004;270.36;275.16;298.86;288.66;296.86;328.66;289.16;276.96000000000004;334.96000000000004;335.06;261.86;241.49495122638035;267.7187500070086;272.6583383277491;290.46000000000004;6370000.0;3440000.0;3490000.0;1350000.0;3490000.0;3010000.0;6390000.0;0.06583333333333334;0.014;0.21933333333333332;0.08333333333333333;0.0;0.06583333333333334;3.0271984675034105;7537.56494140625;3272.61499023438;2917.35522460938;17359.482421875;482301.3357283131;480454.62533153075;248183.11472795345;248868.2733651275;242914.19981328616;431175.4696738307;437167.23642722773;438249.86041294545;471581.87251044664;530882.0883741961;471689.1403217398;437785.01000687695;444931.73517570685;468699.6150421592;456043.782298594;268153.32257411344;472091.81011455395;455902.1451604942;437504.37566759763;259240.94887492666;259659.41789560125;458186.2690791373;195773.20782476052;195773.20782476052;271.4489006290533;122451.35129729183;57784.10271862599;17130.55313991585;30694.988104461707;0;1;0;1;0;1;0;0;6;5;67552335685.63224;25719052780.213356;56507407870.52628;53183.21246767522;21867.755104531396;0.0;15913.968549653446;287026.70321860095;69044.41977913726;0.0;31600.37065180923;6.626458070329154;0.46117319756814434
311;2019-07-04 22:11:45.117;630;613;182;183;167;36;24;13;-17;23;768;228;-23;26;257;157;239;559;172;37;24;-110;633;349;353;142;353;305;635;255.0;-1.0;1572.0;562.0;0.0;0;99;32;1;0;0;1;0;0;0;1;0;1;0;0;16406.8046875;7894.85693359375;3215.72900390625;2968.08178710938;621.0;276033;620.0;1203.0;Calculated values ==>;1562271105.117;336.16;334.46000000000004;291.36;291.46000000000004;289.86;276.76000000000005;273.20264511476705;275.56;274.46000000000004;271.46000000000004;275.46000000000004;349.96000000000004;295.96000000000004;270.86;275.76000000000005;298.86;288.86;297.06;329.06;276.86;275.56;335.16;335.26000000000005;262.16;242.98782864720522;268.19934244402924;273.20264511476705;290.36;6330000.0;3490000.0;3529999.9999999995;1420000.0;3529999.9999999995;3050000.0;6350000.0;0.042499999999999996;0.0;0.262;0.09366666666666666;0.0;0.042499999999999996;3.0293922985484167;7894.85693359375;3215.72900390625;2968.08178710938;16406.8046875;484057.7473936271;481357.101453891;246306.00850114788;246640.3840660498;241452.39793637174;430862.6128555636;434133.9136240739;438590.5995609556;470746.7058464142;530370.6903498329;471151.87393468857;437656.05685647397;445000.09919413156;468141.6315617004;455487.00962965307;269627.76608698774;473221.2465049108;436406.3498978379;434133.9136240739;260077.89159075968;260496.36997498586;457383.68455926515;196984.9479532673;196984.9479532673;271.95509315928814;122732.78392077955;57912.72766814982;17179.606622557116;30749.066649326498;0;1;0;1;0;1;0;0;6;5;67762970785.59877;25802166630.20015;56689238170.49739;63300.68072121433;24390.68166209513;-0.0;10078.83104100928;287997.56411153905;69429.97099996005;0.0;31817.013416140868;6.944562890238354;0.5327259286922086
312;2019-07-04 22:12:45.128;631;616;183;182;164;40;24;15;-19;24;760;230;-21;13;256;158;240;568;173;31;24;-113;637;352;357;151;357;308;639;226.0;-1.0;1495.0;404.0;0.0;0;99;41;1;0;0;1;0;0;0;1;0;1;0;0;16531.89453125;8477.3203125;3235.57299804688;2953.37915039062;622.0;276034;621.0;1201.0;Calculated values ==>;1562271165.128;336.26000000000005;334.76000000000005;291.46000000000004;291.36;289.56;277.16;273.5264737036516;275.56;274.66;271.26000000000005;275.56;349.16;296.16;271.06;274.46000000000004;298.76000000000005;288.96000000000004;297.16;329.96000000000004;276.26000000000005;275.56;335.26000000000005;335.36;261.86;244.82967444194236;268.5567601203482;273.5264737036516;290.46000000000004;6370000.0;3520000.0000000005;3570000.0000000005;1510000.0;3570000.0000000005;3080000.0;6390000.0;0.03766666666666666;0.0;0.24916666666666665;0.06733333333333333;0.0;0.03766666666666666;3.0241935861905054;8477.3203125;3235.57299804688;2953.37915039062;16531.89453125;483756.962136165;481340.1725711802;246497.8418815326;246165.27917006295;240400.69279680867;430671.36484660726;433137.0898171864;437601.09044165985;469630.97291218076;529305.6068311351;470986.8009944989;437285.26766895736;442491.83973573893;467450.99436332186;455123.01521695126;269742.06743861485;474111.7852154623;434397.36110999016;433137.0898171864;260496.36997498586;260914.8530628454;455620.92759107356;198256.91578848596;198256.91578848596;272.4750089213178;123007.32340357329;58049.187491396005;17228.961176978595;30802.837355425123;0;1;0;1;0;1;0;0;6;5;67976009835.30762;25890082745.079994;56873171885.24601;59636.59018441582;17329.176794707564;-0.0;8847.153221747716;289022.2291885161;69777.70022529748;0.0;31974.758866146432;5.851038185021264;0.42510042684314325
313;2019-07-04 22:13:45.108;631;618;187;186;166;45;26;14;-16;24;738;233;-18;37;256;159;241;576;173;33;25;-156;637;358;363;147;363;312;639;129.0;-1.0;1564.0;415.0;0.0;0;0;55;1;0;0;1;0;0;0;1;1;1;1;0;18292.99609375;9347.044921875;3206.89428710938;3980.42358398438;623.0;276035;622.0;1202.0;Calculated values ==>;1562271225.108;336.26000000000005;334.96000000000004;291.86;291.76000000000005;289.76000000000005;277.66;274.1680685717883;275.76000000000005;274.56;271.56;275.56;346.96000000000004;296.46000000000004;271.36;276.86;298.76000000000005;289.06;297.26000000000005;330.76000000000005;276.46000000000004;275.66;335.36;335.46000000000004;257.56;244.02132995426717;269.02936301313275;274.1680685717883;290.46000000000004;6370000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3120000.0;6390000.0;0.021500000000000002;0.0;0.26066666666666666;0.06916666666666667;0.0;0.021500000000000002;3.0265490194653095;9347.044921875;3206.89428710938;3980.42358398438;18292.99609375;483756.962136165;481634.3039148922;247842.9664996296;247504.39576394472;241022.42882152923;430280.9020939914;431973.6589922332;437160.35228701105;470173.1121333911;526687.7174631988;470807.07829018496;436840.5790983701;445204.7030323925;466598.81152663083;454247.80245584727;270291.04919717374;475340.7249302909;433269.66867335857;431786.16059446766;260914.8530628454;261333.34086894934;451769.8787204719;198873.39545336645;198873.39545336645;272.74482315100374;123297.43408973326;58197.6743562707;17286.72360588694;30856.506687076035;0;1;0;1;0;1;0;0;7;5;68191937835.37628;25979452945.108414;57059109885.30514;62113.46674797002;17492.00675930813;-0.0;5007.624450533676;290036.4748020059;70067.78002949664;0.0;32090.176861291944;5.1174090599846735;0.39485182088619825
314;2019-07-04 22:14:45.108;629;619;193;192;171;50;29;15;-14;26;716;238;-16;18;255;159;242;582;172;34;28;-184;643;360;365;145;365;313;644;-1.0;0.0;1486.0;267.0;0.0;0;8;67;1;0;0;1;0;0;0;1;1;1;1;0;19468.23046875;10246.626953125;3195.32885742188;4057.59301757812;624.0;276036;623.0;1201.0;Calculated values ==>;1562271285.108;336.06;335.06;292.46000000000004;292.36;290.26000000000005;278.16;274.38016830617;276.06;274.66;271.76000000000005;275.76000000000005;344.76;296.96000000000004;271.56;274.96000000000004;298.66;289.06;297.36;331.36;276.56;275.96000000000004;335.46000000000004;335.56;254.76000000000002;243.61107973660833;269.14681796795327;274.38016830617;290.36;6430000.0;3600000.0;3650000.0;1450000.0;3650000.0;3130000.0;6440000.000000001;0.0;0.0;0.24766666666666665;0.0445;0.0;0.0;3.023868419450023;10246.626953125;3195.32885742188;4057.59301757812;19468.23046875;482793.7812161507;481210.30083815026;249708.4955633717;249362.69727129446;242444.37190192996;430148.3826014536;432018.3835250704;437249.5021140777;470641.3097209141;524291.1661113871;471275.0864687632;436929.5940270328;442198.2301569956;466181.95831478277;453906.01539497345;270185.45926383964;475647.4896571246;432949.0678229144;431830.4574308565;261333.34086894934;261751.83340796042;449150.4895301498;199746.18626677123;198873.39545336645;273.0990890392579;123612.1109777541;58360.954955229034;17353.707077566625;30909.858546613796;0;1;0;1;0;1;0;0;7;5;68410337835.37628;26067052945.108414;57246609885.30514;58821.65455818289;11098.491495220345;-0.0;0.0;291044.2674795572;70306.03418161771;0.0;32131.90706504639;3.99553992735108;0.3107974373864208
315;2019-07-04 22:15:45.129;628;620;200;199;178;53;30;19;-14;28;719;239;-15;39;255;160;243;586;172;35;30;-170;629;366;371;142;371;313;630;144.0;0.0;1580.0;334.0;0.0;0;14;77;1;0;0;1;0;0;0;1;1;1;0;0;20215.49609375;10689.0263671875;3061.26635742188;4106.693359375;625.0;276037;624.0;1201.0;Calculated values ==>;1562271345.129;335.96000000000004;335.16;293.16;293.06;290.96000000000004;278.46000000000004;275.0112864084945;276.16;275.06;271.76000000000005;275.96000000000004;345.06000000000006;297.06;271.66;277.06;298.66;289.16;297.46000000000004;331.76000000000005;276.66;276.16;335.56;335.66;256.16;242.98782864720522;269.14681796795327;275.0112864084945;290.36;6290000.0;3660000.0;3710000.0;1420000.0;3710000.0;3130000.0;6300000.0;0.024;0.0;0.26333333333333336;0.05566666666666666;0.0;0.024;3.023705569216157;10689.0263671875;3061.26635742188;4106.693359375;20215.49609375;484214.2448686621;482946.60609704396;252811.87078915501;252443.70912289416;245152.81205408665;429743.705733735;430632.02281011426;437249.5021140777;471240.6132432691;524607.6544506869;471395.57259432226;437089.72060350876;445297.55985454115;465315.4189708446;453014.114268548;399632.1392332228;477941.01203654474;431593.8739449759;430632.02281011426;261751.83340796042;262170.3306944222;451162.25372344116;201323.412923219;201323.412923219;273.74621286690495;123942.92444280614;58535.47979495428;17421.766609772687;30962.01508839398;0;1;0;1;0;1;0;0;7;5;68631215115.03937;26153183079.977036;57434475615.01858;62127.203486926126;13907.695471212366;-0.0;5503.406637285486;292052.5273958978;70514.49200739866;0.0;32177.784838556483;4.566185201239209;0.33174430156235346
316;2019-07-04 22:16:45.100;626;620;203;203;183;55;33;24;-14;32;729;238;-16;18;254;161;243;584;172;43;33;-148;637;367;372;140;371;312;638;-1.0;0.0;1473.0;399.0;0.0;8;9;86;1;0;0;1;0;0;0;1;1;1;1;0;21537.65234375;11477.9921875;3393.2138671875;4093.14428710938;625.0;276038;624.0;1203.0;Calculated values ==>;1562271405.1;335.76000000000005;335.16;293.46000000000004;293.46000000000004;291.46000000000004;278.66;275.1157276137837;276.46000000000004;275.56;271.76000000000005;276.36;346.06000000000006;296.96000000000004;271.56;274.96000000000004;298.56;289.26000000000005;297.46000000000004;331.56;277.46000000000004;276.46000000000004;335.56;335.66;258.36;242.56692532238324;269.02936301313275;275.1157276137837;290.36;6370000.0;3670000.0000000005;3720000.0000000005;1400000.0;3710000.0;3120000.0;6380000.0;0.0;0.0;0.2455;0.0665;0.0;0.0;3.02874088240386;11477.9921875;3393.2138671875;4093.14428710938;21537.65234375;483030.6882242694;482041.56095419556;253546.3705605718;253546.3705605718;246533.28690591437;429675.2189834977;430946.7099777101;437478.7579247441;471900.24888135743;525740.4966150537;471409.5436421554;437160.35228701105;442406.4822223239;465183.106086099;452984.87860704365;271422.44516539417;476680.2409547584;432846.8831544877;430946.7099777101;261751.83340796042;262170.3306944222;453797.1374491696;200982.97374694963;201323.412923219;273.6168778464726;124290.69917379414;58720.115665616875;17490.06556298624;31015.776426347715;0;1;0;1;0;1;0;0;7;5;68854007379.87639;26237742189.91518;57621884989.881485;58059.715015648544;16812.141886197627;-0.0;0.0;293053.6009631541;70770.36691917833;0.0;32223.624394001374;3.948031730716911;0.33129708704206484
317;2019-07-04 22:17:45.100;624;620;201;201;184;56;35;28;-16;35;741;239;-17;34;254;161;244;585;172;42;35;-131;627;369;374;138;374;311;627;136.0;80.0;1368.0;489.0;0.0;47;3;91;1;0;0;1;0;0;0;1;1;1;1;0;22891.947265625;11644.9384765625;4491.2890625;4046.68188476562;624.0;276039;624.0;1201.0;Calculated values ==>;1562271465.1;335.56;335.16;293.26000000000005;293.26000000000005;291.56;278.76000000000005;275.3239800832674;276.66;275.96000000000004;271.56;276.66;347.26;297.06;271.46000000000004;276.56;298.56;289.26000000000005;297.56;331.66;277.36;276.66;335.56;335.56;260.06;242.14157278889297;268.91163127593666;275.3239800832674;290.36;6270000.0;3690000.0;3740000.0;1380000.0;3740000.0;3110000.0;6270000.0;0.02266666666666667;0.013333333333333334;0.228;0.08149999999999999;0.0;0.02266666666666667;3.023868419450023;11644.9384765625;4491.2890625;4046.68188476562;22891.947265625;483861.17553350085;483284.13671946106;253325.37182510615;253325.37182510615;247271.46751534185;429537.3511455088;430802.8773872948;437389.9950341223;472458.26935960614;527081.0665603569;471663.8602476175;437231.03110804653;444967.1547298483;464745.3073981565;452636.2437817062;401468.2983409913;478149.0817747933;432146.86541600834;430802.8773872948;261751.83340796042;261751.83340796042;455876.5272507187;201291.21342448518;201291.21342448518;273.7467681874151;124660.9458372056;58912.80675448406;17557.897447751868;31081.480617428442;0;1;0;1;0;1;0;0;7;5;69077807379.87639;26321142189.91518;57808784989.881485;53830.522206997266;20748.70307683803;0.0;5202.264383157018;293986.0196066762;71083.37396053696;0.0;32266.97659719435;3.952923138663129;0.3209693147072093
318;2019-07-04 22:18:45.111;620;619;199;198;179;53;39;31;-17;38;753;239;-19;20;253;155;244;580;173;44;39;-116;636;364;369;139;369;309;636;-2.0;-2.0;1323.0;451.0;0.0;53;4;94;1;0;0;1;0;0;0;1;1;1;1;0;23498.0625;12063.4990234375;4824.5673828125;4025.16088867188;624.0;276040;623.0;1203.0;Calculated values ==>;1562271525.111;335.16;335.06;293.06;292.96000000000004;291.06;278.46000000000004;274.8017692304317;277.06;276.26000000000005;271.46000000000004;276.96000000000004;348.46000000000004;297.06;271.26000000000005;275.16;298.46000000000004;288.66;297.56;331.16;277.56;277.06;335.46000000000004;335.56;261.56;242.35481222062532;268.67533136820026;274.8017692304317;290.46000000000004;6360000.0;3640000.0;3690000.0;1390000.0;3690000.0;3090000.0;6360000.0;0.0;0.0;0.2205;0.07516666666666666;0.0;0.0;3.0289040038287904;12063.4990234375;4824.5673828125;4025.16088867188;23498.0625;482268.50367925904;482122.3147180603;252172.0379315477;251810.18311052097;245277.5320369705;429879.7862731237;432862.1520614866;437688.5006598165;472621.17715536855;528495.4506134242;471931.25547202793;437372.52749135875;443321.5776185104;465341.65850063233;452640.01661940204;272132.0605942162;476315.87865974323;433785.3471561017;432862.1520614866;261333.34086894934;261751.83340796042;457248.2171163129;200153.9969927612;201291.21342448518;273.2772506956791;125047.60012655288;59110.41328872303;17625.175136354537;31159.126987233536;0;1;0;1;0;1;0;0;7;5;69300748245.45743;26404257425.131798;57994819090.36633;52376.35805858569;19324.91554595363;-0.0;0.0;294871.2392050413;71417.38200684807;0.0;32310.33674840425;3.428513093335419;0.3033447950646124
319;2019-07-04 22:19:45.121;620;619;202;201;180;47;42;30;-19;39;760;238;-21;27;254;152;244;584;173;48;42;-105;628;364;369;137;369;307;628;111.0;84.0;1428.0;274.0;0.0;65;1;94;1;0;0;1;0;0;0;1;1;1;1;0;23674.65625;11919.8623046875;5104.09130859375;3986.00830078125;624.0;276041;623.0;1203.0;Calculated values ==>;1562271585.121;335.16;335.06;293.36;293.26000000000005;291.16;277.86;274.8017692304317;277.36;276.16;271.26000000000005;277.06;349.16;296.96000000000004;271.06;275.86;298.56;288.36;297.56;331.56;277.96000000000004;277.36;335.46000000000004;335.56;262.66;241.92719264551067;268.43790593516167;274.8017692304317;290.46000000000004;6280000.0;3640000.0;3690000.0;1370000.0;3690000.0;3070000.0;6280000.0;0.018500000000000003;0.014;0.238;0.04566666666666667;0.0;0.018500000000000003;3.0289040038287904;11919.8623046875;5104.09130859375;3986.00830078125;23674.65625;483171.738471469;483027.0015260882;253651.74673930855;253277.45486687522;245886.42511317536;429879.7862731237;433417.75616050424;437828.56808052456;472980.6827117325;529382.0332538435;472078.47322309687;437514.20447033056;444747.180057976;465473.56737389497;452205.3545344903;400872.70966892026;477880.65147758677;434514.02593840734;433417.75616050424;261333.34086894934;261751.83340796042;458681.62512211513;201901.20288192184;201901.20288192184;273.9635000075091;125440.77163373865;59310.30794331637;17691.946006213242;31241.87959945251;0;1;0;1;0;1;0;0;7;5;69522185145.42224;26487071225.118637;58179649890.33696;56150.71291726745;11726.305948968828;0.0;4283.056235653775;295775.7821950727;71676.18531262781;0.0;32346.034832384907;3.434564774417391;0.2508026152527374
320;2019-07-04 22:20:45.122;619;618;201;200;181;45;44;30;-21;40;765;238;-23;19;254;153;244;577;173;51;44;-95;623;362;367;137;366;306;623;-2.0;0.0;1351.0;236.0;0.0;71;1;94;1;0;0;1;0;0;0;1;1;1;0;0;23718.275390625;11775.544921875;5202.09521484375;3954.35693359375;623.0;276042;623.0;1205.0;Calculated values ==>;1562271645.122;335.06;334.96000000000004;293.26000000000005;293.16;291.26000000000005;277.66;274.5913991737795;277.56;276.16;271.06;277.16;349.66;296.96000000000004;270.86;275.06;298.56;288.46000000000004;297.56;330.86;278.26000000000005;277.56;335.46000000000004;335.46000000000004;263.66;241.92719264551067;268.3187672390254;274.5913991737795;290.46000000000004;6230000.0;3620000.0000000005;3670000.0000000005;1370000.0;3660000.0;3060000.0;6230000.0;0.0;0.0;0.22516666666666665;0.03933333333333333;0.0;0.0;3.0341028023757883;11775.544921875;5202.09521484375;3954.35693359375;23718.275390625;483588.76869072515;483444.80364006886;253519.3548658798;253143.56631061426;246402.01664550463;430014.67791919125;434279.63764931663;437742.05038880615;473078.44118532055;529981.2530329811;472211.59516599093;437427.84448784514;443785.1483169292;465907.1825204733;452700.66189737874;403721.2109170878;477433.62843134487;435535.9226888053;434279.63764931663;261333.34086894934;261333.34086894934;459692.06448788795;201550.72469368682;201901.20288192184;273.81754082003914;125835.7193126184;59507.77296099465;17758.116819248273;31327.76591845887;0;1;0;1;0;1;0;0;7;5;69742988825.15552;26569272595.01934;58363552955.11481;53182.41350235103;10153.559365238578;-0.0;0.0;296686.90676595864;71858.52056222947;0.0;32381.72756250783;3.0257969487974923;0.2369338698085386
321;2019-07-04 22:21:45.122;617;617;205;205;180;41;46;27;-23;39;768;238;-25;19;254;154;244;576;172;54;45;-89;626;358;363;134;363;304;626;80.0;0.0;1494.0;205.0;0.0;55;1;92;1;0;0;1;0;0;0;1;1;1;1;0;23718.87109375;11720.0576171875;4786.42919921875;3950.89721679688;623.0;276043;622.0;1203.0;Calculated values ==>;1562271705.122;334.86;334.86;293.66;293.66;291.16;277.26000000000005;274.1680685717883;277.76000000000005;275.86;270.86;277.06;349.96000000000004;296.96000000000004;270.66;275.06;298.56;288.56;297.56;330.76000000000005;278.56;277.66;335.36;335.46000000000004;264.26000000000005;241.2770596917726;268.0796299477929;274.1680685717883;290.36;6260000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;6260000.0;0.013333333333333334;0.0;0.249;0.034166666666666665;0.0;0.013333333333333334;3.029066947102136;11720.0576171875;4786.42919921875;3950.89721679688;23718.87109375;482962.925206512;482962.925206512;254892.1018074952;254892.1018074952;245957.488736757;430280.9020939914;435606.35181711527;437883.18805776763;473371.24222306634;530446.4994497097;472477.1832610706;437570.5891863215;444188.7006036905;466338.3406344101;453537.8608862984;402050.1301172121;476922.5185469896;437003.68543558475;435429.60780573246;260914.8530628454;261333.34086894934;460754.0783865975;201042.50576734083;201042.50576734083;273.60078483475814;126231.02886665486;59703.569648820165;17823.993937168194;31411.003621909393;0;1;0;1;0;1;0;0;7;5;69961988825.15552;26650572595.01934;58546552955.11481;58973.32989031627;8873.478731157937;-0.0;3125.1613605118887;297621.53796089755;72017.07921303278;0.0;32407.770573845428;3.4692593083649323;0.2448588166721778
322;2019-07-04 22:22:45.123;617;616;203;202;185;40;47;28;-25;38;771;238;-26;21;254;156;244;572;172;56;47;-85;614;358;363;136;363;303;614;-2.0;-1.0;1258.0;336.0;0.0;61;1;88;1;0;0;1;0;0;0;1;1;1;0;0;23331.279296875;11176.5166015625;4858.39697265625;3924.09106445312;622.0;276044;622.0;1203.0;Calculated values ==>;1562271765.123;334.86;334.76000000000005;293.46000000000004;293.36;291.66;277.16;274.1680685717883;277.86;275.96000000000004;270.66;276.96000000000004;350.26;296.96000000000004;270.56;275.26000000000005;298.56;288.76000000000005;297.56;330.36;278.76000000000005;277.86;335.36;335.36;264.66;241.71165711629368;267.9596281332873;274.1680685717883;290.36;6140000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;6140000.0;0.0;0.0;0.20966666666666667;0.056;0.0;0.0;3.0292297120625955;11176.5166015625;4858.39697265625;3924.09106445312;23331.279296875;484308.0717700596;484165.4546723353;254744.75339952746;254356.00516563846;248118.94001507552;430280.9020939914;435782.62218529254;437798.07955487026;473013.45329280203;530835.221780368;472609.65142417647;437642.0229114993;444677.7423059734;466338.3406344101;453822.3608475785;408203.3082361106;477769.93603019044;437348.5841517321;435782.62218529254;260914.8530628454;260914.8530628454;460851.3256296811;199932.76236793565;201042.50576734083;273.1642809421924;126623.11998751288;59894.37761382568;17889.619933181042;31491.378512803785;0;1;0;1;0;1;0;0;7;5;70179792454.89241;26731573944.921494;58728655989.89484;49872.428170193954;14611.439542657747;-0.0;0.0;298528.60106110584;72212.79012687237;0.0;32433.814019201756;3.2308158087157315;0.2717275182597359
323;2019-07-04 22:23:45.133;615;616;203;202;180;38;49;25;-26;37;772;237;-27;9;254;157;243;567;171;59;49;-83;617;356;361;135;360;301;618;249.0;-1.0;1341.0;383.0;0.0;45;1;83;1;0;0;1;0;0;0;1;1;1;1;0;22549.1015625;10915.96875;4370.4873046875;3905.5966796875;622.0;276045;621.0;1202.0;Calculated values ==>;1562271825.133;334.66;334.76000000000005;293.46000000000004;293.36;291.16;276.96000000000004;273.955091788801;278.06;275.66;270.56;276.86;350.36;296.86;270.46000000000004;274.06;298.56;288.86;297.46000000000004;329.86;279.06;278.06;335.26000000000005;335.36;264.86;241.49495122638035;267.7187500070086;273.955091788801;290.26000000000005;6170000.0;3560000.0;3610000.0;1350000.0;3600000.0;3010000.0;6180000.0;0.0415;0.0;0.2235;0.06383333333333334;0.0;0.0415;3.0267116491265504;10915.96875;4370.4873046875;3905.5966796875;22549.1015625;483686.8899457196;483718.15437540115;254534.8136236207;254149.68099953464;246246.95100636856;430412.23801567365;436603.72145541804;438095.2167564963;473046.2935902154;531090.452907455;472755.7439423262;437940.2675631159;443343.77367153234;466767.0802831461;454305.82633570756;406305.3160829933;476541.999061895;438316.31352762313;436603.72145541804;260496.36997498586;260914.8530628454;461203.227698071;199673.2754178064;199673.2754178064;273.0532954381352;127005.52021736476;60078.5123424002;17954.878205604822;31568.298699664254;0;1;0;1;0;1;0;0;7;5;70397028654.85788;26812887494.90857;58909886189.866035;53287.30388919719;16694.32862055689;-0.0;9832.613510560883;299388.4087722031;72473.71500842458;0.0;32515.76612151773;4.1587133552087;0.29415275619260817
324;2019-07-04 22:24:45.144;614;615;201;201;182;38;51;26;-27;36;771;237;-29;21;254;158;242;567;170;61;50;-83;613;355;360;135;359;300;614;-1.0;-1.0;1277.0;235.0;0.0;38;1;78;1;0;0;1;0;0;0;1;1;1;0;0;22008.94140625;10536.462890625;4146.5166015625;3905.35595703125;621.0;276046;621.0;1201.0;Calculated values ==>;1562271885.144;334.56;334.66;293.26000000000005;293.26000000000005;291.36;276.96000000000004;273.8482719121499;278.26000000000005;275.76000000000005;270.46000000000004;276.76000000000005;350.26;296.86;270.26000000000005;275.26000000000005;298.56;288.96000000000004;297.36;329.86;279.26000000000005;278.16;335.26000000000005;335.26000000000005;264.86;241.49495122638035;267.5978703862781;273.8482719121499;290.16;6130000.0;3550000.0;3600000.0;1350000.0;3590000.0;3000000.0;6140000.0;0.0;0.0;0.21283333333333332;0.03916666666666667;0.0;0.0;3.0243559023746047;10536.462890625;4146.5166015625;3905.35595703125;22008.94140625;483991.7762492055;484022.72400185827;253970.04958777636;253970.04958777636;247079.393846297;430477.46260093397;437181.2009864583;438165.9764317512;472948.7829819323;531061.7427530512;472887.75767088996;437856.56215164;445272.2709286054;466909.46258657274;454616.58392338036;407759.2753183324;477027.03791754355;438877.6270218307;437009.2976769699;260496.36997498586;260496.36997498586;461203.227698071;199884.21542749798;199673.2754178064;273.1322987042615;127376.90531786012;60257.31538108642;18019.981411147015;31639.28674449065;0;1;0;1;0;1;0;0;7;5;70613368310.4217;26893902345.119713;59090219245.33603;50714.30146707189;10234.99464726411;-0.0;0.0;300255.2477104394;72698.16717826306;0.0;32597.71958970108;3.2789001619237315;0.2554242440109899
325;2019-07-04 22:25:45.114;612;614;200;200;179;37;53;25;-28;35;771;237;-29;7;254;158;242;567;170;63;52;-84;609;356;360;135;360;300;609;245.0;-1.0;1174.0;290.0;0.0;31;0;73;1;0;0;1;0;0;0;1;1;1;1;0;21157.06640625;9972.923828125;3868.18286132812;3886.78540039062;621.0;276047;620.0;1201.0;Calculated values ==>;1562271945.114;334.36;334.56;293.16;293.16;291.06;276.86;273.955091788801;278.46000000000004;275.66;270.36;276.66;350.26;296.86;270.26000000000005;273.86;298.56;288.96000000000004;297.36;329.86;279.46000000000004;278.36;335.16;335.26000000000005;264.76000000000005;241.49495122638035;267.5978703862781;273.955091788801;290.16;6090000.0;3560000.0;3600000.0;1350000.0;3600000.0;3000000.0;6090000.0;0.04083333333333334;0.0;0.19566666666666668;0.04833333333333333;0.0;0.04083333333333334;3.0243559023746047;9972.923828125;3868.18286132812;3886.78540039062;21157.06640625;484153.9660085211;484438.2537098036;253841.8352828742;253841.8352828742;246240.73522022014;430412.23801567365;437523.7402493343;438011.42202021845;472851.2559263234;531061.7427530512;472887.75767088996;437856.56215164;443256.9062126748;466767.0802831461;454446.891000169;409583.4699770872;477630.1600422841;439212.19350399077;437352.68036330503;260077.89159075968;260496.36997498586;461103.09356951417;199978.71458524733;199978.71458524733;273.1738505289282;127736.4421914366;60428.141481379505;18084.883455234172;31706.04251213216;0;1;0;1;0;1;0;0;7;5;70829260310.5247;26974861845.158337;59270129245.42186;46575.06642144269;12621.01165090623;-0.0;9692.770269270692;301065.58707086404;72888.53866414573;0.0;32678.45228877406;3.8859018315598752;0.2577560218667443
326;2019-07-04 22:26:45.144;609;612;198;198;180;38;55;23;-28;34;771;236;-30;24;254;159;241;558;169;66;54;-85;609;354;359;135;359;299;611;-2.0;-1.0;920.0;199.0;0.0;22;0;68;1;0;0;1;0;0;0;1;1;1;0;0;20673.685546875;9798.8271484375;3648.638671875;3882.46533203125;620.0;276048;619.0;1202.0;Calculated values ==>;1562272005.144;334.06;334.36;292.96000000000004;292.96000000000004;291.16;276.96000000000004;273.7412296467126;278.66;275.46000000000004;270.36;276.56;350.26;296.76000000000005;270.16;275.56;298.56;289.06;297.26000000000005;328.96000000000004;279.76000000000005;278.56;335.06;335.16;264.66;241.49495122638035;267.47669482898436;273.7412296467126;290.06;6090000.0;3540000.0;3590000.0;1350000.0;3590000.0;2990000.0;6110000.0;0.0;0.0;0.15333333333333332;0.033166666666666664;0.0;0.0;3.027036373307939;9798.8271484375;3648.638671875;3882.46533203125;20673.685546875;483726.6895897185;483930.25360377546;252975.34417818164;252975.34417818164;246507.36546723096;430542.39183029096;438091.89182571816;438236.7768127522;472753.7123474745;531137.1714212089;472901.6794314094;437928.15255369636;445894.0746071401;466909.46258657274;454925.9962861265;409150.49472259555;476048.7555995084;439930.2995056856;437922.44539726764;259659.41789560125;260077.89159075968;461002.93096994614;199357.22066449092;199978.71458524733;272.91988412982823;128085.20608567956;60592.98845506803;18149.659583184868;31768.714011635373;0;1;0;1;0;1;0;0;7;5;71045068160.42184;27055902345.119713;59449919095.336174;36628.19860940006;8677.916058464265;-0.0;0.0;301759.29429272807;73066.11847383797;0.0;32759.26576085559;2.6143274470964646;0.20842564616021927
327;2019-07-04 22:27:45.105;607;611;199;199;178;37;57;22;-29;34;769;237;-30;10;255;160;240;560;169;67;56;-87;609;354;359;134;358;299;611;-2.0;-1.0;1199.0;265.0;0.0;13;0;62;1;0;0;1;0;0;0;1;1;1;0;0;20087.349609375;9466.751953125;3324.94140625;3882.9296875;619.0;276049;618.0;1202.0;Calculated values ==>;1562272065.105;333.86;334.26000000000005;293.06;293.06;290.96000000000004;276.86;273.7412296467126;278.86;275.36;270.26000000000005;276.56;350.06000000000006;296.86;270.16;274.16;298.66;289.16;297.16;329.16;279.86;278.76000000000005;334.96000000000004;335.06;264.46000000000004;241.2770596917726;267.47669482898436;273.7412296467126;290.06;6090000.0;3540000.0;3590000.0;1340000.0;3579999.9999999995;2990000.0;6110000.0;0.0;0.0;0.19983333333333334;0.04416666666666667;0.0;0.0;3.0271984675034105;9466.751953125;3324.94140625;3882.9296875;20087.349609375;483441.26936570107;483787.5917542138;253355.87043412126;253355.87043412126;245826.4197411263;430542.39183029096;438429.5904723098;438082.61597026663;472884.4304738556;530929.0333387898;473019.55749478267;437928.15255369636;443894.718236925;467180.64866735716;455065.9956093936;408710.8364505765;476347.6767971931;440095.2062005338;438260.93883625965;259240.94887492666;259659.41789560125;460954.200578503;199287.44654519603;199978.71458524733;272.89227741220617;128424.66058951351;60753.43059226905;18214.329145754244;31826.789405361073;0;1;0;1;0;1;0;0;7;5;71260328150.29858;27136549890.073536;59629202485.23352;47719.234690109944;11556.948303137726;-0.0;0.0;302461.7326878914;73234.6327379062;0.0;32759.26576085559;3.5548739438734507;0.2845437541091375
328;2019-07-04 22:28:45.106;606;610;198;198;180;38;59;24;-27;33;768;238;-29;28;255;161;239;558;170;70;58;-89;607;355;360;135;359;301;609;261.0;-1.0;1034.0;392.0;0.0;13;0;61;1;0;0;1;0;0;0;1;1;1;0;0;19900.40625;9336.451171875;3322.41284179688;3916.65063476562;618.0;276050;618.0;1202.0;Calculated values ==>;1562272125.106;333.76000000000005;334.16;292.96000000000004;292.96000000000004;291.16;276.96000000000004;273.8482719121499;279.06;275.56;270.46000000000004;276.46000000000004;349.96000000000004;296.96000000000004;270.26000000000005;275.96000000000004;298.66;289.26000000000005;297.06;328.96000000000004;280.16;278.96000000000004;334.96000000000004;334.96000000000004;264.26000000000005;241.49495122638035;267.7187500070086;273.8482719121499;290.16;6070000.0;3550000.0;3600000.0;1350000.0;3590000.0;3010000.0;6090000.0;0.0435;0.0;0.17233333333333334;0.06533333333333333;0.0;0.0435;3.0273603828847833;9336.451171875;3322.41284179688;3916.65063476562;19900.40625;483523.75741007825;483869.22839769244;253074.69239035257;253074.69239035257;246583.0472497463;430477.46260093397;438541.5298815537;437940.2675631159;472656.1521691498;530673.689201687;472873.94095227536;437629.4412208045;446070.60221923905;467038.77096222027;455037.6728021549;409178.5373851579;476293.38938660064;440371.54654177895;438372.8976915478;259240.94887492666;259240.94887492666;460601.99323066324;198908.78176776328;198908.78176776328;272.7464158388754;128757.89744179408;60910.12656301075;18279.32673163632;31882.184947271526;0;1;0;1;0;1;0;0;7;5;71476031745.03802;27217251234.97605;59809205485.01608;41193.09271873244;17097.28981557613;-0.0;10416.689042684626;303202.6810976711;73473.422035029;0.0;32846.07294953547;4.145094317386393;0.2960898601698798
329;2019-07-04 22:29:45.116;604;610;197;197;178;39;60;23;-26;33;768;238;-27;17;255;162;238;558;170;72;60;-91;606;356;361;136;361;302;607;201.0;-1.0;1155.0;477.0;0.0;10;0;61;1;0;0;1;0;0;0;1;1;1;0;0;19851.234375;9328.75390625;3245.83666992188;3908.923828125;617.0;276051;617.0;1203.0;Calculated values ==>;1562272185.116;333.56;334.16;292.86;292.86;290.96000000000004;277.06;273.955091788801;279.16;275.46000000000004;270.56;276.46000000000004;349.96000000000004;296.96000000000004;270.46000000000004;274.86;298.66;289.36;296.96000000000004;328.96000000000004;280.36;279.16;334.86;334.86;264.06;241.71165711629368;267.8393353686513;273.955091788801;290.16;6060000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6070000.0;0.033499999999999995;0.0;0.1925;0.07949999999999999;0.0;0.033499999999999995;3.0300408564925805;9328.75390625;3245.83666992188;3908.923828125;19851.234375;483351.224718954;484093.1914603395;252793.75835164502;252793.75835164502;245974.28574147317;430412.23801567365;438485.31824677397;437869.15320432716;472525.0707617092;530597.9988283011;472741.9036590147;437713.4967235476;444301.04523409;466754.22869122244;455009.4752306659;409193.5342113615;476537.43865776854;440483.78149257216;438485.31824677397;258822.4845140824;258822.4845140824;460248.523782683;198777.54364067188;198777.54364067188;272.69846733416034;129089.2163242284;61065.695862533015;18344.550721003463;31936.92948242925;0;1;0;1;0;1;0;0;7;5;71692367795.00365;27298564784.963127;59990135634.98733;46025.134841003644;20786.942921289883;-0.0;8030.210449304419;303929.62079698057;73789.17659144262;0.0;32999.822732638015;4.540432724230716;0.35511632795839393
330;2019-07-04 22:30:45.086;603;609;196;197;178;40;62;23;-24;33;768;238;-26;28;255;162;237;557;170;74;61;-93;608;356;361;137;361;304;609;288.0;-1.0;1111.0;448.0;0.0;9;0;62;1;0;0;1;0;0;0;1;1;1;0;0;19930.423828125;9437.517578125;3245.57739257812;3929.123046875;617.0;276052;616.0;1203.0;Calculated values ==>;1562272245.086;333.46000000000004;334.06;292.76000000000005;292.86;290.96000000000004;277.16;273.955091788801;279.36;275.46000000000004;270.76000000000005;276.46000000000004;349.96000000000004;296.96000000000004;270.56;275.96000000000004;298.66;289.36;296.86;328.86;280.56;279.26000000000005;334.76000000000005;334.86;263.86;241.92719264551067;268.0796299477929;273.955091788801;290.16;6080000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;6090000.0;0.048;0.0;0.18516666666666665;0.07466666666666667;0.0;0.048;3.0300408564925805;9437.517578125;3245.57739257812;3929.123046875;19930.423828125;482982.3215541943;483726.6895897185;252318.0277831275;252695.08684682404;245900.07539737452;430412.23801567365;438822.1517515752;437727.04723144654;472393.7743832905;530446.4994497097;472477.1832610706;437413.810930519;445484.3388220789;466754.22869122244;455009.4752306659;407824.6176053639;476144.1392304201;440811.79925200954;438653.9296755554;258404.02479325983;258822.4845140824;459893.7742938652;198940.3150978084;198940.3150978084;272.76308820439556;129420.56438583667;61222.00326551286;18409.83511979763;31990.99755208395;0;1;0;1;0;1;0;0;7;5;71908859495.10693;27380423835.002182;60171844735.07402;44215.34323341199;19484.524953305576;-0.0;11506.253499731854;304681.24877930066;74124.60435944147;0.0;33162.54519702449;4.527157156670501;0.32711483583667766
331;2019-07-04 22:31:45.107;602;608;196;196;178;42;64;24;-23;34;768;238;-25;21;255;164;237;559;170;76;63;-94;610;357;362;137;362;305;612;132.0;-2.0;1035.0;317.0;0.0;16;0;65;1;0;0;1;0;0;0;1;1;1;0;0;20273.875;9538.84765625;3424.30322265625;3944.6904296875;616.0;276053;616.0;1202.0;Calculated values ==>;1562272305.107;333.36;333.96000000000004;292.76000000000005;292.76000000000005;290.96000000000004;277.36;274.0616903277293;279.56;275.56;270.86;276.56;349.96000000000004;296.96000000000004;270.66;275.26000000000005;298.66;289.56;296.86;329.06;280.76000000000005;279.46000000000004;334.76000000000005;334.76000000000005;263.76000000000005;241.92719264551067;268.19934244402924;274.0616903277293;290.16;6100000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;6120000.0;0.022000000000000002;0.0;0.1725;0.05283333333333333;0.0;0.022000000000000002;3.02768367655064;9538.84765625;3424.30322265625;3944.6904296875;20273.875;482612.12104180746;483246.18846156646;252174.21871013183;252174.21871013183;245789.79725656635;430346.717906069;438934.9886892516;437656.05685647397;472491.6353866644;530370.6903498329;472344.49817556154;437342.01223029394;444277.7674123518;466611.5614006405;455121.83405515505;406864.3968332849;476075.96871768596;440924.4576432406;438766.78764047986;258404.02479325983;258404.02479325983;459792.93487889617;199521.88988922833;199521.88988922833;272.99768963204764;129755.71747276271;61380.194990585;18475.473197552234;32046.59934449875;0;1;0;1;0;1;0;0;7;5;72125835410.63785;27462652605.20339;60354608680.521225;41078.14380184987;13750.986876954115;-0.0;5263.387750527534;305392.2766123382;74401.6638956144;0.0;33302.341119239034;3.5541212702764295;0.2682650804554475
332;2019-07-04 22:32:45.098;601;608;196;196;177;42;65;24;-22;34;769;238;-24;15;256;163;237;565;169;78;65;-95;613;358;363;137;363;305;614;192.0;-1.0;1055.0;305.0;0.0;16;0;68;1;0;0;1;0;0;0;1;1;1;0;0;20375.640625;9805.455078125;3469.86840820312;3943.28002929688;615.0;276054;615.0;1202.0;Calculated values ==>;1562272365.098;333.26000000000005;333.96000000000004;292.76000000000005;292.76000000000005;290.86;277.36;274.1680685717883;279.66;275.56;270.96000000000004;276.56;350.06000000000006;296.96000000000004;270.76000000000005;274.66;298.76000000000005;289.46000000000004;296.86;329.66;280.96000000000004;279.66;334.66;334.66;263.66;241.92719264551067;268.19934244402924;274.1680685717883;290.06;6130000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;6140000.0;0.032;0.0;0.17583333333333334;0.05083333333333333;0.0;0.032;3.027845054506609;9805.455078125;3469.86840820312;3943.28002929688;20375.640625;482126.500114509;483020.38518553076;252079.48659284908;252079.48659284908;245380.33763162442;430280.9020939914;438880.1015656627;437812.597326149;472491.6353866644;530475.1397970697;472344.49817556154;437499.1961693786;443403.66687243717;466598.81152663083;454812.6628188586;405361.0211641576;476728.877433636;441037.5559757664;438880.1015656627;257985.5697089033;257985.5697089033;459692.06448788795;199981.04331391415;199981.04331391415;273.18333384494946;130094.41262405449;61541.37333282393;18541.196424678405;32104.042156981104;0;1;0;1;0;1;0;0;7;5;72343302785.40968;27544840275.117157;60537581230.329254;41818.71491381796;13201.976909677;-0.0;7644.769864055954;306082.980146504;74626.23823572931;0.0;33409.892964050705;3.6394044168962494;0.2556501946304113
333;2019-07-04 22:33:45.128;602;608;196;196;178;42;67;25;-21;35;770;238;-23;23;256;163;237;570;169;80;66;-96;619;358;363;136;363;306;620;188.0;-1.0;925.0;339.0;0.0;20;0;71;1;0;0;1;0;0;0;1;1;1;1;0;21096.681640625;10198.85546875;3640.2294921875;3972.07250976562;615.0;276055;615.0;1203.0;Calculated values ==>;1562272425.128;333.36;333.96000000000004;292.76000000000005;292.76000000000005;290.96000000000004;277.36;274.1680685717883;279.86;275.66;271.06;276.66;350.16;296.96000000000004;270.86;275.46000000000004;298.76000000000005;289.46000000000004;296.86;330.16;281.16;279.76000000000005;334.66;334.66;263.56;241.71165711629368;268.3187672390254;274.1680685717883;290.06;6190000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3060000.0;6200000.0;0.03133333333333333;0.0;0.15416666666666667;0.0565;0.0;0.03133333333333333;3.030364060375583;10198.85546875;3640.2294921875;3972.07250976562;21096.681640625;481584.64594223455;482340.2105063503;251800.5647229264;251800.5647229264;245501.61050172753;430280.9020939914;439216.07561312395;437742.05038880615;472720.47428543336;530503.8545830504;472211.59516599093;437427.84448784514;444367.2948173599;466598.81152663083;454812.6628188586;402079.05889126647;476748.5935897196;441364.16243693535;439048.280311298;257985.5697089033;257985.5697089033;459745.36586501705;199467.1104010883;199467.1104010883;272.980235207462;130440.18811077935;61708.15927192901;18607.190676441387;32163.32259819736;0;1;0;1;0;1;0;0;7;5;72561211685.30583;27626781225.078102;60720972880.24185;36734.0532481065;14705.721433711975;-0.0;7506.876657186569;306737.9138507419;74858.91867055642;0.0;33536.219816861354;3.3095351290877133;0.24278727800029593
334;2019-07-04 22:34:45.098;604;608;196;197;177;43;68;25;-21;35;770;238;-23;9;256;161;237;575;170;81;68;-97;622;358;363;136;363;306;623;273.0;-1.0;803.0;465.0;0.0;24;0;73;1;0;0;1;0;0;0;1;1;1;0;0;21274.998046875;10280.943359375;3804.46118164062;3956.98217773438;615.0;276056;615.0;1202.0;Calculated values ==>;1562272485.098;333.56;333.96000000000004;292.76000000000005;292.86;290.86;277.46000000000004;274.1680685717883;279.96000000000004;275.66;271.06;276.66;350.16;296.96000000000004;270.86;274.06;298.76000000000005;289.26000000000005;296.86;330.66;281.26000000000005;279.96000000000004;334.66;334.66;263.46000000000004;241.71165711629368;268.3187672390254;274.1680685717883;290.16;6220000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3060000.0;6230000.0;0.0455;0.0;0.13383333333333333;0.0775;0.0;0.0455;3.027845054506609;10280.943359375;3804.46118164062;3956.98217773438;21274.998046875;481531.35998087976;481998.5544789442;251663.96429414887;252030.45218870236;245063.20576866457;430280.9020939914;439383.49124631356;437742.05038880615;472720.47428543336;530503.8545830504;472211.59516599093;437427.84448784514;442313.58979942015;466598.81152663083;454530.5711204003;400263.92955493066;477134.5771003432;441526.9608701017;439383.49124631356;257985.5697089033;257985.5697089033;459644.64283091296;198550.76318560893;198550.76318560893;272.61654762423785;130793.10889301152;61878.73892974965;18673.233094474195;32225.330667631035;0;1;0;1;0;1;0;0;7;5;72778902785.40968;27708340425.117012;60904481080.3294;32011.76727069456;20234.775672511063;-0.0;10957.88912676206;307310.50924775295;75149.94389450918;0.0;33690.0159286102;3.5031081561002355;0.2664368280314683
335;2019-07-04 22:35:45.119;607;609;196;196;176;43;70;24;-23;35;770;238;-24;25;256;158;238;578;170;83;69;-97;620;360;364;138;364;304;621;134.0;-1.0;754.0;511.0;0.0;33;0;73;1;0;0;1;0;0;0;1;1;1;0;0;21619.419921875;10227.01953125;3994.50268554688;3933.09033203125;615.0;276057;615.0;1202.0;Calculated values ==>;1562272545.119;333.86;334.06;292.76000000000005;292.76000000000005;290.76000000000005;277.46000000000004;274.38016830617;280.16;275.56;270.86;276.66;350.16;296.96000000000004;270.76000000000005;275.66;298.76000000000005;288.96000000000004;296.96000000000004;330.96000000000004;281.46000000000004;280.06;334.66;334.66;263.46000000000004;242.14157278889297;268.0796299477929;274.38016830617;290.16;6200000.0;3600000.0;3640000.0;1380000.0;3640000.0;3040000.0;6210000.0;0.022333333333333334;0.0;0.12566666666666668;0.08516666666666667;0.0;0.022333333333333334;3.027845054506609;10227.01953125;3994.50268554688;3933.09033203125;21619.419921875;482195.46474429476;482371.2484352593;251754.82419101114;251754.82419101114;244800.8974157827;430148.3826014536;439497.19129777723;437883.18805776763;472458.26935960614;530655.2663078107;472477.1832610706;437727.04723144654;445054.37130637356;466455.85816738626;453763.6178575058;402072.31675074605;477822.51982681797;441640.4647343188;439329.79719206213;257985.5697089033;257985.5697089033;459335.47050702886;198226.214750061;198226.214750061;272.49538607855766;131150.6874842581;62049.69843513585;18739.0067113334;32290.344780069707;0;1;0;1;0;1;0;0;7;5;72997079120.07689;27790569194.991585;61087545130.05016;30116.892979001805;22237.804948635097;-0.0;5384.646674538026;307828.4292909695;75504.00594417214;0.0;33826.251392475984;3.1804228510457504;0.2846529187246747
