;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
336;2019-07-04 22:36:45.109;609;610;195;195;175;43;71;24;-24;36;770;238;-26;7;257;156;239;579;169;85;70;-98;619;359;364;138;364;303;620;306.0;-2.0;980.0;444.0;0.0;35;0;70;1;0;0;1;0;0;0;1;1;1;1;0;21279.142578125;9995.146484375;4067.15014648438;3924.68334960938;616.0;276058;615.0;1201.0;Calculated values ==>;1562272605.109;334.06;334.16;292.66;292.66;290.66;277.46000000000004;274.27422755570615;280.26000000000005;275.56;270.76000000000005;276.76000000000005;350.16;296.96000000000004;270.56;273.86;298.86;288.76000000000005;297.06;331.06;281.66;280.16;334.66;334.76000000000005;263.36;242.14157278889297;267.9596281332873;274.27422755570615;290.06;6190000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;6200000.0;0.051000000000000004;0.0;0.16333333333333336;0.07400000000000001;0.0;0.051000000000000004;3.0251648049395348;9995.146484375;4067.15014648438;3924.68334960938;21279.142578125;482598.3044311448;482629.3369474388;251434.16608645694;251434.16608645694;244504.52737026874;430214.79039162316;439664.2104404854;437953.82195464283;472556.2466753328;530730.9130191435;472609.65142417647;437642.0229114993;442640.2954479828;466586.1840761427;453650.55769495555;403202.76659964566;478090.65418037673;441965.0496261948;439497.19129777723;257985.5697089033;258404.02479325983;459234.29461077973;199339.03681456347;199339.03681456347;272.9337208918299;131508.11592381145;62218.188398951155;18804.477245116257;32357.514023607266;0;1;0;1;0;1;0;0;7;5;73215442720.1116;27873355395.004745;61269614780.07911;38973.7482395463;19232.249076920005;-0.0;12248.065878643902;308404.088675325;75849.5321304761;0.0;33973.16617389731;3.916947885170999;0.2791014794013697
337;2019-07-04 22:37:45.100;609;609;194;194;175;42;72;24;-25;36;768;238;-26;26;257;154;239;575;169;86;72;-99;617;357;362;138;362;303;618;197.0;-1.0;749.0;375.0;0.0;32;0;68;1;0;0;1;0;0;0;1;1;1;0;0;20727.888671875;9842.7451171875;3944.94213867188;3898.39282226562;616.0;276059;615.0;1203.0;Calculated values ==>;1562272665.1;334.06;334.06;292.56;292.56;290.66;277.36;274.0616903277293;280.36;275.56;270.66;276.76000000000005;349.96000000000004;296.96000000000004;270.56;275.76000000000005;298.86;288.56;297.06;330.66;281.76000000000005;280.36;334.66;334.76000000000005;263.26000000000005;242.14157278889297;267.9596281332873;274.0616903277293;290.06;6170000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6180000.0;0.03283333333333333;0.0;0.12483333333333334;0.0625;0.0;0.03283333333333333;3.0302025481617476;9842.7451171875;3944.94213867188;3898.39282226562;20727.888671875;482824.89790502115;482711.6588479684;251159.2497077439;251159.2497077439;244573.08850290533;430346.717906069;440267.06782150705;437798.07955487026;472556.2466753328;530522.2689267418;472609.65142417647;437642.0229114993;445394.99845677166;466871.3337883854;453709.9666255224;404291.65146171226;477735.62038583326;442544.37911539245;440267.06782150705;257985.5697089033;258404.02479325983;459133.086558101;198423.97191240973;198423.97191240973;272.56197839704026;131858.12200840516;62383.47936475959;18869.659767634945;32424.271444131504;0;1;0;1;0;1;0;0;7;5;73433210049.88312;27956142974.917885;61451387509.8884;29881.86777070049;16294.319665355704;-0.0;7940.514982348695;308977.7994052884;76145.54246147357;0.0;34141.37911183635;3.0598471893915624;0.23369012848060677
338;2019-07-04 22:38:45.100;608;609;196;195;175;41;74;24;-26;36;767;238;-27;10;257;153;239;573;169;87;73;-100;611;358;363;137;363;302;612;145.0;-1.0;924.0;283.0;0.0;36;0;64;1;0;0;1;0;0;0;1;1;1;1;0;20324.109375;9678.4560546875;4055.96923828125;3913.05688476562;616.0;276060;615.0;1203.0;Calculated values ==>;1562272725.1;333.96000000000004;334.06;292.76000000000005;292.66;290.66;277.26000000000005;274.1680685717883;280.56;275.56;270.56;276.76000000000005;349.86;296.96000000000004;270.46000000000004;274.16;298.86;288.46000000000004;297.06;330.46000000000004;281.86;280.46000000000004;334.66;334.76000000000005;263.16;241.92719264551067;267.8393353686513;274.1680685717883;290.06;6110000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;6120000.0;0.024166666666666666;0.0;0.154;0.04716666666666667;0.0;0.024166666666666666;3.0302025481617476;9678.4560546875;4055.96923828125;3913.05688476562;20324.109375;483358.9185082622;483389.3722018755;252174.21871013183;251801.95354282987;244781.68824205402;430280.9020939914;440380.2161781285;437869.15320432716;472687.3056196521;530493.7248521174;472741.9036590147;437713.4967235476;443285.3374463631;466728.8912336129;453395.3457919151;407321.1821255405;478157.2763627707;442496.8743120531;440215.0024765854;257985.5697089033;258404.02479325983;459187.24286811694;199670.59615961296;199670.59615961296;273.0607255141396;132200.2219921291;62546.156041191876;18934.755181860204;32490.945705606115;0;1;0;1;0;1;0;0;7;5;73650710049.88312;28038642974.917885;61632887509.8884;36682.57778488599;12240.535169751105;-0.0;5813.1564859935;309532.5031182516;76383.33291843279;0.0;34255.9930407392;3.1016475262227905;0.22613291194372362
339;2019-07-04 22:39:45.091;606;608;197;197;176;41;75;22;-26;36;766;237;-28;29;257;154;238;564;169;88;75;-100;610;356;361;135;361;301;611;433.0;-1.0;669.0;267.0;0.0;28;0;61;1;0;0;1;0;0;0;1;1;1;0;0;20178.69140625;9352.3740234375;3768.68872070312;3898.90698242188;615.0;276061;615.0;1203.0;Calculated values ==>;1562272785.091;333.76000000000005;333.96000000000004;292.86;292.86;290.76000000000005;277.26000000000005;273.955091788801;280.66;275.36;270.56;276.76000000000005;349.76;296.86;270.36;276.06;298.86;288.56;296.96000000000004;329.56;281.96000000000004;280.66;334.66;334.66;263.16;241.49495122638035;267.7187500070086;273.955091788801;290.06;6100000.0;3560000.0;3610000.0;1350000.0;3610000.0;3010000.0;6110000.0;0.07216666666666667;0.0;0.1115;0.0445;0.0;0.07216666666666667;3.030364060375583;9352.3740234375;3768.68872070312;3898.90698242188;20178.69140625;483185.5298703679;483358.9185082622;252597.38550331525;252597.38550331525;245151.857195449;430412.23801567365;440975.2914610382;438095.2167564963;472948.7829819323;530465.2551293176;472755.7439423262;437785.01000687695;446212.05846747686;467013.5131080222;453881.61029459815;407334.4643495492;476943.7697587288;443070.8289787995;440975.2914610382;257985.5697089033;257985.5697089033;459496.98480789416;199348.71599789866;199348.71599789866;272.9249480510296;132537.69470445902;62704.72250376913;18999.84511598899;32556.1414079659;0;1;0;1;0;1;0;0;7;5;73867877470.51834;28120230735.156532;61813760375.41746;26620.234834583636;11576.5979620448;-0.0;17437.384529256575;310059.9474297742;76581.77925702847;0.0;34449.718486590005;3.268761238691191;0.17107353395244765
340;2019-07-04 22:40:45.101;603;607;199;199;177;39;77;22;-27;35;765;237;-29;14;257;155;238;561;169;89;76;-101;604;356;361;136;361;300;605;-2.0;-1.0;1025.0;432.0;0.0;25;0;56;1;0;0;1;0;0;0;1;1;1;0;0;19768.287109375;8947.57421875;3639.02368164062;3896.45288085938;614.0;276062;614.0;1201.0;Calculated values ==>;1562272845.101;333.46000000000004;333.86;293.06;293.06;290.86;277.06;273.955091788801;280.86;275.36;270.46000000000004;276.66;349.66;296.86;270.26000000000005;274.56;298.86;288.66;296.96000000000004;329.26000000000005;282.06;280.76000000000005;334.56;334.56;263.06;241.71165711629368;267.5978703862781;273.955091788801;290.06;6040000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;6050000.0;0.0;0.0;0.17083333333333334;0.07200000000000001;0.0;0.0;3.0254871130138827;8947.57421875;3639.02368164062;3896.45288085938;19768.287109375;483434.27574834245;483890.8487186167;253662.15044719487;253662.15044719487;245708.0172268699;430412.23801567365;441301.25842692086;438165.9764317512;472720.47428543336;530436.8597464686;472887.75767088996;437856.56215164;444269.86517575267;467013.5131080222;454023.1870881385;410082.25449430733;477225.2430682631;443229.8278896371;441138.44347547856;257567.11924055516;257567.11924055516;459241.4411475646;197975.73011220712;199348.71599789866;272.3792344870191;132870.64167395091;62857.24748902457;19064.817275061374;32617.882633131736;0;1;0;1;0;1;0;0;7;5;74084513570.48392;28201544285.14361;61994090425.3888;41032.50041292212;18811.131194545742;-0.0;0.0;310623.8141855461;76835.05253847252;0.0;34595.05424290034;3.6306162252161425;0.33092010399026056
341;2019-07-04 22:41:45.102;601;605;199;199;179;39;78;22;-27;34;765;237;-29;27;257;156;237;550;169;90;78;-101;602;355;360;137;360;301;603;-2.0;-1.0;1238.0;480.0;0.0;19;0;53;1;0;0;1;0;0;0;1;1;1;0;0;19443.8671875;8703.5830078125;3429.62548828125;3902.45581054688;614.0;276063;614.0;1202.0;Calculated values ==>;1562272905.102;333.26000000000005;333.66;293.06;293.06;291.06;277.06;273.8482719121499;280.96000000000004;275.36;270.46000000000004;276.56;349.66;296.86;270.26000000000005;275.86;298.86;288.76000000000005;296.86;328.16;282.16;280.96000000000004;334.56;334.56;263.06;241.92719264551067;267.7187500070086;273.8482719121499;290.06;6020000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;6030000.0;0.0;0.0;0.20633333333333334;0.08;0.0;0.0;3.028006252991413;8703.5830078125;3429.62548828125;3902.45581054688;19443.8671875;483375.2466647214;483831.1923958877;253766.38630349623;253766.38630349623;246468.15882769183;430477.46260093397;441675.5319146329;437940.2675631159;472491.6353866644;530361.0249238308;472755.7439423262;437629.4412208045;445928.9489011945;467155.4305485478;454335.0270582032;410533.96712136886;475836.00909820263;443592.85282077984;441675.5319146329;257567.11924055516;257567.11924055516;459086.18359659234;197964.33671701522;199348.71599789866;272.37064188481014;133197.4150721627;63004.34291728452;19129.80926392635;32676.78902456676;0;1;0;1;0;1;0;0;7;5;74300817175.22263;28283445650.044674;62174393430.171005;49515.03373124544;20889.74775036617;-0.0;0.0;311378.38954521576;77165.8987099581;0.0;34595.05424290034;4.39051230652514;0.3929827082462826
342;2019-07-04 22:42:45.122;599;604;198;198;179;38;79;22;-26;34;765;237;-28;20;257;157;235;541;169;91;79;-102;602;355;360;136;359;302;603;-2.0;-1.0;1082.0;457.0;0.0;10;0;52;1;0;0;1;0;0;0;1;1;1;1;0;19203.662109375;8630.12890625;3191.10986328125;3905.900390625;613.0;276064;613.0;1202.0;Calculated values ==>;1562272965.122;333.06;333.56;292.96000000000004;292.96000000000004;291.06;276.96000000000004;273.8482719121499;281.06;275.36;270.56;276.56;349.66;296.86;270.36;275.16;298.86;288.86;296.66;327.26000000000005;282.26000000000005;281.06;334.46000000000004;334.46000000000004;262.96000000000004;241.71165711629368;267.8393353686513;273.8482719121499;290.06;6020000.0;3550000.0;3600000.0;1360000.0;3590000.0;3020000.0;6030000.0;0.0;0.0;0.18033333333333335;0.07616666666666667;0.0;0.0;3.028167271839574;8630.12890625;3191.10986328125;3905.900390625;19203.662109375;483090.47624774935;483689.1407619124;253378.8502883236;253378.8502883236;246468.15882769183;430477.46260093397;441837.03258069186;437869.15320432716;472622.7809936826;530285.1503133504;472623.515329904;437557.52604302316;444733.05781294516;467297.0874545841;454475.8892962338;409690.9657013173;474488.51477669895;443750.6622840181;441837.03258069186;257148.6733736563;257148.6733736563;459140.5626238012;197706.25641544603;199348.71599789866;272.2675943947967;133519.585170449;63148.838665722215;19194.900588793767;32731.980210077105;0;1;0;1;0;1;0;0;7;5;74516889175.15396;28365372950.01864;62355353730.113495;43309.375720928234;19912.579656203052;-0.0;0.0;312152.18413598643;77506.0314447031;0.0;34595.05424290034;4.019927256528654;0.36663837406953853
343;2019-07-04 22:43:45.123;597;602;198;198;180;39;81;22;-25;34;765;236;-27;17;258;159;234;521;170;93;81;-102;601;355;360;135;360;303;603;302.0;-1.0;1135.0;262.0;2.0;10;0;52;1;0;0;1;0;0;0;1;1;1;0;0;19278.98828125;8631.7958984375;3202.30932617188;3929.212890625;612.0;276065;612.0;1202.0;Calculated values ==>;1562273025.123;332.86;333.36;292.96000000000004;292.96000000000004;291.16;277.06;273.8482719121499;281.26000000000005;275.36;270.66;276.56;349.66;296.76000000000005;270.46000000000004;274.86;298.96000000000004;289.06;296.56;325.26000000000005;282.46000000000004;281.26000000000005;334.36;334.36;262.96000000000004;241.49495122638035;267.9596281332873;273.8482719121499;290.16;6010000.0;3550000.0;3600000.0;1350000.0;3600000.0;3030000.0;6030000.0;0.050333333333333334;0.0;0.18916666666666665;0.043666666666666666;0.0003333333333333333;0.050666666666666665;3.028328110885156;8631.7958984375;3202.30932617188;3929.212890625;19278.98828125;482918.7836717354;483404.6986455559;253378.8502883236;253378.8502883236;246813.6376480349;430477.46260093397;442159.0684893813;437798.07955487026;472753.7123474745;530209.2358670825;472372.4268675025;437485.64907481754;444100.09568505123;467284.67955467483;454757.1120109396;409708.87395286246;471448.63436864683;444065.411795852;442159.0684893813;256730.23209357203;256730.23209357203;459295.6812261077;199634.40728088675;199987.9891427778;273.0336915042961;133840.27926812938;63292.6904364104;19260.194287602157;32785.25959123307;0;1;0;1;0;1;0;0;7;5;74732892774.89304;28446674304.92043;62536856754.89424;45052.628005161874;11338.542295607982;-0.0;12270.001353561243;312888.5464386482;77766.46180108721;0.0;34697.305958223355;4.355756266060116;0.26631529688183825
344;2019-07-04 22:44:45.103;595;601;198;198;178;38;82;21;-25;33;768;236;-26;24;258;160;234;518;171;94;82;-103;605;354;359;130;359;303;606;143.0;-1.0;1198.0;211.0;0.0;1;0;52;1;0;0;1;0;0;0;1;1;1;1;0;19199.48828125;8639.8154296875;2959.68530273438;3957.94555664062;611.0;276066;611.0;1203.0;Calculated values ==>;1562273085.103;332.66;333.26000000000005;292.96000000000004;292.96000000000004;290.96000000000004;276.96000000000004;273.7412296467126;281.36;275.26000000000005;270.66;276.46000000000004;349.96000000000004;296.76000000000005;270.56;275.56;298.96000000000004;289.16;296.56;324.96000000000004;282.56;281.36;334.26000000000005;334.26000000000005;262.86;240.39332010688793;267.9596281332873;273.7412296467126;290.26000000000005;6050000.0;3540000.0;3590000.0;1300000.0;3590000.0;3030000.0;6060000.0;0.02383333333333333;0.0;0.1996666666666667;0.035166666666666666;0.0;0.02383333333333333;3.031008311367624;8639.8154296875;2959.68530273438;3957.94555664062;19199.48828125;482177.1485635505;482922.7929650754;253225.603818758;253225.603818758;246011.60163683468;430542.39183029096;442528.0126940142;437798.07955487026;473308.3704715943;530522.2689267418;472372.4268675025;437642.0229114993;445108.7251088686;467426.0965774196;455065.9956093936;407872.08783105854;470594.71646394447;444423.60101292573;442528.0126940142;256311.7953858065;256311.7953858065;459966.42162850674;199633.06245501075;199633.06245501075;273.0289089735042;134160.82635492837;63436.57255415906;19325.898699243466;32836.592429838536;0;1;0;1;0;1;0;0;7;5;74948520874.96161;28526147804.9457;62718596154.952034;47553.61508093862;9155.056464267942;-0.0;5788.996314029581;313660.0078917136;77937.18486414391;0.0;34847.74744161871;4.017218937993344;0.27204738412713353
345;2019-07-04 22:45:45.104;594;601;196;197;178;38;83;22;-25;34;775;235;-27;24;258;161;233;524;171;95;83;-103;605;355;360;134;360;302;607;224.0;-1.0;1314.0;247.0;0.0;1;100;50;1;0;0;1;0;0;0;1;1;0;0;0;18174.044921875;8567.9208984375;2980.74682617188;2987.63647460938;611.0;276067;611.0;1200.0;Calculated values ==>;1562273145.104;332.56;333.26000000000005;292.76000000000005;292.86;290.96000000000004;276.96000000000004;273.8482719121499;281.46000000000004;275.36;270.66;276.56;350.66;296.66;270.46000000000004;275.56;298.96000000000004;289.26000000000005;296.46000000000004;325.56;282.66;281.46000000000004;334.26000000000005;334.26000000000005;262.86;241.2770596917726;267.8393353686513;273.8482719121499;290.26000000000005;6050000.0;3550000.0;3600000.0;1340000.0;3600000.0;3020000.0;6070000.0;0.037333333333333336;0.0;0.219;0.04116666666666667;0.0;0.037333333333333336;3.0234496871497494;8567.9208984375;2980.74682617188;2987.63647460938;18174.044921875;482033.5802153546;482809.3888058065;252415.0691564861;252793.75835164502;245974.28574147317;430477.46260093397;442479.83621005784;438024.4983934438;472884.4304738556;531327.671585697;472386.5500615349;437713.4967235476;445306.1102701376;467284.67955467483;455037.6728021549;407411.4182328581;471391.4663457404;444379.0182747792;442479.83621005784;256311.7953858065;256311.7953858065;459349.9629352995;199836.91147550178;199836.91147550178;273.1136378818417;134472.27765658428;63579.9727472534;19383.77951432813;32886.09685610968;0;1;0;1;0;1;0;0;7;5;75164224470.55817;28605349125.16474;62900099180.454;52163.081535029305;10683.287285095008;-0.0;9058.669190090093;314490.9942153527;78102.50715117135;0.0;34971.480050004335;4.946583190937822;0.3207082505983352
346;2019-07-04 22:46:45.114;594;601;194;195;177;39;85;23;-25;34;789;232;-27;23;258;162;233;533;170;96;85;-102;608;356;360;136;360;302;610;222.0;0.0;1218.0;387.0;0.0;1;99;48;1;0;0;1;0;0;0;1;1;0;1;0;18021.998046875;8481.7734375;2982.95068359375;2973.53686523438;610.0;276068;610.0;1202.0;Calculated values ==>;1562273205.114;332.56;333.26000000000005;292.56;292.66;290.86;277.06;273.955091788801;281.66;275.46000000000004;270.66;276.56;352.06000000000006;296.36;270.46000000000004;275.46000000000004;298.96000000000004;289.36;296.46000000000004;326.46000000000004;282.76000000000005;281.66;334.16;334.16;262.96000000000004;241.71165711629368;267.8393353686513;273.955091788801;290.16;6080000.0;3560000.0;3600000.0;1360000.0;3600000.0;3020000.0;6100000.0;0.037000000000000005;0.0;0.20299999999999999;0.0645;0.0;0.037000000000000005;3.0286492489021906;8481.7734375;2982.95068359375;2973.53686523438;18021.998046875;481689.54466616065;482468.4740952574;251524.64536713407;251896.05815317907;245524.6281571776;430412.23801567365;442799.35804450983;438024.4983934438;472622.7809936826;532785.7652335914;472030.6264180923;437713.4967235476;445163.16002712236;467284.67955467483;455009.4752306659;405928.1139930385;472388.37754097005;444535.3988293008;442799.35804450983;255893.36323571714;255893.36323571714;459140.5626238012;199116.41945283583;199116.41945283583;272.8329315685833;134773.9616202245;63722.07721349465;19433.46423822635;32935.802618263035;0;1;0;1;0;1;0;0;7;5;75380260470.52383;28686362625.151867;63081329380.4252;48498.34002494342;16771.557234527267;-0.0;9016.268727891938;315329.97920241574;78331.33565386034;0.0;35122.129636710684;5.145090953661637;0.370837980860311
347;2019-07-04 22:47:45.095;595;601;192;193;175;40;86;23;-25;35;794;229;-27;12;258;162;234;543;171;97;86;-101;611;355;360;138;360;302;613;126.0;-1.0;1265.0;399.0;0.0;1;99;47;1;0;0;1;0;0;0;1;1;0;0;0;17806.009765625;8525.255859375;3016.92797851562;2961.21557617188;610.0;276069;610.0;1203.0;Calculated values ==>;1562273265.095;332.66;333.26000000000005;292.36;292.46000000000004;290.66;277.16;273.8482719121499;281.76000000000005;275.46000000000004;270.66;276.66;352.56000000000006;296.06;270.46000000000004;274.36;298.96000000000004;289.36;296.56;327.46000000000004;282.86;281.76000000000005;334.16;334.16;263.06;242.14157278889297;267.8393353686513;273.8482719121499;290.26000000000005;6110000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;6130000.0;0.021;0.0;0.21083333333333334;0.0665;0.0;0.021;3.0311689238180834;8525.255859375;3016.92797851562;2961.21557617188;17806.009765625;481489.09644314216;482126.500114509;250654.42016333595;251019.13048136438;244746.61269281534;430477.46260093397;442958.6585571427;438024.4983934438;472458.26935960614;533306.1214778391;471674.1250475012;437713.4967235476;443576.6592147222;467284.67955467483;455177.70759846305;404879.30214421084;473535.6234884002;444691.50070735835;442958.6585571427;255893.36323571714;255893.36323571714;458930.57338890136;198694.35671189014;198694.35671189014;272.6612850497432;135072.43380559786;63863.75757784848;19482.904847375103;32985.785774056305;0;1;0;1;0;1;0;0;7;5;75596192070.33157;28768536595.0787;63262472000.263916;50458.77153786091;17305.70840902125;-0.0;5129.550338750304;316154.36066121625;78615.22294118613;0.0;35239.97413291635;5.025996196102438;0.3932310433484437
348;2019-07-04 22:48:45.115;596;601;191;191;174;41;86;24;-25;35;793;228;-26;22;259;163;234;550;169;99;86;-100;609;357;362;140;362;303;610;150.0;-1.0;1265.0;371.0;0.0;2;99;46;1;0;0;1;0;0;0;1;1;0;0;0;17343.900390625;8362.841796875;2970.599609375;2954.12231445312;610.0;276070;610.0;1201.0;Calculated values ==>;1562273325.115;332.76000000000005;333.26000000000005;292.26000000000005;292.26000000000005;290.56;277.26000000000005;274.0616903277293;281.76000000000005;275.56;270.66;276.66;352.46000000000004;295.96000000000004;270.56;275.36;299.06;289.46000000000004;296.56;328.16;283.06;281.76000000000005;334.16;334.16;263.16;242.56692532238324;267.9596281332873;274.0616903277293;290.06;6090000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6100000.0;0.025;0.0;0.21083333333333334;0.06183333333333333;0.0;0.025;3.026129573986299;8362.841796875;2970.599609375;2954.12231445312;17343.900390625;481863.1142119503;482468.4740952574;250424.1342958898;250424.1342958898;244518.29481035678;430346.717906069;442544.37911539245;437798.07955487026;472195.2020149266;533127.8421441218;471420.95823879476;437642.0229114993;444821.6150417089;467130.69761941896;454981.4033238106;405912.7382188705;474971.24344871065;444603.8499484956;442544.37911539245;255893.36323571714;255893.36323571714;458719.98957552284;199435.3206517747;199435.3206517747;272.9634384155126;135365.4473621128;64004.53863632154;19532.21576127545;33035.698469293944;0;1;0;1;0;1;0;0;7;5;75812864270.26273;28851964395.05219;63444032500.20622;50254.815002069314;16032.435361785092;-0.0;6077.726461590444;316993.9203087448;78893.13341180945;0.0;35333.39923754728;5.064892674500255;0.37867392819852125
349;2019-07-04 22:49:45.106;596;601;191;191;172;41;86;24;-25;36;789;228;-26;13;259;162;234;555;171;100;85;-101;611;357;362;140;362;303;612;282.0;-1.0;1365.0;339.0;0.0;1;99;46;1;0;0;1;0;0;0;1;1;0;1;0;17358.013671875;8372.62890625;2967.71508789062;2961.19140625;610.0;276071;609.0;1202.0;Calculated values ==>;1562273385.106;332.76000000000005;333.26000000000005;292.26000000000005;292.26000000000005;290.36;277.26000000000005;274.0616903277293;281.76000000000005;275.56;270.66;276.76000000000005;352.06000000000006;295.96000000000004;270.56;274.46000000000004;299.06;289.36;296.56;328.66;283.16;281.66;334.06;334.16;263.06;242.56692532238324;267.9596281332873;274.0616903277293;290.26000000000005;6110000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6120000.0;0.047;0.0;0.2275;0.0565;0.0;0.047;3.0286492489021906;8372.62890625;2967.71508789062;2961.19140625;17358.013671875;481633.6515746659;482240.6096103885;250335.75890242096;250335.75890242096;243787.01006401132;430346.717906069;442544.37911539245;437798.07955487026;472293.48310962116;532711.3039111078;471420.95823879476;437642.0229114993;443518.9199794291;467130.69761941896;454840.80745482986;404879.30214421084;475476.07233029325;444760.2433828497;442383.84218772314;255474.93562877487;255893.36323571714;458618.2853979521;199900.19690799445;199900.19690799445;273.1471564034506;135654.58660160436;64143.97997269623;19581.502648087444;33085.17700215921;0;1;0;1;0;1;0;0;7;5;76030031690.03488;28935951794.96407;63625805230.0155;54121.768302164244;14617.571999682606;-0.0;11396.731328147249;317863.5946979718;79148.51182704454;0.0;35478.99787590343;5.6033194609164365;0.37253229588413955
350;2019-07-04 22:50:45.086;596;601;191;192;173;41;86;25;-23;36;785;228;-24;25;259;161;234;559;169;101;85;-101;609;358;362;141;362;305;611;239.0;-1.0;1616.0;273.0;0.0;1;99;50;1;0;0;1;0;0;0;1;1;0;1;0;17557.80859375;8641.9775390625;3016.44921875;2971.98608398438;609.0;276072;609.0;1200.0;Calculated values ==>;1562273445.086;332.76000000000005;333.26000000000005;292.26000000000005;292.36;290.46000000000004;277.26000000000005;274.1680685717883;281.76000000000005;275.66;270.86;276.76000000000005;351.66;295.96000000000004;270.76000000000005;275.66;299.06;289.26000000000005;296.56;329.06;283.26000000000005;281.66;334.06;334.06;263.06;242.77792619122317;268.19934244402924;274.1680685717883;290.06;6090000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;6110000.0;0.03983333333333334;0.0;0.2693333333333333;0.0455;0.0;0.03983333333333334;3.023769930987659;8641.9775390625;3016.44921875;2971.98608398438;17557.80859375;481863.1142119503;482354.60084253567;250379.84853391166;250743.7662517877;244151.42966835178;430280.9020939914;442544.37911539245;437656.05685647397;472161.77640367835;532145.1204599382;471151.87393468857;437499.1961693786;444856.06423827005;467130.69761941896;454530.5711204003;405912.7382188705;476198.2897157244;444916.35920612566;442383.84218772314;255474.93562877487;255474.93562877487;458461.602745482;200738.83483620975;200738.83483620975;273.4816380856437;135945.45479884854;64285.721096989895;19630.92931280653;33135.0284153851;0;1;0;1;0;1;0;0;7;5;76247159290.10393;29020223694.990868;63808144430.07349;63809.70513079116;11726.385939871887;-0.0;9625.52612616862;318846.029389466;79367.971632283;0.0;35654.12495958549;5.820862207902828;0.37418951178799237
351;2019-07-04 22:51:45.107;595;601;192;192;174;42;85;26;-21;36;782;228;-22;17;259;161;235;562;167;102;85;-101;617;357;362;141;362;307;618;221.0;-1.0;1506.0;180.0;3.0;2;99;55;1;0;0;1;0;0;0;1;1;0;0;0;17988.134765625;9024.3642578125;3082.62060546875;2991.20141601562;609.0;276073;609.0;1201.0;Calculated values ==>;1562273505.107;332.66;333.26000000000005;292.36;292.36;290.56;277.36;274.0616903277293;281.66;275.76000000000005;271.06;276.76000000000005;351.36;295.96000000000004;270.96000000000004;274.86;299.06;289.26000000000005;296.66;329.36;283.36;281.66;334.06;334.06;263.06;242.77792619122317;268.43790593516167;274.0616903277293;289.86;6170000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3070000.0;6180000.0;0.036833333333333336;0.0;0.251;0.030000000000000002;0.0005;0.037333333333333336;3.0262897392634835;9024.3642578125;3082.62060546875;2991.20141601562;17988.134765625;480796.6698053202;481554.1686619252;250434.49456906272;250434.49456906272;244242.73323331054;430346.717906069;442383.84218772314;437514.20447033056;472161.77640367835;531682.1426000599;470881.87880656944;437356.53477473935;443288.7182359786;467130.69761941896;454700.04539168015;402095.1754372602;475791.2225221293;445072.19969914685;442383.84218772314;255474.93562877487;255474.93562877487;458461.602745482;200941.33595920392;201604.19076201454;273.55671530287674;136241.7746699032;64432.992139154456;19680.63993472504;33185.871786331656;0;1;0;1;0;1;0;0;7;5;76464435310.63559;29104853305.19795;63991808690.522896;59379.789996292784;7725.608003588343;-0.0;8989.10698655979;319872.967820732;79530.12831719096;0.0;35809.30119525117;5.039976562667279;0.30097464814338193
352;2019-07-04 22:52:45.127;595;601;192;192;173;42;85;26;-21;37;779;228;-22;24;259;160;235;567;166;104;85;-101;619;358;363;140;362;306;621;304.0;-1.0;1487.0;330.0;0.0;7;100;58;1;0;0;1;0;0;0;1;1;0;0;0;18490.576171875;9295.1181640625;3267.3974609375;2999.7314453125;609.0;276074;608.0;1203.0;Calculated values ==>;1562273565.127;332.66;333.26000000000005;292.36;292.36;290.46000000000004;277.36;274.1680685717883;281.66;275.76000000000005;271.06;276.86;351.06000000000006;295.96000000000004;270.96000000000004;275.56;299.06;289.16;296.66;329.86;283.56;281.66;333.96000000000004;334.06;263.06;242.56692532238324;268.3187672390254;274.1680685717883;289.76000000000005;6190000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3060000.0;6210000.0;0.050666666666666665;0.0;0.24783333333333332;0.055;0.0;0.050666666666666665;3.0313293558151293;9295.1181640625;3267.3974609375;2999.7314453125;18490.576171875;480564.8775439728;481209.33222231636;250304.82540903284;250304.82540903284;243813.67491626678;430280.9020939914;442174.86015567573;437742.05038880615;472391.7460337592;531443.9651793439;471016.9907665613;437585.1090581189;444512.27536222443;467130.69761941896;454389.27195503766;400895.7575861719;476176.7209424642;445185.2543446536;442174.86015567573;255056.51255035817;255474.93562877487;458618.2853979521;200353.45165959274;200353.45165959274;273.33010648037225;136545.86525737168;64585.70538007272;19730.58101670041;33238.80624247396;0;1;0;1;0;1;0;0;7;5;76682007810.56645;29189181405.17115;64175769990.46443;58832.80771839005;14204.565855609764;-0.0;12252.284697134872;320858.4011697015;79712.94068310912;0.0;35986.37179642481;5.480549041907868;0.3454957863759117
353;2019-07-04 22:53:45.118;596;601;192;192;173;43;85;27;-21;37;777;228;-22;18;260;158;236;571;164;105;85;-100;619;360;364;142;364;306;621;139.0;-1.0;1511.0;471.0;0.0;16;100;60;1;0;0;1;0;0;0;1;1;0;1;0;18694.861328125;9388.9755859375;3491.8505859375;2992.67163085938;609.0;276075;608.0;1201.0;Calculated values ==>;1562273625.118;332.76000000000005;333.26000000000005;292.36;292.36;290.46000000000004;277.46000000000004;274.38016830617;281.66;275.86;271.06;276.86;350.86;295.96000000000004;270.96000000000004;274.96000000000004;299.16;288.96000000000004;296.76000000000005;330.26000000000005;283.66;281.66;333.96000000000004;334.06;263.16;242.98782864720522;268.3187672390254;274.38016830617;289.56;6190000.0;3600000.0;3640000.0;1420000.0;3640000.0;3060000.0;6210000.0;0.023166666666666665;0.0;0.2518333333333333;0.0785;0.0;0.023166666666666665;3.0262897392634835;9388.9755859375;3491.8505859375;2992.67163085938;18694.861328125;480710.9405919906;481209.33222231636;250304.82540903284;250304.82540903284;243813.67491626678;430148.3826014536;441965.0496261948;437742.05038880615;472128.42060986464;531235.1143566301;471016.9907665613;437585.1090581189;443639.0469653982;466976.539238069;453763.6178575058;401495.4402171613;476777.2403221509;445142.8672267606;441965.0496261948;255056.51255035817;255474.93562877487;458406.69906395744;199972.34510944565;199972.34510944565;273.1884459127549;136855.69742108305;64741.3828060422;19780.510218445612;33295.12486041211;0;1;0;1;0;1;0;0;7;5;76900075095.33766;29273768715.0824;64359342450.27183;59878.33744618561;20287.096785429174;-0.0;5606.164321304688;321847.5123227704;80000.32809023795;0.0;36135.16988169442;5.403446651697926;0.4107614875251284
354;2019-07-04 22:54:45.138;597;601;192;192;174;44;64;27;-20;38;775;228;-22;19;260;155;237;570;165;106;65;-99;623;358;363;142;363;307;624;-2.0;0.0;1409.0;404.0;0.0;18;100;64;1;0;0;1;0;0;0;1;1;0;0;0;18915.22265625;9787.3271484375;3612.77368164062;3000.52490234375;609.0;276076;609.0;1201.0;Calculated values ==>;1562273685.138;332.86;333.26000000000005;292.36;292.36;290.56;277.56;274.1680685717883;279.56;275.86;271.16;276.96000000000004;350.66;295.96000000000004;270.96000000000004;275.06;299.16;288.66;296.86;330.16;283.76000000000005;279.66;334.06;334.06;263.26000000000005;242.98782864720522;268.43790593516167;274.1680685717883;289.66;6230000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3070000.0;6240000.0;0.0;0.0;0.23483333333333334;0.06733333333333333;0.0;0.0;3.0262897392634835;9787.3271484375;3612.77368164062;3000.52490234375;18915.22265625;480393.3355907996;480863.4079873789;250176.81403508352;250176.81403508352;244041.02198634346;430280.9020939914;438711.5355410296;437671.5478804793;472226.9707426428;530950.7696556927;470881.87880656944;437356.53477473935;443582.2324138357;467118.51372002246;453680.1988514557;399626.8086585663;476262.69802300725;445496.1318083351;438880.1015656627;255474.93562877487;255474.93562877487;458508.8054560802;199439.5344454203;199972.34510944565;272.9693197172703;137169.2192599754;64901.23859628545;19830.47017064124;33354.34979769051;0;1;0;1;0;1;0;0;7;5;77118247795.26833;29358997115.055317;64543303750.21336;55944.81782166636;17443.997581384432;-0.0;0.0;322813.0270140158;80314.85868512357;0.0;36181.90349036911;4.4747570367373735;0.36926889584246775
355;2019-07-04 22:55:48.099;598;602;194;193;172;42;67;27;-21;38;773;228;-22;19;260;150;238;573;165;108;67;-98;622;360;364;142;364;307;623;158.0;-1.0;1319.0;333.0;0.0;24;100;66;1;0;0;1;0;0;0;1;1;0;1;0;19407.5078125;9787.9404296875;3800.31713867188;2987.90283203125;609.0;276077;609.0;1203.0;Calculated values ==>;1562273748.099;332.96000000000004;333.36;292.56;292.46000000000004;290.36;277.36;274.38016830617;279.86;275.86;271.06;276.96000000000004;350.46000000000004;295.96000000000004;270.96000000000004;275.06;299.16;288.16;296.96000000000004;330.46000000000004;283.96000000000004;279.86;334.06;334.06;263.36;242.98782864720522;268.43790593516167;274.38016830617;289.66;6220000.0;3600000.0;3640000.0;1420000.0;3640000.0;3070000.0;6230000.0;0.026333333333333334;0.0;0.21983333333333333;0.0555;0.0;0.026333333333333334;3.0313293558151293;9787.9404296875;3800.31713867188;2987.90283203125;19407.5078125;480655.7838911023;481124.8909220672;250937.47858211945;250577.37678450524;243421.98051983787;430148.3826014536;438993.869243743;437514.20447033056;472226.9707426428;530741.7249773676;470881.87880656944;437356.53477473935;443582.2324138357;466976.539238069;452617.9766110549;400879.8568804631;476834.942853832;445609.60758162086;438993.869243743;255474.93562877487;255474.93562877487;458610.87703441497;200514.39974374877;200514.39974374877;273.40211358484856;137504.3355699375;65072.41615480132;19882.836475971573;33419.174188090954;0;1;0;1;0;1;0;0;7;5;77347111030.14352;29448401735.006565;64736594020.10796;52100.45707239356;14324.354489631975;-0.0;6279.959363499848;323757.8379235846;80592.65968701977;0.0;36236.81911832324;4.386104451777146;0.31046432288622267
356;2019-07-04 22:56:45.099;598;602;194;194;175;43;45;27;-21;38;771;228;-22;16;260;150;238;570;165;108;45;-96;625;358;363;143;363;306;626;182.0;0.0;1156.0;235.0;2.0;28;100;68;1;0;0;1;0;0;0;1;1;0;0;0;19645.060546875;9981.875;3920.21142578125;2969.9267578125;609.0;276078;608.0;1200.0;Calculated values ==>;1562273805.099;332.96000000000004;333.36;292.56;292.56;290.66;277.46000000000004;274.1680685717883;277.66;275.86;271.06;276.96000000000004;350.26;295.96000000000004;270.96000000000004;274.76000000000005;299.16;288.16;296.96000000000004;330.16;283.96000000000004;277.66;333.96000000000004;334.06;263.56;243.1966462407574;268.3187672390254;274.1680685717883;289.66;6250000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3060000.0;6260000.0;0.030333333333333334;0.0;0.19266666666666668;0.03916666666666667;0.0003333333333333333;0.03066666666666667;3.023769930987659;9981.875;3920.21142578125;2969.9267578125;19645.060546875;480307.77841211786;480778.8067663558;250806.73240998678;250806.73240998678;244301.66524983713;430280.9020939914;435429.60780573246;437742.05038880615;472095.1348084983;530608.3473777291;471016.9907665613;437585.1090581189;443346.1541946438;467118.51372002246;452966.72595957475;398971.6977019598;476018.89386675804;445805.9366445811;435429.60780573246;255056.51255035817;255474.93562877487;458658.60406917334;200489.0581720079;201035.98941372507;273.38346785312586;137813.5017361159;65228.92719361968;19930.002626891168;33480.29503922621;0;1;0;1;0;1;0;0;7;5;77554306030.14352;29529626735.006565;64911299020.10796;45710.74316710313;10111.64054763898;-0.0;7188.070964021561;324532.1765921473;80786.11131439816;0.0;36343.441025082786;3.7346138835426395;0.24213647403110197
357;2019-07-04 22:57:45.130;599;602;197;196;173;41;54;25;-23;38;767;229;-24;20;260;148;239;573;164;109;53;-95;629;357;362;142;362;304;630;186.0;-1.0;1054.0;234.0;0.0;25;100;66;1;0;0;1;0;0;0;1;1;0;0;0;19679.755859375;10072.69140625;3865.72192382812;2946.58935546875;609.0;276079;609.0;1201.0;Calculated values ==>;1562273865.13;333.06;333.36;292.86;292.76000000000005;290.46000000000004;277.26000000000005;274.0616903277293;278.56;275.66;270.86;276.96000000000004;349.86;296.06;270.76000000000005;275.16;299.16;287.96000000000004;297.06;330.46000000000004;284.06;278.46000000000004;334.06;334.06;263.66;242.98782864720522;268.0796299477929;274.0616903277293;289.56;6290000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6300000.0;0.031000000000000003;0.0;0.17566666666666667;0.039;0.0;0.031000000000000003;3.0262897392634835;10072.69140625;3865.72192382812;2946.58935546875;19679.755859375;479989.6332168526;480315.6556057195;251713.96298949033;251352.2727668265;243519.33337961618;430346.717906069;437235.0200923345;437883.18805776763;472226.9707426428;530342.1025289536;471405.8899210585;437727.04723144654;444333.52089386596;467260.227616787;452854.5153439343;270073.66414665576;475984.64866263035;446155.5595720534;437062.7516608749;255474.93562877487;255474.93562877487;458916.8844850441;200121.48415405498;200121.48415405498;273.23442587577495;138141.37785543312;65396.13492677075;19979.332401836848;33545.21134005671;0;1;0;1;0;1;0;0;7;5;77771918405.64134;29615170910.20226;65094393570.52682;41766.80598575219;10093.020612908576;-0.0;7345.179292711419;325261.53280953737;80954.57048341254;0.0;36464.61401788248;3.506366388798396;0.22607888237783935
358;2019-07-04 22:58:45.120;602;603;197;196;176;41;59;27;-24;38;763;229;-25;11;260;149;240;574;165;111;59;-94;629;357;362;142;362;303;630;228.0;0.0;1049.0;366.0;0.0;24;100;64;1;0;0;1;0;0;0;1;1;0;0;0;19735.59375;9893.55859375;3859.0615234375;2940.74194335938;609.0;276080;609.0;1201.0;Calculated values ==>;1562273925.12;333.36;333.46000000000004;292.86;292.76000000000005;290.76000000000005;277.26000000000005;274.0616903277293;279.06;275.86;270.76000000000005;276.96000000000004;349.46000000000004;296.06;270.66;274.26000000000005;299.16;288.06;297.16;330.56;284.26000000000005;279.06;334.06;334.06;263.76000000000005;242.98782864720522;267.9596281332873;274.0616903277293;289.66;6290000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6300000.0;0.038;0.0;0.17483333333333334;0.061000000000000006;0.0;0.038;3.0262897392634835;9893.55859375;3859.0615234375;2940.74194335938;19735.59375;480431.6270305719;480462.9142606877;251713.96298949033;251352.2727668265;244495.38134661448;430346.717906069;438090.06076039566;437953.82195464283;472226.9707426428;530000.5021584429;471540.11976617476;437798.07955487026;443226.97429043637;467260.227616787;452997.53882260225;270644.41535296285;476136.03773823165;446462.73675208574;438090.06076039566;255474.93562877487;255474.93562877487;459018.81840263616;199292.19213923812;199292.19213923812;272.90677019765553;138469.78435738382;65562.49261189993;20028.385318957568;33609.573806339125;0;1;0;1;0;1;0;0;7;5;77989082204.81279;29700356709.877247;65276463219.83216;41726.00827939326;15843.324202067282;-0.0;9074.319007603986;325957.1902968507;81170.67066667837;0.0;36601.42036500439;3.9922246487764292;0.2793630442899414
359;2019-07-04 22:59:45.141;605;604;195;195;175;40;65;26;-25;37;760;229;-26;20;260;151;241;576;165;112;65;-93;630;356;361;142;361;302;632;184.0;0.0;1094.0;402.0;0.0;20;100;62;1;0;0;1;0;0;0;1;1;0;0;0;19486.013671875;9806.46875;3746.18676757812;2939.70068359375;610.0;276081;609.0;1200.0;Calculated values ==>;1562273985.141;333.66;333.56;292.66;292.66;290.66;277.16;273.955091788801;279.66;275.76000000000005;270.66;276.86;349.16;296.06;270.56;275.16;299.16;288.26000000000005;297.26000000000005;330.76000000000005;284.36;279.66;334.06;334.16;263.86;242.98782864720522;267.8393353686513;273.955091788801;289.66;6300000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;6320000.0;0.03066666666666667;0.0;0.18233333333333332;0.06699999999999999;0.0;0.03066666666666667;3.023609899070407;9806.46875;3746.18676757812;2939.70068359375;19486.013671875;480757.03588808194;480378.50002778444;250906.6105261942;250906.6105261942;244102.90015050513;430412.23801567365;439324.5203113631;438024.4983934438;472128.42060986464;529763.5573304285;471674.1250475012;437869.15320432716;444733.05781294516;467401.68226075795;453455.83774682117;397622.8319852451;476195.4351749551;446808.8369519566;439324.5203113631;255474.93562877487;255893.36323571714;459120.7182997156;198859.70147347334;198859.70147347334;272.7310921328688;138796.74548305446;65726.7169652461;20077.406158926457;33672.97305756024;0;1;0;1;0;1;0;0;7;5;78206058120.3437;29785586530.085796;65458026745.27643;43607.714638407946;17437.48812735823;-0.0;7374.254444361953;326668.5535462648;81448.1078391384;0.0;36738.53978577886;4.148555632412703;0.30775569130391184
360;2019-07-04 23:00:45.161;608;605;193;193;173;39;70;26;-25;37;758;228;-27;12;260;152;242;577;165;113;69;-93;631;357;362;142;361;302;633;219.0;0.0;1088.0;380.0;0.0;18;100;58;1;0;0;1;0;0;0;1;1;0;0;0;19138.080078125;9544.9658203125;3710.54956054688;2937.17724609375;611.0;276082;610.0;1201.0;Calculated values ==>;1562274045.161;333.96000000000004;333.66;292.46000000000004;292.46000000000004;290.46000000000004;277.06;274.0616903277293;280.16;275.76000000000005;270.66;276.86;348.96000000000004;295.96000000000004;270.46000000000004;274.36;299.16;288.36;297.36;330.86;284.46000000000004;280.06;334.16;334.26000000000005;263.86;242.98782864720522;267.8393353686513;274.0616903277293;289.66;6310000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3020000.0;6330000.0;0.0365;0.0;0.18133333333333335;0.06333333333333332;0.0;0.0365;3.0259692285557067;9544.9658203125;3710.54956054688;2937.17724609375;19138.080078125;481082.29014687083;480410.1173363867;250154.26728800565;250154.26728800565;243423.14980345857;430346.717906069;439936.2520002742;438024.4983934438;472128.42060986464;529554.8567808631;471555.1615254413;437713.4967235476;443576.6592147222;467401.68226075795;453425.5286898729;397631.09189952246;476225.34006195684;446768.8978075913;439770.3019814846;255893.36323571714;256311.7953858065;459120.7182997156;199304.47291756477;199304.47291756477;272.91163438639745;139118.72022001812;65888.03267393236;20126.3964663192;33735.133240097995;0;1;0;1;0;1;0;0;7;5;78423030420.27475;29870814930.058712;65639287145.21883;43287.89795295941;16455.028874202882;-0.0;8777.002760833073;327392.92502766434;81730.63962660886;0.0;36873.17846038272;4.231534011455406;0.3002058507965114
361;2019-07-04 23:01:45.132;611;606;191;191;172;41;71;26;-26;37;755;228;-28;22;260;154;242;577;164;114;70;-94;625;358;363;142;363;301;626;144.0;-1.0;1078.0;345.0;0.0;28;100;55;1;0;0;1;0;0;0;1;1;0;0;0;18800.771484375;9253.0625;3906.48876953125;2914.80297851562;612.0;276083;611.0;1202.0;Calculated values ==>;1562274105.132;334.26000000000005;333.76000000000005;292.26000000000005;292.26000000000005;290.36;277.26000000000005;274.1680685717883;280.26000000000005;275.76000000000005;270.56;276.86;348.66;295.96000000000004;270.36;275.36;299.16;288.56;297.36;330.86;284.56;280.16;334.26000000000005;334.36;263.76000000000005;242.98782864720522;267.7187500070086;274.1680685717883;289.56;6250000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3010000.0;6260000.0;0.024;0.0;0.17966666666666667;0.0575;0.0;0.024;3.028328110885156;9253.0625;3906.48876953125;2914.80297851562;18800.771484375;482206.45122195536;481364.0082202921;249738.11526704294;249738.11526704294;243324.7446522517;430280.9020939914;439883.4970131265;438095.2167564963;472128.42060986464;529318.2321055314;471689.1403217398;437785.01000687695;445217.6754897761;467118.51372002246;453537.8608862984;401469.76234299265;477072.60154996085;446729.08510916616;439717.1983153084;256311.7953858065;256730.23209357203;459018.81840263616;199610.13524530362;199610.13524530362;273.0368200960972;139434.7245068779;66044.6071955397;20175.139397679384;33798.57787973119;0;1;0;1;0;1;0;0;7;5;78640425295.11572;29955973749.996418;65820099710.08656;42847.81964484428;14915.999281546621;-0.0;5762.569513680114;328110.37573825865;81991.93850551889;0.0;36994.283000415635;3.9520336219907466;0.29056410845925396
362;2019-07-04 23:02:45.092;611;607;190;189;170;42;74;25;-27;37;753;227;-28;14;260;153;242;574;164;116;73;-93;616;359;364;141;363;301;618;142.0;0.0;990.0;190.0;0.0;31;100;51;1;0;0;1;0;0;0;1;1;0;0;0;18248.888671875;8844.619140625;3909.0849609375;2915.57202148438;612.0;276084;611.0;1201.0;Calculated values ==>;1562274165.092;334.26000000000005;333.86;292.16;292.06;290.16;277.36;274.27422755570615;280.56;275.66;270.46000000000004;276.86;348.46000000000004;295.86;270.36;274.56;299.16;288.46000000000004;297.36;330.56;284.76000000000005;280.46000000000004;334.26000000000005;334.36;263.86;242.77792619122317;267.7187500070086;274.27422755570615;289.56;6160000.0;3590000.0;3640000.0;1410000.0;3629999.9999999995;3010000.0;6180000.0;0.023666666666666666;0.0;0.165;0.03166666666666666;0.0;0.023666666666666666;3.0258087031389955;8844.619140625;3909.0849609375;2915.57202148438;18248.888671875;483225.4652431504;482423.0173840706;249717.9983534509;249362.72681211535;242935.12280132415;430214.79039162316;440163.05421809835;437940.2675631159;472260.1919623333;529109.564726059;471570.3091219505;437785.01000687695;444068.8471814032;467118.51372002246;453222.3871060954;406314.61885577656;477586.9202993524;446842.6267768364;439997.1383431077;256311.7953858065;256730.23209357203;459276.02651580586;200891.97568680687;200891.97568680687;273.5461410747219;139743.26584359762;66195.32066663168;20223.693465071385;33863.664241005776;0;1;0;1;0;1;0;0;7;5;78858379895.2544;30040817150.050396;66000579310.201385;39112.96815959099;8182.161609584967;-0.0;5658.822182865786;328792.92696601985;82184.29485661797;0.0;37089.397812437935;3.3794765971451195;0.21824419482916724
363;2019-07-04 23:03:45.123;609;606;191;190;170;42;77;25;-27;37;751;227;-28;22;261;151;242;565;165;117;76;-92;611;359;363;142;363;301;612;281.0;-2.0;1129.0;192.0;0.0;32;100;48;1;0;0;1;0;0;0;1;1;0;1;0;17885.630859375;8535.33984375;3915.322265625;2915.60766601562;612.0;276085;611.0;1200.0;Calculated values ==>;1562274225.123;334.06;333.76000000000005;292.26000000000005;292.16;290.16;277.36;274.27422755570615;280.86;275.66;270.46000000000004;276.86;348.26;295.86;270.36;275.36;299.26000000000005;288.26000000000005;297.36;329.66;284.86;280.76000000000005;334.26000000000005;334.36;263.96000000000004;242.98782864720522;267.7187500070086;274.27422755570615;289.66;6110000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;3010000.0;6120000.0;0.04683333333333333;0.0;0.18816666666666665;0.032;0.0;0.04683333333333333;3.0232892953928334;8535.33984375;3915.322265625;2915.60766601562;17885.630859375;483501.92473328;482959.4709215441;250335.75890242096;249974.64407243885;243130.97457933312;430214.79039162316;440873.7416961306;437940.2675631159;472128.42060986464;528900.8604430988;471570.3091219505;437785.01000687695;445217.6754897761;467248.1840708977;452936.0397022327;408684.9261007954;476971.3898556404;447187.2356179066;440709.58247278957;256311.7953858065;256730.23209357203;459222.5843325947;201211.31426480046;201211.31426480046;273.6713492032209;140044.54241836534;66340.22848830308;20272.311735520114;33928.90132287061;0;1;0;1;0;1;0;0;7;5;79076592579.88693;30125761014.907356;66181272619.89711;44544.49804563302;8256.360642169417;-0.0;11216.502227740822;329490.4327084239;82321.35331878926;0.0;37230.09817326949;4.166096381964366;0.23444629017681715
