;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
364;2019-07-04 23:04:45.133;605;604;194;194;171;41;81;25;-26;37;749;226;-28;17;261;151;241;557;165;118;81;-92;607;357;362;141;362;301;609;215.0;-2.0;1047.0;256.0;0.0;26;100;47;1;0;0;1;0;0;0;1;1;0;1;0;17585.447265625;8432.552734375;3695.341796875;2925.44970703125;611.0;276086;611.0;1201.0;Calculated values ==>;1562274285.133;333.66;333.56;292.56;292.56;290.26000000000005;277.26000000000005;274.0616903277293;281.26000000000005;275.66;270.56;276.86;348.06000000000006;295.76000000000005;270.36;274.86;299.26000000000005;288.26000000000005;297.26000000000005;328.86;284.96000000000004;281.26000000000005;334.26000000000005;334.26000000000005;263.96000000000004;242.77792619122317;267.7187500070086;274.0616903277293;289.66;6070000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;6090000.0;0.035833333333333335;0.0;0.17450000000000002;0.042666666666666665;0.0;0.035833333333333335;3.0259692285557067;8432.552734375;3695.341796875;2925.44970703125;17585.447265625;483381.11442581814;483012.27459596616;251571.2762283005;251571.2762283005;243558.98061416994;430346.717906069;441738.5093897329;438095.2167564963;472260.1919623333;528692.118982801;471451.41292914946;437785.01000687695;444501.2531899496;467389.657016189;453283.0443037091;410037.0545201164;476144.1392304201;447529.95785919396;441738.5093897329;256311.7953858065;256311.7953858065;459377.6782718831;200061.93779392468;200061.93779392468;273.2109541004759;140340.18400141297;66481.65115961578;20320.995326200788;33992.33409374812;0;1;0;1;0;1;0;0;7;5;79294128829.85236;30210675164.89386;66361902719.86841;41536.80717896875;11064.138260392892;-0.0;8660.077148849796;330207.89647588326;82482.38431031127;0.0;37395.763941075;4.06959554093118;0.26123090881515965
365;2019-07-04 23:05:45.123;600;602;197;197;174;40;85;25;-26;37;747;226;-28;18;261;151;240;547;165;120;84;-91;601;357;361;142;361;302;602;208.0;-2.0;1014.0;348.0;0.0;22;100;45;1;0;0;1;0;0;0;1;1;0;1;0;17427.3125;8170.29052734375;3528.9609375;2929.75366210938;610.0;276087;610.0;1200.0;Calculated values ==>;1562274345.123;333.16;333.36;292.86;292.86;290.56;277.16;274.0616903277293;281.66;275.66;270.56;276.86;347.86;295.76000000000005;270.36;274.96000000000004;299.26000000000005;288.26000000000005;297.16;327.86;285.16;281.56;334.16;334.16;264.06;242.98782864720522;267.8393353686513;274.0616903277293;289.66;6010000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3020000.0;6020000.0;0.034666666666666665;0.0;0.169;0.058;0.0;0.034666666666666665;3.023609899070407;8170.29052734375;3528.9609375;2929.75366210938;17427.3125;483345.9198424995;483517.46107715083;253044.82259611256;253044.82259611256;244801.82365170497;430346.717906069;442592.00508711144;437869.15320432716;472128.42060986464;528406.342065764;471317.03812620445;437557.52604302316;444445.26436519914;467530.87201683124;453283.0443037091;412167.48097181506;475511.78036953125;448021.58192360785;442431.7791291878;255893.36323571714;255893.36323571714;459324.4166568135;199396.39796957112;199396.39796957112;272.94803277554354;140631.90837067322;66619.98512731423;20369.780555391146;34052.52658279035;0;1;0;1;0;1;0;0;7;5;79510992679.88683;30295561014.907356;66542772569.89716;40301.895634673776;15075.82508386006;-0.0;8425.226546866712;330889.77200124034;82700.18103271002;0.0;37538.1177423068;4.361400294258367;0.30626401980431883
366;2019-07-04 23:06:45.114;594;599;198;198;177;39;88;25;-26;36;746;226;-27;21;261;152;238;532;164;121;87;-90;598;355;360;141;360;302;599;93.0;-1.0;971.0;343.0;18.0;16;100;43;1;0;0;1;0;0;0;1;1;0;1;0;17237.52734375;8029.74609375;3352.03784179688;2928.85302734375;608.0;276088;608.0;1201.0;Calculated values ==>;1562274405.114;332.56;333.06;292.96000000000004;292.96000000000004;290.86;277.06;273.8482719121499;281.96000000000004;275.66;270.56;276.76000000000005;347.76;295.76000000000005;270.46000000000004;275.26000000000005;299.26000000000005;288.36;296.96000000000004;326.36;285.26000000000005;281.86;333.96000000000004;333.96000000000004;264.16;242.77792619122317;267.8393353686513;273.8482719121499;289.56;5980000.0;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;5990000.0;0.015500000000000002;0.0;0.16183333333333336;0.05716666666666667;0.003;0.018500000000000003;3.026449724219413;8029.74609375;3352.03784179688;2928.85302734375;17237.52734375;482832.132408264;483429.66502972983;253586.95122622157;253586.95122622157;245932.6970546484;430477.46260093397;443276.3520570671;437869.15320432716;472161.77640367835;528301.8751473622;471317.03812620445;437713.4967235476;444876.6353584544;467671.8303827659;453769.88021061366;412608.83851184306;473635.5551663682;448359.9133019282;443117.6556877094;255056.51255035817;255056.51255035817;459580.8826652587;198642.7641144243;207552.63229471576;272.6407855937774;140920.73870583283;66754.96518283905;20418.594954687676;34109.859638203714;0;1;0;1;0;1;0;0;7;5;79727260235.51941;30380448280.155655;66723945390.4271;38714.803967715954;14916.962443822702;-0.0;4357.952932770383;331548.1457289782;82950.08343852061;0.0;37644.62825930764;4.05221091798248;0.31218089913286745
367;2019-07-04 23:07:45.124;588;597;198;198;179;39;92;25;-25;36;746;226;-26;11;261;154;236;517;163;123;91;-90;595;355;360;141;360;303;596;-1.0;-1.0;1137.0;211.0;0.0;11;100;43;1;0;0;1;0;0;0;1;1;0;0;0;17168.99609375;7974.95068359375;3152.91625976562;2948.49389648438;606.0;276089;607.0;1201.0;Calculated values ==>;1562274465.124;331.96000000000004;332.86;292.96000000000004;292.96000000000004;291.06;277.06;273.8482719121499;282.36;275.66;270.66;276.76000000000005;347.76;295.76000000000005;270.56;274.26000000000005;299.26000000000005;288.56;296.76000000000005;324.86;285.46000000000004;282.26000000000005;333.86;333.76000000000005;264.16;242.77792619122317;267.9596281332873;273.8482719121499;289.46000000000004;5950000.0;3550000.0;3600000.0;1410000.0;3600000.0;3030000.0;5960000.0;0.0;0.0;0.18949999999999997;0.035166666666666666;0.0;0.0;3.026769152493988;7974.95068359375;3152.91625976562;2948.49389648438;17168.99609375;482319.6111944823;483484.7120097273;253745.96786536582;253745.96786536582;246740.30112459217;430477.46260093397;443908.18112508935;437798.07955487026;472161.77640367835;528224.7719617437;471182.43685157836;437642.0229114993;443226.97429043637;467671.8303827659;454052.7954130459;413048.4141939382;471743.32740810816;448659.31221096753;443750.6622840181;254638.09398592086;254219.67992080047;459580.8826652587;199740.4836357715;207552.63229471576;273.075581575371;141207.5075212712;66888.35988470791;20467.581008693633;34164.076623699926;0;1;0;1;0;1;0;0;7;5;79943296235.48508;30465062380.14221;66905475640.398254;45111.91442666921;9137.720699203634;-0.0;0.0;332246.8181414848;83150.57254062945;0.0;37680.950586454026;3.8539531447870314;0.29038189027510186
368;2019-07-04 23:08:45.135;583;594;198;198;179;38;94;26;-24;35;746;226;-25;24;261;156;234;506;162;124;94;-89;595;355;360;141;359;304;596;261.0;-1.0;1205.0;108.0;0.0;5;100;45;1;0;0;1;0;0;0;1;1;0;0;0;17259.82421875;8099.73828125;3042.4384765625;2956.57373046875;605.0;276090;605.0;1201.0;Calculated values ==>;1562274525.135;331.46000000000004;332.56;292.96000000000004;292.96000000000004;291.06;276.96000000000004;273.8482719121499;282.56;275.76000000000005;270.76000000000005;276.66;347.76;295.76000000000005;270.66;275.56;299.26000000000005;288.76000000000005;296.56;323.76000000000005;285.56;282.56;333.66;333.66;264.26000000000005;242.77792619122317;268.0796299477929;273.8482719121499;289.36;5950000.0;3550000.0;3600000.0;1410000.0;3590000.0;3040000.0;5960000.0;0.0435;0.0;0.20083333333333334;0.018000000000000002;0.0;0.0435;3.0269285954745984;8099.73828125;3042.4384765625;2956.57373046875;17259.82421875;481605.6121162373;483059.22138751723;253745.96786536582;253745.96786536582;246740.30112459217;430477.46260093397;444222.35671622586;437727.04723144654;472063.34231996303;528147.6268721176;471047.6080263066;437570.5891863215;444910.62925437774;467812.53341307805;454335.0270582032;412275.15423741005;470054.3951820044;448808.67253077246;444222.35671622586;253801.27034056993;253801.27034056993;459682.43560555455;200860.23232455843;200860.23232455843;273.5161117424947;141494.4669564031;67022.34018445108;20516.79892714874;34215.714044890716;0;1;0;1;0;1;0;0;7;5;80159335835.18982;30549677890.026566;67087609025.14934;47570.75199380003;4658.7996590579305;-0.0;10586.252411037533;333019.3152924511;83265.56462147502;0.0;37769.1855298666;4.455416394247661;0.22593600572712463
369;2019-07-04 23:09:45.135;579;592;198;198;179;38;98;24;-23;35;747;226;-25;11;261;157;233;503;162;126;97;-89;600;354;358;140;358;304;602;-1.0;-1.0;1146.0;124.0;0.0;1;100;46;1;0;0;1;0;0;0;1;1;0;0;0;17521.7890625;8242.7490234375;2936.6650390625;2952.87622070312;603.0;276091;604.0;1200.0;Calculated values ==>;1562274585.135;331.06;332.36;292.96000000000004;292.96000000000004;291.06;276.96000000000004;273.7412296467126;282.96000000000004;275.56;270.86;276.66;347.86;295.76000000000005;270.66;274.26000000000005;299.26000000000005;288.86;296.46000000000004;323.46000000000004;285.76000000000005;282.86;333.56;333.46000000000004;264.26000000000005;242.56692532238324;268.0796299477929;273.7412296467126;289.36;6000000.0;3540000.0;3579999.9999999995;1400000.0;3579999.9999999995;3040000.0;6020000.0;0.0;0.0;0.191;0.020666666666666667;0.0;0.0;3.024726332995935;8242.7490234375;2936.6650390625;2952.87622070312;17521.7890625;480450.4367711968;482090.1373283553;253430.46514648534;253430.46514648534;246506.5784309863;430542.39183029096;445244.6085418553;437883.18805776763;472195.2020149266;528252.2207789605;471047.6080263066;437570.5891863215;443022.0508540321;467952.98239612073;454645.50595756964;409727.41912314226;468788.61287870025;449475.90781337186;445089.88924109656;253382.8652305231;252964.46457616048;459836.54516092496;200240.27653348874;200860.23232455843;273.2682600771538;141784.31373374685;67158.52757865681;20566.044343408503;34265.53990752092;0;1;0;1;0;1;0;0;7;5;80374735835.18982;30633977890.026566;67270009025.14934;45389.79610113727;5364.989551633682;-0.0;0.0;333793.9865265756;83349.09619823078;0.0;37857.40429995858;3.591405542603053;0.2483584265100677
370;2019-07-04 23:10:45.136;578;591;196;197;178;38;100;25;-23;34;748;226;-24;26;261;158;232;516;161;127;100;-88;600;354;359;141;359;305;602;241.0;-1.0;1074.0;308.0;0.0;1;100;47;1;0;0;1;0;0;0;1;1;0;1;0;17642.578125;8292.7001953125;2907.830078125;2959.55004882812;602.0;276092;603.0;1201.0;Calculated values ==>;1562274645.136;330.96000000000004;332.26000000000005;292.76000000000005;292.86;290.96000000000004;276.96000000000004;273.7412296467126;283.16;275.66;270.86;276.56;347.96000000000004;295.76000000000005;270.76000000000005;275.76000000000005;299.26000000000005;288.96000000000004;296.36;324.76000000000005;285.86;283.16;333.46000000000004;333.36;264.36;242.77792619122317;268.19934244402924;273.7412296467126;289.26000000000005;6000000.0;3540000.0;3590000.0;1410000.0;3590000.0;3050000.0;6020000.0;0.04016666666666667;0.0;0.179;0.051333333333333335;0.0;0.04016666666666667;3.027405837750618;8292.7001953125;2907.830078125;2959.55004882812;17642.578125;480305.8528588834;481946.76202328986;252661.91071188753;253044.82259611256;246162.29612368313;430542.39183029096;445356.05276456533;437656.05685647397;471964.88962738856;528279.7451289311;470912.55056296923;437499.1961693786;445000.09919413156;467812.53341307805;454785.8334167292;409297.16157777305;470809.1325943102;449439.8365242237;445356.05276456533;252964.46457616048;252546.06836287308;459783.95590901456;199135.3480574491;199135.3480574491;272.8320580395507;142077.3550105619;67296.32528523677;20615.315383432062;34314.244845174086;0;1;0;1;0;1;0;0;7;5;80589839419.92998;30718279294.924732;67452712069.928635;42695.20687502545;13379.961869713694;-0.0;9889.864972402504;334528.0404511851;83505.30673001878;0.0;37939.82121488807;4.658521153542949;0.2981227816415974
371;2019-07-04 23:11:45.106;578;591;194;194;178;40;101;25;-22;35;748;226;-23;13;261;160;232;517;161;128;100;-88;603;355;360;142;360;306;604;284.0;-1.0;1127.0;268.0;2.0;1;100;51;1;0;0;1;0;0;0;1;1;0;1;0;17951.357421875;8600.03515625;2948.79272460938;2974.9072265625;601.0;276093;602.0;1200.0;Calculated values ==>;1562274705.106;330.96000000000004;332.26000000000005;292.56;292.56;290.96000000000004;277.16;273.8482719121499;283.26000000000005;275.66;270.96000000000004;276.66;347.96000000000004;295.76000000000005;270.86;274.46000000000004;299.26000000000005;289.16;296.36;324.86;285.96000000000004;283.16;333.36;333.26000000000005;264.36;242.98782864720522;268.3187672390254;273.8482719121499;289.26000000000005;6030000.0;3550000.0;3600000.0;1420000.0;3600000.0;3060000.0;6040000.0;0.04733333333333333;0.0;0.18783333333333332;0.04466666666666667;0.0003333333333333333;0.04766666666666666;3.025043685979777;8600.03515625;2948.79272460938;2974.9072265625;17951.357421875;479954.6369694516;481717.14639447146;251807.7711564536;251807.7711564536;246086.66042733888;430477.46260093397;445313.1669787469;437585.1090581189;471931.263865096;528202.6435094479;470777.26336559723;437427.84448784514;442905.06249663915;467671.8303827659;454897.47462011676;407907.17867076333;470701.8690362974;449403.89151148876;445158.15711647057;252546.06836287308;252127.67657613798;459629.71292142215;199746.18910537098;200110.25611272122;273.07783392550544;142373.82283219584;67437.02769350295;20664.744467178585;34363.02563262513;0;1;0;1;0;1;0;0;7;5;80805431570.03284;30803136844.965218;67635920420.01604;44674.07713112448;11608.130730450286;-0.0;11680.616614512051;335255.7537795668;83713.43671806694;0.0;38119.48535119146;4.679431563121573;0.27610593535171113
372;2019-07-04 23:12:45.127;578;590;192;193;176;41;102;26;-21;35;747;226;-22;27;261;161;232;526;161;130;101;-88;604;356;361;142;360;307;606;280.0;-2.0;1160.0;295.0;3.0;1;100;55;1;0;0;1;0;0;0;1;1;0;0;0;17943.365234375;8851.234375;2974.00537109375;2968.81274414062;601.0;276094;601.0;1200.0;Calculated values ==>;1562274765.127;330.96000000000004;332.16;292.36;292.46000000000004;290.76000000000005;277.26000000000005;273.955091788801;283.36;275.76000000000005;271.06;276.66;347.86;295.76000000000005;270.96000000000004;275.86;299.26000000000005;289.26000000000005;296.36;325.76000000000005;286.16;283.26000000000005;333.26000000000005;333.26000000000005;264.36;242.98782864720522;268.43790593516167;273.955091788801;289.26000000000005;6040000.0;3560000.0;3610000.0;1420000.0;3600000.0;3070000.0;6060000.0;0.04666666666666666;0.0;0.19333333333333333;0.04916666666666667;0.0005;0.04716666666666666;3.025043685979777;8851.234375;2974.00537109375;2968.81274414062;17943.365234375;479837.30625671824;481342.8076153646;250970.70541004516;251340.42499561192;245332.14664504488;430412.23801567365;445270.404877211;437514.20447033056;471931.263865096;528020.7248614025;470641.7453295792;437356.53477473935;444747.180057976;467671.8303827659;454869.0781991784;407428.9180703132;471828.45968573843;449516.5683920647;445115.11632786837;252127.67657613798;252127.67657613798;459629.71292142215;199880.64063999418;200422.23143260958;273.1351658188973;142673.05021467118;67582.5058394888;20714.2928029056;34412.39955837125;0;1;0;1;0;1;0;0;7;5;81021807275.56229;30888366665.173767;67819884785.46618;45942.48900719837;12770.996053836876;-0.0;11541.347737559705;336011.15613088576;83916.66721421973;0.0;38313.06945199511;4.748856531702217;0.288356309099573
373;2019-07-04 23:13:45.107;579;590;192;192;175;42;92;26;-20;35;746;227;-21;17;262;161;232;537;161;131;93;-88;607;358;362;142;362;307;609;135.0;-1.0;1125.0;195.0;3.0;1;100;60;1;0;0;1;0;0;0;1;1;0;0;0;18340.865234375;9226.365234375;3009.23608398438;2980.35888671875;600.0;276095;600.0;1201.0;Calculated values ==>;1562274825.107;331.06;332.16;292.36;292.36;290.66;277.36;274.1680685717883;282.36;275.76000000000005;271.16;276.66;347.76;295.86;271.06;274.86;299.36;289.26000000000005;296.36;326.86;286.26000000000005;282.46000000000004;333.16;333.16;264.36;242.98782864720522;268.43790593516167;274.1680685717883;289.26000000000005;6070000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3070000.0;6090000.0;0.022500000000000003;0.0;0.1875;0.0325;0.0005;0.023000000000000003;3.0277230920040763;9226.365234375;3009.23608398438;2980.35888671875;18340.865234375;479630.4737136701;480996.1720237438;250833.9212906345;250833.9212906345;244887.67269670079;430280.9020939914;443501.124914463;437671.5478804793;471931.263865096;527915.9396494062;470761.84657781647;437514.20447033056;443288.7182359786;467518.9863235821;454530.5711204003;405944.2395875569;473127.27896944934;449481.1154426235;443659.5280211563;251709.28920128586;251709.28920128586;459629.71292142215;200847.7614375241;201934.41708650475;273.52440197828065;142975.3180124778;67733.10228739367;20763.852707701768;34462.24328373093;0;1;0;1;0;1;0;0;7;5;81238634975.63124;30973538265.20085;68004023385.524734;44404.459958054096;8410.413423226686;-0.0;5559.677551496987;336763.79640875506;84093.1201226695;0.0;38455.530493267855;3.836402707815706;0.24390969167375742
374;2019-07-04 23:14:45.098;579;590;192;192;174;43;71;26;-20;36;747;226;-22;24;262;162;233;547;161;132;72;-89;612;358;363;142;363;307;614;94.0;-1.0;1086.0;143.0;2.0;2;100;62;1;0;0;1;0;0;0;1;1;0;0;0;18619.4453125;9464.8408203125;3046.08520507812;2972.25341796875;600.0;276096;600.0;1199.0;Calculated values ==>;1562274885.098;331.06;332.16;292.36;292.36;290.56;277.46000000000004;274.1680685717883;280.26000000000005;275.76000000000005;271.16;276.76000000000005;347.86;295.76000000000005;270.96000000000004;275.56;299.36;289.36;296.46000000000004;327.86;286.36;280.36;333.16;333.16;264.26000000000005;242.98782864720522;268.43790593516167;274.1680685717883;289.26000000000005;6120000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3070000.0;6140000.0;0.015666666666666666;0.0;0.181;0.02383333333333333;0.0003333333333333333;0.016;3.0226810885203066;9464.8408203125;3046.08520507812;2972.25341796875;18619.4453125;479040.8832486016;480415.9629738382;250610.04566232098;250610.04566232098;244379.54683121535;430280.9020939914;439883.4970131265;437671.5478804793;472029.85167895287;528020.7248614025;470641.7453295792;437356.53477473935;444312.00193913304;467377.75337343523;454671.7010468359;403817.5678968928;474018.55494398205;449445.79046799336;440049.43056880176;251709.28920128586;251709.28920128586;459527.9807975978;201145.1246910246;202175.6438779266;273.64099662919693;143283.27439965712;67888.83897367843;20813.45036942341;34512.69672526857;0;1;0;1;0;1;0;0;7;5;81456102350.40308;31058725485.111473;68188195755.3315;42811.282597291305;6158.124737206661;-0.0;3805.9805870540026;337490.4852429423;84214.50639653971;0.0;38533.5659372679;3.408562699580865;0.2153025406927074
375;2019-07-04 23:15:45.128;582;591;191;192;173;43;70;26;-21;36;746;226;-22;18;262;161;234;555;161;134;70;-90;618;360;365;141;365;305;619;193.0;0.0;926.0;199.0;0.0;8;100;63;1;0;0;1;0;0;0;1;1;0;1;0;19087.3046875;9600.1572265625;3273.47778320312;2966.81884765625;600.0;276097;600.0;1201.0;Calculated values ==>;1562274945.128;331.36;332.26000000000005;292.26000000000005;292.36;290.46000000000004;277.46000000000004;274.38016830617;280.16;275.76000000000005;271.06;276.76000000000005;347.76;295.76000000000005;270.96000000000004;274.96000000000004;299.36;289.26000000000005;296.56;328.66;286.56;280.16;333.16;333.16;264.16;242.77792619122317;268.19934244402924;274.38016830617;289.26000000000005;6180000.0;3600000.0;3650000.0;1410000.0;3650000.0;3050000.0;6190000.0;0.03216666666666666;0.0;0.15433333333333332;0.033166666666666664;0.0;0.03216666666666666;3.0277230920040763;9600.1572265625;3273.47778320312;2966.81884765625;19087.3046875;478772.60039074626;479979.3299051227;250032.4719243596;250391.08451016987;243880.30126599985;430148.3826014536;439276.2188446883;437968.82056851813;472161.77640367835;528070.4398255501;470912.55056296923;437812.597326149;443841.7334455326;467094.51228587364;454190.28494814504;400902.90602670005;474609.51560434257;449375.52662814624;439276.2188446883;251709.28920128586;251709.28920128586;459580.8826652587;201119.91694138522;201119.91694138522;273.6399523708161;143597.65442763228;68047.7933948185;20862.96738441446;34565.38608165825;0;1;0;1;0;1;0;0;7;5;81674611550.29893;31143667935.07099;68371887555.24395;36553.680793120846;8572.28869650847;-0.0;7660.694377889582;338152.19062489446;84337.32121848478;0.0;38629.169339742555;3.332395923920216;0.20222875612024874
376;2019-07-04 23:16:48.089;586;592;191;191;172;44;58;25;-21;37;745;226;-24;17;262;159;236;561;162;135;58;-91;628;359;364;141;364;304;630;132.0;-3.0;811.0;175.0;0.0;13;100;62;1;0;0;1;0;0;0;1;1;0;0;0;19219.005859375;9793.693359375;3498.71337890625;2959.56860351562;601.0;276098;600.0;1200.0;Calculated values ==>;1562275008.089;331.76000000000005;332.36;292.26000000000005;292.26000000000005;290.36;277.56;274.27422755570615;278.96000000000004;275.66;271.06;276.86;347.66;295.76000000000005;270.76000000000005;274.86;299.36;289.06;296.76000000000005;329.26000000000005;286.66;278.96000000000004;333.16;333.26000000000005;264.06;242.77792619122317;268.0796299477929;274.27422755570615;289.36;6280000.0;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;6300000.0;0.022000000000000002;0.0;0.13516666666666666;0.029166666666666667;0.0;0.022000000000000002;3.025043685979777;9793.693359375;3498.71337890625;2959.56860351562;19219.005859375;478179.1856731212;478835.6595632825;249573.71222075896;249573.71222075896;243196.58046571698;430214.79039162316;437462.6136341284;438194.52980446257;472260.1919623333;528043.0232017372;471047.6080263066;437727.04723144654;443898.39648781426;467236.2624677158;454077.13592351135;268532.31071516924;474155.7678193144;449708.3507984093;437462.6136341284;251709.28920128586;252127.67657613798;459479.2969377436;200757.49383449642;200757.49383449642;273.4933377755844;143932.62715221933;68217.38453732897;20914.791173318594;34624.60607159229;0;1;0;1;0;1;0;0;7;5;81904104395.1738;31232442945.022583;68563603800.139404;32093.572695273757;7546.052590511376;-0.0;5207.512635591905;338752.48225330084;84478.26939698738;0.0;38741.696448261166;2.759488430064194;0.17734577336496907
377;2019-07-04 23:17:45.129;593;595;191;191;171;43;66;25;-12;37;743;226;-19;19;262;155;238;565;162;136;66;-91;634;359;364;141;363;302;636;270.0;-2.0;703.0;360.0;0.0;13;100;58;1;0;0;1;0;0;0;1;1;0;0;0;19021.8125;9537.1513671875;3559.39428710938;2939.06787109375;602.0;276099;601.0;1200.0;Calculated values ==>;1562275065.129;332.46000000000004;332.66;292.26000000000005;292.26000000000005;290.26000000000005;277.46000000000004;274.27422755570615;279.76000000000005;275.66;271.96000000000004;276.86;347.46000000000004;295.76000000000005;271.26000000000005;275.06;299.36;288.66;296.96000000000004;329.66;286.76000000000005;279.76000000000005;333.26000000000005;333.36;264.06;242.77792619122317;267.8393353686513;274.27422755570615;289.36;6340000.0;3590000.0;3640000.0;1410000.0;3629999.9999999995;3020000.0;6360000.0;0.045000000000000005;0.0;0.11716666666666667;0.060000000000000005;0.0;0.045000000000000005;3.024885100167144;9537.1513671875;3559.39428710938;2939.06787109375;19021.8125;478512.04055133334;478574.37411862944;249332.04357498587;249332.04357498587;242688.16677132074;430214.79039162316;438825.32783037116;440016.90873842884;472260.1919623333;527988.4168575022;471317.03812620445;438950.1900821458;444589.26801690354;467377.75337343523;453508.0126488679;268980.004496305;474022.8169909268;449856.90194320853;438825.32783037116;252127.67657613798;252546.06836287308;459479.2969377436;199306.37657666963;199306.37657666963;272.9207787325201;144235.57941301932;68370.52778489365;20961.521482247303;34680.521968953435;0;1;0;1;0;1;0;0;7;5;82111729995.03494;31312869344.968796;68736435000.02382;28203.25068495279;15610.37522166444;-0.0;10778.35280641657;339230.16708709364;84661.71976386559;0.0;38868.3400266226;3.404420955056905;0.23048353399034127
378;2019-07-04 23:18:45.170;601;597;189;189;170;44;66;26;-2;38;741;226;-6;12;262;152;240;567;162;138;66;-91;629;360;365;144;365;301;630;132.0;0.0;699.0;352.0;0.0;29;100;53;1;0;0;1;0;0;0;1;1;0;0;0;18855.5;9194.5478515625;3973.41259765625;2928.12963867188;604.0;276100;603.0;1200.0;Calculated values ==>;1562275125.17;333.26000000000005;332.86;292.06;292.06;290.16;277.56;274.38016830617;279.76000000000005;275.76000000000005;272.96000000000004;276.96000000000004;347.26;295.76000000000005;272.56;274.36;299.36;288.36;297.16;329.86;286.96000000000004;279.76000000000005;333.46000000000004;333.56;264.06;243.40439225979637;267.7187500070086;274.38016830617;289.36;6290000.0;3600000.0;3650000.0;1440000.0;3650000.0;3010000.0;6300000.0;0.022000000000000002;0.0;0.1165;0.058666666666666666;0.0;0.022000000000000002;3.0245673846372987;9194.5478515625;3973.41259765625;2928.12963867188;18855.5;480284.4286101887;479577.35808584467;248875.41405628924;248875.41405628924;242554.832641784;430148.3826014536;438601.37080741755;441728.28212843963;471963.08021786925;527856.7758344202;471451.41292914946;441133.5214113407;443779.4857613598;467094.51228587364;452905.4805194307;270644.41535296285;475073.061038784;449971.1092480008;438601.37080741755;252964.46457616048;253382.8652305231;459013.6026161584;199166.36107892692;199166.36107892692;272.8694379218608;144551.43937477667;68526.73194533626;21010.44820536308;34743.33825494383;0;1;0;1;0;1;0;0;7;5;82330579440.50075;31398427770.1509;68917458615.40912;28258.463802268234;15244.37150351758;-0.0;5267.570214026795;339701.00289358565;84919.01835443082;0.0;39002.14742469496;3.0299535634746126;0.23756600408416498
379;2019-07-04 23:19:45.130;606;599;188;188;168;43;74;26;6;38;736;226;2;30;262;148;241;569;163;139;74;-90;626;359;364;143;364;301;627;-2.0;-1.0;781.0;315.0;0.0;28;100;49;1;0;0;1;0;0;0;1;1;0;0;0;18308.353515625;8796.748046875;3906.74951171875;2912.8212890625;605.0;276101;604.0;1200.0;Calculated values ==>;1562275185.13;333.76000000000005;333.06;291.96000000000004;291.96000000000004;289.96000000000004;277.46000000000004;274.27422755570615;280.56;275.76000000000005;273.76000000000005;276.96000000000004;346.76;295.76000000000005;273.36;276.16;299.36;287.96000000000004;297.26000000000005;330.06;287.06;280.56;333.56;333.66;264.16;243.1966462407574;267.7187500070086;274.27422755570615;289.46000000000004;6260000.0;3590000.0;3640000.0;1430000.0;3640000.0;3010000.0;6270000.0;0.0;0.0;0.13016666666666665;0.0525;0.0;0.0;3.0244082552618807;8796.748046875;3906.74951171875;2912.8212890625;18308.353515625;481364.0082202921;480222.3653386506;248646.88480725375;248646.88480725375;242009.45652264878;430214.79039162316;440163.05421809835;442906.0156806056;472095.1348084983;527334.374113208;471451.41292914946;442319.071281641;446353.3190648992;467236.2624677158;452505.1438823547;400257.49356550834;475745.4261106847;450301.2652022473;440163.05421809835;253382.8652305231;253801.27034056993;459271.19922681357;199072.3697468353;199166.36107892692;272.827975566669;144860.9316884176;68676.559459608;21059.090346731104;34808.96249388532;0;1;0;1;0;1;0;0;7;5;82549133640.6398;31484470370.205643;69097938215.52394;31739.012912379098;13660.43854769886;-0.0;0.0;340200.6485472105;85159.73118939938;0.0;39046.01457889412;2.907180104541197;0.25479126706755884
380;2019-07-04 23:20:45.131;610;601;188;188;167;42;81;26;10;38;733;227;7;20;262;145;241;568;163;141;81;-89;619;359;364;143;363;300;620;229.0;-2.0;972.0;215.0;0.0;27;100;45;1;0;0;1;0;0;0;1;1;0;0;0;17809.537109375;8489.001953125;3787.79638671875;2914.31005859375;606.0;276102;605.0;1202.0;Calculated values ==>;1562275245.131;334.16;333.26000000000005;291.96000000000004;291.96000000000004;289.86;277.36;274.27422755570615;281.26000000000005;275.76000000000005;274.16;276.96000000000004;346.46000000000004;295.86;273.86;275.16;299.36;287.66;297.26000000000005;329.96000000000004;287.26000000000005;281.26000000000005;333.66;333.76000000000005;264.26000000000005;243.1966462407574;267.5978703862781;274.27422755570615;289.46000000000004;6190000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;3000000.0;6200000.0;0.03816666666666667;0.0;0.162;0.035833333333333335;0.0;0.03816666666666667;3.029289359948188;8489.001953125;3787.79638671875;2914.31005859375;17809.537109375;482742.62569015997;481324.39817741077;248927.68034090722;248927.68034090722;241906.09288663196;430214.79039162316;441314.5531615306;443692.3600913442;472095.1348084983;527098.6659499448;471704.2611785072;443256.9062126748;445129.6953370489;467377.75337343523;452072.5685621261;404274.9175585571;476448.76185838954;450596.44756964844;441314.5531615306;253801.27034056993;254219.67992080047;459373.178428693;200826.42817805754;200826.42817805754;273.52040986245936;145161.9191263027;68820.60977689928;21107.650583893377;34873.08477831511;0;1;0;1;0;1;0;0;7;5;82767537280.37598;31570271800.101997;69278241220.30614;39344.280969952444;9264.591883981104;-0.0;9178.630103535888;340793.0192015274;85350.7762934646;0.0;39122.50443780759;3.804034665660949;0.2281052084742881
381;2019-07-04 23:21:45.121;610;602;190;190;168;41;87;25;12;38;731;226;10;43;262;145;241;562;163;142;86;-89;616;357;362;142;362;301;617;-2.0;-2.0;859.0;170.0;0.0;26;100;42;1;0;0;1;0;0;0;1;1;0;0;0;17476.84765625;8242.3271484375;3764.62451171875;2914.59155273438;607.0;276103;606.0;1201.0;Calculated values ==>;1562275305.121;334.16;333.36;292.16;292.16;289.96000000000004;277.26000000000005;274.0616903277293;281.86;275.66;274.36;276.96000000000004;346.26;295.76000000000005;274.16;277.46000000000004;299.36;287.66;297.26000000000005;329.36;287.36;281.76000000000005;333.76000000000005;333.86;264.26000000000005;242.98782864720522;267.7187500070086;274.0616903277293;289.46000000000004;6160000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;6170000.0;0.0;0.0;0.14316666666666666;0.028333333333333332;0.0;0.0;3.026609528685854;8242.3271484375;3764.62451171875;2914.59155273438;17476.84765625;483081.8025889578;481813.8041811697;249760.316773603;249760.316773603;242320.8449558343;430346.717906069;442704.60315965564;443779.4857613598;472226.9707426428;526811.726864861;471451.41292914946;443489.2359988558;448172.5211863176;467518.9863235821;452424.34740285604;405826.0662861342;475913.7724094861;451103.10828574025;442544.37911539245;254219.67992080047;254638.09398592086;459527.9807975978;200136.49624519798;200826.42817805754;273.24034193486233;145455.9233238619;68960.01428147737;21156.216668298817;34936.011129671955;0;1;0;1;0;1;0;0;7;5;82985300980.4106;31655757550.115585;69458511170.3348;34881.5546657305;7349.425395651328;-0.0;0.0;341411.4647404847;85489.20336245955;0.0;39198.98027391852;2.8302019073267664;0.21471464966159678
382;2019-07-04 23:22:45.131;610;602;192;192;170;40;93;25;12;37;730;226;10;30;262;146;240;558;163;144;92;-89;610;357;362;141;361;301;611;-3.0;-1.0;1032.0;296.0;0.0;21;100;41;1;0;0;1;0;0;0;1;1;0;0;0;17117.015625;8126.0869140625;3577.41162109375;2931.37377929688;607.0;276104;607.0;1200.0;Calculated values ==>;1562275365.131;334.16;333.36;292.36;292.36;290.16;277.16;274.0616903277293;282.46000000000004;275.66;274.36;276.86;346.16;295.76000000000005;274.16;276.16;299.36;287.76000000000005;297.16;328.96000000000004;287.56;282.36;333.86;333.86;264.26000000000005;242.77792619122317;267.7187500070086;274.0616903277293;289.46000000000004;6100000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3010000.0;6110000.0;0.0;0.0;0.17200000000000001;0.04933333333333333;0.0;0.0;3.0240894541407366;8126.0869140625;3577.41162109375;2931.37377929688;17117.015625;483757.07836055616;482498.4294038326;250743.7662517877;250743.7662517877;243164.0023312215;430346.717906069;443659.5280211563;443779.4857613598;472260.1919623333;526707.167555345;471451.41292914946;443489.2359988558;446353.3190648992;467659.9626277319;452567.920861922;408250.65321590507;476048.7555995084;451395.3355053036;443501.124914463;254638.09398592086;254638.09398592086;459682.43560555455;199431.00710775921;200826.42817805754;272.96173128838734;145744.25356485884;69096.44046588494;21204.941165454296;34997.204961374744;0;1;0;1;0;1;0;0;7;5;83202537180.37608;31740671700.10209;69639141270.30609;42027.9383284193;12839.070472557903;-0.0;0.0;342052.48400074104;85657.46886757882;0.0;39198.98027391852;3.749059617472136;0.30529622940553724
383;2019-07-04 23:23:45.122;608;601;194;194;172;40;96;25;7;37;729;226;7;51;262;148;239;548;166;145;96;-90;603;357;362;142;361;302;605;-2.0;-1.0;891.0;332.0;0.0;21;100;39;1;0;0;1;0;0;0;1;1;0;0;0;17091.35546875;7895.47119140625;3529.31030273438;2928.80395507812;607.0;276105;607.0;1198.0;Calculated values ==>;1562275425.122;333.96000000000004;333.26000000000005;292.56;292.56;290.36;277.16;274.0616903277293;282.76000000000005;275.66;273.86;276.86;346.06000000000006;295.76000000000005;273.86;278.26000000000005;299.36;287.96000000000004;297.06;327.96000000000004;287.66;282.76000000000005;333.86;333.86;264.16;242.98782864720522;267.8393353686513;274.0616903277293;289.76000000000005;6030000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3020000.0;6050000.0;0.0;0.0;0.1485;0.05533333333333333;0.0;0.0;3.019049305050502;7895.47119140625;3529.31030273438;2928.80395507812;17091.35546875;484256.67575901846;483036.0805523675;251760.01908808047;251760.01908808047;244026.5994506298;430346.717906069;444132.9807277582;442846.63139517745;472128.42060986464;526524.4449917371;471317.03812620445;442846.63139517745;449092.5406545863;467659.9626277319;452854.5153439343;410930.2551880428;475290.4159820817;451541.149871606;444132.9807277582;254638.09398592086;254638.09398592086;459426.2154271448;198786.29639674115;200826.42817805754;272.70608293196665;146029.28056321052;69229.93342300948;21253.768654634023;35056.41876060878;0;1;0;1;0;1;0;0;7;5;83419704600.14824;31825558965.013023;69820014135.11632;36242.95974726779;14422.075519682334;-0.0;0.0;342704.64364539826;85884.61100751002;0.0;39198.98027391852;3.529782537345592;0.3080099740268493
384;2019-07-04 23:24:45.092;604;600;195;195;174;39;101;25;-6;36;730;225;-4;37;262;150;237;540;168;146;100;-90;599;356;361;142;360;304;601;-1.0;-1.0;1225.0;409.0;0.0;13;100;40;1;0;0;1;0;0;0;1;1;0;0;0;16877.908203125;7811.75244140625;3234.54321289062;2956.1103515625;607.0;276106;607.0;1198.0;Calculated values ==>;1562275485.092;333.56;333.16;292.66;292.66;290.56;277.06;273.955091788801;283.26000000000005;275.66;272.56;276.76000000000005;346.16;295.66;272.76000000000005;276.86;299.36;288.16;296.86;327.16;287.76000000000005;283.16;333.86;333.86;264.16;242.98782864720522;268.0796299477929;273.955091788801;289.96000000000004;5990000.0;3560000.0;3610000.0;1420000.0;3600000.0;3040000.0;6010000.0;0.0;0.0;0.20416666666666666;0.06816666666666667;0.0;0.0;3.019049305050502;7811.75244140625;3234.54321289062;2956.1103515625;16877.908203125;484138.09952804545;483345.9198424995;252330.9236857619;252330.9236857619;244837.84874760424;430412.23801567365;445115.11632786837;440491.74836370035;472029.85167895287;526472.7720350736;470928.0465685615;440793.27408520976;446763.26843288407;467800.68358461093;453313.5623644761;411805.6544018874;474588.1769905401;451863.9960680124;444959.55641343363;254638.09398592086;254638.09398592086;459426.2154271448;198817.49306718167;200826.42817805754;272.71433320743944;146312.2162220125;69360.7615065802;21302.78508673647;35112.756023876216;0;1;0;1;0;1;0;0;7;5;83636496150.25166;31910716365.05365;70001723235.203;49341.82712303923;17764.827907537485;-0.0;0.0;343417.49359971227;86152.70109076714;0.0;39198.98027391852;4.792508873296177;0.41291068976995354
385;2019-07-04 23:25:45.113;600;599;195;195;175;39;104;25;-19;36;731;225;-17;45;262;152;236;533;169;148;103;-89;596;356;361;143;361;305;597;257.0;0.0;1230.0;303.0;0.0;11;100;43;1;0;0;1;0;0;0;1;1;0;0;0;17171.15625;8001.0556640625;3211.78344726562;2952.6865234375;606.0;276107;606.0;1199.0;Calculated values ==>;1562275545.113;333.16;333.06;292.66;292.66;290.66;277.06;273.955091788801;283.56;275.66;271.26000000000005;276.76000000000005;346.26;295.66;271.46000000000004;277.66;299.36;288.36;296.76000000000005;326.46000000000004;287.96000000000004;283.46000000000004;333.76000000000005;333.76000000000005;264.26000000000005;243.1966462407574;268.19934244402924;273.955091788801;290.06;5960000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;5970000.0;0.04283333333333333;0.0;0.20500000000000002;0.050499999999999996;0.0;0.04283333333333333;3.021728737585588;8001.0556640625;3211.78344726562;2952.6865234375;17171.15625;483909.19564025255;483655.21171293984;252530.5089881567;252530.5089881567;245323.44327814528;430412.23801567365;445580.17666919954;438280.32711488655;471897.7078724963;526499.3724961877;470792.78709060856;438590.5995609556;447698.11948457354;467659.9626277319;453597.93676159094;412645.16038297105;474038.4111293572;452153.818075147;445425.4242654712;254219.67992080047;254219.67992080047;459373.178428693;199852.1848334971;199852.1848334971;273.1239372427827;146596.0577351269;69492.58102794834;21352.042294610554;35166.494214414975;0;1;0;1;0;1;0;0;7;5;83853171959.92116;31996246289.923187;70184487179.92422;48877.76916768484;13105.81017655739;-0.0;10518.720422336224;344236.2767080419;86410.04644710313;0.0;39286.666956905465;5.118221634405172;0.3343836301721748
386;2019-07-04 23:26:45.113;595;597;196;196;176;40;106;25;-19;36;733;226;-19;32;263;154;234;529;170;149;105;-89;598;356;361;143;361;305;599;89.0;-1.0;1009.0;277.0;0.0;13;100;46;1;0;0;1;0;0;0;1;1;0;0;0;17504.892578125;8188.16357421875;3216.50439453125;2960.35961914062;605.0;276108;605.0;1201.0;Calculated values ==>;1562275605.113;332.66;332.86;292.76000000000005;292.76000000000005;290.76000000000005;277.16;273.955091788801;283.76000000000005;275.66;271.26000000000005;276.76000000000005;346.46000000000004;295.76000000000005;271.26000000000005;276.36;299.46000000000004;288.56;296.56;326.06;288.06;283.66;333.66;333.66;264.26000000000005;243.1966462407574;268.19934244402924;273.955091788801;290.16;5980000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;5990000.0;0.014833333333333334;0.0;0.16816666666666666;0.04616666666666667;0.0;0.014833333333333334;3.0269285954745984;8188.16357421875;3216.50439453125;2960.35961914062;17504.892578125;482974.43254847504;483145.505296829;252813.02916705114;252813.02916705114;245590.24389735272;430412.23801567365;445888.8890948552;438280.32711488655;471897.7078724963;526708.9807752598;470912.55056296923;438280.32711488655;445859.90203062753;467788.9545893743;453881.61029459815;411017.8210257386;473182.18680512987;452298.44156383985;445734.66423797165;253801.27034056993;253801.27034056993;459373.178428693;199449.13542583984;199449.13542583984;272.9646859756715;146885.0248086946;69627.49118826735;21401.317679132037;35220.063279763286;0;1;0;1;0;1;0;0;7;5;84069771959.92116;32082046289.923187;70367487179.92422;40163.44540237469;11999.826651965053;-0.0;3653.2353440466222;344978.2868294591;86619.26008734082;0.0;39404.76658829199;3.8855830284265083;0.2962201145497757
387;2019-07-04 23:27:45.124;591;596;196;196;176;40;108;25;-21;36;734;226;-22;29;263;155;233;535;169;150;108;-89;597;356;361;141;361;305;598;91.0;-1.0;1135.0;209.0;0.0;11;100;46;1;0;0;1;0;0;0;1;1;0;0;0;17606.201171875;8157.62158203125;3191.13793945312;2961.78564453125;604.0;276109;604.0;1201.0;Calculated values ==>;1562275665.124;332.26000000000005;332.76000000000005;292.76000000000005;292.76000000000005;290.76000000000005;277.16;273.955091788801;283.96000000000004;275.66;271.06;276.76000000000005;346.56000000000006;295.76000000000005;270.96000000000004;276.06;299.46000000000004;288.66;296.46000000000004;326.66;288.16;283.96000000000004;333.56;333.56;264.26000000000005;242.77792619122317;268.19934244402924;273.955091788801;290.06;5970000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;5980000.0;0.015166666666666667;0.0;0.18916666666666665;0.034833333333333334;0.0;0.015166666666666667;3.02708785745783;8157.62158203125;3191.13793945312;2961.78564453125;17606.201171875;482518.6854299964;483116.6184648314;252863.92116640933;252863.92116640933;245627.67547279462;430412.23801567365;446196.55903543683;437968.82056851813;472161.77640367835;526813.769389227;470912.55056296923;437812.597326149;445430.935595598;467788.9545893743;454023.1870881385;411037.1448100935;474213.1580966342;452442.8751106011;446196.55903543683;253382.8652305231;253382.8652305231;459682.43560555455;200154.7102218633;200154.7102218633;273.2432126851398;147177.67089932275;69763.73103765183;21450.67793751321;35273.47008880591;0;1;0;1;0;1;0;0;7;5;84286411670.48578;32167261910.14528;70550520730.40125;44986.50254057554;9040.215767531912;-0.0;3731.6347070058655;345687.9998210316;86794.62591913626;0.0;39466.31845465153;4.036069370178617;0.28455820852406205
388;2019-07-04 23:28:48.124;588;594;195;195;176;41;110;25;-23;36;734;226;-24;29;263;156;232;534;169;152;109;-88;595;357;362;142;362;304;596;310.0;1.0;1009.0;254.0;0.0;13;100;46;1;0;0;1;0;0;0;1;1;0;0;0;17606.83984375;8147.1708984375;3182.63916015625;2950.87329101562;603.0;276110;603.0;1201.0;Calculated values ==>;1562275728.124;331.96000000000004;332.56;292.66;292.66;290.76000000000005;277.26000000000005;274.0616903277293;284.16;275.66;270.86;276.76000000000005;346.56000000000006;295.76000000000005;270.76000000000005;276.06;299.46000000000004;288.76000000000005;296.36;326.56;288.36;284.06;333.46000000000004;333.46000000000004;264.36;242.98782864720522;268.0796299477929;274.0616903277293;290.06;5950000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;5960000.0;0.051666666666666666;0.00016666666666666666;0.16816666666666666;0.042333333333333334;0.0;0.051666666666666666;3.0272469382734317;8147.1708984375;3182.63916015625;2950.87329101562;17606.83984375;482319.6111944823;483059.22138751723;252581.04366367823;252581.04366367823;245702.97018478365;430346.717906069;446309.27618188073;437883.18805776763;472029.85167895287;526891.7281662308;471047.6080263066;437727.04723144654;445627.2469483674;467648.2160412544;453993.70447563543;411482.07339011505;474314.1596143214;452556.39140135556;446155.5595720534;252964.46457616048;252964.46457616048;459629.71292142215;200232.17189589466;200232.17189589466;273.27803356777093;147485.78500820947;69906.39797185593;21502.413703199247;35329.24063842749;0;1;0;1;0;1;0;0;7;5;84514156670.48578;32256406910.14528;70742355730.40125;39964.97921788831;10981.162570080663;0.0;12706.041696601533;346431.32528641814;86969.81297959037;0.0;39610.1481231831;4.457222524040604;0.26534600663134156
389;2019-07-04 23:29:45.125;585;593;194;195;175;41;113;24;-23;36;734;225;-25;16;263;156;231;533;168;153;112;-89;595;356;361;142;361;304;596;-2.0;-1.0;1157.0;375.0;25.0;10;100;46;1;0;0;1;0;0;0;1;1;0;0;0;17557.8359375;8157.708984375;3132.86401367188;2958.38159179688;601.0;276111;602.0;1199.0;Calculated values ==>;1562275785.125;331.66;332.46000000000004;292.56;292.66;290.66;277.26000000000005;273.955091788801;284.46000000000004;275.56;270.86;276.76000000000005;346.56000000000006;295.66;270.66;274.76000000000005;299.46000000000004;288.76000000000005;296.26000000000005;326.46000000000004;288.46000000000004;284.36;333.36;333.26000000000005;264.26000000000005;242.98782864720522;268.0796299477929;273.955091788801;289.96000000000004;5950000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;5960000.0;0.0;0.0;0.19283333333333333;0.0625;0.004166666666666667;0.004166666666666667;3.0225228162414597;8157.708984375;3132.86401367188;2958.38159179688;17557.8359375;481891.563971718;482917.1649999267;252198.32433749104;252581.04366367823;245360.64752444063;430412.23801567365;446961.280138781;437883.18805776763;472029.85167895287;526891.7281662308;470928.0465685615;437570.5891863215;443752.90924145415;467788.9545893743;454164.5920650031;411077.59811679827;474164.1930455546;452875.0488804389;446808.8369519566;252546.06836287308;252127.67657613798;459527.9807975978;198912.075012686;252198.32433749104;272.7518812822855;147764.17690843978;70035.48053533072;21549.196125025206;35379.239248976606;0;1;0;1;0;1;0;0;7;5;84720215285.22377;32337348330.04236;70915638770.18091;46081.596298859906;16288.494111556987;-0.0;810.8771358936066;347112.53929263947;87185.70154883113;0.0;39717.15894115412;4.43407740181473;0.37392618799217564
390;2019-07-04 23:30:45.115;583;591;194;194;175;40;115;25;-23;36;734;225;-25;26;263;156;230;531;168;155;115;-89;592;357;362;142;362;304;593;263.0;-1.0;1133.0;396.0;0.0;7;100;45;1;0;0;1;0;0;0;1;1;0;1;0;17386.40625;8032.416015625;2956.10620117188;2955.40283203125;600.0;276112;601.0;1201.0;Calculated values ==>;1562275845.115;331.46000000000004;332.26000000000005;292.56;292.56;290.66;277.16;274.0616903277293;284.66;275.66;270.86;276.76000000000005;346.56000000000006;295.66;270.66;275.76000000000005;299.46000000000004;288.76000000000005;296.16;326.26000000000005;288.66;284.66;333.26000000000005;333.16;264.26000000000005;242.98782864720522;268.0796299477929;274.0616903277293;289.96000000000004;5920000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;5930000.0;0.04383333333333333;0.0;0.18883333333333333;0.066;0.0;0.04383333333333333;3.0277230920040763;8032.416015625;2956.10620117188;2955.40283203125;17386.40625;481950.97136978194;482974.06771556806;252348.8674182533;252348.8674182533;245473.11655154751;430346.717906069;447074.0585671541;437883.18805776763;472029.85167895287;526891.7281662308;470928.0465685615;437570.5891863215;445197.9025426301;467648.2160412544;453993.70447563543;411943.9446900265;474241.5452395861;452988.6427295784;447074.0585671541;252127.67657613798;251709.28920128586;459527.9807975978;199471.7927051368;199471.7927051368;272.9778708090329;148055.33039304553;70170.37575740078;21598.469448308795;35429.972210538624;0;1;0;1;0;1;0;0;7;5;84937079135.25824;32422534130.0559;71098008370.2099;45020.018489088456;17163.708414102428;-0.0;10853.232653618425;347871.5928859725;87464.42344186353;0.0;39814.34365592968;5.237905345951888;0.3649953377440645
391;2019-07-04 23:31:45.106;580;589;193;193;175;41;118;25;-22;36;734;224;-24;17;263;156;230;519;168;156;117;-89;596;355;360;142;360;305;597;165.0;-1.0;1174.0;347.0;0.0;1;100;47;1;0;0;1;0;0;0;1;1;0;0;0;17373.865234375;8243.169921875;2879.22387695312;2967.44555664062;599.0;276113;599.0;1201.0;Calculated values ==>;1562275905.106;331.16;332.06;292.46000000000004;292.46000000000004;290.66;277.26000000000005;273.8482719121499;284.96000000000004;275.66;270.96000000000004;276.76000000000005;346.56000000000006;295.56;270.76000000000005;274.86;299.46000000000004;288.76000000000005;296.16;325.06;288.76000000000005;284.86;333.06;333.06;264.26000000000005;242.98782864720522;268.19934244402924;273.8482719121499;289.96000000000004;5960000.0;3550000.0;3600000.0;1420000.0;3600000.0;3050000.0;5970000.0;0.0275;0.0;0.19566666666666668;0.057833333333333334;0.0;0.0275;3.0278814464362482;8243.169921875;2879.22387695312;2967.44555664062;17373.865234375;481059.86601906834;482233.4075755384;251769.42727736005;251769.42727736005;245323.44327814528;430477.46260093397;447909.0937431863;437812.597326149;472029.85167895287;526813.769389227;470672.95534737513;437499.1961693786;443695.9394408292;467929.4390683793;454335.0270582032;410230.3328764388;471919.1252898063;453478.29148776946;447758.3546290387;251290.9062238717;251290.9062238717;459527.9807975978;199136.70593245138;199136.70593245138;272.83678648558333;148344.95587143875;70305.98529558857;21647.81911460213;35478.59266697606;0;1;0;1;0;1;0;0;7;5;85153646645.03102;32507721349.966522;71280680965.01823;46700.91608270017;15059.295396367634;-0.0;6837.095339156152;348635.81935543404;87732.90819458099;0.0;39961.740942804834;4.868565573219189;0.3542337244618345
