;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
392;2019-07-04 23:32:45.126;579;589;193;194;174;39;121;24;-15;35;734;224;-22;28;263;156;230;526;168;157;120;-89;599;355;360;142;359;305;601;139.0;-2.0;1183.0;218.0;0.0;1;100;47;1;0;0;1;0;0;0;1;1;0;0;0;17506.19140625;8265.9599609375;2936.84936523438;2961.25659179688;598.0;276114;598.0;1200.0;Calculated values ==>;1562275965.126;331.06;332.06;292.46000000000004;292.56;290.56;277.06;273.8482719121499;285.26000000000005;275.56;271.66;276.66;346.56000000000006;295.56;270.96000000000004;275.96000000000004;299.46000000000004;288.76000000000005;296.16;325.76000000000005;288.86;285.16;332.96000000000004;332.96000000000004;264.26000000000005;242.98782864720522;268.19934244402924;273.8482719121499;289.96000000000004;5990000.0;3550000.0;3600000.0;1420000.0;3590000.0;3050000.0;6010000.0;0.023166666666666665;0.0;0.19716666666666666;0.036333333333333336;0.0;0.023166666666666665;3.02551835354718;8265.9599609375;2936.84936523438;2961.25659179688;17506.19140625;480567.059885442;481774.6479401042;251576.45836319344;251952.42484618982;244837.84874760424;430477.46260093397;448359.9133019282;438899.66031598754;471931.263865096;526813.769389227;470672.95534737513;437812.597326149;445287.5332964052;468069.67075530556;454335.0270582032;408880.1278706503;472471.3996124152;453621.0436104021;448209.87132916204;250872.52762923925;250872.52762923925;459527.9807975978;199953.95873886545;199953.95873886545;273.1598017145938;148635.71989906445;70443.60723659572;21697.241434440482;35527.07609973789;0;1;0;1;0;1;0;0;7;5;85369718644.96236;32592949749.939438;71463741964.96005;47112.127494289234;9431.189468133942;-0.0;5751.261975008537;349417.8553101148;87937.06359751159;0.0;40066.67888804873;4.398071803549277;0.2951167740235713
393;2019-07-04 23:33:45.087;579;589;192;193;174;39;123;25;-6;35;734;224;-11;19;263;157;231;535;168;159;122;-88;602;356;360;142;360;305;603;291.0;0.0;1139.0;216.0;2.0;1;100;49;1;0;0;1;0;0;0;1;1;0;0;0;17633.6953125;8429.77734375;2944.56713867188;2960.630859375;598.0;276115;598.0;1200.0;Calculated values ==>;1562276025.087;331.06;332.06;292.36;292.46000000000004;290.56;277.06;273.955091788801;285.46000000000004;275.66;272.56;276.66;346.56000000000006;295.56;272.06;275.06;299.46000000000004;288.86;296.26000000000005;326.66;289.06;285.36;332.96000000000004;332.96000000000004;264.36;242.98782864720522;268.19934244402924;273.955091788801;289.96000000000004;6020000.0;3560000.0;3600000.0;1420000.0;3600000.0;3050000.0;6030000.0;0.0485;0.0;0.18983333333333335;0.036000000000000004;0.0003333333333333333;0.04883333333333333;3.02551835354718;8429.77734375;2944.56713867188;2960.630859375;17633.6953125;480216.8063730864;481544.53684244456;251109.4010582473;251481.3689691783;244765.9306081081;430412.23801567365;448659.31221096753;440276.00903072825;471931.263865096;526813.769389227;470672.95534737513;439514.2332620205;443987.30161898106;467929.4390683793;454305.82633570756;407925.75674193323;473583.30874464824;453906.01539497345;448509.72636209056;250872.52762923925;250872.52762923925;459629.71292142215;200357.96051073784;200704.38672607922;273.323222766882;148928.36194716676;70582.64794547811;21746.558419614983;35576.056046236336;0;1;0;1;0;1;0;0;7;5;85585578244.83876;32678094369.890686;71646623014.85535;45544.442877378184;9333.783086784637;-0.0;12101.16075222522;350189.4915063474;88093.33672511176;0.0;40215.35237673411;4.672445199197128;0.27020993335666715
394;2019-07-04 23:34:45.107;581;589;190;191;173;40;125;24;-2;35;734;224;-5;34;263;157;231;544;168;160;124;-88;607;355;360;142;360;304;608;199.0;-2.0;986.0;292.0;0.0;1;100;49;1;0;0;1;0;0;0;1;1;0;0;0;17873.77734375;8518.6416015625;2947.42211914062;2958.55102539062;598.0;276116;598.0;1198.0;Calculated values ==>;1562276085.107;331.26000000000005;332.06;292.16;292.26000000000005;290.46000000000004;277.16;273.8482719121499;285.66;275.56;272.96000000000004;276.66;346.56000000000006;295.56;272.66;276.56;299.46000000000004;288.86;296.26000000000005;327.56;289.16;285.56;332.96000000000004;332.96000000000004;264.36;242.98782864720522;268.0796299477929;273.8482719121499;289.96000000000004;6070000.0;3550000.0;3600000.0;1420000.0;3600000.0;3040000.0;6080000.0;0.033166666666666664;0.0;0.16433333333333333;0.048666666666666664;0.0;0.033166666666666664;3.0204758229579354;8518.6416015625;2947.42211914062;2958.55102539062;17873.77734375;479921.96598566807;480967.10650108405;250149.4900363997;250513.30172170245;244255.06895206028;430477.46260093397;448957.8089849145;441093.7378204844;471931.263865096;526891.7281662308;470808.41752185574;440642.64510116994;446338.7475733018;467929.4390683793;454475.8892962338;405447.64975983085;474315.4408997937;454048.237377382;448808.67253077246;250872.52762923925;250872.52762923925;459629.71292142215;199277.7556918942;199277.7556918942;272.8926499847369;149224.35618558573;70723.93184948021;21795.901377673592;35625.17232353443;0;1;0;1;0;1;0;0;7;5;85801650245.6284;32763322770.202156;71829383915.52325;39738.42639646499;12670.461918503692;-0.0;8276.108741822794;350900.4189830866;88276.7665570623;0.0;40385.21955999833;4.207044564100077;0.28765165369603735
395;2019-07-04 23:35:45.088;585;590;188;189;171;40;126;23;-8;35;733;224;-8;25;264;157;232;552;167;161;125;-88;609;357;362;133;362;303;611;246.0;-1.0;1051.0;194.0;0.0;1;100;49;1;0;0;1;0;0;0;1;1;0;0;0;17743.986328125;8538.6650390625;3004.548828125;2996.88696289062;598.0;276117;598.0;1199.0;Calculated values ==>;1562276145.088;331.66;332.16;291.96000000000004;292.06;290.26000000000005;277.16;274.0616903277293;285.76000000000005;275.46000000000004;272.36;276.66;346.46000000000004;295.56;272.36;275.66;299.56;288.86;296.36;328.36;289.26000000000005;285.66;332.96000000000004;332.96000000000004;264.36;241.05796691057077;267.9596281332873;274.0616903277293;289.86;6090000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;6110000.0;0.041;0.0;0.17516666666666666;0.03233333333333333;0.0;0.041;3.0229970882525574;8538.6650390625;3004.548828125;2996.88696289062;17743.986328125;480270.29842602555;480764.46242657484;249300.71549978477;249658.37388460146;243491.7462825505;430346.717906069;448735.2353024732;440405.2139601131;473112.1826642056;526864.984858283;470943.6490191738;440405.2139601131;445251.96559515793;467777.34666785965;454135.31371311087;404908.5212645685;475148.420256283;453848.19279329677;448585.3864188128;250872.52762923925;250872.52762923925;461005.7078865639;200659.26085189162;200659.26085189162;273.4460148242608;149521.07689126636;70866.03105902193;21845.514311792627;35674.75637479417;0;1;0;1;0;1;0;0;7;5;86018181655.43561;32845796645.128723;72011426250.36118;41995.49945279013;8417.86845412107;-0.0;10164.971148243769;351581.31934447534;88452.44699358373;0.0;40538.84656165128;4.1662942893656325;0.24421199040442743
396;2019-07-04 23:36:45.118;589;591;187;187;170;42;124;25;-9;35;741;224;-10;33;264;156;233;556;166;162;124;-89;612;358;362;120;362;303;614;136.0;-1.0;826.0;205.0;0.0;1;74;46;1;0;0;1;0;0;0;1;1;0;0;0;17189.564453125;8458.19140625;3025.76831054688;2826.07592773438;599.0;276118;598.0;1199.0;Calculated values ==>;1562276205.118;332.06;332.26000000000005;291.86;291.86;290.16;277.36;274.1680685717883;285.56;275.66;272.26000000000005;276.66;347.26;295.56;272.16;276.46000000000004;299.56;288.76000000000005;296.46000000000004;328.76000000000005;289.36;285.56;332.96000000000004;333.06;264.26000000000005;238.09270928235583;267.9596281332873;274.1680685717883;289.76000000000005;6120000.0;3579999.9999999995;3620000.0000000005;1200000.0;3620000.0000000005;3030000.0;6140000.0;0.02266666666666667;0.0;0.13766666666666666;0.034166666666666665;0.0;0.02266666666666667;3.022839179248178;8458.19140625;3025.76831054688;2826.07592773438;17189.564453125;480502.9275967515;480561.7113109145;248820.97229745946;248820.97229745946;243065.2527477468;430280.9020939914;448435.30934844184;440254.13072146993;474788.0312867312;527701.9744961296;470943.6490191738;440102.7751569699;446390.54166232125;467777.34666785965;453822.3608475785;403817.5678968928;475379.8792632011;453990.82321361953;448435.30934844184;250872.52762923925;251290.9062238717;462849.5810133111;200399.2658296081;200399.2658296081;273.34813942813196;149812.33537076623;71007.74234956718;21894.063264870074;35725.03414391388;0;1;0;1;0;1;0;0;7;5;86235490255.33205;32921734595.09253;72193317150.27449;33020.01973344631;8967.052435443184;-0.0;5622.1503197602315;352206.7612353925;88597.39377143138;0.0;40670.47168682803;3.3269814046091573;0.2243162842312693
397;2019-07-04 23:37:45.119;593;592;186;186;168;43;126;26;-5;36;758;222;-7;23;264;155;234;560;167;163;125;-86;612;358;363;120;363;301;614;121.0;-1.0;841.0;209.0;0.0;0;1;39;1;0;0;1;0;0;0;1;1;0;0;0;16086.1845703125;8033.58837890625;2966.92993164062;2409.0703125;599.0;276119;599.0;1199.0;Calculated values ==>;1562276265.119;332.46000000000004;332.36;291.76000000000005;291.76000000000005;289.96000000000004;277.46000000000004;274.1680685717883;285.76000000000005;275.76000000000005;272.66;276.76000000000005;348.96000000000004;295.36;272.46000000000004;275.46000000000004;299.56;288.66;296.56;329.16;289.46000000000004;285.66;333.06;333.06;264.56;238.09270928235583;267.7187500070086;274.1680685717883;289.86;6120000.0;3579999.9999999995;3629999.9999999995;1200000.0;3629999.9999999995;3010000.0;6140000.0;0.020166666666666666;0.0;0.14016666666666666;0.034833333333333334;0.0;0.020166666666666666;3.022839179248178;8033.58837890625;2966.92993164062;2409.0703125;16086.1845703125;481084.1425033886;480707.33197184245;248469.02914224693;248469.02914224693;242416.23986761094;430280.9020939914;448548.6146358736;441282.59110265225;474883.3993243986;529631.1645758075;470975.1723353446;440984.1951948389;445360.3359981657;467636.5908648188;453680.1988514557;404347.4441316756;475980.9216021532;453962.3084892643;448398.291840737;251290.9062238717;251290.9062238717;463141.6231190695;200400.75148924577;200400.75148924577;273.34872411429274;150089.6379005917;71145.17613813578;21937.690210589637;35774.97412819098;0;1;0;1;0;1;0;0;7;5;86452993880.0693;32993735795.005554;72374520170.0556;33763.60451914581;9152.140361772192;-0.0;5001.283730421739;352763.3007123285;88748.38956111367;0.0;40759.00177928289;3.573340686155385;0.2476444287773967
398;2019-07-04 23:38:45.099;596;593;186;186;168;44;126;28;0;38;769;219;-2;19;264;153;234;561;168;164;125;-82;609;358;363;127;363;299;611;95.0;0.0;728.0;212.0;0.0;7;99;32;1;0;0;1;0;0;0;1;0;0;0;0;14798.119140625;7593.7529296875;3183.60986328125;1394.90734863281;600.0;276120;599.0;1199.0;Calculated values ==>;1562276325.099;332.76000000000005;332.46000000000004;291.76000000000005;291.76000000000005;289.96000000000004;277.56;274.1680685717883;285.76000000000005;275.96000000000004;273.16;276.96000000000004;350.06000000000006;295.06;272.96000000000004;275.06;299.56;288.46000000000004;296.56;329.26000000000005;289.56;285.66;333.06;333.16;264.96000000000004;239.71726792356844;267.47669482898436;274.1680685717883;289.96000000000004;6090000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;2990000.0;6110000.0;0.01583333333333333;0.0;0.12133333333333333;0.035333333333333335;0.0;0.01583333333333333;3.0226810885203066;7593.7529296875;3183.60986328125;1394.90734863281;14798.119140625;481863.1142119503;481199.6162762308;248591.31746264308;248591.31746264308;242512.5801539592;430280.9020939914;448548.6146358736;442440.624843124;474178.9719336675;530929.0333387898;470888.1621824669;442147.02957710525;445184.6605037301;467636.5908648188;453395.3457919151;405912.7382188705;476496.9175972938;454104.9658933827;448398.291840737;251290.9062238717;251709.28920128586;462499.89347453055;200104.18654348992;200104.18654348992;273.23190386721643;150346.92130853215;71275.36057313405;21969.379457837873;35826.21154166553;0;1;0;1;0;1;0;0;7;5;86670721280.13853;33067811095.02911;72554460170.11282;29403.48784702227;9271.314978230102;-0.0;3931.323333873078;353289.5176847351;88901.86717939765;0.0;40833.41535871161;3.500261304052817;0.2564390224127677
399;2019-07-04 23:39:45.129;596;593;186;186;166;43;128;29;6;40;778;217;3;14;264;152;234;560;167;165;128;-77;605;357;362;133;362;298;607;-2.0;0.0;825.0;201.0;0.0;3;93;23;1;0;0;1;0;0;0;1;0;0;0;0;13891.30078125;7058.35986328125;3037.7412109375;1335.89172363281;600.0;276121;599.0;1199.0;Calculated values ==>;1562276385.129;332.76000000000005;332.46000000000004;291.76000000000005;291.76000000000005;289.76000000000005;277.46000000000004;274.0616903277293;285.96000000000004;276.06;273.76000000000005;277.16;350.96000000000004;294.86;273.46000000000004;274.56;299.56;288.36;296.56;329.16;289.66;285.96000000000004;333.06;333.16;265.46000000000004;241.05796691057077;267.35522164206344;274.0616903277293;289.86;6050000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2980000.0;6070000.0;0.0;0.0;0.1375;0.033499999999999995;0.0;0.0;3.0226810885203066;7058.35986328125;3037.7412109375;1335.89172363281;13891.30078125;482320.5979890158;481660.2871927131;248756.7468810113;248756.7468810113;241993.218796734;430346.717906069;449034.25525399565;443519.5148697985;473598.1776897576;531940.3573943052;470785.54043094855;443084.58915092645;444669.68110044283;467777.34666785965;453425.5286898729;407872.08783105854;476834.64987241843;454417.6614094304;449034.25525399565;251290.9062238717;251709.28920128586;462102.5100852575;199982.4076897614;200104.18654348992;273.1795918327066;150586.1193470168;71397.5225634872;21992.147495092035;35878.082056222105;0;1;0;1;0;1;0;0;7;5;86888330030.03482;33145850094.991917;72733649720.02742;33486.3522372551;8781.023430249119;-0.0;0.0;353813.86172618787;89052.37855080662;0.0;40866.19276699216;3.6972885143391294;0.29758254175746507
400;2019-07-04 23:40:45.140;594;592;187;187;167;41;131;29;10;40;780;215;7;17;264;149;234;553;167;167;131;-71;597;357;362;136;362;298;599;214.0;-1.0;713.0;190.0;0.0;1;97;17;1;0;0;1;0;0;0;1;0;0;0;0;13262.236328125;6506.16943359375;2881.951171875;1354.3310546875;600.0;276122;599.0;1200.0;Calculated values ==>;1562276445.14;332.56;332.36;291.86;291.86;289.86;277.26000000000005;274.0616903277293;286.26000000000005;276.06;274.16;277.16;351.16;294.66;273.86;274.86;299.56;288.06;296.56;328.46000000000004;289.86;286.26000000000005;333.06;333.16;266.06;241.71165711629368;267.35522164206344;274.0616903277293;289.86;5970000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2980000.0;5990000.0;0.035666666666666666;0.0;0.11883333333333333;0.03166666666666666;0.0;0.035666666666666666;3.0252020902621917;6506.16943359375;2881.951171875;1354.3310546875;13262.236328125;482945.7358881836;482433.1047017184;249457.4579596857;249457.4579596857;242579.1582650075;430346.717906069;449481.1154426235;444096.3187941164;473208.68934220774;532148.2255655776;470547.5671000044;443664.0442716264;445097.5059266029;467777.34666785965;452997.53882260225;411442.3854355855;476770.7825269742;454701.3540030205;449481.1154426235;251290.9062238717;251709.28920128586;462253.83002407197;200371.07802477718;200371.07802477718;273.3327164092695;150812.44030808867;71510.58103150892;22014.57012836572;35927.42187018194;0;1;0;1;0;1;0;0;7;5;87105569850.601;33226564890.20228;72912482500.4935;28962.68277808981;8292.953813311;-0.0;8884.924667903186;354334.3657609202;89194.68778011686;0.0;40940.24738027482;4.2951611716754865;0.2582353032189588
401;2019-07-04 23:41:45.130;591;591;188;188;168;40;133;29;11;41;776;212;9;21;264;149;232;537;168;168;133;-66;593;356;361;138;360;299;595;-1.0;231.0;818.0;194.0;0.0;1;99;13;1;0;0;1;0;0;0;1;0;0;0;0;12949.0888671875;6226.04345703125;2886.07592773438;1382.89758300781;599.0;276123;599.0;1199.0;Calculated values ==>;1562276505.13;332.26000000000005;332.26000000000005;291.96000000000004;291.96000000000004;289.96000000000004;277.16;273.955091788801;286.46000000000004;276.06;274.26000000000005;277.26000000000005;350.76;294.36;274.06;275.26000000000005;299.56;288.06;296.36;326.86;289.96000000000004;286.46000000000004;333.06;333.06;266.56;242.14157278889297;267.47669482898436;273.955091788801;289.96000000000004;5930000.0;3560000.0;3610000.0;1380000.0;3600000.0;2990000.0;5950000.0;0.0;0.0385;0.13633333333333333;0.03233333333333333;0.0;0.0;3.022839179248178;6226.04345703125;2886.07592773438;1382.89758300781;12949.0888671875;482974.06771556806;482746.6147970895;250000.59795304103;250000.59795304103;243043.17838998997;430412.23801567365;449960.7574489555;444038.8974165015;473045.8727645816;531657.3694284931;470053.60074598977;443750.3205605084;445469.0283512164;468058.0973201897;453171.10944888456;412315.62940238265;474887.8690399077;455011.60331462673;449960.7574489555;251290.9062238717;251290.9062238717;462456.7512362316;199942.32840041214;200371.07802477718;273.1595009155135;151030.831613466;71616.66512198531;22037.376565310366;35975.48075153758;0;1;0;1;0;1;0;0;7;5;87322433700.63547;33308751190.215343;73091552650.52197;33278.49890919351;8487.966338358161;0.0;0.0;354852.9558289777;89334.50547456945;0.0;41014.276079012634;3.979647234092333;0.32011760539205697
402;2019-07-04 23:42:45.101;586;589;190;190;169;39;136;29;12;41;770;210;11;26;264;149;230;526;166;169;136;-60;591;355;359;139;359;301;593;0.0;148.0;627.0;173.0;0.0;1;99;13;1;0;0;1;0;0;0;1;0;0;0;0;12924.31640625;6211.4580078125;2878.5205078125;1367.60168457031;598.0;276124;598.0;1201.0;Calculated values ==>;1562276565.101;331.76000000000005;332.06;292.16;292.16;290.06;277.06;273.8482719121499;286.76000000000005;276.06;274.36;277.26000000000005;350.16;294.16;274.26000000000005;275.76000000000005;299.56;288.06;296.16;325.76000000000005;290.06;286.76000000000005;332.96000000000004;332.96000000000004;267.16;242.35481222062532;267.7187500070086;273.8482719121499;289.76000000000005;5910000.0;3550000.0;3590000.0;1390000.0;3590000.0;3010000.0;5930000.0;0.0;0.024666666666666667;0.1045;0.028833333333333332;0.0;0.0;3.028039618841803;6211.4580078125;2878.5205078125;1367.60168457031;12924.31640625;482492.40044885577;482690.23328717955;250834.08789086185;250834.08789086185;243444.2855826021;430477.46260093397;450764.4150246694;443779.4857613598;472915.35137376806;530882.0883741961;469539.9898145072;443634.4727813241;445787.09707870026;468198.0947123171;453344.2061168296;412358.3867534045;473491.29733554856;455487.9538181988;450764.4150246694;250872.52762923925;250872.52762923925;462910.0362244677;199546.09875907248;200371.07802477718;272.9987974006663;151246.33911159352;71720.26087195789;22060.286314123598;36023.49583661859;0;1;0;1;0;1;0;0;7;5;87538329300.47754;33391811025.154587;73271465650.39037;25522.388941739024;7593.660196918894;0.0;0.0;355342.7263904678;89468.45425571412;0.0;41014.276079012634;3.1667028609581616;0.26003987389548927
403;2019-07-04 23:43:45.121;581;587;191;192;171;39;138;30;13;41;765;209;12;29;264;149;229;510;167;171;138;-54;589;354;359;140;358;302;591;102.0;286.0;325.0;110.0;0.0;1;99;13;1;0;0;1;0;0;0;1;0;0;0;0;13000.5517578125;6116.4755859375;2848.84399414062;1378.99353027344;597.0;276125;597.0;1201.0;Calculated values ==>;1562276625.121;331.26000000000005;331.86;292.26000000000005;292.36;290.26000000000005;277.06;273.7412296467126;286.96000000000004;276.16;274.46000000000004;277.26000000000005;349.66;294.06;274.36;276.06;299.56;288.06;296.06;324.16;290.26000000000005;286.96000000000004;332.86;332.86;267.76000000000005;242.56692532238324;267.8393353686513;273.7412296467126;289.86;5890000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;3020000.0;5910000.0;0.017;0.04766666666666666;0.05416666666666667;0.018333333333333333;0.0;0.017;3.0281976090474165;6116.4755859375;2848.84399414062;1378.99353027344;13000.5517578125;482011.0069371224;482634.3562399797;251305.50652600866;251684.51394483645;244185.8972688467;430542.39183029096;451056.49885298626;443721.9807720978;472784.61766108364;530285.1503133504;469282.0919039604;443576.6592147222;446017.8014079234;468337.84182631987;453516.83250081097;412790.01405099424;471324.7460299086;455768.1312034748;451056.49885298626;250454.15340279948;250454.15340279948;463364.3373417832;199517.28218164778;199517.28218164778;272.98316974967474;151462.45169308138;71823.02789613312;22083.182237004505;36071.239783465535;0;1;0;1;0;1;0;0;7;5;87753801100.40906;33475538925.12798;73452425950.33286;13227.754506982712;4837.1960112691495;0.0;4276.1666834127545;355665.7518917252;89572.0792542389;0.0;41049.922679603864;2.159748739556989;0.13746463327562378
404;2019-07-04 23:44:45.132;576;585;193;193;171;37;141;27;15;40;761;208;14;32;264;150;229;503;168;172;141;-48;593;351;356;139;356;303;595;-2.0;150.0;563.0;63.0;0.0;1;99;14;1;0;0;1;0;0;0;1;0;0;0;0;13334.0166015625;6259.22216796875;2898.54614257812;1385.21081542969;596.0;276126;596.0;1200.0;Calculated values ==>;1562276685.132;330.76000000000005;331.66;292.46000000000004;292.46000000000004;290.26000000000005;276.86;273.4187578820637;287.26000000000005;275.86;274.66;277.16;349.26;293.96000000000004;274.56;276.36;299.56;288.16;296.06;323.46000000000004;290.36;287.26000000000005;332.76000000000005;332.76000000000005;268.36;242.35481222062532;267.9596281332873;273.4187578820637;289.96000000000004;5930000.0;3510000.0;3560000.0;1390000.0;3560000.0;3030000.0;5950000.0;0.0;0.025;0.09383333333333334;0.0105;0.0;0.0;3.025833888638719;6259.22216796875;2898.54614257812;1385.21081542969;13334.0166015625;480833.9935597494;481891.563971718;251867.34685523214;251867.34685523214;244043.05642096285;430735.4089219946;452024.9511840489;443809.95577213913;472817.310826017;529791.7321354732;469023.45636812504;443664.5507289629;446248.92018464074;468616.59019226726;454172.4768879711;411120.454077093;469723.01401066134;456404.5795205577;452024.9511840489;250035.78352995744;250035.78352995744;464111.2420478921;199780.6215842127;199517.28218164778;273.07431925222784;151681.94666247786;71926.17761792404;22106.221496277183;36119.143481940984;0;1;0;1;0;1;0;0;7;5;87968340425.11584;33559254270.013565;73633959225.08476;22898.085857967097;2775.471514868634;0.0;0.0;355966.85575327766;89635.52978066761;0.0;41085.56393494936;2.4351330934137345;0.17434054798965418
405;2019-07-04 23:45:45.102;574;585;193;194;171;35;144;27;11;39;759;208;12;33;263;149;229;511;167;174;144;-42;594;351;356;139;355;303;596;198.0;90.0;435.0;122.0;0.0;0;99;15;1;0;0;1;0;0;0;1;0;0;0;0;13571.8974609375;6361.49853515625;2885.91943359375;1377.78649902344;595.0;276127;595.0;1199.0;Calculated values ==>;1562276745.102;330.56;331.66;292.46000000000004;292.56;290.26000000000005;276.66;273.4187578820637;287.56;275.86;274.26000000000005;277.06;349.06000000000006;293.96000000000004;274.36;276.46000000000004;299.46000000000004;288.06;296.06;324.26000000000005;290.56;287.56;332.66;332.66;268.96000000000004;242.35481222062532;267.9596281332873;273.4187578820637;289.86;5940000.0;3510000.0;3560000.0;1390000.0;3550000.0;3030000.0;5960000.0;0.033;0.015000000000000001;0.0725;0.02033333333333333;0.0;0.033;3.0234697231918304;6361.49853515625;2885.91943359375;1377.78649902344;13571.8974609375;480429.82366396964;481776.5665844026;251818.26532170514;252198.32433749104;244007.6711738885;430735.4089219946;452456.14026116463;443226.97429043637;472719.2527797885;529582.9255284944;469023.45636812504;443373.06176112994;446390.54166232125;468628.0947588448;454031.92599691753;410689.06878705916;470824.6765503069;456681.7176944001;452456.14026116463;249617.41799618208;249617.41799618208;464710.4241775296;199362.649604905;199362.649604905;272.9093495537401;151906.05050513035;72031.29770416397;22129.234961419796;36167.3232598255;0;1;0;1;0;1;0;0;7;5;88181833625.2177;33642612570.053333;73815668325.17145;17680.163539701025;5395.404749643366;0.0;8352.085191656568;356304.83875571366;89703.5863709199;0.0;41155.129844558054;2.957839877465132;0.15565019549026665
406;2019-07-04 23:46:45.103;574;584;192;193;172;35;146;26;4;39;758;207;4;32;263;149;229;514;166;175;145;-36;597;350;355;139;354;303;599;-2.0;-1.0;379.0;148.0;0.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;13669.8994140625;6365.5263671875;2947.21997070312;1392.32458496094;594.0;276128;594.0;1200.0;Calculated values ==>;1562276805.103;330.56;331.56;292.36;292.46000000000004;290.36;276.66;273.3108153835814;287.76000000000005;275.76000000000005;273.56;277.06;348.96000000000004;293.86;273.56;276.36;299.46000000000004;288.06;296.06;324.56;290.66;287.66;332.56;332.56;269.56;242.35481222062532;267.9596281332873;273.3108153835814;289.76000000000005;5970000.0;3500000.0;3550000.0;1390000.0;3540000.0;3030000.0;5990000.0;0.0;0.0;0.06316666666666666;0.024666666666666667;0.0;0.0;3.026148694145226;6365.5263671875;2947.21997070312;1392.32458496094;13669.8994140625;480078.6271563104;481287.1772154075;251297.4035046254;251672.47123978453;244236.7430614755;430799.1582183253;452916.94290649064;442197.7884769968;472719.2527797885;529478.5084212946;468902.8432709624;442197.7884769968;446248.92018464074;468767.0812784602;454202.7070667396;409357.73156739137;470893.32697988517;456983.74854416;452774.1632197742;249199.05678690012;249199.05678690012;465308.69301614567;198311.66753955992;199362.649604905;272.4885796631191;152133.06926239736;72137.35801253107;22152.319605162764;36215.93356496083;0;1;0;1;0;1;0;0;7;5;88395137179.96004;33726013959.952587;73997471354.95184;15405.47330588143;6585.926628422448;-0.0;0.0;356580.5569909878;89803.43246302364;0.0;41224.73171441628;2.0542974533087848;0.18208807708387267
407;2019-07-04 23:47:45.113;575;584;190;191;170;35;148;25;-3;38;757;207;-1;30;263;149;230;523;166;176;147;-30;598;349;354;139;354;302;600;-1.0;0.0;292.0;129.0;0.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;13535.4814453125;6155.15478515625;2883.43090820312;1382.8371582031198;594.0;276129;594.0;1199.0;Calculated values ==>;1562276865.113;330.66;331.56;292.16;292.26000000000005;290.16;276.66;273.20264511476705;287.96000000000004;275.66;272.86;276.96000000000004;348.86;293.86;273.06;276.16;299.46000000000004;288.06;296.16;325.46000000000004;290.76000000000005;287.86;332.56;332.56;270.16;242.35481222062532;267.8393353686513;273.20264511476705;289.76000000000005;5980000.0;3490000.0;3540000.0;1390000.0;3540000.0;3020000.0;6000000.0;0.0;0.0;0.048666666666666664;0.021500000000000002;0.0;0.0;3.0236269035667718;6155.15478515625;2883.43090820312;1382.8371582031198;13535.4814453125;480106.00233752467;481171.49930649315;250508.70122576135;250878.20564380664;243534.89105356415;430862.6128555636;453374.9750990159;441368.7326958178;472621.17715536855;529450.4927950186;469041.3626281953;441666.2829081751;446159.5380015785;468767.0812784602;454373.0355399536;409336.8943228994;472142.49339640274;457284.55774982076;453232.9421065612;249199.05678690012;249199.05678690012;465906.07309709163;198070.9329844208;199362.649604905;272.388716434066;152359.81855477398;72241.71441195229;22175.4498074101;36264.53042040355;0;1;0;1;0;1;0;0;7;5;88607872629.92622;33809427859.93933;74179001604.92299;11840.492919287986;5758.455512422423;-0.0;0.0;356807.6445511145;89906.31945915619;0.0;41224.73171441628;1.6887279867999783;0.15403588855335518
408;2019-07-04 23:48:45.104;576;584;188;189;169;35;149;26;5;37;755;207;3;26;263;148;230;528;166;177;149;-25;597;349;354;139;354;302;599;327.0;-1.0;339.0;118.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;13210.3623046875;6020.291015625;2912.87719726562;1391.28747558594;593.0;276130;594.0;1199.0;Calculated values ==>;1562276925.104;330.76000000000005;331.56;291.96000000000004;292.06;290.06;276.66;273.20264511476705;288.06;275.76000000000005;273.66;276.86;348.66;293.86;273.46000000000004;275.76000000000005;299.46000000000004;287.96000000000004;296.16;325.96000000000004;290.86;288.06;332.56;332.46000000000004;270.66;242.35481222062532;267.8393353686513;273.20264511476705;289.76000000000005;5970000.0;3490000.0;3540000.0;1390000.0;3540000.0;3020000.0;5990000.0;0.0545;0.0;0.0565;0.019666666666666666;0.0;0.0545;3.0237839013479357;6020.291015625;2912.87719726562;1391.28747558594;13210.3623046875;480367.51764467196;481287.1772154075;249820.93076345138;250186.60348671649;243237.83069840528;430862.6128555636;453516.83250081097;442552.9904358224;472523.0838727012;529241.7372316079;469041.3626281953;442258.39573455596;445591.39424184;468767.0812784602;454233.0602774565;409786.87087970396;473030.7460451539;457421.92748494906;453516.83250081097;249199.05678690012;248780.69988749037;466403.2281459503;199207.42945554265;199207.42945554265;272.83953867179815;152582.66715437113;72343.16124128162;22198.564045103492;36312.82574270526;0;1;0;1;0;1;0;0;7;5;88820240770.54741;33892815350.183243;74360174425.45293;13749.024195385806;5254.850707578017;-0.0;13859.862465967124;357020.85854079743;89998.08324462517;0.0;41340.21324380905;3.183096364645273;0.11708726128160195
409;2019-07-04 23:49:45.114;577;584;186;187;167;35;151;25;12;37;754;207;9;27;263;149;230;531;167;178;150;-20;598;349;353;137;353;302;600;-2.0;-1.0;461.0;59.0;0.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12996.544921875;5898.9150390625;2937.64794921875;1397.0222167968802;593.0;276131;593.0;1199.0;Calculated values ==>;1562276985.114;330.86;331.56;291.76000000000005;291.86;289.86;276.66;273.20264511476705;288.26000000000005;275.66;274.36;276.86;348.56000000000006;293.86;274.06;275.86;299.46000000000004;288.06;296.16;326.26000000000005;290.96000000000004;288.16;332.46000000000004;332.46000000000004;271.16;241.92719264551067;267.8393353686513;273.20264511476705;289.86;5980000.0;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;3020000.0;6000000.0;0.0;0.0;0.07683333333333334;0.009833333333333333;0.0;0.0;3.0237839013479357;5898.9150390625;2937.64794921875;1397.0222167968802;12996.544921875;480395.02748095384;481171.49930649315;249053.0650411027;249413.7291973978;242546.02607061522;430862.6128555636;453971.4261804918;443576.6592147222;472785.1150065333;529137.3455859039;469041.3626281953;443139.33368828957;445733.73098647315;468905.822452366;454373.0355399536;409336.8943228994;473357.8598934923;457721.05570040725;453830.29482252937;248780.69988749037;248780.69988749037;467180.2083635494;199492.58885927981;199207.42945554265;272.9521706352863;152801.09444637338;72442.50451284109;22221.80383185534;36361.58824464758;0;1;0;1;0;1;0;0;7;5;89032376120.5137;33975629150.170082;74541404625.42413;18753.79273897649;2632.261591791984;-0.0;0.0;357291.76049134205;90063.82013476545;0.0;41455.73134748273;2.0897910069831873;0.15175324105189808
410;2019-07-04 23:50:45.135;578;584;185;186;165;34;152;25;15;36;755;207;13;30;263;148;230;536;167;179;152;-15;596;348;353;137;353;304;599;230.0;-1.0;555.0;130.0;0.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12725.759765625;5862.4189453125;2906.265625;1404.16052246094;593.0;276132;593.0;1199.0;Calculated values ==>;1562277045.135;330.96000000000004;331.56;291.66;291.76000000000005;289.66;276.56;273.0942459734351;288.36;275.66;274.66;276.76000000000005;348.66;293.86;274.46000000000004;276.16;299.46000000000004;287.96000000000004;296.16;326.76000000000005;291.06;288.36;332.46000000000004;332.46000000000004;271.66;241.92719264551067;268.0796299477929;273.0942459734351;289.86;5960000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3040000.0;5990000.0;0.03833333333333333;0.0;0.0925;0.021666666666666667;0.0;0.03833333333333333;3.0237839013479357;5862.4189453125;2906.265625;1404.16052246094;12725.759765625;480772.34206035815;481287.1772154075;248736.8956899315;249096.1304218283;241926.04371545603;430925.7729439634;454112.3874095661;443607.19622175704;472687.3056196521;529088.6247878366;468764.076073067;443315.08579407755;445769.9504256632;468905.822452366;454403.3071405761;410230.3328764388;474237.85197075125;457857.80638448976;454112.3874095661;248780.69988749037;248780.69988749037;467674.4863581846;199151.74130992353;199151.74130992353;272.8133001723081;153015.52200849747;72540.54993311877;22245.15519142986;36410.30456910635;0;1;0;1;0;1;0;0;7;5;89244250250.19052;34057857920.044655;74723268255.14673;22612.1295793446;5817.99280937899;-0.0;9773.49143381963;357636.59716074215;90134.26356790976;0.0;41537.20561532363;3.7554502672691057;0.1942938947845122
411;2019-07-04 23:51:45.125;579;584;184;185;165;34;154;25;23;36;757;208;21;34;263;147;230;536;166;180;153;-11;599;348;353;137;353;305;602;-2.0;-1.0;760.0;96.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;12895.208984375;6047.11962890625;2932.76245117188;1400.98693847656;593.0;276133;593.0;1201.0;Calculated values ==>;1562277105.125;331.06;331.56;291.56;291.66;289.66;276.56;273.0942459734351;288.56;275.66;275.46000000000004;276.76000000000005;348.86;293.96000000000004;275.26000000000005;276.56;299.46000000000004;287.86;296.16;326.76000000000005;291.16;288.46000000000004;332.46000000000004;332.46000000000004;272.06;241.92719264551067;268.19934244402924;273.0942459734351;289.76000000000005;5990000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3050000.0;6020000.0;0.0;0.0;0.12666666666666665;0.016;0.0;0.0;3.028827744386048;6047.11962890625;2932.76245117188;1400.98693847656;12895.208984375;480567.059885442;480939.7687458356;248254.8589497867;248610.17979585018;241829.42840042402;430925.7729439634;454393.8038571225;444567.3504985989;472687.3056196521;529221.1383985593;468746.1015721909;444277.7674123518;446144.86104575056;468905.822452366;454263.53607485443;408880.1278706503;473860.63023657637;457994.41410563304;454253.17960637755;248780.69988749037;248780.69988749037;468069.5193544689;199346.0625676254;199151.74130992353;272.89007641680627;153228.99449676924;72639.77954689391;22268.527524236582;36458.9550266543;0;1;0;1;0;1;0;0;7;5;89456014950.22418;34140044220.05772;74905937805.17577;31061.363137923305;4299.575308589496;-0.0;0.0;358083.8017202728;90218.56258339496;0.0;41618.63780299142;3.4063562870612194;0.24562478960727616
412;2019-07-04 23:52:45.106;580;584;185;185;164;34;155;25;34;35;759;207;32;38;263;146;230;542;166;181;154;-7;602;348;353;137;353;305;604;120.0;-1.0;495.0;62.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13047.384765625;6264.73193359375;2948.48559570312;1406.16394042969;593.0;276134;593.0;1200.0;Calculated values ==>;1562277165.106;331.16;331.56;291.66;291.66;289.56;276.56;273.0942459734351;288.66;275.66;276.56;276.66;349.06000000000006;293.86;276.36;276.96000000000004;299.46000000000004;287.76000000000005;296.16;327.36;291.26000000000005;288.56;332.46000000000004;332.46000000000004;272.46000000000004;241.92719264551067;268.19934244402924;273.0942459734351;289.76000000000005;6020000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3050000.0;6040000.0;0.02;0.0;0.0825;0.010333333333333333;0.0;0.02;3.026305822866992;6264.73193359375;2948.48559570312;1406.16394042969;13047.384765625;480361.6485906207;480707.5363945475;248526.59619346802;248526.59619346802;241442.9753611905;430925.7729439634;454534.2612377077;446144.86104575056;472589.4791058512;529430.2317793416;468625.05977630685;445859.90203062753;446712.3873244594;468905.822452366;454123.6005791215;407466.02598064026;474513.9847454762;458130.8797131523;454393.8038571225;248780.69988749037;248780.69988749037;468464.2129641699;199486.15119439323;199486.15119439323;272.9453689095544;153445.11431820443;72742.34582021514;22291.913040447384;36507.94990704118;0;1;0;1;0;1;0;0;7;5;89667747880.03566;34222218189.984554;75088879855.01288;20349.34356273698;2779.439971621026;-0.0;5098.153053254586;358512.0886085876;90277.53569660944;0.0;41661.10895827128;2.6580584441835113;0.14169284937237112
413;2019-07-04 23:53:45.106;582;585;185;186;164;35;155;25;42;35;761;207;39;43;264;145;231;547;166;183;154;-3;603;349;354;137;354;306;605;173.0;-1.0;354.0;97.0;0.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13238.3349609375;6502.205078125;2915.7587890625;1405.17565917969;593.0;276135;593.0;1200.0;Calculated values ==>;1562277225.106;331.36;331.66;291.66;291.76000000000005;289.56;276.66;273.20264511476705;288.66;275.66;277.36;276.66;349.26;293.86;277.06;277.46000000000004;299.56;287.66;296.26000000000005;327.86;291.46000000000004;288.56;332.46000000000004;332.46000000000004;272.86;241.92719264551067;268.3187672390254;273.20264511476705;289.76000000000005;6030000.0;3490000.0;3540000.0;1370000.0;3540000.0;3060000.0;6050000.0;0.028833333333333332;0.0;0.059000000000000004;0.016166666666666666;0.0;0.028833333333333332;3.026305822866992;6502.205078125;2915.7587890625;1405.17565917969;13238.3349609375;480534.52426755993;480736.02016576723;248485.06771904902;248840.50804567497;241411.57939956003;430862.6128555636;454364.35304597585;447086.0058300499;472589.4791058512;529563.0046643513;468485.7931119602;446661.59397328994;447227.0908755239;468894.3522621927;453812.13814351254;407447.12073320115;475140.5548548116;458243.10377271957;454223.52545643086;248780.69988749037;248780.69988749037;468858.5732955241;199548.56566492328;199548.56566492328;272.9742572693536;153664.16198259246;72848.73696197946;22315.340870444128;36556.81861024756;0;1;0;1;0;1;0;0;7;5;89879847880.03566;34304418189.984554;75272179855.01288;14604.708969742473;4353.84512336138;-0.0;7343.128007321801;358803.37237969163;90336.97973906762;0.0;41764.78630044275;2.430134254145929;0.12260165914192261
414;2019-07-04 23:54:45.117;584;585;186;186;164;35;156;25;43;35;763;207;40;46;264;145;231;551;166;183;155;0;606;349;354;137;354;306;608;291.0;-1.0;715.0;40.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13300.4716796875;6582.8564453125;2992.83959960938;1414.14990234375;593.0;276136;593.0;1200.0;Calculated values ==>;1562277285.117;331.56;331.66;291.76000000000005;291.76000000000005;289.56;276.66;273.20264511476705;288.76000000000005;275.66;277.46000000000004;276.66;349.46000000000004;293.86;277.16;277.76000000000005;299.56;287.66;296.26000000000005;328.26000000000005;291.46000000000004;288.66;332.46000000000004;332.46000000000004;273.16;241.92719264551067;268.3187672390254;273.20264511476705;289.76000000000005;6060000.0;3490000.0;3540000.0;1370000.0;3540000.0;3060000.0;6080000.0;0.0485;0.0;0.11916666666666667;0.006666666666666667;0.0;0.0485;3.026305822866992;6582.8564453125;2992.83959960938;1414.14990234375;13300.4716796875;480474.79967604857;480386.9186708786;248715.1302259874;248715.1302259874;241317.9996732578;430862.6128555636;454505.01285514946;447227.0908755239;472589.4791058512;529772.1475778342;468485.7931119602;446803.2587583881;447649.2082961263;468894.3522621927;453812.13814351254;405961.11521479546;475369.149811188;458243.10377271957;454364.35304597585;248780.69988749037;248780.69988749037;469154.1284428507;199997.15922766982;199997.15922766982;273.1509834383644;153885.35925057318;72957.7991326919;22338.839557487674;36606.065957306826;0;1;0;1;0;1;0;0;7;5;90092286820.58932;34386633260.19882;75455813515.49147;29461.566854702614;1794.3797947678727;-0.0;12336.808900187843;359170.65866932954;90388.22433997366;0.0;41928.81584166977;3.966639364995338;0.15288171896230096
415;2019-07-04 23:55:45.137;586;586;186;187;165;35;157;26;41;35;764;206;39;49;264;144;232;555;167;184;156;1;606;350;355;137;355;306;609;187.0;-1.0;846.0;85.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;13509.2138671875;6731.5234375;2979.6337890625;1404.32531738281;594.0;276137;593.0;1200.0;Calculated values ==>;1562277345.137;331.76000000000005;331.76000000000005;291.76000000000005;291.86;289.66;276.66;273.3108153835814;288.86;275.76000000000005;277.26000000000005;276.66;349.56000000000006;293.76000000000005;277.06;278.06;299.56;287.56;296.36;328.66;291.56;288.76000000000005;332.46000000000004;332.56;273.26000000000005;241.92719264551067;268.3187672390254;273.3108153835814;289.86;6060000.0;3500000.0;3550000.0;1370000.0;3550000.0;3060000.0;6090000.0;0.03116666666666667;0.0;0.14100000000000001;0.014166666666666666;0.0;0.03116666666666667;3.026148694145226;6731.5234375;2979.6337890625;1404.32531738281;13509.2138671875;480764.6333432776;480415.72598502465;248673.6874513078;249028.62957584104;241607.67836395095;430799.1582183253;454475.8892962338;446944.7289150091;472589.4791058512;529876.7049705541;468364.46027209103;446661.59397328994;448069.6469006501;468755.5939051956;453499.2941070498;406447.85677482834;475845.1979622882;458219.12774457596;454335.0270582032;248780.69988749037;249199.05678690012;469252.60634738253;200139.11361858385;200139.11361858385;273.21114284411385;154108.84776807486;73068.78928273529;22362.33468007576;36655.85315906713;0;1;0;1;0;1;0;0;7;5;90305057720.52171;34468860660.17269;75639474715.4331;34799.59175679597;3812.441146991314;-0.0;7922.439302201469;359706.3468274735;90434.96342230942;0.0;42097.6991856588;4.186455425755352;0.22225377667342155
416;2019-07-04 23:56:45.118;590;587;186;187;166;36;157;27;37;35;765;206;36;50;264;144;232;557;165;185;156;4;610;350;355;137;355;305;612;164.0;-1.0;607.0;55.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13640.3984375;6868.880859375;3029.4384765625;1405.88635253906;595.0;276138;594.0;1199.0;Calculated values ==>;1562277405.118;332.16;331.86;291.76000000000005;291.86;289.76000000000005;276.76000000000005;273.3108153835814;288.86;275.86;276.86;276.66;349.66;293.76000000000005;276.76000000000005;278.16;299.56;287.56;296.36;328.86;291.66;288.76000000000005;332.56;332.66;273.56;241.92719264551067;268.19934244402924;273.3108153835814;289.66;6100000.0;3500000.0;3550000.0;1370000.0;3550000.0;3050000.0;6120000.0;0.02733333333333333;0.0;0.10116666666666667;0.009166666666666667;0.0;0.02733333333333333;3.0234697231918304;6868.880859375;3029.4384765625;1405.88635253906;13640.3984375;480880.379353127;480211.5580551969;248550.3872624521;248903.5154334357;241834.97132449647;430799.1582183253;454475.8892962338;446570.8011300101;472589.4791058512;530057.28727503;468503.9437720561;446429.01896656933;448396.6318820213;468755.5939051956;453499.2941070498;404375.36843985785;475776.3194884212;458355.6712287806;454335.0270582032;249199.05678690012;249617.41799618208;469547.9199074341;200190.2863297784;200190.2863297784;273.2312602058828;154335.02289226896;73182.09009515258;22385.745694801248;36705.91290396206;0;1;0;1;0;1;0;0;7;5;90517990270.33212;34551034630.099525;75822716670.26996;24925.495413956774;2469.11164112851;-0.0;6946.62291324361;360203.8982789178;90487.2931191773;0.0;42221.568799540815;3.0379162335427194;0.14727283328314275
417;2019-07-04 23:57:48.128;593;588;186;187;165;37;158;27;31;35;765;206;30;49;264;143;233;560;166;186;157;5;614;351;355;135;355;305;616;176.0;-1.0;605.0;82.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13695.6708984375;6955.47509765625;3030.70947265625;1407.64697265625;595.0;276139;595.0;1200.0;Calculated values ==>;1562277468.128;332.46000000000004;331.96000000000004;291.76000000000005;291.86;289.66;276.86;273.4187578820637;288.96000000000004;275.86;276.26000000000005;276.66;349.66;293.76000000000005;276.16;278.06;299.56;287.46000000000004;296.46000000000004;329.16;291.76000000000005;288.86;332.66;332.66;273.66;241.49495122638035;268.19934244402924;273.4187578820637;289.76000000000005;6140000.0;3510000.0;3550000.0;1350000.0;3550000.0;3050000.0;6160000.0;0.029333333333333333;0.0;0.10083333333333333;0.013666666666666666;0.0;0.029333333333333333;3.025991382677395;6955.47509765625;3030.70947265625;1407.64697265625;13695.6708984375;480852.8255685439;479890.34761378064;248388.33122198924;248739.10817968444;241390.9000104536;430735.4089219946;454616.58392338036;445717.11843896436;472851.2559263234;530057.28727503;468503.9437720561;445574.1301323474;448257.2920903231;468755.5939051956;453185.048520892;402695.2368268872;475735.6854969059;458492.0736687021;454475.8892962338;249617.41799618208;249617.41799618208;469917.4077512355;200378.0248747518;200378.0248747518;273.3093732148766;154574.25146568517;73303.07241025269;22410.368019078152;36758.94761538185;0;1;0;1;0;1;0;0;7;5;90741675770.29826;34636728230.086555;76014897170.24088;24738.3586010581;3683.704899311944;-0.0;7453.537356363472;360638.52597905847;90541.13880947653;0.0;42347.5902021034;3.148686262513045;0.16119815141929694
418;2019-07-04 23:58:45.139;597;590;186;186;165;37;158;27;30;36;766;206;29;47;265;143;234;561;166;187;157;7;614;352;356;133;356;305;616;132.0;-2.0;754.0;38.0;0.0;0;88;22;1;0;0;1;0;0;0;1;0;0;0;0;13660.5810546875;6978.07763671875;3057.06860351562;1329.31823730469;596.0;276140;595.0;1200.0;Calculated values ==>;1562277525.139;332.86;332.16;291.76000000000005;291.76000000000005;289.66;276.86;273.5264737036516;288.96000000000004;275.86;276.16;276.76000000000005;349.76;293.76000000000005;276.06;277.86;299.66;287.46000000000004;296.56;329.26000000000005;291.86;288.86;332.66;332.76000000000005;273.86;241.05796691057077;268.19934244402924;273.5264737036516;289.76000000000005;6140000.0;3520000.0000000005;3560000.0;1330000.0;3560000.0;3050000.0;6160000.0;0.022000000000000002;0.0;0.12566666666666668;0.006333333333333333;0.0;0.022000000000000002;3.025833888638719;6978.07763671875;3057.06860351562;1329.31823730469;13660.5810546875;481433.54140289314;480183.00295416976;248388.33122198924;248388.33122198924;241390.9000104536;430671.36484660726;454446.891000169;445574.1301323474;473209.4130839679;530161.7641224974;468503.9437720561;445430.935595598;447978.07099077606;468744.2255440732;453011.52196117316;403250.4913649265;475886.00575677655;458468.5810051565;454305.82633570756;249617.41799618208;250035.78352995744;470383.01723186334;200804.23558126955;200804.23558126955;273.48094773211176;154790.8635876096;73413.40098994668;22432.039841767124;36807.15182585426;0;1;0;1;0;1;0;0;7;5;90944349875.0067;34713122969.976654;76188780719.99072;30759.416748585452;1707.332283787094;-0.0;5577.034996597637;361077.9681548789;90583.82609008813;0.0;42450.768807568114;3.3476090408096777;0.17227979780128952
419;2019-07-04 23:59:45.109;600;591;186;186;165;37;158;28;32;36;768;207;30;44;265;143;235;564;166;188;158;8;619;351;356;133;356;306;621;151.0;-1.0;845.0;55.0;0.0;0;80;25;1;0;0;1;0;0;0;1;0;0;0;0;13869.8525390625;7245.11865234375;3084.29272460938;1271.10656738281;597.0;276141;596.0;1200.0;Calculated values ==>;1562277585.109;333.16;332.26000000000005;291.76000000000005;291.76000000000005;289.66;276.86;273.4187578820637;288.96000000000004;275.96000000000004;276.36;276.76000000000005;349.96000000000004;293.86;276.16;277.56;299.66;287.46000000000004;296.66;329.56;291.96000000000004;288.96000000000004;332.76000000000005;332.86;273.96000000000004;241.05796691057077;268.3187672390254;273.4187578820637;289.76000000000005;6190000.0;3510000.0;3560000.0;1330000.0;3560000.0;3060000.0;6210000.0;0.025166666666666667;0.0;0.1408333333333333;0.009166666666666667;0.0;0.025166666666666667;3.025676212203913;7245.11865234375;3084.29272460938;1271.10656738281;13869.8525390625;481293.91590841836;479745.49426988064;248189.40247483217;248189.40247483217;241238.98062482843;430735.4089219946;454446.891000169;445664.3711478791;473209.4130839679;530294.8415796665;468485.7931119602;445377.61611900316;447367.9854087869;468744.2255440732;453185.048520892;400895.7575861719;475724.7589905375;458605.02153109515;454446.891000169;250035.78352995744;250454.15340279948;470480.72048741754;200513.99592404233;200513.99592404233;273.3627504823214;155020.16915752695;73531.86836242751;22453.699213379834;36858.30424794083;0;1;0;1;0;1;0;0;7;5;91157843075.10855;34792883070.01471;76371989070.07812;34525.34451069034;2474.694975164273;-0.0;6390.64452608252;361621.73581246036;90618.65889214909;0.0;42550.44960497333;3.740409197256837;0.196482670302535
