;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
420;2019-07-05 00:00:45.110;603;593;186;186;165;37;159;28;33;36;769;207;31;44;265;143;237;566;166;189;159;10;622;353;357;133;357;306;624;157.0;-1.0;775.0;117.0;0.0;0;73;29;1;0;0;1;0;0;0;1;0;0;0;0;14092.6357421875;7559.62939453125;3103.40380859375;1238.56677246094;598.0;276142;597.0;1200.0;Calculated values ==>;1562277645.11;333.46000000000004;332.46000000000004;291.76000000000005;291.76000000000005;289.66;276.86;273.6339639331285;289.06;275.96000000000004;276.46000000000004;276.76000000000005;350.06000000000006;293.86;276.26000000000005;277.56;299.66;287.46000000000004;296.86;329.76000000000005;292.06;289.06;332.86;332.96000000000004;274.16;241.05796691057077;268.3187672390254;273.6339639331285;289.76000000000005;6220000.0;3529999.9999999995;3570000.0000000005;1330000.0;3570000.0000000005;3060000.0;6240000.0;0.026166666666666668;0.0;0.12916666666666668;0.0195;0.0;0.026166666666666668;3.02551835354718;7559.62939453125;3103.40380859375;1238.56677246094;14092.6357421875;481385.7482118583;479688.7725644118;248071.923346658;248071.923346658;241148.9615191772;430607.02586249536;454418.0184064888;445807.4384647189;473209.4130839679;530399.3526615865;468485.7931119602;445521.0975432056;447367.9854087869;468605.2049603933;452837.51733663084;400263.92955493066;475658.9907290028;458581.8320255698;454418.0184064888;250454.15340279948;250872.52762923925;470676.0732030181;200901.30197354252;200901.30197354252;273.5233868874308;155253.1937766015;73655.24331888411;22474.61350641901;36909.86924505753;0;1;0;1;0;1;0;0;7;5;91371746639.85016;34872684399.91831;76555592129.85634;31633.709296776957;5260.608038974775;-0.0;6633.687413328762;362173.07044894743;90683.12082487003;0.0;42658.9875132723;3.657323791622187;0.21208245210741938
421;2019-07-05 00:01:45.140;607;594;186;186;165;39;153;29;23;37;770;207;24;41;265;144;238;568;166;189;153;11;621;355;359;134;360;304;622;-2.0;0.0;777.0;149.0;0.0;0;68;29;1;0;0;1;0;0;0;1;0;0;0;0;13931.1689453125;7526.9873046875;3082.22534179688;1194.01879882812;599.0;276143;598.0;1200.0;Calculated values ==>;1562277705.14;333.86;332.56;291.76000000000005;291.76000000000005;289.66;277.06;273.8482719121499;288.46000000000004;276.06;275.46000000000004;276.86;350.16;293.86;275.56;277.26000000000005;299.66;287.56;296.96000000000004;329.96000000000004;292.06;288.46000000000004;332.96000000000004;333.06;274.26000000000005;241.2770596917726;268.0796299477929;273.8482719121499;289.76000000000005;6210000.0;3550000.0;3590000.0;1340000.0;3600000.0;3040000.0;6220000.0;0.0;0.0;0.1295;0.024833333333333332;0.0;0.0;3.025360312842213;7526.9873046875;3082.22534179688;1194.01879882812;13931.1689453125;482081.5129946866;480069.4889511071;248150.08882881887;248150.08882881887;241208.88107955037;430477.46260093397;453222.3871060954;444766.67480068695;473176.5657117748;530655.2663078107;468764.076073067;444910.62925437774;447326.59894302575;468186.6588226815;452631.20222892443;401483.308541796;476205.2425617735;458261.73571072373;453222.3871060954;250872.52762923925;251290.9062238717;470639.7110939334;201301.5501708448;200901.30197354252;273.68889029945694;155486.84224900012;73781.02798605346;22494.895188690516;36961.441928279164;0;1;0;1;0;1;0;0;7;5;91586654040.60127;34952824450.19841;76738683630.49625;31528.733639564558;6688.564329590032;-0.0;0.0;362699.68731876975;90782.74704984114;0.0;42714.29588227424;3.237867371001362;0.24954904873001946
422;2019-07-05 00:02:45.121;609;596;185;185;165;42;44;31;3;38;769;207;7;39;265;143;239;566;165;189;46;12;616;357;362;135;362;304;618;-1.0;-1.0;603.0;178.0;0.0;0;67;28;1;0;0;1;0;0;0;1;0;0;0;0;13696.50390625;7370.5322265625;3009.10717773438;1184.51342773438;600.0;276144;599.0;1201.0;Calculated values ==>;1562277765.121;334.06;332.76000000000005;291.66;291.66;289.66;277.36;274.0616903277293;277.56;276.26000000000005;273.46000000000004;276.96000000000004;350.06000000000006;293.86;273.86;277.06;299.66;287.46000000000004;297.06;329.76000000000005;292.06;277.76000000000005;333.06;333.16;274.36;241.49495122638035;268.0796299477929;274.0616903277293;289.66;6160000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;6180000.0;0.0;0.0;0.1005;0.029666666666666668;0.0;0.0;3.0277230920040763;7370.5322265625;3009.10717773438;1184.51342773438;13696.50390625;482938.0218719614;480826.7079061861;247960.4513960243;247960.4513960243;241329.84555002744;430346.717906069;435492.39016710146;441840.366412452;473143.78782676667;530550.887364893;468764.076073067;442433.1482669151;447045.31445274205;467906.3786984534;452136.64181641565;404819.9566296536;476392.1413913705;457778.76280914614;435844.5533831253;251290.9062238717;251709.28920128586;470603.4154074653;201655.49919541573;200901.30197354252;273.8361116970006;155716.99994953265;73905.13466913794;22514.71001387863;37012.18695821371;0;1;0;1;0;1;0;0;7;5;91802885545.40875;35033498895.12658;76921025870.3339;24138.57915531215;7978.78818095747;-0.0;0.0;363163.4346917943;90904.93628180667;0.0;42714.29588227424;2.7773212446058753;0.2319609983232271
423;2019-07-05 00:03:45.121;608;596;185;185;165;44;36;31;-12;39;766;206;-12;31;266;143;239;562;165;189;36;12;611;359;363;136;363;304;613;86.0;-1.0;834.0;114.0;0.0;0;66;28;1;0;0;1;0;0;0;1;0;0;0;0;13540.41015625;7300.3740234375;3010.2392578125;1182.40881347656;601.0;276145;600.0;1200.0;Calculated values ==>;1562277825.121;333.96000000000004;332.76000000000005;291.66;291.66;289.66;277.56;274.27422755570615;276.76000000000005;276.26000000000005;271.96000000000004;277.06;349.76;293.76000000000005;271.96000000000004;276.26000000000005;299.76000000000005;287.46000000000004;297.06;329.36;292.06;276.76000000000005;333.16;333.26000000000005;274.36;241.71165711629368;268.0796299477929;274.27422755570615;289.66;6110000.0;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;6130000.0;0.014333333333333333;0.0;0.13899999999999998;0.019;0.0;0.014333333333333333;3.025043685979777;7300.3740234375;3010.2392578125;1182.40881347656;13540.41015625;483358.9185082622;481403.7052863746;248158.96016397007;248158.96016397007;241483.21061361788;430214.79039162316;433816.67410848953;439580.6144452378;473111.07959547755;530237.6965692197;468643.1757465133;439580.6144452378;445912.450752771;467895.03022007534;451783.23495743994;407321.1821255405;476402.5125913096;457617.00745002116;433816.67410848953;251709.28920128586;252127.67657613798;470469.1018322894;202466.79927840672;202466.79927840672;274.1611546572307;155943.9742333868;74027.39222122128;22534.434365888723;37062.34817850993;0;1;0;1;0;1;0;0;7;5;92020385545.40875;35114798895.12658;77103425870.3339;32958.82030818952;5092.043748523772;-0.0;3316.0148725645204;363639.2463539901;91013.85988121902;0.0;42741.929339545604;3.5993038722390103;0.23211662178239403
424;2019-07-05 00:04:45.112;604;596;187;187;166;45;37;32;-16;39;763;205;-21;21;266;143;238;558;165;190;37;13;609;358;363;136;363;304;611;-1.0;-1.0;876.0;151.0;0.0;0;67;27;1;0;0;1;0;0;0;1;0;0;0;0;13439.2607421875;7244.94384765625;2972.27807617188;1178.76477050781;600.0;276146;600.0;1201.0;Calculated values ==>;1562277885.112;333.56;332.76000000000005;291.86;291.86;289.76000000000005;277.66;274.1680685717883;276.86;276.36;271.56;277.06;349.46000000000004;293.66;271.06;275.26000000000005;299.76000000000005;287.46000000000004;296.96000000000004;328.96000000000004;292.16;276.86;333.16;333.16;274.46000000000004;241.71165711629368;268.0796299477929;274.1680685717883;289.66;6090000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;6110000.0;0.0;0.0;0.146;0.025166666666666667;0.0;0.0;3.0277230920040763;7244.94384765625;2972.27807617188;1178.76477050781;13439.2607421875;483012.27459596616;481633.6515746659;248945.0453604119;248945.0453604119;241866.41467526098;430280.9020939914;433997.93586973246;438967.53409683413;473111.07959547755;529924.4241206498;468522.201623838;438194.52980446257;444478.12225269125;467895.03022007534;451960.18914405763;407810.1720222343;476048.7555995084;457755.4332411191;433997.93586973246;251709.28920128586;251709.28920128586;470567.18631662737;202122.39380478006;202466.79927840672;274.0226365187928;156168.77109938263;74148.5850217059;22554.107860934306;37112.195011427495;0;1;0;1;0;1;0;0;7;5;92238152875.18027;35196386655.04098;77285798510.14255;34579.390482639894;6755.860611548158;-0.0;0.0;364201.98035389313;91112.57760756892;0.0;42769.558651769396;3.6271761456805307;0.2743061295627707
425;2019-07-05 00:05:45.102;599;595;189;189;168;44;40;33;-21;40;760;205;-24;13;266;144;238;556;165;191;40;14;605;359;364;137;364;303;607;185.0;-1.0;885.0;136.0;0.0;0;68;27;1;0;0;1;0;0;0;1;0;0;0;0;13452.9365234375;7192.20361328125;2896.67651367188;1188.68505859375;600.0;276147;599.0;1201.0;Calculated values ==>;1562277945.102;333.06;332.66;292.06;292.06;289.96000000000004;277.56;274.27422755570615;277.16;276.46000000000004;271.06;277.16;349.16;293.66;270.76000000000005;274.46000000000004;299.76000000000005;287.56;296.96000000000004;328.76000000000005;292.26000000000005;277.16;333.06;333.16;274.56;241.92719264551067;267.9596281332873;274.27422755570615;289.66;6050000.0;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;6070000.0;0.030833333333333334;0.0;0.1475;0.02266666666666667;0.0;0.030833333333333334;3.0277230920040763;7192.20361328125;2896.67651367188;1188.68505859375;13452.9365234375;482750.2382553113;481948.27993160614;249831.34346596786;249831.34346596786;242642.53752473448;430214.79039162316;434293.55171347444;438419.19255376846;473078.44118532055;529687.3334219017;468661.3986364127;437953.82195464283;443518.9199794291;467754.4950057721;451927.9976308351;409641.0664595615;476239.6506715777;457732.2313946309;434293.55171347444;251290.9062238717;251709.28920128586;470531.02399546513;202470.810232572;202470.810232572;274.162713130419;156392.8353930245;74268.87453230581;22573.833321388523;37161.094815024815;0;1;0;1;0;1;0;0;7;5;92456216525.21494;35278273005.05399;77467868160.1715;34802.38639237647;6076.031511958911;-0.0;7147.867862327826;364780.0654643645;91219.49221987608;0.0;42829.11428970401;4.258568669433435;0.24903184109452076
426;2019-07-05 00:06:45.132;593;593;191;191;171;44;44;34;-16;41;757;205;-20;9;266;145;237;549;164;191;44;16;603;359;363;138;363;303;604;84.0;-1.0;822.0;132.0;0.0;0;70;26;1;0;0;1;0;0;0;1;0;0;0;0;13454.314453125;7086.341796875;2872.037109375;1200.96423339844;599.0;276148;598.0;1201.0;Calculated values ==>;1562278005.132;332.46000000000004;332.46000000000004;292.26000000000005;292.26000000000005;290.26000000000005;277.56;274.27422755570615;277.56;276.56;271.56;277.26000000000005;348.86;293.66;271.16;274.06;299.76000000000005;287.66;296.86;328.06;292.26000000000005;277.56;332.96000000000004;333.06;274.76000000000005;242.14157278889297;267.9596281332873;274.27422755570615;289.56;6030000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;6040000.0;0.014;0.0;0.137;0.022000000000000002;0.0;0.014;3.0278814464362482;7086.341796875;2872.037109375;1200.96423339844;13454.314453125;482119.01394180814;482004.51346935425;250694.07443787067;250694.07443787067;243729.12051712506;430214.79039162316;435252.3847646943;439188.78863478545;473045.8727645816;529374.0820662462;468661.3986364127;438573.70663450175;442934.10434907244;467895.03022007534;452072.5685621261;410098.57493627846;475563.581114527;457893.7095298428;435252.3847646943;250872.52762923925;251290.9062238717;470593.2725848416;202446.18980711765;202446.18980711765;274.1531461191509;156617.17459793467;74387.92190460625;22593.757022351012;37209.191464834046;0;1;0;1;0;1;0;0;7;5;92674425575.11093;35360814255.014656;77649759060.08481;32433.73603939049;5899.235821109926;-0.0;3259.2867294060734;365340.6466348722;91319.33601121795;0.0;42915.88394107124;3.72712426434239;0.24609347713301238
427;2019-07-05 00:07:45.133;586;590;192;192;171;43;50;34;-22;41;755;205;-23;7;266;146;237;544;164;192;50;17;599;358;363;138;363;302;600;167.0;-1.0;734.0;77.0;0.0;0;72;23;1;0;0;1;0;0;0;1;0;0;0;0;13434.8515625;6869.95263671875;2882.79321289062;1212.25146484375;597.0;276149;597.0;1201.0;Calculated values ==>;1562278065.133;331.76000000000005;332.16;292.36;292.36;290.26000000000005;277.46000000000004;274.1680685717883;278.16;276.56;270.96000000000004;277.26000000000005;348.66;293.66;270.86;273.86;299.76000000000005;287.76000000000005;296.86;327.56;292.36;278.16;332.86;332.86;274.86;242.14157278889297;267.8393353686513;274.1680685717883;289.56;5990000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;6000000.0;0.02783333333333333;0.0;0.12233333333333334;0.012833333333333334;0.0;0.02783333333333333;3.0281976090474165;6869.95263671875;2882.79321289062;1212.25146484375;13434.8515625;481574.3734814769;482032.7656756654;251250.06667023498;251250.06667023498;243867.4012085687;430280.9020939914;436308.6438538564;438488.69466843555;473045.8727645816;529241.7372316079;468800.3455247588;438334.26632045925;442846.63139517745;467895.03022007534;452392.6806234051;411805.6544018874;475311.3274960644;458031.83721652924;436308.6438538564;250454.15340279948;250454.15340279948;470691.5974162874;202311.06584712776;202311.06584712776;274.09604111953325;156841.25471573393;74504.22629645327;22613.867488314252;37257.149183410314;0;1;0;1;0;1;0;0;7;5;92892229204.84782;35443615634.914635;77831262084.86555;28892.39659247332;3444.2168218042157;-0.0;6512.932587853948;365851.7062570388;91397.19941418327;0.0;42997.32045920272;3.5430511187561664;0.1872981027864873
428;2019-07-05 00:08:45.123;580;588;191;192;172;42;55;34;-25;42;753;205;-25;5;266;147;236;535;165;193;55;18;594;358;363;138;363;302;596;284.0;248.0;818.0;125.0;0.0;0;72;21;1;0;0;1;0;0;0;1;0;0;0;0;13340.1884765625;6727.35693359375;2835.12231445312;1207.37561035156;595.0;276150;595.0;1202.0;Calculated values ==>;1562278125.123;331.16;331.96000000000004;292.26000000000005;292.36;290.36;277.36;274.1680685717883;278.66;276.56;270.66;277.36;348.46000000000004;293.66;270.66;273.66;299.76000000000005;287.86;296.76000000000005;326.66;292.46000000000004;278.66;332.66;332.66;274.96000000000004;242.14157278889297;267.8393353686513;274.1680685717883;289.66;5940000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;5960000.0;0.04733333333333333;0.04133333333333333;0.13633333333333333;0.020833333333333332;0.0;0.04733333333333333;3.031034701648524;6727.35693359375;2835.12231445312;1207.37561035156;13340.1884765625;481291.5936901642;482205.16305849573;251065.8325636721;251440.791844859;244343.53571018908;430280.9020939914;437176.3494204144;438024.4983934438;473143.7464358393;529032.944651942;468800.3455247588;438024.4983934438;442552.9904358224;467895.03022007534;452536.46908511664;413446.8917846944;474463.973807975;458169.81719356444;437176.3494204144;249617.41799618208;249617.41799618208;470789.9032000179;202256.62632353566;202256.62632353566;274.07487012043595;157064.34286187263;74617.51832440504;22634.027686684258;37304.790537929744;0;1;0;1;0;1;0;0;7;5;93109992904.88245;35526401834.927795;78012431884.89435;32143.01989219748;5594.443268260047;0.0;11119.533559918927;366360.24995641346;91472.50902791787;0.0;43144.233187587866;4.536458231122523;0.22729132744077013
429;2019-07-05 00:09:45.124;574;585;191;191;172;41;63;35;-25;42;752;205;-26;4;266;148;235;527;165;194;62;19;593;357;362;138;362;302;595;-1.0;173.0;489.0;122.0;0.0;0;72;19;1;0;0;1;0;0;0;1;0;0;0;0;13258.58984375;6558.69384765625;2816.36889648438;1207.18054199219;593.0;276151;594.0;1202.0;Calculated values ==>;1562278185.124;330.56;331.66;292.26000000000005;292.26000000000005;290.36;277.26000000000005;274.0616903277293;279.46000000000004;276.66;270.66;277.36;348.36;293.66;270.56;273.56;299.76000000000005;287.96000000000004;296.66;325.86;292.56;279.36;332.56;332.46000000000004;275.06;242.14157278889297;267.8393353686513;274.0616903277293;289.66;5930000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;5950000.0;0.0;0.028833333333333332;0.08149999999999999;0.02033333333333333;0.0;0.0;3.0313496659051045;6558.69384765625;2816.36889648438;1207.18054199219;13258.58984375;480546.63046124653;481891.563971718;251113.30246890642;251113.30246890642;244379.39460785442;430346.717906069;438766.78764047986;438024.4983934438;473143.7464358393;528928.5343954032;468800.3455247588;437869.15320432716;442405.8132597088;468035.31262452714;452854.5153439343;413466.26172599546;473388.1494433787;458467.77020745806;438598.19827211706;249199.05678690012;248780.69988749037;470888.190022284;201784.1099558492;202256.62632353566;273.8862924480585;157286.00304276304;74728.23725983982;22654.149323364458;37351.88708308047;0;1;0;1;0;1;0;0;7;5;93327496530.48398;35609203215.15679;78193634905.39548;19253.591657663957;5471.78296135084;0.0;0.0;366788.5621922651;91564.7291170622;0.0;43236.897511889794;2.3364965206777484;0.18925651067554108
430;2019-07-05 00:10:48.114;569;582;190;191;171;40;69;34;-21;42;751;205;-26;3;266;148;234;523;166;195;69;19;589;357;362;137;361;302;591;220.0;26.0;819.0;186.0;15.0;0;71;17;1;0;0;1;0;0;0;1;0;0;0;0;13077.7265625;6344.94580078125;2805.86645507812;1188.00891113281;592.0;276152;592.0;1199.0;Calculated values ==>;1562278248.114;330.06;331.36;292.16;292.26000000000005;290.26000000000005;277.16;274.0616903277293;280.06;276.56;271.06;277.36;348.26;293.66;270.56;273.46000000000004;299.76000000000005;287.96000000000004;296.56;325.46000000000004;292.66;280.06;332.36;332.36;275.06;241.92719264551067;267.8393353686513;274.0616903277293;289.76000000000005;5890000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3020000.0;5910000.0;0.03666666666666667;0.004333333333333333;0.13649999999999998;0.031000000000000003;0.0025;0.03916666666666667;3.023940716359618;6344.94580078125;2805.86645507812;1188.00891113281;13077.7265625;480295.83144359983;481923.428574807;250929.06551152968;251305.50652600866;244185.8972688467;430346.717906069;439770.3019814846;438642.8229465016;473273.90776018414;528824.1147818659;468800.3455247588;437869.15320432716;442258.39573455596;468175.34348450357;452854.5153439343;414655.3500856464;473293.9869904349;458605.1351167978;439770.3019814846;248362.34728340767;248362.34728340767;471021.86055166635;201892.53942770415;205022.5304543313;273.928566840743;157516.40923313537;74841.12618505901;22675.103904430456;37401.07383375388;0;1;0;1;0;1;0;0;7;5;93555520330.51851;35695814465.16991;78383864705.42429;32316.41370031585;8343.008954842828;0.0;9194.287718146838;367239.7281142083;91685.5893591362;0.0;43317.33475959171;4.821991750129981;0.28621510912530507
431;2019-07-05 00:11:45.105;564;580;190;190;172;39;76;34;-10;42;751;205;-16;3;266;147;233;513;166;196;75;20;589;355;361;136;360;304;591;86.0;332.0;958.0;89.0;0.0;0;67;17;1;0;0;1;0;0;0;1;0;0;0;0;13165.61328125;6359.86279296875;2783.98193359375;1184.02099609375;590.0;276153;590.0;1199.0;Calculated values ==>;1562278305.105;329.56;331.16;292.16;292.16;290.36;277.06;273.8482719121499;280.76000000000005;276.56;272.16;277.36;348.26;293.66;271.56;273.46000000000004;299.76000000000005;287.86;296.46000000000004;324.46000000000004;292.76000000000005;280.66;332.16;332.16;275.16;241.71165711629368;268.0796299477929;273.8482719121499;289.76000000000005;5890000.0;3550000.0;3610000.0;1360000.0;3600000.0;3040000.0;5910000.0;0.014333333333333333;0.05533333333333333;0.15966666666666668;0.014833333333333334;0.0;0.014333333333333333;3.0242537973697035;6359.86279296875;2783.98193359375;1184.02099609375;13165.61328125;479576.02948557556;481638.24588522123;250929.06551152968;250929.06551152968;244524.1636939273;430477.46260093397;441138.44347547856;439885.4375265266;473403.85947104497;528670.499479957;468522.201623838;438967.53409683413;441840.366412452;468315.1240550476;453059.54249247717;414290.772069031;471781.63131102955;458901.46526618546;440975.2914610382;247525.65490268572;247525.65490268572;471253.26030847814;201540.81318617362;201540.81318617362;273.78236133824737;157724.13620249418;74941.69003863772;22693.87950947121;37445.319812804846;0;1;0;1;0;1;0;0;7;5;93761542795.29097;35773607180.08399;78556547435.23357;38055.69168634303;4000.7346323141837;0.0;3431.8941886063926;367796.7526494391;91783.29523274713;0.0;43417.27625018241;4.404426018773252;0.2731883233365763
432;2019-07-05 00:12:45.115;560;577;190;190;171;38;84;33;3;42;752;206;-2;5;265;147;233;510;165;197;83;21;589;355;360;136;359;305;591;-2.0;206.0;937.0;144.0;0.0;0;63;20;1;0;0;1;0;0;0;1;0;0;0;0;13274.841796875;6504.20263671875;2821.98071289062;1166.03942871094;588.0;276154;589.0;1199.0;Calculated values ==>;1562278365.115;329.16;330.86;292.16;292.16;290.26000000000005;276.96000000000004;273.8482719121499;281.56;276.46000000000004;273.46000000000004;277.36;348.36;293.76000000000005;272.96000000000004;273.66;299.66;287.86;296.46000000000004;324.16;292.86;281.46000000000004;332.06;331.96000000000004;275.26000000000005;241.71165711629368;268.19934244402924;273.8482719121499;289.66;5890000.0;3550000.0;3600000.0;1360000.0;3590000.0;3050000.0;5910000.0;0.0;0.034333333333333334;0.15616666666666665;0.024;0.0;0.0;3.0245661451817654;6504.20263671875;2821.98071289062;1166.03942871094;13274.841796875;478997.9346307813;481209.588607051;250929.06551152968;250929.06551152968;244185.8972688467;430477.46260093397;442639.751493181;441630.0847411902;473403.85947104497;528698.2385210564;468503.9437720561;440880.4687282554;441928.13359203225;468326.4228298194;453059.54249247717;414290.772069031;471324.7460299086;459196.6552382944;442479.83621005784;247107.31509690773;246688.97952812296;471351.1979698544;201436.31314052365;201540.81318617362;273.74155463232483;157944.51005096448;75048.90845062562;22713.466610314284;37492.04395424402;0;1;0;1;0;1;0;0;7;5;93977878845.25659;35855220780.07102;78739277885.20453;37510.26066497075;6477.9572359039375;0.0;0.0;368426.57387164485;91870.6322187071;0.0;43445.88013493596;4.192459389231224;0.3107565841614289
433;2019-07-05 00:13:45.126;556;575;190;190;171;38;87;32;10;42;753;206;6;9;265;147;233;504;166;198;87;21;588;355;360;136;360;305;590;343.0;319.0;733.0;116.0;0.0;0;60;22;1;0;0;1;0;0;0;1;0;0;0;0;13460.392578125;6578.703125;2793.84423828125;1144.99328613281;586.0;276155;587.0;1198.0;Calculated values ==>;1562278425.126;328.76000000000005;330.66;292.16;292.16;290.26000000000005;276.96000000000004;273.8482719121499;281.86;276.36;274.16;277.36;348.46000000000004;293.76000000000005;273.76000000000005;274.06;299.66;287.86;296.46000000000004;323.56;292.96000000000004;281.86;331.86;331.76000000000005;275.26000000000005;241.71165711629368;268.19934244402924;273.8482719121499;289.76000000000005;5880000.0;3550000.0;3600000.0;1360000.0;3600000.0;3050000.0;5900000.0;0.05716666666666667;0.05316666666666667;0.12216666666666667;0.01933333333333333;0.0;0.05716666666666667;3.0223549245451355;6578.703125;2793.84423828125;1144.99328613281;13460.392578125;478537.4556725686;481039.4547958843;250976.9010601988;250976.9010601988;244221.93740103836;430477.46260093397;443117.6556877094;442668.9074931304;473403.85947104497;528802.8376560764;468503.9437720561;442076.7812560851;442521.2416164823;468186.6588226815;453059.54249247717;414676.2199849692;470538.1319771749;459332.9633764908;443117.6556877094;246270.64818160105;245852.32104278926;471351.1979698544;201509.992510664;201509.992510664;273.7703288593894;158167.34451594856;75157.95265293027;22732.728746989415;37538.85107517238;0;1;0;1;0;1;0;0;7;5;94193918444.96133;35936835739.95948;78922311434.95438;29461.580780357985;5216.929972211014;0.0;13811.90474495443;368984.7748676841;91968.10747916363;0.0;43561.00044250771;4.6104329057406455;0.20537158746757408
434;2019-07-05 00:14:45.106;554;573;189;190;171;38;92;32;12;42;755;206;10;13;265;146;233;499;165;199;92;22;589;354;359;136;359;304;590;-2.0;283.0;775.0;76.0;0.0;0;59;22;1;0;0;1;0;0;0;1;0;0;0;0;13542.5029296875;6623.9765625;2791.43408203125;1139.03198242188;585.0;276156;585.0;1198.0;Calculated values ==>;1562278485.106;328.56;330.46000000000004;292.06;292.16;290.26000000000005;276.96000000000004;273.7412296467126;282.36;276.36;274.36;277.36;348.66;293.76000000000005;274.16;274.46000000000004;299.66;287.76000000000005;296.46000000000004;323.06;293.06;282.36;331.66;331.66;275.36;241.71165711629368;268.0796299477929;273.7412296467126;289.66;5890000.0;3540000.0;3590000.0;1360000.0;3590000.0;3040000.0;5900000.0;0.0;0.04716666666666667;0.12916666666666668;0.012666666666666666;0.0;0.0;3.0225103254928936;6623.9765625;2791.43408203125;1139.03198242188;13542.5029296875;478126.94450203987;480752.9839723226;250602.17078005374;250976.9010601988;244221.93740103836;430542.39183029096;444110.57439652376;443168.68479859125;473403.85947104497;529088.6247878366;468643.1757465133;442875.1821116291;443315.08579407755;468326.4228298194;453090.7323638435;414290.772069031;469769.37819920975;459626.5796145048;444110.57439652376;245433.99809710225;245433.99809710225;471449.11765258067;201272.37700402687;201509.992510664;273.6730267949224;158392.2936372088;75267.93830958416;22751.755946385452;37585.37954652778;0;1;0;1;0;1;0;0;7;5;94409546545.0299;36018408539.98542;79104950535.01245;31244.939756797903;3422.2387148816815;0.0;0.0;369490.49390976416;92040.07655388817;0.0;43676.06128235019;3.2846053265900736;0.22865111567824986
435;2019-07-05 00:15:45.097;553;571;189;189;170;38;96;32;13;42;755;206;11;17;265;146;233;495;165;199;95;23;587;355;360;136;360;303;589;245.0;374.0;883.0;140.0;0.0;0;57;22;1;0;0;1;0;0;0;1;0;0;0;0;13561.681640625;6630.28125;2800.62548828125;1111.07385253906;583.0;276157;584.0;1196.0;Calculated values ==>;1562278545.097;328.46000000000004;330.26000000000005;292.06;292.06;290.16;276.96000000000004;273.8482719121499;282.76000000000005;276.36;274.46000000000004;277.36;348.66;293.76000000000005;274.26000000000005;274.86;299.66;287.76000000000005;296.46000000000004;322.66;293.06;282.66;331.56;331.46000000000004;275.46000000000004;241.71165711629368;267.9596281332873;273.8482719121499;289.66;5870000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;5890000.0;0.04083333333333334;0.06233333333333334;0.14716666666666667;0.02333333333333333;0.0;0.04083333333333334;3.0177741300558214;6630.28125;2800.62548828125;1111.07385253906;13561.681640625;478221.71769562294;480582.8912863451;250649.44806686149;250649.44806686149;243920.46863448477;430477.46260093397;444535.3988293008;443518.9199794291;473403.85947104497;529165.2014758766;468782.15747417515;443226.97429043637;444100.09568505123;468186.6588226815;452916.94290649064;415057.4351442641;469285.0382263274;459469.1335377376;444379.0182747792;245015.67932991832;244597.3647265701;471547.0194386176;201504.7342764022;201504.7342764022;273.7682757934048;158618.12796149374;75378.37389008353;22770.504015691495;37631.973052823705;0;1;0;1;0;1;0;0;7;5;94625214189.80363;36099996299.89982;79287023219.82143;35616.42099596213;6300.986653785024;0.0;9917.366596600395;370047.5883387517;92121.09127784368;0.0;43758.69360719358;4.916986310094704;0.26601372377158755
436;2019-07-05 00:16:45.117;553;570;189;190;170;38;102;32;12;42;755;205;11;20;265;145;233;487;165;200;101;23;593;353;358;137;357;304;594;139.0;166.0;389.0;0.0;2.0;0;56;21;1;0;0;1;0;0;0;1;0;0;0;0;13707.1572265625;6671.29638671875;2863.48315429688;1110.79565429688;583.0;276158;583.0;1197.0;Calculated values ==>;1562278605.117;328.46000000000004;330.16;292.06;292.16;290.16;276.96000000000004;273.6339639331285;283.36;276.36;274.36;277.36;348.66;293.66;274.26000000000005;275.16;299.66;287.66;296.46000000000004;321.86;293.16;283.26000000000005;331.46000000000004;331.46000000000004;275.46000000000004;241.92719264551067;268.0796299477929;273.6339639331285;289.66;5930000.0;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;3040000.0;5940000.0;0.023166666666666665;0.027666666666666666;0.06483333333333334;0.0;0.0003333333333333333;0.0235;3.02029735257259;6671.29638671875;2863.48315429688;1110.79565429688;13707.1572265625;477498.82904705516;479852.8551738563;250415.30536320075;250786.94100341765;243743.30928780936;430607.02586249536;445860.8444661918;443168.68479859125;473273.90776018414;529088.6247878366;468522.201623838;443022.0508540321;444333.52089386596;468605.2049603933;453122.0469699678;412703.8716265024;467359.9941735078;459919.0894837036;445707.1774385938;244597.3647265701;244597.3647265701;471414.1961389312;201183.85751793825;201882.1759270909;273.6339639331285;158845.44403299232;75489.25731962151;22789.02576684256;37679.1896919862;0;1;0;1;0;1;0;0;7;5;94840685990.59108;36181923600.19923;79469183920.48714;15688.682968695672;0.0;0.0;5729.887535520319;370475.27338753117;92173.61700289122;0.0;43889.13085669942;2.0119693028561834;0.07200177340480352
437;2019-07-05 00:17:45.118;555;570;189;190;168;36;111;30;12;42;754;205;11;22;265;145;234;502;165;201;110;24;597;351;356;137;356;303;599;166.0;-1.0;466.0;33.0;0.0;0;57;21;1;0;0;1;0;0;0;1;0;0;0;0;13941.4248046875;6734.2919921875;2863.65893554688;1112.17810058594;582.0;276159;583.0;1198.0;Calculated values ==>;1562278665.118;328.66;330.16;292.06;292.16;289.96000000000004;276.76000000000005;273.4187578820637;284.26000000000005;276.16;274.36;277.36;348.56000000000006;293.66;274.26000000000005;275.36;299.66;287.66;296.56;323.36;293.26000000000005;284.16;331.46000000000004;331.36;275.56;241.92719264551067;267.9596281332873;273.4187578820637;289.66;5970000.0;3510000.0;3560000.0;1370000.0;3560000.0;3030000.0;5990000.0;0.027666666666666666;0.0;0.07766666666666668;0.0055000000000000005;0.0;0.027666666666666666;3.0229754233771775;6734.2919921875;2863.65893554688;1112.17810058594;13941.4248046875;477308.4516512824;479262.9947191476;250186.60348671649;250554.53311068483;242907.7863807204;430735.4089219946;447613.53524450306;443373.06176112994;473273.90776018414;529060.7471719419;468661.3986364127;443226.97429043637;444821.6150417089;468744.2255440732;453468.0288138592;411442.3854355855;469034.3126053695;460366.2921931374;447463.10860581277;244597.3647265701;244179.05427248686;471512.23439352604;200569.37006015764;200569.37006015764;273.3844753352361;159075.85272305526;75600.97241786472;22807.550856857226;37726.916671446976;0;1;0;1;0;1;0;0;7;5;95054889560.33234;36264124970.09993;79651286955.26717;18857.753388775516;1490.1857538335262;-0.0;6830.7267664297915;370763.16515494516;92186.03542446173;0.0;43993.804386952324;2.537659988705224;0.10752655886593518
438;2019-07-05 00:18:45.108;559;571;188;189;168;36;115;29;13;41;753;205;12;23;265;145;234;515;166;202;114;24;598;351;356;137;356;302;600;-2.0;-1.0;580.0;35.0;0.0;0;56;19;1;0;0;1;0;0;0;1;0;0;0;0;13868.4140625;6602.3251953125;2924.05078125;1103.94641113281;582.0;276160;583.0;1198.0;Calculated values ==>;1562278725.108;329.06;330.26000000000005;291.96000000000004;292.06;289.96000000000004;276.76000000000005;273.4187578820637;284.66;276.06;274.46000000000004;277.26000000000005;348.46000000000004;293.66;274.36;275.46000000000004;299.66;287.66;296.56;324.66;293.36;284.56;331.46000000000004;331.36;275.56;241.92719264551067;267.8393353686513;273.4187578820637;289.76000000000005;5980000.0;3510000.0;3560000.0;1370000.0;3560000.0;3020000.0;6000000.0;0.0;0.0;0.09666666666666666;0.005833333333333333;0.0;0.0;3.0229754233771775;6602.3251953125;2924.05078125;1103.94641113281;13868.4140625;477775.3102787454;479290.22607449937;249776.52033587717;250141.49230385572;242874.2313927332;430735.4089219946;448212.9212645043;443721.9807720978;473176.1828425327;529032.944651942;468800.3455247588;443576.6592147222;445163.16002712236;468744.2255440732;453468.0288138592;411017.8210257386;470916.5056012347;460500.8437552981;448063.41935628135;244597.3647265701;244179.05427248686;471512.23439352604;200562.0951920745;200569.37006015764;273.3816216271729;159307.56275554246;75712.09237136545;22826.015483173775;37775.13954727556;0;1;0;1;0;1;0;0;7;5;95268453960.36629;36346311270.11299;79832756705.29602;23505.45560606892;1580.542478675134;-0.0;0.0;371116.1330588347;92211.62056150305;0.0;44050.717622894445;2.3598529912678203;0.15731661925128312
439;2019-07-05 00:19:45.089;563;572;186;187;167;35;119;28;15;41;751;205;15;24;265;144;235;525;166;203;119;25;600;350;355;138;354;303;603;-2.0;-1.0;672.0;29.0;0.0;0;58;16;1;0;0;1;0;0;0;1;0;0;0;0;13753.2001953125;6480.2470703125;2923.64892578125;1121.95397949219;583.0;276161;583.0;1197.0;Calculated values ==>;1562278785.089;329.46000000000004;330.36;291.76000000000005;291.86;289.86;276.66;273.3108153835814;285.06;275.96000000000004;274.66;277.26000000000005;348.26;293.66;274.66;275.56;299.66;287.56;296.66;325.66;293.46000000000004;285.06;331.46000000000004;331.46000000000004;275.66;242.14157278889297;267.9596281332873;273.3108153835814;289.76000000000005;6000000.0;3500000.0;3550000.0;1380000.0;3540000.0;3030000.0;6030000.0;0.0;0.0;0.112;0.004833333333333333;0.0;0.0;3.02029735257259;6480.2470703125;2923.64892578125;1121.95397949219;13753.2001953125;478121.72566369694;479080.970306239;248924.9836019342;249283.69169519332;242447.30341247402;430799.1582183253;448994.470303415;443809.95577213913;473045.8727645816;528747.3278113285;468661.3986364127;443809.95577213913;445108.7251088686;469021.5318245407;453499.2941070498;410569.0616066424;472061.85329797654;460790.1143214629;448994.470303415;244597.3647265701;244597.3647265701;471477.517547777;200327.9294304883;200569.37006015764;273.2853396042303;159537.66998378173;75821.0792833607;22844.55877917533;37823.85494669433;0;1;0;1;0;1;0;0;7;5;95481686415.17642;36428785145.03956;80014199230.13446;27269.986950264894;1310.556342566895;-0.0;0.0;371539.12775567634;92235.70542237007;0.0;44050.717622894445;2.715271769892465;0.1766829601688869
440;2019-07-05 00:20:45.119;567;573;185;185;165;34;124;27;11;40;750;205;12;26;265;144;236;532;165;204;123;25;601;350;355;137;354;303;603;228.0;-1.0;1041.0;81.0;0.0;0;57;16;1;0;0;1;0;0;0;1;0;0;0;0;13578.935546875;6499.25830078125;2922.66821289062;1107.50537109375;583.0;276162;583.0;1197.0;Calculated values ==>;1562278845.119;329.86;330.46000000000004;291.66;291.66;289.66;276.56;273.3108153835814;285.56;275.86;274.26000000000005;277.16;348.16;293.66;274.36;275.76000000000005;299.66;287.56;296.76000000000005;326.36;293.56;285.46000000000004;331.46000000000004;331.46000000000004;275.66;241.92719264551067;267.9596281332873;273.3108153835814;289.66;6010000.0;3500000.0;3550000.0;1370000.0;3540000.0;3030000.0;6030000.0;0.038;0.0;0.17350000000000002;0.013500000000000002;0.0;0.038;3.02029735257259;6499.25830078125;2922.66821289062;1107.50537109375;13578.935546875;478587.9287356287;479226.9057373599;248568.29969668487;248568.29969668487;241797.43671441264;430799.1582183253;449731.94308762124;443226.97429043637;473078.44118532055;528642.8357593152;468661.3986364127;443373.06176112994;445394.99845677166;469021.5318245407;453499.2941070498;410551.20696461527;473128.5764207091;460924.1135309303;449584.8738826683;244597.3647265701;244597.3647265701;471610.25455702154;200304.72026030437;200304.72026030437;273.2762240702306;159765.5516654236;75929.29590934061;22863.14689650198;37872.59861581477;0;1;0;1;0;1;0;0;7;5;95694792915.07486;36511326395.00022;80196090130.04778;42147.01107422791;3662.6247130056818;-0.0;9472.64583764983;372117.89197642973;92277.16931940115;0.0;44129.69580752821;5.250262524122304;0.2667376083912675
441;2019-07-05 00:21:45.110;571;575;184;184;165;35;125;27;5;40;750;205;5;25;265;143;236;537;166;204;125;26;604;349;354;137;354;302;606;-1.0;-1.0;770.0;3.0;0.0;0;56;14;1;0;0;1;0;0;0;1;0;0;0;0;13332.3818359375;6417.62890625;2977.41943359375;1102.59350585938;584.0;276163;584.0;1199.0;Calculated values ==>;1562278905.11;330.26000000000005;330.66;291.56;291.56;289.66;276.66;273.20264511476705;285.66;275.86;273.66;277.16;348.16;293.66;273.66;275.66;299.66;287.46000000000004;296.76000000000005;326.86;293.56;285.66;331.56;331.56;275.76000000000005;241.92719264551067;267.8393353686513;273.20264511476705;289.76000000000005;6040000.0;3490000.0;3540000.0;1370000.0;3540000.0;3020000.0;6060000.0;0.0;0.0;0.12833333333333333;0.0005;0.0;0.0;3.0251886355082442;6417.62890625;2977.41943359375;1102.59350585938;13332.3818359375;478816.1947752005;479164.23925686494;248090.81603448986;248090.81603448986;241702.0920074781;430862.6128555636;450061.3165606151;442552.9904358224;473078.44118532055;528719.6857768083;468800.3455247588;442552.9904358224;445448.85450290097;469021.5318245407;453530.6823283508;409225.4783459736;473507.2047027453;461078.3308605104;450061.3165606151;245015.67932991832;245015.67932991832;471708.256711685;200123.2125270271;200304.72026030437;273.20055476069206;159989.77900423174;76036.92048984393;22881.56162450034;37921.75863770767;0;1;0;1;0;1;0;0;7;5;95907461009.85173;36593514064.91399;80377562904.85738;31111.821498295398;135.79252209232894;-0.0;0.0;372728.2906736863;92308.81804830555;0.0;44208.62268195185;2.97663175022283;0.18220825363623527
442;2019-07-05 00:22:45.110;575;576;183;184;163;35;128;27;4;39;749;205;3;24;265;142;236;541;165;205;127;26;604;349;354;137;354;302;606;-1.0;-1.0;1049.0;0.0;0.0;0;55;11;1;0;0;1;0;0;0;1;0;0;0;0;13020.5849609375;6230.033203125;2917.07983398438;1098.2373046875;584.0;276164;584.0;1197.0;Calculated values ==>;1562278965.11;330.66;330.76000000000005;291.46000000000004;291.56;289.46000000000004;276.66;273.20264511476705;285.96000000000004;275.86;273.56;277.06;348.06000000000006;293.66;273.46000000000004;275.56;299.66;287.36;296.76000000000005;327.26000000000005;293.66;285.86;331.56;331.56;275.76000000000005;241.92719264551067;267.8393353686513;273.20264511476705;289.66;6040000.0;3490000.0;3540000.0;1370000.0;3540000.0;3020000.0;6060000.0;0.0;0.0;0.17483333333333334;0.0;0.0;0.0;3.0201424492938855;6230.033203125;2917.07983398438;1098.2373046875;13020.5849609375;479400.46881277196;479310.3751763494;247739.80490694565;248090.81603448986;241059.73769558148;430862.6128555636;450499.3391477009;442405.8132597088;472980.6827117325;528615.2473456069;468800.3455247588;442258.39573455596;445306.1102701376;469021.5318245407;453389.6988174218;409225.4783459736;474112.7978640704;461211.91220601037;450353.53466048726;245015.67932991832;245015.67932991832;471708.256711685;200128.53018992607;200304.72026030437;273.20264511476705;160209.38706087237;76142.31767408873;22899.901881254897;37970.87946493749;0;1;0;1;0;1;0;0;7;5;96119861009.85173;36675714064.91399;80558762904.85738;42358.14499003369;0.0;-0.0;0.0;373340.54039442237;92309.94965265632;0.0;44208.62268195185;4.134377407986685;0.2498940911801593
443;2019-07-05 00:23:45.111;577;577;183;183;163;35;130;27;10;39;749;205;8;22;265;141;237;543;165;206;129;27;602;349;354;137;354;302;605;297.0;-1.0;761.0;0.0;0.0;0;55;11;1;0;0;1;0;0;0;1;0;0;0;0;12942.1044921875;6235.91943359375;2978.71484375;1100.18811035156;585.0;276165;585.0;1198.0;Calculated values ==>;1562279025.111;330.86;330.86;291.46000000000004;291.46000000000004;289.46000000000004;276.66;273.20264511476705;286.16;275.86;274.16;277.06;348.06000000000006;293.66;273.96000000000004;275.36;299.66;287.26000000000005;296.86;327.46000000000004;293.76000000000005;286.06;331.66;331.66;275.86;241.92719264551067;267.8393353686513;273.20264511476705;289.66;6020000.0;3490000.0;3540000.0;1370000.0;3540000.0;3020000.0;6050000.0;0.0495;0.0;0.12683333333333333;0.0;0.0;0.0495;3.0225103254928936;6235.91943359375;2978.71484375;1100.18811035156;12942.1044921875;479926.74310610926;479574.16692346934;247779.97750724218;247779.97750724218;241090.65629113768;430862.6128555636;450790.34610119683;443285.3374463631;472980.6827117325;528615.2473456069;468800.3455247588;442993.0989471373;445020.00224024826;469021.5318245407;453248.5434192874;410533.96712136886;474539.5951482943;461345.36918359256;450644.94249262166;245433.99809710225;245433.99809710225;471806.2409394271;200128.53018992607;200128.53018992607;273.20264511476705;160425.74641284253;76246.20234439767;22918.22239843442;38020.0119062482;0;1;0;1;0;1;0;0;7;5;96332264550.43915;36757915435.14133;80739965925.35852;30840.388387024763;0.0;-0.0;12400.562408983433;373950.5383407145;92309.94965265632;0.0;44311.962424612844;4.192117825275489;0.1425811524027962
444;2019-07-05 00:24:45.141;578;577;183;183;162;35;132;27;14;39;749;205;12;24;265;142;237;544;166;207;131;28;604;349;354;138;354;303;606;127.0;-1.0;734.0;3.0;0.0;0;56;10;1;0;0;1;0;0;0;1;0;0;0;0;12723.2919921875;6206.68115234375;3005.12329101562;1108.66137695312;585.0;276166;585.0;1199.0;Calculated values ==>;1562279085.141;330.96000000000004;330.86;291.46000000000004;291.46000000000004;289.36;276.66;273.20264511476705;286.36;275.86;274.56;277.06;348.06000000000006;293.66;274.36;275.56;299.66;287.36;296.86;327.56;293.86;286.26000000000005;331.66;331.66;275.96000000000004;242.14157278889297;267.9596281332873;273.20264511476705;289.76000000000005;6040000.0;3490000.0;3540000.0;1380000.0;3540000.0;3030000.0;6060000.0;0.021166666666666667;0.0;0.12233333333333334;0.0005;0.0;0.021166666666666667;3.0250332890367106;6206.68115234375;3005.12329101562;1108.66137695312;12723.2919921875;479837.30625671824;479456.3800992292;247739.80490694565;247739.80490694565;240740.42710580735;430862.6128555636;451080.55965983507;443664.5507289629;472850.0741107318;528538.3341833716;468661.3986364127;443373.06176112994;445108.7251088686;469021.5318245407;453389.6988174218;409657.06161777896;474565.3459530825;461478.7024860622;450935.5513646778;245433.99809710225;245433.99809710225;471771.9322026706;200124.7866416342;200124.7866416342;273.2011735466609;160639.73165592903;76349.94252673347;22936.638681026045;38069.90215667303;0;1;0;1;0;1;0;0;7;5;96544770750.33786;36840456685.10199;80921556675.27197;29793.031140016545;135.82357278051822;-0.0;5308.827853304423;374456.0694757803;92311.08208169384;0.0;44459.6144658543;3.4143500089644734;0.1614199309410981
445;2019-07-05 00:25:45.102;580;578;183;183;162;35;134;27;17;38;748;205;15;25;265;141;237;546;167;207;133;29;602;349;354;138;354;303;604;241.0;-1.0;784.0;53.0;0.0;0;57;9;1;0;0;1;0;0;0;1;0;0;0;0;12574.802734375;6098.94970703125;2926.953125;1111.43420410156;586.0;276167;585.0;1198.0;Calculated values ==>;1562279145.102;331.16;330.96000000000004;291.46000000000004;291.46000000000004;289.36;276.66;273.20264511476705;286.56;275.86;274.86;276.96000000000004;347.96000000000004;293.66;274.66;275.66;299.66;287.26000000000005;296.86;327.76000000000005;293.86;286.46000000000004;331.66;331.76000000000005;276.06;242.14157278889297;267.9596281332873;273.20264511476705;289.86;6020000.0;3490000.0;3540000.0;1380000.0;3540000.0;3030000.0;6040000.0;0.04016666666666667;0.0;0.13066666666666665;0.008833333333333334;0.0;0.04016666666666667;3.0223549245451355;6098.94970703125;2926.953125;1111.43420410156;12574.802734375;480361.6485906207;479837.30625671824;247820.3140032839;247820.3140032839;240801.62503177632;430862.6128555636;451369.99078110245;444100.09568505123;472752.1489716358;528433.8230485279;468661.3986364127;443809.95577213913;445251.96559515793;469021.5318245407;453248.5434192874;410533.96712136886;475114.6590912622;461478.7024860622;451225.3723491666;245433.99809710225;245852.32104278926;471870.034071972;200085.1609045066;200085.1609045066;273.1855947885899;160850.41208051666;76452.42279500244;22955.127452006516;38119.30399469762;0;1;0;1;0;1;0;0;7;5;96757032690.21632;36923202865.05461;81103238505.16794;31884.618144657827;2400.7663796459447;-0.0;10087.465159693844;374969.71579892485;92332.20659142305;0.0;44587.83351096872;4.37717021006978;0.19801225569863556
446;2019-07-05 00:26:45.113;581;578;183;184;163;35;135;27;22;38;748;205;20;28;265;140;237;546;167;208;134;29;603;349;354;138;354;303;605;293.0;0.0;428.0;0.0;0.0;0;58;9;1;0;0;1;0;0;0;1;0;0;0;0;12567.8046875;6097.58642578125;3005.35766601562;1121.85974121094;586.0;276168;586.0;1199.0;Calculated values ==>;1562279205.113;331.26000000000005;330.96000000000004;291.46000000000004;291.56;289.46000000000004;276.66;273.20264511476705;286.66;275.86;275.36;276.96000000000004;347.96000000000004;293.66;275.16;275.96000000000004;299.66;287.16;296.86;327.76000000000005;293.96000000000004;286.56;331.76000000000005;331.76000000000005;276.06;242.14157278889297;267.9596281332873;273.20264511476705;289.86;6030000.0;3490000.0;3540000.0;1380000.0;3540000.0;3030000.0;6050000.0;0.04883333333333333;0.0;0.07133333333333333;0.0;0.0;0.04883333333333333;3.024877758371968;6097.58642578125;3005.35766601562;1121.85974121094;12567.8046875;480389.7414616509;479719.8456021045;247779.97750724218;248131.57239764958;241090.65629113768;430862.6128555636;451514.4162902067;444821.6150417089;472752.1489716358;528433.8230485279;468661.3986364127;444533.65563525405;445680.44742188096;469021.5318245407;453107.215006694;410098.57493627846;474990.5430005268;461611.91280062776;451369.99078110245;245852.32104278926;245852.32104278926;471870.034071972;200128.53018992607;200128.53018992607;273.20264511476705;161059.97222106278;76554.07922956714;22973.74164683554;38168.74898114111;0;1;0;1;0;1;0;0;7;5;96969471629.926;37006018044.94143;81285071834.91943;17454.773386093842;0.0;-0.0;12268.957992202446;375380.95277407835;92352.21664573028;0.0;44774.17119262634;2.9070221652900425;0.06716907555779376
447;2019-07-05 00:27:45.113;581;579;184;184;163;35;137;27;23;38;748;204;22;30;265;140;238;547;165;208;136;30;603;349;354;138;354;303;605;149.0;-1.0;503.0;0.0;0.0;0;59;9;1;0;0;1;0;0;0;1;0;0;0;0;12611.2626953125;6106.7724609375;2965.58666992188;1121.22729492188;586.0;276169;586.0;1199.0;Calculated values ==>;1562279265.113;331.26000000000005;331.06;291.56;291.56;289.46000000000004;276.66;273.20264511476705;286.86;275.86;275.46000000000004;276.96000000000004;347.96000000000004;293.56;275.36;276.16;299.66;287.16;296.96000000000004;327.86;293.96000000000004;286.76000000000005;331.76000000000005;331.76000000000005;276.16;242.14157278889297;267.9596281332873;273.20264511476705;289.66;6030000.0;3490000.0;3540000.0;1380000.0;3540000.0;3030000.0;6050000.0;0.024833333333333332;0.0;0.08383333333333334;0.0;0.0;0.024833333333333332;3.024877758371968;6106.7724609375;2965.58666992188;1121.22729492188;12611.2626953125;480389.7414616509;479865.39532300807;248131.57239764958;248131.57239764958;241090.65629113768;430862.6128555636;451802.6938100281;444965.2754471953;472752.1489716358;528433.8230485279;468540.56641411164;444821.6150417089;445965.0840659671;469021.5318245407;453107.215006694;410517.3425074881;475140.5548548116;461611.91280062776;451658.6501973753;245852.32104278926;245852.32104278926;471968.1179040911;200128.53018992607;200128.53018992607;273.20264511476705;161269.79778258622;76655.7822202898;22992.434038803312;38218.50685060725;0;1;0;1;0;1;0;0;7;5;97181871629.926;37088818044.94143;81466871834.91943;20525.48047740107;0.0;-0.0;6246.331313518322;375697.4548896075;92352.21664573028;0.0;44928.46527017401;2.6263388244993995;0.10226699881078061
