;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
448;2019-07-05 00:28:45.123;582;579;185;185;163;35;138;27;23;38;748;204;21;33;265;139;238;547;165;209;137;30;601;350;355;138;355;304;603;267.0;-1.0;284.0;21.0;0.0;0;60;8;1;0;0;1;0;0;0;1;0;0;0;0;12464.3251953125;6002.15673828125;2972.4228515625;1138.93774414062;587.0;276170;586.0;1199.0;Calculated values ==>;1562279325.123;331.36;331.06;291.66;291.66;289.46000000000004;276.66;273.3108153835814;286.96000000000004;275.86;275.46000000000004;276.96000000000004;347.96000000000004;293.56;275.26000000000005;276.46000000000004;299.66;287.06;296.96000000000004;327.86;294.06;286.86;331.76000000000005;331.86;276.16;242.14157278889297;268.0796299477929;273.3108153835814;289.66;6010000.0;3500000.0;3550000.0;1380000.0;3550000.0;3040000.0;6030000.0;0.0445;0.0;0.04733333333333333;0.0035;0.0;0.0445;3.0247220436939988;6002.15673828125;2972.4228515625;1138.93774414062;12464.3251953125;480767.26346501015;480099.7984199593;248568.29969668487;248568.29969668487;241152.7927538009;430799.1582183253;451769.55997270613;444766.67480068695;472752.1489716358;528356.8049577941;468401.15335692395;444478.12225269125;446196.8478688148;468883.0007636323;452791.5873438914;411370.1209150436;475388.19097393646;461592.22777629585;451625.2951279445;245852.32104278926;246270.64818160105;471968.1179040911;200364.02710062743;200364.02710062743;273.2995145459875;161478.7958421803;76756.7067815578;23011.271886577284;38267.99851051387;0;1;0;1;0;1;0;0;7;5;97394607079.89218;37171631844.92827;81649002184.89049;11568.39199113615;950.6143178121227;-0.0;11181.12642721561;375964.9484016257;92360.13975200846;0.0;45073.718289459466;2.343411491126289;0.04847857649978324
449;2019-07-05 00:29:45.144;582;579;185;186;164;36;140;27;24;38;748;204;22;34;265;139;238;546;165;210;139;30;601;350;354;138;354;303;604;119.0;-1.0;411.0;0.0;0.0;0;61;8;1;0;0;1;0;0;0;1;0;0;0;0;12477.2685546875;6010.33203125;2971.76098632812;1141.19311523438;587.0;276171;586.0;1199.0;Calculated values ==>;1562279385.144;331.36;331.06;291.66;291.76000000000005;289.56;276.76000000000005;273.3108153835814;287.16;275.86;275.56;276.96000000000004;347.96000000000004;293.56;275.36;276.56;299.66;287.06;296.96000000000004;327.76000000000005;294.16;287.06;331.76000000000005;331.86;276.16;242.14157278889297;267.9596281332873;273.3108153835814;289.66;6010000.0;3500000.0;3540000.0;1380000.0;3540000.0;3030000.0;6040000.0;0.01983333333333333;0.0;0.0685;0.0;0.0;0.01983333333333333;3.0247220436939988;6010.33203125;2971.76098632812;1141.19311523438;12477.2685546875;480767.26346501015;479982.6615158562;248526.59619346802;248882.65571923455;241442.9753611905;430799.1582183253;452233.6957569438;445108.7251088686;472752.1489716358;528433.8230485279;468540.56641411164;444821.6150417089;446531.9673155462;469021.5318245407;452791.5873438914;411370.1209150436;475114.6590912622;461877.967187257;452090.2153152323;245852.32104278926;246270.64818160105;471968.1179040911;200392.8114580023;200392.8114580023;273.3108153835814;161686.7152035875;76856.84589130784;23030.27962750026;38317.55071315374;0;1;0;1;0;1;0;0;7;5;97607381525.41283;37254460825.13094;81831165920.33623;16763.040085084343;0.0;-0.0;4991.998509835061;376201.126302849;92368.06431063471;0.0;45208.54150254586;2.1490095517902064;0.08444351372602371
450;2019-07-05 00:30:45.124;582;579;186;186;164;35;142;27;29;37;748;204;26;35;265;139;238;547;165;210;141;31;599;350;355;138;354;304;601;222.0;-1.0;548.0;69.0;0.0;0;62;8;1;0;0;1;0;0;0;1;0;0;0;0;12441.15625;5987.61181640625;2890.40966796875;1152.28625488281;587.0;276172;586.0;1198.0;Calculated values ==>;1562279445.124;331.36;331.06;291.76000000000005;291.76000000000005;289.56;276.66;273.3108153835814;287.36;275.86;276.06;276.86;347.96000000000004;293.56;275.76000000000005;276.66;299.66;287.06;296.96000000000004;327.86;294.16;287.26000000000005;331.76000000000005;331.86;276.26000000000005;242.14157278889297;268.0796299477929;273.3108153835814;289.66;5990000.0;3500000.0;3550000.0;1380000.0;3540000.0;3040000.0;6010000.0;0.037000000000000005;0.0;0.09133333333333334;0.0115;0.0;0.037000000000000005;3.0221993397376226;5987.61181640625;2890.40966796875;1152.28625488281;12441.15625;480999.4971625229;480333.68571174715;249010.18658441032;249010.18658441032;241537.78076161855;430799.1582183253;452344.73146102397;445627.2469483674;472654.2065195329;528356.8049577941;468401.15335692395;445197.9025426301;446480.4499592048;469021.5318245407;452791.5873438914;412201.07490331115;475635.217929586;461725.47914583527;452201.2192164777;245852.32104278926;246270.64818160105;472066.18378088326;200344.45201942444;200344.45201942444;273.2918281407296;161894.29952584588;76956.79542911495;23049.385584814616;38366.385851481034;0;1;0;1;0;1;0;0;7;5;97820010625.48044;37337233225.157265;82013205220.39412;22402.49527017679;3124.799915256776;-0.0;9318.700386290971;376527.3969710928;92394.09562993703;0.0;45327.75757477677;3.474070435081482;0.15329485453538277
451;2019-07-05 00:31:45.115;582;579;186;187;165;36;143;27;35;37;749;204;31;37;265;139;238;544;163;211;142;31;601;350;355;135;354;305;603;242.0;-1.0;312.0;52.0;0.0;0;50;9;1;0;0;1;0;0;0;1;0;0;0;0;12477.26171875;6074.33447265625;2901.96215820312;1078.32800292969;587.0;276173;586.0;1199.0;Calculated values ==>;1562279505.115;331.36;331.06;291.76000000000005;291.86;289.66;276.76000000000005;273.3108153835814;287.46000000000004;275.86;276.66;276.86;348.06000000000006;293.56;276.26000000000005;276.86;299.66;287.06;296.96000000000004;327.56;294.26000000000005;287.36;331.76000000000005;331.86;276.26000000000005;241.49495122638035;268.19934244402924;273.3108153835814;289.46000000000004;6010000.0;3500000.0;3550000.0;1350000.0;3540000.0;3050000.0;6030000.0;0.04033333333333333;0.0;0.052000000000000005;0.008666666666666666;0.0;0.04033333333333333;3.0247220436939988;6074.33447265625;2901.96215820312;1078.32800292969;12477.26171875;480767.26346501015;480099.7984199593;248924.9836019342;249283.69169519332;241797.43671441264;430799.1582183253;452488.05871853366;446287.039416296;473046.2935902154;528384.3830754816;468261.4877343741;445717.11843896436;446570.8011300101;469021.5318245407;452791.5873438914;411370.1209150436;474939.0332380243;461858.60828959;452344.73146102397;245852.32104278926;246270.64818160105;472460.9817075043;200342.5866759875;200342.5866759875;273.2910956408024;162101.9218606785;77057.29657065216;23067.97124867573;38414.648376183715;0;1;0;1;0;1;0;0;7;5;98032978675.25699;37419120940.07135;82195877815.20245;12789.111542496044;2358.3594236064787;-0.0;10164.086506329804;376820.61637138226;92439.78177043045;0.0;45490.08977856134;2.5174045172578197;0.078984074302281
452;2019-07-05 00:32:45.115;582;580;186;187;165;35;145;27;41;37;751;204;37;37;265;139;238;546;163;211;144;32;602;350;354;134;354;305;604;125.0;-1.0;406.0;61.0;0.0;0;42;11;1;0;0;1;0;0;0;1;0;0;0;0;12561.248046875;6215.57763671875;2942.68090820312;1026.23583984375;587.0;276174;586.0;1199.0;Calculated values ==>;1562279565.115;331.36;331.16;291.76000000000005;291.86;289.66;276.66;273.3108153835814;287.66;275.86;277.26000000000005;276.86;348.26;293.56;276.86;276.86;299.66;287.06;296.96000000000004;327.76000000000005;294.26000000000005;287.56;331.76000000000005;331.86;276.36;241.2770596917726;268.19934244402924;273.3108153835814;289.46000000000004;6020000.0;3500000.0;3540000.0;1340000.0;3540000.0;3050000.0;6040000.0;0.020833333333333332;0.0;0.06766666666666667;0.010166666666666666;0.0;0.020833333333333332;3.0247220436939988;6215.57763671875;2942.68090820312;1026.23583984375;12561.248046875;480650.9572167269;480127.88919888734;248882.65571923455;249240.72287810143;241765.5505522534;430799.1582183253;452948.3446998514;447135.984043247;473176.5657117748;528593.6297361357;468261.4877343741;446570.8011300101;446570.8011300101;469021.5318245407;452791.5873438914;410946.55957082834;475114.6590912622;462010.81260629336;452805.7779320095;245852.32104278926;246270.64818160105;472689.592463476;200342.6334712688;200342.6334712688;273.2911140169009;162310.57610872536;77159.71250489696;23085.509280698843;38463.353735070436;0;1;0;1;0;1;0;0;7;5;98245678675.25699;37499820940.07135;82378877815.20245;16699.68338870386;2768.860749754106;-0.0;5259.648842932097;377066.35632914223;92482.50860520845;0.0;45618.62090647186;2.428023625638156;0.1226510720411728
453;2019-07-05 00:33:45.116;582;580;186;187;165;36;146;27;46;38;753;205;42;39;266;139;238;546;162;212;145;33;600;350;355;134;355;305;603;293.0;-1.0;296.0;65.0;0.0;0;36;11;1;0;0;1;0;0;0;1;0;0;0;0;12508.5615234375;6170.7177734375;2904.22094726562;982.9091186523441;587.0;276175;586.0;1201.0;Calculated values ==>;1562279625.116;331.36;331.16;291.76000000000005;291.86;289.66;276.76000000000005;273.3108153835814;287.76000000000005;275.86;277.76000000000005;276.96000000000004;348.46000000000004;293.66;277.36;277.06;299.76000000000005;287.06;296.96000000000004;327.76000000000005;294.36;287.66;331.76000000000005;331.86;276.46000000000004;241.2770596917726;268.19934244402924;273.3108153835814;289.36;6000000.0;3500000.0;3550000.0;1340000.0;3550000.0;3050000.0;6030000.0;0.04883333333333333;0.0;0.04933333333333333;0.010833333333333334;0.0;0.04883333333333333;3.029767451606749;6170.7177734375;2904.22094726562;982.9091186523441;12508.5615234375;480883.443338608;480244.83304752834;248924.9836019342;249283.69169519332;241797.43671441264;430799.1582183253;452916.94290649064;447838.18717396184;473273.9119493556;528802.8376560764;468382.75320899114;447276.8002363944;446853.7789523966;469010.3157840944;452791.5873438914;411788.22907287156;475238.62160706014;461991.6158825633;452774.1632197742;245852.32104278926;246270.64818160105;472787.01963726926;200344.42002025672;200344.42002025672;273.2918155750809;162519.49467014358;77262.93335350906;23102.25243438066;38512.07872921019;0;1;0;1;0;1;0;0;7;5;98458382220.00005;37580222279.97423;82561880864.98138;12209.692512916119;2951.461495850969;-0.0;12326.98579290977;377307.2718098891;92530.17875168678;0.0;45765.17863751498;2.7330041417129234;0.07657726636916007
454;2019-07-05 00:34:45.126;583;580;186;187;165;35;148;27;51;38;754;205;47;41;266;140;238;547;162;212;147;34;604;350;355;134;354;305;606;94.0;-1.0;322.0;48.0;0.0;0;32;14;1;0;0;1;0;0;0;1;0;0;0;0;12680.1103515625;6387.27001953125;2980.2021484375;960.5128784179691;587.0;276176;586.0;1199.0;Calculated values ==>;1562279685.126;331.46000000000004;331.16;291.76000000000005;291.86;289.66;276.66;273.3108153835814;287.96000000000004;275.86;278.26000000000005;276.96000000000004;348.56000000000006;293.66;277.86;277.26000000000005;299.76000000000005;287.16;296.96000000000004;327.86;294.36;287.86;331.76000000000005;331.86;276.56;241.2770596917726;268.19934244402924;273.3108153835814;289.36;6040000.0;3500000.0;3550000.0;1340000.0;3540000.0;3050000.0;6060000.0;0.015666666666666666;0.0;0.05366666666666667;0.008;0.0;0.015666666666666666;3.0247220436939988;6387.27001953125;2980.2021484375;960.5128784179691;12680.1103515625;480562.8129143222;479893.615244986;248798.53896410952;249155.34040868958;241702.0920074781;430799.1582183253;453201.96316929616;448535.7928194581;473273.9119493556;528907.4271763442;468382.75320899114;447978.07099077606;447135.984043247;469148.6204098384;452933.47898461745;410082.25449430733;475016.5072155834;461991.6158825633;453059.54249247717;245852.32104278926;246270.64818160105;472884.4304738556;200352.52027088162;200352.52027088162;273.29499635639604;162729.43525333505;77367.60069341687;23118.450316884224;38561.123761143106;0;1;0;1;0;1;0;0;7;5;98671417719.96619;37660635679.96145;82744911364.9523;13319.16896010694;2180.255281623792;-0.0;3959.076681471663;377520.04777888255;92572.95018554335;0.0;45900.91844431114;1.8840558769021474;0.0961040565756799
455;2019-07-05 00:35:48.097;584;581;186;186;165;35;149;27;54;38;754;205;50;45;266;140;239;550;164;213;148;35;603;351;355;132;355;305;605;284.0;-1.0;470.0;22.0;0.0;0;18;14;1;0;0;1;0;0;0;1;0;0;0;0;12567.48046875;6363.5341796875;2954.28588867188;862.1544799804691;587.0;276177;587.0;1199.0;Calculated values ==>;1562279748.097;331.56;331.26000000000005;291.76000000000005;291.76000000000005;289.66;276.66;273.4187578820637;288.06;275.86;278.56;276.96000000000004;348.56000000000006;293.66;278.16;277.66;299.76000000000005;287.16;297.06;328.16;294.46000000000004;287.96000000000004;331.86;331.86;276.66;240.83765695389522;268.19934244402924;273.4187578820637;289.56;6030000.0;3510000.0;3550000.0;1320000.0;3550000.0;3050000.0;6050000.0;0.04733333333333333;0.0;0.07833333333333334;0.0036666666666666666;0.0;0.04733333333333333;3.0247220436939988;6363.5341796875;2954.28588867188;862.1544799804691;12567.48046875;480823.7154546173;480156.11038257316;248840.50804567497;248840.50804567497;241733.76921406496;430735.4089219946;453344.2061168296;448952.2146688218;473533.532933398;528907.4271763442;468382.75320899114;448396.6318820213;447698.11948457354;469010.3157840944;452759.26288427605;410930.2551880428;475589.68918418605;462124.50259435363;453201.96316929616;246270.64818160105;246270.64818160105;473242.3297776949;200648.5356857011;200648.5356857011;273.41552116693913;162950.2499811737;77479.11887267654;23134.391314960023;38613.026628632615;0;1;0;1;0;1;0;0;7;5;98894964769.81046;37744387109.90311;82936972914.8185;19450.454853677787;999.5105783373107;-0.0;11954.195567556833;377806.64999829093;92600.76032940837;0.0;46040.09548126884;3.183127899357706;0.09215766858973067
456;2019-07-05 00:36:45.107;586;581;186;186;165;36;149;28;53;39;753;205;51;45;266;140;239;550;165;214;149;36;605;351;355;131;355;303;607;284.0;-1.0;177.0;16.0;0.0;0;1;13;1;0;0;1;0;0;0;1;0;0;0;0;12462.2421875;6360.95166015625;2937.46728515625;803.2361450195309;588.0;276178;587.0;1199.0;Calculated values ==>;1562279805.107;331.76000000000005;331.26000000000005;291.76000000000005;291.76000000000005;289.66;276.76000000000005;273.4187578820637;288.06;275.96000000000004;278.46000000000004;277.06;348.46000000000004;293.66;278.26000000000005;277.66;299.76000000000005;287.16;297.06;328.16;294.56;288.06;331.86;331.96000000000004;276.76000000000005;240.61611355647437;267.9596281332873;273.4187578820637;289.66;6050000.0;3510000.0;3550000.0;1310000.0;3550000.0;3030000.0;6070000.0;0.04733333333333333;0.0;0.029500000000000002;0.0026666666666666666;0.0;0.04733333333333333;3.0245661451817654;6360.95166015625;2937.46728515625;803.2361450195309;12462.2421875;480880.68440689123;479921.96598566807;248756.7468810113;248756.7468810113;241670.51824752116;430735.4089219946;453344.2061168296;449183.62805661734;473759.9231585776;528956.2834829289;468661.3986364127;448907.5457794879;448075.1158509465;469010.3157840944;452759.26288427605;410066.5607873227;475342.76627797383;462257.26908921276;453344.2061168296;246270.64818160105;246688.97952812296;473469.2039465459;200647.03985744505;200647.03985744505;273.4149347014252;163148.4367165017;77579.8720588768;23147.577970503415;38659.6778577699;0;1;0;1;0;1;0;0;7;5;99097350270.62299;37819355260.20409;83110283315.5143;7331.829351875583;727.5257709042689;-0.0;11960.999202944202;378018.71361338656;92614.43509922303;0.0;46229.457322843846;1.981888526849911;0.017350738285538517
457;2019-07-05 00:37:45.128;589;582;185;186;165;36;151;28;47;40;750;206;47;45;266;139;239;551;165;214;150;38;604;350;355;131;355;302;606;-2.0;-1.0;245.0;38.0;0.0;0;1;10;1;0;0;1;0;0;0;1;0;0;0;0;12351.9130859375;6191.6962890625;2950.03198242188;801.9171752929691;588.0;276179;587.0;1200.0;Calculated values ==>;1562279865.128;332.06;331.36;291.66;291.76000000000005;289.66;276.76000000000005;273.3108153835814;288.26000000000005;275.96000000000004;277.86;277.16;348.16;293.76000000000005;277.86;277.66;299.76000000000005;287.06;297.06;328.26000000000005;294.56;288.16;331.86;331.96000000000004;276.96000000000004;240.61611355647437;267.8393353686513;273.3108153835814;289.66;6040000.0;3500000.0;3550000.0;1310000.0;3550000.0;3020000.0;6060000.0;0.0;0.0;0.04083333333333334;0.006333333333333333;0.0;0.0;3.027088719114361;6191.6962890625;2950.03198242188;801.9171752929691;12351.9130859375;481429.29740303603;480184.46193473105;248443.7127289093;248798.53896410952;241702.0920074781;430799.1582183253;453628.1634861064;448540.00715330127;473856.7996405058;528719.6857768083;468920.8902231166;448540.00715330127;448262.69519083336;469010.3157840944;452791.5873438914;410501.3334954895;475615.9356750233;462257.26908921276;453486.27250343625;246270.64818160105;246688.97952812296;473663.03176242136;200366.7931563514;200647.03985744505;273.3006005972543;163355.29371808434;77684.51407018387;23160.958929849457;38708.75752346439;0;1;0;1;0;1;0;0;7;5;99310424820.29797;37897982770.08415;83291846840.23735;10133.73957154212;1730.8761778384428;-0.0;0.0;378164.3109621023;92634.92895243698;0.0;46329.1672022973;1.1931857197528886;0.08828922296474809
458;2019-07-05 00:38:45.108;591;582;185;185;164;36;152;28;43;40;749;206;43;45;266;139;239;550;164;215;151;39;600;351;356;132;356;302;603;297.0;-1.0;321.0;0.0;0.0;0;1;7;1;0;0;1;0;0;0;1;0;0;0;0;12062.85546875;5994.93212890625;2910.08642578125;802.02783203125;589.0;276180;588.0;1200.0;Calculated values ==>;1562279925.108;332.26000000000005;331.36;291.66;291.66;289.56;276.76000000000005;273.4187578820637;288.36;275.96000000000004;277.46000000000004;277.16;348.06000000000006;293.76000000000005;277.46000000000004;277.66;299.76000000000005;287.06;297.06;328.16;294.66;288.26000000000005;331.96000000000004;332.06;277.06;240.83765695389522;267.8393353686513;273.4187578820637;289.56;6000000.0;3510000.0;3560000.0;1320000.0;3560000.0;3020000.0;6030000.0;0.0495;0.0;0.0535;0.0;0.0;0.0495;3.0269325067699437;5994.93212890625;2910.08642578125;802.02783203125;12062.85546875;482175.89287184353;480534.52426755993;248568.29969668487;248568.29969668487;241474.4737905617;430735.4089219946;453597.93676159094;447984.6736389261;473727.59171134117;528615.2473456069;468920.8902231166;447984.6736389261;448262.69519083336;468871.7681886195;452616.9789617375;412183.9903320391;475836.00909820263;462238.51792549907;453455.83774682117;246688.97952812296;247107.31509690773;473630.5699406402;200656.79144527;200656.79144527;273.4187578820637;163558.68230396986;77786.03545528695;23174.32068284528;38757.575565441584;0;1;0;1;0;1;0;0;7;5;99523653720.36578;37976856470.10924;83472986440.29495;13232.041697360602;0.0;-0.0;12513.552791926782;378358.96090112376;92649.34811260084;0.0;46433.41204906097;2.6522583145901817;0.04056708961677004
459;2019-07-05 00:39:45.109;591;583;185;185;164;36;154;28;44;41;749;207;43;45;266;139;239;546;164;215;153;41;600;350;355;133;354;302;602;-2.0;-1.0;255.0;64.0;0.0;0;1;5;1;0;0;1;0;0;0;1;0;0;0;0;12016.1181640625;5876.64013671875;2946.06909179688;805.9746704101559;589.0;276181;588.0;1197.0;Calculated values ==>;1562279985.109;332.26000000000005;331.46000000000004;291.66;291.66;289.56;276.76000000000005;273.3108153835814;288.56;275.96000000000004;277.56;277.26000000000005;348.06000000000006;293.86;277.46000000000004;277.66;299.76000000000005;287.06;297.06;327.76000000000005;294.66;288.46000000000004;331.96000000000004;332.06;277.26000000000005;241.05796691057077;267.8393353686513;273.3108153835814;289.56;6000000.0;3500000.0;3550000.0;1330000.0;3540000.0;3020000.0;6020000.0;0.0;0.0;0.042499999999999996;0.010666666666666666;0.0;0.0;3.0193651755030184;5876.64013671875;2946.06909179688;805.9746704101559;12016.1181640625;482175.89287184353;480795.42482186004;248610.17979585018;248610.17979585018;241506.07536313077;430799.1582183253;454052.7954130459;448123.7737234782;473695.32993624324;528615.2473456069;469041.3626281953;447984.6736389261;448262.69519083336;469148.6204098384;452791.5873438914;412183.9903320391;475362.4310092158;462389.91602610215;453911.42381166504;246688.97952812296;247107.31509690773;473695.32993624324;200392.8114580023;200656.79144527;273.3108153835814;163759.34376163615;77884.96687287714;23187.72092701645;38806.37767471738;0;1;0;1;0;1;0;0;7;5;99736957275.10812;38056357795.0132;83654189460.07607;10528.565896282724;2915.226863767903;-0.0;0.0;378556.9692642493;92673.64207466217;0.0;46537.693393527836;1.3962232950185922;0.11199536513577299
460;2019-07-05 00:40:45.129;591;583;185;185;164;35;156;27;48;41;748;207;46;45;266;139;239;545;164;216;156;42;596;350;355;133;354;302;599;234.0;-1.0;778.0;0.0;0.0;0;1;4;1;0;0;1;0;0;0;1;0;0;0;0;11761.958984375;5719.24658203125;2914.6044921875;804.836303710938;589.0;276182;588.0;1198.0;Calculated values ==>;1562280045.129;332.26000000000005;331.46000000000004;291.66;291.66;289.56;276.66;273.3108153835814;288.76000000000005;275.86;277.96000000000004;277.26000000000005;347.96000000000004;293.86;277.76000000000005;277.66;299.76000000000005;287.06;297.06;327.66;294.76000000000005;288.76000000000005;331.96000000000004;332.06;277.36;241.05796691057077;267.8393353686513;273.3108153835814;289.56;5960000.0;3500000.0;3550000.0;1330000.0;3540000.0;3020000.0;5990000.0;0.039;0.0;0.12966666666666668;0.0;0.0;0.039;3.0218876192586595;5719.24658203125;2914.6044921875;804.836303710938;11761.958984375;482632.70981671434;481143.39794882806;248736.8956899315;248736.8956899315;241601.50580422158;430799.1582183253;454335.0270582032;448678.4000570146;473695.32993624324;528510.7994535349;469041.3626281953;448401.4392639541;448262.69519083336;469148.6204098384;452791.5873438914;413785.3731725281;475584.10498408217;462522.44405874936;454335.0270582032;246688.97952812296;247107.31509690773;473792.46676502546;200392.8114580023;200392.8114580023;273.3108153835814;163957.5604546911;77981.63147296578;23201.148826271452;38855.23290088391;0;1;0;1;0;1;0;0;7;5;99950028275.0404;38136184394.98783;83835449860.01846;32194.364655005265;0.0;-0.0;9903.746408407835;378913.112360204;92697.94372970492;0.0;46620.25212397835;4.460165844866348;0.17127886865551367
461;2019-07-05 00:41:45.100;591;582;185;186;165;35;158;27;52;41;749;208;50;46;266;139;239;540;164;216;157;44;597;349;354;132;354;303;599;-2.0;0.0;442.0;45.0;0.0;0;1;4;1;0;0;1;0;0;0;1;0;0;0;0;11798.3701171875;5759.14794921875;2922.80859375;792.287963867188;589.0;276183;588.0;1199.0;Calculated values ==>;1562280105.1;332.26000000000005;331.36;291.66;291.76000000000005;289.66;276.66;273.20264511476705;288.96000000000004;275.86;278.36;277.26000000000005;348.06000000000006;293.96000000000004;278.16;277.76000000000005;299.76000000000005;287.06;297.06;327.16;294.76000000000005;288.86;331.96000000000004;332.06;277.56;240.83765695389522;267.9596281332873;273.20264511476705;289.56;5970000.0;3490000.0;3540000.0;1320000.0;3540000.0;3030000.0;5990000.0;0.0;0.0;0.07366666666666667;0.007500000000000001;0.0;0.0;3.024410063014302;5759.14794921875;2922.80859375;792.287963867188;11798.3701171875;482518.6854299964;480999.4971625229;248736.8956899315;249096.1304218283;241926.04371545603;430862.6128555636;454785.8334167292;449045.67269265273;473824.5983165287;528538.3341833716;469023.45636812504;448769.2461549603;448214.2968835578;469148.6204098384;452965.71244139585;413392.0607540164;474837.68925495516;462673.248417762;454645.50595756964;246688.97952812296;247107.31509690773;474115.52784487547;200155.41279521477;200392.8114580023;273.20264511476705;164153.8016346239;78077.23852823384;23214.451762296572;38903.85449809511;0;1;0;1;0;1;0;0;7;5;100162625469.88489;38215645969.9297;84016862134.88576;18334.915812444597;2054.700862872455;-0.0;0.0;379333.98617641185;92715.05796100452;0.0;46702.74345389837;2.1521100348007023;0.14943073230947224
462;2019-07-05 00:42:45.130;590;582;186;186;164;34;160;27;56;42;751;208;54;48;266;140;239;539;164;217;159;45;596;349;354;132;353;304;598;-2.0;-1.0;688.0;51.0;0.0;0;0;5;1;0;0;1;0;0;0;1;0;0;0;0;11874.1923828125;5809.794921875;2884.994140625;798.007446289062;589.0;276184;588.0;1199.0;Calculated values ==>;1562280165.13;332.16;331.36;291.76000000000005;291.76000000000005;289.56;276.56;273.20264511476705;289.16;275.86;278.76000000000005;277.36;348.26;293.96000000000004;278.56;277.96000000000004;299.76000000000005;287.16;297.06;327.06;294.86;289.06;331.96000000000004;332.06;277.66;240.83765695389522;268.0796299477929;273.20264511476705;289.56;5960000.0;3490000.0;3540000.0;1320000.0;3529999.9999999995;3040000.0;5980000.0;0.0;0.0;0.11466666666666667;0.0085;0.0;0.0;3.024410063014302;5809.794921875;2884.994140625;798.007446289062;11874.1923828125;482490.3099628853;481115.4252605657;249139.38446955004;249139.38446955004;241633.52685109942;430862.6128555636;455065.9956093936;449413.00246898126;473921.58982693544;528670.499479957;468884.90294936474;449137.1035301482;448305.2499804515;469286.68325174577;453107.215006694;413785.3731725281;474812.7024995175;462805.38187136047;454925.9962861265;246688.97952812296;247107.31509690773;474212.47449241596;200148.60477441797;200392.8114580023;273.20264511476705;164351.17162515747;78173.6945897587;23227.710850325093;38952.277053562204;0;1;0;1;0;1;0;0;7;5;100375131670.62761;38294885570.20665;84199053185.52252;28582.317602309922;2329.5428926029826;-0.0;0.0;379725.15861137456;92751.61159344355;0.0;46702.74345389837;3.2563492187252354;0.21841915656039365
463;2019-07-05 00:43:45.121;589;582;187;187;165;34;161;27;59;42;753;209;56;50;266;139;239;538;164;217;160;46;595;349;354;132;354;304;597;312.0;-1.0;1015.0;37.0;0.0;0;0;5;1;0;0;1;0;0;0;1;0;0;0;0;12054.2578125;5763.87353515625;2878.76733398438;806.6494140625;589.0;276185;588.0;1199.0;Calculated values ==>;1562280225.121;332.06;331.36;291.86;291.86;289.66;276.56;273.20264511476705;289.26000000000005;275.86;279.06;277.36;348.46000000000004;294.06;278.76000000000005;278.16;299.76000000000005;287.06;297.06;326.96000000000004;294.86;289.16;331.96000000000004;332.06;277.76000000000005;240.83765695389522;268.0796299477929;273.20264511476705;289.56;5950000.0;3490000.0;3540000.0;1320000.0;3540000.0;3040000.0;5970000.0;0.052000000000000005;0.0;0.16916666666666666;0.006166666666666667;0.0;0.052000000000000005;3.024410063014302;5763.87353515625;2878.76733398438;806.6494140625;12054.2578125;482462.06096867204;481231.2279553621;249545.50080746724;249545.50080746724;241990.9947244563;430862.6128555636;455205.8324204233;449825.5836211171;473921.58982693544;528879.5811680062;469005.6567190402;449413.00246898126;448583.2367254159;469148.6204098384;452965.71244139585;414174.24309675646;474787.8554938986;462805.38187136047;455065.9956093936;246688.97952812296;247107.31509690773;474309.40632519417;200139.05013892576;200139.05013892576;273.20264511476705;164550.54546601314;78270.12735971388;23241.08098499292;39000.30119443172;0;1;0;1;0;1;0;0;7;5;100587499810.40479;38374073690.123566;84381425825.33118;42238.638580737366;1690.7171964819884;-0.0;13256.201164464328;380315.24471941893;92785.10873549234;0.0;46813.195226568234;6.051836193807654;0.25093708879878446
464;2019-07-05 00:44:45.141;588;582;187;187;165;34;162;27;61;42;755;209;59;53;266;139;239;537;164;218;162;48;595;348;353;136;353;304;597;122.0;-1.0;924.0;76.0;0.0;0;0;6;1;0;0;1;0;0;0;1;0;0;0;0;12034.7607421875;5835.82373046875;2899.36645507812;792.5040893554691;589.0;276186;588.0;1199.0;Calculated values ==>;1562280285.141;331.96000000000004;331.36;291.86;291.86;289.66;276.56;273.0942459734351;289.36;275.86;279.26000000000005;277.36;348.66;294.06;279.06;278.46000000000004;299.76000000000005;287.06;297.06;326.86;294.96000000000004;289.36;331.96000000000004;332.06;277.96000000000004;241.71165711629368;268.0796299477929;273.0942459734351;289.56;5950000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3040000.0;5970000.0;0.02033333333333333;0.0;0.154;0.012666666666666666;0.0;0.02033333333333333;3.024410063014302;5835.82373046875;2899.36645507812;792.5040893554691;12034.7607421875;482319.6111944823;481231.2279553621;249545.50080746724;249545.50080746724;241990.9947244563;430925.7729439634;455512.87881282286;450099.8059124212;473403.85947104497;529088.6247878366;469005.6567190402;449825.5836211171;448998.8971924048;469286.68325174577;453139.3580578936;414174.24309675646;474638.2701305915;463087.3425671512;455512.87881282286;246688.97952812296;247107.31509690773;473988.9803413144;199903.5789951618;199903.5789951618;273.0942459734351;164751.35420117882;78366.82372494465;23254.4117062769;39048.468359696904;0;1;0;1;0;1;0;0;7;5;100799670510.33736;38454500490.09801;84563886625.2732;38530.21894525795;3471.748417051266;-0.0;5197.389096292441;380988.5428898592;92828.14362244036;0.0;46967.02640533193;4.95391173318116;0.2811925989524044
465;2019-07-05 00:45:45.132;588;582;187;188;165;33;164;26;63;42;756;208;61;54;266;139;239;538;164;218;164;49;592;348;353;142;353;303;594;236.0;132.0;1201.0;94.0;0.0;0;0;5;1;0;0;1;0;0;0;1;0;0;0;0;11937.4248046875;5757.7529296875;2872.53393554688;772.0549926757809;589.0;276187;588.0;1198.0;Calculated values ==>;1562280345.132;331.96000000000004;331.36;291.86;291.96000000000004;289.66;276.46000000000004;273.0942459734351;289.56;275.76000000000005;279.46000000000004;277.36;348.76;293.96000000000004;279.26000000000005;278.56;299.76000000000005;287.06;297.06;326.96000000000004;294.96000000000004;289.56;331.96000000000004;332.06;278.06;242.98782864720522;267.9596281332873;273.0942459734351;289.56;5920000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3030000.0;5940000.0;0.03933333333333333;0.022000000000000002;0.20016666666666666;0.015666666666666666;0.0;0.03933333333333333;3.0218876192586595;5757.7529296875;2872.53393554688;772.0549926757809;11937.4248046875;482662.23169145425;481577.88682884123;249679.05669046773;250046.03111230125;242089.24730425514;430925.7729439634;455791.0411039191;450553.9940556073;472620.9849758201;529269.6464291925;469023.45636812504;450281.2308927748;449321.41302191373;469286.68325174577;453139.3580578936;415315.5303836496;475161.35029146593;463087.3425671512;455791.0411039191;246688.97952812296;247107.31509690773;473309.80541858333;199906.23718489503;199906.23718489503;273.094245973435;164951.09244862795;78463.42237170711;23267.44774291463;39096.56031469283;0;1;0;1;0;1;0;0;7;5;101011438740.11517;38537887980.01051;84745959310.08217;50171.32600028757;4283.32256899445;0.0;10064.802287481612;381727.6115533654;92892.75952008422;0.0;47094.1922556574;6.862061796070903;0.35592842622841364
466;2019-07-05 00:46:45.142;588;582;187;187;166;33;165;26;65;42;753;208;63;58;266;139;239;534;164;219;165;51;593;348;353;150;352;304;595;-2.0;181.0;871.0;46.0;0.0;0;0;5;1;0;0;1;0;0;0;1;0;0;0;0;11972.2353515625;5742.84814453125;2868.79174804688;753.9635620117191;589.0;276188;588.0;1199.0;Calculated values ==>;1562280405.142;331.96000000000004;331.36;291.86;291.86;289.76000000000005;276.46000000000004;273.0942459734351;289.66;275.76000000000005;279.66;277.36;348.46000000000004;293.96000000000004;279.46000000000004;278.96000000000004;299.76000000000005;287.06;297.06;326.56;295.06;289.66;331.96000000000004;332.06;278.26000000000005;244.62907804385475;268.0796299477929;273.0942459734351;289.56;5930000.0;3479999.9999999995;3529999.9999999995;1500000.0;3520000.0000000005;3040000.0;5950000.0;0.0;0.030166666666666668;0.1451666666666667;0.007666666666666667;0.0;0.0;3.024410063014302;5742.84814453125;2868.79174804688;753.9635620117191;11972.2353515625;482548.14521015744;481462.458419817;249634.336615506;249634.336615506;242383.90934974357;430925.7729439634;455929.88678620907;450646.29327626084;471565.0904229;528879.5811680062;468884.90294936474;450373.3729486141;449688.22403800517;469424.5054862671;453139.3580578936;414939.19503454864;474439.5541715919;463218.971569767;455929.88678620907;246688.97952812296;247107.31509690773;472461.5807474368;199908.91630073974;199906.23718489503;273.0942459734351;165150.37282442636;78559.27668703409;23280.166683671887;39144.41266944529;0;1;0;1;0;1;0;0;7;5;101223274040.08151;38625502579.99659;84928089660.05322;36398.70922427982;2089.5704274246773;0.0;0.0;382449.14874961553;92945.87581295287;0.0;47178.07958693182;4.109535476098163;0.2676060864628778
467;2019-07-05 00:47:45.123;588;582;187;187;165;33;167;25;68;42;747;206;66;61;266;139;239;535;165;219;167;51;593;347;352;150;352;305;595;-2.0;174.0;1121.0;55.0;0.0;0;55;7;1;0;0;1;0;0;0;1;0;0;0;0;12461.876953125;5849.650390625;2906.337890625;1080.21667480469;589.0;276189;588.0;1199.0;Calculated values ==>;1562280465.123;331.96000000000004;331.36;291.86;291.86;289.66;276.46000000000004;272.9856168485579;289.86;275.66;279.96000000000004;277.36;347.86;293.76000000000005;279.76000000000005;279.26000000000005;299.76000000000005;287.06;297.06;326.66;295.06;289.86;331.96000000000004;332.06;278.26000000000005;244.62907804385475;268.19934244402924;272.9856168485579;289.66;5930000.0;3470000.0000000005;3520000.0000000005;1500000.0;3520000.0000000005;3050000.0;5950000.0;0.0;0.029;0.18683333333333335;0.009166666666666667;0.0;0.0;3.024410063014302;5849.650390625;2906.337890625;1080.21667480469;12461.876953125;482548.14521015744;481462.458419817;249634.336615506;249634.336615506;242056.38529156786;430988.63858405815;456372.3140648671;450875.30228954;471565.0904229;528175.0973908444;468503.9437720561;450602.5470405252;449917.82812037505;469424.5054862671;453312.52794791735;414939.19503454864;474589.14280365745;463368.3371447518;456372.3140648671;246688.97952812296;247107.31509690773;472461.5807474368;199640.98148518632;199906.23718489503;272.985616848558;165353.9259478767;78655.85025009216;23295.44667876724;39192.523509799285;0;1;0;1;0;1;0;0;7;5;101434707064.89325;38715474079.91648;85110731804.8906;46938.94560361342;2500.855493237296;0.0;0.0;383143.4092870851;92984.11724863372;0.0;47178.07958693182;5.026308552712495;0.3274227809537988
468;2019-07-05 00:48:45.103;589;582;187;187;165;33;168;25;69;40;745;204;68;69;266;138;239;536;164;220;168;50;593;348;353;147;353;306;596;304.0;179.0;1099.0;76.0;0.0;0;79;11;1;0;0;1;0;0;0;1;0;0;0;0;12830.021484375;6065.267578125;2893.57104492188;1243.89672851562;589.0;276190;588.0;1199.0;Calculated values ==>;1562280525.103;332.06;331.36;291.86;291.86;289.66;276.46000000000004;273.0942459734351;289.96000000000004;275.66;280.06;277.16;347.66;293.56;279.96000000000004;280.06;299.76000000000005;286.96000000000004;297.06;326.76000000000005;295.16;289.96000000000004;331.96000000000004;332.06;278.16;244.02132995426717;268.3187672390254;273.0942459734351;289.56;5930000.0;3479999.9999999995;3529999.9999999995;1470000.0;3529999.9999999995;3060000.0;5960000.0;0.050666666666666665;0.029833333333333333;0.18316666666666667;0.012666666666666666;0.0;0.050666666666666665;3.024410063014302;6065.267578125;2893.57104492188;1243.89672851562;12830.021484375;482690.23328717955;481346.9055683564;249589.81863690942;249589.81863690942;242023.6346863966;430925.7729439634;456345.4936063226;450832.1266395217;471764.18514258164;527888.4794726515;468121.56824747537;450695.592528704;450832.1266395217;469286.68325174577;452998.06823472754;414939.19503454864;474613.63642633206;463350.48658631596;456345.4936063226;246688.97952812296;247107.31509690773;472755.93469492695;199914.9072529972;199914.9072529972;273.09424597343514;165564.62151298276;78755.10813620228;23314.807834597166;39240.83997341939;0;1;0;1;0;1;0;0;7;5;101646136564.96048;38804544379.94481;85293970704.94887;45959.670684298406;3455.9863475977772;0.0;12992.483041901822;383917.3063713519;93033.74105054024;0.0;47286.314188751414;6.116804751212182;0.28160620779794343
469;2019-07-05 00:49:45.144;590;583;187;187;165;33;169;25;70;38;750;201;69;72;266;139;239;539;164;220;169;48;597;348;352;146;352;307;599;-1.0;-1.0;1072.0;49.0;0.0;0;98;15;1;0;0;1;0;0;0;1;0;0;0;0;13338.13671875;6335.48046875;2919.93579101562;1383.63488769531;589.0;276191;588.0;1199.0;Calculated values ==>;1562280585.144;332.16;331.46000000000004;291.86;291.86;289.66;276.46000000000004;273.0942459734351;290.06;275.66;280.16;276.96000000000004;348.16;293.26000000000005;280.06;280.36;299.76000000000005;287.06;297.06;327.06;295.16;290.06;331.96000000000004;332.06;277.96000000000004;243.81672145450628;268.43790593516167;273.0942459734351;289.56;5970000.0;3479999.9999999995;3520000.0000000005;1460000.0;3520000.0000000005;3070000.0;5990000.0;0.0;0.0;0.17866666666666667;0.008166666666666666;0.0;0.0;3.024410063014302;6335.48046875;2919.93579101562;1383.63488769531;13338.13671875;482376.10461558;481143.39794882806;249457.4579596857;249457.4579596857;241926.04371545603;430925.7729439634;456648.2394255332;450789.0488157485;471698.3107888524;528335.0204821837;467615.82085141406;450652.27815009985;451062.10869650164;469424.5054862671;453139.3580578936;413392.0607540164;474687.9576879467;463499.5827140881;456648.2394255332;246688.97952812296;247107.31509690773;472688.91281728103;199907.2453172923;199914.9072529972;273.094245973435;165782.83851159638;78858.51831885049;23336.718893778376;39289.318968513755;0;1;0;1;0;1;0;0;7;5;101857781090.41095;38892504445.13203;85477996370.34055;44824.21555839084;2227.716951249907;-0.0;0.0;384674.3557221156;93081.13761033086;0.0;47394.65886597074;4.422568503288939;0.2851380476097318
470;2019-07-05 00:50:45.114;592;584;187;187;165;33;170;25;71;37;757;200;69;75;266;139;239;545;163;221;170;45;598;348;353;144;353;307;600;252.0;-1.0;1333.0;113.0;0.0;0;99;18;1;0;0;1;0;0;0;1;0;0;0;0;13545.8935546875;6553.03515625;2938.95458984375;1387.2854003906198;590.0;276192;589.0;1199.0;Calculated values ==>;1562280645.114;332.36;331.56;291.86;291.86;289.66;276.46000000000004;273.0942459734351;290.16;275.66;280.26000000000005;276.86;348.86;293.16;280.06;280.66;299.76000000000005;287.06;297.06;327.66;295.26000000000005;290.16;332.06;332.16;277.66;243.40439225979637;268.43790593516167;273.0942459734351;289.46000000000004;5980000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3070000.0;6000000.0;0.042;0.0;0.22216666666666668;0.01883333333333333;0.0;0.042;3.0242537973697035;6553.03515625;2938.95458984375;1387.2854003906198;13545.8935546875;482547.1873386254;481171.49930649315;249413.7291973978;249413.7291973978;241893.7311817661;430925.7729439634;456621.79914449;450925.6586504348;471864.221826097;529068.0314497742;467493.80788359325;450652.27815009985;451470.51037786005;469286.68325174577;453139.3580578936;412994.16199089336;475460.5336911861;463481.8882278805;456621.79914449;247107.31509690773;247525.65490268572;472654.5496415061;199916.54057118917;199916.54057118917;273.0942459734351;166006.76008052236;78965.86891362826;23359.798350688903;39338.11864300095;0;1;0;1;0;1;0;0;7;5;102069175340.5118;38979460945.17351;85662104270.42838;55765.85906660574;5136.565837490968;-0.0;10781.620860078636;385512.18721907935;93142.47594908801;0.0;47484.460783093986;6.58904612660155;0.34598907271929624
471;2019-07-05 00:51:45.135;595;585;186;187;166;33;171;26;70;36;762;201;69;77;266;139;240;548;160;221;171;43;602;348;353;143;352;308;604;135.0;-2.0;1257.0;67.0;0.0;0;99;23;1;0;0;1;0;0;0;1;0;0;0;0;13997.5791015625;6872.94482421875;2982.31811523438;1390.74816894531;590.0;276193;589.0;1199.0;Calculated values ==>;1562280705.135;332.66;331.66;291.76000000000005;291.86;289.76000000000005;276.46000000000004;273.0942459734351;290.26000000000005;275.76000000000005;280.16;276.76000000000005;349.36;293.26000000000005;280.06;280.86;299.76000000000005;287.06;297.16;327.96000000000004;295.26000000000005;290.26000000000005;332.06;332.16;277.46000000000004;243.1966462407574;268.5567601203482;273.0942459734351;289.16;6020000.0;3479999.9999999995;3529999.9999999995;1430000.0;3520000.0000000005;3080000.0;6040000.0;0.022500000000000003;0.0;0.2095;0.011166666666666667;0.0;0.022500000000000003;3.0242537973697035;6872.94482421875;2982.31811523438;1390.74816894531;13997.5791015625;482519.554255712;480852.13532825594;248882.65571923455;249240.72287810143;242089.42338653927;430925.7729439634;456759.7250202339;450609.06184826756;471897.7078724963;529515.0186052191;467474.7226255329;450471.8913839166;451564.749755653;469424.5054862671;453139.3580578936;411755.13212232594;475414.0897034538;463481.8882278805;456759.7250202339;247107.31509690773;247525.65490268572;472588.3698738022;199895.66162611629;199895.66162611629;273.0942459734351;166236.3693541028;79077.79123906973;23382.956732995954;39387.47985251336;0;1;0;1;0;1;0;0;7;5;102281049470.18861;39065591080.04213;85846668845.14685;52524.457346540694;3045.0685754324927;-0.0;5779.441426367647;386414.9223679015;93210.6800988587;0.0;47622.51793836879;5.455175773615043;0.29756675047888304
472;2019-07-05 00:52:48.145;599;586;186;186;165;33;172;26;69;35;766;202;68;77;266;139;240;553;159;222;172;42;608;348;353;142;353;308;610;180.0;-1.0;1164.0;78.0;0.0;0;99;29;1;0;0;1;0;0;0;1;0;0;0;0;14461.55078125;7292.693359375;3033.29418945312;1394.13342285156;592.0;276194;590.0;1199.0;Calculated values ==>;1562280768.145;333.06;331.76000000000005;291.76000000000005;291.76000000000005;289.66;276.46000000000004;273.0942459734351;290.36;275.76000000000005;280.06;276.66;349.76;293.36;279.96000000000004;280.86;299.76000000000005;287.06;297.16;328.46000000000004;295.36;290.36;332.16;332.36;277.36;242.98782864720522;268.5567601203482;273.0942459734351;289.06;6080000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3080000.0;6100000.0;0.030000000000000002;0.0;0.194;0.013000000000000001;0.0;0.030000000000000002;3.023940716359618;7292.693359375;3033.29418945312;1394.13342285156;14461.55078125;482408.9434429371;480299.1710716849;248632.41703144787;248632.41703144787;241576.41090641124;430925.7729439634;456897.50086274074;450471.8913839166;471931.263865096;529933.7273312858;467596.8808112979;450334.55684209295;451564.749755653;469286.68325174577;453139.3580578936;409164.1908767518;475422.3334688626;463613.17710080923;456897.50086274074;247525.65490268572;248362.34728340767;472620.9849758201;199901.77794296347;199901.77794296347;273.0942459734351;166485.426267109;79201.7602476549;23407.328314811588;39440.124815188494;0;1;0;1;0;1;0;0;7;5;102503474770.15495;39155380330.02854;86040739645.11748;48610.60200754491;3545.349691427137;-0.0;7709.871687593319;387299.994602476;93268.3554120437;0.0;47740.56816325518;5.107952685063935;0.2650571158510249
473;2019-07-05 00:53:45.116;604;588;185;185;165;34;173;26;67;35;768;203;66;78;267;139;241;557;159;222;172;41;612;349;354;142;354;308;613;155.0;-1.0;1294.0;96.0;0.0;0;99;33;1;0;0;1;0;0;0;1;0;0;0;0;14710.6298828125;7612.771484375;3014.20288085938;1394.4230957031198;593.0;276195;592.0;1198.0;Calculated values ==>;1562280825.116;333.56;331.96000000000004;291.66;291.66;289.66;276.56;273.20264511476705;290.46000000000004;275.76000000000005;279.86;276.66;349.96000000000004;293.46000000000004;279.76000000000005;280.96000000000004;299.86;287.06;297.26000000000005;328.86;295.36;290.36;332.36;332.46000000000004;277.26000000000005;242.98782864720522;268.5567601203482;273.20264511476705;289.06;6120000.0;3490000.0;3540000.0;1420000.0;3540000.0;3080000.0;6130000.0;0.025833333333333333;0.0;0.21566666666666665;0.016;0.0;0.025833333333333333;3.0212619798288802;7612.771484375;3014.20288085938;1394.4230957031198;14710.6298828125;482672.2830186778;480240.7570545841;248158.96016397007;248158.96016397007;241483.21061361788;430862.6128555636;456871.56176639436;450197.0571395063;471931.263865096;530143.0248383192;467718.9606211675;450059.3911822188;451700.6453676277;469275.61845933116;452965.71244139585;407770.96716929454;475653.41709540377;463464.3154936422;456733.5978404523;248362.34728340767;248780.69988749037;472522.5091947854;200165.26776380968;200165.26776380968;273.20264511476705;166716.25519812742;79319.7018083437;23429.39315554718;39487.97647565064;0;1;0;1;0;1;0;0;7;5;102704867254.99988;39236279149.96625;86216210324.98236;53923.52257535856;4357.715862895612;-0.0;6628.0151936466;388111.3101034641;93330.88951584212;0.0;47854.01868448881;5.399476545286671;0.2973924501844422
474;2019-07-05 00:54:45.116;609;591;184;184;164;35;173;27;64;35;768;204;64;75;267;139;241;561;160;223;172;41;619;349;354;143;354;308;621;172.0;-1.0;1236.0;74.0;2.0;0;99;37;1;0;0;1;0;0;0;1;0;0;0;0;15090.8193359375;7970.00146484375;3089.69653320312;1396.2529296875;595.0;276196;593.0;1198.0;Calculated values ==>;1562280885.116;334.06;332.26000000000005;291.56;291.56;289.56;276.66;273.20264511476705;290.46000000000004;275.86;279.56;276.66;349.96000000000004;293.56;279.56;280.66;299.86;287.06;297.26000000000005;329.26000000000005;295.46000000000004;290.36;332.46000000000004;332.66;277.26000000000005;243.1966462407574;268.5567601203482;273.20264511476705;289.16;6190000.0;3490000.0;3540000.0;1430000.0;3540000.0;3080000.0;6210000.0;0.028666666666666667;0.0;0.206;0.012333333333333333;0.0003333333333333333;0.029;3.0209480637062667;7970.00146484375;3089.69653320312;1396.2529296875;15090.8193359375;482598.3044311448;479745.49426988064;247498.75795487463;247498.75795487463;240922.65501781358;430862.6128555636;456871.56176639436;449783.5560736587;471798.96558121993;530143.0248383192;467840.9624295219;449783.5560736587;451292.4901957996;469275.61845933116;452965.71244139585;404274.9175585571;475271.42578199366;463595.7598268558;456733.5978404523;248780.69988749037;249617.41799618208;472391.1323836129;200158.0985727716;200702.24408291068;273.20264511476705;166964.60060828365;79449.5582495872;23452.6487890921;39538.84230410116;0;1;0;1;0;1;0;0;7;5;102917267254.99988;39321779149.96625;86401010324.98236;51422.84424518274;3357.5407503337096;-0.0;7424.909258968707;388989.1964936353;93395.18332095236;0.0;47971.1263882606;4.9940221036018295;0.2628632436316328
475;2019-07-05 00:55:45.097;616;594;183;183;163;36;162;28;61;35;767;204;61;76;267;139;242;565;161;223;163;40;617;353;357;143;358;307;619;-2.0;-1.0;1366.0;199.0;0.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;14994.4287109375;8024.453125;3055.05346679688;1391.14758300781;597.0;276197;595.0;1199.0;Calculated values ==>;1562280945.097;334.76000000000005;332.56;291.46000000000004;291.46000000000004;289.46000000000004;276.76000000000005;273.6339639331285;289.36;275.96000000000004;279.26000000000005;276.66;349.86;293.56;279.26000000000005;280.76000000000005;299.86;287.06;297.36;329.66;295.46000000000004;289.46000000000004;332.66;332.86;277.16;243.1966462407574;268.43790593516167;273.6339639331285;289.26000000000005;6170000.0;3529999.9999999995;3570000.0000000005;1430000.0;3579999.9999999995;3070000.0;6190000.0;0.0;0.0;0.22766666666666666;0.033166666666666664;0.0;0.0;3.0231548153604093;8024.453125;3055.05346679688;1391.14758300781;14994.4287109375;483830.14608459984;480418.68557686254;247231.86736343036;247231.86736343036;240666.57249361445;430607.02586249536;454840.80745482986;449552.194433706;471798.96558121993;530114.3709831942;467981.3935862347;449552.194433706;451606.33149572264;468721.8467893537;452266.2968779334;405816.6708214533;476120.0901782739;463148.1647397199;454981.4033238106;249617.41799618208;250454.15340279948;472292.48545527144;201246.61180224255;200702.24408291068;273.6339639331285;167215.23161682434;79582.80316346209;23475.869771036978;39590.03233874308;0;1;0;1;0;1;0;0;7;5;103130499709.81003;39407551979.88988;86585451899.81815;56530.90431242984;8989.688142825456;-0.0;0.0;389888.52618620044;93498.0443120053;0.0;48032.98103851972;5.253981991388311;0.3767425282852133
