;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
476;2019-07-05 00:56:45.117;621;596;181;181;163;40;38;29;56;36;764;205;56;72;267;139;243;564;161;220;39;40;616;356;360;145;360;306;618;-2.0;-1.0;1261.0;141.0;0.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;14920.669921875;8099.8583984375;3013.36987304688;1386.24499511719;598.0;276198;597.0;1202.0;Calculated values ==>;1562281005.117;335.26000000000005;332.76000000000005;291.26000000000005;291.26000000000005;289.46000000000004;277.16;273.955091788801;276.96000000000004;276.06;278.76000000000005;276.76000000000005;349.56000000000006;293.66;278.76000000000005;280.36;299.86;287.06;297.46000000000004;329.56;295.16;277.06;332.86;332.96000000000004;277.16;243.61107973660833;268.3187672390254;273.955091788801;289.26000000000005;6160000.0;3560000.0;3600000.0;1450000.0;3600000.0;3060000.0;6180000.0;0.0;0.0;0.21016666666666667;0.0235;0.0;0.0;3.0305608841364258;8099.8583984375;3013.36987304688;1386.24499511719;14920.669921875;484655.7165468279;480826.7079061861;246586.34958424306;246586.34958424306;240696.25283355042;430412.23801567365;434911.66494596965;449044.3348516398;471632.7587203168;529876.7049705541;468243.05210307176;449044.3348516398;451240.77474802;468443.49349306896;451736.55110070325;406794.2058155436;476091.9811311218;462298.19722436205;435089.031508698;250454.15340279948;250872.52762923925;472028.77388759464;202012.08630026586;200702.24408291068;273.955091788801;167464.60720383868;79717.21721640285;23499.022424252016;39640.61939015815;0;1;0;1;0;1;0;0;7;5;103345671410.59637;39493980780.205734;86769413200.49043;51917.94423721376;6345.392158302227;-0.0;0.0;390792.5678408862;93625.87924576049;0.0;48032.98103851972;4.661263331087308;0.3220063054837806
477;2019-07-05 00:57:45.108;623;598;181;181;161;42;35;30;47;36;758;205;49;71;267;139;243;566;161;219;35;40;616;357;362;146;362;306;617;-2.0;-2.0;925.0;123.0;0.0;0;100;41;1;0;0;1;0;0;0;1;0;0;0;0;14847.2919921875;8194.8056640625;3024.33862304688;1377.685546875;600.0;276199;598.0;1201.0;Calculated values ==>;1562281065.108;335.46000000000004;332.96000000000004;291.26000000000005;291.26000000000005;289.26000000000005;277.36;274.0616903277293;276.66;276.16;277.86;276.76000000000005;348.96000000000004;293.66;278.06;280.26000000000005;299.86;287.06;297.46000000000004;329.76000000000005;295.06;276.66;332.96000000000004;333.16;277.16;243.81672145450628;268.3187672390254;274.0616903277293;289.26000000000005;6160000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3060000.0;6170000.0;0.0;0.0;0.15416666666666667;0.0205;0.0;0.0;3.0277230920040763;8194.8056640625;3024.33862304688;1377.685546875;14847.2919921875;484940.4031453144;481233.3371137377;246623.6310699848;246623.6310699848;240096.37211605458;430346.717906069;433883.48505660606;447789.5392935794;471499.95120613376;529249.2194570062;468243.05210307176;448069.6469006501;451104.7167215467;468164.148934044;451558.9602677456;406794.2058155436;476513.82800164813;461860.70334265823;433883.48505660606;250872.52762923925;251709.28920128586;471896.58969717816;202281.03495886168;200702.24408291068;274.06169032772925;167712.63634290991;79852.98571511781;23522.05172383128;39690.926080437195;0;1;0;1;0;1;0;0;7;5;103562238920.36916;39581267685.11415;86952985660.29782;37849.22775160232;5527.118872135487;-0.0;0.0;391540.5153977099;93724.80199693823;0.0;48032.98103851972;3.443433561888313;0.24379068921297892
478;2019-07-05 00:58:45.098;624;599;182;182;162;44;35;32;39;37;752;205;40;66;267;140;244;566;160;217;35;40;613;359;364;141;364;306;614;153.0;-1.0;1020.0;61.0;0.0;0;0;41;1;0;0;1;0;0;0;1;0;1;0;0;16150.3251953125;8131.32861328125;2964.43920898438;2824.98803710938;601.0;276200;599.0;1201.0;Calculated values ==>;1562281125.098;335.56;333.06;291.36;291.36;289.36;277.56;274.27422755570615;276.66;276.36;277.06;276.86;348.36;293.66;277.16;279.76000000000005;299.86;287.16;297.56;329.76000000000005;294.86;276.66;333.06;333.26000000000005;277.16;242.77792619122317;268.3187672390254;274.27422755570615;289.16;6130000.0;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;6140000.0;0.025500000000000002;0.0;0.16999999999999998;0.010166666666666666;0.0;0.025500000000000002;3.027564555718093;8131.32861328125;2964.43920898438;2824.98803710938;16150.3251953125;485413.43216482695;481723.15253454476;247079.393846297;247079.393846297;240499.45693230664;430214.79039162316;433384.8821390699;446661.59397328994;472260.1919623333;528621.3905861635;468243.05210307176;446803.2587583881;450422.0409547465;467883.80319715134;451347.78323759936;408661.66472630226;476878.02992046246;461285.8025028249;433384.8821390699;251290.9062238717;252127.67657613798;472555.3283204977;202772.6705580348;202772.6705580348;274.27422755570615;167970.90676726738;79989.0141589308;23557.068166656736;39740.82424463173;0;1;0;1;0;1;0;0;7;6;103780002620.40378;39667353335.12784;87136555060.327;41461.116980593375;2742.7903539183726;-0.0;5880.611395316396;392201.32478399336;93793.70642118127;0.0;48081.977965972656;3.5978304077575247;0.1902815246087305
479;2019-07-05 00:59:45.139;623;600;184;184;164;45;37;33;32;37;709;205;33;68;267;141;244;566;160;216;37;38;613;360;365;126;365;305;615;-1.0;-1.0;790.0;73.0;0.0;0;0;43;1;0;0;1;0;0;0;1;0;1;0;0;15822.2373046875;8202.26953125;2975.89086914062;2404.6142578125;602.0;276201;600.0;1199.0;Calculated values ==>;1562281185.139;335.46000000000004;333.16;291.56;291.56;289.56;277.66;274.38016830617;276.86;276.46000000000004;276.36;276.86;344.06000000000006;293.66;276.46000000000004;279.96000000000004;299.86;287.26000000000005;297.56;329.76000000000005;294.76000000000005;276.86;333.16;333.36;276.96000000000004;239.4893008659735;268.19934244402924;274.38016830617;289.16;6130000.0;3600000.0;3650000.0;1260000.0;3650000.0;3050000.0;6150000.0;0.0;0.0;0.13166666666666668;0.012166666666666666;0.0;0.0;3.022364362583672;8202.26953125;2975.89086914062;2404.6142578125;15822.2373046875;485271.76496816025;481753.24195624294;247731.36172471385;247731.36172471385;241103.11189301917;430148.3826014536;433500.59072566376;445859.90203062753;474211.2612040692;524190.8654001475;468382.75320899114;446002.4824056516;450875.30228954;467743.25174396584;451314.835296824;408661.66472630226;476756.77186545194;460996.79165053053;433500.59072566376;251709.28920128586;252546.06836287308;474307.44796210685;203027.596385373;202772.6705580348;274.38016830617;168237.52685359036;80125.22048731815;23600.67796538047;39790.36082207111;0;1;0;1;0;1;0;0;7;6;103998852065.00055;39747508069.98015;87319980314.98903;31972.92024329185;3300.5715275169287;-0.0;0.0;392813.6932591094;93844.10218368887;0.0;48131.01654765816;2.596928290311131;0.1747458404762852
480;2019-07-05 01:00:45.099;622;601;186;186;165;45;37;34;27;38;698;206;28;58;267;142;244;567;159;217;37;38;609;360;365;128;365;303;611;-2.0;-1.0;754.0;143.0;0.0;0;91;42;1;0;0;1;0;0;0;1;0;0;0;0;14838.4384765625;8137.48681640625;2947.05249023438;1337.77075195312;602.0;276202;601.0;1199.0;Calculated values ==>;1562281245.099;335.36;333.26000000000005;291.76000000000005;291.76000000000005;289.66;277.66;274.38016830617;276.86;276.56;275.86;276.96000000000004;342.96000000000004;293.76000000000005;275.96000000000004;278.96000000000004;299.86;287.36;297.56;329.86;294.86;276.86;333.26000000000005;333.36;276.96000000000004;239.943914813709;267.9596281332873;274.38016830617;289.06;6090000.0;3600000.0;3650000.0;1280000.0;3650000.0;3030000.0;6110000.0;0.0;0.0;0.12566666666666668;0.02383333333333333;0.0;0.0;3.022364362583672;8137.48681640625;2947.05249023438;1337.77075195312;14838.4384765625;485570.9860186767;482354.60084253567;248591.31746264308;248591.31746264308;241545.24422743823;430148.3826014536;433500.59072566376;445537.8252269786;474050.2932466569;523195.27435689437;468782.15747417515;445680.44742188096;449870.8715090784;467743.25174396584;451460.40364669124;410430.53145310254;477389.3319732714;461132.061841229;433500.59072566376;252127.67657613798;252546.06836287308;474050.2932466569;203019.46007791444;202772.6705580348;274.38016830617;168492.86214817554;80261.29434721103;23631.84371612051;39839.685778189734;0;1;0;1;0;1;0;0;7;6;104217706065.13979;39823657270.028595;87502258715.105;30476.474553732394;6459.568190521695;-0.0;0.0;393333.7579416666;93925.38245839247;0.0;48131.01654765816;2.973363454142875;0.22139104318181674
481;2019-07-05 01:01:45.120;620;601;186;186;167;45;38;35;24;39;737;208;25;50;267;143;244;564;158;217;38;38;608;360;365;134;364;303;610;-1.0;-1.0;636.0;84.0;0.0;0;93;40;1;0;0;1;0;0;0;1;0;0;0;0;14804.2080078125;8025.72265625;2890.8662109375;1338.00439453125;602.0;276203;601.0;1200.0;Calculated values ==>;1562281305.12;335.16;333.26000000000005;291.76000000000005;291.76000000000005;289.86;277.66;274.38016830617;276.96000000000004;276.66;275.56;277.06;346.86;293.96000000000004;275.66;278.16;299.86;287.46000000000004;297.56;329.56;294.86;276.96000000000004;333.26000000000005;333.36;276.96000000000004;241.2770596917726;267.9596281332873;274.38016830617;288.96000000000004;6080000.0;3600000.0;3650000.0;1340000.0;3640000.0;3030000.0;6100000.0;0.0;0.0;0.10600000000000001;0.014;0.0;0.0;3.024885100167144;8025.72265625;2890.8662109375;1338.00439453125;14804.2080078125;485398.7773743401;482468.4740952574;248632.41703144787;248632.41703144787;242220.78466383074;430148.3826014536;433683.32636128634;445108.7251088686;473371.24222306634;527283.559572098;469023.45636812504;445251.96559515793;448769.2461549603;467883.80319715134;451605.77516384557;410857.817099841;477064.8811840927;461132.061841229;433683.32636128634;252127.67657613798;252546.06836287308;473273.9119493556;203008.10487931487;202772.6705580348;274.37577040838624;168739.97065955398;80396.03490197194;23654.149646651367;39888.352127888145;0;1;0;1;0;1;0;0;7;6;104436782714.80562;39902284779.90866;87684122344.82759;25662.6657443327;3783.7212989805703;-0.0;0.0;393801.7478492625;94010.77308026908;0.0;48131.01654765816;2.402885711049973;0.16769158226125144
482;2019-07-05 01:02:45.110;616;600;187;187;167;43;38;36;23;40;762;207;23;46;267;144;243;562;158;218;38;39;605;359;364;136;364;302;607;290.0;-1.0;532.0;61.0;0.0;0;99;37;1;0;0;1;0;0;0;1;0;0;0;0;14679.3115234375;7804.51220703125;2928.19677734375;1377.60339355469;602.0;276204;601.0;1201.0;Calculated values ==>;1562281365.11;334.76000000000005;333.16;291.86;291.86;289.86;277.46000000000004;274.27422755570615;276.96000000000004;276.76000000000005;275.46000000000004;277.16;349.36;293.86;275.46000000000004;277.76000000000005;299.86;287.56;297.46000000000004;329.36;294.96000000000004;276.96000000000004;333.26000000000005;333.36;277.06;241.71165711629368;267.8393353686513;274.27422755570615;288.96000000000004;6050000.0;3590000.0;3640000.0;1360000.0;3640000.0;3020000.0;6070000.0;0.04833333333333333;0.0;0.08866666666666667;0.010166666666666666;0.0;0.04833333333333333;3.027405837750618;7804.51220703125;2928.19677734375;1377.60339355469;14679.3115234375;485165.4401016392;482666.16630304395;249112.92339285027;249112.92339285027;242317.21721062847;430214.79039162316;433931.68165179034;445163.16002712236;473208.68934220774;529972.2215421381;469041.3626281953;445163.16002712236;448401.4392639541;467883.80319715134;451927.9976308351;411709.8772845457;477131.29016266385;461420.64936624526;433931.68165179034;252127.67657613798;252546.06836287308;473111.07959547755;202751.3380172682;202751.3380172682;274.27161236391623;168985.6257063541;80527.93153941628;23676.775939878196;39936.83623743294;0;1;0;1;0;1;0;0;7;6;104655446264.84038;39983271279.92154;87865592094.85645;21493.84821820707;2748.657372711795;-0.0;11173.716609001904;394194.6533038545;94065.20049646034;0.0;48224.11533369713;2.9244680974922406;0.10546889038945646
483;2019-07-05 01:03:45.100;613;599;186;186;168;43;40;36;22;41;772;205;22;44;267;145;243;556;158;218;40;39;601;359;364;137;364;302;603;409.0;-1.0;734.0;44.0;0.0;0;99;35;1;0;0;1;0;0;0;1;0;0;0;0;14458.3896484375;7582.22265625;2883.83032226562;1369.11181640625;602.0;276205;600.0;1200.0;Calculated values ==>;1562281425.1;334.46000000000004;333.06;291.76000000000005;291.76000000000005;289.96000000000004;277.46000000000004;274.27422755570615;277.16;276.76000000000005;275.36;277.26000000000005;350.36;293.66;275.36;277.56;299.86;287.66;297.46000000000004;328.76000000000005;294.96000000000004;277.16;333.16;333.36;277.06;241.92719264551067;267.8393353686513;274.27422755570615;288.96000000000004;6010000.0;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;6030000.0;0.06816666666666667;0.0;0.12233333333333334;0.007333333333333333;0.0;0.06816666666666667;3.024885100167144;7582.22265625;2883.83032226562;1369.11181640625;14458.3896484375;485185.20945330954;482977.18053674424;248924.9836019342;248924.9836019342;242774.2565575407;430214.79039162316;434293.55171347444;445020.00224024826;473176.1828425327;531015.0068793237;468800.3455247588;445020.00224024826;448123.7737234782;467883.80319715134;452072.5685621261;413326.6268722437;476727.70859406644;461420.64936624526;434293.55171347444;251709.28920128586;252546.06836287308;472980.6827117325;202750.83431383094;202750.83431383094;274.271417008053;169228.3994137956;80656.13295949892;23699.66141841594;39985.261724344185;0;1;0;1;0;1;0;0;7;6;104873809864.87509;40065157629.934555;88046761894.88525;29637.594876331717;1981.6855549179447;-0.0;15783.495236075698;394620.67764715024;94104.6134509428;0.0;48448.72132520314;4.0052484683326535;0.1247244314933195
484;2019-07-05 01:04:45.101;609;598;186;186;167;41;42;36;21;42;774;204;21;43;267;145;243;550;158;219;42;39;600;359;364;136;363;302;602;172.0;-1.0;510.0;0.0;0.0;0;99;32;1;0;0;1;0;0;0;1;0;0;0;0;14304.162109375;7426.12353515625;2834.21142578125;1377.74853515625;601.0;276206;600.0;1200.0;Calculated values ==>;1562281485.101;334.06;332.96000000000004;291.76000000000005;291.76000000000005;289.86;277.26000000000005;274.27422755570615;277.36;276.76000000000005;275.26000000000005;277.36;350.56000000000006;293.56;275.26000000000005;277.46000000000004;299.86;287.66;297.46000000000004;328.16;295.06;277.36;333.16;333.26000000000005;277.06;241.71165711629368;267.8393353686513;274.27422755570615;288.96000000000004;6000000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;3020000.0;6020000.0;0.028666666666666667;0.0;0.08499999999999999;0.0;0.0;0.028666666666666667;3.025043685979777;7426.12353515625;2834.21142578125;1377.74853515625;14304.162109375;484732.5698446509;482947.91919211065;248967.49333503196;248967.49333503196;242480.09941793344;430214.79039162316;434653.35091899;444876.6353584544;473403.85947104497;531223.4586501896;468679.728194046;444876.6353584544;447984.6736389261;468024.1018388634;452072.5685621261;413719.0961570943;475958.94404618966;461555.367892846;434653.35091899;251709.28920128586;252127.67657613798;473111.07959547755;202758.08115945454;202758.08115945454;274.27422755570615;169468.09134057246;80781.2045959324;23722.552302917316;40032.912866548824;0;1;0;1;0;1;0;0;7;6;105092213505.47911;40147058995.161064;88227964915.38638;20580.07710691499;0.0;-0.0;6647.664399773349;395039.1652228447;94121.12777251356;0.0;48635.650771457695;2.339538250935144;0.08289510533550434
485;2019-07-05 01:05:45.101;605;596;186;186;167;41;45;36;16;42;775;203;17;40;267;145;243;547;157;220;45;39;596;359;364;134;363;301;597;318.0;-1.0;552.0;56.0;0.0;0;88;29;1;0;0;1;0;0;0;1;0;0;0;0;13929.4921875;7168.0234375;2846.34057617188;1300.06030273438;600.0;276207;599.0;1201.0;Calculated values ==>;1562281545.101;333.66;332.76000000000005;291.76000000000005;291.76000000000005;289.86;277.26000000000005;274.27422755570615;277.66;276.76000000000005;274.76000000000005;277.36;350.66;293.46000000000004;274.86;277.16;299.86;287.66;297.46000000000004;327.86;295.16;277.66;333.06;333.16;277.06;241.2770596917726;267.7187500070086;274.27422755570615;288.86;5960000.0;3590000.0;3640000.0;1340000.0;3629999.9999999995;3010000.0;5970000.0;0.053000000000000005;0.0;0.092;0.009333333333333334;0.0;0.053000000000000005;3.0277230920040763;7168.0234375;2846.34057617188;1300.06030273438;13929.4921875;484614.46763953543;483229.8648454583;249182.82895404412;249182.82895404412;242645.76432377478;430214.79039162316;435189.27008113236;444357.3337933654;473663.1379967309;531402.9353251432;468698.1641674847;444501.2531899496;447755.4656965252;468024.1018388634;452072.5685621261;415246.3347277511;476127.45884111145;461689.9588020654;435189.27008113236;251290.9062238717;251709.28920128586;473371.24222306634;202740.42871525884;202740.42871525884;274.2673811663867;169703.37179304642;80902.8224873712;23744.867376566406;40080.25079989844;0;1;0;1;0;1;0;0;7;6;105310613505.47911;40228058995.161064;88408864915.38638;22228.755267185803;2525.887592739537;-0.0;12319.788592391298;395395.90549262887;94142.17683578639;0.0;48793.71287972573;3.276740416970007;0.10906075258770212
486;2019-07-05 01:06:45.122;601;594;186;186;167;40;48;36;11;43;775;204;12;38;267;145;242;536;158;220;48;39;594;358;363;134;362;301;596;86.0;227.0;203.0;8.0;0.0;0;81;25;1;0;0;1;0;0;0;1;0;0;0;0;13642.4990234375;6933.802734375;2825.89697265625;1254.23986816406;599.0;276208;598.0;1200.0;Calculated values ==>;1562281605.122;333.26000000000005;332.56;291.76000000000005;291.76000000000005;289.86;277.16;274.1680685717883;277.96000000000004;276.76000000000005;274.26000000000005;277.46000000000004;350.66;293.56;274.36;276.96000000000004;299.86;287.66;297.36;326.76000000000005;295.16;277.96000000000004;332.96000000000004;333.06;277.06;241.2770596917726;267.7187500070086;274.1680685717883;288.96000000000004;5940000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3010000.0;5960000.0;0.014333333333333333;0.03783333333333334;0.03383333333333333;0.0013333333333333333;0.0;0.014333333333333333;3.025360312842213;6933.802734375;2825.89697265625;1254.23986816406;13642.4990234375;484274.62931274174;483059.22138751723;249226.46567248576;249226.46567248576;242679.23978867798;430280.9020939914;435958.4241996531;443634.4727813241;473760.40514917683;531402.9353251432;468818.63997408526;443779.4857613598;447476.5257139904;468164.148934044;452248.7053272065;415634.80871378316;474613.63642633206;461842.5002642921;435958.4241996531;250872.52762923925;251290.9062238717;473371.24222306634;202485.94040114182;202485.94040114182;274.16399751818335;169933.218804428;81020.37883561719;23766.16066133358;40127.53599009273;0;1;0;1;0;1;0;0;7;6;105528789840.14632;40308487135.03838;88589528125.11081;8158.8586788628345;361.1804024292327;0.0;3346.438934445328;395649.22423900024;94166.2441563244;0.0;48924.31046874712;1.0774054038268106;0.03746357230859116
487;2019-07-05 01:07:45.132;597;593;186;186;167;39;52;36;11;43;775;204;10;35;267;145;242;530;157;221;52;39;590;357;362;134;361;300;592;-2.0;132.0;371.0;7.0;0.0;0;75;20;1;0;0;1;0;0;0;1;0;0;0;0;13343.896484375;6558.8681640625;2796.49560546875;1224.13916015625;598.0;276209;597.0;1200.0;Calculated values ==>;1562281665.132;332.86;332.46000000000004;291.76000000000005;291.76000000000005;289.86;277.06;274.0616903277293;278.36;276.76000000000005;274.26000000000005;277.46000000000004;350.66;293.56;274.16;276.66;299.86;287.66;297.36;326.16;295.26000000000005;278.36;332.86;332.96000000000004;277.06;241.2770596917726;267.5978703862781;274.0616903277293;288.86;5900000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3000000.0;5920000.0;0.0;0.022000000000000002;0.06183333333333333;0.0011666666666666668;0.0;0.0;3.02551835354718;6558.8681640625;2796.49560546875;1224.13916015625;13343.896484375;484160.00056533533;483370.64315342007;249402.9718224989;249402.9718224989;242814.3103244911;430346.717906069;436890.05270406;443837.0651105216;473760.40514917683;531478.1602889443;468957.30302096007;443692.3600913442;447247.5373922678;468303.9457373096;452424.34740285604;417085.632728916;474217.6218507086;462128.61077188735;436890.05270406;250454.15340279948;250872.52762923925;473371.24222306634;202227.27620136805;202485.94040114182;274.05888768278976;170158.1429147289;81132.83649957365;23786.817262092725;40174.397070448234;0;1;0;1;0;1;0;0;7;6;105746326090.11174;40388900535.025604;88769858175.08215;14939.538614215995;316.3346270253147;0.0;0.0;395841.742964186;94171.8910558954;0.0;48952.20210769492;1.4420217417239225;0.08570656303623277
488;2019-07-05 01:08:45.103;592;590;186;187;167;39;55;35;12;43;774;204;11;35;267;144;241;517;157;222;55;38;585;356;361;135;361;300;587;-3.0;85.0;122.0;0.0;7.0;0;73;16;1;0;0;1;0;0;0;1;0;0;0;0;13053.5888671875;6286.90869140625;2744.75708007812;1190.65649414062;597.0;276210;596.0;1201.0;Calculated values ==>;1562281725.103;332.36;332.16;291.76000000000005;291.86;289.86;277.06;273.955091788801;278.66;276.66;274.36;277.46000000000004;350.56000000000006;293.56;274.26000000000005;276.66;299.86;287.56;297.26000000000005;324.86;295.36;278.66;332.76000000000005;332.86;276.96000000000004;241.49495122638035;267.5978703862781;273.955091788801;288.86;5850000.0;3560000.0;3610000.0;1350000.0;3610000.0;3000000.0;5870000.0;0.0;0.014166666666666666;0.02033333333333333;0.0;0.0011666666666666668;0.0011666666666666668;3.0281976090474165;6286.90869140625;2744.75708007812;1190.65649414062;13053.5888671875;484019.5005336973;483512.7941830055;249628.1575704748;249997.92624407285;242985.84160706756;430412.23801567365;437636.28072910535;443981.54984624276;473631.01605711324;531374.0685954686;468957.30302096007;443837.0651105216;447247.5373922678;468303.9457373096;452456.14026116463;418500.15905108285;472901.5310291649;462413.7112240227;437636.28072910535;250035.78352995744;250454.15340279948;473143.78782676667;201972.2588119733;249628.1575704748;273.955091788801;170378.01563595954;81239.83290002306;23806.93083293688;40220.551857192935;0;1;0;1;0;1;0;0;7;6;105963121254.95316;40469561529.9666;88949771174.95055;4920.855584363479;0.0;0.0;219.34281035173564;396007.1662557988;94174.52590365976;0.0;48954.029080982415;0.5028405739075908;0.026948296332920403
489;2019-07-05 01:09:45.123;587;587;186;187;167;38;60;34;14;43;772;204;13;33;267;144;240;500;158;223;60;38;581;355;360;136;359;299;583;-2.0;94.0;77.0;0.0;2.0;0;72;10;1;0;0;1;0;0;0;1;0;0;0;0;12683.02734375;5921.970703125;2751.51098632812;1181.19860839844;595.0;276211;595.0;1200.0;Calculated values ==>;1562281785.123;331.86;331.86;291.76000000000005;291.86;289.86;276.96000000000004;273.8482719121499;279.16;276.56;274.56;277.46000000000004;350.36;293.56;274.46000000000004;276.46000000000004;299.86;287.56;297.16;323.16;295.46000000000004;279.16;332.66;332.66;276.96000000000004;241.71165711629368;267.47669482898436;273.8482719121499;288.96000000000004;5810000.0;3550000.0;3600000.0;1360000.0;3590000.0;2990000.0;5830000.0;0.0;0.015666666666666666;0.012833333333333334;0.0;0.0003333333333333333;0.0003333333333333333;3.025991382677395;5921.970703125;2751.51098632812;1181.19860839844;12683.02734375;483769.2585784223;483543.2257177502;249812.10784668638;250184.90564495587;243125.29004521715;430477.46260093397;438709.7716932626;444470.14050354663;473501.42000396166;531241.2277816804;469095.7185908975;444326.6069160107;447158.73241492786;468582.79343563836;452631.20222892443;419534.04654608294;470847.356713459;462697.81320866785;438709.7716932626;249617.41799618208;249617.41799618208;473013.45329280203;201709.7481601087;249812.10784668638;273.8482719121499;170592.55892824975;81341.60747516569;23826.70288060482;40266.36935847639;0;1;0;1;0;1;0;0;7;6;106179493354.8844;40550888629.94075;89129531074.89342;3115.4250350741204;0.0;0.0;62.96588794885874;396074.1575839412;94174.52590365976;0.0;48956.382437658336;0.3225260309779818;0.01808043152744556
490;2019-07-05 01:10:45.114;582;584;186;187;167;36;69;32;16;43;770;204;15;34;267;144;240;480;158;223;68;38;580;352;357;136;357;300;582;134.0;243.0;225.0;31.0;0.0;0;71;8;1;0;0;1;0;0;0;1;0;0;0;0;12722.400390625;5773.03857421875;2743.75512695312;1193.8876953125;593.0;276212;593.0;1199.0;Calculated values ==>;1562281845.114;331.36;331.56;291.76000000000005;291.86;289.86;276.76000000000005;273.5264737036516;280.06;276.36;274.76000000000005;277.46000000000004;350.16;293.56;274.66;276.56;299.86;287.56;297.16;321.16;295.46000000000004;279.96000000000004;332.46000000000004;332.46000000000004;276.96000000000004;241.71165711629368;267.5978703862781;273.5264737036516;288.96000000000004;5800000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3000000.0;5820000.0;0.022333333333333334;0.0405;0.0375;0.005166666666666667;0.0;0.022333333333333334;3.0237839013479357;5773.03857421875;2743.75512695312;1193.8876953125;12722.400390625;483180.99404870044;483234.90978905815;249858.64144031837;250232.21492800536;243160.4686383907;430671.36484660726;440855.13019932323;444557.31930295983;473501.42000396166;530957.6171114945;468957.30302096007;444413.69907515554;447107.6914315893;468860.654768684;453153.485844322;419866.63383671915;467904.22644458106;463148.1647397199;440692.296493468;248780.69988749037;248780.69988749037;473013.45329280203;200881.68554256862;200881.68554256862;273.51128587185264;170804.2390698707;81439.05126733365;23846.49229766908;40312.15637380502;0;1;0;1;0;1;0;0;7;6;106394561090.51349;40632476390.1794;89309204120.41898;9137.83626601467;1406.014133376206;0.0;5355.770311236753;396176.2527785056;94186.24093062116;0.0;49001.531799363365;1.6373331655576597;0.05747669743082086
491;2019-07-05 01:11:45.124;578;581;187;187;167;35;77;30;18;42;768;204;17;35;266;143;239;456;158;224;77;37;582;350;355;136;354;302;584;-3.0;349.0;356.0;0.0;0.0;0;68;7;1;0;0;1;0;0;0;1;0;0;0;0;12789.80859375;5728.396484375;2746.17822265625;1179.97045898438;592.0;276213;592.0;1201.0;Calculated values ==>;1562281905.124;330.96000000000004;331.26000000000005;291.86;291.86;289.86;276.66;273.3108153835814;280.86;276.16;274.96000000000004;277.36;349.96000000000004;293.56;274.86;276.66;299.76000000000005;287.46000000000004;297.06;318.76000000000005;295.56;280.86;332.36;332.36;276.86;241.71165711629368;267.8393353686513;273.3108153835814;288.96000000000004;5820000.0;3500000.0;3550000.0;1360000.0;3540000.0;3020000.0;5840000.0;0.0;0.05816666666666667;0.059333333333333335;0.0;0.0;0.0;3.028984820974064;5728.396484375;2746.17822265625;1179.97045898438;12789.80859375;482389.15794634627;482584.13529755664;250137.8244906483;250137.8244906483;243090.23898900076;430799.1582183253;442563.23042865435;444445.26436519914;473403.85947104497;530597.9988283011;468679.728194046;444301.04523409;446865.2917148446;469148.6204098384;453358.1007483608;418879.4025840862;463828.112586684;463578.4645306311;442563.23042865435;248362.34728340767;248362.34728340767;472915.8103579757;200392.8114580023;200881.68554256862;273.3108153835814;171016.87624499697;81534.91253368872;23866.277745976957;40357.91344328525;0;1;0;1;0;1;0;0;7;6;106608196690.47954;40714089990.16643;89489834220.39027;14480.445539160346;0.0;0.0;0.0;396373.1045966866;94197.9596678615;0.0;49046.170657186456;1.4998578690306479;0.08681220175498686
492;2019-07-05 01:12:45.105;576;580;186;187;166;33;86;27;21;41;767;204;19;36;266;142;239;447;158;225;85;36;583;348;353;136;353;303;586;118.0;261.0;361.0;38.0;0.0;0;65;7;1;0;0;1;0;0;0;1;0;0;0;0;12819.109375;5732.90869140625;2813.12036132812;1158.16479492188;591.0;276214;591.0;1201.0;Calculated values ==>;1562281965.105;330.76000000000005;331.16;291.76000000000005;291.86;289.76000000000005;276.46000000000004;273.0942459734351;281.76000000000005;275.86;275.26000000000005;277.26000000000005;349.86;293.56;275.06;276.76000000000005;299.76000000000005;287.36;297.06;317.86;295.66;281.66;332.26000000000005;332.26000000000005;276.76000000000005;241.71165711629368;267.9596281332873;273.0942459734351;288.96000000000004;5830000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3030000.0;5860000.0;0.019666666666666666;0.0435;0.06016666666666667;0.006333333333333333;0.0;0.019666666666666666;3.029141714311378;5732.90869140625;2813.12036132812;1158.16479492188;12819.109375;481991.30353765294;482213.51607482485;249673.82195600288;250044.33710563334;242687.64132561145;430925.7729439634;444384.07479604485;444677.7423059734;473306.2826088756;530417.9335295041;468540.56641411164;444389.3534062185;446814.236746235;469286.68325174577;453562.19301893684;418537.92671362695;462076.3939050464;464006.37310129235;444228.887837606;247943.99896000302;247943.99896000302;472818.15071447083;199828.06697310176;199828.06697310176;273.08012238178827;171230.2163154575;81630.39316495767;23885.75603632969;40404.226261072625;0;1;0;1;0;1;0;0;7;6;106820529430.29048;40795664150.093796;89671276745.22873;14731.788799194446;1728.9371970286707;0.0;4806.549477001917;396616.46279478224;94212.36291535076;0.0;49086.21255217581;2.1915550953633818;0.09781759752114993
493;2019-07-05 01:13:45.115;575;578;185;186;165;32;89;26;24;40;767;204;22;37;265;142;239;445;158;225;89;36;584;348;353;136;352;303;586;151.0;244.0;477.0;106.0;0.0;0;61;9;1;0;0;1;0;0;0;1;0;0;0;0;12954.935546875;5842.24267578125;2827.75512695312;1138.27514648438;589.0;276215;589.0;1200.0;Calculated values ==>;1562282025.115;330.66;330.96000000000004;291.66;291.76000000000005;289.66;276.36;273.0942459734351;282.06;275.76000000000005;275.56;277.16;349.86;293.56;275.36;276.86;299.66;287.36;297.06;317.66;295.66;282.06;332.06;332.06;276.76000000000005;241.71165711629368;267.9596281332873;273.0942459734351;288.96000000000004;5840000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;3030000.0;5860000.0;0.025166666666666667;0.04066666666666666;0.07949999999999999;0.017666666666666667;0.0;0.025166666666666667;3.0269325067699437;5842.24267578125;2827.75512695312;1138.27514648438;12954.935546875;481734.19461138546;481929.70341099263;249305.65276048554;249673.82195600288;242356.24870241742;430925.7729439634;444848.0068437268;445108.7251088686;473208.68934220774;530417.9335295041;468540.56641411164;444821.6150417089;446955.08328484115;469297.86624407995;453562.19301893684;418193.36395970685;461748.6004377691;464006.37310129235;444848.0068437268;247107.31509690773;247107.31509690773;472818.15071447083;199807.54582805908;199807.54582805908;273.07204273786164;171445.03582039027;81726.86883626803;23904.896225338285;40451.24139135012;0;1;0;1;0;1;0;0;7;6;107032364730.25682;40877277750.080826;89853107045.19983;19501.443752824354;4823.1873529932745;0.0;6166.851602227637;396901.7872788267;94266.97305343192;0.0;49177.67280198969;3.1087514454289304;0.16769570758047886
494;2019-07-05 01:14:45.106;574;578;184;185;164;32;93;25;26;40;768;204;24;37;265;141;239;448;157;226;93;35;586;346;351;136;351;304;588;167.0;151.0;503.0;160.0;0.0;0;59;9;1;0;0;1;0;0;0;1;0;0;0;0;12978.98046875;5906.8115234375;2845.423828125;1127.78002929688;589.0;276216;588.0;1201.0;Calculated values ==>;1562282085.106;330.56;330.96000000000004;291.56;291.66;289.56;276.36;272.8767566201714;282.46000000000004;275.66;275.76000000000005;277.16;349.96000000000004;293.56;275.56;276.86;299.66;287.26000000000005;297.06;317.96000000000004;295.76000000000005;282.46000000000004;331.96000000000004;332.06;276.66;241.71165711629368;268.0796299477929;272.8767566201714;288.86;5860000.0;3460000.0;3510000.0;1360000.0;3510000.0;3040000.0;5880000.0;0.02783333333333333;0.025166666666666667;0.08383333333333334;0.02666666666666667;0.0;0.02783333333333333;3.0294549505255848;5906.8115234375;2845.423828125;1127.78002929688;12978.98046875;481360.6909882914;481699.23343241273;248851.4982816115;249215.97950179424;241959.72366661258;431051.2098666511;445855.77165877743;445197.9025426301;473208.68934220774;530446.4994497097;468401.15335692395;444910.62925437774;446763.26843288407;469435.67196576315;453765.76622826525;417494.6595523427;461945.5890727729;464431.93050373014;445855.77165877743;246688.97952812296;247107.31509690773;472720.47428543336;199239.73987139075;199239.73987139075;272.83960407266187;171661.11936956542;81824.76293484106;23923.777185881016;40498.51079111915;0;1;0;1;0;1;0;0;7;6;107243533050.03526;40958865509.995224;90035179730.0088;20619.492637272233;7292.81958437447;0.0;6864.146218082263;397236.0782638896;94367.9246327954;0.0;49286.24816163108;3.519878977830503;0.20696486020638966
495;2019-07-05 01:15:45.116;574;575;183;184;163;31;96;24;26;39;767;204;25;39;265;141;240;438;158;227;96;35;586;346;351;139;351;304;588;346.0;123.0;750.0;154.0;0.0;0;66;9;1;0;0;1;0;0;0;1;0;0;0;0;13092.3017578125;5870.91845703125;2829.13159179688;1178.24621582031;588.0;276217;588.0;1200.0;Calculated values ==>;1562282145.116;330.56;330.66;291.46000000000004;291.56;289.46000000000004;276.26000000000005;272.8767566201714;282.76000000000005;275.56;275.76000000000005;277.06;349.86;293.56;275.66;277.06;299.66;287.26000000000005;297.16;316.96000000000004;295.86;282.76000000000005;331.96000000000004;331.96000000000004;276.66;242.35481222062532;268.0796299477929;272.8767566201714;288.96000000000004;5860000.0;3460000.0;3510000.0;1390000.0;3510000.0;3040000.0;5880000.0;0.057666666666666665;0.0205;0.125;0.025666666666666667;0.0;0.057666666666666665;3.027088719114361;5870.91845703125;2829.13159179688;1178.24621582031;13092.3017578125;481360.6909882914;481271.53977403097;248489.20450381679;248851.4982816115;241632.0507071213;431051.2098666511;446311.04978742835;445197.9025426301;472719.2527797885;530342.1025289536;468401.15335692395;445054.37130637356;447045.31445274205;469435.67196576315;453765.76622826525;417826.7123111924;460292.5174885318;464562.14285730536;446311.04978742835;246688.97952812296;246688.97952812296;472326.8440106818;199285.50885692102;199285.50885692102;272.85767460841413;171878.41626486645;81922.927042621;23942.997274068166;40545.80663427129;0;1;0;1;0;1;0;0;7;6;107454168150.00179;41041379259.98211;90217610129.97981;30739.049210713634;7008.060935613193;0.0;14245.139526992589;397664.1374438629;94487.11849944375;0.0;49462.18819459784;5.263281063900118;0.2377936508589531
496;2019-07-05 01:16:45.127;575;567;182;183;163;32;98;24;19;38;765;203;21;40;265;141;240;400;157;227;97;34;588;346;351;141;351;304;590;243.0;-1.0;276.0;199.0;0.0;0;77;10;1;0;0;1;0;0;0;1;0;0;0;0;13086.29296875;5952.44921875;2889.0859375;1221.27490234375;587.0;276218;587.0;1200.0;Calculated values ==>;1562282205.127;330.66;329.86;291.36;291.46000000000004;289.46000000000004;276.36;272.8767566201714;282.96000000000004;275.56;275.06;276.96000000000004;349.66;293.46000000000004;275.26000000000005;277.16;299.66;287.26000000000005;297.16;313.16;295.86;282.86;331.86;331.86;276.56;242.77792619122317;268.0796299477929;272.8767566201714;288.86;5880000.0;3460000.0;3510000.0;1410000.0;3510000.0;3040000.0;5900000.0;0.0405;0.0;0.046;0.033166666666666664;0.0;0.0405;3.0272447476503728;5952.44921875;2889.0859375;1221.27490234375;13086.29296875;481271.53977403097;479890.6534671468;248044.2066002897;248403.06276498837;241566.75452178682;431051.2098666511;446613.34167180513;444188.7006036905;472358.58907936385;530133.2815370072;468280.0305953833;444478.12225269125;447186.0512154405;469435.67196576315;453765.76622826525;417121.6367073886;453428.9429706761;464562.14285730536;446462.31714511063;246270.64818160105;246270.64818160105;471964.88962738856;199224.73635969407;199224.73635969407;272.83367927802544;172096.61121656507;82021.47317032107;23962.996949373366;40593.467183305314;0;1;0;1;0;1;0;0;7;6;107664806760.55075;41125394660.20107;90400043570.45528;11268.342355223836;9045.8817500452;-0.0;10013.122021809371;398014.2632191176;94620.92588236318;0.0;49664.37743593106;3.0138048865563674;0.16515232873599248
497;2019-07-05 01:17:45.117;576;569;181;182;161;32;100;24;4;37;762;202;8;40;265;140;240;406;157;228;100;33;589;346;351;143;350;304;591;228.0;-1.0;488.0;161.0;0.0;0;88;10;1;0;0;1;0;0;0;1;0;0;0;0;13160.947265625;5967.83984375;2878.32153320312;1304.42224121094;587.0;276219;587.0;1201.0;Calculated values ==>;1562282265.117;330.76000000000005;330.06;291.26000000000005;291.36;289.26000000000005;276.36;272.8767566201714;283.16;275.56;273.56;276.86;349.36;293.36;273.96000000000004;277.16;299.66;287.16;297.16;313.76000000000005;295.96000000000004;283.16;331.86;331.86;276.46000000000004;243.1966462407574;268.0796299477929;272.8767566201714;288.86;5890000.0;3460000.0;3510000.0;1430000.0;3500000.0;3040000.0;5910000.0;0.038;0.0;0.08133333333333333;0.026833333333333334;0.0;0.038;3.029767451606749;5967.83984375;2878.32153320312;1304.42224121094;13160.947265625;481298.4292251385;480061.2135044777;247645.87872883692;248002.06164615657;240885.44999719172;431051.2098666511;446914.6697029501;441988.93246200663;471996.43091952;529819.9816690114;468158.8329865385;442580.7327243594;447186.0512154405;469573.23825511144;453625.5799753911;416764.01960517623;454330.172785252;464692.24815714295;446914.6697029501;246270.64818160105;246270.64818160105;471601.4229191921;199261.33789543598;199261.33789543598;272.84813204619786;172315.30176405262;82120.79235656733;23984.040917660303;40641.520901947326;0;1;0;1;0;1;0;0;7;6;107875371660.58423;41210580460.214615;90582413170.48427;19741.844358081078;7307.79228147079;-0.0;9410.826608685536;398272.6383720658;94757.18378587799;0.0;49826.216696837815;3.591957331694;0.18806678038850186
498;2019-07-05 01:18:45.098;577;574;181;181;161;33;102;24;-6;36;758;202;-3;37;265;139;240;434;158;228;101;31;589;346;351;143;351;304;591;370.0;-1.0;319.0;183.0;0.0;0;99;10;1;0;0;1;0;0;0;1;0;0;0;0;13080.44921875;5956.81982421875;2858.76904296875;1361.77954101562;587.0;276220;587.0;1199.0;Calculated values ==>;1562282325.098;330.86;330.56;291.26000000000005;291.26000000000005;289.26000000000005;276.46000000000004;272.8767566201714;283.36;275.56;272.56;276.76000000000005;348.96000000000004;293.36;272.86;276.86;299.66;287.06;297.16;316.56;295.96000000000004;283.26000000000005;331.86;331.86;276.26000000000005;243.1966462407574;268.0796299477929;272.8767566201714;288.96000000000004;5890000.0;3460000.0;3510000.0;1430000.0;3510000.0;3040000.0;5910000.0;0.06166666666666667;0.0;0.05316666666666667;0.030500000000000003;0.0;0.06166666666666667;3.0247220436939988;5956.81982421875;2858.76904296875;1361.77954101562;13080.44921875;481441.1793588165;480779.858042497;247645.87872883692;247645.87872883692;240885.44999719172;431051.2098666511;447215.04860445665;440491.74836370035;471897.7078724963;529402.1194473583;468158.8329865385;440943.6375800933;446763.26843288407;469435.67196576315;453485.2258177693;416764.01960517623;459166.0450823255;464692.24815714295;447064.9768881196;246270.64818160105;246270.64818160105;471403.80223619274;199230.20140231677;199230.20140231677;272.8358374526624;172533.91081976483;82220.13305252671;24006.25223001549;40689.314850494964;0;1;0;1;0;1;0;0;7;6;108085904970.39677;41296353290.138245;90764755410.32191;12827.072246780226;8301.294825433217;-0.0;15283.144488291175;398543.9600644459;94887.21832100654;0.0;50031.9346244835;3.577694164157049;0.14459348319223114
499;2019-07-05 01:19:45.118;578;577;180;181;160;33;103;24;-10;35;754;202;-9;36;265;138;240;460;158;228;103;29;591;346;351;148;351;304;593;255.0;-2.0;419.0;151.0;0.0;0;99;10;1;0;0;1;0;0;0;1;0;0;0;0;13101.3115234375;6013.3837890625;2829.16723632812;1360.43127441406;587.0;276221;586.0;1200.0;Calculated values ==>;1562282385.118;330.96000000000004;330.86;291.16;291.26000000000005;289.16;276.46000000000004;272.8767566201714;283.46000000000004;275.56;272.16;276.66;348.56000000000006;293.36;272.26000000000005;276.76000000000005;299.66;286.96000000000004;297.16;319.16;295.96000000000004;283.46000000000004;331.76000000000005;331.86;276.06;244.22491754036054;268.0796299477929;272.8767566201714;288.96000000000004;5910000.0;3460000.0;3510000.0;1480000.0;3510000.0;3040000.0;5930000.0;0.042499999999999996;0.0;0.06983333333333334;0.025166666666666667;0.0;0.042499999999999996;3.0272447476503728;6013.3837890625;2829.16723632812;1360.43127441406;13101.3115234375;481352.5928712983;480977.4929475169;247210.3714058782;247563.3663001198;240500.71990699522;431051.2098666511;447364.88663928176;439885.4375265266;471134.1387072346;528984.1077190351;468158.8329865385;440037.4285321836;446621.9564447741;469435.67196576315;453344.702664442;416038.161642804;463177.0874211803;464692.24815714295;447364.88663928176;245852.32104278926;246270.64818160105;470536.533594328;199224.4737723672;199224.4737723672;272.8335755790681;172752.16488632688;82319.91799983794;24028.944881833566;40736.73011929703;0;1;0;1;0;1;0;0;7;6;108296575170.32983;41383682390.11049;90947216210.26393;16806.15730216547;6828.020172186012;-0.0;10545.967546843867;398790.98595846846;95013.33797182162;0.0;50247.2489722413;3.3500151246807195;0.1608801423269346
500;2019-07-05 01:20:45.109;578;578;180;181;160;33;105;24;-14;34;746;202;-13;32;266;137;241;484;156;228;105;27;589;347;351;151;351;304;591;340.0;-1.0;372.0;161.0;0.0;0;99;10;1;0;0;1;0;0;0;1;0;0;0;0;12941.9833984375;5977.87060546875;2863.80541992188;1347.07141113281;586.0;276222;586.0;1200.0;Calculated values ==>;1562282445.109;330.96000000000004;330.96000000000004;291.16;291.26000000000005;289.16;276.46000000000004;272.9856168485579;283.66;275.56;271.76000000000005;276.56;347.76;293.36;271.86;276.36;299.76000000000005;286.86;297.26000000000005;321.56;295.96000000000004;283.66;331.76000000000005;331.76000000000005;275.86;244.82967444194236;268.0796299477929;272.9856168485579;288.76000000000005;5890000.0;3470000.0000000005;3510000.0;1510000.0;3510000.0;3040000.0;5910000.0;0.056666666666666664;0.0;0.062000000000000006;0.026833333333333334;0.0;0.056666666666666664;3.0274005921988003;5977.87060546875;2863.80541992188;1347.07141113281;12941.9833984375;481583.8116467669;481352.5928712983;247291.67689138636;247645.87872883692;240563.00755624054;430988.63858405815;447663.8687110268;439274.65340817464;470632.5061851703;528147.6268721176;468158.8329865385;439427.7774279336;446054.7494118788;469562.0882805143;453030.54589521827;417103.3972970447;467298.97078114026;464692.24815714295;447663.8687110268;245852.32104278926;245852.32104278926;469931.6747253509;199469.80537788468;199469.80537788468;272.93465591302015;172969.15978966284;82419.83013061955;24051.5040198111;40784.16444183353;0;1;0;1;0;1;0;0;7;6;108507143580.1089;41473368935.01639;91129588850.07259;14867.90057787798;7257.393494157011;-0.0;14064.330255544719;399054.8968479529;95130.69881215092;0.0;50452.30402417381;3.55192083747717;0.14211721406621838
501;2019-07-05 01:21:45.099;577;578;180;181;160;34;107;24;-8;33;722;202;-17;30;266;136;241;497;156;229;106;23;592;347;352;143;351;305;594;353.0;-1.0;392.0;193.0;0.0;0;1;12;1;0;0;1;0;0;0;1;0;1;0;0;13974.6318359375;6134.6669921875;2891.63232421875;2312.5126953125;586.0;276223;586.0;1200.0;Calculated values ==>;1562282505.099;330.86;330.96000000000004;291.16;291.26000000000005;289.16;276.56;272.9856168485579;283.86;275.56;272.36;276.46000000000004;345.36;293.36;271.46000000000004;276.16;299.76000000000005;286.76000000000005;297.26000000000005;322.86;296.06;283.76000000000005;331.76000000000005;331.76000000000005;275.46000000000004;243.1966462407574;268.19934244402924;272.9856168485579;288.76000000000005;5920000.0;3470000.0000000005;3520000.0000000005;1430000.0;3510000.0;3050000.0;5940000.0;0.05883333333333333;0.0;0.06533333333333333;0.03216666666666666;0.0;0.05883333333333333;3.0274005921988003;6134.6669921875;2891.63232421875;2312.5126953125;13974.6318359375;481093.6040550283;481004.8218270913;247169.96983839772;247522.3686108611;240469.72728992734;430988.63858405815;447772.8769012189;439972.1399166299;471601.4229191921;525555.61545356;468018.73062796064;438590.5995609556;445574.1301323474;469562.0882805143;452889.29545495956;416020.309133997;468925.4072535267;464675.8134892198;447623.4738459107;245852.32104278926;245852.32104278926;470612.52513297374;199395.58121921908;199395.58121921908;272.90537203068055;173193.4275324638;82520.75112098051;24081.99547128062;40832.11842937879;0;1;0;1;0;1;0;0;7;7;108718008430.14243;41561554235.03041;91312258400.10162;15717.66850156417;8724.145029225774;-0.0;14604.074349537022;399309.73411036504;95263.85610328567;0.0;50691.167578692184;3.44356073987052;0.1497035562463867
502;2019-07-05 01:22:45.140;577;578;180;181;160;34;108;24;-4;31;684;204;-15;38;266;136;241;512;156;229;108;19;593;347;352;139;351;304;595;391.0;-2.0;657.0;120.0;0.0;0;1;12;1;0;0;1;0;0;0;1;0;1;0;0;13925.0361328125;6162.95068359375;2891.59985351562;2340.14501953125;586.0;276224;586.0;1199.0;Calculated values ==>;1562282565.14;330.86;330.96000000000004;291.16;291.26000000000005;289.16;276.56;272.9856168485579;283.96000000000004;275.56;272.76000000000005;276.26000000000005;341.56000000000006;293.56;271.66;276.96000000000004;299.76000000000005;286.76000000000005;297.26000000000005;324.36;296.06;283.96000000000004;331.76000000000005;331.76000000000005;275.06;242.35481222062532;268.0796299477929;272.9856168485579;288.76000000000005;5930000.0;3470000.0000000005;3520000.0000000005;1390000.0;3510000.0;3040000.0;5950000.0;0.06516666666666666;0.0;0.1095;0.02;0.0;0.06516666666666666;3.024877758371968;6162.95068359375;2891.59985351562;2340.14501953125;13925.0361328125;480977.4929475169;480888.64540343214;247129.73379169006;247481.54125260608;240438.83460576978;430988.63858405815;447922.051816352;440793.27408520976;471934.1488268154;521642.25511318387;468401.15335692395;439121.23982878303;446904.3873112669;469562.0882805143;452889.29545495956;415652.0142933545;471108.8287114117;464675.8134892198;447922.051816352;245852.32104278926;245852.32104278926;470754.2918620804;199477.83561012833;199477.83561012833;272.9378233059871;173426.08363914117;82623.30129659761;24120.794113287775;40880.3449632569;0;1;0;1;0;1;0;0;7;7;108929352750.59225;41646212045.2106;91495083245.49075;26424.040513021417;5425.529125039042;-0.0;16190.281422772243;399661.1549931887;95381.85062935573;0.0;50947.96256742281;4.2159837287478865;0.15447941670359347
503;2019-07-05 01:23:45.100;578;578;180;181;160;34;109;25;6;31;686;207;0;36;266;135;241;523;156;229;109;17;593;348;353;136;352;303;595;193.0;-1.0;288.0;169.0;0.0;0;1;11;1;0;0;1;0;0;0;1;0;1;0;0;13895.5859375;6088.68505859375;2884.55444335938;2351.74926757812;586.0;276225;585.0;1200.0;Calculated values ==>;1562282625.1;330.96000000000004;330.96000000000004;291.16;291.26000000000005;289.16;276.56;273.0942459734351;284.06;275.66;273.76000000000005;276.26000000000005;341.76;293.86;273.16;276.76000000000005;299.76000000000005;286.66;297.26000000000005;325.46000000000004;296.06;284.06;331.66;331.76000000000005;274.86;241.71165711629368;267.9596281332873;273.0942459734351;288.76000000000005;5930000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;3030000.0;5950000.0;0.03216666666666666;0.0;0.048;0.028166666666666666;0.0;0.03216666666666666;3.0274005921988003;6088.68505859375;2884.55444335938;2351.74926757812;13895.5859375;481120.8716609213;480888.64540343214;247129.73379169006;247481.54125260608;240438.83460576978;430925.7729439634;447882.287751831;442493.0341924577;472329.59916539915;521933.93356517685;468902.8432709624;441604.3489713403;446814.236746235;469424.5054862671;452573.1482883013;415652.0142933545;472783.90811363613;464529.0916511057;447882.287751831;245433.99809710225;245852.32104278926;470959.3386274875;199507.67739956462;199507.67739956462;272.9538610251227;173657.76759660844;82725.33019613204;24159.86716613714;40928.44749249077;0;1;0;1;0;1;0;0;7;7;109140711749.88629;41728657044.93523;91677061844.88293;11663.297126058867;7645.8884579198275;-0.0;7989.383299664568;399978.3378761347;95490.70648986356;0.0;51149.325441299865;2.4104720489513713;0.13545536492268243
