;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
504;2019-07-05 01:24:45.110;578;578;181;181;160;34;111;25;12;31;705;208;10;43;266;135;241;529;158;229;111;15;593;347;352;135;352;303;595;356.0;-1.0;538.0;139.0;0.0;0;1;9;1;0;0;1;0;0;0;1;0;1;0;0;13762.4130859375;5965.5234375;2890.0673828125;2353.34887695312;586.0;276226;585.0;1200.0;Calculated values ==>;1562282685.11;330.96000000000004;330.96000000000004;291.26000000000005;291.26000000000005;289.16;276.56;272.9856168485579;284.26000000000005;275.66;274.36;276.26000000000005;343.66;293.96000000000004;274.16;277.46000000000004;299.76000000000005;286.66;297.26000000000005;326.06;296.06;284.26000000000005;331.66;331.76000000000005;274.66;241.49495122638035;267.9596281332873;272.9856168485579;288.96000000000004;5930000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;3030000.0;5950000.0;0.059333333333333335;0.0;0.08966666666666666;0.023166666666666665;0.0;0.059333333333333335;3.0274005921988003;5965.5234375;2890.0673828125;2353.34887695312;13762.4130859375;481120.8716609213;480888.64540343214;247481.54125260608;247481.54125260608;240438.83460576978;430988.63858405815;448368.22464743926;443373.06176112994;472460.9817075043;523930.2878455964;469023.45636812504;443080.6557621375;447796.21272308455;469424.5054862671;452747.8705520784;415652.0142933545;473689.3239781035;464675.8134892198;448368.22464743926;245433.99809710225;245852.32104278926;470897.14156183373;199388.62418809865;199388.62418809865;272.9026265693867;173888.28933565464;82825.79867553977;24199.08285219387;40976.57736134264;0;1;0;1;0;1;0;0;7;7;109352246999.85268;41809970594.9223;91858892144.85403;21877.271235715136;6289.947319158196;-0.0;14772.78962725421;400257.8891965611;95606.85780998155;0.0;51339.04182978977;3.830871549126328;0.1525559333188158
505;2019-07-05 01:25:45.091;579;578;181;182;160;34;113;25;16;31;725;208;18;45;266;135;242;533;159;229;112;15;590;347;352;133;352;302;592;341.0;-1.0;359.0;162.0;0.0;0;1;8;1;0;0;1;0;0;0;1;0;1;0;0;13662.7763671875;5844.05615234375;2847.25073242188;2344.84228515625;586.0;276227;585.0;1199.0;Calculated values ==>;1562282745.091;331.06;330.96000000000004;291.26000000000005;291.36;289.16;276.56;272.9856168485579;284.46000000000004;275.66;274.76000000000005;276.26000000000005;345.66;293.96000000000004;274.96000000000004;277.66;299.76000000000005;286.66;297.36;326.46000000000004;296.06;284.36;331.66;331.76000000000005;274.66;241.05796691057077;267.8393353686513;272.9856168485579;289.06;5900000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;3020000.0;5920000.0;0.05683333333333333;0.0;0.05983333333333333;0.027000000000000003;0.0;0.05683333333333333;3.024877758371968;5844.05615234375;2847.25073242188;2344.84228515625;13662.7763671875;481610.96487929067;481236.79523327923;247604.5358291746;247960.09685352657;240531.8131093297;430988.63858405815;448664.5632019082;444156.6089809168;472723.10170879104;526105.8053046324;469161.7630768955;444445.26436519914;448262.69519083336;469424.5054862671;452747.8705520784;417085.632728916;474665.71754902316;464675.8134892198;448516.50383372215;245433.99809710225;245852.32104278926;471164.1450065859;199306.07120935176;199306.07120935176;272.8700396682727;174116.76020977434;82924.18067492357;24238.22204732772;41024.373205638665;0;1;0;1;0;1;0;0;7;7;109563380120.50392;41890345135.17022;92040334670.4137;14650.223843331973;7340.167992525323;-0.0;14163.45958748505;400562.18859782425;95720.40613623596;0.0;51580.10088110961;3.2759480563996637;0.13442833088209172
506;2019-07-05 01:26:45.131;579;578;181;182;161;34;115;25;22;31;742;208;26;53;266;136;242;530;161;230;114;15;589;347;352;132;352;302;592;221.0;-1.0;298.0;173.0;0.0;0;0;5;1;0;0;1;0;0;0;1;0;1;0;0;13547.138671875;5726.48974609375;2897.27197265625;2354.15869140625;586.0;276228;585.0;1200.0;Calculated values ==>;1562282805.131;331.06;330.96000000000004;291.26000000000005;291.36;289.26000000000005;276.56;272.9856168485579;284.66;275.66;275.36;276.26000000000005;347.36;293.96000000000004;275.76000000000005;278.46000000000004;299.76000000000005;286.76000000000005;297.36;326.16;296.16;284.56;331.66;331.76000000000005;274.66;240.83765695389522;267.8393353686513;272.9856168485579;289.26000000000005;5890000.0;3470000.0000000005;3520000.0000000005;1320000.0;3520000.0000000005;3020000.0;5920000.0;0.036833333333333336;0.0;0.049666666666666665;0.028833333333333332;0.0;0.036833333333333336;3.0274005921988003;5726.48974609375;2897.27197265625;2354.15869140625;13547.138671875;481726.326640943;481236.79523327923;247604.5358291746;247960.09685352657;240853.87046574228;430988.63858405815;448960.0289027526;445020.00224024826;472853.8412306012;527883.9114651857;469161.7630768955;445591.39424184;449367.78088530374;469424.5054862671;452889.29545495956;417439.59871134214;474217.6218507086;464805.9631696903;448812.4043611285;245433.99809710225;245852.32104278926;471297.30857771443;199209.920628215;199209.920628215;272.83206453571796;174343.66066781702;83020.66617149313;24277.40649433516;41072.276142165574;0;1;0;1;0;1;0;0;7;7;109774720920.36964;41969898135.119675;92221655470.2985;12208.567386730983;7845.186352543899;-0.0;9193.691484162315;400786.1610734393;95847.03511877745;0.0;51774.87356853332;2.66420634607433;0.14634298366669185
507;2019-07-05 01:27:45.142;580;578;182;182;160;33;117;25;32;30;756;208;33;54;266;136;242;530;161;230;116;16;589;347;352;132;351;302;591;246.0;-2.0;536.0;128.0;0.0;0;0;3;1;0;0;1;0;0;0;1;0;1;0;0;13342.7099609375;5608.1806640625;2894.943359375;2348.6982421875;585.0;276229;585.0;1199.0;Calculated values ==>;1562282865.142;331.16;330.96000000000004;291.36;291.36;289.16;276.46000000000004;272.9856168485579;284.86;275.66;276.36;276.16;348.76;293.96000000000004;276.46000000000004;278.56;299.76000000000005;286.76000000000005;297.36;326.16;296.16;284.76000000000005;331.66;331.66;274.76000000000005;240.83765695389522;267.8393353686513;272.9856168485579;289.26000000000005;5890000.0;3470000.0000000005;3520000.0000000005;1320000.0;3510000.0;3020000.0;5910000.0;0.041;0.0;0.08933333333333333;0.021333333333333333;0.0;0.041;3.0250332890367106;5608.1806640625;2894.943359375;2348.6982421875;13342.7099609375;481868.72488955874;481352.5928712983;248002.06164615657;248002.06164615657;240563.00755624054;430988.63858405815;449254.6344115161;446442.42112733104;472756.67973813636;529346.1196232733;469161.7630768955;446583.57048168074;449505.1483678675;469562.0882805143;452889.29545495956;417439.59871134214;474343.27971683425;464805.9631696903;449107.43840066146;245433.99809710225;245433.99809710225;471394.71633190295;199407.48091671377;199407.48091671377;272.9100677510249;174567.78382116402;83115.13907497289;24316.604153648517;41120.55345241772;0;1;0;1;0;1;0;0;7;7;109985959640.08095;42049112655.01141;92402888690.05081;22068.454658815142;5802.394355524036;-0.0;10237.698256841855;401071.855291101;95960.78580832641;0.0;51936.83150299911;3.511718708469486;0.1698858708865564
508;2019-07-05 01:28:45.112;580;577;182;183;161;33;118;25;39;30;767;209;37;61;266;136;242;525;161;230;118;18;586;347;352;133;352;302;588;380.0;-1.0;186.0;161.0;0.0;0;0;3;1;0;0;1;0;0;0;1;0;1;0;0;13318.6630859375;5574.64990234375;2861.58154296875;2351.90454101562;585.0;276230;585.0;1199.0;Calculated values ==>;1562282925.112;331.16;330.86;291.36;291.46000000000004;289.26000000000005;276.46000000000004;272.9856168485579;284.96000000000004;275.66;277.06;276.16;349.86;294.06;276.86;279.26000000000005;299.76000000000005;286.76000000000005;297.36;325.66;296.16;284.96000000000004;331.66;331.66;274.96000000000004;241.05796691057077;267.8393353686513;272.9856168485579;289.26000000000005;5860000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;3020000.0;5880000.0;0.06333333333333332;0.0;0.031000000000000003;0.026833333333333334;0.0;0.06333333333333332;3.0250332890367106;5574.64990234375;2861.58154296875;2351.90454101562;13318.6630859375;482213.51607482485;481556.7862125814;248129.04362512194;248489.20450381679;240980.81701911168;430988.63858405815;449401.61847502086;447426.4622216548;472625.7912797831;530493.7248521174;469282.0919039604;447146.25206275086;450462.1078894688;469424.5054862671;452889.29545495956;418481.95054369484;473973.97199872806;464805.9631696903;449401.61847502086;245433.99809710225;245433.99809710225;471456.77876420494;199340.16656308997;199340.16656308997;272.8835004370973;174789.85084093956;83208.28273461002;24355.756257682293;41168.50050777303;0;1;0;1;0;1;0;0;7;7;110197054040.18166;42128572905.049324;92583998090.1372;7690.67516541551;7301.7957607299195;-0.0;15837.225287755622;401319.72404338024;96069.93279188845;0.0;52154.01388712627;2.857740786079425;0.09621589009872215
509;2019-07-05 01:29:45.113;580;577;183;183;161;33;120;25;43;30;774;210;40;63;266;136;241;513;161;231;120;19;586;346;351;133;351;303;588;248.0;94.0;467.0;122.0;11.0;0;0;2;1;0;0;1;0;0;0;1;0;1;0;0;13232.759765625;5511.224609375;2826.59790039062;2354.32763671875;585.0;276231;585.0;1200.0;Calculated values ==>;1562282985.113;331.16;330.86;291.46000000000004;291.46000000000004;289.26000000000005;276.46000000000004;272.8767566201714;285.16;275.66;277.46000000000004;276.16;350.56000000000006;294.16;277.16;279.46000000000004;299.76000000000005;286.76000000000005;297.26000000000005;324.46000000000004;296.26000000000005;285.16;331.66;331.66;275.06;241.05796691057077;267.9596281332873;272.8767566201714;289.26000000000005;5860000.0;3460000.0;3510000.0;1330000.0;3510000.0;3030000.0;5880000.0;0.04133333333333333;0.015666666666666666;0.07783333333333334;0.02033333333333333;0.0018333333333333333;0.043166666666666666;3.0275562525805273;5511.224609375;2826.59790039062;2354.32763671875;13232.759765625;482213.51607482485;481556.7862125814;248489.20450381679;248489.20450381679;240980.81701911168;431051.2098666511;449878.0169853479;447796.21272308455;472625.7912797831;531148.0953184956;469264.4658180255;447376.48645180964;450553.9940556073;469562.0882805143;453063.14495409996;418155.7817797409;472169.53878581244;465081.9273043654;449878.0169853479;245433.99809710225;245433.99809710225;471554.28894245124;199177.6728703759;201271.98502469194;272.81509067354347;175011.11638546624;83300.66656180087;24394.975512759396;41215.902793102025;0;1;0;1;0;1;0;0;7;7;110407957554.9269;42208374234.95293;92765501114.91795;19350.80968520249;5538.324526798864;0.0;10731.493712968315;401545.0735059583;96176.93557750531;0.0;52375.42356863137;3.3314747208896893;0.15215769315456132
510;2019-07-05 01:30:45.124;580;576;183;183;161;32;122;24;45;30;778;210;43;68;266;136;241;492;160;231;122;19;583;347;351;133;351;303;585;330.0;208.0;272.0;112.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;1;0;0;13105.3251953125;5404.47607421875;2826.32885742188;2346.02221679688;585.0;276232;585.0;1200.0;Calculated values ==>;1562283045.124;331.16;330.76000000000005;291.46000000000004;291.46000000000004;289.26000000000005;276.36;272.9856168485579;285.36;275.56;277.66;276.16;350.96000000000004;294.16;277.46000000000004;279.96000000000004;299.76000000000005;286.76000000000005;297.26000000000005;322.36;296.26000000000005;285.36;331.66;331.66;275.06;241.05796691057077;267.9596281332873;272.9856168485579;289.16;5830000.0;3470000.0000000005;3510000.0;1330000.0;3510000.0;3030000.0;5850000.0;0.055;0.034666666666666665;0.04533333333333334;0.018666666666666668;0.0;0.055;3.0275562525805273;5404.47607421875;2826.32885742188;2346.02221679688;13105.3251953125;482557.2020383405;481760.8458382424;248619.85356169983;248619.85356169983;241077.14158523746;430988.63858405815;450169.64455722953;448075.1158509465;472625.7912797831;531565.1381811216;469264.4658180255;447796.21272308455;451233.12863988744;469562.0882805143;452889.29545495956;419179.76119731023;469356.89208478364;465081.9273043654;450169.64455722953;245433.99809710225;245433.99809710225;471554.28894245124;199430.97499342388;199430.97499342388;272.919337705509;175230.64066612042;83391.6474111662;24434.152276064186;41263.01915262247;0;1;0;1;0;1;0;0;7;7;110618596165.47586;42288188865.16094;92947334445.39185;11271.86771887436;5079.635193715178;0.0;13790.626826009311;401800.30926963687;96265.43479728982;0.0;52579.812038006356;2.849827203903174;0.0916069462995034
511;2019-07-05 01:31:45.134;580;572;183;183;162;33;124;24;48;30;781;210;46;70;266;136;241;454;160;231;123;20;583;346;351;135;351;303;586;241.0;263.0;441.0;104.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12378.7177734375;5425.943359375;2835.44165039062;1403.56115722656;585.0;276233;585.0;1200.0;Calculated values ==>;1562283105.134;331.16;330.36;291.46000000000004;291.46000000000004;289.36;276.46000000000004;272.8767566201714;285.56;275.56;277.96000000000004;276.16;351.26;294.16;277.76000000000005;280.16;299.76000000000005;286.76000000000005;297.26000000000005;318.56;296.26000000000005;285.46000000000004;331.66;331.66;275.16;241.49495122638035;267.9596281332873;272.8767566201714;289.16;5830000.0;3460000.0;3510000.0;1350000.0;3510000.0;3030000.0;5860000.0;0.04016666666666667;0.04383333333333333;0.0735;0.017333333333333333;0.0;0.04016666666666667;3.0275562525805273;5425.943359375;2835.44165039062;1403.56115722656;12378.7177734375;482557.2020383405;481075.4825202365;248576.10992076853;248576.10992076853;241370.67418767922;431051.2098666511;450460.4646887586;448492.1240640218;472363.3712700832;531877.8300698457;469264.4658180255;448214.2968835578;451503.69442436536;469562.0882805143;453063.14495409996;419179.76119731023;463216.3080647868;465081.9273043654;450315.1548429875;245433.99809710225;245433.99809710225;471386.32401312795;199204.57509981524;199204.57509981524;272.8257168654543;175443.04308533037;83481.91594868101;24465.40401193077;41310.20843708356;0;1;0;1;0;1;0;0;7;7;110829231265.44238;42368602265.14816;93129164745.36295;18322.63484886918;4717.816981164086;0.0;10086.274953017419;402046.97122780466;96347.09383963997;0.0;52778.8193818302;3.427512808729904;0.15014261364644646
512;2019-07-05 01:32:45.124;580;565;183;184;162;32;126;24;51;31;784;211;49;66;266;136;241;422;160;232;126;21;584;345;350;143;350;304;586;220.0;270.0;446.0;51.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12271.0498046875;5445.3544921875;2816.08203125;1379.40954589844;585.0;276234;585.0;1200.0;Calculated values ==>;1562283165.124;331.16;329.66;291.46000000000004;291.56;289.36;276.36;272.7676641592781;285.76000000000005;275.56;278.26000000000005;276.26000000000005;351.56000000000006;294.26000000000005;278.06;279.76000000000005;299.76000000000005;286.76000000000005;297.26000000000005;315.36;296.36;285.76000000000005;331.66;331.66;275.26000000000005;243.1966462407574;268.0796299477929;272.7676641592781;289.16;5840000.0;3450000.0;3500000.0;1430000.0;3500000.0;3040000.0;5860000.0;0.03666666666666667;0.045000000000000005;0.07433333333333333;0.0085;0.0;0.03666666666666667;3.0275562525805273;5445.3544921875;2816.08203125;1379.40954589844;12271.0498046875;482442.7623310343;480073.48980699206;248576.10992076853;248939.76829345437;241370.67418767922;431113.4868728058;450930.4045212983;448721.9649698524;471403.80223619274;532115.6478452821;469246.94630200695;448444.3321323563;450782.5135501844;469699.43279236153;453236.5167874345;418841.4605243039;457906.7659016314;465356.9937963372;450930.4045212983;245433.99809710225;245433.99809710225;470414.5036688096;198997.97355704027;198997.97355704027;272.73985096555396;175648.42357939243;83572.49499843364;24488.59156922341;41357.296618432934;0;1;0;1;0;1;0;0;7;7;111039496215.47581;42451988365.16142;93311234395.39189;18562.816695019035;2307.0405059500395;0.0;9237.522468689462;402354.2987609254;96405.62456196205;0.0;52939.82418842916;3.122898078978698;0.11707329135506891
513;2019-07-05 01:33:45.115;580;556;183;184;162;32;128;23;54;31;781;211;52;65;266;136;241;388;160;232;128;23;582;346;350;148;350;305;584;377.0;345.0;540.0;82.0;0.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12347.099609375;5439.009765625;2820.00659179688;1367.75817871094;585.0;276235;584.0;1199.0;Calculated values ==>;1562283225.115;331.16;328.76000000000005;291.46000000000004;291.56;289.36;276.36;272.8767566201714;285.96000000000004;275.46000000000004;278.56;276.26000000000005;351.26;294.26000000000005;278.36;279.66;299.76000000000005;286.76000000000005;297.26000000000005;311.96000000000004;296.36;285.96000000000004;331.56;331.66;275.46000000000004;244.22491754036054;268.19934244402924;272.8767566201714;289.16;5820000.0;3460000.0;3500000.0;1480000.0;3500000.0;3050000.0;5840000.0;0.06283333333333334;0.0575;0.09000000000000001;0.013666666666666666;0.0;0.06283333333333334;3.0250332890367106;5439.009765625;2820.00659179688;1367.75817871094;12347.099609375;482671.5198799429;479014.7142322318;248663.79364348197;249028.84130222024;241436.0328754896;431051.2098666511;451218.8006998649;448952.2146688218;470735.8213545205;531727.8354950516;469108.78518015845;448674.77612511296;450465.9288920795;469699.43279236153;453063.14495409996;419515.1331198113;452287.78173328744;465356.9937963372;451218.8006998649;245015.67932991832;245433.99809710225;469938.1447158781;199268.37865794695;199268.37865794695;272.8509118459499;175853.54405160763;83663.18442836494;24511.48119961148;41404.25697846494;0;1;0;1;0;1;0;0;7;7;111249464715.25552;42539275270.06984;93493906990.20023;22471.545240978736;3699.1534694583925;0.0;15830.884851633848;402696.2004837476;96455.6686706288;0.0;53148.69624703688;4.362996495287556;0.14005633329601377
514;2019-07-05 01:34:45.115;580;551;183;184;162;31;130;23;56;31;771;209;54;70;266;137;241;360;161;232;129;23;584;345;350;140;350;306;586;277.0;312.0;512.0;89.0;0.0;0;0;6;1;0;0;1;0;0;0;1;0;1;0;0;13472.400390625;5684.0986328125;2821.5126953125;2326.49438476562;585.0;276236;584.0;1200.0;Calculated values ==>;1562283285.115;331.16;328.26000000000005;291.46000000000004;291.56;289.36;276.26000000000005;272.7676641592781;286.16;275.46000000000004;278.76000000000005;276.26000000000005;350.26;294.06;278.56;280.16;299.76000000000005;286.86;297.26000000000005;309.16;296.36;286.06;331.56;331.66;275.46000000000004;242.56692532238324;268.3187672390254;272.7676641592781;289.26000000000005;5840000.0;3450000.0;3500000.0;1400000.0;3500000.0;3060000.0;5860000.0;0.04616666666666667;0.052000000000000005;0.08533333333333333;0.014833333333333334;0.0;0.04616666666666667;3.0275562525805273;5684.0986328125;2821.5126953125;2326.49438476562;13472.400390625;482442.7623310343;478051.2837691026;248576.10992076853;248939.76829345437;241370.67418767922;431113.4868728058;451506.43233344075;449044.3348516398;471801.8942764967;530608.3473777291;468728.2342223213;448766.74113503785;450968.501026286;469699.43279236153;453376.99839876685;418841.4605243039;446725.1973510908;465356.9937963372;451362.71143001004;245015.67932991832;245433.99809710225;471014.3812069224;198988.51443977037;198988.51443977037;272.73611133643556;176068.70655160764;83755.87699835192;24542.266637640452;41451.26963919085;0;1;0;1;0;1;0;0;7;8;111459464715.25552;42625675270.06984;93677206990.20023;21338.096675146193;4035.0503570460887;0.0;11651.275427716066;403061.28083304863;96520.120369183;0.0;53377.7142493648;3.4180263229750305;0.1371462029871669
515;2019-07-05 01:35:45.146;580;558;183;184;162;31;132;23;50;29;760;207;51;79;266;137;241;370;162;233;131;21;583;346;351;134;350;306;585;314.0;304.0;787.0;195.0;0.0;0;0;9;1;0;0;1;0;0;0;1;0;1;0;0;13667.6162109375;5825.794921875;2798.33569335938;2359.33813476562;585.0;276237;584.0;1201.0;Calculated values ==>;1562283345.146;331.16;328.96000000000004;291.46000000000004;291.56;289.36;276.26000000000005;272.8767566201714;286.36;275.46000000000004;278.16;276.06;349.16;293.86;278.26000000000005;281.06;299.76000000000005;286.86;297.26000000000005;310.16;296.46000000000004;286.26000000000005;331.56;331.66;275.26000000000005;241.2770596917726;268.3187672390254;272.8767566201714;289.36;5830000.0;3460000.0;3510000.0;1340000.0;3500000.0;3060000.0;5850000.0;0.052333333333333336;0.050666666666666665;0.13116666666666668;0.0325;0.0;0.052333333333333336;3.0300792161243435;5825.794921875;2798.33569335938;2359.33813476562;13667.6162109375;482557.2020383405;479184.34127314296;248619.85356169983;248984.20344353234;241403.29794279113;431051.2098666511;451615.89276591677;448209.4260714224;472397.21216106473;529458.4190747546;468485.7931119602;448349.023838983;452188.85011007224;469699.43279236153;453204.00941393146;419179.76119731023;448807.4739955919;465341.18827288446;451472.13719213445;245015.67932991832;245433.99809710225;471616.79343737353;199216.4295037566;199216.4295037566;272.83039871812787;176294.99020908886;83851.84233429885;24581.335417016326;41498.125905586996;0;1;0;1;0;1;0;0;7;8;111669873369.9012;42707917739.93135;93860901849.8909;32659.5813831255;8853.011827842549;0.0;13201.382035691775;403511.49397277884;96627.57637747719;0.0;53584.926732375;4.98148412783164;0.2597578197604793
516;2019-07-05 01:36:45.116;581;560;183;183;162;32;133;24;26;29;761;208;32;76;267;136;242;373;162;232;132;20;586;346;351;129;350;306;588;304.0;238.0;788.0;154.0;0.0;0;0;11;1;0;0;1;0;0;0;1;0;1;0;0;13938.3876953125;5969.3037109375;2826.0966796875;2376.4033203125;585.0;276238;584.0;1200.0;Calculated values ==>;1562283405.116;331.26000000000005;329.16;291.46000000000004;291.46000000000004;289.36;276.36;272.8767566201714;286.46000000000004;275.56;275.76000000000005;276.06;349.26;293.96000000000004;276.36;280.76000000000005;299.86;286.76000000000005;297.36;310.46000000000004;296.36;286.36;331.56;331.66;275.16;240.16925963744896;268.3187672390254;272.8767566201714;289.36;5860000.0;3460000.0;3510000.0;1290000.0;3500000.0;3060000.0;5880000.0;0.050666666666666665;0.03966666666666666;0.13133333333333333;0.025666666666666667;0.0;0.050666666666666665;3.0275562525805273;5969.3037109375;2826.0966796875;2376.4033203125;13938.3876953125;482355.25089620444;479116.79797922506;248489.20450381679;248489.20450381679;241305.75715788768;431051.2098666511;451759.4600026878;444801.58097852516;473051.3374214201;529563.0046643513;468607.05097777524;445664.3711478791;451783.45028349594;469825.54013447074;453063.14495409996;418481.95054369484;448831.8135136934;465211.60993853054;451615.89276591677;245015.67932991832;245433.99809710225;472180.05118753103;199226.16655465946;199226.16655465946;272.83424407664506;176524.92521673438;83950.08567670819;24620.780196904732;41544.97274024985;0;1;0;1;0;1;0;0;7;8;111880368070.00162;42786778289.96897;94044410049.97845;32252.23776100103;7005.816372243705;0.0;12787.746128037037;404052.15533332474;96759.66720075675;0.0;53801.39451247533;4.658674785910131;0.22927115022740235
517;2019-07-05 01:37:45.097;582;568;183;183;161;32;134;23;7;29;770;210;12;70;267;135;242;401;160;233;134;20;587;346;350;133;350;304;589;274.0;173.0;491.0;128.0;0.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;13060.7431640625;5998.69189453125;2857.31079101562;1404.50695800781;585.0;276239;584.0;1199.0;Calculated values ==>;1562283465.097;331.36;329.96000000000004;291.46000000000004;291.46000000000004;289.26000000000005;276.36;272.8767566201714;286.56;275.46000000000004;273.86;276.06;350.16;294.16;274.36;280.16;299.86;286.66;297.36;313.26000000000005;296.46000000000004;286.56;331.56;331.66;275.16;241.05796691057077;268.0796299477929;272.8767566201714;289.16;5870000.0;3460000.0;3500000.0;1330000.0;3500000.0;3040000.0;5890000.0;0.04566666666666667;0.028833333333333332;0.08183333333333334;0.021333333333333333;0.0;0.04566666666666667;3.0250332890367106;5998.69189453125;2857.31079101562;1404.50695800781;13060.7431640625;482382.42786431935;480152.1182135243;248446.03907120173;248446.03907120173;240948.9225719721;431051.2098666511;452079.4433418946;442433.1482669151;472528.46462518856;530655.2663078107;469126.3377235128;443168.68479859125;451325.8193632917;469825.54013447074;452922.10816200636;418137.6747951723;453773.4899497365;465486.31992542575;452079.4433418946;245015.67932991832;245433.99809710225;471651.78204872925;199208.1925088911;199208.1925088911;272.827145583611;176749.84672598913;84049.78739112103;24652.277805127233;41592.31947124939;0;1;0;1;0;1;0;0;7;8;112090601474.81442;42865353399.89901;94227352099.81557;19903.908879531635;5812.129910183214;0.0;11547.787121373827;404486.6522539998;96866.44959454588;0.0;54004.12640393828;3.6317714427076826;0.16184513160662406
518;2019-07-05 01:38:45.147;584;573;182;182;161;32;135;24;0;30;782;210;2;54;267;135;242;432;160;233;135;21;586;346;351;138;351;303;588;305.0;202.0;386.0;114.0;0.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;12777.3740234375;5770.08984375;2855.0107421875;1384.5458984375;585.0;276240;585.0;1200.0;Calculated values ==>;1562283525.147;331.56;330.46000000000004;291.36;291.36;289.26000000000005;276.36;272.8767566201714;286.66;275.56;273.16;276.16;351.36;294.16;273.36;278.56;299.86;286.66;297.36;316.36;296.46000000000004;286.66;331.66;331.66;275.26000000000005;242.14157278889297;267.9596281332873;272.8767566201714;289.16;5860000.0;3460000.0;3510000.0;1380000.0;3510000.0;3030000.0;5880000.0;0.05083333333333333;0.033666666666666664;0.06433333333333333;0.019;0.0;0.05083333333333333;3.0275562525805273;5770.08984375;2855.0107421875;1384.5458984375;12777.3740234375;482779.77564405545;480985.8203096603;248129.04362512194;248129.04362512194;240980.81701911168;431051.2098666511;452046.03455996263;441604.3489713403;471968.1179040911;531982.0436786455;469264.4658180255;441901.5654153896;449321.41302191373;469688.4165768835;452922.10816200636;418481.95054369484;459288.54104208126;465341.18827288446;452046.03455996263;245433.99809710225;245433.99809710225;471084.70712553355;199208.7494821749;199208.7494821749;272.82736556086206;176965.34380127213;84147.9423002361;24675.539280760775;41639.961819743614;0;1;0;1;0;1;0;0;7;8;112301076725.48294;42946721150.157455;94409603850.39444;15594.116900469638;5165.643195223814;0.0;12852.561991454208;404782.71565050806;96958.0072719172;0.0;54207.632094060406;3.3579929260854815;0.1265371055574738
519;2019-07-05 01:39:45.108;583;576;182;182;161;32;137;24;9;31;786;209;7;45;267;135;242;450;161;233;136;23;585;346;351;141;350;302;587;275.0;207.0;365.0;86.0;0.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;12619.1318359375;5609.46484375;2858.88305664062;1359.69775390625;585.0;276241;585.0;1199.0;Calculated values ==>;1562283585.108;331.46000000000004;330.76000000000005;291.36;291.36;289.26000000000005;276.36;272.8767566201714;286.86;275.56;274.06;276.26000000000005;351.76;294.06;273.86;277.66;299.86;286.66;297.36;318.16;296.46000000000004;286.76000000000005;331.66;331.66;275.46000000000004;242.77792619122317;267.8393353686513;272.8767566201714;289.26000000000005;5850000.0;3460000.0;3510000.0;1410000.0;3500000.0;3020000.0;5870000.0;0.04583333333333333;0.034499999999999996;0.06083333333333333;0.014333333333333333;0.0;0.04583333333333333;3.0250332890367106;5609.46484375;2858.88305664062;1359.69775390625;12619.1318359375;482752.52286176843;481529.88860082126;248171.7390748731;248171.7390748731;241012.81785480198;431051.2098666511;452331.8709258102;443139.33368828957;471669.41905304807;532473.4539595657;469282.0919039604;442846.63139517745;448262.69519083336;469825.54013447074;452922.10816200636;418823.1562617218;462419.9311725007;465341.18827288446;452189.0443958406;245433.99809710225;245433.99809710225;470880.6574889378;199240.41905182938;199240.41905182938;272.83987226400006;177176.84378557242;84242.71028332312;24698.39311319744;41687.54665111519;0;1;0;1;0;1;0;0;7;8;112511539835.36243;43030366745.10956;94590985875.29059;14837.183973717994;3893.5100842652205;0.0;11593.478661600515;405036.14498810144;97033.45114545614;0.0;54411.21668333242;3.085473326665496;0.11015422238932991
520;2019-07-05 01:40:45.128;582;575;181;182;160;32;139;24;19;31;781;207;16;42;267;134;242;455;161;234;138;24;582;346;351;145;351;301;585;315.0;313.0;462.0;183.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12415.89453125;5403.52783203125;2807.57153320312;1346.77209472656;585.0;276242;584.0;1200.0;Calculated values ==>;1562283645.128;331.36;330.66;291.26000000000005;291.36;289.16;276.36;272.8767566201714;287.06;275.56;275.06;276.26000000000005;351.26;293.86;274.76000000000005;277.36;299.86;286.56;297.36;318.66;296.56;286.96000000000004;331.56;331.66;275.56;243.61107973660833;267.7187500070086;272.8767566201714;289.26000000000005;5820000.0;3460000.0;3510000.0;1450000.0;3510000.0;3010000.0;5850000.0;0.0525;0.05216666666666667;0.077;0.030500000000000003;0.0;0.0525;3.0275562525805273;5403.52783203125;2807.57153320312;1346.77209472656;12415.89453125;482953.4358014442;481618.7194697478;247897.66552686022;248257.6924915049;240752.33819803808;431051.2098666511;452616.9789617375;444788.4522848616;471137.28958763636;532027.6715589184;469179.6353925685;444357.3337933654;448033.6816270905;469688.4165768835;452780.8979037608;419829.0857820365;463522.7607179287;465470.6628459295;452474.515376344;245015.67932991832;245433.99809710225;470442.77219356893;199201.46123903085;199201.46123903085;272.8244870015551;177385.53854697256;84334.5158139051;24720.954546567344;41734.78284616718;0;1;0;1;0;1;0;0;7;8;112722210035.29547;43116195345.08228;94771946175.23308;18910.198310528966;8272.859984113411;0.0;13296.835342208939;405317.4669164427;97134.87135813282;0.0;54618.705106392685;4.235241476768802;0.20203651594121533
521;2019-07-05 01:41:45.129;581;560;181;182;161;32;141;23;31;31;770;206;27;45;267;134;242;391;161;234;140;24;583;345;350;147;349;304;585;242.0;377.0;485.0;115.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12391.6806640625;5436.24658203125;2859.05981445312;1352.24890136719;585.0;276243;584.0;1199.0;Calculated values ==>;1562283705.129;331.26000000000005;329.16;291.26000000000005;291.36;289.26000000000005;276.36;272.7676641592781;287.26000000000005;275.46000000000004;276.26000000000005;276.26000000000005;350.16;293.76000000000005;275.86;277.66;299.86;286.56;297.36;312.26000000000005;296.56;287.16;331.56;331.66;275.56;244.02132995426717;268.0796299477929;272.7676641592781;289.26000000000005;5830000.0;3450000.0;3500000.0;1470000.0;3490000.0;3040000.0;5850000.0;0.04033333333333333;0.06283333333333334;0.08083333333333333;0.019166666666666665;0.0;0.04033333333333333;3.0250332890367106;5436.24658203125;2859.05981445312;1352.24890136719;12391.6806640625;482698.39495796146;479472.5718304689;247897.66552686022;248257.6924915049;241077.14158523746;431113.4868728058;453075.1943286226;445912.450752771;470869.87217656494;530655.2663078107;468643.1757465133;445341.22453111183;447886.92588112364;469962.4276910704;452955.0417519932;419496.65349295776;452657.3629059884;465615.5433184189;452933.47898461745;245015.67932991832;245433.99809710225;470173.1121333911;198973.17888559098;198973.17888559098;272.73004802145704;177592.27178551364;84424.84877277073;24743.446763038315;41782.005561039405;0;1;0;1;0;1;0;0;7;8;112932513540.04143;43203796804.97646;94953449200.01382;19960.924475930384;5197.998720582835;0.0;10243.065437327401;405641.39833803894;97247.13038482227;0.0;54814.87421541585;3.6695294860579226;0.16868340699120865
522;2019-07-05 01:42:45.129;579;556;181;182;160;30;143;22;44;30;755;205;39;53;267;134;242;372;162;234;143;24;585;344;349;137;349;307;587;292.0;283.0;516.0;118.0;0.0;0;0;9;1;0;0;1;0;0;0;1;1;0;0;0;13743.6142578125;5858.10546875;2825.25756835938;2397.82934570312;584.0;276244;584.0;1200.0;Calculated values ==>;1562283765.129;331.06;328.76000000000005;291.26000000000005;291.36;289.16;276.16;272.6583383277491;287.46000000000004;275.36;277.56;276.16;348.66;293.66;277.06;278.46000000000004;299.86;286.56;297.36;310.36;296.56;287.46000000000004;331.56;331.56;275.56;241.92719264551067;268.43790593516167;272.6583383277491;289.36;5850000.0;3440000.0;3490000.0;1370000.0;3490000.0;3070000.0;5870000.0;0.048666666666666664;0.04716666666666667;0.08600000000000001;0.019666666666666666;0.0;0.048666666666666664;3.0277117286154245;5858.10546875;2825.25756835938;2397.82934570312;13743.6142578125;482186.53335570806;478656.9779539322;247813.01544630172;248171.7390748731;240688.8112251271;431175.4696738307;453530.6823283508;447177.4714065356;472100.0868749512;528858.648623613;468103.09700639517;446468.7530850537;448441.18314597476;469962.4276910704;453128.7053951887;418823.1562617218;448823.48985687393;465760.1458642167;453530.6823283508;245015.67932991832;245015.67932991832;471512.23439352604;198727.60667871253;198727.60667871253;272.62869108450667;177810.0659098626;84518.9683731939;24774.697415097235;41829.37487256284;0;1;0;1;0;1;0;0;8;8;113142213540.04143;43288996804.97646;95136749200.01382;21366.688366592785;5364.764345057999;0.0;12400.416348282393;405985.7951117266;97335.15341036928;0.0;55003.5698969626;3.531377103481095;0.15146192066222047
523;2019-07-05 01:43:45.120;579;565;182;182;161;31;144;22;53;29;723;206;49;63;267;134;242;391;162;234;144;23;587;345;350;131;350;308;589;284.0;224.0;649.0;148.0;0.0;0;0;16;1;0;0;1;0;0;0;1;1;0;0;0;14186.53515625;6233.56884765625;2859.15600585938;2412.470703125;584.0;276245;584.0;1200.0;Calculated values ==>;1562283825.12;331.06;329.66;291.36;291.36;289.26000000000005;276.26000000000005;272.7676641592781;287.56;275.36;278.46000000000004;276.06;345.46000000000004;293.76000000000005;278.06;279.46000000000004;299.86;286.56;297.36;312.26000000000005;296.56;287.56;331.56;331.56;275.46000000000004;240.61611355647437;268.5567601203482;272.7676641592781;289.36;5870000.0;3450000.0;3500000.0;1310000.0;3500000.0;3080000.0;5890000.0;0.04733333333333333;0.037333333333333336;0.10816666666666667;0.024666666666666667;0.0;0.04733333333333333;3.0277117286154245;6233.56884765625;2859.15600585938;2412.470703125;14186.53515625;481956.6774275951;479720.2382296238;248086.53336769174;248086.53336769174;240948.9225719721;431113.4868728058;453499.2941070498;448254.08648987196;472790.3263854694;525424.2143520233;468084.7335268443;447692.51816426485;449645.38467992685;469825.54013447074;452955.0417519932;418137.6747951723;451978.14772741176;465615.5433184189;453499.2941070498;245015.67932991832;245015.67932991832;472207.82270811964;198988.59133965123;198988.59133965123;272.73614173940325;178042.78224204885;84619.71721113203;24814.777235920355;41876.73788011467;0;1;0;1;0;1;0;0;8;8;113351882084.82144;43369384744.89212;95321221524.82028;26962.217725415543;6739.407707088887;0.0;12046.8399309902;406388.4755842716;97436.00638048296;0.0;55207.26647333914;3.976330966151139;0.19392570946392984
524;2019-07-05 01:44:48.110;579;572;182;182;161;31;145;23;61;29;725;207;57;68;267;135;242;435;162;234;145;21;591;345;350;128;350;308;593;311.0;0.0;684.0;201.0;0.0;0;0;21;1;0;0;1;0;0;0;1;1;0;0;0;14527.7158203125;6595.81689453125;2856.03149414062;2425.89086914062;584.0;276246;584.0;1199.0;Calculated values ==>;1562283888.11;331.06;330.36;291.36;291.36;289.26000000000005;276.26000000000005;272.7676641592781;287.66;275.46000000000004;279.26000000000005;276.06;345.66;293.86;278.86;279.96000000000004;299.86;286.66;297.36;316.66;296.56;287.66;331.56;331.56;275.26000000000005;239.943914813709;268.5567601203482;272.7676641592781;289.36;5910000.0;3450000.0;3500000.0;1280000.0;3500000.0;3080000.0;5930000.0;0.05183333333333333;0.0;0.114;0.033499999999999995;0.0;0.05183333333333333;3.0251886355082442;6595.81689453125;2856.03149414062;2425.89086914062;14527.7158203125;481495.47844498936;480258.7777256932;247918.31059510668;247918.31059510668;240822.39451499493;431113.4868728058;453640.31573522795;449368.5285232274;473181.52645050455;525634.3882111511;468206.5035522741;448812.73013968463;450334.55684209295;469825.54013447074;453095.86494324636;416728.2650143636;459028.4106345118;465615.5433184189;453640.31573522795;245015.67932991832;245015.67932991832;472408.29492823046;198938.39262958863;198938.39262958863;272.7162922650095;178293.99205722768;84731.95651780185;24857.10617973746;41926.73783298682;0;1;0;1;0;1;0;0;8;8;113572347084.85483;43450956794.90447;95515230724.84966;28549.035491874816;9161.2417270045;-0.0;13202.049680975637;406874.1219510336;97575.11497881702;0.0;55428.159189575046;4.286365089751214;0.22360948435884057
525;2019-07-05 01:45:45.131;581;576;182;182;161;31;147;22;66;29;744;208;63;71;267;135;243;477;162;235;146;20;593;346;351;134;351;307;595;268.0;-1.0;903.0;242.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;13901.4140625;6762.845703125;2922.21630859375;1419.8527832031198;585.0;276247;584.0;1198.0;Calculated values ==>;1562283945.131;331.26000000000005;330.76000000000005;291.36;291.36;289.26000000000005;276.26000000000005;272.8767566201714;287.86;275.36;279.76000000000005;276.06;347.56000000000006;293.96000000000004;279.46000000000004;280.26000000000005;299.86;286.66;297.46000000000004;320.86;296.66;287.76000000000005;331.56;331.66;275.16;241.2770596917726;268.43790593516167;272.8767566201714;289.36;5930000.0;3460000.0;3510000.0;1340000.0;3510000.0;3070000.0;5950000.0;0.04466666666666667;0.0;0.1505;0.04033333333333333;0.0;0.04466666666666667;3.0225103254928936;6762.845703125;2922.21630859375;1419.8527832031198;13901.4140625;481550.2894358639;480601.01197078056;247835.26729103262;247835.26729103262;240759.7506302799;431051.2098666511;453750.31832641887;450240.99059172784;472397.21216106473;527706.3390002913;468467.74989676406;449828.21704553755;450925.6586504348;469688.4165768835;452922.10816200636;416350.39103047154;465635.1196381652;465600.0341921673;453609.25935500156;245015.67932991832;245433.99809710225;471519.16422574193;199183.4731499373;199183.4731499373;272.8173818907666;178519.13892100868;84837.75155973836;24887.56286714928;41972.499148099094;0;1;0;1;0;1;0;0;8;8;113772205690.3696;43525654305.09686;95690570300.30127;37784.15637498948;10984.20620672412;-0.0;11364.351783826205;407399.45319314225;97734.65853292643;0.0;55622.71485367677;5.414964047543858;0.31891439398324756
526;2019-07-05 01:46:45.111;585;578;182;182;162;31;147;23;68;30;765;209;66;68;267;135;243;503;161;235;147;20;596;346;351;141;350;306;598;220.0;0.0;805.0;148.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;13918.6064453125;6866.89306640625;2919.79345703125;1392.63439941406;585.0;276248;584.0;1201.0;Calculated values ==>;1562284005.111;331.66;330.96000000000004;291.36;291.36;289.36;276.26000000000005;272.8767566201714;287.86;275.46000000000004;279.96000000000004;276.16;349.66;294.06;279.76000000000005;279.96000000000004;299.86;286.66;297.46000000000004;323.46000000000004;296.66;287.86;331.56;331.66;275.16;242.77792619122317;268.3187672390254;272.8767566201714;289.26000000000005;5960000.0;3460000.0;3510000.0;1410000.0;3500000.0;3060000.0;5980000.0;0.03666666666666667;0.0;0.13416666666666668;0.024666666666666667;0.0;0.03666666666666667;3.0300792161243435;6866.89306640625;2919.79345703125;1392.63439941406;13918.6064453125;481776.5665844026;480539.35329144547;247712.0020108174;247712.0020108174;240987.5907298148;431051.2098666511;453750.31832641887;450695.592528704;471570.8910797328;529981.2530329811;468728.2342223213;450422.0409547465;450695.592528704;469825.54013447074;452922.10816200636;415246.3347277511;469323.7100713699;465600.0341921673;453750.31832641887;245015.67932991832;245433.99809710225;470584.5501933917;199209.40480979116;199209.40480979116;272.827624382315;178750.8951474794;84951.29485580175;24910.992447880813;42021.166335023205;0;1;0;1;0;1;0;0;8;8;113982735490.43655;43608126805.12309;95874409000.35973;33741.06351895414;6693.9202527954785;-0.0;9333.166828943016;407995.2980112815;97881.92714756243;0.0;55795.13668239742;4.451804447170128;0.24126610668702
527;2019-07-05 01:47:45.092;589;580;181;182;161;32;149;23;68;31;773;208;66;69;267;135;244;521;160;235;148;20;600;346;351;146;351;306;602;252.0;-1.0;591.0;235.0;0.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;14189.9140625;7081.92578125;2966.30712890625;1377.67517089844;586.0;276249;585.0;1199.0;Calculated values ==>;1562284065.092;332.06;331.16;291.26000000000005;291.36;289.26000000000005;276.36;272.8767566201714;288.06;275.46000000000004;279.96000000000004;276.26000000000005;350.46000000000004;293.96000000000004;279.76000000000005;280.06;299.86;286.66;297.56;325.26000000000005;296.66;287.96000000000004;331.66;331.76000000000005;275.16;243.81672145450628;268.3187672390254;272.8767566201714;289.16;6000000.0;3460000.0;3510000.0;1460000.0;3510000.0;3060000.0;6020000.0;0.042;0.0;0.0985;0.03916666666666667;0.0;0.042;3.024877758371968;7081.92578125;2966.30712890625;1377.67517089844;14189.9140625;481889.52021174505;480361.6485906207;247200.3966980348;247550.0112859877;240543.66172835315;431051.2098666511;454031.92599691753;450695.592528704;471003.6945412344;530817.3057209284;468607.05097777524;450422.0409547465;450832.1266395217;469688.4165768835;452922.10816200636;414091.7356884533;471578.2682273029;465600.0341921673;453891.2068399796;245433.99809710225;245852.32104278926;469910.0821911929;199095.45018289672;199095.45018289672;272.7826024831854;178985.0586429069;85067.49820337901;24934.07105040706;42070.201640430256;0;1;0;1;0;1;0;0;8;8;114193268800.2491;43694199540.046455;96057950860.1963;24782.614021062014;10606.906420324935;-0.0;10701.421779597484;408482.8408861985;98026.05504808416;0.0;55962.03871826671;4.033897515542583;0.23634798865511772
528;2019-07-05 01:48:45.113;593;581;180;181;160;32;149;24;66;31;768;207;65;71;267;134;244;533;160;235;148;19;601;348;352;142;352;307;603;-2.0;-1.0;527.0;197.0;0.0;0;1;29;1;0;0;1;0;0;0;1;0;1;0;0;15292.9501953125;7223.7578125;2974.39990234375;2530.81372070312;587.0;276250;586.0;1199.0;Calculated values ==>;1562284125.113;332.46000000000004;331.26000000000005;291.16;291.26000000000005;289.16;276.36;273.0942459734351;288.06;275.56;279.76000000000005;276.26000000000005;349.96000000000004;293.86;279.66;280.26000000000005;299.86;286.56;297.56;326.46000000000004;296.66;287.96000000000004;331.76000000000005;331.86;275.06;242.98782864720522;268.43790593516167;273.0942459734351;289.16;6010000.0;3479999.9999999995;3520000.0000000005;1420000.0;3520000.0000000005;3070000.0;6030000.0;0.0;0.0;0.08783333333333333;0.03283333333333333;0.0;0.0;3.0247220436939988;7223.7578125;2974.39990234375;2530.81372070312;15292.9501953125;482347.65424300585;480389.7414616509;246813.6376480349;247160.88017198406;240195.21465009724;430925.7729439634;453860.6888816288;450240.99059172784;471536.72207099956;530218.9530916922;468346.2748006606;450103.56597486313;450925.6586504348;469551.05587894656;452431.1542702348;413703.8798084781;473280.31384655606;465455.1258841302;453719.5933354577;245852.32104278926;246270.64818160105;470351.2200979448;199541.37070752692;199095.45018289672;272.9671508280262;179230.8351697012;85186.7539580555;24966.653190879973;42119.72485934397;0;1;0;1;0;1;0;0;8;9;114404242614.92729;43780629779.91462;96241915224.9157;22019.783279828982;8891.590054985387;-0.0;0.0;408872.9973701029;98188.59938907853;0.0;56051.248445440804;2.4284266400733214;0.2071118942353319
529;2019-07-05 01:49:48.113;598;584;179;180;160;33;149;24;61;30;743;204;61;73;267;134;245;542;161;234;149;14;606;348;352;137;352;307;608;-2.0;-2.0;673.0;254.0;0.0;0;1;32;1;0;0;1;0;0;0;1;0;1;0;0;15292.625;7444.923828125;2972.94775390625;2344.99072265625;589.0;276251;587.0;1198.0;Calculated values ==>;1562284188.113;332.96000000000004;331.56;291.06;291.16;289.16;276.46000000000004;273.0942459734351;288.06;275.56;279.26000000000005;276.16;347.46000000000004;293.56;279.26000000000005;280.46000000000004;299.86;286.56;297.66;327.36;296.56;288.06;331.86;332.06;274.56;241.92719264551067;268.43790593516167;273.0942459734351;289.26000000000005;6060000.0;3479999.9999999995;3520000.0000000005;1370000.0;3520000.0000000005;3070000.0;6080000.0;0.0;0.0;0.11216666666666668;0.042333333333333334;0.0;0.0;3.0218876192586595;7444.923828125;2972.94775390625;2344.99072265625;15292.625;482493.3143743933;480241.5559949344;246278.27668404893;246621.10673824747;240046.03883125054;430925.7729439634;453860.6888816288;449552.194433706;472100.0868749512;527601.5234902878;467981.3935862347;449552.194433706;451198.39998633583;469551.05587894656;452431.1542702348;412093.57692494575;474012.98894153716;465325.50294009753;453860.6888816288;246270.64818160105;247107.31509690773;470531.02399546513;199434.01852519353;199095.45018289672;272.9247978632617;179498.45895266018;85315.10492241097;25009.316479759367;42171.76415133616;0;1;0;1;0;1;0;0;8;9;114626002614.92729;43868514779.91462;96435325224.9157;28054.92206440482;11476.439898241497;-0.0;0.0;409311.15104186494;98366.81965116927;0.0;56051.248445440804;3.097374320815745;0.26609214032109424
530;2019-07-05 01:50:45.114;603;586;178;179;159;33;150;24;53;30;734;206;54;79;268;135;245;549;160;235;150;11;609;349;353;133;353;306;611;123.0;-1.0;754.0;221.0;0.0;0;1;34;1;0;0;1;0;0;0;1;0;1;0;0;15415.234375;7632.76220703125;3009.3876953125;2365.66845703125;590.0;276252;589.0;1198.0;Calculated values ==>;1562284245.114;333.46000000000004;331.76000000000005;290.96000000000004;291.06;289.06;276.46000000000004;273.20264511476705;288.16;275.56;278.46000000000004;276.16;346.56000000000006;293.76000000000005;278.56;281.06;299.96000000000004;286.66;297.66;328.06;296.66;288.16;332.06;332.16;274.26000000000005;241.05796691057077;268.3187672390254;273.20264511476705;289.16;6090000.0;3490000.0;3529999.9999999995;1330000.0;3529999.9999999995;3060000.0;6110000.0;0.0205;0.0;0.12566666666666668;0.036833333333333336;0.0;0.0205;3.021731483944041;7632.76220703125;3009.3876953125;2365.66845703125;15415.234375;482869.0436886307;480182.4893894192;245826.4197411263;246166.0781454149;239643.618093422;430862.6128555636;453830.29482252937;448627.68014227727;472625.7912797831;526735.7672569884;468364.46027209103;448766.74113503785;452188.85011007224;469540.1412769352;452397.93749506865;410845.1476911296;474696.20480847085;465309.9380718084;453830.29482252937;247107.31509690773;247525.65490268572;470773.7228275629;199755.75502786716;199755.75502786716;273.055941500904;179741.56710506714;85434.47203132651;25046.609852632013;42219.12513799361;0;1;0;1;0;1;0;0;8;9;114826931140.51222;43945466130.13864;96610033290.4243;31274.905256044207;9982.495147288793;-0.0;5208.528065790576;409780.853749773;98536.70586784859;0.0;56092.483349488364;3.572153852812269;0.24369590067897465
531;2019-07-05 01:51:45.144;609;588;177;178;158;35;146;25;47;30;742;207;48;75;268;135;246;555;159;234;145;10;614;350;354;128;354;305;616;214.0;-2.0;548.0;169.0;0.0;0;1;34;1;0;0;1;0;0;0;1;0;1;0;0;15453.4697265625;7706.19580078125;3043.36059570312;2379.80737304688;592.0;276253;590.0;1199.0;Calculated values ==>;1562284305.144;334.06;331.96000000000004;290.86;290.96000000000004;288.96000000000004;276.66;273.3108153835814;287.76000000000005;275.66;277.86;276.16;347.36;293.86;277.96000000000004;280.66;299.96000000000004;286.66;297.76000000000005;328.66;296.56;287.66;332.16;332.36;274.16;239.943914813709;268.19934244402924;273.3108153835814;289.06;6140000.0;3500000.0;3540000.0;1280000.0;3540000.0;3050000.0;6160000.0;0.035666666666666666;0.0;0.09133333333333334;0.028166666666666666;0.0;0.035666666666666666;3.023940716359618;7706.19580078125;3043.36059570312;2379.80737304688;15453.4697265625;483163.9256098618;479890.34761378064;245308.9771622845;245644.6520970848;239188.46913465098;430799.1582183253;453090.7323638435;447978.07099077606;473278.11375594366;527651.7105751382;468625.05977630685;448117.77220923116;451825.0020740418;469402.5264112042;452222.2342453953;409091.7660279597;474981.8055793431;465034.3387344197;452948.3446998514;247525.65490268572;248362.34728340767;471343.5045025567;200041.63104573335;200041.63104573335;273.17280214538573;179998.93492539125;85562.3605936557;25086.175257346433;42269.589926845896;0;1;0;1;0;1;0;0;8;9;115039137190.41109;44023805280.1013;96793424940.3369;22644.86151498057;7641.669435700524;-0.0;9020.339453663544;410230.40980501217;98683.64733998923;0.0;56211.11653237527;2.993813797402918;0.1651421958277808
