;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
532;2019-07-05 01:52:45.115;614;591;177;178;157;35;143;26;40;31;756;208;41;71;268;136;246;560;159;233;143;11;618;350;355;134;355;304;620;229.0;-1.0;564.0;176.0;0.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;14385.615234375;7690.51904296875;3034.54858398438;1384.40087890625;594.0;276254;592.0;1199.0;Calculated values ==>;1562284365.115;334.56;332.26000000000005;290.86;290.96000000000004;288.86;276.66;273.3108153835814;287.46000000000004;275.76000000000005;277.16;276.26000000000005;348.76;293.96000000000004;277.26000000000005;280.26000000000005;299.96000000000004;286.76000000000005;297.76000000000005;329.16;296.46000000000004;287.46000000000004;332.36;332.56;274.26000000000005;241.2770596917726;268.0796299477929;273.3108153835814;289.06;6180000.0;3500000.0;3550000.0;1340000.0;3550000.0;3040000.0;6200000.0;0.03816666666666667;0.0;0.094;0.029333333333333333;0.0;0.03816666666666667;3.0236269035667718;7690.51904296875;3034.54858398438;1384.40087890625;14385.615234375;483431.1729802231;479862.4754833339;245167.7874006723;245501.61050172753;238767.2391072336;430799.1582183253;452488.05871853366;447186.0512154405;472592.1488768574;529193.1324091097;468884.90294936474;447326.59894302575;451461.2570380462;469264.67209518404;452364.8428864296;407247.8450017331;475243.43970187445;464757.83745873196;452488.05871853366;248362.34728340767;249199.05678690012;470639.7110939334;200038.18911559298;200038.18911559298;273.1714479822426;180247.47378134727;85690.60453604723;25117.528498028758;42320.214689505396;0;1;0;1;0;1;0;0;8;9;115251734385.25557;44102367290.04384;96976036635.20332;23231.89903738567;7937.644644697985;-0.0;9635.170023178904;410612.5313612724;98813.41220721591;0.0;56366.503970988786;3.369653563698397;0.1838514537162638
533;2019-07-05 01:53:45.125;619;593;177;177;157;36;79;26;11;32;773;209;18;61;268;135;247;563;160;233;85;13;614;352;357;140;357;302;616;127.0;-1.0;688.0;212.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14063.6640625;7423.6728515625;3034.41674804688;1372.35876464844;596.0;276255;594.0;1199.0;Calculated values ==>;1562284425.125;335.06;332.46000000000004;290.86;290.86;288.86;276.76000000000005;273.5264737036516;281.06;275.76000000000005;274.26000000000005;276.36;350.46000000000004;294.06;274.96000000000004;279.26000000000005;299.96000000000004;286.66;297.86;329.46000000000004;296.46000000000004;281.66;332.56;332.76000000000005;274.46000000000004;242.56692532238324;267.8393353686513;273.5264737036516;289.16;6140000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3020000.0;6160000.0;0.021166666666666667;0.0;0.11466666666666667;0.035333333333333335;0.0;0.021166666666666667;3.0233123603981866;7423.6728515625;3034.41674804688;1372.35876464844;14063.6640625;484592.96730854845;480621.0140638991;245308.9771622845;245308.9771622845;238878.28151956413;430671.36484660726;442465.4306447935;443431.1120271193;471900.24888135743;531119.2370921916;469282.0919039604;444445.26436519914;450462.1078894688;468988.24043746403;451869.33440613997;409525.8405308931;476186.1968314873;464464.4457187545;443416.64665337646;249199.05678690012;250035.78352995744;470028.2500469368;200534.04250098197;200534.04250098197;273.3749938902651;180484.59062167146;85816.5771270815;25140.505323887566;42370.79782971613;0;1;0;1;0;1;0;0;8;9;115465369985.22162;44184580990.03078;97157866935.17442;27852.19730566375;9522.12866662374;-0.0;5141.015121225683;411038.3031141973;98958.93456780561;0.0;56489.659369651956;3.5937218763373866;0.2452924398655133
534;2019-07-05 01:54:45.116;621;595;177;177;157;38;33;27;-12;33;777;207;-6;52;269;135;247;563;160;231;33;15;607;354;359;143;358;302;609;183.0;-1.0;823.0;234.0;0.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;13522.2939453125;7141.83447265625;2983.86572265625;1355.1640625;597.0;276256;595.0;1200.0;Calculated values ==>;1562284485.116;335.26000000000005;332.66;290.86;290.86;288.86;276.96000000000004;273.7412296467126;276.46000000000004;275.86;271.96000000000004;276.46000000000004;350.86;293.86;272.56;278.36;300.06;286.66;297.86;329.46000000000004;296.26000000000005;276.46000000000004;332.66;332.86;274.66;243.1966462407574;267.8393353686513;273.7412296467126;289.16;6070000.0;3540000.0;3590000.0;1430000.0;3579999.9999999995;3020000.0;6090000.0;0.030500000000000003;0.0;0.1371666666666667;0.039;0.0;0.030500000000000003;3.025676212203913;7141.83447265625;2983.86572265625;1355.1640625;13522.2939453125;485649.97169670934;481718.9300158599;245561.03357732433;245561.03357732433;239075.77873428725;430542.39183029096;434263.8640799596;440016.90873842884;471601.4229191921;531536.0717182884;469041.3626281953;440920.49340534693;449230.24535680655;468977.3815912387;451514.4162902067;412473.42596797383;477037.4652956936;463906.4806118374;434263.8640799596;249617.41799618208;250454.15340279948;469819.94228607416;201110.7659056765;201110.7659056765;273.60981993238624;180714.43912238124;85937.93814777184;25163.231271353092;42420.94266073296;0;1;0;1;0;1;0;0;8;9;115680137764.99628;44269468254.94171;97339039754.98434;32769.9592585592;10479.657878835507;-0.0;7111.169494315634;411543.4119740068;99125.59111994307;0.0;56591.74559277692;4.386497871659865;0.28475951710922376
535;2019-07-05 01:55:45.096;619;595;177;177;157;39;32;28;-7;34;771;206;-19;41;269;134;247;558;157;230;32;17;600;355;360;149;360;301;602;128.0;-1.0;624.0;272.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;13193.0966796875;6862.345703125;2954.64135742188;1334.78637695312;597.0;276257;596.0;1200.0;Calculated values ==>;1562284545.096;335.06;332.66;290.86;290.86;288.86;277.06;273.8482719121499;276.36;275.96000000000004;272.46000000000004;276.56;350.26;293.76000000000005;271.26000000000005;277.26000000000005;300.06;286.56;297.86;328.96000000000004;296.16;276.36;332.76000000000005;332.86;274.86;244.42749628697553;267.7187500070086;273.8482719121499;288.86;6000000.0;3550000.0;3600000.0;1490000.0;3600000.0;3010000.0;6020000.0;0.021333333333333333;0.0;0.10400000000000001;0.04533333333333334;0.0;0.021333333333333333;3.025676212203913;6862.345703125;2954.64135742188;1334.78637695312;13193.0966796875;486137.57944589603;482519.554255712;245819.71489139713;245819.71489139713;239277.45884619118;430477.46260093397;433836.9858812755;440984.1951948389;470900.7917309485;530986.2749545022;469059.37525089737;439171.4593555984;447894.6635423884;468699.94687233196;451191.3470420962;415185.3065626973;477145.02649868216;463626.08760426834;433836.9858812755;250035.78352995744;250454.15340279948;469202.37976537313;201258.60748175273;201258.60748175273;273.67209914916367;180936.99316824196;86054.6007487733;25185.64005293777;42470.413723896345;0;1;0;1;0;1;0;0;8;9;115895765865.06485;44357039054.96956;97519879455.04185;24931.461122160967;12146.784343524127;-0.0;4961.672072523153;412024.09686227574;99314.08195396095;0.0;56692.31907019487;3.769796595476094;0.27682369359347414
536;2019-07-05 01:56:45.117;613;594;179;179;159;40;33;29;3;34;749;203;-6;34;269;135;247;547;157;229;33;14;597;355;360;145;360;303;599;118.0;-1.0;662.0;281.0;0.0;0;1;23;1;0;0;1;0;0;0;1;1;0;0;0;13974.1025390625;6845.34033203125;2850.32641601562;2292.79760742188;597.0;276258;596.0;1199.0;Calculated values ==>;1562284605.117;334.46000000000004;332.56;291.06;291.06;289.06;277.16;273.8482719121499;276.46000000000004;276.06;273.46000000000004;276.56;348.06000000000006;293.46000000000004;272.56;276.56;300.06;286.66;297.86;327.86;296.06;276.46000000000004;332.76000000000005;332.86;274.56;243.61107973660833;267.9596281332873;273.8482719121499;288.86;5970000.0;3550000.0;3600000.0;1450000.0;3600000.0;3030000.0;5990000.0;0.019666666666666666;0.0;0.11033333333333334;0.04683333333333333;0.0;0.019666666666666666;3.0231548153604093;6845.34033203125;2850.32641601562;2292.79760742188;13974.1025390625;485627.1114852023;482718.41065905406;246622.7454071695;246622.7454071695;239998.0461086867;430477.46260093397;434017.3760585396;442049.80010727816;471434.6316277157;528538.3341833716;468419.660461477;440706.57273408404;446531.9673155462;468699.94687233196;451336.18998713646;416287.2414603583;475881.6393523846;463493.82801193424;434017.3760585396;250035.78352995744;250454.15340279948;469448.80467432167;201183.81284068953;201183.81284068953;273.64284255228523;181163.46573328343;86168.87144676349;25215.880500001513;42518.80538661607;0;1;0;1;0;1;0;0;9;9;116111841465.59357;44445269925.185455;97701142875.48538;26575.547261746946;12563.743784208436;-0.0;4579.060076617718;412453.4721619667;99520.07509456981;0.0;56771.852998767754;3.6467015145797386;0.27171123401258657
537;2019-07-05 01:57:45.117;605;592;182;182;161;40;34;29;11;34;729;204;7;44;269;135;246;542;158;229;34;9;594;355;360;145;360;303;595;-3.0;-2.0;644.0;291.0;0.0;0;14;23;1;0;0;1;0;0;0;1;1;0;0;0;14115.1455078125;6806.189453125;2822.49389648438;2353.63793945312;596.0;276259;595.0;1199.0;Calculated values ==>;1562284665.117;333.66;332.36;291.36;291.36;289.26000000000005;277.16;273.8482719121499;276.56;276.06;274.26000000000005;276.56;346.06000000000006;293.56;273.86;277.56;300.06;286.66;297.76000000000005;327.36;296.06;276.56;332.66;332.76000000000005;274.06;243.61107973660833;267.9596281332873;273.8482719121499;288.96000000000004;5940000.0;3550000.0;3600000.0;1450000.0;3600000.0;3030000.0;5950000.0;0.0;0.0;0.10733333333333334;0.0485;0.0;0.0;3.0233123603981866;6806.189453125;2822.49389648438;2353.63793945312;14115.1455078125;484837.25136735337;482888.71991541766;247835.26729103262;247835.26729103262;240759.7506302799;430477.46260093397;434197.24731978856;443226.97429043637;471434.6316277157;526446.2480179393;468540.56641411164;442640.2954479828;447935.7548802551;468699.94687233196;451336.18998713646;417019.33674437564;475632.0899259513;463493.82801193424;434197.24731978856;249617.41799618208;250035.78352995744;468951.0004552658;200936.7677631216;201183.81284068953;273.54611029438956;181397.5428003407;86282.63419497311;25254.60079622547;42566.07888922024;0;1;0;1;0;1;0;0;9;9;116327841465.59357;44532269925.185455;97882942875.48538;26005.81550059845;12998.690285568995;-0.0;0.0;412891.6501849863;99733.09537848462;0.0;56810.01183273957;3.255171084568637;0.28893767995352054
538;2019-07-05 01:58:45.128;599;590;185;185;164;40;37;29;16;35;728;207;17;46;269;136;246;532;159;229;37;5;588;355;360;144;360;303;589;-1.0;275.0;759.0;278.0;0.0;0;23;22;1;0;0;1;0;0;0;1;1;0;0;0;14184.40234375;6642.18798828125;2766.61376953125;2427.1259765625;595.0;276260;594.0;1199.0;Calculated values ==>;1562284725.128;333.06;332.16;291.66;291.66;289.56;277.16;273.8482719121499;276.86;276.06;274.76000000000005;276.66;345.96000000000004;293.86;274.86;277.76000000000005;300.06;286.76000000000005;297.76000000000005;326.36;296.06;276.86;332.56;332.66;273.66;243.40439225979637;267.9596281332873;273.8482719121499;289.06;5880000.0;3550000.0;3600000.0;1440000.0;3600000.0;3030000.0;5890000.0;0.0;0.04583333333333333;0.1265;0.04633333333333333;0.0;0.0;3.0234697231918304;6642.18798828125;2766.61376953125;2427.1259765625;14184.40234375;484664.5015847823;483286.4043701344;249171.44863193668;249171.44863193668;241926.60288872535;430477.46260093397;434733.80906377075;443955.1368504969;471666.44639072387;526341.5381990648;468902.8432709624;444100.09568505123;448214.2968835578;468699.94687233196;451480.83890531765;419092.1957754498;474891.6462587218;463493.82801193424;434733.80906377075;249199.05678690012;249617.41799618208;468689.9516013245;200911.80645186084;201183.81284068953;273.53632813529987;181633.41560086838;86394.72455296385;25294.447799416015;42612.66332528786;0;1;0;1;0;1;0;0;9;9;116543881065.29831;44618985820.06694;98064776205.23688;30744.981295427464;12407.054058591815;0.0;0.0;413364.6601935796;99944.8487287282;0.0;56810.01183273957;3.645851539689038;0.3095300116805373
539;2019-07-05 01:59:45.108;593;587;186;187;166;38;41;29;26;35;735;211;29;58;269;138;245;519;159;230;41;2;584;354;359;143;359;304;586;186.0;179.0;625.0;271.0;0.0;0;31;22;1;0;0;1;0;0;0;1;1;0;0;0;14557.3955078125;6595.9560546875;2769.56909179688;2478.111328125;593.0;276261;593.0;1200.0;Calculated values ==>;1562284785.108;332.46000000000004;331.86;291.76000000000005;291.86;289.76000000000005;276.96000000000004;273.7412296467126;277.26000000000005;276.06;275.76000000000005;276.66;346.66;294.26000000000005;276.06;278.96000000000004;300.06;286.96000000000004;297.66;325.06;296.16;277.26000000000005;332.46000000000004;332.46000000000004;273.36;243.1966462407574;268.0796299477929;273.7412296467126;289.06;5840000.0;3540000.0;3590000.0;1430000.0;3590000.0;3040000.0;5860000.0;0.031000000000000003;0.029833333333333333;0.10416666666666667;0.04516666666666667;0.0;0.031000000000000003;3.026305822866992;6595.9560546875;2769.56909179688;2478.111328125;14557.3955078125;484271.9963317567;483203.29172261077;249673.82195600288;250044.33710563334;242687.64132561145;430542.39183029096;435681.3269337161;445197.9025426301;471798.96558121993;526996.4416109389;469246.94630200695;445627.2469483674;449688.22403800517;468838.78631807904;451946.54842230113;420105.3721891785;473329.4649373498;463774.604463236;435681.3269337161;248780.69988749037;248780.69988749037;468529.08662627725;200627.96776790812;200627.96776790812;273.4206108806173;181872.8507447135;86505.00564740131;25335.31115130889;42658.78280419453;0;1;0;1;0;1;0;0;9;9;116759509165.36688;44705057120.094315;98246815505.29477;25476.034872366872;12100.200535103006;0.0;7286.654134140047;413833.01249230414;100149.00777470005;0.0;56870.713709837444;3.787931995193188;0.25875403666426994
540;2019-07-05 02:00:45.099;588;585;186;187;167;37;46;29;42;35;743;212;39;57;269;139;244;507;157;231;46;0;580;354;359;142;359;303;582;260.0;165.0;727.0;306.0;7.0;0;34;23;1;0;0;1;0;0;0;1;1;0;0;0;14781.3193359375;6574.75537109375;2732.9111328125;2508.1240234375;592.0;276262;591.0;1199.0;Calculated values ==>;1562284845.099;331.96000000000004;331.66;291.76000000000005;291.86;289.86;276.86;273.7412296467126;277.76000000000005;276.06;277.36;276.66;347.46000000000004;294.36;277.06;278.86;300.06;287.06;297.56;323.86;296.26000000000005;277.76000000000005;332.26000000000005;332.36;273.16;242.98782864720522;267.9596281332873;273.7412296467126;288.86;5800000.0;3540000.0;3590000.0;1420000.0;3590000.0;3030000.0;5820000.0;0.043333333333333335;0.0275;0.12116666666666666;0.051000000000000004;0.0011666666666666668;0.044500000000000005;3.023940716359618;6574.75537109375;2732.9111328125;2508.1240234375;14781.3193359375;484021.997755031;483375.48231740895;249858.64144031837;250232.21492800536;243160.4686383907;430542.39183029096;436551.9870517963;447656.4881179867;471931.263865096;527911.1227596017;469505.18851112365;447236.20680083364;449733.7568600775;468838.78631807904;452090.2153152323;421095.1182293502;472038.45937988214;463906.4806118374;436551.9870517963;247943.99896000302;248362.34728340767;468468.1067229894;200627.36146820706;201918.0691828317;273.42037291054265;182117.30336142806;86614.74511244506;25376.856879734132;42704.62992791789;0;1;0;1;0;1;0;0;9;9;116974876855.14091;44790544295.00462;98428888190.10374;29931.695845731632;13659.878007993902;0.0;10441.209345168925;414294.67432147387;100363.64289556915;0.0;57018.423745514025;4.572930018846679;0.2888818441786906
541;2019-07-05 02:01:45.099;583;582;185;186;167;37;49;29;49;35;749;213;46;65;269;140;244;485;158;231;49;0;579;353;359;141;358;303;581;135.0;239.0;535.0;256.0;0.0;0;37;22;1;0;0;1;0;0;0;1;1;0;0;0;14776.4755859375;6516.7607421875;2695.79516601562;2519.4765625;591.0;276263;590.0;1198.0;Calculated values ==>;1562284905.099;331.46000000000004;331.36;291.66;291.76000000000005;289.86;276.86;273.6339639331285;278.06;276.06;278.06;276.66;348.06000000000006;294.46000000000004;277.76000000000005;279.66;300.06;287.16;297.56;321.66;296.26000000000005;278.06;332.16;332.26000000000005;273.16;242.77792619122317;267.9596281332873;273.6339639331285;288.96000000000004;5790000.0;3529999.9999999995;3590000.0;1410000.0;3579999.9999999995;3030000.0;5810000.0;0.022500000000000003;0.03983333333333334;0.08916666666666666;0.042666666666666665;0.0;0.022500000000000003;3.0215751654829566;6516.7607421875;2695.79516601562;2519.4765625;14776.4755859375;483434.8542701622;483067.2749727243;249533.4989114586;249905.39796973363;243195.7757294114;430607.02586249536;437069.0757284575;448630.7726451126;472063.34231996303;528538.3341833716;469625.44315425906;448214.2968835578;450826.11921441107;468977.3815912387;452409.37515660847;421414.09382891614;468814.41474789206;463906.4806118374;437069.0757284575;247525.65490268572;247943.99896000302;468605.80246456154;200227.99336784886;200227.99336784886;273.2590974535401;182363.61831911036;86723.84108005573;25418.75355128361;42749.869147074794;0;1;0;1;0;1;0;0;9;9;117190276855.14091;44875444295.00462;98610688190.10374;22149.247818889347;11450.78652145974;0.0;5328.924353113694;414728.68218534574;100572.89843331459;0.0;57149.841526333046;3.318176862421325;0.24074019267382796
542;2019-07-05 02:02:45.120;581;579;184;184;166;36;54;29;52;35;754;213;49;66;268;140;243;464;156;232;54;2;577;353;358;139;357;302;579;146.0;176.0;483.0;224.0;0.0;0;38;19;1;0;0;1;0;0;0;1;1;0;0;0;14610.44921875;6333.64404296875;2710.72192382812;2530.8701171875;589.0;276264;589.0;1201.0;Calculated values ==>;1562284965.12;331.26000000000005;331.06;291.56;291.56;289.76000000000005;276.76000000000005;273.6339639331285;278.56;276.06;278.36;276.66;348.56000000000006;294.46000000000004;278.06;279.76000000000005;299.96000000000004;287.16;297.46000000000004;319.56;296.36;278.56;332.06;332.06;273.36;242.35481222062532;267.8393353686513;273.6339639331285;288.76000000000005;5770000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3020000.0;5790000.0;0.024333333333333332;0.029333333333333333;0.0805;0.037333333333333336;0.0;0.024333333333333332;3.0294549505255848;6333.64404296875;2710.72192382812;2530.8701171875;14610.44921875;483381.41669740627;482873.15721529815;249255.1423540352;249255.1423540352;242930.66000110938;430607.02586249536;438149.4439138761;449230.24535680655;472326.8440106818;529137.3455859039;469762.69761624956;448816.61916108726;451140.8463130652;468988.24043746403;452409.37515660847;421748.73436737666;465813.0079728572;464185.92985963024;438149.4439138761;247107.31509690773;247107.31509690773;469078.045841938;200330.71473974528;200330.71473974528;273.29948979463995;182608.59507063977;86830.96526678259;25460.854503727936;42794.939225096256;0;1;0;1;0;1;0;0;9;9;117405452139.8127;44959473694.87645;98792251714.8268;20036.412214673433;10033.233694481863;0.0;5786.922409903849;415080.3523932641;100751.99459656655;0.0;57242.50600376991;3.0976965012982074;0.21135992046279323
543;2019-07-05 02:03:45.110;579;577;183;184;165;35;59;28;53;35;759;213;51;66;268;139;243;440;157;232;59;7;579;351;356;139;356;303;581;-2.0;336.0;0.0;190.0;0.0;0;37;18;1;0;0;1;0;0;0;1;1;0;0;0;14682.2548828125;6269.5234375;2755.0205078125;2522.64965820312;588.0;276265;588.0;1199.0;Calculated values ==>;1562285025.11;331.06;330.86;291.46000000000004;291.56;289.66;276.66;273.4187578820637;279.06;275.96000000000004;278.46000000000004;276.66;349.06000000000006;294.46000000000004;278.26000000000005;279.76000000000005;299.96000000000004;287.06;297.46000000000004;317.16;296.36;279.06;331.96000000000004;331.96000000000004;273.86;242.35481222062532;267.9596281332873;273.4187578820637;288.86;5790000.0;3510000.0;3560000.0;1390000.0;3560000.0;3030000.0;5810000.0;0.0;0.056;0.0;0.03166666666666666;0.0;0.0;3.0245661451817654;6269.5234375;2755.0205078125;2522.64965820312;14682.2548828125;482873.15721529815;482362.5453185603;248796.81170202047;249163.99128532832;242526.95562761353;430735.4089219946;439432.29975660174;449183.62805661734;472326.8440106818;529582.9255284944;469625.44315425906;448907.5457794879;450961.9451180683;469126.57716250315;452616.9789617375;421113.1342084853;461669.5966712222;464480.4244350529;439432.29975660174;246688.97952812296;246688.97952812296;469571.6626778283;197901.6101124165;200330.71473974528;272.32941343520974;182852.66025388034;86935.97415807057;25502.960149752085;42840.47948739157;0;1;0;1;0;1;0;0;9;9;117619616439.84674;45042859794.88971;98973721464.85565;0.0;8602.884997904705;0.0;0.0;415247.2946667293;100907.26970219628;0.0;57290.7223198012;0.7450195513553612;0.11186417392638134
544;2019-07-05 02:04:45.121;579;569;183;184;163;34;69;27;52;34;762;213;51;73;268;139;243;402;157;233;69;7;582;349;355;138;354;302;584;-1.0;139.0;206.0;149.0;0.0;0;34;15;1;0;0;1;0;0;0;1;1;0;0;0;14590.9404296875;6165.43115234375;2776.5205078125;2505.24365234375;588.0;276266;587.0;1200.0;Calculated values ==>;1562285085.121;331.06;330.06;291.46000000000004;291.56;289.46000000000004;276.56;273.20264511476705;280.06;275.86;278.36;276.56;349.36;294.46000000000004;278.26000000000005;280.46000000000004;299.96000000000004;287.06;297.46000000000004;313.36;296.46000000000004;280.06;331.86;331.96000000000004;273.86;242.14157278889297;267.8393353686513;273.20264511476705;288.86;5820000.0;3490000.0;3550000.0;1380000.0;3540000.0;3020000.0;5840000.0;0.0;0.023166666666666665;0.034333333333333334;0.024833333333333332;0.0;0.0;3.027088719114361;6165.43115234375;2776.5205078125;2505.24365234375;14590.9404296875;482530.39492166525;480880.09640704654;248663.79364348197;249028.84130222024;241763.9875195208;430862.6128555636;441282.725969289;449230.24535680655;472360.27449258295;529972.2215421381;469762.69761624956;449092.5406545863;452084.624032131;469402.5264112042;452965.71244139585;420140.5188289855;454774.01857930684;464757.83745873196;441282.725969289;246270.64818160105;246688.97952812296;469707.477533517;199015.1027338674;200330.71473974528;272.76346330508795;183096.64827172435;87039.61777777002;25544.866942286197;42886.58411360737;0;1;0;1;0;1;0;0;9;9;117832955545.40276;45125975030.10632;99155254740.32877;8590.719896720911;6722.1939741912975;0.0;0.0;415318.89712409955;101035.00210727841;0.0;57290.7223198012;1.3377000612709873;0.13133532119271535
545;2019-07-05 02:05:45.121;581;565;183;183;162;32;78;26;51;33;765;213;50;69;267;138;243;388;157;234;77;7;582;349;353;136;353;302;584;211.0;77.0;728.0;247.0;0.0;0;28;14;1;0;0;1;0;0;0;1;1;0;0;0;14601.6943359375;6109.22412109375;2778.08349609375;2471.29467773438;587.0;276267;587.0;1199.0;Calculated values ==>;1562285145.121;331.26000000000005;329.66;291.46000000000004;291.46000000000004;289.36;276.36;273.20264511476705;280.96000000000004;275.76000000000005;278.26000000000005;276.46000000000004;349.66;294.46000000000004;278.16;280.06;299.86;286.96000000000004;297.46000000000004;311.96000000000004;296.56;280.86;331.86;331.86;273.86;241.71165711629368;267.8393353686513;273.20264511476705;288.86;5820000.0;3490000.0;3529999.9999999995;1360000.0;3529999.9999999995;3020000.0;5840000.0;0.035166666666666666;0.012833333333333334;0.12133333333333333;0.04116666666666667;0.0;0.035166666666666666;3.0247220436939988;6109.22412109375;2778.08349609375;2471.29467773438;14601.6943359375;482812.5333360496;480308.3293583672;248663.79364348197;248663.79364348197;241436.0328754896;430862.6128555636;443134.7421301868;449092.5406545863;472525.0707617092;530285.1503133504;469762.69761624956;448954.665639539;451546.2291266524;469413.4568922692;452824.03457400465;420140.5188289855;452287.78173328744;465180.062080829;442977.28737411293;246270.64818160105;246270.64818160105;469978.3967039981;199598.15203456802;199598.15203456802;272.99381611672845;183339.92022810454;87141.90657171533;25586.33809503685;42932.87248030659;0;1;0;1;0;1;0;0;9;9;118045355545.40276;45208175030.10632;99336454740.32877;30271.98581922888;11130.653405558205;0.0;8558.832926107329;415642.7530050658;101183.775835443;0.0;57362.04592751876;4.398558101926926;0.27449913357793737
546;2019-07-05 02:06:45.122;584;560;182;182;162;31;82;25;50;32;767;213;49;78;267;138;243;359;159;234;82;8;585;347;352;136;352;303;587;-2.0;-1.0;292.0;182.0;0.0;0;25;14;1;0;0;1;0;0;0;1;1;0;0;0;14651.8447265625;6161.46728515625;2820.6337890625;2465.95922851562;587.0;276268;587.0;1199.0;Calculated values ==>;1562285205.122;331.56;329.16;291.36;291.36;289.36;276.26000000000005;272.9856168485579;281.36;275.66;278.16;276.36;349.86;294.46000000000004;278.06;280.96000000000004;299.86;286.96000000000004;297.46000000000004;309.06;296.56;281.36;331.86;331.86;273.96000000000004;241.71165711629368;267.9596281332873;272.9856168485579;289.06;5850000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;3030000.0;5870000.0;0.0;0.0;0.048666666666666664;0.030333333333333334;0.0;0.0;3.0247220436939988;6161.46728515625;2820.6337890625;2465.95922851562;14651.8447265625;482893.73911451566;479235.52504379;248171.7390748731;248171.7390748731;241338.16084493647;430988.63858405815;443964.56211204815;448769.2461549603;472427.34351167246;530417.9335295041;469625.44315425906;448630.7726451126;452579.9348580641;469551.05587894656;453171.6230156326;419143.41210296674;446345.65666664543;465325.50294009753;443964.56211204815;246270.64818160105;246270.64818160105;470076.5757111503;198696.43830684805;199598.15203456802;272.628886339875;183583.7037829891;87244.16403757325;25627.48256326894;42979.52923522616;0;1;0;1;0;1;0;0;9;9;118256859070.14726;45289776390.00775;99517957765.10951;12170.209981941462;8231.864167930502;-0.0;0.0;415996.4438643977;101345.13283759904;0.0;57433.37072387696;1.7821424425060837;0.17045986563321971
547;2019-07-05 02:07:48.092;587;568;181;181;161;31;88;24;52;32;770;213;50;73;267;138;244;382;161;235;88;7;587;346;351;136;351;304;589;-1.0;-1.0;363.0;169.0;0.0;0;20;14;1;0;0;1;0;0;0;1;1;0;0;0;14747.7646484375;6237.50439453125;2840.94067382812;2448.09985351562;588.0;276269;587.0;1199.0;Calculated values ==>;1562285268.092;331.86;329.96000000000004;291.26000000000005;291.26000000000005;289.26000000000005;276.26000000000005;272.8767566201714;281.96000000000004;275.56;278.36;276.36;350.16;294.46000000000004;278.16;280.46000000000004;299.86;286.96000000000004;297.56;311.36;296.66;281.96000000000004;331.86;331.96000000000004;273.86;241.71165711629368;268.0796299477929;272.8767566201714;289.26000000000005;5870000.0;3460000.0;3510000.0;1360000.0;3510000.0;3040000.0;5890000.0;0.0;0.0;0.0605;0.028166666666666666;0.0;0.0;3.0245661451817654;6237.50439453125;2840.94067382812;2448.09985351562;14747.7646484375;483089.7432971951;480152.1182135243;247729.09087606633;247729.09087606633;240948.9225719721;431051.2098666511;445091.9366666645;448860.518063585;472427.34351167246;530655.2663078107;469487.94752709236;448583.2367254159;451731.67277983547;469688.4165768835;453344.702664442;418787.88511059084;450331.13270488655;465600.0341921673;445091.9366666645;246270.64818160105;246688.97952812296;469978.3967039981;198555.89871032577;199598.15203456802;272.56901018174625;183840.82786676477;87352.60337743779;25670.460105010065;43029.04442190535;0;1;0;1;0;1;0;0;9;9;118478198620.24783;45375415590.04666;99709071715.19635;15143.429470872183;7645.06702682177;-0.0;0.0;416235.3244028873;101483.98983173624;0.0;57433.37072387696;1.9770448692258265;0.17812932575796467
548;2019-07-05 02:08:45.113;590;576;180;181;160;31;91;24;54;31;772;213;52;81;267;138;244;424;162;235;90;6;587;347;352;136;351;304;589;262.0;-1.0;502.0;115.0;0.0;0;19;15;1;0;0;1;0;0;0;1;1;0;0;0;14660.6611328125;6210.314453125;2860.52514648438;2435.45141601562;588.0;276270;587.0;1200.0;Calculated values ==>;1562285325.113;332.16;330.76000000000005;291.16;291.26000000000005;289.16;276.26000000000005;272.9856168485579;282.26000000000005;275.56;278.56;276.26000000000005;350.36;294.46000000000004;278.36;281.26000000000005;299.86;286.96000000000004;297.56;315.56;296.66;282.16;331.86;331.96000000000004;273.76000000000005;241.71165711629368;268.0796299477929;272.9856168485579;289.36;5870000.0;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;3040000.0;5890000.0;0.043666666666666666;0.0;0.08366666666666665;0.019166666666666665;0.0;0.043666666666666666;3.027088719114361;6210.314453125;2860.52514648438;2435.45141601562;14660.6611328125;483512.7941830055;481298.4292251385;247373.66203399608;247729.09087606633;240625.7028564296;430988.63858405815;445353.83105691883;449137.1035301482;472329.59916539915;530863.9974095965;469487.94752709236;448860.518063585;452807.3477807226;469688.4165768835;453171.6230156326;418787.88511059084;457778.76411972503;465455.1258841302;445200.5292853771;246270.64818160105;246688.97952812296;469880.1985323968;199278.59750839317;199278.59750839317;272.8591910725949;184073.73034506757;87451.18491596176;25709.135796189625;43074.19765551897;0;1;0;1;0;1;0;0;9;9;118678627434.92603;45452964149.92215;99882415554.91803;20904.828337153504;5186.530686293403;-0.0;10738.5910209283;416520.81158416107;101585.6107389619;0.0;57518.41589021323;3.2008533413905376;0.14585397124229915
549;2019-07-05 02:09:45.123;592;580;180;180;160;31;94;23;56;30;773;212;54;76;267;137;244;459;162;235;94;3;589;346;351;137;351;304;591;-1.0;0.0;497.0;175.0;0.0;0;18;16;1;0;0;1;0;0;0;1;1;0;0;0;14688.1884765625;6311.65576171875;2854.95703125;2420.119140625;588.0;276271;587.0;1199.0;Calculated values ==>;1562285385.123;332.36;331.16;291.16;291.16;289.16;276.26000000000005;272.8767566201714;282.56;275.46000000000004;278.76000000000005;276.16;350.46000000000004;294.36;278.56;280.76000000000005;299.86;286.86;297.56;319.06;296.66;282.56;331.86;331.96000000000004;273.46000000000004;241.92719264551067;268.0796299477929;272.8767566201714;289.36;5890000.0;3460000.0;3510000.0;1370000.0;3510000.0;3040000.0;5910000.0;0.0;0.0;0.08283333333333333;0.029166666666666667;0.0;0.0;3.0245661451817654;6311.65576171875;2854.95703125;2420.119140625;14688.1884765625;483568.5923101448;481638.24588522123;247291.67689138636;247291.67689138636;240563.00755624054;431051.2098666511;446007.778974136;449413.00246898126;472100.0868749512;530968.349634598;469367.4827915704;449137.1035301482;452136.16187108244;469688.4165768835;453204.00941393146;418102.83279103856;463303.75711613987;465600.0341921673;446007.778974136;246270.64818160105;246688.97952812296;469449.5019888445;198643.597136518;199278.59750839317;272.60377473116034;184318.3448540646;87555.55205936084;25749.605628003195;43121.834611828875;0;1;0;1;0;1;0;0;9;9;118889562584.8925;45534877799.909134;100064845954.88904;20772.065741705705;7898.505558192856;-0.0;0.0;416868.1769193381;101694.67088131007;0.0;57607.9190634165;2.4744312256653784;0.2101016507950109
550;2019-07-05 02:10:45.114;594;582;179;180;159;31;97;23;56;30;773;212;55;83;267;136;244;488;162;236;97;1;589;346;351;137;351;304;591;175.0;-1.0;637.0;185.0;0.0;0;18;16;1;0;0;1;0;0;0;1;1;0;0;0;14645.25;6268.3544921875;2857.24438476562;2424.38427734375;589.0;276272;588.0;1199.0;Calculated values ==>;1562285445.114;332.56;331.36;291.06;291.16;289.06;276.26000000000005;272.8767566201714;282.86;275.46000000000004;278.76000000000005;276.16;350.46000000000004;294.36;278.66;281.46000000000004;299.86;286.76000000000005;297.56;321.96000000000004;296.76000000000005;282.86;331.96000000000004;332.06;273.26000000000005;241.92719264551067;268.0796299477929;272.8767566201714;289.36;5890000.0;3460000.0;3510000.0;1370000.0;3510000.0;3040000.0;5910000.0;0.029166666666666667;0.0;0.10616666666666667;0.030833333333333334;0.0;0.029166666666666667;3.024410063014302;6268.3544921875;2857.24438476562;2424.38427734375;14645.25;483850.34047038;481923.428574807;246939.40979111678;247291.67689138636;240241.8455193713;431051.2098666511;446462.31714511063;449413.00246898126;472100.0868749512;530968.349634598;469367.4827915704;449275.13823886396;453074.80663000466;469688.4165768835;453063.14495409996;418102.83279103856;467926.4098308364;465729.30284213927;446462.31714511063;246688.97952812296;247107.31509690773;469252.60634738253;198805.48461266092;198805.48461266092;272.66790037126043;184562.75350861944;87660.36975343717;25789.970434308398;43169.42915018312;0;1;0;1;0;1;0;0;9;9;119100130995.50842;45617065470.149536;100247218595.42249;26606.164812412677;8338.78625348725;-0.0;7223.32428219645;417262.9362856556;101829.96135018837;0.0;57668.104403455494;3.6509382554734526;0.22607891961141893
551;2019-07-05 02:11:45.135;596;583;179;179;159;31;99;23;36;30;772;213;41;79;267;135;245;506;162;236;98;-1;591;346;351;137;351;305;593;251.0;-1.0;855.0;180.0;0.0;0;16;17;1;0;0;1;0;0;0;1;1;0;0;0;14650.234375;6389.28857421875;2921.623046875;2426.1552734375;589.0;276273;588.0;1199.0;Calculated values ==>;1562285505.135;332.76000000000005;331.46000000000004;291.06;291.06;289.06;276.26000000000005;272.8767566201714;283.06;275.46000000000004;276.76000000000005;276.16;350.36;294.46000000000004;277.26000000000005;281.06;299.86;286.66;297.66;323.76000000000005;296.76000000000005;282.96000000000004;331.96000000000004;332.06;273.06;241.92719264551067;268.19934244402924;272.8767566201714;289.36;5910000.0;3460000.0;3510000.0;1370000.0;3510000.0;3050000.0;5930000.0;0.04183333333333333;0.0;0.14250000000000002;0.030000000000000002;0.0;0.04183333333333333;3.024410063014302;6389.28857421875;2921.623046875;2426.1552734375;14650.234375;483906.89909113746;481835.97492802603;246859.28082166237;246859.28082166237;240180.31055909264;431051.2098666511;446764.12524069194;446429.01896656933;472100.0868749512;530788.4338752198;469350.2095338345;447135.984043247;452364.3293548407;469688.4165768835;452922.10816200636;417739.0343535776;470450.2418720058;465729.30284213927;446613.34167180513;246688.97952812296;247107.31509690773;469055.6303606666;198907.7244006566;198907.7244006566;272.7083665318311;184806.96798986802;87765.88703028855;25830.40574457692;43217.60323373665;0;1;0;1;0;1;0;0;9;9;119310804705.18707;45699294240.02411;100429982540.1437;35271.78447564257;8104.437178800301;-0.0;10362.351655843046;417778.76633962133;101967.0361713167;0.0;57814.70299427036;4.578535147935876;0.2545000631596863
552;2019-07-05 02:12:45.095;598;585;179;179;158;31;102;23;9;29;772;213;16;79;267;134;245;523;162;236;101;-3;593;346;351;137;351;304;595;124.0;0.0;812.0;199.0;0.0;0;15;18;1;0;0;1;0;0;0;1;1;0;0;0;14698.634765625;6486.53759765625;2917.77734375;2413.34765625;590.0;276274;589.0;1197.0;Calculated values ==>;1562285565.095;332.96000000000004;331.66;291.06;291.06;288.96000000000004;276.26000000000005;272.8767566201714;283.36;275.46000000000004;274.06;276.06;350.36;294.46000000000004;274.76000000000005;281.06;299.86;286.56;297.66;325.46000000000004;296.76000000000005;283.26000000000005;332.06;332.16;272.86;241.92719264551067;268.0796299477929;272.8767566201714;289.36;5930000.0;3460000.0;3510000.0;1370000.0;3510000.0;3040000.0;5950000.0;0.020666666666666667;0.0;0.13533333333333333;0.033166666666666664;0.0;0.020666666666666667;3.0192091705183772;6486.53759765625;2917.77734375;2413.34765625;14698.634765625;483963.9545461204;481891.563971718;246779.80102151886;246779.80102151886;239800.73163060157;431051.2098666511;447215.04860445665;442728.0766999201;472002.15594002855;530863.9974095965;469487.94752709236;443752.90924145415;452539.3122535068;469688.4165768835;452780.8979037608;417035.1950890666;472783.90811363613;465729.30284213927;447064.9768881196;247107.31509690773;247525.65490268572;468858.5732955241;198782.68802585965;198782.68802585965;272.6588741484095;185051.3788502557;87873.11404942143;25870.708049555902;43266.23246257618;0;1;0;1;0;1;0;0;9;9;119521264305.32097;45781439440.07637;100612560740.25986;33013.94260055618;8957.51686144387;-0.0;5131.167303153372;418347.4347004677;102109.1243331089;0.0;57943.72957723876;3.9857819916516406;0.26689517021123393
553;2019-07-05 02:13:45.115;599;586;178;179;158;32;103;23;4;29;771;213;5;69;267;133;245;533;164;236;102;-5;593;347;352;137;352;304;595;-2.0;-1.0;368.0;188.0;0.0;0;13;18;1;0;0;1;0;0;0;1;1;0;0;0;14551.4755859375;6484.7802734375;2883.24829101562;2388.45483398438;591.0;276275;590.0;1198.0;Calculated values ==>;1562285625.115;333.06;331.76000000000005;290.96000000000004;291.06;288.96000000000004;276.36;272.9856168485579;283.46000000000004;275.46000000000004;273.56;276.06;350.26;294.46000000000004;273.66;280.06;299.86;286.46000000000004;297.66;326.46000000000004;296.76000000000005;283.36;332.16;332.26000000000005;272.66;241.92719264551067;268.0796299477929;272.9856168485579;289.56;5930000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;3040000.0;5950000.0;0.0;0.0;0.06133333333333334;0.03133333333333333;0.0;0.0;3.0215751654829566;6484.7802734375;2883.24829101562;2388.45483398438;14551.4755859375;484104.9250201348;482034.3632389143;246431.70066448735;246779.80102151886;239800.73163060157;430988.63858405815;447173.8785215521;441988.93246200663;472002.15594002855;530759.6363116737;469487.94752709236;442137.2501143532;451190.22717599076;469551.05587894656;452464.4927311191;417035.1950890666;474289.8141419963;465584.64511017455;447023.5454876279;247525.65490268572;247943.99896000302;468661.43441217777;198469.45730360228;198782.68802585965;272.53887219753466;185295.2110200811;87981.24439641806;25910.736408635385;43314.59045681063;0;1;0;1;0;1;0;0;9;9;119732234605.25392;45863666840.05024;100795021540.20187;14935.861143048802;8466.015282735365;-0.0;0.0;418747.1495921033;102254.36883296464;0.0;57986.50355799395;1.9905507142462688;0.18645563945242183
554;2019-07-05 02:14:45.096;600;586;179;179;158;32;105;23;15;29;769;213;12;64;267;133;245;540;161;236;105;-7;594;347;352;137;351;303;596;156.0;-2.0;778.0;191.0;0.0;0;12;16;1;0;0;1;0;0;0;1;1;0;0;0;14392.669921875;6389.5244140625;2915.29711914062;2381.83129882812;591.0;276276;590.0;1196.0;Calculated values ==>;1562285685.096;333.16;331.76000000000005;291.06;291.06;288.96000000000004;276.36;272.9856168485579;283.66;275.46000000000004;274.66;276.06;350.06000000000006;294.46000000000004;274.36;279.56;299.86;286.46000000000004;297.66;327.16;296.76000000000005;283.66;332.16;332.26000000000005;272.46000000000004;241.92719264551067;267.9596281332873;272.9856168485579;289.26000000000005;5940000.0;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;3030000.0;5960000.0;0.026000000000000002;0.0;0.12966666666666668;0.03183333333333333;0.0;0.026000000000000002;3.0165307995973425;6389.5244140625;2915.29711914062;2381.83129882812;14392.669921875;484133.7034694747;481919.5496198408;246740.30112459217;246740.30112459217;239770.66827295016;430988.63858405815;447473.8409286441;443809.95577213913;472002.15594002855;530626.595412262;469625.44315425906;443373.06176112994;450690.13586788916;469688.4165768835;452464.4927311191;416678.2501443445;475210.7869292509;465584.64511017455;447473.8409286441;247525.65490268572;247943.99896000302;468464.2129641699;198998.38969509094;198998.38969509094;272.7484410768794;185536.33585204754;88088.4962948588;25950.47620478503;43362.89636680186;0;1;0;1;0;1;0;0;9;9;119943367725.06593;45945840809.97707;100977063875.0398;31743.89973465725;8577.99537406568;-0.0;6460.361732072383;419136.024416369;102396.35727772788;0.0;58040.32285753651;4.00305010452374;0.2533035416833363
555;2019-07-05 02:15:45.127;600;587;179;179;158;32;107;22;29;29;768;213;24;62;267;133;246;545;159;237;107;-8;593;347;352;136;352;302;595;138.0;-1.0;890.0;198.0;0.0;0;7;14;1;0;0;1;0;0;0;1;1;0;0;0;14254.0576171875;6287.77392578125;2819.67651367188;2357.74731445312;592.0;276277;590.0;1197.0;Calculated values ==>;1562285745.127;333.16;331.86;291.06;291.06;288.96000000000004;276.36;272.9856168485579;283.86;275.36;276.06;276.06;349.96000000000004;294.46000000000004;275.56;279.36;299.86;286.46000000000004;297.76000000000005;327.66;296.86;283.86;332.16;332.36;272.36;241.71165711629368;267.8393353686513;272.9856168485579;289.06;5930000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;3020000.0;5950000.0;0.023;0.0;0.14833333333333334;0.033;0.0;0.023;3.018896611745174;6287.77392578125;2819.67651367188;2357.74731445312;14254.0576171875;484245.7865116991;482177.0454649213;246779.80102151886;246779.80102151886;239800.73163060157;430988.63858405815;447772.8769012189;446017.8014079234;472134.0588697756;530597.9988283011;469762.69761624956;445306.1102701376;450598.1702979624;469551.05587894656;452464.4927311191;417372.75645691686;476076.8736943645;465714.0611519236;447772.8769012189;247525.65490268572;248362.34728340767;468503.3621329318;199012.69330701986;199012.69330701986;272.75409903947815;185775.18192216303;88194.19503074493;25989.99309983847;43410.712506098935;0;1;0;1;0;1;0;0;9;9;120154676845.54933;46027783125.16453;101158657650.45522;36639.091034967365;8893.192071255095;-0.0;5721.484222666578;419706.17710085266;102542.02572994029;0.0;58141.89069033954;4.470377958498502;0.28638877074037844
556;2019-07-05 02:16:45.127;600;587;179;179;159;32;110;23;42;29;767;213;37;65;267;132;246;546;158;237;109;-9;593;346;351;135;351;304;596;0.0;-1.0;703.0;129.0;0.0;0;1;14;1;0;0;1;0;0;0;1;1;0;0;0;14132.47265625;6253.19970703125;2921.04956054688;2346.79858398438;592.0;276278;591.0;1198.0;Calculated values ==>;1562285805.127;333.16;331.86;291.06;291.06;289.06;276.36;272.8767566201714;284.16;275.46000000000004;277.36;276.06;349.86;294.46000000000004;276.86;279.66;299.86;286.36;297.76000000000005;327.76000000000005;296.86;284.06;332.26000000000005;332.36;272.26000000000005;241.49495122638035;268.0796299477929;272.8767566201714;288.96000000000004;5930000.0;3460000.0;3510000.0;1350000.0;3510000.0;3040000.0;5960000.0;0.0;0.0;0.11716666666666667;0.021500000000000002;0.0;0.0;3.021418664052397;6253.19970703125;2921.04956054688;2346.79858398438;14132.47265625;484245.7865116991;482062.41492817865;246740.30112459217;246740.30112459217;240088.74416690491;431051.2098666511;448407.35569280596;447466.95896490954;472265.74392498133;530342.1025289536;469487.94752709236;446763.26843288407;450646.29327626084;469688.4165768835;452497.95239761396;417372.75645691686;476102.09761231835;465858.469322466;448259.1050726239;247943.99896000302;248362.34728340767;468542.5750511011;198756.58344331998;199012.69330701986;272.64853661082185;186011.73634110834;88298.7031443517;26029.197648992114;43458.55189005076;0;1;0;1;0;1;0;0;9;9;120365576845.54933;46109083125.16453;101340457650.45522;29140.565665279577;5800.3988195672955;-0.0;0.0;420254.34090668807;102664.47232069714;0.0;58189.569725528425;3.032793972824972;0.22219330476400673
557;2019-07-05 02:17:48.108;600;587;179;179;158;32;113;23;52;29;768;212;47;67;267;133;246;549;157;237;112;-10;595;346;351;131;351;305;597;-1.0;0.0;592.0;138.0;0.0;0;1;16;1;0;0;1;0;0;0;1;1;0;0;0;14247.00390625;6383.7724609375;2921.365234375;2377.98486328125;592.0;276279;591.0;1200.0;Calculated values ==>;1562285868.108;333.16;331.86;291.06;291.06;288.96000000000004;276.36;272.8767566201714;284.46000000000004;275.46000000000004;278.36;276.06;349.96000000000004;294.36;277.86;279.86;299.86;286.46000000000004;297.76000000000005;328.06;296.86;284.36;332.26000000000005;332.36;272.16;240.61611355647437;268.19934244402924;272.8767566201714;288.86;5950000.0;3460000.0;3510000.0;1310000.0;3510000.0;3050000.0;5970000.0;0.0;0.0;0.09866666666666667;0.023;0.0;0.0;3.0264627686668413;6383.7724609375;2921.365234375;2377.98486328125;14247.00390625;484021.5066026834;481947.66264563537;246700.959435404;246700.959435404;239740.69928974358;431051.2098666511;448850.7934050463;448674.77612511296;472790.3263854694;530370.6903498329;469229.53360190673;447978.07099077606;450739.0044921324;469688.4165768835;452639.51303437544;416662.54564295814;476423.55260996235;465858.469322466;448703.1982545694;247943.99896000302;248362.34728340767;468993.25991615246;198616.05201074656;199012.69330701986;272.59285753713306;186259.98187053434;88409.24330316225;26070.5270359421;43509.6576019795;0;1;0;1;0;1;0;0;9;9;120586640155.36188;46192847855.0935;101532234795.2926;24672.460779284153;6218.675781824336;-0.0;0.0;420725.0628810813;102769.60750636774;0.0;58189.569725528425;2.6440822139955986;0.20137993010343164
558;2019-07-05 02:18:45.098;600;587;179;180;159;32;114;23;58;29;772;211;54;71;267;133;246;552;156;237;113;-10;595;347;352;127;352;305;597;-2.0;-1.0;683.0;164.0;0.0;0;1;19;1;0;0;1;0;0;0;1;1;0;0;0;14428.1796875;6547.2529296875;2911.6015625;2394.08325195312;592.0;276280;591.0;1200.0;Calculated values ==>;1562285925.098;333.16;331.86;291.06;291.16;289.06;276.36;272.9856168485579;284.56;275.46000000000004;278.96000000000004;276.06;350.36;294.26000000000005;278.56;280.26000000000005;299.86;286.46000000000004;297.76000000000005;328.36;296.86;284.46000000000004;332.26000000000005;332.36;272.16;239.71726792356844;268.19934244402924;272.9856168485579;288.76000000000005;5950000.0;3470000.0000000005;3520000.0000000005;1270000.0;3520000.0000000005;3050000.0;5970000.0;0.0;0.0;0.11383333333333333;0.02733333333333333;0.0;0.0;3.0264627686668413;6547.2529296875;2911.6015625;2394.08325195312;14428.1796875;484021.5066026834;481947.66264563537;246700.959435404;247049.7525939866;240058.4158155439;430988.63858405815;448812.4043611285;449505.0126014062;473311.50582222524;530788.4338752198;469108.78518015845;448952.2146688218;451283.2480341371;469551.05587894656;452464.4927311191;416662.54564295814;476866.6309543097;465714.0611519236;448664.5632019082;247943.99896000302;248362.34728340767;469538.4130212834;198868.49036834997;199012.69330701986;272.6970354188719;186486.95391404562;88511.59596109767;26108.299280654977;43555.82715445305;0;1;0;1;0;1;0;0;9;9;120786960005.3954;46266364955.105804;101706054295.32169;28530.7907808629;7398.311219180179;-0.0;0.0;421146.18139593134;102877.38974099512;0.0;58189.569725528425;3.031240252468572;0.2310301252535088
559;2019-07-05 02:19:45.109;600;588;180;180;159;32;116;23;61;30;780;210;58;73;267;134;246;554;157;237;115;-9;598;347;352;131;351;304;600;-1.0;-1.0;801.0;203.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;13666.513671875;6665.68701171875;2991.94848632812;1403.37097167969;592.0;276281;591.0;1200.0;Calculated values ==>;1562285985.109;333.16;331.96000000000004;291.16;291.16;289.06;276.36;272.9856168485579;284.76000000000005;275.46000000000004;279.26000000000005;276.16;351.16;294.16;278.96000000000004;280.46000000000004;299.86;286.56;297.76000000000005;328.56;296.86;284.66;332.26000000000005;332.36;272.26000000000005;240.61611355647437;268.0796299477929;272.9856168485579;288.86;5980000.0;3470000.0000000005;3520000.0000000005;1310000.0;3510000.0;3040000.0;6000000.0;0.0;0.0;0.1335;0.03383333333333333;0.0;0.0;3.0264627686668413;6665.68701171875;2991.94848632812;1403.37097167969;13666.513671875;483684.2303396581;481746.1559247701;246930.98730039195;246930.98730039195;239968.00355068923;430988.63858405815;449107.43840066146;450099.8059124212;472887.3552016489;531698.5695214175;469126.3377235128;449688.22403800517;451731.67277983547;469688.4165768835;452606.27003258414;415571.0189515141;476796.8386114724;465714.0611519236;448960.0289027526;247943.99896000302;248362.34728340767;469090.9554291696;198831.45503265853;199012.69330701986;272.6823718555417;186721.11928083524;88621.72398022824;26139.950534141502;43605.03242410528;0;1;0;1;0;1;0;0;9;9;120998198725.1067;46343779145.0;101888787790.07195;33544.32484244832;9143.77976341529;-0.0;0.0;421663.5688624007;103015.26577163397;0.0;58189.569725528425;3.8593327580721417;0.29854487563904875
