;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
588;2019-07-05 02:48:45.104;590;580;176;177;155;26;173;17;29;27;766;201;34;74;266;129;247;496;154;242;173;19;601;339;344;139;344;309;604;519.0;-1.0;195.0;194.0;3.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;13166.3564453125;6038.51171875;2993.04028320312;1388.9306640625;588.0;276310;587.0;1201.0;Calculated values ==>;1562287725.104;332.16;331.16;290.76000000000005;290.86;288.66;275.76000000000005;272.10816812424576;290.46000000000004;274.86;276.06;275.86;349.76;293.26000000000005;276.56;280.56;299.76000000000005;286.06;297.86;322.76000000000005;297.36;290.46000000000004;331.86;331.96000000000004;275.06;242.35481222062532;268.67533136820026;272.10816812424576;288.56;6010000.0;3390000.0;3440000.0;1390000.0;3440000.0;3090000.0;6040000.0;0.08650000000000001;0.0;0.0325;0.03233333333333333;0.0005;0.08700000000000001;3.0296112930469556;6038.51171875;2993.04028320312;1388.9306640625;13166.3564453125;481918.0773956198;480127.88919888734;245405.19891689759;245745.10892971742;238594.54104067927;431480.97241316177;458489.6361718771;444638.62758169504;471541.1619817675;529857.6350902817;467333.36290921835;445362.51087543863;450977.18947705167;470518.5596354393;453294.69828328275;414810.42447121197;467415.06532346614;467497.5819121511;458489.6361718771;246270.64818160105;246688.97952812296;470754.2918620804;197300.47006384298;197576.93402276858;272.0411816978205;192976.02581427497;91472.31871137122;26893.4529360339;45001.19158225153;0;1;0;1;0;1;0;0;9;11;127097197045.53717;48752740300.165436;107163701475.44615;8038.490119330192;8841.673571476342;-0.0;22699.40508697244;433340.93189788546;106131.52789604568;0.0;61579.16117266337;3.7982471682295533;0.0927924947324087
589;2019-07-05 02:49:45.124;595;583;175;176;154;27;174;17;21;27;767;201;23;68;266;128;247;521;154;242;173;20;610;339;344;139;344;308;613;620.0;-1.0;368.0;241.0;3.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;13338.3720703125;6245.26025390625;3101.55151367188;1392.537109375;589.0;276311;588.0;1200.0;Calculated values ==>;1562287785.124;332.66;331.46000000000004;290.66;290.76000000000005;288.56;275.86;272.10816812424576;290.56;274.86;275.26000000000005;275.86;349.86;293.26000000000005;275.46000000000004;279.96000000000004;299.76000000000005;285.96000000000004;297.86;325.26000000000005;297.36;290.46000000000004;331.96000000000004;332.06;275.16;242.35481222062532;268.5567601203482;272.10816812424576;288.56;6100000.0;3390000.0;3440000.0;1390000.0;3440000.0;3080000.0;6130000.0;0.10333333333333333;0.0;0.06133333333333334;0.04016666666666667;0.0005;0.10383333333333333;3.0269325067699437;6245.26025390625;3101.55151367188;1392.537109375;13338.3720703125;481604.0738355832;479509.7485879045;244746.61269281534;245080.65692045572;238035.3652573938;431480.97241316177;458624.200344335;443672.2141913368;471541.1619817675;530038.3807940419;467474.7226255329;443964.9577299085;450334.55684209295;470518.5596354393;453155.1555493527;411242.32993604196;470142.5197864596;467497.5819121511;458489.6361718771;246688.97952812296;247107.31509690773;470852.7170844846;197333.58971197018;197561.9028242375;272.05438328815325;193196.97217608083;91574.7175993663;26916.63956043788;45051.996776631;0;1;0;1;0;1;0;0;9;11;127303665845.47156;48836168100.13892;107348863175.38731;15108.768968067821;10986.35161612933;-0.0;27092.996312596577;433533.89002149436;106296.81651707094;0.0;61994.23616308732;4.95263888958264;0.1424429283354442
590;2019-07-05 02:50:45.115;602;585;174;175;152;27;173;18;21;26;766;200;21;59;266;128;248;537;154;242;173;21;610;342;346;139;346;307;612;555.0;-1.0;701.0;309.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13327.111328125;6374.5048828125;3093.60400390625;1380.86584472656;591.0;276312;589.0;1201.0;Calculated values ==>;1562287845.115;333.36;331.66;290.56;290.66;288.36;275.86;272.43898195401505;290.46000000000004;274.96000000000004;275.26000000000005;275.76000000000005;349.76;293.16;275.26000000000005;279.06;299.76000000000005;285.96000000000004;297.96000000000004;326.86;297.36;290.46000000000004;332.06;332.26000000000005;275.26000000000005;242.35481222062532;268.43790593516167;272.43898195401505;288.56;6100000.0;3420000.0000000005;3460000.0;1390000.0;3460000.0;3070000.0;6120000.0;0.0925;0.0;0.11683333333333333;0.0515;0.0;0.0925;3.029141714311378;6374.5048828125;3093.60400390625;1380.86584472656;13327.111328125;482612.12104180746;479919.67389370047;244448.67553906533;244781.68824205402;237449.157679596;431298.55289687274;458169.09799002606;443874.8215240268;471442.86907493527;530009.779551569;467493.80788359325;443874.8215240268;449275.48907731444;470246.45085559646;452632.9935429104;411646.1794698379;472745.87833411025;467214.6683923664;458169.09799002606;247107.31509690773;247943.99896000302;470951.1231468757;198172.82126853158;198172.82126853158;272.40045311930237;193419.15120564713;91679.8665340222;26939.747784944124;45103.615328612264;0;1;0;1;0;1;0;0;9;11;127510634795.25441;48919555590.05144;107533335500.19377;28706.183696517026;14048.082546734722;-0.0;24049.655596738237;433898.9598579587;106505.40550849991;0.0;62420.361000236466;6.157625351118345;0.26367922580396747
591;2019-07-05 02:51:45.095;607;587;173;174;154;30;81;20;21;27;764;200;21;54;267;127;249;543;153;239;85;21;610;344;348;139;348;307;612;436.0;-1.0;926.0;260.0;0.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;13212.0771484375;6491.99853515625;3064.02099609375;1389.10510253906;592.0;276313;590.0;1203.0;Calculated values ==>;1562287905.095;333.86;331.86;290.46000000000004;290.56;288.56;276.16;272.6583383277491;281.26000000000005;275.16;275.26000000000005;275.86;349.56000000000006;293.16;275.26000000000005;278.56;299.86;285.86;298.06;327.46000000000004;297.06;281.66;332.16;332.36;275.26000000000005;242.35481222062532;268.43790593516167;272.6583383277491;288.46000000000004;6100000.0;3440000.0;3479999.9999999995;1390000.0;3479999.9999999995;3070000.0;6120000.0;0.07266666666666667;0.0;0.15433333333333332;0.043333333333333335;0.0;0.07266666666666667;3.0340289255885082;6491.99853515625;3064.02099609375;1389.10510253906;13212.0771484375;483328.5900593963;480211.5580551969;244117.12552006313;244448.67553906533;238062.64454913413;431175.4696738307;444615.2235335397;443874.8215240268;471541.1619817675;529800.5685820328;467493.80788359325;443874.8215240268;448580.67754506104;470099.08037711354;452140.796983166;412044.84185956523;473661.67643068125;466546.6056525808;445227.5443438451;247525.65490268572;248362.34728340767;470951.1231468757;198707.93578181585;198707.93578181585;272.62090366823384;193640.2373897208;91787.05165558543;26962.823181814932;45154.911765781355;0;1;0;1;0;1;0;0;9;11;127718765395.32059;49002927790.07795;107717474100.25232;37837.42269954789;11797.20478581926;-0.0;17913.75822217413;434453.30506808445;106720.71111054151;0.0;62769.93955046685;6.17155016207037;0.29540020178888937
592;2019-07-05 02:52:45.126;610;589;174;174;153;32;34;22;21;27;763;201;21;50;267;127;249;549;153;238;35;22;611;345;350;140;350;307;613;418.0;-1.0;840.0;229.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13237.5615234375;6697.41943359375;3061.43139648438;1383.6184082031198;593.0;276314;592.0;1203.0;Calculated values ==>;1562287965.126;334.16;332.06;290.56;290.56;288.46000000000004;276.36;272.7676641592781;276.56;275.36;275.26000000000005;275.86;349.46000000000004;293.26000000000005;275.26000000000005;278.16;299.86;285.86;298.06;328.06;296.96000000000004;276.66;332.36;332.46000000000004;275.36;242.56692532238324;268.43790593516167;272.7676641592781;288.46000000000004;6110000.0;3450000.0;3500000.0;1400000.0;3500000.0;3070000.0;6130000.0;0.06966666666666667;0.0;0.14;0.03816666666666667;0.0;0.06966666666666667;3.0338715874241604;6697.41943359375;3061.43139648438;1383.6184082031198;13237.5615234375;483644.81563907146;480386.5698851569;244414.05030658047;244414.05030658047;237728.41585837636;431113.4868728058;436595.3100339729;443874.8215240268;471408.2891495208;529695.9489754178;467615.82085141406;443874.8215240268;448021.6136539549;469825.54013447074;451964.38578876475;411635.20020361413;474447.00116954994;466131.4200192649;436765.7177630592;248362.34728340767;248780.69988749037;470915.85626126267;198992.5067472765;198992.5067472765;272.7376897075569;193860.76492533713;91897.0202595783;26985.941149147304;45205.98357577575;0;1;0;1;0;1;0;0;9;11;127928273584.96779;49086671034.93693;107901769269.94197;34283.52406874505;10378.407839783806;-0.0;16564.867034099527;435054.62347755063;106905.60336044233;0.0;63057.4098767549;5.494904013939442;0.2577011476856077
593;2019-07-05 02:53:45.126;610;590;175;175;154;34;26;22;27;28;758;201;25;50;267;128;249;553;154;237;25;23;610;347;352;140;352;307;612;426.0;-1.0;779.0;349.0;0.0;0;0;22;1;0;0;1;0;0;0;1;0;1;0;0;14354.5625;6911.32763671875;3025.2783203125;2332.66552734375;594.0;276315;593.0;1201.0;Calculated values ==>;1562288025.126;334.16;332.16;290.66;290.66;288.56;276.56;272.9856168485579;275.76000000000005;275.36;275.86;275.96000000000004;348.96000000000004;293.26000000000005;275.66;278.16;299.86;285.96000000000004;298.06;328.46000000000004;296.86;275.66;332.46000000000004;332.56;275.46000000000004;242.56692532238324;268.43790593516167;272.9856168485579;288.56;6100000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3070000.0;6120000.0;0.071;0.0;0.12983333333333333;0.05816666666666667;0.0;0.071;3.028670484723681;6911.32763671875;3025.2783203125;2332.66552734375;14354.5625;483757.07836055616;480648.4209308952;244781.68824205402;244781.68824205402;238062.64454913413;430988.63858405815;434732.59635344753;444747.180057976;471506.718606615;529172.7083407035;467615.82085141406;444457.2815188539;448021.6136539549;469551.05587894656;451752.9128912208;412044.84185956523;475175.2210006209;465714.0611519236;434556.38421811117;248780.69988749037;249199.05678690012;471014.3812069224;199488.4838091377;199488.4838091377;272.94202307216165;194090.6992921991;92010.42648516424;27016.910181943527;45256.70615674905;0;1;0;1;0;1;0;0;9;12;128138873584.96779;49170671034.93693;108085969269.94197;31842.75406297417;15793.756365304482;-0.0;16689.820929037116;435605.67579531495;107123.70472881806;0.0;63334.5322764477;5.242881082160077;0.2900065042110378
594;2019-07-05 02:54:45.127;610;591;177;177;155;35;26;23;34;28;723;201;31;58;267;129;250;557;155;236;25;22;608;349;354;140;354;306;610;529.0;-2.0;946.0;338.0;0.0;0;0;23;1;0;0;1;0;0;0;1;0;1;0;0;14344.8330078125;6965.14697265625;3035.7451171875;2316.28979492188;595.0;276316;593.0;1200.0;Calculated values ==>;1562288085.127;334.16;332.26000000000005;290.86;290.86;288.66;276.66;273.20264511476705;275.76000000000005;275.46000000000004;276.56;275.96000000000004;345.46000000000004;293.26000000000005;276.26000000000005;278.96000000000004;299.86;286.06;298.16;328.86;296.76000000000005;275.66;332.46000000000004;332.66;275.36;242.56692532238324;268.3187672390254;273.20264511476705;288.66;6080000.0;3490000.0;3540000.0;1400000.0;3540000.0;3060000.0;6100000.0;0.08816666666666667;0.0;0.15766666666666668;0.05633333333333333;0.0;0.08816666666666667;3.025991382677395;6965.14697265625;3035.7451171875;2316.28979492188;14344.8330078125;483981.2660110406;481025.3665591551;245524.6281571776;245524.6281571776;238426.33542917718;430862.6128555636;434243.5176279555;445950.30100830784;471506.718606615;525581.796067846;467756.6589515714;445521.0975432056;449321.23213236016;469275.61845933116;451540.8498094173;413233.30547096056;476021.6801276683;465294.49394155305;434065.405861007;248780.69988749037;249617.41799618208;470915.85626126267;200018.37493745552;200018.37493745552;273.1593293760499;194329.86490811946;92126.06570118364;27055.652122091124;45307.21552734339;0;1;0;1;0;1;0;0;9;12;128350677115.55356;49254672435.16924;108269872335.45058;38775.26701050439;15260.558114574469;-0.0;20635.14655975979;436194.1691139466;107382.494996632;0.0;63645.578857071174;6.062342212969559;0.3050498143648327
595;2019-07-05 02:55:45.097;610;592;178;178;157;38;27;24;42;28;714;203;39;60;267;130;250;556;154;231;26;21;600;352;357;140;357;306;602;523.0;-1.0;1049.0;341.0;0.0;0;0;25;1;0;0;1;0;0;0;1;0;1;0;0;14358.451171875;6996.1767578125;2876.56298828125;2328.98706054688;595.0;276317;594.0;1200.0;Calculated values ==>;1562288145.097;334.16;332.36;290.96000000000004;290.96000000000004;288.86;276.96000000000004;273.5264737036516;275.86;275.56;277.36;275.96000000000004;344.56000000000006;293.46000000000004;277.06;279.16;299.86;286.16;298.16;328.76000000000005;296.26000000000005;275.76000000000005;332.56;332.66;275.26000000000005;242.56692532238324;268.3187672390254;273.5264737036516;288.56;6000000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3060000.0;6020000.0;0.08716666666666667;0.0;0.17483333333333334;0.05683333333333333;0.0;0.08716666666666667;3.025991382677395;6996.1767578125;2876.56298828125;2328.98706054688;14358.451171875;484873.55065875716;482090.1373283553;246162.29612368313;246162.29612368313;239277.45884619118;430671.36484660726;433680.339460569;447086.0058300499;471506.718606615;524636.6660772628;468000.0083455245;446661.59397328994;449597.4423177968;468860.654768684;451149.43373574974;416245.03967032814;476849.3591329497;464202.0896790568;433499.7890287786;249199.05678690012;249617.41799618208;470817.3119576869;200797.5831120071;200797.5831120071;273.47834118419786;194568.93934509635;92242.35189301518;27094.343407097767;45356.46012676624;0;1;0;1;0;1;0;0;9;12;128563870464.8077;49338630434.87551;108453380534.80856;43059.42590520449;15346.121256062801;-0.0;20283.87561574525;436875.7839079724;107637.42312933138;0.0;63986.4002114156;6.449039879682182;0.32758142246202365
596;2019-07-05 02:56:45.118;607;591;179;179;159;41;28;25;49;29;722;205;45;66;267;131;249;547;153;219;28;21;598;354;359;142;358;307;599;444.0;-1.0;805.0;310.0;0.0;0;0;29;1;0;0;1;0;0;0;1;0;1;0;0;14502.544921875;7147.90771484375;2883.44897460938;2312.20141601562;595.0;276318;594.0;1200.0;Calculated values ==>;1562288205.118;333.86;332.26000000000005;291.06;291.06;289.06;277.26000000000005;273.7412296467126;275.96000000000004;275.66;278.06;276.06;345.36;293.66;277.66;279.76000000000005;299.86;286.26000000000005;298.06;327.86;295.06;275.96000000000004;332.56;332.66;275.26000000000005;242.98782864720522;268.43790593516167;273.7412296467126;288.46000000000004;5980000.0;3540000.0;3590000.0;1420000.0;3579999.9999999995;3070000.0;5990000.0;0.07400000000000001;0.0;0.13416666666666668;0.051666666666666666;0.0;0.07400000000000001;3.025991382677395;7147.90771484375;2883.44897460938;2312.20141601562;14502.544921875;484673.272466657;482290.2772545915;246622.7454071695;246622.7454071695;239998.0461086867;430542.39183029096;433361.6067303726;447881.39085722744;471339.3356437985;525397.990596889;468103.09700639517;447318.6337633334;450240.99059172784;468721.8467893537;450935.5513646778;416618.34152668336;475881.6393523846;462316.2933191314;433361.6067303726;249199.05678690012;249617.41799618208;470549.00337383006;201289.79459407754;201289.79459407754;273.6798350270964;194809.53182437157;92360.26051748887;27133.033514630184;45404.47702660938;0;1;0;1;0;1;0;0;9;12;128778745645.33347;49423260045.082596;108637344900.25871;33084.372498639284;13911.725786953879;-0.0;17173.314098085837;437510.5376489696;107881.32385734053;0.0;64298.65270993158;5.198615491205009;0.26794301357107214
597;2019-07-05 02:57:45.118;603;591;181;181;160;41;30;27;51;30;732;206;49;68;267;132;249;542;153;210;30;20;594;354;359;141;359;306;596;521.0;-1.0;819.0;265.0;0.0;0;0;30;1;0;0;1;0;0;0;1;0;1;0;0;14607.1787109375;7210.23828125;2857.48291015625;2322.5146484375;595.0;276319;594.0;1201.0;Calculated values ==>;1562288265.118;333.46000000000004;332.26000000000005;291.26000000000005;291.26000000000005;289.16;277.26000000000005;273.7412296467126;276.16;275.86;278.26000000000005;276.16;346.36;293.76000000000005;278.06;279.96000000000004;299.86;286.36;298.06;327.36;294.16;276.16;332.56;332.66;275.16;242.77792619122317;268.3187672390254;273.7412296467126;288.46000000000004;5940000.0;3540000.0;3590000.0;1410000.0;3590000.0;3060000.0;5960000.0;0.08683333333333333;0.0;0.13649999999999998;0.04416666666666667;0.0;0.08683333333333333;3.028513042162959;7210.23828125;2857.48291015625;2322.5146484375;14607.1787109375;484556.1556299807;482632.70981671434;247440.88273813526;247440.88273813526;240408.04120901803;430542.39183029096;433724.0844890748;448349.023838983;471570.8910797328;526526.0494171276;468364.46027209103;448069.6469006501;450695.592528704;468582.79343563836;451080.55965983507;418023.7626341875;475508.47307817446;461112.25666892657;433724.0844890748;249199.05678690012;249617.41799618208;470584.5501933917;201284.09475007828;201284.09475007828;273.67760714045846;195052.112854645;92479.91173412299;27171.656148500628;45452.31812564909;0;1;0;1;0;1;0;0;9;12;128994145645.33347;49508160045.082596;108821244900.25871;33724.362820635484;11894.103448746342;-0.0;20183.539109002868;438067.2771099636;108096.37243430469;0.0;64609.959819990654;5.310795228512334;0.2369560348211791
598;2019-07-05 02:58:45.119;599;589;182;182;162;41;32;28;50;31;741;207;49;73;267;133;249;533;153;164;31;19;590;355;360;142;360;306;592;601.0;-1.0;896.0;291.0;0.0;0;8;33;1;0;0;1;0;0;0;1;0;1;0;0;14878.54296875;7252.21044921875;2794.3984375;2356.54565429688;595.0;276320;594.0;1198.0;Calculated values ==>;1562288325.119;333.06;332.06;291.36;291.36;289.36;277.26000000000005;273.8482719121499;276.36;275.96000000000004;278.16;276.26000000000005;347.26;293.86;278.06;280.46000000000004;299.86;286.46000000000004;298.06;326.46000000000004;289.56;276.26000000000005;332.56;332.66;275.06;242.98782864720522;268.3187672390254;273.8482719121499;288.46000000000004;5900000.0;3550000.0;3600000.0;1420000.0;3600000.0;3060000.0;5920000.0;0.10016666666666667;0.0;0.14933333333333335;0.0485;0.0;0.10016666666666667;3.0209480637062667;7252.21044921875;2794.3984375;2356.54565429688;14878.54296875;484441.0110698954;482804.13978947006;247960.09685352657;247960.09685352657;241177.2241246452;430477.46260093397;433836.9858812755;448209.4260714224;471536.72207099956;527469.4539350944;468485.7931119602;448069.6469006501;451376.6761187206;468443.49349306896;451046.30872507975;419379.5049561193;474665.71754902316;454615.39246030693;433656.0705203272;249199.05678690012;249617.41799618208;470351.2200979448;201516.80572489675;201516.80572489675;273.77298896138075;195297.83129691804;92600.43414873807;27210.648967512465;45499.41792180619;0;1;0;1;0;1;0;0;9;12;129209849240.0729;49593061459.98004;109004847960.03693;36839.43130508117;13038.469097092828;-0.0;23252.61635700895;438655.3185274945;108304.147334793;0.0;64971.93381456954;5.8961223547888375;0.25565036716953027
599;2019-07-05 02:59:45.119;596;588;183;183;163;40;32;28;50;32;746;208;49;74;267;135;248;526;154;152;32;17;589;355;359;141;359;306;591;770.0;-1.0;827.0;201.0;0.0;0;11;34;1;0;0;1;0;0;0;1;0;1;0;0;15122.1328125;7300.0771484375;2786.11206054688;2363.6552734375;594.0;276321;593.0;1200.0;Calculated values ==>;1562288385.119;332.76000000000005;331.96000000000004;291.46000000000004;291.46000000000004;289.46000000000004;277.16;273.8482719121499;276.36;275.96000000000004;278.16;276.36;347.76;293.96000000000004;278.06;280.56;299.86;286.66;297.96000000000004;325.76000000000005;288.36;276.36;332.46000000000004;332.56;274.86;242.77792619122317;268.3187672390254;273.8482719121499;288.56;5890000.0;3550000.0;3590000.0;1410000.0;3590000.0;3060000.0;5910000.0;0.12833333333333333;0.0;0.13783333333333334;0.033499999999999995;0.0;0.12833333333333333;3.026148694145226;7300.0771484375;2786.11206054688;2363.6552734375;15122.1328125;484131.6528319132;482776.1982210225;248360.27382630314;248360.27382630314;241534.27178915948;430477.46260093397;434084.4541166122;448209.4260714224;471767.92807864514;527993.2107690171;468607.05097777524;448069.6469006501;451512.42183709046;468582.79343563836;451336.18998713646;419394.92751603504;473744.60561508;453079.30423720385;434084.4541166122;248780.69988749037;249199.05678690012;470288.2636984603;201544.33517878657;201544.33517878657;273.7837361833208;195547.83692842847;92721.70321205187;27249.983975243584;45545.922175956584;0;1;0;1;0;1;0;0;9;12;129425549240.0729;49677961459.98004;109188447960.03693;33998.67169470164;9002.92160540907;-0.0;29842.648597020954;439245.6360524927;108487.82559064719;0.0;65414.39435585312;5.8510162114861375;0.17692229016540828
600;2019-07-05 03:00:45.130;594;588;182;183;163;39;33;29;51;32;751;209;50;75;267;137;248;523;153;162;33;16;587;355;360;141;360;306;588;654.0;-1.0;1027.0;226.0;0.0;0;13;36;1;0;0;1;0;0;0;1;0;1;0;0;15316.5751953125;7423.04248046875;2793.52734375;2386.13891601562;593.0;276322;592.0;1200.0;Calculated values ==>;1562288445.13;332.56;331.96000000000004;291.36;291.46000000000004;289.46000000000004;277.06;273.8482719121499;276.46000000000004;276.06;278.26000000000005;276.36;348.26;294.06;278.16;280.66;299.86;286.86;297.96000000000004;325.46000000000004;289.36;276.46000000000004;332.36;332.46000000000004;274.76000000000005;242.77792619122317;268.3187672390254;273.8482719121499;288.46000000000004;5870000.0;3550000.0;3600000.0;1410000.0;3600000.0;3060000.0;5880000.0;0.109;0.0;0.17116666666666666;0.03766666666666666;0.0;0.109;3.026305822866992;7423.04248046875;2793.52734375;2386.13891601562;15316.5751953125;484075.32890363026;483117.3810755918;248129.04362512194;248489.20450381679;241632.0507071213;430477.46260093397;434017.3760585396;448349.023838983;471767.92807864514;528516.7185281644;468728.2342223213;448209.4260714224;451648.01289712475;468443.49349306896;451625.2951279445;420055.8517792344;473674.7884635216;454332.15923965833;434017.3760585396;248362.34728340767;248780.69988749037;470189.461290968;201522.6828774579;201522.6828774579;273.7752835012774;195801.53933273646;92844.4183696009;27289.572850222215;45592.427695562685;0;1;0;1;0;1;0;0;9;12;129641288785.63518;49762576970.20057;109372081620.51552;42248.442027914374;10119.781986908878;-0.0;25341.921556737907;439881.1451571501;108647.2106695735;0.0;65874.35008475982;6.166146276432633;0.23532989539891613
601;2019-07-05 03:01:45.120;592;587;181;182;164;39;33;29;54;33;754;209;52;76;267;138;248;519;152;158;33;14;588;355;360;139;359;306;590;765.0;-2.0;860.0;184.0;0.0;0;12;39;1;0;0;1;0;0;0;1;0;1;0;0;15512.5751953125;7581.33203125;2819.84350585938;2388.95971679688;593.0;276323;592.0;1200.0;Calculated values ==>;1562288505.12;332.36;331.86;291.26000000000005;291.36;289.56;277.06;273.8482719121499;276.46000000000004;276.06;278.56;276.46000000000004;348.56000000000006;294.06;278.36;280.76000000000005;299.86;286.96000000000004;297.96000000000004;325.06;288.96000000000004;276.46000000000004;332.36;332.46000000000004;274.56;242.35481222062532;268.3187672390254;273.8482719121499;288.36;5880000.0;3550000.0;3600000.0;1390000.0;3590000.0;3060000.0;5900000.0;0.1275;0.0;0.14333333333333334;0.03066666666666667;0.0;0.1275;3.026305822866992;7581.33203125;2819.84350585938;2388.95971679688;15512.5751953125;483681.49386944075;482748.3826028308;247687.39655239202;248044.2066002897;241893.59552621417;430477.46260093397;434017.3760585396;448766.74113503785;472130.5325463717;528830.7054929463;468728.2342223213;448488.4414509901;451783.45028349594;468582.79343563836;451769.55997270613;419726.7683123043;472819.007883731;453763.6178575058;434017.3760585396;248362.34728340767;248780.69988749037;470261.8752935162;201519.680202936;201519.680202936;273.7741112170486;196058.40610008052;92969.43398397921;27329.358706595754;45639.19798944925;0;1;0;1;0;1;0;0;9;12;129857252784.8112;49846562969.880135;109555651019.81514;35438.74540026794;8241.427316111127;-0.0;29643.456221589462;440528.43048437726;108800.19524483538;0.0;66332.48519591769;5.732826704516248;0.16615865476712643
602;2019-07-05 03:02:45.121;591;587;180;181;162;38;33;30;54;34;757;209;53;75;267;139;248;525;153;166;33;11;589;355;360;138;359;306;591;801.0;0.0;769.0;190.0;0.0;0;10;40;1;0;0;1;0;0;0;1;0;1;0;0;15756.61328125;7668.64794921875;2812.35864257812;2371.70141601562;592.0;276324;592.0;1200.0;Calculated values ==>;1562288565.121;332.26000000000005;331.86;291.16;291.26000000000005;289.36;276.96000000000004;273.8482719121499;276.46000000000004;276.16;278.56;276.56;348.86;294.06;278.46000000000004;280.66;299.86;287.06;297.96000000000004;325.66;289.76000000000005;276.46000000000004;332.36;332.36;274.26000000000005;242.14157278889297;268.3187672390254;273.8482719121499;288.46000000000004;5890000.0;3550000.0;3600000.0;1380000.0;3590000.0;3060000.0;5910000.0;0.1335;0.0;0.12816666666666668;0.03166666666666666;0.0;0.1335;3.0264627686668413;7668.64794921875;2812.35864257812;2371.70141601562;15756.61328125;483427.55356347834;482634.3562399797;247291.67689138636;247645.87872883692;241209.1965894712;430477.46260093397;434017.3760585396;448766.74113503785;472360.27449258295;529144.6053594125;468728.2342223213;448627.68014227727;451648.01289712475;468582.79343563836;451913.6347438692;419394.92751603504;473594.55439171824;454897.94588362187;434017.3760585396;248362.34728340767;248362.34728340767;470101.35966640816;201465.88803682846;201465.88803682846;273.7531062302674;196318.98701438206;93096.51926888736;27369.03154401518;45686.133789732994;0;1;0;1;0;1;0;0;9;12;130073256385.40858;49929664355.10996;109739254080.3229;31695.726005420507;8506.789934936689;-0.0;31045.62365089844;441087.8937385374;108939.76604845474;0.0;66838.235958626;5.54343408003571;0.1502311055212426
603;2019-07-05 03:03:45.111;592;587;179;180;162;38;34;30;51;34;760;209;51;76;267;138;248;528;153;162;33;8;588;355;360;138;360;305;590;774.0;0.0;746.0;164.0;0.0;0;11;40;1;0;0;1;0;0;0;1;0;1;0;0;15710.4609375;7613.64697265625;2764.04028320312;2377.666015625;592.0;276325;592.0;1201.0;Calculated values ==>;1562288625.111;332.36;331.86;291.06;291.16;289.36;276.96000000000004;273.8482719121499;276.56;276.16;278.26000000000005;276.56;349.16;294.06;278.26000000000005;280.76000000000005;299.86;286.96000000000004;297.96000000000004;325.96000000000004;289.36;276.46000000000004;332.36;332.36;273.96000000000004;242.14157278889297;268.19934244402924;273.8482719121499;288.46000000000004;5880000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;5900000.0;0.129;0.0;0.12433333333333334;0.02733333333333333;0.0;0.129;3.028984820974064;7613.64697265625;2764.04028320312;2377.666015625;15710.4609375;483681.49386944075;482748.3826028308;246979.7212225892;247332.58375564613;241241.27576607215;430477.46260093397;434197.24731978856;448535.7928194581;472360.27449258295;529534.7643434273;468867.069507884;448535.7928194581;451960.05900340766;468443.49349306896;451769.55997270613;419726.7683123043;474170.1972923654;454332.15923965833;434017.3760585396;248362.34728340767;248362.34728340767;469805.9777390899;201460.9924192697;201460.9924192697;273.751194211477;196581.16892864357;93223.85050118029;27408.603009608152;45732.59603579005;0;1;0;1;0;1;0;0;9;12;130289220385.44292;50012450555.12312;109922523530.35204;30719.63351642343;7334.762932075086;-0.0;29999.77348946582;441607.9350466361;109071.75698687739;0.0;67346.86281626942;5.335341835659305;0.13636842054747694
604;2019-07-05 03:04:45.132;592;587;179;179;161;37;33;30;26;35;761;209;32;74;267;138;248;530;154;168;33;6;589;355;360;136;360;304;591;875.0;-1.0;717.0;177.0;0.0;0;7;41;1;0;0;1;0;0;0;1;0;1;0;0;15775.876953125;7768.65771484375;2840.71435546875;2352.95922851562;592.0;276326;591.0;1200.0;Calculated values ==>;1562288685.132;332.36;331.86;291.06;291.06;289.26000000000005;276.86;273.8482719121499;276.46000000000004;276.16;275.76000000000005;276.66;349.26;294.06;276.36;280.56;299.86;286.96000000000004;297.96000000000004;326.16;289.96000000000004;276.46000000000004;332.26000000000005;332.36;273.76000000000005;241.71165711629368;268.0796299477929;273.8482719121499;288.56;5890000.0;3550000.0;3600000.0;1360000.0;3600000.0;3040000.0;5910000.0;0.14583333333333334;0.0;0.1195;0.029500000000000002;0.0;0.14583333333333334;3.0264627686668413;7768.65771484375;2840.71435546875;2352.95922851562;15775.876953125;483568.5923101448;482634.3562399797;246939.40979111678;246939.40979111678;240885.44999719172;430477.46260093397;434017.3760585396;445197.9025426301;472720.47428543336;529715.5300099069;469005.6567190402;446054.7494118788;451866.65278891707;468443.49349306896;451769.55997270613;419394.92751603504;474343.27971683425;455179.82818666805;434017.3760585396;247943.99896000302;248362.34728340767;469880.1985323968;201425.56002653748;201425.56002653748;273.7373540559172;196843.64691248394;93352.08123843587;27448.038684239466;45779.318671575405;0;1;0;1;0;1;0;0;9;12;130505295985.11333;50094679324.997696;110105287475.07326;29130.794930673066;7919.41183592285;-0.0;33919.639838000316;442106.86318001716;109198.91960109315;0.0;67879.71102480774;5.475083529998372;0.12515562677906872
605;2019-07-05 03:05:45.112;593;587;178;178;160;37;34;30;-7;35;763;209;0;68;267;138;248;534;155;174;33;3;587;355;360;135;360;303;588;805.0;-1.0;614.0;216.0;0.0;0;2;38;1;0;0;1;0;0;0;1;0;1;0;0;15570.099609375;7541.33544921875;2763.85180664062;2324.28588867188;592.0;276327;591.0;1200.0;Calculated values ==>;1562288745.112;332.46000000000004;331.86;290.96000000000004;290.96000000000004;289.16;276.86;273.8482719121499;276.56;276.16;272.46000000000004;276.66;349.46000000000004;294.06;273.16;279.96000000000004;299.86;286.96000000000004;297.96000000000004;326.56;290.56;276.46000000000004;332.26000000000005;332.36;273.46000000000004;241.49495122638035;267.9596281332873;273.8482719121499;288.66;5870000.0;3550000.0;3600000.0;1350000.0;3600000.0;3030000.0;5880000.0;0.13416666666666668;0.0;0.10233333333333333;0.036000000000000004;0.0;0.13416666666666668;3.0264627686668413;7541.33544921875;2763.85180664062;2324.28588867188;15570.099609375;483934.85799785383;482976.0758333027;246708.71258569963;246708.71258569963;240657.2050640445;430477.46260093397;434197.24731978856;440556.0271991494;472851.2559263234;530000.5021584429;469143.99710481934;441604.3489713403;451233.12863988744;468443.49349306896;451769.55997270613;420055.8517792344;475312.8793520837;456021.5327257621;434017.3760585396;247943.99896000302;248362.34728340767;469721.2362203577;201296.2409695958;201296.2409695958;273.68681458059376;197104.77631176403;93479.62198708483;27487.00273454754;45826.00782136849;0;1;0;1;0;1;0;0;9;12;130721223985.18199;50175952225.023544;110287326775.13115;24484.251457490987;9663.29982902743;-0.0;31223.418957766633;442553.50630270946;109345.39335748191;0.0;68422.38889533727;5.1760647096028425;0.1376641761013837
606;2019-07-05 03:06:45.133;593;586;177;178;160;37;33;30;-4;35;764;209;-13;56;268;138;248;529;155;169;33;0;586;355;360;129;360;302;588;967.0;-2.0;580.0;142.0;0.0;0;1;34;1;0;0;1;0;0;0;1;0;1;0;0;15357.5859375;7323.1181640625;2807.33081054688;2339.07373046875;592.0;276328;591.0;1201.0;Calculated values ==>;1562288805.133;332.46000000000004;331.76000000000005;290.86;290.96000000000004;289.16;276.86;273.8482719121499;276.46000000000004;276.16;272.76000000000005;276.66;349.56000000000006;294.06;271.86;278.76000000000005;299.96000000000004;286.96000000000004;297.96000000000004;326.06;290.06;276.46000000000004;332.26000000000005;332.36;273.16;240.16925963744896;267.8393353686513;273.8482719121499;288.66;5860000.0;3550000.0;3600000.0;1290000.0;3600000.0;3020000.0;5880000.0;0.16116666666666665;0.0;0.09666666666666666;0.023666666666666666;0.0;0.16116666666666665;3.028984820974064;7323.1181640625;2807.33081054688;2339.07373046875;15357.5859375;484047.35276123695;482834.65875454864;246358.47078110618;246708.71258569963;240657.2050640445;430477.46260093397;434017.3760585396;441219.5769185515;473631.5180336029;530180.8496845886;469282.0919039604;439865.3636856337;449779.38365072303;468571.767609146;451769.55997270613;420382.24033945304;474570.5249476668;455320.5203350088;434017.3760585396;247943.99896000302;248362.34728340767;470239.2504615189;201424.5486365824;201424.5486365824;273.7369589536272;197362.5972300109;93603.53578832954;27525.8776661133;45872.45059239018;0;1;0;1;0;1;0;0;9;12;130937299584.8524;50255179944.902695;110468890299.8542;23180.186067257015;6361.947943190164;-0.0;37486.210686172104;442950.8489694191;109478.98382901929;0.0;68995.16954458287;5.3753737237530705;0.07633818068824018
607;2019-07-05 03:07:45.133;590;586;177;177;158;36;35;30;4;36;769;208;-3;47;267;138;248;524;155;175;35;-2;583;354;359;126;359;300;585;967.0;-1.0;504.0;162.0;0.0;0;1;28;1;0;0;1;0;0;0;1;0;1;0;0;14914.8583984375;6991.2490234375;2747.89379882812;2352.05151367188;591.0;276329;591.0;1199.0;Calculated values ==>;1562288865.133;332.16;331.76000000000005;290.86;290.86;288.96000000000004;276.76000000000005;273.7412296467126;276.66;276.16;273.56;276.76000000000005;350.06000000000006;293.96000000000004;272.86;277.86;299.86;286.96000000000004;297.96000000000004;325.56;290.66;276.66;332.26000000000005;332.26000000000005;272.96000000000004;239.4893008659735;267.5978703862781;273.7412296467126;288.66;5830000.0;3540000.0;3590000.0;1260000.0;3590000.0;3000000.0;5850000.0;0.16116666666666665;0.0;0.084;0.027000000000000003;0.0;0.16116666666666665;3.024097348425764;6991.2490234375;2747.89379882812;2352.05151367188;14914.8583984375;483964.1679195866;483175.837877777;246477.87935551011;246477.87935551011;240106.690050871;430542.39183029096;434621.1652425816;442819.4072827742;474115.06097062526;530853.482902621;469437.6413068544;441790.34602590936;448911.6385699624;468582.79343563836;451946.54842230113;421345.8273420145;474203.0823233983;456326.56586780044;434621.1652425816;247943.99896000302;247943.99896000302;470448.79896072;201083.2409812047;201083.2409812047;273.5990483532145;197614.86759947703;93722.8221815587;27564.97037648114;45918.74413080164;0;1;0;1;0;1;0;0;9;12;131152999584.8524;50331679944.902695;110649490299.8542;20305.837969331842;7272.870065446914;-0.0;37638.52879345858;443313.23250305734;109592.60731242459;0.0;69621.20904024645;5.3937795569457005;0.07603857759045571
608;2019-07-05 03:08:45.124;587;583;177;177;159;36;37;30;10;37;776;208;7;37;267;137;248;501;156;179;37;3;578;354;359;134;359;298;580;1063.0;207.0;356.0;90.0;2.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;13416.548828125;6363.2275390625;2689.29321289062;1362.3798828125;590.0;276330;590.0;1200.0;Calculated values ==>;1562288925.124;331.86;331.46000000000004;290.86;290.86;289.06;276.76000000000005;273.7412296467126;276.86;276.16;274.16;276.86;350.76;293.96000000000004;273.86;276.86;299.86;286.86;297.96000000000004;323.26000000000005;291.06;276.86;332.16;332.16;273.46000000000004;241.2770596917726;267.35522164206344;273.7412296467126;288.76000000000005;5780000.0;3540000.0;3590000.0;1340000.0;3590000.0;2980000.0;5800000.0;0.17716666666666667;0.034499999999999996;0.059333333333333335;0.015000000000000001;0.0003333333333333333;0.1775;3.0267761107953652;6363.2275390625;2689.29321289062;1362.3798828125;13416.548828125;484107.4289817549;483321.43143348454;246680.19829336344;246680.19829336344;240587.55415109821;430542.39183029096;434976.4790924014;444096.3187941164;473176.5657117748;531732.4566961714;469712.54742303665;443664.0442716264;447904.5904251493;468582.79343563836;451802.6938100281;422903.1212301739;471391.9201559739;456882.49295791436;434976.4790924014;247525.65490268572;247525.65490268572;469856.7474154118;201248.94745004663;201334.26435303877;273.663867402269;197850.92724612984;93834.09279347597;27595.91932850312;45964.047226214716;0;1;0;1;0;1;0;0;9;12;131368367275.48236;50409668245.13081;110828863390.37888;14408.944033081472;4029.1169994804786;0.0;41471.49311623687;443602.478960446;109686.77641075727;0.0;70280.3603372279;5.752292436551608;-0.0013028104513045028
609;2019-07-05 03:09:45.094;582;578;177;178;159;35;40;30;13;38;782;207;13;35;267;137;247;458;154;185;40;1;574;353;358;138;357;297;576;1095.0;183.0;233.0;85.0;12.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;12815.1005859375;5836.58447265625;2710.12060546875;1341.83850097656;589.0;276331;589.0;1200.0;Calculated values ==>;1562288985.094;331.36;330.96000000000004;290.86;290.96000000000004;289.06;276.66;273.6339639331285;277.16;276.16;274.46000000000004;276.96000000000004;351.36;293.86;274.46000000000004;276.66;299.86;286.86;297.86;318.96000000000004;291.66;277.16;332.06;332.06;273.26000000000005;242.14157278889297;267.23344911666527;273.6339639331285;288.56;5740000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;2970000.0;5760000.0;0.1825;0.030500000000000003;0.03883333333333334;0.014166666666666666;0.002;0.1845;3.0269325067699437;5836.58447265625;2710.12060546875;1341.83850097656;12815.1005859375;483860.8033451978;483074.6640886705;246845.13409381625;247202.6560379666;240716.43251320068;430607.02586249536;435744.4992520704;444725.97564661124;472752.1489716358;532430.7509779987;469730.2851201691;444725.97564661124;447816.14760871185;468860.654768684;451979.5866110756;423827.4421359676;465287.75818772026;457873.3507479363;435744.4992520704;247107.31509690773;247107.31509690773;469116.05455528694;200965.12572360729;201462.46998778297;273.54838134638834;198069.41502614538;93935.70706107205;27618.44321413551;46009.01984383159;0;1;0;1;0;1;0;0;9;12;131583359725.58493;50491227445.16972;111007274140.46399;9466.046338676655;3798.8048251154614;0.0;43225.03439926103;443801.33773451234;109751.97647631908;0.0;70985.81183132896;5.712659818017976;-0.04351435163407011
610;2019-07-05 03:10:45.125;577;547;177;178;159;34;43;29;15;38;780;205;18;37;267;137;247;363;154;191;43;0;570;351;356;140;355;298;573;615.0;260.0;348.0;51.0;3.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12510.78515625;5490.35693359375;2680.93017578125;1335.08154296875;588.0;276332;588.0;1202.0;Calculated values ==>;1562289045.125;330.86;327.86;290.86;290.96000000000004;289.06;276.56;273.4187578820637;277.46000000000004;276.06;274.66;276.96000000000004;351.16;293.66;274.96000000000004;276.86;299.86;286.86;297.86;309.46000000000004;292.26000000000005;277.46000000000004;331.96000000000004;331.96000000000004;273.16;242.56692532238324;267.35522164206344;273.4187578820637;288.56;5700000.0;3510000.0;3560000.0;1400000.0;3550000.0;2980000.0;5730000.0;0.10250000000000001;0.043333333333333335;0.058;0.0085;0.0005;0.10300000000000001;3.0321338669795512;5490.35693359375;2680.93017578125;1335.08154296875;12510.78515625;483616.6015678368;479031.60979820444;246970.69858330107;247330.15807303233;240814.24535046564;430735.4089219946;436735.5502733607;444812.4960039494;472489.9908694221;532148.2255655776;469353.6570271538;445239.70399650995;447904.5904251493;469137.5394133821;452331.8709258102;425008.2279067813;449653.34010837885;459013.50581512303;436735.5502733607;246688.97952812296;246688.97952812296;468743.2512102924;200468.3459594558;200694.0855352997;273.3448350331785;198280.5731156494;94030.14700807394;27640.76240675877;46053.96847840163;0;1;0;1;0;1;0;0;9;12;131797670395.22404;50574670535.029205;111185866365.16325;14171.960702580629;2280.3366946321116;0.0;24312.27086802028;443998.4229009435;109802.66216297983;0.0;71548.91349322797;4.2881324884431775;0.029299218140197158
611;2019-07-05 03:11:45.135;572;520;178;178;159;32;49;27;22;38;773;203;24;41;267;136;246;308;153;197;49;0;571;347;352;142;352;301;573;651.0;334.0;648.0;8.0;0.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;12506.271484375;5415.640625;2698.47436523438;1355.779296875;586.0;276333;586.0;1201.0;Calculated values ==>;1562289105.135;330.36;325.16;290.96000000000004;290.96000000000004;289.06;276.36;272.9856168485579;278.06;275.86;275.36;276.96000000000004;350.46000000000004;293.46000000000004;275.56;277.26000000000005;299.86;286.76000000000005;297.76000000000005;303.96000000000004;292.86;278.06;331.76000000000005;331.76000000000005;273.16;242.98782864720522;267.7187500070086;272.9856168485579;288.46000000000004;5710000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3010000.0;5730000.0;0.1085;0.05566666666666666;0.10800000000000001;0.0013333333333333333;0.0;0.1085;3.029923426025632;5415.640625;2698.47436523438;1355.779296875;12506.271484375;482804.64189250395;475116.9277633997;247330.15807303233;247330.15807303233;240814.24535046564;430988.63858405815;438663.3650502511;445217.6754897761;472226.9707426428;531194.622265396;468698.1641674847;445502.79210206744;447894.6635423884;469551.05587894656;452889.29545495956;424439.3557649374;438824.8614301153;460451.26972238143;438663.3650502511;245852.32104278926;245852.32104278926;468468.1067229894;199576.04620753677;199576.04620753677;272.976548225491;198489.08333353346;94121.0454682666;27663.18998439396;46098.80432096483;0;1;0;1;0;1;0;0;9;12;132010105795.19028;50659284635.01576;111365596315.13469;26529.295962481854;358.52274735393684;0.0;25940.974094434503;444337.6565692882;109824.65632340878;0.0;71967.76033068876;5.5786042803225335;0.06475600697145026
612;2019-07-05 03:12:45.106;568;537;178;178;157;29;57;24;31;37;767;201;29;45;266;136;246;316;154;203;57;0;572;345;350;143;350;303;574;701.0;403.0;803.0;55.0;0.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;12719.837890625;5610.9794921875;2757.33520507812;1362.099609375;585.0;276334;585.0;1199.0;Calculated values ==>;1562289165.106;329.96000000000004;326.86;290.96000000000004;290.96000000000004;288.86;276.06;272.7676641592781;278.86;275.56;276.26000000000005;276.86;349.86;293.26000000000005;276.06;277.66;299.76000000000005;286.76000000000005;297.76000000000005;304.76000000000005;293.46000000000004;278.86;331.66;331.66;273.16;243.1966462407574;267.9596281332873;272.7676641592781;288.56;5720000.0;3450000.0;3500000.0;1430000.0;3500000.0;3030000.0;5740000.0;0.11683333333333333;0.06716666666666667;0.13383333333333333;0.009166666666666667;0.0;0.11683333333333333;3.0250332890367106;5610.9794921875;2757.33520507812;1362.099609375;12719.837890625;482128.7218321015;477471.4967423068;247287.47116758232;247287.47116758232;240129.7903629419;431113.4868728058;440416.281385178;446107.1014639255;471996.43091952;530417.9335295041;468177.6259707547;445822.8665406856;448075.1158509465;469699.43279236153;453236.5167874345;424143.1213177588;440295.0759187033;461559.3255376969;440416.281385178;245433.99809710225;245433.99809710225;468330.1626717748;198938.99970515782;198938.99970515782;272.71653234978606;198699.199306342;94212.8895564005;27685.828028250555;46144.24742589565;0;1;0;1;0;1;0;0;9;12;132220604005.0363;50744743309.95325;111546708735.0022;33079.3309520484;2469.4189938606555;0.0;28212.59574294902;444834.15503624326;109848.21111424743;0.0;72418.82196045849;6.552788368460684;0.12695217995993777
613;2019-07-05 03:13:45.126;566;554;177;178;157;28;61;22;35;35;761;200;33;48;265;136;245;330;154;207;61;0;572;344;349;144;349;304;574;687.0;371.0;732.0;8.0;0.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;12995.1845703125;5748.00634765625;2711.20581054688;1363.10119628906;584.0;276335;584.0;1199.0;Calculated values ==>;1562289225.126;329.76000000000005;328.56;290.86;290.96000000000004;288.86;275.96000000000004;272.6583383277491;279.26000000000005;275.36;276.66;276.66;349.26;293.16;276.46000000000004;277.96000000000004;299.66;286.76000000000005;297.66;306.16;293.86;279.26000000000005;331.56;331.56;273.16;243.40439225979637;268.0796299477929;272.6583383277491;288.56;5720000.0;3440000.0;3490000.0;1440000.0;3490000.0;3040000.0;5740000.0;0.1145;0.06183333333333333;0.12200000000000001;0.0013333333333333333;0.0;0.1145;3.0251886355082442;5748.00634765625;2711.20581054688;1363.10119628906;12995.1845703125;481847.30053568503;479913.34767273685;246928.66310678062;247287.47116758232;240129.7903629419;431175.4696738307;441274.84554746194;446480.4499592048;471666.44639072387;529715.5300099069;467916.2118046561;446196.8478688148;448305.2499804515;469710.5662703373;453409.41468891036;423862.583338108;443149.0389241295;462240.547963088;441274.84554746194;245015.67932991832;245015.67932991832;468191.96898575197;198783.03810633352;198783.03810633352;272.6506305789499;198913.56259073297;94307.57932444089;27708.54560495944;46189.83379140308;0;1;0;1;0;1;0;0;9;12;132430373904.96964;50830872009.92587;111728869434.9443;30219.0842460503;359.2119078392246;0.0;27765.311952009204;445361.81765832414;109871.79089572883;0.0;72885.46001862289;5.939904989817449;0.0789470270384293
614;2019-07-05 03:14:45.117;565;563;176;177;157;27;63;21;37;34;757;199;35;51;265;135;245;356;153;209;63;1;575;343;348;144;348;305;577;764.0;253.0;866.0;97.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13316.580078125;6001.755859375;2758.45629882812;1371.10070800781;583.0;276336;583.0;1199.0;Calculated values ==>;1562289285.117;329.66;329.46000000000004;290.76000000000005;290.86;288.86;275.86;272.5487779782249;279.46000000000004;275.26000000000005;276.86;276.56;348.86;293.06;276.66;278.26000000000005;299.66;286.66;297.66;308.76000000000005;294.06;279.46000000000004;331.46000000000004;331.46000000000004;273.26000000000005;243.40439225979637;268.19934244402924;272.5487779782249;288.46000000000004;5750000.0;3429999.9999999995;3479999.9999999995;1440000.0;3479999.9999999995;3050000.0;5770000.0;0.12733333333333333;0.042166666666666665;0.14433333333333334;0.016166666666666666;0.0;0.12733333333333333;3.0253437976061277;6001.755859375;2758.45629882812;1371.10070800781;13316.580078125;481358.64053917443;480842.1920500256;246448.76684832302;246803.6372685184;240034.73513239573;431237.1583312671;441805.39072805655;446570.8011300101;471567.5291714911;529221.1383985593;467654.0241793385;446287.039416296;448535.7928194581;469847.65716051136;453441.9510735276;422954.7640372785;447625.61821699777;462654.8833256417;441805.39072805655;244597.3647265701;244597.3647265701;468291.61117532355;198352.3769314046;198352.3769314046;272.475838201131;199132.79440707207;94405.47932258308;27731.327203142835;46235.40747203687;0;1;0;1;0;1;0;0;9;12;132639442540.58118;50917259050.17856;111911542030.47864;35826.19255933206;4364.017620276689;0.0;30999.68375677368;445912.1124100493;109911.14523787466;0.0;73375.09486138365;7.026719525542316;0.15285221609818592
615;2019-07-05 03:15:45.117;566;568;176;176;156;27;66;20;38;33;753;199;37;51;265;134;246;398;153;212;65;2;576;343;348;144;348;305;578;901.0;134.0;882.0;82.0;0.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13436.02734375;6140.5498046875;2795.443359375;1373.22534179688;582.0;276337;582.0;1199.0;Calculated values ==>;1562289345.117;329.76000000000005;329.96000000000004;290.76000000000005;290.76000000000005;288.76000000000005;275.86;272.5487779782249;279.76000000000005;275.16;276.96000000000004;276.46000000000004;348.46000000000004;293.06;276.86;278.26000000000005;299.66;286.56;297.76000000000005;312.96000000000004;294.36;279.66;331.36;331.36;273.36;243.40439225979637;268.19934244402924;272.5487779782249;288.46000000000004;5760000.0;3429999.9999999995;3479999.9999999995;1440000.0;3479999.9999999995;3050000.0;5780000.0;0.15016666666666667;0.022333333333333334;0.147;0.013666666666666666;0.0;0.15016666666666667;3.025498775149612;6140.5498046875;2795.443359375;1373.22534179688;13436.02734375;481384.0734293641;481435.3226553551;246408.05937389663;246408.05937389663;239680.97897354688;431237.1583312671;442280.2133856969;446712.3873244594;471468.59216682916;528802.8376560764;467654.0241793385;446570.8011300101;448535.7928194581;469847.65716051136;453301.89260184264;422937.1636010863;455056.4106023987;463048.4234566869;442122.2422683066;244179.05427248686;244179.05427248686;468391.23042935226;198401.06972881572;198401.06972881572;272.4951486952067;199355.73280225435;94506.66520311694;27754.19658689121;46281.68996918856;0;1;0;1;0;1;0;0;9;12;132848242540.58118;51003659050.17856;112094542030.47864;36501.763686559614;3689.8655295739995;0.0;36598.79607634688;446514.8453787651;109978.26093079009;0.0;73938.41552665965;7.448714492649045;0.12476479558317856
