;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
616;2019-07-05 03:16:45.108;567;570;174;175;156;28;67;20;39;32;750;199;38;53;265;134;246;428;152;212;67;4;580;343;348;144;348;305;582;902.0;-1.0;845.0;130.0;0.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13432.701171875;6176.201171875;2833.70947265625;1373.52404785156;582.0;276338;582.0;1197.0;Calculated values ==>;1562289405.108;329.86;330.16;290.56;290.66;288.76000000000005;275.96000000000004;272.5487779782249;279.86;275.16;277.06;276.36;348.16;293.06;276.96000000000004;278.46000000000004;299.66;286.56;297.76000000000005;315.96000000000004;294.36;279.86;331.36;331.36;273.56;243.40439225979637;268.19934244402924;272.5487779782249;288.36;5800000.0;3429999.9999999995;3479999.9999999995;1440000.0;3479999.9999999995;3050000.0;5820000.0;0.15033333333333332;0.0;0.1408333333333333;0.021666666666666667;0.0;0.15033333333333332;3.020452071604742;6176.201171875;2833.70947265625;1373.52404785156;13432.701171875;481061.0440621827;481255.1665955205;245548.8331882795;245896.94794395092;239557.63185601926;431237.1583312671;442437.88492265047;446853.7789523966;471369.63528795214;528489.0112660631;467654.0241793385;446712.3873244594;448813.5830089952;469847.65716051136;453301.89260184264;421695.4949268258;459535.6525530046;463048.4234566869;442437.88492265047;244179.05427248686;244179.05427248686;468590.4005405076;198343.88635335467;198343.88635335467;272.47247044635196;199579.60528707237;94609.28939854189;27777.08273167753;46328.59253963191;0;1;0;1;0;1;0;0;9;12;133057011220.36214;51090046090.08792;112277514580.28667;34998.476541031734;5855.341140721646;-0.0;36695.46445158413;447110.59133806964;110057.79238811744;0.0;74549.10941259268;7.468557797183136;0.14376736869089965
617;2019-07-05 03:17:45.109;568;572;174;174;154;28;69;20;38;31;746;198;37;54;265;133;246;459;152;212;69;5;582;344;348;137;348;305;584;970.0;-1.0;726.0;158.0;0.0;0;1;16;1;0;0;1;0;0;0;1;0;1;0;0;14309.7275390625;6206.2177734375;2843.13159179688;2338.55712890625;582.0;276339;581.0;1199.0;Calculated values ==>;1562289465.109;329.96000000000004;330.36;290.56;290.56;288.56;275.96000000000004;272.6583383277491;280.06;275.16;276.96000000000004;276.26000000000005;347.76;292.96000000000004;276.86;278.56;299.66;286.46000000000004;297.76000000000005;319.06;294.36;280.06;331.26000000000005;331.36;273.66;241.92719264551067;268.19934244402924;272.6583383277491;288.36;5820000.0;3440000.0;3479999.9999999995;1370000.0;3479999.9999999995;3050000.0;5840000.0;0.16166666666666665;0.0;0.121;0.026333333333333334;0.0;0.16166666666666665;3.025498775149612;6206.2177734375;2843.13159179688;2338.55712890625;14309.7275390625;480970.5114828733;481307.6725164095;245471.50541027746;245471.50541027746;238860.2387641129;431175.4696738307;442752.3396054191;446712.3873244594;472198.00020708365;528070.4398255501;467532.30169713264;446570.8011300101;448952.2146688218;469847.65716051136;452988.09575468005;421060.3198851452;464310.02574582153;463048.4234566869;442752.3396054191;243760.74795305103;244179.05427248686;469646.3180116958;198585.05933167905;198585.05933167905;272.5722377549002;199810.79604583269;94712.47794274193;27808.017257013307;46375.90033689535;0;1;0;1;0;1;0;0;9;13;133265814700.10991;51174347494.986084;112460517630.06561;30023.40668712642;7137.946478573774;-0.0;39473.710310921306;447652.44939513353;110166.07158943739;0.0;75183.86311389884;6.729512884220835;0.11464701746722737
618;2019-07-05 03:18:45.099;570;572;173;174;154;30;70;21;36;29;729;198;36;63;265;132;246;481;152;211;70;6;582;345;350;131;349;305;584;1166.0;-1.0;528.0;164.0;0.0;0;1;18;1;0;0;1;0;0;0;1;0;1;0;0;14295.890625;6301.15673828125;2826.91528320312;2370.60986328125;582.0;276340;581.0;1199.0;Calculated values ==>;1562289525.099;330.16;330.36;290.46000000000004;290.56;288.56;276.16;272.7676641592781;280.16;275.26000000000005;276.76000000000005;276.06;346.06000000000006;292.96000000000004;276.76000000000005;279.46000000000004;299.66;286.36;297.76000000000005;321.26000000000005;294.26000000000005;280.16;331.26000000000005;331.36;273.76000000000005;240.61611355647437;268.19934244402924;272.7676641592781;288.36;5820000.0;3450000.0;3500000.0;1310000.0;3490000.0;3050000.0;5840000.0;0.19433333333333333;0.0;0.08800000000000001;0.02733333333333333;0.0;0.19433333333333333;3.025498775149612;6301.15673828125;2826.91528320312;2370.60986328125;14295.890625;481255.1665955205;481307.6725164095;245126.2851548547;245471.50541027746;238860.2387641129;431113.4868728058;442494.6208928901;446429.01896656933;472790.3263854694;526289.7225663173;467532.30169713264;446429.01896656933;450192.20628343086;469710.5662703373;452672.8768171273;421060.3198851452;467787.04890417896;462616.43553779763;442494.6208928901;243760.74795305103;244179.05427248686;470554.1986138099;198870.9658878666;198870.9658878666;272.68962099493604;200049.13646721252;94816.688692336;27847.253774778063;46423.142852462755;0;1;0;1;0;1;0;0;9;13;133475179800.14319;51254734094.99886;112643487130.0947;21785.10867092584;7426.008361175784;-0.0;47344.19695597623;448084.1150669146;110287.41765207287;0.0;75907.22509414455;6.657746927454747;0.05267125387379266
619;2019-07-05 03:19:45.099;572;573;173;174;153;30;72;21;32;29;730;201;32;63;266;131;247;498;154;211;72;6;586;345;350;127;349;305;588;1161.0;0.0;838.0;196.0;0.0;0;1;20;1;0;0;1;0;0;0;1;0;1;0;0;14588.8310546875;6477.66552734375;2861.5498046875;2393.04052734375;582.0;276341;581.0;1199.0;Calculated values ==>;1562289585.099;330.36;330.46000000000004;290.46000000000004;290.56;288.46000000000004;276.16;272.7676641592781;280.36;275.26000000000005;276.36;276.06;346.16;293.26000000000005;276.36;279.46000000000004;299.76000000000005;286.26000000000005;297.86;322.96000000000004;294.26000000000005;280.36;331.26000000000005;331.36;273.76000000000005;239.71726792356844;268.19934244402924;272.7676641592781;288.56;5860000.0;3450000.0;3500000.0;1270000.0;3490000.0;3050000.0;5880000.0;0.19349999999999998;0.0;0.1396666666666667;0.03266666666666666;0.0;0.19349999999999998;3.025498775149612;6477.66552734375;2861.5498046875;2393.04052734375;14588.8310546875;481075.4825202365;480985.8203096603;244975.57328686252;245318.66724079414;238427.13988058126;431113.4868728058;442809.73726343166;445859.90203062753;473311.50582222524;526394.5527563548;467897.2382790565;445859.90203062753;450192.20628343086;469836.54017054854;452531.5327903273;420071.9310545008;469881.0354008073;462616.43553779763;442809.73726343166;243760.74795305103;244179.05427248686;471089.2566341066;198869.90888947836;198869.90888947836;272.6892028026293;200289.84248120993;94923.17887788288;27886.950861366604;46470.54672819518;0;1;0;1;0;1;0;0;9;13;133685179800.14319;51332134094.99886;112826487130.0947;34496.26904204717;8892.498692991188;-0.0;47202.356790359954;448553.126547856;110423.40521085759;0.0;76695.11304203069;7.721543547229141;0.1363540394376581
620;2019-07-05 03:20:45.130;575;574;173;173;153;31;73;21;19;29;743;203;22;60;266;130;247;514;154;211;73;8;586;345;350;136;350;304;589;1335.0;-1.0;672.0;164.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;13582.669921875;6475.05615234375;2898.64624023438;1389.0124511718802;582.0;276342;581.0;1199.0;Calculated values ==>;1562289645.13;330.66;330.56;290.46000000000004;290.46000000000004;288.46000000000004;276.26000000000005;272.7676641592781;280.46000000000004;275.26000000000005;275.06;276.06;347.46000000000004;293.46000000000004;275.36;279.16;299.76000000000005;286.16;297.86;324.56;294.26000000000005;280.46000000000004;331.26000000000005;331.36;273.96000000000004;241.71165711629368;268.0796299477929;272.7676641592781;288.56;5860000.0;3450000.0;3500000.0;1360000.0;3500000.0;3040000.0;5890000.0;0.2225;0.0;0.112;0.02733333333333333;0.0;0.2225;3.025498775149612;6475.05615234375;2898.64624023438;1389.0124511718802;13582.669921875;481503.1188347267;481012.5731938825;244938.25685328935;244938.25685328935;238398.17647237153;431113.4868728058;442966.85399663035;444188.7006036905;472134.0588697756;527833.7864277182;468280.0305953833;444622.5063410642;449962.7772143524;469699.43279236153;452390.01284978585;420071.9310545008;472191.8915622771;462616.43553779763;442966.85399663035;243760.74795305103;244179.05427248686;470076.5757111503;198912.91727566856;198912.91727566856;272.70621653603854;200524.72628384782;95031.17399412344;27918.484253432252;46518.57316285681;0;1;0;1;0;1;0;0;9;13;133895288300.62384;51411074860.17945;113009281525.51286;27470.88773273846;7411.806663903167;-0.0;54302.000920414;449069.78632519726;110559.34462156853;0.0;77541.41972420776;8.28644971197447;0.06796720193956299
621;2019-07-05 03:21:45.130;577;575;173;173;153;31;75;22;14;30;759;204;15;50;266;129;247;524;155;210;75;9;588;345;350;141;350;303;591;1205.0;-1.0;702.0;112.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13387.474609375;6327.798828125;2884.27758789062;1366.68273925781;582.0;276343;582.0;1198.0;Calculated values ==>;1562289705.13;330.86;330.66;290.46000000000004;290.46000000000004;288.46000000000004;276.26000000000005;272.7676641592781;280.66;275.36;274.56;276.16;349.06000000000006;293.56;274.66;278.16;299.76000000000005;286.06;297.86;325.56;294.16;280.66;331.36;331.36;274.06;242.77792619122317;267.9596281332873;272.7676641592781;288.66;5880000.0;3450000.0;3500000.0;1410000.0;3500000.0;3030000.0;5910000.0;0.20083333333333334;0.0;0.11699999999999999;0.018666666666666668;0.0;0.20083333333333334;3.0229754233771775;6327.798828125;2884.27758789062;1366.68273925781;13387.474609375;481556.7862125814;480923.2217593671;244864.04980263888;244864.04980263888;238340.51440681703;431113.4868728058;443280.21710825147;443664.5507289629;471570.8910797328;529582.9255284944;468540.56641411164;443809.95577213913;448769.2461549603;469699.43279236153;452248.3158256219;419410.78881710605;473444.3484589405;462484.7073916963;443280.21710825147;244179.05427248686;244179.05427248686;469497.271648461;198953.3121703229;198953.3121703229;272.722192352455;200749.4774882749;95137.86445229402;27941.448380019167;46566.76419475785;0;1;0;1;0;1;0;0;9;13;134105288300.62384;51494174860.17945;113191381525.51286;28631.214911360876;5050.153910258578;-0.0;49068.98674170065;449537.30384723144;110663.19429301987;0.0;78402.84462139205;7.822312082988455;0.06232666016663535
622;2019-07-05 03:22:45.121;579;576;173;174;153;31;76;22;13;31;762;204;13;46;266;129;247;532;153;212;76;10;589;345;350;144;349;303;591;1234.0;-1.0;714.0;131.0;0.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13331.322265625;6306.2255859375;2880.27124023438;1351.2509765625;583.0;276344;582.0;1199.0;Calculated values ==>;1562289765.121;331.06;330.76000000000005;290.46000000000004;290.56;288.46000000000004;276.26000000000005;272.7676641592781;280.76000000000005;275.36;274.46000000000004;276.26000000000005;349.36;293.56;274.46000000000004;277.76000000000005;299.76000000000005;286.06;297.86;326.36;294.36;280.76000000000005;331.36;331.46000000000004;274.16;243.40439225979637;267.9596281332873;272.7676641592781;288.46000000000004;5890000.0;3450000.0;3500000.0;1440000.0;3490000.0;3030000.0;5910000.0;0.20566666666666666;0.0;0.119;0.021833333333333333;0.0;0.20566666666666666;3.0253437976061277;6306.2255859375;2880.27124023438;1351.2509765625;13331.322265625;481726.326640943;481066.4650913312;244864.04980263888;245205.59026560298;238340.51440681703;431113.4868728058;443436.4684069349;443518.9199794291;471270.65844568226;529896.1217030672;468540.56641411164;443518.9199794291;448214.2968835578;469836.54017054854;452248.3158256219;419076.00843255373;474641.70952875854;462748.0482769476;443436.4684069349;244179.05427248686;244597.3647265701;469187.37098983396;198937.07191723492;198937.07191723492;272.7157699498279;200972.10073017023;95243.13219643691;27964.094430210098;46614.79489592247;0;1;0;1;0;1;0;0;9;13;134315256800.40353;51579662035.08976;113373154255.32214;29105.239919401105;5900.464863085079;-0.0;50285.37587804829;450018.36879974784;110754.4357610952;0.0;79230.67344940147;8.09386239423976;0.06746877625382793
623;2019-07-05 03:23:45.141;580;576;173;174;153;31;78;22;-4;31;756;202;0;43;266;129;248;536;154;212;78;11;588;346;350;146;350;302;590;1335.0;-1.0;272.0;112.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13149.375;6187.53564453125;2855.18798828125;1346.66931152344;583.0;276345;582.0;1198.0;Calculated values ==>;1562289825.141;331.16;330.76000000000005;290.46000000000004;290.56;288.46000000000004;276.26000000000005;272.8767566201714;280.96000000000004;275.36;272.76000000000005;276.26000000000005;348.76;293.36;273.16;277.46000000000004;299.76000000000005;286.06;297.96000000000004;326.76000000000005;294.36;280.96000000000004;331.36;331.46000000000004;274.26000000000005;243.81672145450628;267.8393353686513;272.8767566201714;288.56;5880000.0;3460000.0;3500000.0;1460000.0;3500000.0;3020000.0;5900000.0;0.2225;0.0;0.04533333333333334;0.018666666666666668;0.0;0.2225;3.022820575089359;6187.53564453125;2855.18798828125;1346.66931152344;13149.375;481983.7786108722;481182.51041751273;244901.0827331996;245243.1371979832;238369.30149272212;431051.2098666511;443748.12254937424;441219.5769185515;471003.6945412344;529346.1196232733;468438.27426827076;441814.68150891823;447984.6736389261;469699.43279236153;452072.2041487345;419726.7683123043;475360.9467602469;462748.0482769476;443748.12254937424;244179.05427248686;244597.3647265701;469013.3471318901;199204.17420491512;199204.17420491512;272.8255585275849;201192.84676480602;95347.2815782167;27986.584593493357;46662.606321309424;0;1;0;1;0;1;0;0;9;13;134525326800.33678;51666691035.0621;113554714755.26445;10971.364923018184;5036.437894636867;-0.0;54411.02850664216;450352.4518305642;110845.60699766601;0.0;80103.43430900872;6.777954371500401;-0.05361293391698992
624;2019-07-05 03:24:45.152;579;576;174;174;153;31;79;23;-6;31;745;200;-11;41;266;129;248;537;154;212;79;11;587;345;350;140;350;302;589;1334.0;-1.0;626.0;84.0;0.0;0;0;11;1;0;0;1;0;0;0;1;1;0;0;0;13712.7412109375;6015.12060546875;2856.814453125;2330.67333984375;583.0;276346;582.0;1197.0;Calculated values ==>;1562289885.152;331.06;330.76000000000005;290.56;290.56;288.46000000000004;276.26000000000005;272.7676641592781;281.06;275.46000000000004;272.56;276.26000000000005;347.66;293.16;272.06;277.26000000000005;299.76000000000005;286.06;297.96000000000004;326.86;294.36;281.06;331.36;331.46000000000004;274.26000000000005;242.56692532238324;267.8393353686513;272.7676641592781;288.56;5870000.0;3450000.0;3500000.0;1400000.0;3500000.0;3020000.0;5890000.0;0.22233333333333333;0.0;0.10433333333333333;0.014;0.0;0.22233333333333333;3.02029735257259;6015.12060546875;2856.814453125;2330.67333984375;13712.7412109375;481956.6774275951;481298.4292251385;245280.8291323237;245280.8291323237;238398.17647237153;431113.4868728058;443903.5301228225;440920.49340534693;471801.8942764967;528197.3986632949;468196.52568898356;440168.1791668574;447705.9326627795;469699.43279236153;452248.3158256219;420055.8517792344;475632.91626695934;462748.0482769476;443903.5301228225;244179.05427248686;244597.3647265701;469830.78476507135;198987.33757391598;198987.33757391598;272.7356460515683;201416.73877226873;95448.98902310808;28017.234733708578;46710.21506825981;0;1;0;1;0;1;0;0;10;13;134735365300.04971;51752506764.944824;113735947975.01675;25241.692591745963;3791.8082606761755;-0.0;54453.03347670688;450654.28263494594;110919.18920312468;0.0;81010.80114439124;7.452419236646121;0.005461837228052375
625;2019-07-05 03:25:45.122;579;576;174;174;153;31;81;22;4;29;711;199;-3;46;266;129;248;539;156;214;81;11;585;346;351;133;350;302;587;1589.0;-1.0;702.0;156.0;0.0;0;0;11;1;0;0;1;0;0;0;1;1;0;0;0;13717.3544921875;5997.357421875;2798.255859375;2354.265625;583.0;276347;582.0;1199.0;Calculated values ==>;1562289945.122;331.06;330.76000000000005;290.56;290.56;288.46000000000004;276.26000000000005;272.8767566201714;281.26000000000005;275.36;273.56;276.06;344.26;293.06;272.86;277.76000000000005;299.76000000000005;286.06;297.96000000000004;327.06;294.56;281.26000000000005;331.36;331.46000000000004;274.26000000000005;241.05796691057077;267.8393353686513;272.8767566201714;288.76000000000005;5850000.0;3460000.0;3510000.0;1330000.0;3500000.0;3020000.0;5870000.0;0.26483333333333337;0.0;0.11699999999999999;0.026000000000000002;0.0;0.26483333333333337;3.0253437976061277;5997.357421875;2798.255859375;2354.265625;13717.3544921875;482186.53335570806;481529.88860082126;245356.65271112756;245356.65271112756;238456.19225748052;431051.2098666511;444011.55406760116;442405.8132597088;472528.46462518856;524639.2494420737;468075.540032946;441368.7326958178;448401.4392639541;469699.43279236153;452072.2041487345;420705.99413962715;476174.6630003575;462860.8226217181;444011.55406760116;244179.05427248686;244597.3647265701;470773.7228275629;199221.98613855423;199221.98613855423;272.83259317370516;201645.20861117166;95549.04295472523;28056.256371188538;46757.31709142681;0;1;0;1;0;1;0;0;10;13;134945560150.15;51834365814.98388;113917057375.10315;28452.507773175083;7060.345153914226;-0.0;64828.43723987594;451101.5105790321;111009.57859765016;0.0;82004.31639470876;8.999316585467087;0.038717616909625135
626;2019-07-05 03:26:45.113;578;575;174;175;154;31;82;23;10;29;708;201;6;45;266;129;248;535;155;213;82;11;584;345;350;130;350;302;586;1437.0;-1.0;422.0;121.0;0.0;0;0;8;1;0;0;1;0;0;0;1;1;0;0;0;13554.447265625;5786.6845703125;2851.41430664062;2350.41625976562;583.0;276348;582.0;1198.0;Calculated values ==>;1562290005.113;330.96000000000004;330.66;290.56;290.66;288.56;276.26000000000005;272.7676641592781;281.36;275.46000000000004;274.16;276.06;343.96000000000004;293.26000000000005;273.76000000000005;277.66;299.76000000000005;286.06;297.96000000000004;326.66;294.46000000000004;281.36;331.36;331.46000000000004;274.26000000000005;240.39332010688793;267.8393353686513;272.7676641592781;288.66;5840000.0;3450000.0;3500000.0;1300000.0;3500000.0;3020000.0;5860000.0;0.2395;0.0;0.07033333333333333;0.020166666666666666;0.0;0.2395;3.022820575089359;5786.6845703125;2851.41430664062;2350.41625976562;13554.447265625;482159.67740063334;481503.1188347267;245394.78674691348;245740.6892218019;238800.9864069568;431113.4868728058;444368.1025935115;443285.3374463631;472920.9377354816;524324.7141368414;468317.4369840153;442699.92918233894;448262.69519083336;469699.43279236153;452248.3158256219;421027.17116421374;475708.58635751385;462879.54623284854;444368.1025935115;244179.05427248686;244597.3647265701;471174.39379848284;198961.60883379116;198961.60883379116;272.7254731229276;201872.4395358295;95647.22857450461;28095.4561726681;46804.390614006516;0;1;0;1;0;1;0;0;10;13;135155828604.92938;51913253979.90111;114098230194.91306;17184.102245750895;5489.624496787948;-0.0;58774.855255453025;451481.7586163617;111114.14599050091;0.0;83034.18932697368;7.412155417234387;-0.024148943332577666
627;2019-07-05 03:27:45.143;576;575;174;175;154;30;84;22;13;29;725;203;13;47;266;129;248;532;154;215;84;10;582;345;349;133;349;301;585;1545.0;-1.0;585.0;140.0;0.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;12420.005859375;5561.80517578125;2803.10522460938;1381.29602050781;582.0;276349;582.0;1198.0;Calculated values ==>;1562290065.143;330.76000000000005;330.66;290.56;290.66;288.56;276.16;272.7676641592781;281.56;275.36;274.46000000000004;276.06;345.66;293.46000000000004;274.46000000000004;277.86;299.76000000000005;286.06;297.96000000000004;326.36;294.66;281.56;331.36;331.36;274.16;241.05796691057077;267.7187500070086;272.7676641592781;288.56;5820000.0;3450000.0;3490000.0;1330000.0;3490000.0;3010000.0;5850000.0;0.2575;0.0;0.09749999999999999;0.02333333333333333;0.0;0.2575;3.0229754233771775;5561.80517578125;2803.10522460938;1381.29602050781;12420.005859375;482106.3458678626;481618.7194697478;245433.070567895;245779.51971135644;238830.56627568635;431113.4868728058;444876.0176127953;443924.276660834;472528.46462518856;526184.2197016921;468698.1641674847;443924.276660834;448726.1184418108;469836.54017054854;452248.3158256219;421662.0166460886;475389.625435858;463291.72860536695;444876.0176127953;244179.05427248686;244179.05427248686;470676.0732030181;198954.09766949396;198954.09766949396;272.7225029714519;202089.00153865598;95741.84660771757;28126.56932379005;46851.535170575844;0;1;0;1;0;1;0;0;10;13;135365633454.82939;51992193429.86349;114279220644.8268;23884.592451655648;6340.179429115564;-0.0;63324.89438540009;451824.16885823815;111212.77698068612;0.0;84052.1959891191;9.598572226582037;0.00514563343858029
628;2019-07-05 03:28:45.144;575;574;174;175;154;30;86;22;16;30;746;204;18;41;266;130;248;520;155;216;85;11;579;345;350;139;349;301;581;1523.0;-2.0;278.0;130.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12210.4736328125;5376.17578125;2803.36108398438;1366.16625976562;582.0;276350;582.0;1199.0;Calculated values ==>;1562290125.144;330.66;330.56;290.56;290.66;288.56;276.16;272.7676641592781;281.76000000000005;275.36;274.76000000000005;276.16;347.76;293.56;274.96000000000004;277.26000000000005;299.76000000000005;286.16;297.96000000000004;325.16;294.76000000000005;281.66;331.36;331.36;274.26000000000005;242.35481222062532;267.7187500070086;272.7676641592781;288.66;5790000.0;3450000.0;3500000.0;1390000.0;3490000.0;3010000.0;5810000.0;0.25383333333333336;0.0;0.04633333333333333;0.021666666666666667;0.0;0.25383333333333336;3.025498775149612;5376.17578125;2803.36108398438;1366.16625976562;12210.4736328125;482309.6992889693;481938.3629465254;245587.72868149434;245936.40736670396;238949.81779348693;431113.4868728058;444983.76555982133;444357.3337933654;471835.9296657252;528378.9364818194;468818.63997408526;444644.95881864097;447894.6635423884;469836.54017054854;452390.01284978585;422596.2956400704;474112.42824601225;463273.35756540485;444830.24685593654;244179.05427248686;244179.05427248686;469966.18980854325;198942.46626836085;198942.46626836085;272.7179032808549;202294.2589558918;95832.99796844227;28149.46522444763;46898.25650195255;0;1;0;1;0;1;0;0;10;13;135575336950.40935;52073794790.089165;114459823655.32628;11370.888861991876;5872.1806767039525;-0.0;62414.514972479636;452117.96943325904;111314.5483446772;0.0;85100.04186713956;8.344862967983353;-0.06976325478899448
629;2019-07-05 03:29:45.124;573;572;175;175;154;30;88;22;27;30;757;203;25;43;266;130;247;501;155;217;87;11;578;344;349;141;348;301;580;1664.0;83.0;557.0;97.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12178.4150390625;5363.72119140625;2800.17529296875;1360.76696777344;581.0;276351;581.0;1198.0;Calculated values ==>;1562290185.124;330.46000000000004;330.36;290.66;290.66;288.56;276.16;272.6583383277491;281.96000000000004;275.36;275.86;276.16;348.86;293.46000000000004;275.66;277.46000000000004;299.76000000000005;286.16;297.86;323.26000000000005;294.86;281.86;331.26000000000005;331.26000000000005;274.26000000000005;242.77792619122317;267.7187500070086;272.6583383277491;288.66;5780000.0;3440000.0;3490000.0;1410000.0;3479999.9999999995;3010000.0;5800000.0;0.2773333333333333;0.013833333333333333;0.09283333333333334;0.016166666666666666;0.0;0.2773333333333333;3.0231300870831523;5363.72119140625;2800.17529296875;1360.76696777344;12178.4150390625;482142.39162533265;481770.531033532;245976.02738717856;245976.02738717856;238979.86663678818;431175.4696738307;445487.4048184529;445928.9489011945;471570.8910797328;529526.8628537641;468698.1641674847;445645.04530121887;448172.5211863176;469973.4115547791;452565.2334305975;422613.05641493126;471391.9201559739;463553.39371655026;445334.94300631847;243760.74795305103;243760.74795305103;469695.1433260035;198724.0232790969;198724.0232790969;272.62727253876756;202497.4319479757;95922.46727686239;28172.18209320316;46944.93707306318;0;1;0;1;0;1;0;0;10;13;135784967050.47601;52157766790.11587;114640363455.3837;22948.85726191806;4380.699774091657;0.0;68393.42840434944;452403.87198508775;111399.96053490418;0.0;86189.74470689472;10.05001236224964;-0.046293821497050226
630;2019-07-05 03:30:45.154;571;571;175;176;154;29;90;21;35;30;756;201;32;44;266;130;247;490;153;219;89;11;575;344;349;144;348;302;577;1840.0;184.0;464.0;163.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12123.8798828125;5322.263671875;2741.18139648438;1358.873046875;581.0;276352;581.0;1199.0;Calculated values ==>;1562290245.154;330.26000000000005;330.26000000000005;290.66;290.76000000000005;288.56;276.06;272.6583383277491;282.16;275.26000000000005;276.66;276.16;348.76;293.26000000000005;276.36;277.56;299.76000000000005;286.16;297.86;322.16;295.06;282.06;331.26000000000005;331.26000000000005;274.26000000000005;243.40439225979637;267.8393353686513;272.6583383277491;288.46000000000004;5750000.0;3440000.0;3490000.0;1440000.0;3479999.9999999995;3020000.0;5770000.0;0.30666666666666664;0.03066666666666667;0.07733333333333332;0.027166666666666665;0.0;0.30666666666666664;3.0256535679571783;5322.263671875;2741.18139648438;1358.873046875;12123.8798828125;482205.5246241391;481975.2368113123;246095.8649709676;246448.76684832302;239070.58915167456;431175.4696738307;445791.5706545066;446865.2917148446;471171.66155044775;529346.1196232733;468317.4369840153;446442.42112733104;448123.7737234782;469973.4115547791;452565.2334305975;423527.0984914363;470116.27411235095;463814.61642210756;445639.61336759606;243760.74795305103;243760.74795305103;469286.7883828044;198677.97897894165;198677.97897894165;272.60904243517604;202700.05233179027;96011.56167561753;28194.857091814483;46991.138134439476;0;1;0;1;0;1;0;0;10;13;135994471750.37616;52243309540.075096;114821353905.29744;19193.152184909824;7351.539322138273;0.0;75734.90121252068;452755.23098868324;111497.77807832237;0.0;87391.41465450266;10.85503497851543;-0.05714760028964598
631;2019-07-05 03:31:45.125;569;569;175;176;155;29;91;21;41;30;752;200;37;50;266;130;247;468;153;219;91;12;576;344;348;143;348;302;578;1879.0;238.0;494.0;48.0;26.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12159.1455078125;5329.7880859375;2763.97387695312;1368.09899902344;580.0;276353;580.0;1199.0;Calculated values ==>;1562290305.125;330.06;330.06;290.66;290.76000000000005;288.66;276.06;272.6583383277491;282.26000000000005;275.26000000000005;277.26000000000005;276.16;348.36;293.16;276.86;278.16;299.76000000000005;286.16;297.86;319.96000000000004;295.06;282.26000000000005;331.16;331.16;274.36;243.1966462407574;267.8393353686513;272.6583383277491;288.46000000000004;5760000.0;3440000.0;3479999.9999999995;1430000.0;3479999.9999999995;3020000.0;5780000.0;0.31316666666666665;0.03966666666666666;0.08233333333333334;0.008;0.004333333333333333;0.3175;3.0258081758468807;5329.7880859375;2763.97387695312;1368.09899902344;12159.1455078125;481808.2354555748;481576.9645391262;246055.7547758995;246408.05937389663;239359.98408891328;431175.4696738307;446138.395383453;447705.9326627795;471304.9624172612;528928.5343954032;468196.52568898356;447146.25206275086;448954.665639539;469973.4115547791;452565.2334305975;423224.61506230757;466581.4733132686;463962.77610603505;446138.395383453;243342.44575359824;243342.44575359824;469522.3774010839;198767.17415229883;199412.5826017548;272.64435245365604;202902.31306993414;96100.28586943704;28217.570875209614;47036.99225480917;0;1;0;1;0;1;0;0;10;13;136203470685.22328;52329367925.012146;115002466325.16495;20495.95778402958;2166.0416259902804;0.0;78335.44555818918;453085.81371260074;111577.05291813108;0.0;88674.71364886756;10.674162870786686;-0.14042801624949452
632;2019-07-05 03:32:45.106;567;569;176;177;155;29;93;21;45;30;747;199;42;52;266;130;247;463;153;220;93;12;574;343;348;143;348;303;577;1905.0;276.0;284.0;0.0;2.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12143.103515625;5310.7763671875;2777.892578125;1370.42846679688;579.0;276354;579.0;1198.0;Calculated values ==>;1562290365.106;329.86;330.06;290.76000000000005;290.86;288.66;276.06;272.5487779782249;282.46000000000004;275.26000000000005;277.66;276.16;347.86;293.06;277.36;278.36;299.76000000000005;286.16;297.86;319.46000000000004;295.16;282.46000000000004;331.06;331.06;274.36;243.1966462407574;267.9596281332873;272.5487779782249;288.46000000000004;5740000.0;3429999.9999999995;3479999.9999999995;1430000.0;3479999.9999999995;3030000.0;5770000.0;0.3175;0.046;0.04733333333333333;0.0;0.0003333333333333333;0.31783333333333336;3.0234388600218303;5310.7763671875;2777.892578125;1370.42846679688;12143.103515625;481757.0743970222;481692.66325865744;246448.76684832302;246803.6372685184;239390.69327213915;431237.1583312671;446440.0411451027;448075.1158509465;471304.9624172612;528329.302319711;467935.2923525278;447656.4881179867;449045.67269265273;469973.4115547791;452739.96482289763;423827.4421359676;465935.76409508666;464092.9599811011;446440.0411451027;242924.1476594651;242924.1476594651;469522.3774010839;198536.37464166994;198586.62361094804;272.5487779782249;203104.76768068093;96188.92916053352;28240.38471073477;47083.159850857235;0;1;0;1;0;1;0;0;10;13;136412204565.03743;52415140754.935776;115183908850.00339;11811.50041723909;0.0;0.0;78776.07787293883;453354.9572749125;111595.09754905509;0.0;89983.56174310809;9.57676767068803;-0.22761136232598891
633;2019-07-05 03:33:45.116;566;568;176;177;155;29;95;21;48;30;745;199;46;57;266;129;247;452;154;221;95;12;572;344;348;142;348;303;575;1910.0;437.0;257.0;96.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12212.484375;5305.57275390625;2771.96997070312;1368.91613769531;579.0;276355;579.0;1199.0;Calculated values ==>;1562290425.116;329.76000000000005;329.96000000000004;290.76000000000005;290.86;288.66;276.06;272.6583383277491;282.66;275.26000000000005;277.96000000000004;276.16;347.66;293.06;277.76000000000005;278.86;299.76000000000005;286.06;297.86;318.36;295.26000000000005;282.66;331.06;331.06;274.36;242.98782864720522;267.9596281332873;272.6583383277491;288.56;5720000.0;3440000.0;3479999.9999999995;1420000.0;3479999.9999999995;3030000.0;5750000.0;0.31833333333333336;0.07283333333333333;0.04283333333333333;0.016;0.0;0.31833333333333336;3.025962598636207;5305.57275390625;2771.96997070312;1368.91613769531;12212.484375;481847.30053568503;481782.5913446543;246530.69683437527;246886.80882922135;239452.4113272493;431175.4696738307;446740.72662691324;448492.1240640218;471438.0385572268;528120.2319393447;467935.2923525278;448214.2968835578;449733.7568600775;469973.4115547791;452423.931061142;424421.8743978142;464478.45845018805;464223.0361035853;446740.72662691324;242924.1476594651;242924.1476594651;469658.33171380573;198727.0186578664;198727.0186578664;272.62845830920975;203307.76474027595;96277.4134814579;28263.216387080527;47129.41641356588;0;1;0;1;0;1;0;0;10;13;136621039365.00424;52500655004.92219;115365739149.97449;10698.272014896987;4334.901008895029;0.0;78951.03037014659;453542.56997539;111631.22774481932;0.0;91298.17337701967;9.949146528227086;-0.16362039785796129
634;2019-07-05 03:34:45.126;565;566;177;177;156;29;97;21;51;29;743;199;49;59;266;130;246;440;154;221;97;12;572;343;348;142;347;303;574;1991.0;241.0;465.0;30.0;2.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12176.310546875;5223.79443359375;2730.86401367188;1365.70544433594;578.0;276356;578.0;1199.0;Calculated values ==>;1562290485.126;329.66;329.76000000000005;290.86;290.86;288.76000000000005;276.06;272.5487779782249;282.86;275.26000000000005;278.26000000000005;276.06;347.46000000000004;293.06;278.06;279.06;299.76000000000005;286.16;297.76000000000005;317.16;295.26000000000005;282.86;330.96000000000004;330.96000000000004;274.36;242.98782864720522;267.9596281332873;272.5487779782249;288.56;5720000.0;3429999.9999999995;3479999.9999999995;1420000.0;3470000.0000000005;3030000.0;5740000.0;0.3318333333333333;0.04016666666666667;0.0775;0.005;0.0003333333333333333;0.33216666666666667;3.0261168361420743;5223.79443359375;2730.86401367188;1365.70544433594;12176.310546875;481706.4220426708;481615.9416971161;246928.66310678062;246928.66310678062;239805.94728208825;431237.1583312671;447040.4665023927;448907.5457794879;471339.3356437985;527911.1227596017;467935.2923525278;448630.7726451126;450007.8213432342;470110.04807581933;452739.96482289763;424143.1213177588;462701.0057480635;464223.0361035853;447040.4665023927;242505.85365607988;242505.85365607988;469658.33171380573;198516.08899488806;198564.67160814634;272.54074036903586;203511.03857125223;96365.17283212754;28286.008698346028;47175.28100625336;0;1;0;1;0;1;0;0;10;13;136829874164.97105;52585869204.908646;115547569449.94559;19405.337900806484;1355.7112135945883;0.0;82535.37653737217;453793.47520188364;111678.65741696062;0.0;92644.11772104469;11.082874751795044;-0.17435671961013716
635;2019-07-05 03:35:45.107;564;566;177;178;156;28;101;20;53;29;742;199;51;62;266;130;246;443;153;223;101;12;575;341;346;141;346;303;577;2055.0;276.0;297.0;0.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12311.923828125;5278.5888671875;2771.93798828125;1368.82690429688;578.0;276357;578.0;1200.0;Calculated values ==>;1562290545.107;329.56;329.76000000000005;290.86;290.96000000000004;288.76000000000005;275.96000000000004;272.3289490889957;283.26000000000005;275.16;278.46000000000004;276.06;347.36;293.06;278.26000000000005;279.36;299.76000000000005;286.16;297.76000000000005;317.46000000000004;295.46000000000004;283.26000000000005;330.96000000000004;330.96000000000004;274.36;242.77792619122317;267.9596281332873;272.3289490889957;288.46000000000004;5750000.0;3410000.0;3460000.0;1410000.0;3460000.0;3030000.0;5770000.0;0.3425;0.046;0.0495;0.0;0.0;0.3425;3.0286407033949034;5278.5888671875;2771.93798828125;1368.82690429688;12311.923828125;481217.0950180594;481267.9474092394;246803.6372685184;247160.5243628937;239712.06739025775;431359.6534126046;448015.5070453107;449183.62805661734;471472.3440730569;527806.5535311698;467935.2923525278;448907.5457794879;450417.6927448154;470246.45085559646;453087.97554698325;423241.88912261376;462746.46352277324;464776.2240736418;448015.5070453107;242505.85365607988;242505.85365607988;469794.0480163998;198003.1308676477;198003.1308676477;272.3289490889957;203715.04256994356;96452.66497861466;28308.789251861203;47221.12316846131;0;1;0;1;0;1;0;0;10;13;137038008235.61305;52670742320.17044;115729311880.50618;12433.434610853998;0.0;0.0;85629.23884084958;454058.7142879826;111689.95143287082;0.0;94045.04575244937;10.410764469912374;-0.250870034807621
636;2019-07-05 03:36:45.107;565;567;178;178;156;27;105;19;55;29;741;200;53;64;266;129;246;463;154;224;104;12;579;339;344;140;344;302;582;2104.0;-1.0;188.0;30.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12527.22265625;5334.21484375;2875.20654296875;1366.97277832031;578.0;276358;577.0;1198.0;Calculated values ==>;1562290605.107;329.66;329.86;290.96000000000004;290.96000000000004;288.76000000000005;275.86;272.10816812424576;283.66;275.06;278.66;276.06;347.26;293.16;278.46000000000004;279.56;299.76000000000005;286.06;297.76000000000005;319.46000000000004;295.56;283.56;330.86;330.96000000000004;274.36;242.56692532238324;267.8393353686513;272.10816812424576;288.56;5790000.0;3390000.0;3440000.0;1400000.0;3440000.0;3020000.0;5820000.0;0.3506666666666666;0.0;0.03133333333333333;0.005;0.0;0.3506666666666666;3.023592968889246;5334.21484375;2875.20654296875;1366.97277832031;12527.22265625;480893.1337878927;480828.0073316224;246952.55817847652;246952.55817847652;239557.63185601926;431480.97241316177;448977.00544776703;449642.34892113024;471605.12922355125;527779.3963660207;468196.52568898356;449367.78088530374;450869.8209981238;470518.5596354393;453294.69828328275;422009.4218378661;465232.48521386785;465197.1660700392;448830.9211017743;242087.5637286956;242505.85365607988;469929.52753194683;197446.9412905103;197446.9412905103;272.09954608178987;203922.03545731335;96541.10500953914;28331.58758254968;47268.18270622173;0;1;0;1;0;1;0;0;10;13;137245008235.61305;52755042320.17044;115910811880.50618;7902.122772426091;1362.4129312071827;-0.0;88151.98225381658;454228.1772661766;111701.30487396421;0.0;95493.22259490492;10.172567699133811;-0.25812047986189257
637;2019-07-05 03:37:45.098;568;569;178;179;155;25;109;17;56;28;741;200;54;65;265;129;247;487;155;225;109;12;583;338;343;139;343;302;586;2195.0;-1.0;199.0;27.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12703.2138671875;5369.42919921875;2914.14770507812;1376.34130859375;578.0;276359;577.0;1198.0;Calculated values ==>;1562290665.098;329.96000000000004;330.06;290.96000000000004;291.06;288.66;275.66;271.99741764416325;284.06;274.86;278.76000000000005;275.96000000000004;347.26;293.16;278.56;279.66;299.66;286.06;297.86;321.86;295.66;284.06;330.86;330.96000000000004;274.36;242.35481222062532;267.8393353686513;271.99741764416325;288.66;5830000.0;3379999.9999999995;3429999.9999999995;1390000.0;3429999.9999999995;3020000.0;5860000.0;0.36583333333333334;0.0;0.033166666666666664;0.0045000000000000005;0.0;0.36583333333333334;3.023592968889246;5369.42919921875;2914.14770507812;1376.34130859375;12703.2138671875;480853.9874465161;480646.77951875504;246789.3201761483;247142.64706606095;239117.82271645393;431541.1909327263;449742.7169830496;449779.38365072303;471639.4363266047;527779.3963660207;468196.52568898356;449505.1483678675;451005.4113257816;470529.594325641;453467.4167557724;421043.5389722828;468448.8028023943;465470.9747394851;449742.7169830496;242087.5637286956;242505.85365607988;470064.77147337084;197183.2650487172;197183.2650487172;271.9904145876671;204132.25755674244;96630.28866358192;28354.445104107373;47316.42008821203;0;1;0;1;0;1;0;0;10;13;137451077320.39685;52838729765.082634;116091984700.3161;8377.771266966525;1227.9667789109415;-0.0;92394.6661659766;454363.82269982836;111722.88813355124;0.0;96997.55231351433;10.559137454780958;-0.2671664698212624
638;2019-07-05 03:38:45.118;573;570;177;178;155;25;112;16;54;27;742;199;53;68;265;127;247;504;155;227;111;12;585;338;343;138;342;301;588;2221.0;0.0;270.0;111.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12806.2919921875;5382.24951171875;2920.51708984375;1369.54052734375;578.0;276360;578.0;1199.0;Calculated values ==>;1562290725.118;330.46000000000004;330.16;290.86;290.96000000000004;288.66;275.66;271.99741764416325;284.36;274.76000000000005;278.56;275.86;347.36;293.06;278.46000000000004;279.96000000000004;299.66;285.86;297.86;323.56;295.86;284.26000000000005;330.96000000000004;330.96000000000004;274.36;242.14157278889297;267.7187500070086;271.99741764416325;288.66;5850000.0;3379999.9999999995;3429999.9999999995;1380000.0;3420000.0000000005;3010000.0;5880000.0;0.3701666666666667;0.0;0.045000000000000005;0.018500000000000003;0.0;0.3701666666666667;3.0261168361420743;5382.24951171875;2920.51708984375;1369.54052734375;12806.2919921875;481334.1176936326;480556.3443594178;246358.47078110618;246708.71258569963;239058.23535523633;431541.1909327263;450175.9879962318;449688.3147142546;471673.81221397576;527961.227108462;468215.5318844538;449551.36088337604;451588.8606706062;470665.2860964757;453188.9221928753;420398.4206755793;470801.0022730378;465727.44564382103;450031.76126340934;242505.85365607988;242505.85365607988;470199.78104355885;197137.9449448321;197137.9449448321;271.9723386188333;204344.90763190814;96719.91585191878;28377.335080182456;47365.05850222313;0;1;0;1;0;1;0;0;10;13;137656945920.33142;52921857465.05621;116272945000.25859;11364.766639624013;5051.643967826445;-0.0;93612.86100726001;454528.39868938073;111775.23566645394;0.0;98548.1317270407;11.37570076594049;-0.19466280009296977
639;2019-07-05 03:39:45.119;578;571;175;176;154;24;115;16;52;26;744;199;52;67;265;127;247;518;156;227;114;12;589;337;341;137;341;300;592;2216.0;-1.0;235.0;0.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12844.28125;5484.4853515625;2917.93408203125;1375.72509765625;579.0;276361;578.0;1199.0;Calculated values ==>;1562290785.119;330.96000000000004;330.26000000000005;290.66;290.76000000000005;288.56;275.56;271.8864255623528;284.66;274.76000000000005;278.36;275.76000000000005;347.56000000000006;293.06;278.36;279.86;299.66;285.86;297.86;324.96000000000004;295.86;284.56;330.96000000000004;331.06;274.36;241.92719264551067;267.5978703862781;271.8864255623528;288.76000000000005;5890000.0;3370000.0000000005;3410000.0;1370000.0;3410000.0;3000000.0;5920000.0;0.36933333333333335;0.0;0.03916666666666667;0.0;0.0;0.36933333333333335;3.025962598636207;5484.4853515625;2917.93408203125;1375.72509765625;12844.28125;481583.8116467669;480231.91774381284;245510.89547392764;245855.3185378431;238625.4203695303;431601.1154718507;450967.57690479467;449597.6657697971;471708.256711685;528247.2471435006;468355.26922437886;449597.6657697971;451631.5885835761;470800.74853800965;453361.92239446973;419076.00843255373;472411.3691613005;466015.96714176773;450824.77293281315;242505.85365607988;242924.1476594651;470334.5574354778;196932.73060853916;196932.73060853916;271.8864255623528;204558.66597124777;96810.47348493879;28400.21267498338;47413.71307282598;0;1;0;1;0;1;0;0;10;13;137862149340.08356;53004358839.95656;116453248005.04079;9896.043293815937;0.0;-0.0;93770.79429843187;454705.57505816896;111817.33340108553;0.0;100109.68821154285;10.601892543205786;-0.27523451791591946
640;2019-07-05 03:40:45.109;584;573;174;175;152;23;118;14;52;26;745;199;51;68;265;126;248;529;155;228;118;12;590;336;341;136;341;299;593;2229.0;-2.0;406.0;123.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12735.556640625;5466.0791015625;2913.04443359375;1365.19543457031;580.0;276362;579.0;1198.0;Calculated values ==>;1562290845.109;331.56;330.46000000000004;290.56;290.66;288.36;275.46000000000004;271.77519066394296;284.96000000000004;274.56;278.36;275.76000000000005;347.66;293.06;278.26000000000005;279.96000000000004;299.66;285.76000000000005;297.96000000000004;326.06;295.96000000000004;284.96000000000004;331.06;331.16;274.36;241.71165711629368;267.47669482898436;271.77519066394296;288.66;5900000.0;3360000.0;3410000.0;1360000.0;3410000.0;2990000.0;5930000.0;0.3715;0.0;0.06766666666666667;0.0205;0.0;0.3715;3.023284566025491;5466.0791015625;2913.04443359375;1365.19543457031;12735.556640625;482322.71413232724;480402.76559060026;245130.92679414785;245473.11655154751;237971.05006810545;431660.74602318485;451394.87654492556;449780.52381404105;471840.61823089625;528428.6472838819;468494.7533589464;449644.06252484635;451942.53340433945;470800.74853800965;453395.70980358846;419060.2645702953;473941.90724128863;466143.5638624966;451394.87654492556;242924.1476594651;243342.44575359824;470469.1018322894;196603.13368956433;196603.13368956433;271.7507336927783;204771.79575948423;96901.71297961204;28423.04987258816;47462.29646188264;0;1;0;1;0;1;0;0;10;13;138066715240.1161;53086245189.969574;116632918055.06935;17131.67006508959;5614.252346925864;-0.0;94655.1324707667;454930.76846437156;111864.11103974465;0.0;101679.64256552634;12.048153929230068;-0.15474690736223692
641;2019-07-05 03:41:45.110;589;574;173;174;152;24;120;14;45;25;746;199;46;66;265;125;248;535;153;229;120;12;594;335;340;135;340;298;596;2225.0;0.0;447.0;5.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12653.478515625;5511.140625;2973.64794921875;1357.74206542969;581.0;276363;580.0;1199.0;Calculated values ==>;1562290905.11;332.06;330.56;290.46000000000004;290.56;288.36;275.56;271.6637117239857;285.16;274.56;277.66;275.66;347.76;293.06;277.76000000000005;279.76000000000005;299.66;285.66;297.96000000000004;326.66;296.06;285.16;331.16;331.26000000000005;274.36;241.49495122638035;267.35522164206344;271.6637117239857;288.46000000000004;5940000.0;3350000.0;3400000.0;1350000.0;3400000.0;2980000.0;5960000.0;0.37083333333333335;0.0;0.0745;0.0008333333333333334;0.0;0.37083333333333335;3.0256535679571783;5511.140625;2973.64794921875;1357.74206542969;12653.478515625;482576.20711278665;480195.82235389756;244680.96464964;245019.99066111576;237886.70154493052;431720.082569444;451856.0300390571;449007.0190855985;471875.0639052514;528609.8699053451;468633.985583408;449144.0562536693;451851.23652213864;470935.9827296639;453429.6135002574;417692.0034332984;474463.973807975;466414.4274759558;451856.0300390571;243342.44575359824;243760.74795305103;470603.4154074653;196393.15652895268;196393.15652895268;271.6627609981297;204983.3745784523;96993.19133517008;28445.741396579844;47511.35304927632;0;1;0;1;0;1;0;0;10;13;138271018644.8693;53167546544.87137;116812021039.853;18819.732760470117;228.50854906542722;-0.0;94734.14892666372;455230.36848080636;111912.80152531365;0.0;103257.91287933195;11.560277981543921;-0.2333237975486217
642;2019-07-05 03:42:45.130;595;576;172;173;150;23;123;13;28;24;747;198;32;67;265;125;248;541;154;230;122;12;597;335;339;135;339;297;599;2166.0;-1.0;432.0;75.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12539.140625;5579.8310546875;3005.40283203125;1363.59375;583.0;276364;581.0;1199.0;Calculated values ==>;1562290965.13;332.66;330.76000000000005;290.36;290.46000000000004;288.16;275.46000000000004;271.6637117239857;285.46000000000004;274.46000000000004;275.96000000000004;275.56;347.86;292.96000000000004;276.36;279.86;299.66;285.66;297.96000000000004;327.26000000000005;296.16;285.36;331.26000000000005;331.46000000000004;274.36;241.49495122638035;267.23344911666527;271.6637117239857;288.56;5970000.0;3350000.0;3390000.0;1350000.0;3390000.0;2970000.0;5990000.0;0.361;0.0;0.07200000000000001;0.0125;0.0;0.361;3.0253437976061277;5579.8310546875;3005.40283203125;1363.59375;12539.140625;483087.85715085466;480133.5078813521;244236.7430614755;244572.73894925276;237185.84395975442;431720.082569444;452454.92166046565;446842.85426403047;471777.35084692197;528790.9157127818;468652.9866896234;447400.1079410987;452160.9382985787;471070.989742569;453429.6135002574;416632.59080993605;474987.27030838357;466684.4440465707;452314.36310842243;243760.74795305103;244597.3647265701;470603.4154074653;196362.59296141827;196362.59296141827;271.65052577210196;205193.38305155592;97085.64690776002;28468.426754390817;47561.195081109945;0;1;0;1;0;1;0;0;10;13;138474786545.61398;53248573545.16748;116990580540.50555;18034.57881378808;3428.0102805755882;-0.0;92398.5890230685;455537.5901181356;111943.2826726688;0.0;104817.87218110828;11.444682959145629;-0.17518470611961912
643;2019-07-05 03:43:45.111;600;578;171;172;149;23;125;12;24;24;747;199;25;62;265;124;249;546;154;231;124;12;597;335;339;135;339;297;600;2074.0;-1.0;485.0;63.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12437.2685546875;5595.70263671875;2996.3154296875;1356.56652832031;584.0;276365;583.0;1197.0;Calculated values ==>;1562291025.111;333.16;330.96000000000004;290.26000000000005;290.36;288.06;275.46000000000004;271.6637117239857;285.66;274.36;275.56;275.56;347.86;293.06;275.66;279.36;299.66;285.56;298.06;327.76000000000005;296.26000000000005;285.56;331.46000000000004;331.56;274.36;241.49495122638035;267.23344911666527;271.6637117239857;288.56;5970000.0;3350000.0;3390000.0;1350000.0;3390000.0;2970000.0;6000000.0;0.3456666666666666;0.0;0.08083333333333333;0.0105;0.0;0.3456666666666666;3.0201424492938855;5595.70263671875;2996.3154296875;1356.56652832031;12437.2685546875;483796.7703102054;480305.8528588834;243867.4012085687;244201.40360729035;236851.9845241362;431720.082569444;452735.5236452224;446282.62907132035;471777.35084692197;528790.9157127818;468772.9671821706;446422.9685661995;451492.55458932754;471070.989742569;453290.923113956;416974.63259356574;475609.59230758453;466811.274041071;452595.30813078524;244597.3647265701;245015.67932991832;470603.4154074653;196367.32497946869;196367.32497946869;271.6524202379077;205401.45388456606;97178.74686411383;28491.08757848924;47611.193562045446;0;1;0;1;0;1;0;0;10;13;138678122135.43292;53329547895.09538;117168724110.34694;20201.48708075801;2879.4789494939646;-0.0;88569.47284263841;455856.1230995771;111995.82843810935;0.0;106325.46180737249;11.22274609114475;-0.1574886245860626
