;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
644;2019-07-05 03:44:45.121;605;580;171;172;149;22;127;12;31;23;747;199;29;59;264;124;249;550;152;231;127;13;600;334;338;135;338;296;603;1789.0;-1.0;385.0;18.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12322.9453125;5620.17822265625;3024.80786132812;1354.92602539062;586.0;276366;584.0;1199.0;Calculated values ==>;1562291085.121;333.66;331.16;290.26000000000005;290.36;288.06;275.36;271.55198750734434;285.86;274.36;276.26000000000005;275.46000000000004;347.86;293.06;276.06;279.06;299.56;285.56;298.06;328.16;296.26000000000005;285.86;331.56;331.76000000000005;274.46000000000004;241.49495122638035;267.1113755279542;271.55198750734434;288.36;6000000.0;3340000.0;3379999.9999999995;1350000.0;3379999.9999999995;2960000.0;6030000.0;0.2981666666666667;0.0;0.06416666666666666;0.003;0.0;0.2981666666666667;3.024877758371968;5620.17822265625;3024.80786132812;1354.92602539062;12322.9453125;484167.55773755873;480244.83304752834;243763.50735385;244096.14619786415;236772.0773268379;431779.12508338504;453188.9221928753;447451.1340063539;471679.62040862173;528867.7057917493;468911.6994289219;447173.4108414305;451268.20537522034;471082.0728224382;453463.63302437187;415895.3583970823;475836.00909820263;466953.6223021199;453188.9221928753;245015.67932991832;245852.32104278926;470701.3423759907;196118.38977461282;196118.38977461282;271.54876780262026;205607.82338927907;97272.2281155394;28513.687115728455;47661.37795213384;0;1;0;1;0;1;0;0;10;13;138881255985.40063;53410561395.082504;117346653760.31866;16127.184421536718;823.7488578041335;-0.0;76649.86374937861;456158.91248520295;112026.69381320389;0.0;107702.51908338795;9.36016196992052;-0.17446221605383586
645;2019-07-05 03:45:45.112;609;582;171;172;148;21;130;11;41;23;747;199;38;57;264;123;249;553;153;232;129;12;600;333;338;134;338;296;603;512.0;-1.0;417.0;104.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12252.220703125;5627.1015625;3041.97143554688;1363.33898925781;587.0;276367;586.0;1197.0;Calculated values ==>;1562291145.112;334.06;331.36;290.26000000000005;290.36;287.96000000000004;275.26000000000005;271.4400167685773;286.16;274.26000000000005;277.26000000000005;275.46000000000004;347.86;293.06;276.96000000000004;278.86;299.56;285.46000000000004;298.06;328.46000000000004;296.36;286.06;331.76000000000005;331.86;274.36;241.2770596917726;267.1113755279542;271.4400167685773;288.46000000000004;6000000.0;3329999.9999999995;3379999.9999999995;1340000.0;3379999.9999999995;2960000.0;6030000.0;0.08533333333333333;0.0;0.06949999999999999;0.017333333333333333;0.0;0.08533333333333333;3.0196766357812477;5627.1015625;3041.97143554688;1363.33898925781;12252.220703125;484732.5698446509;480534.52426755993;243763.50735385;244096.14619786415;236467.19102083982;431837.87352777255;453606.4183130498;448829.19095531723;471812.00014122744;528867.7057917493;468911.6994289219;448417.5840435519;450999.69113773113;471082.0728224382;453497.7679166404;415895.3583970823;476282.50824713934;467080.12261155026;453467.4167557724;245852.32104278926;246270.64818160105;470737.49932489695;195748.79324946186;195748.79324946186;271.3965925310665;205812.58572023694;97365.94138788432;28536.335926328826;47711.92686274731;0;1;0;1;0;1;0;0;10;13;139084025565.1879;53491249289.99785;117524227120.13235;17589.087640556947;4766.470905307541;-0.0;21991.989205871836;456439.8392734189;112073.27199007291;0.0;108524.41122150318;4.420427291847166;0.09051472706831254
646;2019-07-05 03:46:45.152;613;584;171;172;149;22;131;11;50;22;747;199;46;59;264;124;250;555;153;232;131;12;603;333;338;134;337;297;606;404.0;-1.0;467.0;0.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12235.630859375;5607.6552734375;3071.80322265625;1354.34167480469;588.0;276368;587.0;1200.0;Calculated values ==>;1562291205.152;334.46000000000004;331.56;290.26000000000005;290.36;288.06;275.36;271.4400167685773;286.26000000000005;274.26000000000005;278.16;275.36;347.86;293.06;277.76000000000005;279.06;299.56;285.56;298.16;328.66;296.36;286.26000000000005;331.86;331.96000000000004;274.36;241.2770596917726;267.23344911666527;271.4400167685773;288.46000000000004;6030000.0;3329999.9999999995;3379999.9999999995;1340000.0;3370000.0000000005;2970000.0;6060000.0;0.06733333333333333;0.0;0.07783333333333334;0.0;0.0;0.06733333333333333;3.027088719114361;5607.6552734375;3071.80322265625;1354.34167480469;12235.630859375;484963.60647307796;480474.79967604857;243660.70825976974;243992.01081169507;236692.84613067552;431837.87352777255;453745.257449973;449873.09960744757;471714.4053827849;528790.9157127818;468772.9671821706;449328.2495146734;451089.75479898724;471216.8370450835;453635.8728624586;415144.9149671417;476212.9871680086;467080.12261155026;453745.257449973;246270.64818160105;246688.97952812296;470737.49932489695;195856.97145362291;195856.97145362291;271.4400167685773;206016.7871934145;97459.62677677337;28558.998363407525;47762.90895028137;0;1;0;1;0;1;0;0;10;13;139286960765.05896;53571702889.94673;117702245720.01926;19770.921974639354;0.0;-0.0;17364.47792375424;456751.38024228986;112113.01906131914;0.0;108852.60042774782;3.701030443689655;0.04860009748228225
647;2019-07-05 03:47:45.083;616;586;172;172;148;21;133;10;55;22;748;199;52;61;264;124;250;558;153;233;133;12;605;332;337;134;337;297;607;294.0;0.0;398.0;93.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12240.17578125;5658.3798828125;3086.92700195312;1357.5595703125;590.0;276369;588.0;1197.0;Calculated values ==>;1562291265.083;334.76000000000005;331.76000000000005;290.36;290.36;287.96000000000004;275.26000000000005;271.32779825182536;286.46000000000004;274.16;278.66;275.36;347.96000000000004;293.06;278.36;279.26000000000005;299.56;285.56;298.16;328.96000000000004;296.46000000000004;286.46000000000004;331.96000000000004;332.16;274.36;241.2770596917726;267.23344911666527;271.32779825182536;288.46000000000004;6050000.0;3320000.0000000005;3370000.0000000005;1340000.0;3370000.0000000005;2970000.0;6070000.0;0.049;0.0;0.06633333333333333;0.015500000000000002;0.0;0.049;3.0192091705183772;5658.3798828125;3086.92700195312;1357.5595703125;12240.17578125;485165.4401016392;480648.4567988062;243957.54414387525;243957.54414387525;236362.8436896089;431896.3278553544;454193.2225373035;450550.5709728099;471714.4053827849;528895.0580206577;468772.9671821706;450144.5607503888;451358.437320861;471216.8370450835;453807.6462754634;414392.55026435753;476537.43865776854;467348.14503056643;454193.2225373035;246688.97952812296;247525.65490268572;470737.49932489695;195471.4386781248;195471.4386781248;271.28128125486336;206220.51768891994;97553.40243689624;28581.571551394412;47814.17268098357;0;1;0;1;0;1;0;0;10;13;139489227890.03964;53652010429.939064;117880240790.00226;16920.249108880776;4266.623940024969;-0.0;12677.367409099757;457056.78837756714;112148.53337233653;0.0;109102.66123781328;3.351943788288316;0.11176939768340326
648;2019-07-05 03:48:45.133;620;587;172;173;149;21;135;10;56;21;748;199;54;64;264;123;250;559;154;233;134;12;604;333;338;134;338;297;606;235.0;-1.0;429.0;85.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12077.73046875;5653.87890625;3084.033203125;1357.849609375;591.0;276370;589.0;1197.0;Calculated values ==>;1562291325.133;335.16;331.86;290.36;290.46000000000004;288.06;275.26000000000005;271.4400167685773;286.66;274.16;278.76000000000005;275.26000000000005;347.96000000000004;293.06;278.56;279.56;299.56;285.46000000000004;298.16;329.06;296.46000000000004;286.56;332.06;332.26000000000005;274.36;241.2770596917726;267.23344911666527;271.4400167685773;288.56;6040000.0;3329999.9999999995;3379999.9999999995;1340000.0;3379999.9999999995;2970000.0;6060000.0;0.03916666666666667;0.0;0.0715;0.014166666666666666;0.0;0.03916666666666667;3.019052982540149;5653.87890625;3084.033203125;1357.849609375;12077.73046875;485838.9882714739;480909.36265378154;243992.01081169507;244324.77631940632;236692.84613067552;431837.87352777255;454299.0103402276;450685.5967077544;471616.79343737353;528895.0580206577;468772.9671821706;450415.3904049158;451760.3458349767;471082.0728224382;453497.7679166404;414770.69970392674;476807.7102179892;467206.53123779886;454160.81063562114;247107.31509690773;247943.99896000302;470737.49932489695;195757.18507236723;195757.18507236723;271.3999620862276;206423.33578185784;97647.74981741622;28604.21881821535;47865.64020320866;0;1;0;1;0;1;0;0;10;13;139691896639.87872;53732477429.87517;118058589289.86064;18227.381431930182;3895.554451910838;-0.0;10120.808667894113;457349.9293792754;112216.608207343;0.0;109292.80435897112;3.193790171557988;0.12384363363216218
649;2019-07-05 03:49:45.104;622;589;173;173;149;21;137;11;52;21;748;199;52;67;264;123;250;561;153;233;136;12;606;332;337;135;337;299;609;128.0;-2.0;596.0;55.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12124.109375;5677.61669921875;3085.57666015625;1363.79833984375;593.0;276371;591.0;1197.0;Calculated values ==>;1562291385.104;335.36;332.06;290.46000000000004;290.46000000000004;288.06;275.26000000000005;271.32779825182536;286.86;274.26000000000005;278.36;275.26000000000005;347.96000000000004;293.06;278.36;279.86;299.56;285.46000000000004;298.16;329.26000000000005;296.46000000000004;286.76000000000005;332.26000000000005;332.46000000000004;274.36;241.49495122638035;267.47669482898436;271.32779825182536;288.46000000000004;6060000.0;3320000.0000000005;3370000.0000000005;1350000.0;3370000.0000000005;2990000.0;6090000.0;0.021333333333333333;0.0;0.09933333333333333;0.009166666666666667;0.0;0.021333333333333333;3.018740058309825;5677.61669921875;3085.57666015625;1363.79833984375;12124.109375;485900.6181434175;480851.2489341445;244220.40051086407;244220.40051086407;236614.27988880643;431896.3278553544;454744.2605060655;449780.52381404105;471484.10707214737;528741.4790769137;468494.7533589464;449780.52381404105;451808.546578525;471216.8370450835;453669.9108769563;414010.350411074;476740.266949284;467348.14503056643;454606.73371288285;247943.99896000302;248780.69988749037;470603.4154074653;195524.99427455853;195524.99427455853;271.30281042124597;206624.920301577;97742.13330702178;28626.888255672588;47917.028769085206;0;1;0;1;0;1;0;0;10;13;139894298765.53534;53813138425.13684;118237302870.4404;25256.049267588594;2521.5521937183125;-0.0;5527.0771080175855;457712.1161613505;112270.05824955042;0.0;109423.14038131993;3.2887040454366905;0.15727096712927752
650;2019-07-05 03:50:45.154;625;591;173;174;149;21;138;10;47;21;748;198;48;67;264;123;251;564;154;234;138;12;606;333;338;135;337;300;608;-1.0;-2.0;735.0;155.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12083.3720703125;5676.94482421875;3116.8544921875;1370.43786621094;594.0;276372;592.0;1198.0;Calculated values ==>;1562291445.154;335.66;332.26000000000005;290.46000000000004;290.56;288.06;275.26000000000005;271.4400167685773;286.96000000000004;274.16;277.86;275.26000000000005;347.96000000000004;292.96000000000004;277.96000000000004;279.86;299.56;285.46000000000004;298.26000000000005;329.56;296.56;286.96000000000004;332.36;332.56;274.36;241.49495122638035;267.5978703862781;271.4400167685773;288.56;6060000.0;3329999.9999999995;3379999.9999999995;1350000.0;3370000.0000000005;3000000.0;6080000.0;0.0;0.0;0.1225;0.025833333333333333;0.0;0.0;3.0211051129883186;5676.94482421875;3116.8544921875;1370.43786621094;12083.3720703125;486322.10959285847;481256.4511061967;244255.06895206028;244588.41182020918;236640.39542213277;431837.87352777255;454712.6693347168;448911.6385699624;471484.10707214737;528664.6274155433;468234.644300452;449049.17973423813;451631.5885835761;471216.8370450835;453497.7679166404;414380.59882688033;477306.67855221947;467332.8486340685;454712.6693347168;248362.34728340767;249199.05678690012;470603.4154074653;195703.59256820075;195524.99427455853;271.3784403980425;206826.81742097097;97836.83350409693;28649.692545123035;47968.75876775222;0;1;0;1;0;1;0;0;10;13;140096967515.37442;53894205925.072464;118417152620.29759;31017.985635215802;7101.578756681;-0.0;0.0;458181.4572437436;112350.31783470495;0.0;109469.23773966338;3.7503615575882696;0.2762353410691792
651;2019-07-05 03:51:45.085;627;592;173;174;150;22;139;11;44;21;748;198;44;69;265;123;251;565;154;234;139;12;604;334;339;135;339;301;606;-2.0;-1.0;893.0;155.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12057.388671875;5621.2158203125;3066.09350585938;1375.46643066406;595.0;276373;593.0;1200.0;Calculated values ==>;1562291505.085;335.86;332.36;290.46000000000004;290.56;288.16;275.36;271.55198750734434;287.06;274.26000000000005;277.56;275.26000000000005;347.96000000000004;292.96000000000004;277.56;280.06;299.66;285.46000000000004;298.26000000000005;329.66;296.56;287.06;332.46000000000004;332.66;274.36;241.49495122638035;267.7187500070086;271.55198750734434;288.56;6040000.0;3340000.0;3390000.0;1350000.0;3390000.0;3010000.0;6060000.0;0.0;0.0;0.14883333333333332;0.025833333333333333;0.0;0.0;3.025991382677395;5621.2158203125;3066.09350585938;1375.46643066406;12057.388671875;486820.164080422;481631.1576351906;244324.77631940632;244659.03391601003;236997.85143965937;431779.12508338504;454681.195931416;448311.18344306457;471484.10707214737;528587.7342251306;468094.68982700206;448311.18344306457;451723.4541494333;471070.989742569;453325.1555394675;415132.47789683315;477695.5315793508;467191.20752774295;454681.195931416;248780.69988749037;249617.41799618208;470603.4154074653;195996.1681101351;195524.99427455853;271.4997636858167;207027.75907817957;97930.87656875286;28672.548766011965;48020.22408114604;0;1;0;1;0;1;0;0;10;13;140299833950.35504;53975112775.06474;118597245275.2804;37552.884782051;7094.0205551810295;-0.0;0.0;458752.2240263248;112468.47845446579;0.0;109469.23773966338;4.436837947710607;0.315545920340181
652;2019-07-05 03:52:45.125;627;593;173;174;151;23;120;12;44;21;750;198;43;66;265;124;251;562;154;232;123;12;597;337;341;135;341;303;600;197.0;-1.0;1292.0;173.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11890.7041015625;5533.505859375;3011.11474609375;1378.53894042969;596.0;276374;594.0;1200.0;Calculated values ==>;1562291565.125;335.86;332.46000000000004;290.46000000000004;290.56;288.26000000000005;275.46000000000004;271.8864255623528;285.16;274.36;277.56;275.26000000000005;348.16;292.96000000000004;277.46000000000004;279.76000000000005;299.66;285.56;298.26000000000005;329.36;296.36;285.46000000000004;332.56;332.76000000000005;274.36;241.49495122638035;267.9596281332873;271.8864255623528;288.56;5970000.0;3370000.0000000005;3410000.0;1350000.0;3410000.0;3030000.0;6000000.0;0.03283333333333333;0.0;0.21533333333333332;0.028833333333333332;0.0;0.03283333333333333;3.025833888638719;5533.505859375;3011.11474609375;1378.53894042969;11890.7041015625;487578.4814486183;482461.79466345796;244536.9284434766;244874.0069016842;237466.55502225267;431601.1154718507;451678.8285583224;447935.7548802551;471484.10707214737;528642.8357593152;467814.01248185465;447796.21272308455;450961.9451180683;470800.74853800965;452944.0782498503;417649.17447857995;477975.0638711907;466652.9919192556;452103.409366124;249199.05678690012;250035.78352995744;470603.4154074653;196841.0581308075;196841.0581308075;271.8498141036513;207227.4595627912;98023.89455336716;28695.514110786327;48070.901245481524;0;1;0;1;0;1;0;0;10;13;140503969950.22534;54056166775.013245;118778566075.16519;54069.05803338104;7893.481301476967;-0.0;8381.113865559559;459516.2492267614;112593.45756709107;0.0;109539.12691690901;7.088836259766967;0.39598597409845726
653;2019-07-05 03:53:45.116;624;592;173;174;152;26;22;14;47;21;751;199;46;68;265;123;251;554;152;228;22;12;592;339;344;135;344;305;594;295.0;-1.0;1166.0;185.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11699.9453125;5503.99658203125;2925.5322265625;1395.59826660156;596.0;276375;594.0;1198.0;Calculated values ==>;1562291625.116;335.56;332.36;290.46000000000004;290.56;288.36;275.76000000000005;272.10816812424576;275.36;274.56;277.86;275.26000000000005;348.26;293.06;277.76000000000005;279.96000000000004;299.66;285.46000000000004;298.26000000000005;328.56;295.96000000000004;275.36;332.56;332.76000000000005;274.36;241.49495122638035;268.19934244402924;272.10816812424576;288.36;5920000.0;3390000.0;3440000.0;1350000.0;3440000.0;3050000.0;5940000.0;0.04916666666666667;0.0;0.19433333333333333;0.030833333333333334;0.0;0.04916666666666667;3.0207908321576538;5503.99658203125;2925.5322265625;1395.59826660156;11699.9453125;487702.9968310402;483002.32663924934;244753.78712338937;245093.80798601007;237942.85003125825;431480.97241316177;435959.2455354026;447978.07099077606;471484.10707214737;528593.6297361357;467654.0241793385;447838.18717396184;450875.30228954;470393.67213770445;452454.92166046565;419349.9784540633;477524.49709546246;465711.1038106917;435959.2455354026;249199.05678690012;250035.78352995744;470603.4154074653;197369.60571258274;197369.60571258274;272.0687364526876;207424.0188193904;98115.85994340434;28718.628453149162;48120.36588272638;0;1;0;1;0;1;0;0;10;13;140709439125.00977;54137154624.92827;118960938714.97385;48701.578419062236;8424.70913225888;-0.0;11730.657291288646;460372.54273300443;112729.4220894915;0.0;109706.69986999298;7.008249798259325;0.35999169774938383
654;2019-07-05 03:54:45.116;618;592;175;175;153;28;18;15;52;22;754;199;50;66;265;123;250;545;153;226;19;12;591;341;346;135;345;306;594;424.0;-1.0;1002.0;178.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11632.25;5436.8662109375;2944.95068359375;1398.85266113281;595.0;276376;594.0;1199.0;Calculated values ==>;1562291685.116;334.96000000000004;332.36;290.66;290.66;288.46000000000004;275.96000000000004;272.3289490889957;274.96000000000004;274.66;278.36;275.36;348.56000000000006;293.06;278.16;279.76000000000005;299.66;285.46000000000004;298.16;327.66;295.76000000000005;275.06;332.56;332.66;274.36;241.49495122638035;268.3187672390254;272.3289490889957;288.46000000000004;5910000.0;3410000.0;3460000.0;1350000.0;3450000.0;3060000.0;5940000.0;0.07066666666666667;0.0;0.16699999999999998;0.029666666666666668;0.0;0.07066666666666667;3.0234697231918304;5436.8662109375;2944.95068359375;1398.85266113281;11632.25;486981.0167667043;483002.32663924934;245435.4830234249;245435.4830234249;238254.67524155352;431359.6534126046;434790.06634607783;448488.4414509901;471581.87251044664;528830.7054929463;467513.0009951979;448209.4260714224;450422.0409547465;470257.51843639446;452103.409366124;419364.52174229803;476199.689019309;465163.6445874296;434964.0416095496;249199.05678690012;249617.41799618208;470603.4154074653;197894.54896968594;197894.54896968594;272.2858037562785;207618.4537803279;98207.03380001242;28741.915544213614;48169.28657364435;0;1;0;1;0;1;0;0;10;13;140916439125.00977;54218154624.92827;119144238714.97385;41849.18004437779;8090.363037654122;-0.0;16752.910813217033;461127.13238686643;112867.04769090745;0.0;109944.06293753053;6.818802487466397;0.30149844101511447
655;2019-07-05 03:55:45.107;612;591;178;178;154;29;19;15;58;22;757;199;55;69;266;124;250;541;153;225;19;12;587;343;347;135;347;309;589;599.0;-1.0;1237.0;213.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11695.6376953125;5360.82080078125;2892.12963867188;1412.60363769531;595.0;276377;594.0;1199.0;Calculated values ==>;1562291745.107;334.36;332.26000000000005;290.96000000000004;290.96000000000004;288.56;276.06;272.5487779782249;275.06;274.66;278.96000000000004;275.36;348.86;293.06;278.66;280.06;299.76000000000005;285.56;298.16;327.26000000000005;295.66;275.06;332.56;332.66;274.36;241.49495122638035;268.67533136820026;272.5487779782249;288.46000000000004;5870000.0;3429999.9999999995;3470000.0000000005;1350000.0;3470000.0000000005;3090000.0;5890000.0;0.09983333333333334;0.0;0.20616666666666666;0.0355;0.0;0.09983333333333334;3.0234697231918304;5360.82080078125;2892.12963867188;1412.60363769531;11695.6376953125;486585.8468025541;483427.55356347834;246668.65653042507;246668.65653042507;238712.79679070265;431237.1583312671;434721.4804128627;448766.42471495393;471581.87251044664;528914.7608176694;467088.358659851;448346.9478411799;450290.96166142274;470110.04807581933;451891.8675452576;420674.69752304914;476223.3458589533;464888.5841036876;434721.4804128627;249199.05678690012;249617.41799618208;470603.4154074653;198434.6609457524;198434.6609457524;272.5084669417556;207812.82368516442;98297.00102826447;28765.340832451995;48217.92161345509;0;1;0;1;0;1;0;0;10;13;141124307940.6178;54299142475.16516;119328711040.51343;51610.06529708371;9661.990783390807;-0.0;23589.300810133176;461905.8426095997;113014.96178273988;0.0;110280.19760761046;8.779771569561559;0.3605724370405865
656;2019-07-05 03:56:45.127;605;589;180;180;157;31;20;16;61;23;761;199;59;70;266;124;250;527;152;220;20;12;584;344;349;135;349;311;587;692.0;-1.0;944.0;185.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11790.6650390625;5312.1728515625;2866.89208984375;1422.43359375;594.0;276378;593.0;1199.0;Calculated values ==>;1562291805.127;333.66;332.06;291.16;291.16;288.86;276.26000000000005;272.6583383277491;275.16;274.76000000000005;279.26000000000005;275.46000000000004;349.26;293.06;279.06;280.16;299.76000000000005;285.56;298.16;325.86;295.16;275.16;332.46000000000004;332.56;274.36;241.49495122638035;268.91163127593666;272.6583383277491;288.36;5840000.0;3440000.0;3490000.0;1350000.0;3490000.0;3110000.0;5870000.0;0.11533333333333333;0.0;0.15733333333333333;0.030833333333333334;0.0;0.11533333333333333;3.0236269035667718;5312.1728515625;2866.89208984375;1422.43359375;11790.6650390625;485944.5405523599;483371.88756295486;247456.33896408853;247456.33896408853;239724.565690397;431175.4696738307;434408.7245179509;448814.0728468347;471679.62040862173;529180.9826170664;466803.9392185942;448533.9478010463;450065.84578994487;469836.54017054854;451714.7547618218;421630.1566281257;474398.23924549494;463945.06333759974;434408.7245179509;248780.69988749037;249199.05678690012;470603.4154074653;198693.18221558887;198693.18221558887;272.61506234235776;208008.60811428513;98385.97228921032;28788.97401780995;48265.92945846004;0;1;0;1;0;1;0;0;10;13;141333177540.55142;54380169475.13941;119514773040.4543;39352.353459316015;8383.898856749523;-0.0;27185.859212205753;462664.1154390475;113165.39432383113;0.0;110703.46498310662;7.803168563109304;0.2554670909537636
657;2019-07-05 03:57:45.137;598;587;181;182;158;32;22;18;61;24;765;199;60;72;266;125;249;514;153;219;22;12;582;345;350;135;350;312;584;786.0;-1.0;1037.0;191.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11875.2822265625;5296.7392578125;2858.890625;1433.1164550781198;593.0;276379;592.0;1199.0;Calculated values ==>;1562291865.137;332.96000000000004;331.86;291.26000000000005;291.36;288.96000000000004;276.36;272.7676641592781;275.36;274.96000000000004;279.26000000000005;275.56;349.66;293.06;279.16;280.36;299.76000000000005;285.66;298.06;324.56;295.06;275.36;332.36;332.46000000000004;274.36;241.49495122638035;269.02936301313275;272.7676641592781;288.46000000000004;5820000.0;3450000.0;3500000.0;1350000.0;3500000.0;3120000.0;5840000.0;0.131;0.0;0.1728333333333333;0.03183333333333333;0.0;0.131;3.0237839013479357;5296.7392578125;2858.890625;1433.1164550781198;11875.2822265625;485193.1850959979;483430.0326389585;247940.26683202016;248300.95399569318;240137.83226523513;431113.4868728058;434516.17371468875;448628.08405324875;471777.35084692197;529524.2052922209;466661.3278992435;448487.6760365415;450160.76962738356;469699.43279236153;451679.73308589304;421959.57569976826;472834.58654387214;463666.15784065425;434516.17371468875;248362.34728340767;248780.69988749037;470603.4154074653;198957.01056051452;198957.01056051452;272.7236548366034;208205.85721083853;98474.39462470787;28812.7742342548;48313.65226688548;0;1;0;1;0;1;0;0;10;13;141542912490.5181;54461182975.12654;119701704190.42459;43151.48386866089;8647.4105542946;-0.0;30858.250373196825;463351.7620053343;113307.34555683035;0.0;111187.2465130603;8.62022436337967;0.2712090913985711
658;2019-07-05 03:58:45.118;590;584;181;182;159;33;23;19;57;25;769;199;57;73;266;126;249;496;152;212;22;13;579;347;351;136;351;314;582;895.0;-1.0;890.0;210.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12038.5234375;5225.94580078125;2785.36108398438;1427.43005371094;591.0;276380;591.0;1198.0;Calculated values ==>;1562291925.118;332.16;331.56;291.26000000000005;291.36;289.06;276.46000000000004;272.9856168485579;275.46000000000004;275.06;278.86;275.66;350.06000000000006;293.06;278.86;280.46000000000004;299.76000000000005;285.76000000000005;298.06;322.76000000000005;294.36;275.36;332.26000000000005;332.26000000000005;274.46000000000004;241.71165711629368;269.2639976450953;272.9856168485579;288.36;5790000.0;3470000.0000000005;3510000.0;1360000.0;3510000.0;3140000.0;5820000.0;0.14916666666666664;0.0;0.14833333333333334;0.035;0.0;0.14916666666666664;3.0215751654829566;5225.94580078125;2785.36108398438;1427.43005371094;12038.5234375;484413.68238261656;483234.90978905815;248026.0305950788;248388.05564702133;240523.76099147016;430988.63858405815;434447.89094467775;447688.0038891409;471742.7696466962;529791.6254533555;466375.2948831237;447688.0038891409;449935.52855606214;469562.0882805143;451467.00137545756;422886.6807115659;470369.3048147681;462597.3934244566;434271.1649806571;247943.99896000302;247943.99896000302;470567.18631662737;199475.30817774526;199475.30817774526;272.93682641870413;208405.0758186523;98562.05589858808;28836.604573142427;48360.6728031987;0;1;0;1;0;1;0;0;10;13;141753145895.3309;54542457230.05418;119889444720.25743;36818.21653052369;9488.215734860874;-0.0;35023.715306434344;464017.9651435805;113458.42791786941;0.0;111736.089038048;8.61663463045361;0.23230525123405193
659;2019-07-05 03:59:45.099;584;581;181;181;160;33;24;20;34;25;772;199;40;73;266;128;249;484;152;208;24;13;580;347;352;136;352;314;583;990.0;-2.0;946.0;175.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12119.578125;5233.24462890625;2786.455078125;1436.7705078125;590.0;276381;589.0;1199.0;Calculated values ==>;1562291985.099;331.56;331.26000000000005;291.26000000000005;291.26000000000005;289.16;276.46000000000004;272.9856168485579;275.56;275.16;276.56;275.66;350.36;293.06;277.16;280.46000000000004;299.76000000000005;285.96000000000004;298.06;321.56;293.96000000000004;275.56;332.06;332.16;274.46000000000004;241.71165711629368;269.2639976450953;272.9856168485579;288.36;5800000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;3140000.0;5830000.0;0.165;0.0;0.15766666666666668;0.029166666666666667;0.0;0.165;3.0242537973697035;5233.24462890625;2786.455078125;1436.7705078125;12119.578125;483461.76012327033;482698.39495796146;247983.0546043956;247983.0546043956;240816.28943264647;430988.63858405815;434379.6870157575;444368.728737415;471742.7696466962;530106.5896890105;466375.2948831237;445245.5109019657;449935.52855606214;469424.5054862671;451752.9128912208;422579.92637579126;468389.4296470704;461917.0532126514;434379.6870157575;247107.31509690773;247525.65490268572;470567.18631662737;199501.5989914547;199501.5989914547;272.94719546628255;208606.32958094814;98649.18821811648;28860.46535282684;48407.08990110452;0;1;0;1;0;1;0;0;10;13;141963979110.1432;54624031389.981544;120077785060.08974;38607.38412327974;7906.079630317537;-0.0;38754.88452400996;464646.3127753566;113603.3344775041;0.0;112350.71600922712;9.016931935529406;0.2033855839694248
660;2019-07-05 04:00:45.129;578;580;180;181;159;32;25;20;4;26;774;199;12;70;266;128;249;480;153;202;24;13;578;348;353;134;353;315;580;1050.0;81.0;816.0;213.0;0.0;0;96;0;1;0;0;1;0;0;0;1;0;0;0;0;12158.416015625;5201.5654296875;2794.37158203125;1419.7092285156198;588.0;276382;588.0;1199.0;Calculated values ==>;1562292045.129;330.96000000000004;331.16;291.16;291.26000000000005;289.06;276.36;273.0942459734351;275.66;275.16;273.56;275.76000000000005;350.56000000000006;293.06;274.36;280.16;299.76000000000005;285.96000000000004;298.06;321.16;293.36;275.56;331.96000000000004;331.96000000000004;274.46000000000004;241.2770596917726;269.38090353596624;273.0942459734351;288.46000000000004;5780000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;3150000.0;5800000.0;0.175;0.013500000000000002;0.136;0.0355;0.0;0.175;3.0245661451817654;5201.5654296875;2794.37158203125;1419.7092285156198;12158.416015625;482846.6487920837;482899.79120368446;247751.3397815;248112.5543723179;240587.55415109821;430925.7729439634;434311.5622631981;439633.71485172777;472104.6820821746;530240.6827027632;466231.87027625274;440866.4603635008;449333.78256545065;469286.68325174577;451575.3891207497;423191.21533790673;468176.54722784256;460965.25863777025;434133.9136240739;246688.97952812296;246688.97952812296;470835.2695607642;199733.88988831034;199733.88988831034;273.0430342755697;208808.7473569991;98736.18844693854;28884.281252617126;48453.62004336139;0;1;0;1;0;1;0;0;10;13;142175584860.04233;54705071889.94292;120266579409.99976;32626.37619502477;9624.09897837211;0.0;41020.00415375862;465240.2242517274;113749.4923415844;0.0;113015.83914326102;8.84384111324501;0.19038445158550907
661;2019-07-05 04:01:45.109;573;577;180;181;159;33;26;21;-7;27;777;199;-3;60;266;129;248;465;154;90;25;13;579;349;354;135;354;314;582;1082.0;85.0;608.0;185.0;0.0;0;94;3;1;0;0;1;0;0;0;1;0;0;0;0;12332.296875;5406.2998046875;2754.04760742188;1392.60437011719;586.0;276383;586.0;1200.0;Calculated values ==>;1562292105.109;330.46000000000004;330.86;291.16;291.26000000000005;289.06;276.46000000000004;273.20264511476705;275.76000000000005;275.26000000000005;272.46000000000004;275.86;350.86;293.06;272.86;279.16;299.76000000000005;286.06;297.96000000000004;319.66;282.16;275.66;331.76000000000005;331.76000000000005;274.46000000000004;241.49495122638035;269.2639976450953;273.20264511476705;288.56;5790000.0;3490000.0;3540000.0;1350000.0;3540000.0;3140000.0;5820000.0;0.18033333333333335;0.014166666666666666;0.10133333333333333;0.030833333333333334;0.0;0.18033333333333335;3.0274005921988003;5406.2998046875;2754.04760742188;1392.60437011719;12332.296875;482027.2998100404;482247.8084356738;247666.14074593346;248026.0305950788;240523.76099147016;430862.6128555636;434243.5176279555;438133.3540863325;472070.4381999017;530631.3341588192;466375.2948831237;438762.8158788026;448113.02543029014;469148.6204098384;451540.8498094173;422596.2956400704;465549.79612151335;444802.98913194303;434065.405861007;245852.32104278926;245852.32104278926;470701.3423759907;199993.44606863352;199993.44606863352;273.1495226251684;209012.7686013945;98824.55785762744;28907.70938729763;48499.841457679344;0;1;0;1;0;1;0;0;10;13;142387614160.10974;54785744989.96857;120455216510.05974;24131.510679126826;8346.82680281018;0.0;42210.97674922468;465713.0489816988;113899.20013723691;0.0;113709.1994538372;7.818454016498068;0.11623834734494289
662;2019-07-05 04:02:45.100;568;576;179;180;158;33;26;22;1;28;778;199;0;49;266;130;248;471;152;93;26;13;583;349;354;135;354;312;585;1114.0;-2.0;643.0;157.0;0.0;0;90;10;1;0;0;1;0;0;0;1;0;0;0;0;12770.771484375;5828.80810546875;2785.73706054688;1358.67993164062;584.0;276384;584.0;1198.0;Calculated values ==>;1562292165.1;329.96000000000004;330.76000000000005;291.06;291.16;288.96000000000004;276.46000000000004;273.20264511476705;275.76000000000005;275.36;273.26000000000005;275.96000000000004;350.96000000000004;293.06;273.16;278.06;299.76000000000005;286.16;297.96000000000004;320.26000000000005;282.46000000000004;275.76000000000005;331.56;331.56;274.46000000000004;241.49495122638035;269.02936301313275;273.20264511476705;288.36;5830000.0;3490000.0;3540000.0;1350000.0;3540000.0;3120000.0;5850000.0;0.18566666666666667;0.0;0.10716666666666666;0.026166666666666668;0.0;0.18566666666666667;3.0226655424010653;5828.80810546875;2785.73706054688;1358.67993164062;12770.771484375;480853.9874465161;481760.8458382424;247183.8060110902;247539.72017104505;240106.690050871;430862.6128555636;434243.5176279555;439825.72986527404;472168.09959432366;530887.3100242065;466661.3278992435;439671.4108720169;446930.7417295069;469148.6204098384;451684.1590336778;421345.8273420145;466079.2047916566;445265.37120553316;434243.5176279555;245015.67932991832;245015.67932991832;470701.3423759907;200008.21624881934;200008.21624881934;273.1553332393766;209221.92945866773;98918.16971289564;28930.633317349515;48545.99940513315;0;1;0;1;0;1;0;0;10;13;142599982299.88693;54866732839.88359;120642988339.86273;25700.443542563393;7083.13680032765;-0.0;43489.68762272628;466128.2529765011;114027.76387967367;0.0;114423.26453035712;7.647803716326614;0.09143468800792313
663;2019-07-05 04:03:45.101;566;575;179;180;158;34;27;23;10;29;778;199;7;38;267;130;248;486;152;39;27;13;584;350;355;136;355;310;586;1155.0;-1.0;594.0;179.0;2.0;0;87;13;1;0;0;1;0;0;0;1;0;0;0;0;13014.453125;6002.162109375;2814.26025390625;1324.55212402344;583.0;276385;583.0;1200.0;Calculated values ==>;1562292225.101;329.76000000000005;330.66;291.06;291.16;288.96000000000004;276.56;273.3108153835814;275.86;275.46000000000004;274.16;276.06;350.96000000000004;293.06;273.86;276.96000000000004;299.86;286.16;297.96000000000004;321.76000000000005;277.06;275.86;331.46000000000004;331.46000000000004;274.46000000000004;241.71165711629368;268.7936212382143;273.3108153835814;288.36;5840000.0;3500000.0;3550000.0;1360000.0;3550000.0;3100000.0;5860000.0;0.1925;0.0;0.099;0.029833333333333333;0.0003333333333333333;0.19283333333333333;3.0278670201228968;6002.162109375;2814.26025390625;1324.55212402344;13014.453125;480451.4512711993;481503.1188347267;247142.64706606095;247497.94073793868;240075.64912089682;430799.1582183253;434175.5540581689;441625.1925414462;472134.0588697756;531038.2101658768;466946.28233098163;441172.6911716514;445742.4428687401;469137.5394133821;451506.43233344075;421027.17116421374;468293.406204212;436280.8366206006;434175.5540581689;244597.3647265701;244597.3647265701;470567.18631662737;200247.33936930235;200328.40299539876;273.2536817339085;209436.80991228798;99016.76277481565;28952.99395721301;48592.66682732673;0;1;0;1;0;1;0;0;10;13;142812685845.4752;54948034195.10844;120829591450.3788;23896.40746404224;8064.542100595198;-0.0;45093.5256299375;466541.5669578174;114153.99664137476;0.0;115161.47027939497;7.598330445563995;0.08865008362578132
664;2019-07-05 04:04:45.091;564;574;179;179;158;33;27;24;13;30;775;199;11;34;267;131;249;501;152;79;27;14;587;349;354;136;354;308;589;1209.0;-1.0;737.0;105.0;0.0;0;87;14;1;0;0;1;0;0;0;1;0;0;0;0;13121.09375;6131.26416015625;2829.99462890625;1316.39038085938;582.0;276386;582.0;1199.0;Calculated values ==>;1562292285.091;329.56;330.56;291.06;291.06;288.96000000000004;276.46000000000004;273.20264511476705;275.86;275.56;274.46000000000004;276.16;350.66;293.06;274.26000000000005;276.56;299.86;286.26000000000005;298.06;323.26000000000005;281.06;275.86;331.36;331.36;274.56;241.71165711629368;268.5567601203482;273.20264511476705;288.36;5870000.0;3490000.0;3540000.0;1360000.0;3540000.0;3080000.0;5890000.0;0.20149999999999998;0.0;0.12283333333333334;0.0175;0.0;0.20149999999999998;3.025498775149612;6131.26416015625;2829.99462890625;1316.39038085938;13121.09375;479812.05149512674;481012.5731938825;247020.19919627064;247020.19919627064;239983.12745506375;430862.6128555636;434421.13070797606;442491.83973573893;472231.8376443816;530875.2723025628;467230.1696162814;442194.31993339997;445559.1329363517;469275.61845933116;451827.28208405705;420366.48341623344;470209.6947506568;443086.47948631976;434421.13070797606;244179.05427248686;244179.05427248686;470665.25215363293;200048.32956753278;200048.32956753278;273.17111120222893;209654.56983691026;99117.85780843021;28974.998143448163;48639.69444544808;0;1;0;1;0;1;0;0;10;13;143025350395.509;55029620595.12141;121014960550.40826;29780.144498994658;4735.796145256753;-0.0;47226.11942979931;466988.79700681387;114260.64834852626;0.0;115930.67243328581;7.953381042940585;0.06387883785923804
665;2019-07-05 04:05:45.121;564;573;178;179;158;32;27;25;11;30;772;199;11;32;266;131;249;515;152;101;27;14;587;349;354;135;354;307;589;1218.0;-1.0;679.0;153.0;0.0;0;82;14;1;0;0;1;0;0;0;1;0;0;0;0;13117.423828125;6168.81884765625;2836.2119140625;1272.7890625;581.0;276387;581.0;1200.0;Calculated values ==>;1562292345.121;329.56;330.46000000000004;290.96000000000004;291.06;288.96000000000004;276.36;273.20264511476705;275.86;275.66;274.26000000000005;276.16;350.36;293.06;274.26000000000005;276.36;299.76000000000005;286.26000000000005;298.06;324.66;283.26000000000005;275.86;331.26000000000005;331.26000000000005;274.56;241.49495122638035;268.43790593516167;273.20264511476705;288.36;5870000.0;3490000.0;3540000.0;1350000.0;3540000.0;3070000.0;5890000.0;0.20299999999999999;0.0;0.11316666666666667;0.025500000000000002;0.0;0.20299999999999999;3.0281770488312048;6168.81884765625;2836.2119140625;1272.7890625;13117.423828125;479812.05149512674;480869.46617338975;246668.65653042507;247020.19919627064;239983.12745506375;430862.6128555636;434421.13070797606;442402.47668766207;472363.3712700832;530637.1889749606;467371.7165991336;442402.47668766207;445468.1497532969;469148.6204098384;451827.28208405705;420366.48341623344;472343.2090000959;446487.02843894635;434421.13070797606;243760.74795305103;243760.74795305103;470799.25106629904;200011.7934137412;200011.7934137412;273.15674042214977;209873.33347711363;99220.40975045897;28996.585427046884;48686.93644247757;0;1;0;1;0;1;0;0;10;13;143237856595.4077;55110961245.08264;121199552800.32028;27430.545657165378;6905.080170140226;-0.0;47585.09547072968;467465.7911357635;114357.70415475962;0.0;116721.16093714222;7.970632167047386;0.08115922560793416
666;2019-07-05 04:06:45.132;566;573;177;178;158;32;28;25;12;31;769;199;11;33;267;131;249;522;153;108;27;14;589;349;354;136;354;306;591;1214.0;-1.0;649.0;145.0;0.0;0;82;15;1;0;0;1;0;0;0;1;0;0;0;0;13237.2490234375;6241.8447265625;2894.29956054688;1273.80004882812;580.0;276388;580.0;1199.0;Calculated values ==>;1562292405.132;329.76000000000005;330.46000000000004;290.86;290.96000000000004;288.96000000000004;276.36;273.20264511476705;275.96000000000004;275.66;274.36;276.26000000000005;350.06000000000006;293.06;274.26000000000005;276.46000000000004;299.86;286.26000000000005;298.06;325.36;283.96000000000004;275.86;331.16;331.16;274.56;241.71165711629368;268.3187672390254;273.20264511476705;288.46000000000004;5890000.0;3490000.0;3540000.0;1360000.0;3540000.0;3060000.0;5910000.0;0.20233333333333334;0.0;0.10816666666666667;0.024166666666666666;0.0;0.20233333333333334;3.0258081758468807;6241.8447265625;2894.29956054688;1273.80004882812;13237.2490234375;479864.32219991134;480636.3733681329;246240.50304609365;246589.03282669443;239921.94081982228;430862.6128555636;434598.2514892846;442757.55712985963;472329.59916539915;530399.3526615865;467513.0009951979;442609.8111887139;445807.4384647189;469275.61845933116;451827.28208405705;419711.22880697536;473143.4691533864;447543.04720050417;434421.13070797606;243342.44575359824;243342.44575359824;470665.25215363293;200008.34576925568;200008.34576925568;273.15538419058475;210092.99601465996;99323.85090750545;29017.810893567865;48734.69945964879;0;1;0;1;0;1;0;0;10;13;143450295535.11737;55192276149.97151;121383486515.06891;26257.37302883866;6540.875237622451;-0.0;47429.52015260109;467913.2724807444;114469.77432543634;0.0;117513.09456080597;7.706839328823082;0.07190592058929031
667;2019-07-05 04:07:45.092;567;572;177;178;157;32;27;26;14;32;766;199;12;33;266;131;249;529;152;122;26;14;590;349;353;136;353;305;593;1215.0;-1.0;645.0;111.0;0.0;0;79;15;1;0;0;1;0;0;0;1;0;0;0;0;13303.0498046875;6221.0283203125;2896.99145507812;1240.7587890625;580.0;276389;579.0;1198.0;Calculated values ==>;1562292465.092;329.86;330.36;290.86;290.96000000000004;288.86;276.36;273.20264511476705;275.86;275.76000000000005;274.56;276.36;349.76;293.06;274.36;276.46000000000004;299.76000000000005;286.26000000000005;298.06;326.06;285.36;275.76000000000005;331.06;331.16;274.56;241.71165711629368;268.19934244402924;273.20264511476705;288.36;5900000.0;3490000.0;3529999.9999999995;1360000.0;3529999.9999999995;3050000.0;5930000.0;0.2025;0.0;0.1075;0.018500000000000003;0.0;0.2025;3.023284566025491;6221.0283203125;2896.99145507812;1240.7587890625;13303.0498046875;479890.6534671468;480258.7777256932;246162.6405008905;246510.05113031872;239543.19783227766;430862.6128555636;434665.382714426;443257.1847228264;472427.34351167246;530161.7641224974;467654.0241793385;442963.5195641987;446002.4824056516;469286.68325174577;451827.28208405705;419379.5049561193;473941.90724128863;449804.7338364527;434488.71713331627;242924.1476594651;243342.44575359824;470665.25215363293;200029.29521238047;200029.29521238047;273.16362481812183;210314.01772559702;99427.6389447785;29038.751580792286;48782.92804430404;0;1;0;1;0;1;0;0;10;13;143662254135.25223;55273821750.02339;121566664315.18546;26146.998122372937;5006.765203413172;-0.0;47478.032938989505;468349.6844385535;114565.94050894814;0.0;118303.46357288823;7.590836677849857;0.04684697255701728
668;2019-07-05 04:08:45.123;568;572;176;177;157;32;27;26;15;32;763;199;14;33;266;131;250;533;152;126;27;15;590;349;354;136;354;304;592;1241.0;-1.0;618.0;116.0;0.0;0;78;14;1;0;0;1;0;0;0;1;0;0;0;0;13121.021484375;6245.97705078125;2822.47875976562;1231.75073242188;579.0;276390;579.0;1199.0;Calculated values ==>;1562292525.123;329.96000000000004;330.36;290.76000000000005;290.86;288.86;276.36;273.20264511476705;275.86;275.76000000000005;274.66;276.36;349.46000000000004;293.06;274.56;276.46000000000004;299.76000000000005;286.26000000000005;298.16;326.46000000000004;285.76000000000005;275.86;331.06;331.06;274.66;241.71165711629368;268.0796299477929;273.20264511476705;288.36;5900000.0;3490000.0;3540000.0;1360000.0;3540000.0;3040000.0;5920000.0;0.20683333333333334;0.0;0.103;0.01933333333333333;0.0;0.20683333333333334;3.025962598636207;6245.97705078125;2822.47875976562;1231.75073242188;13121.021484375;480034.68258015055;480375.8373061139;245855.3185378431;246201.4943837078;239573.18709977248;430862.6128555636;434421.13070797606;443607.19622175704;472427.34351167246;529924.4241206498;467794.78751463606;443461.255666955;446196.8478688148;469148.6204098384;451827.28208405705;419696.12342721684;474665.71754902316;450207.52761012263;434421.13070797606;242924.1476594651;242924.1476594651;470763.29942817445;200030.793929832;200030.793929832;273.16421430932616;210534.33208960848;99531.58433341348;29059.36647229705;48830.61492151086;0;1;0;1;0;1;0;0;10;13;143874463719.89487;55355463909.88591;121749458709.87764;25088.36943606828;5234.161772967954;-0.0;48479.73465694613;468776.86643087596;114651.32565982091;0.0;119103.5247863398;7.650552009539586;0.041153500052034206
669;2019-07-05 04:09:45.124;569;572;176;177;156;31;29;26;17;33;759;199;15;34;266;131;250;535;154;134;28;15;590;348;353;136;353;303;593;1216.0;-1.0;454.0;102.0;0.0;0;77;11;1;0;0;1;0;0;0;1;0;0;0;0;12939.20703125;6048.72216796875;2898.3017578125;1225.88342285156;579.0;276391;579.0;1199.0;Calculated values ==>;1562292585.124;330.06;330.36;290.76000000000005;290.86;288.76000000000005;276.26000000000005;273.0942459734351;276.06;275.76000000000005;274.86;276.46000000000004;349.06000000000006;293.06;274.66;276.56;299.76000000000005;286.26000000000005;298.16;326.66;286.56;275.96000000000004;331.06;331.06;274.66;241.71165711629368;267.9596281332873;273.0942459734351;288.56;5900000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3030000.0;5930000.0;0.20266666666666666;0.0;0.07566666666666667;0.017;0.0;0.20266666666666666;3.025962598636207;6048.72216796875;2898.3017578125;1225.88342285156;12939.20703125;480178.58796299645;480258.7777256932;245817.00860714988;246162.6405008905;239226.45111101068;430925.7729439634;435017.2703086864;444100.09568505123;472525.0707617092;529582.9255284944;467935.2923525278;443809.95577213913;446531.9673155462;469286.68325174577;452004.0935008172;419696.12342721684;474839.0055503282;451548.11806132726;434841.5652676192;242924.1476594651;242924.1476594651;470763.29942817445;199762.53392270577;199762.53392270577;273.0543169341654;210751.5042806488;99634.04186811687;29079.847098319045;48878.288887175375;0;1;0;1;0;1;0;0;10;13;144086567255.48148;55437065270.11159;121931561745.38127;18488.208840017476;4607.0130135929685;-0.0;47642.683685902455;469140.01063648355;114733.33681676556;0.0;119904.5582917481;6.9535584189725;0.004197436709643734
670;2019-07-05 04:10:45.124;571;572;176;176;155;31;31;26;19;33;756;199;18;34;266;131;250;537;154;141;30;15;587;348;353;136;353;302;589;1254.0;-1.0;735.0;163.0;0.0;0;75;8;1;0;0;1;0;0;0;1;0;0;0;0;12627.4091796875;5856.052734375;2820.34521484375;1214.08361816406;579.0;276392;579.0;1200.0;Calculated values ==>;1562292645.124;330.26000000000005;330.36;290.76000000000005;290.76000000000005;288.66;276.26000000000005;273.0942459734351;276.26000000000005;275.76000000000005;275.06;276.46000000000004;348.76;293.06;274.96000000000004;276.56;299.76000000000005;286.26000000000005;298.16;326.86;287.26000000000005;276.16;331.06;331.06;274.66;241.71165711629368;267.8393353686513;273.0942459734351;288.56;5870000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3020000.0;5890000.0;0.209;0.0;0.1225;0.027166666666666665;0.0;0.209;3.0284863372505817;5856.052734375;2820.34521484375;1214.08361816406;12627.4091796875;480816.226386497;480726.23906126845;245971.15687276312;245971.15687276312;239028.5813358025;430925.7729439634;435367.2694147528;444589.26801690354;472525.0707617092;529346.1196232733;468075.540032946;444445.26436519914;446724.52688641194;469286.68325174577;452004.0935008172;420674.69752304914;475632.91626695934;452552.2705139554;435192.50325232843;242924.1476594651;242924.1476594651;470763.29942817445;199730.50242224406;199730.50242224406;273.0416998476569;210964.55941573996;99733.24832563639;29100.180156994174;48925.94427861417;0;1;0;1;0;1;0;0;10;13;144298367255.48148;55518665270.11159;122113061745.38127;29995.198785345787;7363.057651994442;-0.0;49211.55817348763;469544.0390333616;114833.08740564545;0.0;120711.67697390968;8.75284120606634;0.10584567217314217
671;2019-07-05 04:11:45.134;571;572;176;176;156;31;33;26;24;33;753;199;22;36;266;130;250;531;154;145;32;15;588;346;352;140;351;304;590;1246.0;-1.0;805.0;196.0;0.0;0;88;10;1;0;0;1;0;0;0;1;0;0;0;0;12858.8203125;5958.416015625;2847.08129882812;1291.27026367188;579.0;276393;579.0;1200.0;Calculated values ==>;1562292705.134;330.26000000000005;330.36;290.76000000000005;290.76000000000005;288.76000000000005;276.26000000000005;272.8767566201714;276.46000000000004;275.76000000000005;275.56;276.46000000000004;348.46000000000004;293.06;275.36;276.76000000000005;299.76000000000005;286.16;298.16;326.26000000000005;287.66;276.36;331.06;331.06;274.66;242.56692532238324;268.0796299477929;272.8767566201714;288.56;5880000.0;3460000.0;3520000.0000000005;1400000.0;3510000.0;3040000.0;5900000.0;0.2076666666666667;0.0;0.13416666666666668;0.03266666666666666;0.0;0.2076666666666667;3.0284863372505817;5958.416015625;2847.08129882812;1291.27026367188;12858.8203125;480699.62333336344;480609.56763054105;245932.39141917726;245932.39141917726;239315.63557402618;431051.2098666511;435952.9704414604;444910.62925437774;471998.58498376724;528879.5811680062;467794.78751463606;444622.5063410642;446621.9564447741;469562.0882805143;452214.2991398501;420351.1505403223;474617.8414103669;453295.2737755116;435779.9995887948;242924.1476594651;242924.1476594651;470225.6346856305;199179.2037470325;199179.2037470325;272.81569540588396;211176.9800590154;99831.71864085512;29121.061585664324;48973.18070431298;0;1;0;1;0;1;0;0;10;13;144509902505.44785;55601479070.09843;122294892045.35237;32968.96625556883;8854.183410660868;-0.0;49134.098603139304;470068.8278588484;114968.25360509202;0.0;121531.3607047746;9.008551258170096;0.14256888020067185
