;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
672;2019-07-05 04:12:45.115;571;572;176;176;155;29;36;25;29;33;749;199;26;40;266;130;250;532;154;155;35;15;589;346;351;146;350;305;592;1260.0;-1.0;990.0;148.0;0.0;0;99;14;1;0;0;1;0;0;0;1;0;0;0;0;13132.5771484375;6226.111328125;2882.83935546875;1357.54370117188;579.0;276394;579.0;1198.0;Calculated values ==>;1562292765.115;330.26000000000005;330.36;290.76000000000005;290.76000000000005;288.66;276.06;272.8767566201714;276.76000000000005;275.66;276.06;276.46000000000004;348.06000000000006;293.06;275.76000000000005;277.16;299.76000000000005;286.16;298.16;326.36;288.66;276.66;331.06;331.06;274.66;243.81672145450628;268.19934244402924;272.8767566201714;288.56;5890000.0;3460000.0;3510000.0;1460000.0;3500000.0;3050000.0;5920000.0;0.21;0.0;0.165;0.024666666666666667;0.0;0.21;3.0234388600218303;6226.111328125;2882.83935546875;1357.54370117188;13132.5771484375;480582.8912863451;480375.8373061139;245855.3185378431;245855.3185378431;238940.1710056055;431051.2098666511;436703.0500240613;445430.935595598;471202.2589852102;528384.3830754816;467654.0241793385;445000.09919413156;446994.97740117426;469699.43279236153;452214.2991398501;420024.9790597514;474516.50264593685;454872.74481323524;436532.23248102295;242924.1476594651;242924.1476594651;469412.11918731505;199223.36959305123;199223.36959305123;272.8331395232894;211393.5064492538;99933.2242150155;29143.12804542597;49020.91492243234;0;1;0;1;0;1;0;0;10;13;144720735720.26013;55687251900.02206;122477534190.18976;40624.24839042022;6664.655823325175;-0.0;49834.86120647406;470681.91044270265;115097.5363127677;0.0;122355.84086769889;9.279493386208346;0.14526511630221034
673;2019-07-05 04:13:45.105;572;572;176;176;156;29;38;24;35;33;740;198;32;45;266;130;250;535;152;158;37;15;591;346;351;150;351;307;593;1249.0;-1.0;900.0;160.0;2.0;0;99;19;1;0;0;1;0;0;0;1;0;0;0;0;13353.3408203125;6459.7509765625;2898.59130859375;1359.130859375;579.0;276395;578.0;1199.0;Calculated values ==>;1562292825.105;330.36;330.36;290.76000000000005;290.76000000000005;288.76000000000005;276.06;272.8767566201714;276.96000000000004;275.56;276.66;276.46000000000004;347.16;292.96000000000004;276.36;277.66;299.76000000000005;286.16;298.16;326.66;288.96000000000004;276.86;330.96000000000004;331.06;274.66;244.62907804385475;268.43790593516167;272.8767566201714;288.36;5910000.0;3460000.0;3510000.0;1500000.0;3510000.0;3070000.0;5930000.0;0.20816666666666667;0.0;0.15;0.02666666666666667;0.0003333333333333333;0.2085;3.025962598636207;6459.7509765625;2898.59130859375;1359.130859375;13353.3408203125;480492.767159723;480258.7777256932;245817.00860714988;245817.00860714988;239226.45111101068;431051.2098666511;437043.4276340726;445898.2057857615;470666.8745815293;527287.015778891;467249.5466211817;445468.1497532969;447318.6337633334;469562.0882805143;452214.2991398501;419364.52174229803;474839.0055503282;455290.9539762602;436873.4469329229;242505.85365607988;242924.1476594651;468864.98301342496;199208.9932227766;199283.50643682037;272.8274618262631;211614.1856463646;100038.92211498485;29165.76322694168;49069.08548154237;0;1;0;1;0;1;0;0;10;13;144931300620.2936;55776037100.03617;122661103590.21893;37003.38188444773;7190.8263944172895;-0.0;49537.50259343737;471328.69954560953;115212.97942087527;0.0;123183.8058823245;8.745691228545825;0.12494599692012669
674;2019-07-05 04:14:45.116;573;572;177;177;156;29;40;24;41;32;724;199;38;51;266;129;250;540;152;162;39;15;596;346;351;144;350;309;598;1251.0;-1.0;1016.0;140.0;0.0;0;1;26;1;0;0;1;0;0;0;1;0;1;0;0;14728.7431640625;6995.18017578125;2917.38037109375;2340.865234375;579.0;276396;579.0;1197.0;Calculated values ==>;1562292885.116;330.46000000000004;330.36;290.86;290.86;288.76000000000005;276.06;272.8767566201714;277.16;275.56;277.26000000000005;276.36;345.56000000000006;293.06;276.96000000000004;278.26000000000005;299.76000000000005;286.06;298.16;327.16;289.36;277.06;331.06;331.06;274.66;243.40439225979637;268.67533136820026;272.8767566201714;288.36;5960000.0;3460000.0;3510000.0;1440000.0;3500000.0;3090000.0;5980000.0;0.2085;0.0;0.16933333333333334;0.02333333333333333;0.0;0.2085;3.020915121407455;6995.18017578125;2917.38037109375;2340.865234375;14728.7431640625;480051.3823679249;479671.52178751683;245970.64855889368;245970.64855889368;239079.6439105041;431051.2098666511;437382.1577496501;446367.0588809091;471369.63528795214;525450.5152163095;467088.358659851;445937.77994195605;447785.0797391884;469699.43279236153;452072.2041487345;417662.98302108364;474962.21076457715;455846.3461254813;437212.9964797356;242924.1476594651;242924.1476594651;469684.23962315626;199235.8247875818;199235.8247875818;272.8380580824628;211848.24591576506;100151.06709724592;29196.60218045259;49117.56079765248;0;1;0;1;0;1;0;0;10;14;145141939230.00574;55864253269.9156;122845937469.96632;41847.555639803424;6310.46301283007;-0.0;49618.24029781406;471985.91115745687;115325.5107927518;0.0;124010.25522656263;7.9795039114745565;0.12041542130635541
675;2019-07-05 04:15:45.087;576;573;177;177;156;29;42;23;46;30;679;200;43;61;266;129;250;544;151;164;41;16;599;346;351;139;351;309;601;1276.0;-1.0;1308.0;234.0;0.0;0;1;31;1;0;0;1;0;0;0;1;0;1;0;0;15150.1318359375;7307.50830078125;2909.48754882812;2347.44848632812;580.0;276397;579.0;1198.0;Calculated values ==>;1562292945.087;330.76000000000005;330.46000000000004;290.86;290.86;288.76000000000005;276.06;272.8767566201714;277.36;275.46000000000004;277.76000000000005;276.16;341.06000000000006;293.16;277.46000000000004;279.26000000000005;299.76000000000005;286.06;298.16;327.56;289.56;277.26000000000005;331.06;331.16;274.76000000000005;242.35481222062532;268.67533136820026;272.8767566201714;288.26000000000005;5990000.0;3460000.0;3510000.0;1390000.0;3510000.0;3090000.0;6010000.0;0.21266666666666667;0.0;0.218;0.039;0.0;0.21266666666666667;3.023284566025491;7307.50830078125;2909.48754882812;2347.44848632812;15150.1318359375;480133.5078813521;479463.1297888286;245857.2313798128;245857.2313798128;238992.6352182679;431051.2098666511;437719.27432889055;447078.50434123585;471835.9296657252;520706.7539359055;467210.9007625825;446652.2327064136;449184.2897663036;469562.0882805143;452072.2041487345;416604.5783102324;475187.38341037044;456123.1084132849;437550.91565276554;242924.1476594651;243342.44575359824;470458.9003634767;199219.50838777667;199219.50838777667;272.8316146564729;212097.11619511427;100270.19855974599;29235.652577944067;49166.09456095387;0;1;0;1;0;1;0;0;10;14;145352437439.85175;55949112234.85353;123031247859.83076;54033.2611178541;10578.336287052301;-0.0;50685.145945020966;472784.53177656344;115466.18276248407;0.0;124845.71277822497;9.17642995322519;0.2154452169889476
676;2019-07-05 04:16:45.117;580;575;177;178;157;30;44;24;49;30;676;202;47;64;266;129;251;548;151;162;43;16;605;347;352;137;351;308;607;1245.0;-1.0;1166.0;188.0;2.0;0;1;35;1;0;0;1;0;0;0;1;0;1;0;0;15457.1650390625;7591.4150390625;3011.88305664062;2351.79174804688;581.0;276398;580.0;1198.0;Calculated values ==>;1562293005.117;331.16;330.66;290.86;290.96000000000004;288.86;276.16;272.9856168485579;277.56;275.56;278.06;276.16;340.76;293.36;277.86;279.56;299.76000000000005;286.06;298.26000000000005;327.96000000000004;289.36;277.46000000000004;331.16;331.26000000000005;274.76000000000005;241.92719264551067;268.5567601203482;272.9856168485579;288.26000000000005;6050000.0;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;3080000.0;6070000.0;0.2075;0.0;0.19433333333333333;0.03133333333333333;0.0003333333333333333;0.20783333333333331;3.0231300870831523;7591.4150390625;3011.88305664062;2351.79174804688;15457.1650390625;480010.81671001605;479045.9257038861;245634.25090900564;245974.28574147317;239132.9671921292;430988.63858405815;437827.4432351541;447692.51816426485;472100.0868749512;520471.71947505977;467596.8808112979;447410.61151515384;449783.5560736587;469562.0882805143;451895.59199178295;414758.4994415276;475042.6109421702;455679.82391596405;437659.0919483519;243342.44575359824;243760.74795305103;470727.4148199725;199499.76085325432;199573.75361998368;272.94647056243747;212352.30453370148;100394.41833352609;29274.832493535105;49215.46398854951;0;1;0;1;0;1;0;0;10;14;145563442890.58923;56031953635.14307;123216440410.47803;48232.125837439715;8498.466490957167;-0.0;49482.06948257919;473637.16944328323;115625.23560620162;0.0;125680.85693977147;8.198527612853018;0.16383662374101
677;2019-07-05 04:17:45.117;586;577;178;178;157;31;46;24;37;30;693;204;40;66;266;129;251;551;152;163;45;18;610;347;352;135;352;307;613;1246.0;-2.0;1087.0;191.0;0.0;0;1;37;1;0;0;1;0;0;0;1;0;1;0;0;15796.3349609375;7826.455078125;3008.67919921875;2354.64819335938;582.0;276399;581.0;1199.0;Calculated values ==>;1562293065.117;331.76000000000005;330.86;290.96000000000004;290.96000000000004;288.86;276.26000000000005;272.9856168485579;277.76000000000005;275.56;276.86;276.16;342.46000000000004;293.56;277.16;279.76000000000005;299.76000000000005;286.06;298.26000000000005;328.26000000000005;289.46000000000004;277.66;331.26000000000005;331.36;274.96000000000004;241.49495122638035;268.43790593516167;272.9856168485579;288.36;6100000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;3070000.0;6130000.0;0.2076666666666667;0.0;0.18116666666666664;0.03183333333333333;0.0;0.2076666666666667;3.025498775149612;7826.455078125;3008.67919921875;2354.64819335938;15796.3349609375;480299.1710716849;478628.1765835737;245753.31027324407;245753.31027324407;238962.42198670807;430988.63858405815;438162.9671130804;446183.8831362822;472363.3712700832;522346.9850046431;467981.3935862347;446610.8889343629;450240.99059172784;469424.5054862671;451895.59199178295;412827.3767506219;474749.5299211204;455818.6316555157;437995.4002942661;243760.74795305103;244179.05427248686;471190.70470879815;199510.31396845516;199510.31396845516;272.9506322675237;212612.7503670348;100522.90058450265;29314.052826380157;49265.63534068167;0;1;0;1;0;1;0;0;10;14;145774642890.58923;56113553635.14307;123400940410.47803;44689.02828090466;8648.492438567586;-0.0;49525.40292699342;474411.5123942694;115768.12693061432;0.0;126505.91920985124;7.798682341800758;0.15037947123321288
678;2019-07-05 04:18:48.098;593;579;177;178;157;32;39;25;-11;30;715;205;-16;61;266;129;252;554;153;159;40;18;611;350;355;134;355;306;613;1250.0;-1.0;1200.0;250.0;0.0;0;1;38;1;0;0;1;0;0;0;1;0;1;0;0;15773.771484375;7893.95703125;3029.41015625;2339.5634765625;584.0;276400;582.0;1198.0;Calculated values ==>;1562293128.098;332.46000000000004;331.06;290.86;290.96000000000004;288.86;276.36;273.3108153835814;277.06;275.66;272.06;276.16;344.66;293.66;271.56;279.26000000000005;299.76000000000005;286.06;298.36;328.56;289.06;277.16;331.36;331.56;274.96000000000004;241.2770596917726;268.3187672390254;273.3108153835814;288.46000000000004;6110000.0;3500000.0;3550000.0;1340000.0;3550000.0;3060000.0;6130000.0;0.20833333333333334;0.0;0.2;0.041666666666666664;0.0;0.20833333333333334;3.0226655424010653;7893.95703125;3029.41015625;2339.5634765625;15773.771484375;481199.6162762308;478922.57043317065;245416.2125936097;245753.31027324407;238962.42198670807;430799.1582183253;436280.8366206006;439294.3313615184;472494.68880147435;524741.7246934988;468243.05210307176;438522.0130485024;449735.29261782207;469010.3157840944;451362.71143001004;412817.1161673186;475202.16103314277;454757.1120109396;436453.30209453666;244179.05427248686;245015.67932991832;471323.8536851003;200284.40079907878;200284.40079907878;273.26824240231656;212888.905488194;100660.41270592224;29355.114790954136;49318.45268865032;0;1;0;1;0;1;0;0;10;14;145997280725.40045;56198263080.071236;123593977175.31433;47801.98611248793;11293.310536917561;-0.0;49201.854436553724;475220.5646960153;115942.56508229961;0.0;127369.52218078749;8.16540128490631;0.1959431077754485
679;2019-07-05 04:19:48.098;598;581;177;177;157;36;29;26;-14;30;733;205;-22;46;266;129;252;555;153;149;28;19;608;353;357;134;357;305;610;1234.0;-2.0;999.0;233.0;0.0;0;0;38;1;0;0;1;0;0;0;1;0;1;0;0;15697.9638671875;7894.2099609375;2982.02221679688;2345.38818359375;585.0;276401;584.0;1199.0;Calculated values ==>;1562293188.098;332.96000000000004;331.26000000000005;290.86;290.86;288.86;276.76000000000005;273.6339639331285;276.06;275.76000000000005;271.76000000000005;276.16;346.46000000000004;293.66;270.96000000000004;277.76000000000005;299.76000000000005;286.06;298.36;328.66;288.06;275.96000000000004;331.56;331.66;275.06;241.2770596917726;268.19934244402924;273.6339639331285;288.46000000000004;6080000.0;3529999.9999999995;3570000.0000000005;1340000.0;3570000.0000000005;3050000.0;6100000.0;0.20566666666666666;0.0;0.1665;0.03883333333333334;0.0;0.20566666666666666;3.0250332890367106;7894.2099609375;2982.02221679688;2345.38818359375;15697.9638671875;482265.30342056026;479569.7810565066;245524.6281571776;245524.6281571776;239047.31277762543;430607.02586249536;434039.8739435585;439053.74313918926;472494.68880147435;526708.9807752598;468382.75320899114;437812.597326149;447838.18717396184;468732.9764279705;450825.17580387567;413987.5067935272;475722.30515465693;452997.53882260225;433860.36567593284;245015.67932991832;245433.99809710225;471421.5176682964;201082.4589477718;201082.4589477718;273.5943047336482;213151.16994945702;100791.98076419046;29394.15605478877;49368.54795842571;0;1;0;1;0;1;0;0;10;14;146210880725.40045;56278663080.071236;123777277175.31433;39622.218817871006;10498.166780313706;-0.0;47874.65615042512;475949.09973710164;116124.16072660987;0.0;128178.49310234564;7.41172708567818;0.15653214596322082
680;2019-07-05 04:20:45.129;599;583;176;176;157;38;29;27;-19;31;747;205;-23;35;266;130;252;556;156;133;29;21;606;355;360;135;360;305;608;1211.0;0.0;1051.0;257.0;0.0;0;0;39;1;0;0;1;0;0;0;1;0;1;0;0;15677.931640625;7885.58740234375;2980.275390625;2346.04614257812;586.0;276402;585.0;1199.0;Calculated values ==>;1562293245.129;333.06;331.46000000000004;290.76000000000005;290.76000000000005;288.86;276.96000000000004;273.8482719121499;276.06;275.86;271.26000000000005;276.26000000000005;347.86;293.66;270.86;276.66;299.76000000000005;286.16;298.36;328.76000000000005;286.46000000000004;276.06;331.66;331.76000000000005;275.26000000000005;241.49495122638035;268.19934244402924;273.8482719121499;288.76000000000005;6060000.0;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;6080000.0;0.20183333333333334;0.0;0.17516666666666666;0.04283333333333333;0.0;0.20183333333333334;3.024877758371968;7885.58740234375;2980.275390625;2346.04614257812;15677.931640625;482636.591120278;480096.0658127;245259.6335706024;245259.6335706024;239104.33003683982;430477.46260093397;433292.63855411526;438280.32711488655;472460.9817075043;528175.0973908444;468382.75320899114;437656.05685647397;446287.039416296;468315.1240550476;450610.00787959766;414746.8203103821;476117.27014121617;450143.0350842623;433292.63855411526;245433.99809710225;245852.32104278926;471484.10707214737;201610.0829035439;201610.0829035439;273.8093957840652;213399.69754578124;100916.97210055575;29431.31677570289;49415.77515207101;0;1;0;1;0;1;0;0;10;14;146415336860.03806;56355369774.93527;123951221725.00601;41456.73777768685;11559.604035221848;-0.0;46761.26248214032;476591.32389896346;116298.87971621417;0.0;128928.10158372996;7.5520959750635015;0.18741706474221553
681;2019-07-05 04:21:45.119;597;583;178;178;158;40;31;28;-15;32;757;207;-22;28;266;131;252;555;156;38;30;22;605;356;361;135;360;305;607;1183.0;-1.0;989.0;191.0;0.0;0;0;39;1;0;0;1;0;0;0;1;0;1;0;0;15511.0546875;7894.259765625;2922.34716796875;2329.98461914062;587.0;276403;586.0;1199.0;Calculated values ==>;1562293305.119;332.86;331.46000000000004;290.96000000000004;290.96000000000004;288.96000000000004;277.16;273.955091788801;276.26000000000005;275.96000000000004;271.66;276.36;348.86;293.86;270.96000000000004;275.96000000000004;299.76000000000005;286.26000000000005;298.36;328.66;276.96000000000004;276.16;331.76000000000005;331.86;275.36;241.49495122638035;268.19934244402924;273.955091788801;288.76000000000005;6050000.0;3560000.0;3610000.0;1350000.0;3600000.0;3050000.0;6070000.0;0.19716666666666666;0.0;0.16483333333333333;0.03183333333333333;0.0;0.19716666666666666;3.0247220436939988;7894.259765625;2922.34716796875;2329.98461914062;15511.0546875;482463.92904624966;480212.94381819817;245974.28574147317;245974.28574147317;239446.0731388116;430412.23801567365;433406.2193873385;438899.66031598754;472558.57531478856;529221.1383985593;468625.05977630685;437812.597326149;445287.5332964052;468315.1240550476;450575.1978509147;415120.5547483417;476090.5385378465;434668.6427963687;433223.753696834;245852.32104278926;246270.64818160105;471581.87251044664;201893.31245749624;201893.31245749624;273.92434116209176;213659.56244718703;101048.448910522;29470.277204236238;49464.95547531355;0;1;0;1;0;1;0;0;10;14;146631600810.07245;56436356274.94815;124134191225.0351;39066.54633867465;8585.085828352254;-0.0;45610.651997689434;477262.2394288119;116466.72415303471;0.0;129697.73924352523;7.094027664175711;0.14711551002102985
682;2019-07-05 04:22:45.120;593;583;180;180;159;41;32;30;-2;33;763;208;-8;26;266;132;252;554;157;36;32;23;604;356;361;136;361;304;606;1135.0;1.0;999.0;232.0;0.0;0;0;39;1;0;0;1;0;0;0;1;0;1;0;0;15636.001953125;7872.49560546875;2905.23852539062;2317.53149414062;587.0;276404;586.0;1198.0;Calculated values ==>;1562293365.12;332.46000000000004;331.46000000000004;291.16;291.16;289.06;277.26000000000005;273.955091788801;276.36;276.16;272.96000000000004;276.46000000000004;349.46000000000004;293.96000000000004;272.36;275.76000000000005;299.76000000000005;286.36;298.36;328.56;276.76000000000005;276.36;331.76000000000005;331.86;275.46000000000004;241.71165711629368;268.0796299477929;273.955091788801;288.86;6040000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;6060000.0;0.18916666666666665;0.00016666666666666666;0.1665;0.03866666666666666;0.0;0.18916666666666665;3.0221993397376226;7872.49560546875;2905.23852539062;2317.53149414062;15636.001953125;482004.51346935425;480329.6941176944;246697.66878781002;246697.66878781002;239789.7034094187;430412.23801567365;433588.14229367237;441093.7378204844;472525.0707617092;529924.4241206498;468884.90294936474;440189.142420014;445197.9025426301;468175.34348450357;450721.0595892504;415490.48878747877;476063.94445669296;434310.53623595677;433588.14229367237;245852.32104278926;246270.64818160105;471547.0194386176;201876.3552164715;201876.3552164715;273.9177340571813;213919.12557819212;101179.84072828287;29509.007150621812;49513.51949875312;0;1;0;1;0;1;0;0;10;14;146848204419.8108;56517657629.849945;124316894269.81439;39829.69420356815;10427.265683256312;0.0;43832.146388770496;477919.7190570142;116625.16305604443;0.0;130443.10831845623;7.184971192640091;0.1793552588679036
683;2019-07-05 04:23:45.120;589;582;181;181;161;41;34;31;8;34;767;208;4;28;266;133;252;553;156;36;33;24;600;357;362;136;362;303;602;1124.0;0.0;835.0;172.0;0.0;0;0;37;1;0;0;1;0;0;0;1;0;1;0;0;15563.1650390625;7747.05078125;2885.26318359375;2309.71044921875;586.0;276405;585.0;1200.0;Calculated values ==>;1562293425.12;332.06;331.36;291.26000000000005;291.26000000000005;289.26000000000005;277.26000000000005;274.0616903277293;276.56;276.26000000000005;273.96000000000004;276.56;349.86;293.96000000000004;273.56;275.96000000000004;299.76000000000005;286.46000000000004;298.36;328.46000000000004;276.76000000000005;276.46000000000004;331.66;331.76000000000005;275.56;241.71165711629368;267.9596281332873;274.0616903277293;288.76000000000005;6000000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6020000.0;0.18733333333333332;0.0;0.13916666666666666;0.028666666666666667;0.0;0.18733333333333332;3.0274005921988003;7747.05078125;2885.26318359375;2309.71044921875;15563.1650390625;481889.52021174505;480650.9572167269;247200.3966980348;247200.3966980348;240543.66172835315;430346.717906069;433702.1600636701;442787.31820175383;472622.7809936826;530417.9335295041;469023.45636812504;442197.7884769968;445680.44742188096;468035.31262452714;450686.6038123809;416934.24552898743;476404.7969673579;434064.28222162405;433520.3008126533;245433.99809710225;245852.32104278926;471644.9034095714;202155.55521482302;202155.55521482302;274.030988744105;214179.11863646036;101310.00361483886;29547.567500149806;49561.773679661324;0;1;0;1;0;1;0;0;10;14;147065104419.8108;56599257629.849945;124498994269.81439;33487.92034901454;7725.361314916121;-0.0;43342.32900866021;478530.6991782857;116776.43494769587;0.0;131169.5622801015;6.533414554581949;0.1209469045333205
684;2019-07-05 04:24:45.121;586;581;182;182;162;41;34;32;12;35;768;209;11;35;266;135;252;549;155;35;34;24;598;357;361;137;361;302;600;960.0;0.0;790.0;206.0;0.0;0;0;35;1;0;0;1;0;0;0;1;0;1;0;0;15561.4365234375;7549.7978515625;2844.70751953125;2305.22729492188;586.0;276406;585.0;1199.0;Calculated values ==>;1562293485.121;331.76000000000005;331.26000000000005;291.36;291.36;289.36;277.26000000000005;274.0616903277293;276.56;276.36;274.36;276.66;349.96000000000004;294.06;274.26000000000005;276.66;299.76000000000005;286.66;298.36;328.06;276.66;276.56;331.66;331.76000000000005;275.56;241.92719264551067;267.8393353686513;274.0616903277293;288.66;5980000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;3020000.0;6000000.0;0.16;0.0;0.13166666666666668;0.034333333333333334;0.0;0.16;3.024877758371968;7549.7978515625;2844.70751953125;2305.22729492188;15561.4365234375;481689.55505063996;480739.2314182332;247630.673961237;247630.673961237;240925.2017248777;430346.717906069;433950.3860404442;443576.6592147222;472589.4791058512;530597.9988283011;469282.0919039604;443431.1120271193;446865.2917148446;468175.34348450357;450978.18160896865;417635.8343551592;476055.890272404;434130.71970383386;433950.3860404442;245433.99809710225;245852.32104278926;471512.23439352604;202121.0307694924;202121.0307694924;274.0175543691977;214438.49463972653;101437.47947836049;29586.02595575425;49609.52423148202;0;1;0;1;0;1;0;0;10;14;147282008035.41068;56681158995.076454;124680497295.31636;31791.657745288594;9249.097991091821;-0.0;37092.696843352285;479074.70473051746;116917.89113320094;0.0;131839.86533558677;6.152369867502574;0.14849765935062828
685;2019-07-05 04:25:45.111;584;580;183;183;163;40;35;32;14;35;768;209;16;38;266;136;252;544;155;40;34;24;592;357;362;136;361;302;594;963.0;-1.0;774.0;148.0;0.0;0;0;31;1;0;0;1;0;0;0;1;0;1;0;0;15304.2978515625;7272.0439453125;2806.15478515625;2301.95239257812;585.0;276407;584.0;1201.0;Calculated values ==>;1562293545.111;331.56;331.16;291.46000000000004;291.46000000000004;289.46000000000004;277.16;274.0616903277293;276.66;276.36;274.56;276.66;349.96000000000004;294.06;274.76000000000005;276.96000000000004;299.76000000000005;286.76000000000005;298.36;327.56;277.16;276.56;331.56;331.66;275.56;241.71165711629368;267.8393353686513;274.0616903277293;288.66;5920000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3020000.0;5940000.0;0.1605;0.0;0.129;0.024666666666666667;0.0;0.1605;3.0300792161243435;7272.0439453125;2806.15478515625;2301.95239257812;15304.2978515625;482093.45452420175;481291.5936901642;248233.01402373263;248233.01402373263;241437.47604637852;430346.717906069;433883.48505660606;443867.07844128745;472720.47428543336;530597.9988283011;469282.0919039604;444156.6089809168;447286.45025618136;468175.34348450357;451123.67132472567;419667.2173836083;476051.7871116292;434782.31747122854;433702.1600636701;245015.67932991832;245433.99809710225;471644.9034095714;202150.03491711448;202150.03491711448;274.02884085173963;214695.6662238169;101560.97424079603;29624.412720962173;49656.606902275365;0;1;0;1;0;1;0;0;10;14;147498871885.44516;56763045345.08947;124861667095.34515;31181.498614618315;6647.5400894806035;-0.0;37164.11608602217;479599.3935708829;117050.34103856276;0.0;132458.56897563417;6.057531450525992;0.11794522604106103
686;2019-07-05 04:26:45.122;582;578;182;182;164;39;35;33;19;36;768;209;23;44;266;138;251;532;154;46;34;23;590;356;361;135;361;301;592;859.0;-1.0;711.0;201.0;0.0;0;0;28;1;0;0;1;0;0;0;1;0;1;0;0;15039.6396484375;7070.83642578125;2804.39038085938;2289.55004882812;584.0;276408;584.0;1199.0;Calculated values ==>;1562293605.122;331.36;330.96000000000004;291.36;291.36;289.56;277.06;273.955091788801;276.66;276.46000000000004;275.06;276.76000000000005;349.96000000000004;294.06;275.46000000000004;277.56;299.76000000000005;286.96000000000004;298.26000000000005;326.36;277.76000000000005;276.56;331.56;331.56;275.46000000000004;241.49495122638035;267.7187500070086;273.955091788801;288.56;5900000.0;3560000.0;3610000.0;1350000.0;3610000.0;3010000.0;5920000.0;0.14316666666666666;0.0;0.11850000000000001;0.033499999999999995;0.0;0.14316666666666666;3.0251886355082442;7070.83642578125;2804.39038085938;2289.55004882812;15039.6396484375;482038.36238181044;481236.79523327923;247960.09685352657;247960.09685352657;241827.91790427186;430412.23801567365;434130.71970383386;444788.4522848616;472948.7829819323;530673.689201687;469419.94234503055;445360.3359981657;448311.18344306457;468175.34348450357;451592.06498555734;420010.1868425247;474516.50264593685;436081.5480936552;433950.3860404442;245015.67932991832;245015.67932991832;471679.62040862173;201828.21495130958;201828.21495130958;273.8989730816805;214948.578728098;101680.520156459;29662.68225605032;49703.37001692781;0;1;0;1;0;1;0;0;10;14;147715811650.14868;56844360249.97834;125042600260.09787;28790.788124025916;9040.022082819954;-0.0;33232.157494261104;480099.2542506821;117181.0946902621;0.0;133045.31213786372;5.84169923915704;0.14750655102162907
687;2019-07-05 04:27:45.122;579;577;181;182;163;38;34;33;27;36;768;209;31;47;266;138;251;525;154;55;33;21;587;355;360;134;360;301;589;828.0;-1.0;581.0;130.0;0.0;0;0;24;1;0;0;1;0;0;0;1;0;1;0;0;14833.1552734375;6768.85888671875;2771.14184570312;2304.60766601562;584.0;276409;583.0;1200.0;Calculated values ==>;1562293665.122;331.06;330.86;291.26000000000005;291.36;289.46000000000004;276.96000000000004;273.8482719121499;276.56;276.46000000000004;275.86;276.76000000000005;349.96000000000004;294.06;276.26000000000005;277.86;299.76000000000005;286.96000000000004;298.26000000000005;325.66;278.66;276.46000000000004;331.46000000000004;331.56;275.26000000000005;241.2770596917726;267.7187500070086;273.8482719121499;288.56;5870000.0;3550000.0;3600000.0;1340000.0;3600000.0;3010000.0;5890000.0;0.13799999999999998;0.0;0.09683333333333333;0.021666666666666667;0.0;0.13799999999999998;3.0277117286154245;6768.85888671875;2771.14184570312;2304.60766601562;14833.1552734375;481956.6774275951;481441.1793588165;247729.09087606633;248086.53336769174;241599.34724136247;430477.46260093397;434197.24731978856;445928.9489011945;473079.2034362849;530673.689201687;469419.94234503055;446494.38541508396;448726.1184418108;468315.1240550476;451769.55997270613;420980.5529764927;473847.66395534;437864.61894757615;434017.3760585396;244597.3647265701;245015.67932991832;471616.79343737353;201586.21775084393;201586.21775084393;273.8000830925267;215197.5186857803;101795.85095072983;29700.96690367402;49749.8327854825;0;1;0;1;0;1;0;0;10;14;147932111650.14868;56925060249.97834;125223200260.09787;23660.521133058945;5850.662473208142;-0.0;32075.499846462;480536.34849449113;117305.183728229;0.0;133589.54261570307;5.199554209057131;0.09040664334998401
688;2019-07-05 04:28:45.103;578;576;181;181;163;37;33;33;39;37;769;208;37;53;266;138;250;514;154;63;33;19;583;355;360;132;360;301;585;842.0;-2.0;698.0;79.0;0.0;0;0;21;1;0;0;1;0;0;0;1;0;1;0;0;14443.125;6520.962890625;2766.82177734375;2309.55834960938;583.0;276410;582.0;1201.0;Calculated values ==>;1562293725.103;330.96000000000004;330.76000000000005;291.26000000000005;291.26000000000005;289.46000000000004;276.86;273.8482719121499;276.46000000000004;276.46000000000004;277.06;276.86;350.06000000000006;293.96000000000004;276.86;278.46000000000004;299.76000000000005;286.96000000000004;298.16;324.56;279.46000000000004;276.46000000000004;331.36;331.46000000000004;275.06;240.83765695389522;267.7187500070086;273.8482719121499;288.56;5830000.0;3550000.0;3600000.0;1320000.0;3600000.0;3010000.0;5850000.0;0.14033333333333334;0.0;0.11633333333333334;0.013166666666666667;0.0;0.14033333333333334;3.0303902426396663;6520.962890625;2766.82177734375;2309.55834960938;14443.125;482274.4791956548;481760.8458382424;247897.66552686022;247897.66552686022;241730.83330321935;430477.46260093397;434017.3760585396;447616.0868409365;473436.4806182908;530777.8931341006;469299.82431381487;447336.7810407945;449551.36088337604;468315.1240550476;451769.55997270613;421943.7610006579;472706.39335757954;439212.19350399077;434017.3760585396;244179.05427248686;244597.3647265701;471686.8381748198;201624.373389859;201624.373389859;273.8149715557888;215441.41043099106;101906.56439507943;29739.406110831907;49795.96786822947;0;1;0;1;0;1;0;0;10;14;148148043249.95642;57004834979.90731;125403743069.93712;28617.03599814202;3555.822453001983;-0.0;32612.48470783818;480971.8568488654;117383.54627987577;0.0;134128.43844877207;5.58622290129617;0.08533166576305747
689;2019-07-05 04:29:45.103;576;574;181;182;162;36;35;32;44;37;771;208;42;58;266;138;250;500;154;72;34;17;580;354;359;131;358;301;582;853.0;-1.0;508.0;35.0;59.0;0;0;18;1;0;0;1;0;0;0;1;0;1;0;0;14326.9892578125;6354.92724609375;2742.3193359375;2316.92993164062;582.0;276411;582.0;1200.0;Calculated values ==>;1562293785.103;330.76000000000005;330.56;291.26000000000005;291.36;289.36;276.76000000000005;273.7412296467126;276.66;276.36;277.56;276.86;350.26;293.96000000000004;277.36;278.96000000000004;299.76000000000005;286.96000000000004;298.16;323.16;280.36;276.56;331.36;331.36;274.86;240.61611355647437;267.7187500070086;273.7412296467126;288.56;5800000.0;3540000.0;3590000.0;1310000.0;3579999.9999999995;3010000.0;5820000.0;0.14216666666666666;0.0;0.08466666666666667;0.005833333333333333;0.009833333333333333;0.152;3.028022126922047;6354.92724609375;2742.3193359375;2316.92993164062;14326.9892578125;482336.0590932519;481823.07945612754;248026.0305950788;248388.05564702133;241501.83937803403;430542.39183029096;434621.1652425816;448311.18344306457;473566.1253818903;530986.2749545022;469299.82431381487;448033.6816270905;450234.49445270485;468593.9392970479;451946.54842230113;422870.62821757206;470978.59297294286;440914.4828320235;434442.7656083012;244179.05427248686;244179.05427248686;471624.74038647546;201398.27484870257;204414.76343317208;273.72222108772075;215681.1613831395;102013.86347955209;29777.960179842325;49841.87737750681;0;1;0;1;0;1;0;0;10;14;148363743249.95642;57083734979.90731;125584343069.93712;20905.292927655984;1576.3210489703415;-0.0;34964.256330619624;481384.54292324703;117426.3141423922;0.0;134691.57795742588;5.0328528070717535;0.015458503273174162
690;2019-07-05 04:30:45.134;574;572;182;182;162;35;37;31;48;38;774;208;46;55;266;138;249;484;156;81;36;17;576;353;358;141;358;300;578;820.0;171.0;687.0;54.0;3.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13172.9462890625;5912.072265625;2701.85791015625;1357.373046875;581.0;276412;581.0;1198.0;Calculated values ==>;1562293845.134;330.56;330.36;291.36;291.36;289.36;276.66;273.6339639331285;276.86;276.26000000000005;277.96000000000004;276.96000000000004;350.56000000000006;293.96000000000004;277.76000000000005;278.66;299.76000000000005;286.96000000000004;298.06;321.56;281.26000000000005;276.76000000000005;331.26000000000005;331.26000000000005;274.86;242.77792619122317;267.5978703862781;273.6339639331285;288.76000000000005;5760000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3000000.0;5780000.0;0.13666666666666666;0.0285;0.1145;0.009000000000000001;0.0005;0.13716666666666666;3.0231300870831523;5912.072265625;2701.85791015625;1357.373046875;13172.9462890625;482512.9148881007;482001.20486206573;248564.62603424955;248564.62603424955;241634.8211640619;430607.02586249536;435217.872359457;449049.17973423813;472358.58907936385;531374.0685954686;469437.6413068544;448773.92728241725;450007.29870154505;468593.9392970479;452123.03444465675;423793.7995586155;469064.3299916667;442576.3078473376;435041.38555822254;243760.74795305103;243760.74795305103;470288.2636984603;201112.2383183426;201285.21178510773;273.60595474189535;215910.4459157216;102116.14129196496;29808.59519131564;49887.26896153569;0;1;0;1;0;1;0;0;10;14;148578954385.44873;57165377140.09408;125764736225.3498;28388.77979212004;2422.5842284210594;0.0;32063.555169212246;481795.5391018874;117459.65557062224;0.0;135250.43164650243;6.305586921365744;0.08740343601217976
691;2019-07-05 04:31:45.124;571;569;183;183;164;35;39;31;51;38;774;207;49;56;266;137;249;453;156;89;38;17;574;352;357;144;357;300;576;757.0;339.0;334.0;6.0;8.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;13058.1552734375;5724.390625;2715.95288085938;1344.59521484375;580.0;276413;580.0;1199.0;Calculated values ==>;1562293905.124;330.26000000000005;330.06;291.46000000000004;291.46000000000004;289.56;276.66;273.5264737036516;277.06;276.26000000000005;278.26000000000005;276.96000000000004;350.56000000000006;293.86;278.06;278.76000000000005;299.76000000000005;286.86;298.06;318.46000000000004;282.06;276.96000000000004;331.16;331.16;274.86;243.40439225979637;267.5978703862781;273.5264737036516;288.76000000000005;5740000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3000000.0;5760000.0;0.12616666666666668;0.0565;0.05566666666666666;0.001;0.0013333333333333333;0.1275;3.0258081758468807;5724.390625;2715.95288085938;1344.59521484375;13058.1552734375;482320.48139098077;481808.2354555748;249022.62092932206;249022.62092932206;242366.31898649895;430671.36484660726;435807.7667011844;449460.79382102675;471963.08021786925;531374.0685954686;469317.66280160396;449186.5519142498;450143.51895193453;468732.9764279705;452155.9776336696;424388.0136143395;464494.6770138862;444044.9097026013;435633.1181867728;243342.44575359824;243342.44575359824;469882.8356051178;200909.0948209095;201412.24280635695;273.5220188859144;216129.00199669166;102213.0956543149;29831.10784076651;49932.409860064115;0;1;0;1;0;1;0;0;10;14;148793418635.48282;57250862890.107666;125944706225.3784;13836.044577673192;268.9737407842083;0.0;29863.161611003023;482147.35399276885;117482.08148209423;0.0;135766.40161042404;4.49345480686883;-0.021074935855348906
692;2019-07-05 04:32:45.115;569;567;184;184;163;33;42;30;54;38;767;206;51;58;265;137;249;433;158;101;41;16;575;349;354;146;354;301;577;743.0;316.0;0.0;71.0;0.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13138.7861328125;5655.947265625;2740.41455078125;1344.97717285156;579.0;276414;579.0;1199.0;Calculated values ==>;1562293965.115;330.06;329.86;291.56;291.56;289.46000000000004;276.46000000000004;273.20264511476705;277.36;276.16;278.56;276.96000000000004;349.86;293.76000000000005;278.26000000000005;278.96000000000004;299.66;286.86;298.06;316.46000000000004;283.26000000000005;277.26000000000005;331.06;331.06;274.76000000000005;243.81672145450628;267.7187500070086;273.20264511476705;288.96000000000004;5750000.0;3490000.0;3540000.0;1460000.0;3540000.0;3010000.0;5770000.0;0.12383333333333332;0.05266666666666667;0.0;0.011833333333333333;0.0;0.12383333333333332;3.025962598636207;5655.947265625;2740.41455078125;1344.97717285156;13138.7861328125;481923.68146338983;481409.6341394448;249347.15429602875;249347.15429602875;241999.32407961658;430862.6128555636;437029.1878229431;449688.3147142546;471698.3107888524;530569.4765443322;469059.37525089737;449276.9549200224;450234.49445270485;469021.5318245407;452682.1802438396;424091.9327673881;461118.607597042;446487.02843894635;436858.41488472256;242924.1476594651;242924.1476594651;469511.7560845713;199937.81104495807;199937.81104495807;273.127630936837;216347.27709533798;102307.91757788158;29853.51758200831;49977.872768154135;0;1;0;1;0;1;0;0;10;14;149006686640.25906;57337849840.0164;126124979180.18925;0.0;3189.958349635423;0.0;29338.668108824168;482262.6370690728;117510.90159248571;0.0;136259.67618861792;3.339235652750643;-0.05329124756853784
693;2019-07-05 04:33:45.135;568;564;185;185;163;32;45;27;56;37;757;205;54;63;265;136;248;414;156;113;45;14;575;348;353;142;352;304;577;781.0;354.0;351.0;33.0;0.0;0;1;10;1;0;0;1;0;0;0;1;1;0;0;0;14410.744140625;5800.30322265625;2733.10473632812;2350.32983398438;579.0;276415;578.0;1198.0;Calculated values ==>;1562294025.135;329.96000000000004;329.56;291.66;291.66;289.46000000000004;276.36;273.0942459734351;277.66;275.86;278.76000000000005;276.86;348.86;293.66;278.56;279.46000000000004;299.66;286.76000000000005;297.96000000000004;314.56;284.46000000000004;277.66;330.96000000000004;331.06;274.56;242.98782864720522;268.0796299477929;273.0942459734351;288.76000000000005;5750000.0;3479999.9999999995;3529999.9999999995;1420000.0;3520000.0000000005;3040000.0;5770000.0;0.13016666666666665;0.059000000000000004;0.058499999999999996;0.0055000000000000005;0.0;0.13016666666666665;3.0234388600218303;5800.30322265625;2733.10473632812;2350.32983398438;14410.744140625;481782.5913446543;480984.2269096423;249719.68591748757;249719.68591748757;241999.32407961658;430925.7729439634;437767.7464379776;449413.00246898126;472128.42060986464;529297.6306174517;468522.201623838;449137.1035301482;450373.3729486141;469297.86624407995;452714.9645073046;423810.43316417193;457957.80404850934;448477.7430821711;437767.7464379776;242505.85365607988;242924.1476594651;469856.40358979115;199799.5875757629;199799.5875757629;273.0689091162861;216576.9330406833;102403.41815483826;29884.32207179717;50023.50063308579;0;1;0;1;0;1;0;0;11;14;149218857340.19165;57424278639.98894;126306539680.13156;14602.384771253272;1485.3124880771556;0.0;30975.522011898276;482384.36417097447;117549.87516965103;0.0;136762.46197888115;4.324177976947689;-0.0017372866245248396
694;2019-07-05 04:34:45.096;568;552;185;185;164;30;48;25;58;34;725;203;56;67;265;136;248;366;155;122;47;9;578;346;351;136;351;305;580;637.0;209.0;193.0;0.0;0.0;0;1;14;1;0;0;1;0;0;0;1;1;0;0;0;14862.4755859375;6021.20849609375;2770.84838867188;2344.13623046875;578.0;276416;578.0;1198.0;Calculated values ==>;1562294085.096;329.96000000000004;328.36;291.66;291.66;289.56;276.16;272.8767566201714;277.96000000000004;275.66;278.96000000000004;276.56;345.66;293.46000000000004;278.76000000000005;279.86;299.66;286.76000000000005;297.96000000000004;309.76000000000005;285.36;277.86;330.96000000000004;330.96000000000004;274.06;241.71165711629368;268.19934244402924;272.8767566201714;288.66;5780000.0;3460000.0;3510000.0;1360000.0;3510000.0;3050000.0;5800000.0;0.10616666666666667;0.034833333333333334;0.03216666666666666;0.0;0.0;0.10616666666666667;3.023592968889246;6021.20849609375;2770.84838867188;2344.13623046875;14862.4755859375;481435.3226553551;478914.7410297309;249579.71312995945;249579.71312995945;242228.870445268;431051.2098666511;438721.26612974936;449505.0126014062;472622.7809936826;525870.2965494684;468140.1469931569;449228.9570467634;450739.0044921324;469435.67196576315;453063.14495409996;422903.1212301739;448957.73798446264;450169.64455722953;438555.21955574804;242505.85365607988;242505.85365607988;470174.7356409916;199333.85361727496;199333.85361727496;272.8767566201714;216820.71797499157;102501.86671924967;29923.417193954047;50069.33709602178;0;1;0;1;0;1;0;0;11;14;149429920060.0708;57507624429.941216;126489120925.02702;8047.17228065622;0.0;0.0;25397.33501713456;482572.9877945317;117562.24472826862;0.0;137231.93043421206;3.003226232853172;-0.03894050901266042
695;2019-07-05 04:35:45.146;569;555;184;184;163;29;51;24;60;32;720;205;58;76;264;135;248;372;154;130;50;6;578;346;351;131;350;305;580;684.0;159.0;480.0;161.0;0.0;0;1;15;1;0;0;1;0;0;0;1;1;0;0;0;15026.6318359375;6122.99462890625;2796.75756835938;2376.87573242188;578.0;276417;578.0;1198.0;Calculated values ==>;1562294145.146;330.06;328.66;291.56;291.56;289.46000000000004;276.06;272.8767566201714;278.26000000000005;275.56;279.16;276.36;345.16;293.66;278.96000000000004;280.76000000000005;299.56;286.66;297.96000000000004;310.36;286.16;278.16;330.96000000000004;330.96000000000004;273.76000000000005;240.61611355647437;268.19934244402924;272.8767566201714;288.56;5780000.0;3460000.0;3510000.0;1310000.0;3500000.0;3050000.0;5800000.0;0.114;0.026500000000000003;0.08;0.026833333333333334;0.0;0.114;3.023592968889246;6122.99462890625;2796.75756835938;2376.87573242188;15026.6318359375;481576.9645391262;479346.2010906397;249209.46030030499;249209.46030030499;241897.75929631374;431051.2098666511;439217.1880233884;449780.39048942225;473081.36623795505;525345.7743471956;468382.75320899114;449505.0126014062;451960.05900340766;469446.95610292925;452922.10816200636;422903.1212301739;450068.91232154367;451328.1919913709;439052.2467512349;242505.85365607988;242505.85365607988;470554.1986138099;199026.77890973733;199026.77890973733;272.7554563224975;217070.00143322189;102603.15274662149;29962.791745085502;50115.772476223756;0;1;0;1;0;1;0;0;11;14;149640695559.90344;57587791179.877556;126672273424.88159;20060.288926374793;7285.985762059279;0.0;27362.903333930728;482807.41182844026;117623.01187336087;0.0;137671.9654773323;4.842965384262079;0.11050612930352076
696;2019-07-05 04:36:45.107;572;557;182;183;163;30;52;23;56;31;736;206;56;77;264;135;248;378;153;135;52;5;581;345;350;129;350;305;583;620.0;-1.0;504.0;130.0;0.0;0;1;16;1;0;0;1;0;0;0;1;1;0;0;0;15116.89453125;6196.216796875;2826.06274414062;2375.36328125;578.0;276418;578.0;1199.0;Calculated values ==>;1562294205.107;330.36;328.86;291.36;291.46000000000004;289.46000000000004;276.16;272.7676641592781;278.36;275.46000000000004;278.76000000000005;276.26000000000005;346.76;293.76000000000005;278.76000000000005;280.86;299.56;286.66;297.96000000000004;310.96000000000004;286.66;278.36;330.96000000000004;330.96000000000004;273.66;240.16925963744896;268.19934244402924;272.7676641592781;288.46000000000004;5810000.0;3450000.0;3500000.0;1290000.0;3500000.0;3050000.0;5830000.0;0.10333333333333333;0.0;0.084;0.021666666666666667;0.0;0.10333333333333333;3.0261168361420743;6196.216796875;2826.06274414062;2375.36328125;15116.89453125;481655.00575697067;479277.7195258806;248344.40776800516;248707.93206761344;241797.25640949636;431113.4868728058;439602.17268715135;449228.9570467634;473244.79008953704;527023.3157520024;468503.9437720561;449228.9570467634;452094.96522902895;469446.95610292925;453095.86494324636;421975.7911875181;450644.20803002216;452222.2342453953;439602.17268715135;242505.85365607988;242505.85365607988;470725.0692531593;198807.12699565417;198807.12699565417;272.6643588831967;217321.03420970173;102705.74611312363;30002.367995706147;50162.59885537728;0;1;0;1;0;1;0;0;11;14;149850858865.61877;57665740480.14287;126855154475.50406;21035.433724293176;5891.555415579278;-0.0;24882.15472145471;483149.65358319634;117732.75333853334;0.0;138107.0579685436;4.5456016361660785;0.10222358630426788
697;2019-07-05 04:37:45.127;575;563;180;181;161;29;54;23;33;31;756;206;38;76;264;134;249;404;153;140;53;4;582;345;350;135;350;303;585;605.0;0.0;284.0;194.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14034.3779296875;6043.8037109375;2797.53735351562;1388.27795410156;579.0;276419;578.0;1199.0;Calculated values ==>;1562294265.127;330.66;329.46000000000004;291.16;291.26000000000005;289.26000000000005;276.06;272.7676641592781;278.56;275.46000000000004;276.46000000000004;276.26000000000005;348.76;293.76000000000005;276.96000000000004;280.76000000000005;299.56;286.56;298.06;313.56;287.16;278.46000000000004;330.96000000000004;331.06;273.56;241.49495122638035;267.9596281332873;272.7676641592781;288.46000000000004;5820000.0;3450000.0;3500000.0;1350000.0;3500000.0;3030000.0;5850000.0;0.10083333333333333;0.0;0.04733333333333333;0.03233333333333333;0.0;0.10083333333333333;3.025962598636207;6043.8037109375;2797.53735351562;1388.27795410156;14034.3779296875;481964.7697176223;479903.9835135239;247539.72017104505;247897.66552686022;241077.14158523746;431113.4868728058;439928.8483833541;446390.54166232125;472460.9817075043;529269.6464291925;468782.15747417515;447095.7395217318;452311.76304487616;469446.95610292925;452955.0417519932;421959.57569976826;454960.92121823493;452933.47898461745;439765.68474490975;242505.85365607988;242924.1476594651;469819.3315087438;198595.13788365648;198595.13788365648;272.58040130101045;217564.04245588914;102807.78028404662;30033.74212721643;50209.4778106209;0;1;0;1;0;1;0;0;11;14;150060928865.552;57744966880.11769;127037615275.44608;11728.982445523465;8769.58226054449;-0.0;24318.03014184304;483422.7813967918;117854.97021117796;0.0;138517.19617612092;4.381061969817428;0.10666986127703854
698;2019-07-05 04:38:45.128;577;568;178;179;159;30;56;23;17;32;770;206;20;63;264;134;249;432;152;143;55;5;580;345;350;142;350;301;582;488.0;-1.0;100.0;153.0;0.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13508.93359375;5732.72900390625;2794.50952148438;1360.32104492188;579.0;276420;578.0;1198.0;Calculated values ==>;1562294325.128;330.86;329.96000000000004;290.96000000000004;291.06;289.06;276.16;272.7676641592781;278.76000000000005;275.46000000000004;274.86;276.36;350.16;293.76000000000005;275.16;279.46000000000004;299.56;286.56;298.06;316.36;287.46000000000004;278.66;330.96000000000004;331.06;273.66;242.98782864720522;267.7187500070086;272.7676641592781;288.36;5800000.0;3450000.0;3500000.0;1420000.0;3500000.0;3010000.0;5820000.0;0.08133333333333333;0.0;0.016666666666666666;0.025500000000000002;0.0;0.08133333333333333;3.0234388600218303;5732.72900390625;2794.50952148438;1360.32104492188;13508.93359375;482477.15919657267;480970.5114828733;246952.55817847652;247308.33345652983;240523.76099147016;431113.4868728058;440254.1434915634;444501.2531899496;471635.3862721799;530882.0883741961;469059.37525089737;444931.73517570685;450913.6184164021;469446.95610292925;452955.0417519932;422579.92637579126;460201.5113020148;453358.1007483608;440091.6668869801;242505.85365607988;242924.1476594651;468964.41255619563;198516.845477158;198516.845477158;272.5493667221488;217793.57387710045;102905.91969218131;30056.647500597148;50256.07897786278;0;1;0;1;0;1;0;0;11;14;150270932365.29834;57828068265.0173;127218818295.22719;4099.740128546527;6896.412960515461;-0.0;19648.08547466553;483554.68961651676;117985.52234702843;0.0;138883.5865788875;3.0992722062314675;0.05475229518579822
699;2019-07-05 04:39:45.118;579;570;176;177;158;30;58;23;19;32;770;205;19;58;264;133;249;447;153;147;57;5;580;345;350;146;349;301;582;438.0;-1.0;533.0;131.0;0.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;13052.8984375;5541.576171875;2796.03173828125;1339.17028808594;579.0;276421;578.0;1199.0;Calculated values ==>;1562294385.118;331.06;330.16;290.76000000000005;290.86;288.96000000000004;276.16;272.7676641592781;278.96000000000004;275.46000000000004;275.06;276.36;350.16;293.66;275.06;278.96000000000004;299.56;286.46000000000004;298.06;317.86;287.86;278.86;330.96000000000004;331.06;273.66;243.81672145450628;267.7187500070086;272.7676641592781;288.46000000000004;5800000.0;3450000.0;3500000.0;1460000.0;3490000.0;3010000.0;5820000.0;0.073;0.0;0.08883333333333333;0.021833333333333333;0.0;0.073;3.025962598636207;5541.576171875;2796.03173828125;1339.17028808594;13052.8984375;482759.0247399915;481255.1665955205;246246.91124092072;246598.76634076078;240200.42322967842;431113.4868728058;440578.0837091905;444788.4522848616;471102.9871208479;530882.0883741961;468939.0435562869;444788.4522848616;450234.49445270485;469584.5055758243;452814.0460886295;422579.92637579126;462663.30374699016;453921.8482460042;440416.281385178;242505.85365607988;242924.1476594651;468414.5045189802;198748.74931499833;198748.74931499833;272.64124931851546;218014.88558596268;102999.85657657057;30079.139512415604;50302.659057060926;0;1;0;1;0;1;0;0;11;14;150480897365.33173;57914453865.03104;127399388195.25589;21856.526947156184;5887.702321953604;-0.0;17641.729841123113;483770.95579181105;118092.03888535027;0.0;139194.28324849164;4.690193180048022;0.15183681447417147
