;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
700;2019-07-05 04:40:45.129;578;569;175;176;156;30;59;22;27;32;760;203;25;55;264;131;249;445;152;151;59;5;578;344;349;142;349;302;580;423.0;-1.0;423.0;107.0;0.0;0;0;1;1;0;0;1;0;0;0;1;1;0;0;0;13647.5166015625;5398.1484375;2785.06127929688;2526.59423828125;579.0;276422;578.0;1200.0;Calculated values ==>;1562294445.129;330.96000000000004;330.06;290.66;290.76000000000005;288.76000000000005;276.16;272.6583383277491;279.06;275.36;275.86;276.36;349.16;293.46000000000004;275.66;278.66;299.56;286.26000000000005;298.06;317.66;288.26000000000005;279.06;330.96000000000004;331.06;273.66;242.98782864720522;267.8393353686513;272.6583383277491;288.36;5780000.0;3440000.0;3490000.0;1420000.0;3490000.0;3020000.0;5800000.0;0.07050000000000001;0.0;0.07050000000000001;0.017833333333333333;0.0;0.07050000000000001;3.0284863372505817;5398.1484375;2785.06127929688;2526.59423828125;13647.5166015625;482846.6487920837;481345.18619171786;245976.02738717856;246327.1519026425;239619.10542249438;431175.4696738307;440954.209168099;445733.73098647315;471635.3862721799;529763.5573304285;468559.0378897104;445448.85450290097;449642.34892113024;469584.5055758243;452706.36090500443;423191.21533790673;462631.3722955822;454652.49423248076;440954.209168099;242505.85365607988;242924.1476594651;468964.41255619563;198502.62763699028;198502.62763699028;272.53957000311294;218237.42983661813;103091.0376616589;30111.3601227871;50349.176692147055;0;1;0;1;0;1;0;0;12;14;150690635810.04507;58000869704.91293;127580321360.0086;17429.792786138543;4823.235164392496;-0.0;17092.836497943164;484098.4018099072;118181.31306154674;0.0;139483.79103428678;3.6738174305999394;0.09978139450863306
701;2019-07-05 04:41:45.119;578;566;175;177;156;29;62;21;36;30;747;201;33;61;264;130;249;433;152;157;61;2;584;341;346;136;346;304;587;406.0;-1.0;217.0;83.0;3.0;0;0;4;1;0;0;1;0;0;0;1;1;0;0;0;13628.677734375;5563.0634765625;2857.759765625;2329.50073242188;579.0;276423;578.0;1198.0;Calculated values ==>;1562294505.119;330.96000000000004;329.76000000000005;290.66;290.86;288.76000000000005;276.06;272.3289490889957;279.36;275.26000000000005;276.76000000000005;276.16;347.86;293.26000000000005;276.46000000000004;279.26000000000005;299.56;286.16;298.06;316.46000000000004;288.86;279.26000000000005;330.96000000000004;331.06;273.36;241.71165711629368;268.0796299477929;272.3289490889957;288.36;5840000.0;3410000.0;3460000.0;1360000.0;3460000.0;3040000.0;5870000.0;0.06766666666666667;0.0;0.036166666666666666;0.013833333333333333;0.0005;0.06816666666666667;3.0234388600218303;5563.0634765625;2857.759765625;2329.50073242188;13628.677734375;482159.67740063334;480099.56911345496;245702.01269285136;246398.1117231178;239405.66418838163;431359.6534126046;442067.58599391644;446621.9564447741;472231.8376443816;528252.2207789605;468037.5601754016;446196.8478688148;450099.8059124212;469995.72899952193;453087.97554698325;421329.7818035632;459609.0422431512;455986.76273286226;441909.6534217576;242505.85365607988;242924.1476594651;469487.2124451795;197680.4624660418;198032.6987757739;272.2006542205954;218464.69357251716;103182.36587038517;30151.82083630638;50396.19236361076;0;1;0;1;0;1;0;0;12;14;150899101060.07822;58084255804.92619;127762091060.0375;9003.384032230819;3759.993374711405;-0.0;16624.27907503456;484318.64157068304;118252.82804489988;0.0;139764.7201681124;2.733653102119148;0.042677569013947335
702;2019-07-05 04:42:48.100;579;570;176;177;154;27;66;19;44;28;750;202;41;66;264;129;249;466;152;163;65;5;591;340;345;132;344;304;594;403.0;-1.0;382.0;178.0;2.0;0;0;5;1;0;0;1;0;0;0;1;1;0;0;0;13818.375;5719.611328125;2945.92236328125;2350.623046875;579.0;276424;579.0;1199.0;Calculated values ==>;1562294568.1;331.06;330.16;290.76000000000005;290.86;288.56;275.86;272.21867820750657;279.76000000000005;275.06;277.56;275.96000000000004;348.16;293.36;277.26000000000005;279.76000000000005;299.56;286.06;298.06;319.76000000000005;289.46000000000004;279.66;331.06;331.06;273.66;240.83765695389522;268.0796299477929;272.21867820750657;288.36;5910000.0;3400000.0;3450000.0;1320000.0;3440000.0;3040000.0;5940000.0;0.06716666666666667;0.0;0.06366666666666666;0.029666666666666668;0.0003333333333333333;0.0675;3.025962598636207;5719.611328125;2945.92236328125;2350.623046875;13818.375;481495.47844498936;479852.8551738563;245778.84804226013;246123.94011713803;238567.61387788274;431420.45991060114;442903.18194929115;447747.1211392313;472562.30901117553;528565.9442730256;468158.8329865385;447326.59894302575;450782.5135501844;470268.7018341788;453121.506512095;419044.96480803157;464007.51097318344;456973.18046598905;442747.038042579;242924.1476594651;242924.1476594651;470322.2810237028;197321.9792097326;197561.2723891525;272.0537958154294;218704.78285401687;103281.05950111731;30192.759569013873;50446.95926692335;0;1;0;1;0;1;0;0;12;14;151116700414.8937;58168650344.85463;127953553299.87515;15943.734036178083;8099.008953814449;-0.0;16550.03918160629;484536.8630209239;118356.56302059704;0.0;140054.9079092721;3.6848406514168883;0.1353286532921952
703;2019-07-05 04:43:45.150;583;572;176;177;154;26;69;18;52;27;763;204;48;69;263;129;250;496;154;167;68;2;595;340;344;128;344;304;597;416.0;0.0;312.0;207.0;3.0;0;0;6;1;0;0;1;0;0;0;1;1;0;0;0;14008.0771484375;5807.74560546875;2978.03564453125;2374.791015625;580.0;276425;579.0;1198.0;Calculated values ==>;1562294625.15;331.46000000000004;330.36;290.76000000000005;290.86;288.56;275.76000000000005;272.21867820750657;280.06;274.96000000000004;278.36;275.86;349.46000000000004;293.56;277.96000000000004;280.06;299.46000000000004;286.06;298.16;322.76000000000005;289.86;279.96000000000004;331.06;331.16;273.36;239.943914813709;268.0796299477929;272.21867820750657;288.56;5950000.0;3400000.0;3440000.0;1280000.0;3440000.0;3040000.0;5970000.0;0.06933333333333333;0.0;0.052000000000000005;0.034499999999999996;0.0005;0.06983333333333333;3.023284566025491;5807.74560546875;2978.03564453125;2374.791015625;14008.0771484375;481605.6121162373;479789.2352089354;245665.25051918678;246008.74741170698;238481.56014024117;431420.45991060114;443574.1957415159;448860.518063585;472988.3078366223;529924.4241206498;468401.15335692395;448305.2499804515;451190.22717599076;470143.648332474;453121.506512095;418009.33093054534;468365.42452850984;457679.4097196208;443419.48408974166;242924.1476594651;243342.44575359824;470567.8997168718;197200.16878326444;197547.17414175553;272.0052114236519;218925.2688401802;103372.39779490345;30230.20191250928;50493.89840657274;0;1;0;1;0;1;0;0;12;14;151313237665.55078;58242815345.102585;128126985300.45499;13086.338162576669;9431.186717209452;-0.0;17170.082978034363;484766.88602432335;118495.4654742603;0.0;140322.09304477752;3.556054914859507;0.1375621127036488
704;2019-07-05 04:44:45.101;588;575;176;177;154;26;70;17;58;26;776;206;55;69;263;129;250;517;155;171;69;1;601;338;343;136;343;302;603;380.0;-1.0;422.0;127.0;0.0;0;100;3;1;0;0;1;0;0;0;1;0;0;0;0;13009.44921875;5758.86669921875;3007.40747070312;1377.94738769531;581.0;276426;580.0;1199.0;Calculated values ==>;1562294685.101;331.96000000000004;330.66;290.76000000000005;290.86;288.56;275.76000000000005;271.99741764416325;280.16;274.86;278.96000000000004;275.76000000000005;350.76;293.76000000000005;278.66;280.06;299.46000000000004;286.06;298.16;324.86;290.26000000000005;280.06;331.16;331.26000000000005;273.26000000000005;241.71165711629368;267.8393353686513;271.99741764416325;288.66;6010000.0;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;3020000.0;6030000.0;0.06333333333333332;0.0;0.07033333333333333;0.021166666666666667;0.0;0.06333333333333332;3.0256535679571783;5758.86669921875;3007.40747070312;1377.94738769531;13009.44921875;481631.09896835685;479518.3855206413;245441.92985252888;245782.34111534775;238311.76315313618;431541.1909327263;443931.57868001173;450052.96000731894;471840.61823089625;531431.875930999;468920.8902231166;449642.34892113024;451546.2291266524;470280.0008261833;453467.4167557724;415881.98145072884;470832.67725969607;458380.44106215466;443777.7128153333;243342.44575359824;243760.74795305103;469388.9171306721;196865.66378365224;196865.66378365224;271.86363797898446;219150.23102387038;103468.70751351338;30261.449193054337;50543.736364913435;0;1;0;1;0;1;0;0;12;14;151519169350.4656;58321950665.069855;128308636830.37985;17807.506501064556;5768.40886251192;-0.0;15637.763105339796;485024.1244799711;118622.0253290135;0.0;140595.2684864068;3.865617311904152;0.13054925148709437
705;2019-07-05 04:45:45.101;594;577;176;176;153;25;72;16;63;27;780;206;60;67;263;129;251;530;157;174;71;1;603;338;343;141;343;302;605;349.0;-1.0;700.0;178.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12777.4248046875;5687.74267578125;3061.84350585938;1362.68542480469;582.0;276427;581.0;1200.0;Calculated values ==>;1562294745.101;332.56;330.86;290.76000000000005;290.76000000000005;288.46000000000004;275.66;271.99741764416325;280.36;274.76000000000005;279.46000000000004;275.86;351.16;293.76000000000005;279.16;279.86;299.46000000000004;286.06;298.26000000000005;326.16;290.56;280.26000000000005;331.26000000000005;331.36;273.26000000000005;242.77792619122317;267.8393353686513;271.99741764416325;288.86;6030000.0;3379999.9999999995;3429999.9999999995;1410000.0;3429999.9999999995;3020000.0;6050000.0;0.05816666666666667;0.0;0.11666666666666667;0.029666666666666668;0.0;0.05816666666666667;3.028022126922047;5687.74267578125;3061.84350585938;1362.68542480469;12777.4248046875;482262.3351603037;479574.16692346934;245368.6048644124;245368.6048644124;237946.4365925521;431541.1909327263;444238.5085215984;450734.07432656095;471275.1926151781;531848.6080526202;468920.8902231166;450325.8860683614;451276.12695403385;470280.0008261833;453467.4167557724;415502.6444079536;472569.1908727249;458783.5940907621;444085.17651752284;243760.74795305103;244179.05427248686;468704.9404502916;196827.961749546;196827.961749546;271.84857287352486;219365.12164073237;103564.09592497171;30284.28779982517;50594.31345638479;0;1;0;1;0;1;0;0;12;14;151724969350.4656;58405050665.069855;128489836830.37985;29622.379800651746;8065.683701455454;-0.0;14382.12799233732;485419.37353248545;118737.30943371324;0.0;140845.43424555412;5.149208162215128;0.2393186584829921
706;2019-07-05 04:46:45.122;601;578;175;176;154;26;74;16;66;26;775;205;63;71;263;128;251;538;156;177;73;1;606;338;343;144;342;301;609;309.0;-2.0;653.0;165.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12667.97265625;5722.6279296875;3090.23974609375;1355.525390625;584.0;276428;582.0;1200.0;Calculated values ==>;1562294805.122;333.26000000000005;330.96000000000004;290.66;290.76000000000005;288.56;275.76000000000005;271.99741764416325;280.56;274.76000000000005;279.76000000000005;275.76000000000005;350.66;293.66;279.46000000000004;280.26000000000005;299.46000000000004;285.96000000000004;298.26000000000005;326.96000000000004;290.86;280.46000000000004;331.36;331.56;273.26000000000005;243.40439225979637;267.7187500070086;271.99741764416325;288.76000000000005;6060000.0;3379999.9999999995;3429999.9999999995;1440000.0;3420000.0000000005;3010000.0;6090000.0;0.0515;0.0;0.10883333333333334;0.0275;0.0;0.0515;3.0277117286154245;5722.6279296875;3090.23974609375;1355.525390625;12667.97265625;482922.7929650754;479248.69670201215;244887.67269670079;245223.57667985983;238144.9575986776;431541.1909327263;444544.38366650476;451319.22163989383;470775.47163449007;531402.9353251432;468939.0435562869;450913.6184164021;451992.1937761931;470416.12072697765;453328.251733805;414380.59882688033;473279.6145793826;459185.56143779436;444391.576858299;244179.05427248686;245015.67932991832;468291.61117532355;196837.17332706475;196837.17332706475;271.8522539719461;219577.24083499255;103659.21562678646;30306.947484700733;50645.59876031566;0;1;0;1;0;1;0;0;12;14;151930841380.15158;58490580589.93939;128670800145.10382;27696.129591379566;7464.997040827116;-0.0;12749.051781858565;485897.1949556759;118866.77707085361;0.0;141071.60654260177;4.711676476428525;0.22204845090208167
707;2019-07-05 04:47:45.122;607;581;176;176;152;26;76;16;67;26;764;203;65;72;263;127;252;545;155;179;75;1;609;337;342;146;342;300;611;289.0;-1.0;481.0;123.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12722.3935546875;5764.1962890625;3127.51635742188;1343.45629882812;585.0;276429;584.0;1200.0;Calculated values ==>;1562294865.122;333.86;331.26000000000005;290.76000000000005;290.76000000000005;288.36;275.76000000000005;271.8864255623528;280.76000000000005;274.76000000000005;279.86;275.76000000000005;349.56000000000006;293.46000000000004;279.66;280.36;299.46000000000004;285.86;298.36;327.66;291.06;280.66;331.56;331.66;273.26000000000005;243.81672145450628;267.5978703862781;271.8864255623528;288.66;6090000.0;3370000.0000000005;3420000.0000000005;1460000.0;3420000.0000000005;3000000.0;6110000.0;0.04816666666666667;0.0;0.08016666666666666;0.0205;0.0;0.04816666666666667;3.0275562525805273;5764.1962890625;3127.51635742188;1343.45629882812;12722.3935546875;483441.26936570107;479452.12650772167;245151.857195449;245151.857195449;237475.91702438967;431601.1154718507;445048.10368929204;451631.5885835761;470506.91766066244;530332.6822145721;468837.04057145526;451362.41222062835;452301.9325362589;470416.12072697765;453361.92239446973;413601.6924838773;474091.07848371525;459610.3844350724;444896.3552553292;245015.67932991832;245433.99809710225;468014.81014881446;196589.47279895653;196589.47279895653;271.7492373796975;219788.8272200837;103754.93916194272;30329.438998779508;50697.41339451163;0;1;0;1;0;1;0;0;12;14;152136341380.15158;58577580589.93939;128851100145.10382;20445.876282067;5564.219415672087;-0.0;11960.114838315285;486298.37833795464;118975.35387465777;0.0;141277.51626443656;3.7097785819592124;0.15364637439842074
708;2019-07-05 04:48:45.103;613;583;176;176;152;25;78;16;65;25;752;202;65;75;263;126;252;549;154;181;77;1;609;338;342;140;342;302;611;354.0;-1.0;520.0;199.0;0.0;0;0;1;1;0;0;1;0;0;0;1;1;0;0;0;13460.87890625;5776.30126953125;3086.46484375;2312.52758789062;587.0;276430;585.0;1199.0;Calculated values ==>;1562294925.103;334.46000000000004;331.46000000000004;290.76000000000005;290.76000000000005;288.36;275.66;271.99741764416325;280.96000000000004;274.76000000000005;279.66;275.66;348.36;293.36;279.66;280.66;299.46000000000004;285.76000000000005;298.36;328.06;291.26000000000005;280.86;331.66;331.86;273.26000000000005;242.56692532238324;267.8393353686513;271.99741764416325;288.56;6090000.0;3379999.9999999995;3420000.0000000005;1400000.0;3420000.0000000005;3020000.0;6110000.0;0.059000000000000004;0.0;0.08666666666666667;0.033166666666666664;0.0;0.059000000000000004;3.0247220436939988;5776.30126953125;3086.46484375;2312.52758789062;13460.87890625;484296.16584225517;479744.6622499228;245151.857195449;245151.857195449;237475.91702438967;431541.1909327263;445350.84797427204;451005.4113257816;471211.3733730803;528928.5343954032;468438.27426827076;451005.4113257816;452352.9318728331;470416.12072697765;453049.4270686435;413601.6924838773;474696.20480847085;459876.59959909826;445199.60059868364;245433.99809710225;246270.64818160105;468842.2228851183;196761.44058196992;196761.44058196992;271.8219840598018;220006.9520623172;103851.07952075462;30359.895883406454;50749.18017313602;0;1;0;1;0;1;0;0;13;14;152341476399.96893;58663353419.86302;129031642954.94307;22034.477464463682;9024.01261305442;-0.0;14657.85144098611;486652.2691845938;119096.88397806554;0.0;141499.2624080445;4.09084027149195;0.1850843832736694
709;2019-07-05 04:49:45.103;618;585;176;176;153;25;79;15;62;23;742;202;62;80;263;126;252;553;153;184;79;0;612;337;342;135;342;303;614;285.0;0.0;592.0;179.0;0.0;0;0;1;1;0;0;1;0;0;0;1;1;0;0;0;13455.3974609375;5796.04345703125;3062.60180664062;2325.78955078125;589.0;276431;587.0;1199.0;Calculated values ==>;1562294985.103;334.96000000000004;331.66;290.76000000000005;290.76000000000005;288.46000000000004;275.66;271.8864255623528;281.06;274.66;279.36;275.46000000000004;347.36;293.36;279.36;281.16;299.46000000000004;285.76000000000005;298.36;328.46000000000004;291.56;281.06;331.86;332.06;273.16;241.49495122638035;267.9596281332873;271.8864255623528;288.46000000000004;6120000.0;3370000.0000000005;3420000.0000000005;1350000.0;3420000.0000000005;3030000.0;6140000.0;0.0475;0.0;0.09866666666666667;0.029833333333333333;0.0;0.0475;3.024410063014302;5796.04345703125;3062.60180664062;2325.78955078125;13455.3974609375;484672.87037817825;479685.28442486987;245045.249085636;245045.249085636;237701.51392846598;431601.1154718507;445501.84778268187;450417.6927448154;471679.62040862173;527806.5535311698;468298.68043046317;450417.6927448154;452847.5267226272;470416.12072697765;453222.80597755883;412418.08152142;474927.50281640195;460274.98526110285;445501.84778268187;246270.64818160105;247107.31509690773;469426.83520598995;196550.8664501385;196550.8664501385;271.7337906455471;220231.2543653771;103947.5157268093;30398.54852622872;50800.42239522261;0;1;0;1;0;1;0;0;13;14;152546676399.96893;58745853419.86302;129213142954.94307;25048.193527741452;8140.799734549568;-0.0;11825.17161329581;487044.6247761955;119239.92408096224;0.0;141719.9542668302;4.02471520665641;0.195874740678257
710;2019-07-05 04:50:45.124;623;587;176;176;152;25;81;15;59;22;749;204;59;86;263;126;253;557;154;186;80;-1;608;339;343;131;343;304;611;285.0;-1.0;692.0;179.0;0.0;0;0;1;1;0;0;1;0;0;0;1;1;0;0;0;13354.7060546875;5758.64990234375;3066.35522460938;2347.05712890625;590.0;276432;589.0;1200.0;Calculated values ==>;1562295045.124;335.46000000000004;331.86;290.76000000000005;290.76000000000005;288.36;275.66;272.10816812424576;281.26000000000005;274.66;279.06;275.36;348.06000000000006;293.56;279.06;281.76000000000005;299.46000000000004;285.76000000000005;298.46000000000004;328.86;291.76000000000005;281.16;332.06;332.16;273.06;240.61611355647437;268.0796299477929;272.10816812424576;288.56;6080000.0;3390000.0;3429999.9999999995;1310000.0;3429999.9999999995;3040000.0;6110000.0;0.0475;0.0;0.11533333333333333;0.029833333333333333;0.0;0.0475;3.0267761107953652;5758.64990234375;3066.35522460938;2347.05712890625;13354.7060546875;485821.90463326336;480328.17389125534;245151.857195449;245151.857195449;237475.91702438967;431480.97241316177;445606.8827016334;449825.5836211171;472110.68294196425;528461.3794440429;468401.15335692395;449825.5836211171;453474.9290989822;470280.0008261833;452875.56931874005;414358.2817511288;475899.0736894546;460384.55026300723;445455.8488890023;247107.31509690773;247525.65490268572;469871.8556297344;197121.9202641103;197121.9202641103;271.9699669574128;220454.7500913561;104043.83853956209;30437.50254445758;50851.514913399384;0;1;0;1;0;1;0;0;13;14;152752248325.47195;58825681350.05835;129395306690.38881;29145.15584050812;8137.039738407787;-0.0;11795.86160968237;487496.394085972;119375.62022060071;0.0;141916.86510551706;4.392927291723463;0.21828772106188912
711;2019-07-05 04:51:45.124;626;588;175;175;154;28;30;17;59;22;764;206;58;87;263;126;253;553;153;181;31;-2;602;341;346;129;346;306;604;414.0;-1.0;1087.0;239.0;0.0;0;0;0;1;0;0;1;0;0;0;1;1;0;0;0;12970.4033203125;5575.935546875;3017.41357421875;2361.572265625;592.0;276433;590.0;1199.0;Calculated values ==>;1562295105.124;335.76000000000005;331.96000000000004;290.66;290.66;288.56;275.96000000000004;272.3289490889957;276.16;274.86;279.06;275.36;349.56000000000006;293.76000000000005;278.96000000000004;281.86;299.46000000000004;285.76000000000005;298.46000000000004;328.46000000000004;291.26000000000005;276.26000000000005;332.16;332.36;272.96000000000004;240.16925963744896;268.3187672390254;272.3289490889957;288.46000000000004;6020000.0;3410000.0;3460000.0;1290000.0;3460000.0;3060000.0;6040000.0;0.06899999999999999;0.0;0.18116666666666664;0.03983333333333334;0.0;0.06899999999999999;3.023940716359618;5575.935546875;3017.41357421875;2361.572265625;12970.4033203125;486897.8034368617;481285.1907630283;245066.8964295321;245066.8964295321;238283.757311847;431359.6534126046;436848.50815855147;449459.42253551364;472373.77780577843;529876.7049705541;468364.46027209103;449321.23213236016;453263.3917130137;469870.2411013228;452526.4020161828;416566.2093262193;476160.07204610645;459246.8955438717;437017.2854320795;247525.65490268572;248362.34728340767;470044.8034728446;197683.23151961828;197683.23151961828;272.20175625820787;220674.12600281445;104138.29341830558;30476.74112274534;50902.21298672295;0;1;0;1;0;1;0;0;13;14;152958948325.47195;58903681350.05835;129578306690.38881;45613.4532723797;10849.069282803517;-0.0;16514.049719959825;488119.3824952461;119533.83779577748;0.0;142152.7810332641;6.661533177555845;0.32662973553333313
712;2019-07-05 04:52:45.115;625;589;175;175;153;30;21;19;60;24;777;207;59;85;264;126;252;549;152;180;20;-1;599;343;348;135;347;306;602;361.0;-1.0;896.0;116.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;11922.599609375;5641.67578125;2991.6435546875;1401.58703613281;593.0;276434;591.0;1200.0;Calculated values ==>;1562295165.115;335.66;332.06;290.66;290.66;288.46000000000004;276.16;272.5487779782249;275.26000000000005;275.06;279.16;275.56;350.86;293.86;279.06;281.66;299.56;285.76000000000005;298.36;328.06;291.16;275.16;332.26000000000005;332.46000000000004;273.06;241.49495122638035;268.3187672390254;272.5487779782249;288.36;5990000.0;3429999.9999999995;3479999.9999999995;1350000.0;3470000.0000000005;3060000.0;6020000.0;0.06016666666666667;0.0;0.14933333333333335;0.01933333333333333;0.0;0.06016666666666667;3.026305822866992;5641.67578125;2991.6435546875;1401.58703613281;11922.599609375;487084.1295959677;481659.6535857214;245139.5128657312;245139.5128657312;238029.50959660232;431237.1583312671;434827.8467171966;449597.4423177968;471777.35084692197;531235.1143566301;468485.7931119602;449459.42253551364;452995.6294560547;469858.8908792591;452175.27300271264;417286.6583494491;475810.0361275034;458795.0017298935;434652.96905846894;247943.99896000302;248780.69988749037;469328.6628582418;198329.49350060156;198329.49350060156;272.4667611853437;220881.5365774239;104231.7594905944;30508.0960796113;50952.28095142323;0;1;0;1;0;1;0;0;13;14;153167117095.25354;58982869469.975266;129761879150.1962;37522.68035670116;5239.317274247711;-0.0;14218.795779398353;488812.0796879279;119667.88757312906;0.0;142408.84966276653;5.678258600293394;0.23446105835576384
713;2019-07-05 04:53:45.125;621;590;176;176;154;32;22;19;61;25;782;207;60;79;264;125;252;544;153;177;21;0;596;345;350;139;349;307;598;328.0;0.0;1093.0;148.0;0.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12085.0927734375;5771.6494140625;2967.57568359375;1391.07678222656;593.0;276435;591.0;1200.0;Calculated values ==>;1562295225.125;335.26000000000005;332.16;290.76000000000005;290.76000000000005;288.56;276.36;272.7676641592781;275.36;275.06;279.26000000000005;275.66;351.36;293.86;279.16;281.06;299.56;285.66;298.36;327.56;290.86;275.26000000000005;332.26000000000005;332.46000000000004;273.16;242.35481222062532;268.43790593516167;272.7676641592781;288.46000000000004;5960000.0;3450000.0;3500000.0;1390000.0;3490000.0;3070000.0;5980000.0;0.05466666666666666;0.0;0.18216666666666667;0.024666666666666667;0.0;0.05466666666666666;3.026305822866992;5771.6494140625;2967.57568359375;1391.07678222656;12085.0927734375;486853.50180342246;482261.7789848956;245627.67547279462;245627.67547279462;238453.0484042409;431113.4868728058;434516.17371468875;449552.194433706;471344.5575217925;531682.1426000599;468346.2748006606;449413.9276720405;452012.8704365155;469584.5055758243;451679.73308589304;418324.79531313834;475558.7559869618;458068.5424962497;434339.9066925679;247943.99896000302;248780.69988749037;468880.45426275564;198835.90913471856;198835.90913471856;272.6757496636303;221081.6340245994;104326.8863857141;30531.372156793677;51001.94938842773;0;1;0;1;0;1;0;0;13;14;153376551995.22025;59065083169.962204;129945809800.16696;45672.14997196555;6661.098779824915;-0.0;12874.218533162431;489505.48548893206;119767.07423525286;0.0;142634.66241118853;6.436873062435059;0.304967222996804
714;2019-07-05 04:54:45.106;617;590;178;178;156;33;23;20;62;26;782;206;61;76;264;126;252;542;154;177;22;0;598;345;350;139;350;308;600;298.0;-1.0;1102.0;115.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;12517.63671875;6209.4755859375;2980.04931640625;1401.26184082031;593.0;276436;592.0;1200.0;Calculated values ==>;1562295285.106;334.86;332.16;290.96000000000004;290.96000000000004;288.76000000000005;276.46000000000004;272.7676641592781;275.46000000000004;275.16;279.36;275.76000000000005;351.36;293.76000000000005;279.26000000000005;280.76000000000005;299.56;285.76000000000005;298.36;327.36;290.86;275.36;332.36;332.46000000000004;273.16;242.35481222062532;268.5567601203482;272.7676641592781;288.56;5980000.0;3450000.0;3500000.0;1390000.0;3500000.0;3080000.0;6000000.0;0.049666666666666665;0.0;0.18366666666666667;0.019166666666666665;0.0;0.049666666666666665;3.026305822866992;6209.4755859375;2980.04931640625;1401.26184082031;12517.63671875;486077.03690179624;482032.7656756654;246238.51802225967;246238.51802225967;239021.54974797022;431113.4868728058;434691.9584858148;449507.0425462661;471442.86907493527;531607.0715657657;468084.7335268443;449368.5285232274;451428.6983660839;469446.95610292925;451822.1503776881;417635.8343551592;475012.46929387137;458068.5424962497;434516.17371468875;248362.34728340767;248780.69988749037;468880.45426275564;198873.8353394676;198873.8353394676;272.69075625523243;221286.59184631563;104426.69747710093;30554.634276626988;51051.49723492876;0;1;0;1;0;1;0;0;13;14;153586485495.03333;59148456759.88797;130130251375.00275;46032.96572364866;5175.126862696355;-0.0;11703.569472635983;490269.4527861044;119865.67821436841;0.0;142839.41245300288;5.940225554970033;0.2788783203665127
715;2019-07-05 04:55:45.136;613;591;181;181;157;33;24;21;45;27;781;204;48;75;264;127;252;547;156;177;23;1;600;346;351;139;351;310;602;307.0;-1.0;1203.0;130.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13186.509765625;6681.90234375;2977.8447265625;1404.48156738281;593.0;276437;592.0;1199.0;Calculated values ==>;1562295345.136;334.46000000000004;332.26000000000005;291.26000000000005;291.26000000000005;288.86;276.46000000000004;272.8767566201714;275.56;275.26000000000005;277.66;275.86;351.26;293.56;277.96000000000004;280.66;299.56;285.86;298.36;327.86;290.86;275.46000000000004;332.36;332.46000000000004;273.26000000000005;242.35481222062532;268.7936212382143;272.8767566201714;288.76000000000005;6000000.0;3460000.0;3510000.0;1390000.0;3510000.0;3100000.0;6020000.0;0.051166666666666666;0.0;0.20049999999999998;0.021666666666666667;0.0;0.051166666666666666;3.0237839013479357;6681.90234375;2977.8447265625;1404.48156738281;13186.509765625;485295.8475825606;481946.76202328986;247200.3966980348;247200.3966980348;239277.45884619118;431051.2098666511;434624.13164572034;446744.6316743796;471541.1619817675;531352.1769746862;467559.3252886817;447171.1259212027;450934.87925813964;469309.1672075875;451787.471427889;416934.24552898743;475511.78036953125;457907.466087479;434447.89094467775;248362.34728340767;248780.69988749037;468979.26049217995;199130.77606017352;199130.77606017352;272.796562593558;221500.90016752697;104534.17934053847;30578.02716228173;51101.17117648834;0;1;0;1;0;1;0;0;13;14;153796890644.93304;59231898459.848206;130315744074.91434;49646.57805064831;5846.717162693473;-0.0;12040.392378257133;491067.1809819424;119957.5728388863;0.0;143037.37773484035;6.103786337306407;0.2977682301608087
716;2019-07-05 04:56:45.107;611;591;183;183;161;34;25;22;21;27;780;203;25;68;264;128;252;552;157;172;24;2;604;348;352;140;352;310;606;282.0;-1.0;943.0;107.0;0.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;13798.3740234375;7139.0732421875;2972.20703125;1404.826171875;593.0;276438;592.0;1201.0;Calculated values ==>;1562295405.107;334.26000000000005;332.26000000000005;291.46000000000004;291.46000000000004;289.26000000000005;276.56;273.0942459734351;275.66;275.36;275.26000000000005;275.86;351.16;293.46000000000004;275.66;279.96000000000004;299.56;285.96000000000004;298.36;328.36;290.36;275.56;332.36;332.46000000000004;273.36;242.56692532238324;268.7936212382143;273.0942459734351;288.86;6040000.0;3479999.9999999995;3520000.0000000005;1400000.0;3520000.0000000005;3100000.0;6060000.0;0.047;0.0;0.15716666666666665;0.017833333333333333;0.0;0.047;3.028827744386048;7139.0732421875;2972.20703125;1404.826171875;13798.3740234375;484569.8550138213;481487.0435671805;247739.80490694565;247739.80490694565;240422.33180934502;430925.7729439634;434556.38421811117;443264.6889134519;471408.2891495208;531247.5305483975;467436.8767231263;443853.56900006416;449971.3348340736;469171.13772201655;451575.3891207497;415490.48878747877;475765.4194682768;457061.0035364718;434379.6870157575;248362.34728340767;248780.69988749037;468941.17327746755;199665.76090645642;199665.76090645642;273.01619080199737;221725.66551071638;104649.29846964306;30601.426744917506;51150.730975811304;0;1;0;1;0;1;0;0;13;14;154007688710.61688;59315558005.1196;130501654175.51744;38285.63151843279;4802.078187283031;-0.0;11031.55452713715;491799.5952259944;120046.26990944258;0.0;143229.55103100036;4.699441125336385;0.22086789917960728
717;2019-07-05 04:57:45.097;610;592;185;185;162;35;26;22;20;28;777;202;19;59;264;129;252;557;160;170;25;4;608;348;353;140;353;309;610;290.0;0.0;907.0;105.0;0.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;14309.373046875;7417.91552734375;3067.96484375;1406.72412109375;594.0;276439;592.0;1199.0;Calculated values ==>;1562295465.097;334.16;332.36;291.66;291.66;289.36;276.66;273.0942459734351;275.76000000000005;275.36;275.16;275.96000000000004;350.86;293.36;275.06;279.06;299.56;286.06;298.36;328.86;290.16;275.66;332.36;332.56;273.56;242.56692532238324;268.67533136820026;273.0942459734351;289.16;6080000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3090000.0;6100000.0;0.04833333333333333;0.0;0.15116666666666667;0.0175;0.0;0.04833333333333333;3.0236269035667718;7417.91552734375;3067.96484375;1406.72412109375;14309.373046875;483981.2660110406;481170.22901964094;248279.99748742703;248279.99748742703;240619.18728629677;430925.7729439634;434488.71713331627;443321.5776185104;471506.718606615;531008.9890600382;467455.7454842776;443174.07890385523;448905.8905245643;469032.86646908184;451718.4752615798;413987.5067935272;476021.6801276683;456621.79914449;434311.5622631981;248362.34728340767;249199.05678690012;469139.01059756253;199673.00094514323;199673.00094514323;273.01904398185536;221959.85769687122;104770.58649088645;30624.852425671907;51201.05735211669;0;1;0;1;0;1;0;0;13;14;154219153459.81006;59399544004.799164;130687323224.80905;36831.54317379067;4715.655168917338;-0.0;11340.863797039317;492425.46734996577;120125.57113470092;0.0;143415.95677685406;4.447138738574094;0.20968911229019666
718;2019-07-05 04:58:45.098;610;592;185;185;164;35;26;23;32;29;774;201;29;51;264;130;252;561;160;62;26;5;610;350;355;141;355;308;612;276.0;-1.0;789.0;129.0;2.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;14724.71875;7605.00537109375;3003.77465820312;1393.17175292969;594.0;276440;592.0;1199.0;Calculated values ==>;1562295525.098;334.16;332.36;291.66;291.66;289.56;276.66;273.3108153835814;275.76000000000005;275.46000000000004;276.36;276.06;350.56000000000006;293.26000000000005;276.06;278.26000000000005;299.56;286.16;298.36;329.26000000000005;279.36;275.76000000000005;332.36;332.56;273.66;242.77792619122317;268.5567601203482;273.3108153835814;289.16;6100000.0;3500000.0;3550000.0;1410000.0;3550000.0;3080000.0;6120000.0;0.046;0.0;0.1315;0.021500000000000002;0.0003333333333333333;0.04633333333333333;3.0236269035667718;7605.00537109375;3003.77465820312;1393.17175292969;14724.71875;483757.07836055616;480939.02777981444;248199.14220310724;248199.14220310724;241194.62150321;430799.1582183253;433996.9779746687;445271.23071639397;471472.3440730569;530770.6932317939;467474.7226255329;444837.77879090665;447973.6730041497;468755.5939051956;451506.43233344075;413211.6065647992;476375.0261664424;440145.2010386557;433996.9779746687;248362.34728340767;249199.05678690012;469101.2764714543;200136.64083772866;200482.4142288465;273.2101705657601;222201.8124950271;104895.77958523645;30648.185280227724;51251.65602473672;0;1;0;1;0;1;0;0;13;14;154431557000.3975;59483845410.03231;130872426310.32097;32235.19856904449;5782.739666125102;-0.0;10819.508120223096;493001.0331253509;120213.05921667862;0.0;143600.62962117142;4.069125359069934;0.20023856652476232
719;2019-07-05 04:59:45.118;610;592;185;185;164;36;27;24;44;29;771;201;41;52;265;131;252;564;161;41;27;6;615;350;355;140;355;307;618;264.0;-1.0;765.0;113.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;15051.1201171875;7784.0068359375;3053.68505859375;1397.95495605469;594.0;276441;593.0;1200.0;Calculated values ==>;1562295585.118;334.16;332.36;291.66;291.66;289.56;276.76000000000005;273.3108153835814;275.86;275.56;277.56;276.06;350.26;293.26000000000005;277.26000000000005;278.36;299.66;286.26000000000005;298.36;329.56;277.26000000000005;275.86;332.46000000000004;332.56;273.76000000000005;242.56692532238324;268.43790593516167;273.3108153835814;289.26000000000005;6150000.0;3500000.0;3550000.0;1400000.0;3550000.0;3070000.0;6180000.0;0.044000000000000004;0.0;0.1275;0.01883333333333333;0.0;0.044000000000000004;3.026148694145226;7784.0068359375;3053.68505859375;1397.95495605469;15051.1201171875;483194.63266953395;480242.44670738716;247960.4513960243;247960.4513960243;241012.4617096178;430799.1582183253;434175.5540581689;447177.4714065356;471605.12922355125;530532.6438189453;467615.82085141406;446752.8272820207;448301.5085314506;468883.0007636323;451649.9647030255;411192.19981385063;476091.9811311218;436625.3330949991;434175.5540581689;248780.69988749037;249199.05678690012;469336.76393192314;200168.35850007413;200168.35850007413;273.22264057293006;222450.02719617164;105024.06410084374;30671.452422591614;51302.15168197097;0;1;0;1;0;1;0;0;13;14;154644628000.32977;59568173510.00551;131056987810.26231;31493.661895573838;5069.338302299822;-0.0;10296.31660455617;493532.2839869996;120303.5233443811;0.0;143776.65348222398;3.8297375998708105;0.186854307664398
720;2019-07-05 05:00:45.109;611;593;183;183;163;37;28;25;45;30;767;202;44;52;265;132;253;566;161;33;28;8;611;354;359;141;359;306;613;245.0;-1.0;850.0;190.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;14935.458984375;7776.390625;3031.01440429688;1384.20373535156;595.0;276442;593.0;1199.0;Calculated values ==>;1562295645.109;334.26000000000005;332.46000000000004;291.46000000000004;291.46000000000004;289.46000000000004;276.86;273.7412296467126;275.96000000000004;275.66;277.66;276.16;349.86;293.36;277.56;278.36;299.66;286.36;298.46000000000004;329.76000000000005;276.46000000000004;275.96000000000004;332.46000000000004;332.66;273.96000000000004;242.77792619122317;268.3187672390254;273.7412296467126;289.26000000000005;6110000.0;3540000.0;3590000.0;1410000.0;3590000.0;3060000.0;6130000.0;0.04083333333333334;0.0;0.14166666666666666;0.03166666666666666;0.0;0.04083333333333334;3.0234697231918304;7776.390625;3031.01440429688;1384.20373535156;14935.458984375;483787.5917542138;480968.5457031049;247463.07122356657;247463.07122356657;240846.0418870012;430542.39183029096;433361.6067303726;447508.6907727563;471570.8910797328;530190.3213035207;467878.3720350701;447367.9854087869;448488.4414509901;468326.4228298194;451080.55965983507;413201.5851895735;476999.14592251315;434263.8640799596;433361.6067303726;248780.69988749037;249617.41799618208;469398.3044737421;201125.7100547921;201125.7100547921;273.6156673764934;222699.8778718653;105153.71462905203;30694.63360063065;51352.849904900875;0;1;0;1;0;1;0;0;13;14;154858795870.10507;59652460864.917076;131240860225.0694;34904.25560171159;8495.298823266749;-0.0;9482.965780919538;494085.51696816634;120416.54503117916;0.0;143941.45611116037;4.337616243004727;0.248875031466588
721;2019-07-05 05:01:45.119;613;593;182;182;163;40;30;26;42;31;763;202;41;55;264;134;253;564;160;34;29;9;609;356;361;141;361;305;611;152.0;-1.0;745.0;114.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;14784.923828125;7727.0634765625;2943.00927734375;1376.4013671875;595.0;276443;594.0;1200.0;Calculated values ==>;1562295705.119;334.46000000000004;332.46000000000004;291.36;291.36;289.46000000000004;277.16;273.955091788801;276.16;275.76000000000005;277.36;276.26000000000005;349.46000000000004;293.36;277.26000000000005;278.66;299.56;286.56;298.46000000000004;329.56;276.56;276.06;332.56;332.66;274.06;242.77792619122317;268.19934244402924;273.955091788801;289.16;6090000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;6110000.0;0.025333333333333333;0.0;0.12416666666666668;0.019;0.0;0.025333333333333333;3.025991382677395;7727.0634765625;2943.00927734375;1376.4013671875;14784.923828125;484296.16584225517;481199.6162762308;247194.96618361425;247194.96618361425;240906.615728546;430412.23801567365;433223.753696834;447276.8002363944;471669.41905304807;529848.3059433332;468018.73062796064;447135.984043247;449090.67229019303;467917.8483940991;451012.18253807427;413976.88935270655;476943.7697587288;433950.3860404442;433040.73848485097;249199.05678690012;249617.41799618208;469497.271648461;201727.328244097;201727.328244097;273.8596372123636;222947.58900690623;105282.93161245299;30717.642477321904;51402.641732828415;0;1;0;1;0;1;0;0;13;14;155074831870.07074;59737074964.903625;131424190775.04027;30489.059439043594;5087.628924682916;-0.0;5859.9397260991;494630.55208413466;120529.75496090484;0.0;144069.33496662285;3.439730802000296;0.19601837213006257
722;2019-07-05 05:02:45.120;612;594;182;182;162;42;32;28;39;32;758;202;39;54;264;135;253;563;160;35;31;10;608;357;362;141;361;305;610;247.0;-1.0;812.0;162.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;14701.1767578125;7755.87548828125;2899.17065429688;1372.00927734375;595.0;276444;594.0;1200.0;Calculated values ==>;1562295765.12;334.36;332.56;291.36;291.36;289.36;277.36;274.0616903277293;276.36;275.96000000000004;277.06;276.36;348.96000000000004;293.36;277.06;278.56;299.56;286.66;298.46000000000004;329.46000000000004;276.66;276.26000000000005;332.56;332.66;274.16;242.77792619122317;268.19934244402924;274.0616903277293;289.16;6080000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3050000.0;6100000.0;0.04116666666666667;0.0;0.13533333333333333;0.027000000000000003;0.0;0.04116666666666667;3.025991382677395;7755.87548828125;2899.17065429688;1372.00927734375;14701.1767578125;484265.65504999855;481459.5820711618;247233.79198666802;247233.79198666802;240619.18728629677;430346.717906069;433337.9007451696;446853.7789523966;471767.92807864514;529325.6898092299;468018.73062796064;446853.7789523966;448952.2146688218;467917.8483940991;450978.18160896865;414358.2817511288;476916.28567260207;433883.48505660606;433154.95317096787;249199.05678690012;249617.41799618208;469596.2179012159;201946.34447116253;201946.34447116253;273.9495333784377;223193.31060678395;105411.95825407901;30740.546281055696;51451.327376947156;0;1;0;1;0;1;0;0;13;14;155291735484.80872;59821676374.80143;131607193824.81921;33144.13946646034;7226.546582611441;-0.0;9518.087724808654;495160.83757898427;120632.37480031048;0.0;144197.48733106276;4.148045554961322;0.22603209997330967
723;2019-07-05 05:03:45.100;611;593;183;183;163;42;33;30;36;33;754;202;36;54;264;136;253;561;162;36;33;11;605;358;363;142;363;304;606;215.0;-1.0;765.0;140.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;14666.5390625;7688.46484375;2887.16918945312;1371.40795898438;595.0;276445;594.0;1196.0;Calculated values ==>;1562295825.1;334.26000000000005;332.46000000000004;291.46000000000004;291.46000000000004;289.46000000000004;277.36;274.1680685717883;276.46000000000004;276.16;276.76000000000005;276.46000000000004;348.56000000000006;293.36;276.76000000000005;278.56;299.56;286.76000000000005;298.46000000000004;329.26000000000005;276.76000000000005;276.46000000000004;332.56;332.66;274.26000000000005;242.98782864720522;268.0796299477929;274.1680685717883;289.36;6050000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;6060000.0;0.035833333333333335;0.0;0.1275;0.02333333333333333;0.0;0.035833333333333335;3.015904744735137;7688.46484375;2887.16918945312;1371.40795898438;14666.5390625;484458.4369871866;481775.15039375395;247739.80490694565;247739.80490694565;241059.73769558148;430280.9020939914;433269.66867335857;446621.9564447741;471734.03124744946;528984.1077190351;468158.8329865385;446621.9564447741;449137.1035301482;467636.5908648188;450944.30644864263;415478.84036190086;477104.213345287;433816.67410848953;433269.66867335857;249199.05678690012;249617.41799618208;469559.26427123055;202224.57703217468;202224.57703217468;274.06240297179477;223437.95999504262;105540.61818927483;30763.400470762263;51499.53080249417;0;1;0;1;0;1;0;0;13;14;155509162984.87787;59906548074.828415;131789832924.87729;31160.665875106428;6237.809368911303;-0.0;8279.11578380909;495696.5323325417;120744.5403656201;0.0;144345.74792367197;3.8233389534996745;0.21154175998535846
724;2019-07-05 05:04:45.121;608;593;185;185;164;42;35;31;32;34;750;203;32;53;264;137;253;558;162;36;34;12;603;357;362;141;362;304;605;175.0;0.0;895.0;175.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;14771.8486328125;7631.7275390625;2876.1298828125;1366.85656738281;595.0;276446;594.0;1198.0;Calculated values ==>;1562295885.121;333.96000000000004;332.46000000000004;291.66;291.66;289.56;277.36;274.0616903277293;276.66;276.26000000000005;276.36;276.56;348.16;293.46000000000004;276.36;278.46000000000004;299.56;286.86;298.46000000000004;328.96000000000004;276.76000000000005;276.56;332.56;332.66;274.36;242.77792619122317;268.0796299477929;274.0616903277293;289.36;6030000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6050000.0;0.029166666666666667;0.0;0.14916666666666664;0.029166666666666667;0.0;0.029166666666666667;3.0209480637062667;7631.7275390625;2876.1298828125;1366.85656738281;14771.8486328125;484256.67575901846;481889.8923861458;248485.06771904902;248485.06771904902;241411.57939956003;430346.717906069;433883.48505660606;446054.7494118788;471964.88962738856;528565.9442730256;468280.0305953833;446054.7494118788;448998.8971924048;467777.34666785965;451268.963431207;416207.27488669916;476780.906763687;434064.28222162405;433702.1600636701;249199.05678690012;249617.41799618208;469794.0480163998;201929.3445431673;201929.3445431673;273.94290969741104;223683.36575506817;105668.33114333855;30786.227328476045;51547.5751045029;0;1;0;1;0;1;0;0;13;14;155726739110.41025;59991477790.03623;131972296765.32376;36415.37289291613;7812.72051796928;-0.0;6760.040452681331;496259.86308710004;120861.6690956762;0.0;144471.11809015519;4.2938410061658745;0.26345542170522757
725;2019-07-05 05:05:45.121;606;592;186;186;165;41;35;32;30;35;747;203;30;51;264;138;253;555;162;36;35;12;598;357;362;142;362;303;600;176.0;-1.0;865.0;183.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;14770.3369140625;7549.634765625;2853.68017578125;1370.24829101562;595.0;276447;594.0;1198.0;Calculated values ==>;1562295945.121;333.76000000000005;332.36;291.76000000000005;291.76000000000005;289.66;277.26000000000005;274.0616903277293;276.66;276.36;276.16;276.66;347.86;293.46000000000004;276.16;278.26000000000005;299.56;286.96000000000004;298.46000000000004;328.66;276.76000000000005;276.66;332.56;332.66;274.36;242.98782864720522;267.9596281332873;274.0616903277293;289.36;5980000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6000000.0;0.029333333333333333;0.0;0.14416666666666667;0.030500000000000003;0.0;0.029333333333333333;3.0209480637062667;7549.634765625;2853.68017578125;1370.24829101562;14770.3369140625;484532.3091147915;482318.9023518323;249053.0650411027;249053.0650411027;241893.7311817661;430346.717906069;433883.48505660606;445965.0840659671;471931.263865096;528329.302319711;468419.660461477;445965.0840659671;448907.5457794879;467777.34666785965;451414.059294789;417968.8101347066;476944.602616266;434064.28222162405;433883.48505660606;249199.05678690012;249617.41799618208;469658.33171380573;201894.6572819555;201894.6572819555;273.9293922549983;223929.55063462546;105794.84249587762;30809.036535629366;51595.323521657854;0;1;0;1;0;1;0;0;13;14;155943939110.41025;60076377790.03623;132154396765.32376;35186.81986136168;8166.792070171432;-0.0;6805.005614723083;496856.548026719;120994.83170057737;0.0;144584.16014071688;4.260275037902724;0.2639767247438852
726;2019-07-05 05:06:45.142;603;591;186;186;167;41;36;32;29;36;745;203;28;50;264;139;252;548;162;36;35;13;599;357;362;142;362;303;600;175.0;0.0;928.0;171.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;14800.193359375;7456.185546875;2923.53784179688;1369.14331054688;594.0;276448;593.0;1198.0;Calculated values ==>;1562296005.142;333.46000000000004;332.26000000000005;291.76000000000005;291.76000000000005;289.86;277.26000000000005;274.0616903277293;276.76000000000005;276.36;276.06;276.76000000000005;347.66;293.46000000000004;275.96000000000004;278.16;299.56;287.06;298.36;327.96000000000004;276.76000000000005;276.66;332.46000000000004;332.56;274.46000000000004;242.98782864720522;267.9596281332873;274.0616903277293;289.36;5990000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6000000.0;0.029166666666666667;0.0;0.15466666666666665;0.0285;0.0;0.029166666666666667;3.0211051129883186;7456.185546875;2923.53784179688;1369.14331054688;14800.193359375;483996.6351369276;482175.89287184353;249053.0650411027;249053.0650411027;242546.02607061522;430346.717906069;434064.28222162405;445822.8665406856;472029.85167895287;528120.2319393447;468419.660461477;445680.44742188096;448769.2461549603;467777.34666785965;451558.9602677456;417286.6583494491;475907.2698451248;434064.28222162405;433883.48505660606;248780.69988749037;249199.05678690012;469757.3781218893;201929.46488591278;201929.46488591278;273.94295658909226;224176.0579672414;105919.93476526688;30831.872788833058;51643.483855283426;0;1;0;1;0;1;0;0;13;14;156161215130.07883;60161607609.90623;132336260395.04636;37722.17945593819;7633.095527225331;-0.0;6765.325588311887;497464.33567135077;121126.54351336026;0.0;144697.28581403563;4.436223672104576;0.2705374695158437
727;2019-07-05 05:07:45.112;600;590;186;186;166;40;36;33;30;37;742;203;29;48;264;139;252;547;162;36;35;14;596;357;361;142;361;302;598;172.0;-1.0;954.0;179.0;0.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;14640.927734375;7287.3876953125;2825.6943359375;1364.51196289062;594.0;276449;593.0;1199.0;Calculated values ==>;1562296065.112;333.16;332.16;291.76000000000005;291.76000000000005;289.76000000000005;277.16;274.0616903277293;276.76000000000005;276.46000000000004;276.16;276.86;347.36;293.46000000000004;276.06;277.96000000000004;299.56;287.06;298.36;327.86;276.76000000000005;276.66;332.46000000000004;332.56;274.56;242.98782864720522;267.8393353686513;274.0616903277293;289.36;5960000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3020000.0;5980000.0;0.028666666666666667;0.0;0.15899999999999997;0.029833333333333333;0.0;0.028666666666666667;3.0236269035667718;7287.3876953125;2825.6943359375;1364.51196289062;14640.927734375;483909.19564025255;482261.7789848956;249139.38446955004;249139.38446955004;242284.74852124698;430346.717906069;434310.53623595677;446159.5380015785;472128.42060986464;527883.9114651857;468559.0378897104;446017.8014079234;448678.4000570146;467917.8483940991;451558.9602677456;418324.79531313834;476004.6241148179;434310.53623595677;434130.71970383386;248780.69988749037;249199.05678690012;469856.40358979115;201922.84227349155;201922.84227349155;273.9403760268949;224421.27797180173;106042.73644412185;30854.641859225594;51691.37016831998;0;1;0;1;0;1;0;0;13;14;156378006680.18225;60246765009.94685;132517669645.1329;38833.63462076581;7993.351245936271;-0.0;6656.625819669813;498101.9818064022;121256.69879300382;0.0;144809.07948435794;4.6598278100510955;0.28776364608902333
