;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
728;2019-07-05 05:08:45.123;598;589;186;186;167;39;36;33;32;38;740;203;31;50;264;140;252;542;163;39;35;15;593;357;362;142;362;302;595;177.0;-1.0;962.0;164.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14449.82421875;7111.326171875;2829.1689453125;1361.759765625;593.0;276450;592.0;1197.0;Calculated values ==>;1562296125.123;332.96000000000004;332.06;291.76000000000005;291.76000000000005;289.86;277.06;274.0616903277293;276.76000000000005;276.46000000000004;276.36;276.96000000000004;347.16;293.46000000000004;276.26000000000005;278.16;299.56;287.16;298.36;327.36;277.06;276.66;332.36;332.46000000000004;274.66;242.98782864720522;267.8393353686513;274.0616903277293;289.46000000000004;5930000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;5950000.0;0.029500000000000002;0.0;0.16033333333333333;0.02733333333333333;0.0;0.029500000000000002;3.018740058309825;7111.326171875;2829.1689453125;1361.759765625;14449.82421875;483963.9545461204;482462.06096867204;249270.2964500536;249270.2964500536;242712.83129293664;430346.717906069;434064.28222162405;446442.42112733104;472226.9707426428;527674.871524448;468559.0378897104;446301.07743510534;448954.665639539;467777.34666785965;451703.66768845107;419335.87564541376;475632.0899259513;434603.5697922251;433883.48505660606;248362.34728340767;248780.69988749037;469955.4082113979;201948.57635650883;201948.57635650883;273.95040293399626;224663.74534861743;106162.74772421947;30877.364955402867;51738.50266830711;0;1;0;1;0;1;0;0;13;14;156594946444.88577;60331980629.83039;132698902864.88522;39200.513111588494;7325.5200707003005;-0.0;6842.079806652869;498752.3855887864;121384.37945763247;0.0;144921.58932077934;4.721899615810232;0.28635778807478246
729;2019-07-05 05:09:45.113;595;588;186;186;167;39;36;33;35;38;737;203;33;49;264;140;252;536;162;42;35;16;592;356;361;142;361;303;594;179.0;-2.0;966.0;152.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14533.14453125;7085.41748046875;2832.48364257812;1360.94885253906;592.0;276451;591.0;1196.0;Calculated values ==>;1562296185.113;332.66;331.96000000000004;291.76000000000005;291.76000000000005;289.86;277.06;273.955091788801;276.76000000000005;276.46000000000004;276.66;276.96000000000004;346.86;293.46000000000004;276.46000000000004;278.06;299.56;287.16;298.36;326.76000000000005;277.36;276.66;332.26000000000005;332.36;274.76000000000005;242.98782864720522;267.9596281332873;273.955091788801;289.36;5920000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;5940000.0;0.029833333333333333;0.0;0.161;0.025333333333333333;0.0;0.029833333333333333;3.016374559437952;7085.41748046875;2832.48364257812;1360.94885253906;14533.14453125;483653.22463364055;482433.93847792374;249314.3231405479;249314.3231405479;242746.53966002076;430412.23801567365;434310.53623595677;446673.19854750636;472226.9707426428;527283.559572098;468419.660461477;446390.54166232125;448630.7726451126;467917.8483940991;451880.8460665091;419667.2173836083;474863.36751413177;435378.9101572175;434130.71970383386;247943.99896000302;248362.34728340767;470054.39208017604;201717.64666340355;201717.64666340355;273.8558610116031;224905.2298341159;106281.03420364163;30900.050412351426;51785.675243140664;0;1;0;1;0;1;0;0;13;14;156811810294.92026;60417166429.84393;132880372614.91408;39437.84385334056;6797.864217224903;-0.0;6933.6566790395045;499407.5960103247;121502.05471090571;0.0;145036.3679918777;4.714076777747267;0.2790837007304037
730;2019-07-05 05:10:45.124;592;587;186;186;167;38;34;33;38;38;736;203;36;52;264;140;251;535;162;46;33;17;589;356;361;142;361;303;591;183.0;-1.0;1067.0;198.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14453.212890625;7000.11328125;2772.564453125;1370.56652832031;591.0;276452;591.0;1198.0;Calculated values ==>;1562296245.124;332.36;331.86;291.76000000000005;291.76000000000005;289.86;276.96000000000004;273.955091788801;276.56;276.46000000000004;276.96000000000004;276.96000000000004;346.76;293.46000000000004;276.76000000000005;278.36;299.56;287.16;298.26000000000005;326.66;277.76000000000005;276.46000000000004;332.26000000000005;332.26000000000005;274.86;242.98782864720522;267.9596281332873;273.955091788801;289.36;5890000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;5910000.0;0.030500000000000003;0.0;0.17783333333333334;0.033;0.0;0.030500000000000003;3.0215751654829566;7000.11328125;2772.564453125;1370.56652832031;14453.212890625;483568.5923101448;482634.3562399797;249447.59767052383;249447.59767052383;242848.37431722388;430412.23801567365;433950.3860404442;447095.7395217318;472226.9707426428;527178.9309647374;468419.660461477;446814.236746235;449045.67269265273;467917.8483940991;451880.8460665091;420336.242322844;475088.2379110436;436081.5480936552;433769.5290198815;247943.99896000302;247943.99896000302;470153.35528917355;201688.71194747958;201688.71194747958;273.84457392772293;225146.8270979739;106398.43514652281;30922.817213733088;51832.3925406612;0;1;0;1;0;1;0;0;13;14;157028450005.48486;60502382050.066025;133062205945.38797;43641.54973695452;8859.3332302759;-0.0;7078.464920708259;500100.05121889984;121632.55527735999;0.0;145153.15707958798;5.34667880227618;0.33258752185376445
731;2019-07-05 05:11:45.104;590;585;186;186;167;38;34;33;41;39;736;203;39;52;264;140;251;530;162;50;34;18;589;355;360;141;360;304;592;174.0;-1.0;874.0;142.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14596.2744140625;6987.59716796875;2797.15014648438;1377.3708496093802;591.0;276453;590.0;1198.0;Calculated values ==>;1562296305.104;332.16;331.66;291.76000000000005;291.76000000000005;289.86;276.96000000000004;273.8482719121499;276.56;276.46000000000004;277.26000000000005;277.06;346.76;293.46000000000004;277.06;278.36;299.56;287.16;298.26000000000005;326.16;278.16;276.56;332.16;332.26000000000005;274.96000000000004;242.77792619122317;268.0796299477929;273.8482719121499;289.36;5890000.0;3550000.0;3600000.0;1410000.0;3600000.0;3040000.0;5920000.0;0.029;0.0;0.14566666666666667;0.023666666666666666;0.0;0.029;3.0215751654829566;6987.59716796875;2797.15014648438;1377.3708496093802;14596.2744140625;483286.4043701344;482235.8215962218;249402.9718224989;249402.9718224989;242814.3103244911;430477.46260093397;434197.24731978856;447326.59894302575;472456.96783784614;527101.1448942289;468280.0305953833;447045.31445274205;448860.518063585;468058.0973201897;452057.52073246514;420336.242322844;474217.6218507086;437009.2976769699;434197.24731978856;247525.65490268572;247943.99896000302;470387.0459242999;201462.7490746267;201462.7490746267;273.75188029277774;225388.82546590298;106514.96054555211;30945.709058730397;51878.79135757659;0;1;0;1;0;1;0;0;13;14;157244677905.55362;60587253750.09302;133244245245.44586;35814.16746416346;6364.541692108933;-0.0;6749.300449109694;500761.96148546075;121759.37861321207;0.0;145268.35004724708;4.383398283930591;0.25737093271501665
732;2019-07-05 05:12:45.165;588;584;187;187;167;37;36;33;43;39;736;203;41;55;264;140;251;531;163;54;35;18;589;355;360;142;359;304;591;171.0;-1.0;949.0;156.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14746.3671875;7067.5615234375;2837.19653320312;1376.43603515625;590.0;276454;589.0;1197.0;Calculated values ==>;1562296365.165;331.96000000000004;331.56;291.86;291.86;289.86;276.86;273.8482719121499;276.76000000000005;276.46000000000004;277.46000000000004;277.06;346.76;293.46000000000004;277.26000000000005;278.66;299.56;287.16;298.26000000000005;326.26000000000005;278.56;276.66;332.06;332.16;274.96000000000004;242.98782864720522;268.0796299477929;273.8482719121499;289.46000000000004;5890000.0;3550000.0;3600000.0;1420000.0;3590000.0;3040000.0;5910000.0;0.0285;0.0;0.15816666666666668;0.026000000000000002;0.0;0.0285;3.0192091705183772;7067.5615234375;2837.19653320312;1376.43603515625;14746.3671875;483003.7726165199;482208.1453217581;249814.44943992718;249814.44943992718;242848.37431722388;430477.46260093397;434555.4581654633;447607.1325964645;472325.50216173066;527101.1448942289;468280.0305953833;447326.59894302575;449275.13823886396;468198.0947123171;452057.52073246514;420336.242322844;474492.5695649568;437694.3850122894;434376.6058122323;247107.31509690773;247525.65490268572;470252.297931023;201456.28431999084;201456.28431999084;273.74935537301025;225633.596076101;106632.20594615511;30968.680780251056;51925.79198190964;0;1;0;1;0;1;0;0;13;14;157460897505.0867;60672240064.90949;133426830685.05157;38932.85916906225;6988.696353886837;-0.0;6638.229162528882;501385.4866461446;121870.76872828827;0.0;145380.02621589546;4.65906217531501;0.28150667526342504
733;2019-07-05 05:13:45.125;586;584;187;187;168;37;38;33;22;39;737;203;27;54;264;140;251;530;163;58;37;18;588;355;360;141;360;305;590;184.0;-1.0;1022.0;164.0;0.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;14762.322265625;7105.53271484375;2808.88134765625;1387.35900878906;589.0;276455;588.0;1199.0;Calculated values ==>;1562296425.125;331.76000000000005;331.56;291.86;291.86;289.96000000000004;276.86;273.8482719121499;276.96000000000004;276.46000000000004;275.36;277.06;346.86;293.46000000000004;275.86;278.56;299.56;287.16;298.26000000000005;326.16;278.96000000000004;276.86;331.96000000000004;332.06;274.96000000000004;242.77792619122317;268.19934244402924;273.8482719121499;289.46000000000004;5880000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;5900000.0;0.03066666666666667;0.0;0.17033333333333334;0.02733333333333333;0.0;0.03066666666666667;3.024410063014302;7105.53271484375;2808.88134765625;1387.35900878906;14762.322265625;482834.65875454864;482322.71413232724;249859.99800995857;249859.99800995857;243215.1193236618;430477.46260093397;434911.66494596965;444422.66845152143;472456.96783784614;527128.0735748672;468140.1469931569;445143.9216850511;448952.2146688218;468058.0973201897;452057.52073246514;420659.6786070031;474468.7766677947;438372.8976915478;434733.80906377075;246688.97952812296;247107.31509690773;470387.0459242999;201461.96188724623;201461.96188724623;273.75157284893515;225879.33788453642;106750.2363254701;30991.697051215;51972.81126384738;0;1;0;1;0;1;0;0;13;14;157676753505.22403;60757083464.96347;133609408885.16772;41384.30701811488;7350.618963679467;-0.0;7153.669980080086;502054.3501583178;121990.18335981441;0.0;145494.8820871617;4.945117514689213;0.29735337208626317
734;2019-07-05 05:14:45.136;584;583;187;187;168;37;40;32;-6;39;738;203;0;50;264;139;251;530;161;62;39;19;588;355;360;141;359;304;590;207.0;0.0;828.0;130.0;0.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;14857.787109375;7108.140625;2793.55444335938;1377.30212402344;588.0;276456;588.0;1196.0;Calculated values ==>;1562296485.136;331.56;331.46000000000004;291.86;291.86;289.96000000000004;276.86;273.8482719121499;277.16;276.36;272.56;277.06;346.96000000000004;293.46000000000004;273.16;278.16;299.56;287.06;298.26000000000005;326.16;279.36;277.06;331.96000000000004;331.96000000000004;275.06;242.77792619122317;268.0796299477929;273.8482719121499;289.26000000000005;5880000.0;3550000.0;3600000.0;1410000.0;3590000.0;3040000.0;5900000.0;0.034499999999999996;0.0;0.13799999999999998;0.021666666666666667;0.0;0.034499999999999996;3.016998423383979;7108.140625;2793.55444335938;1377.30212402344;14857.787109375;482551.48702258366;482180.5958890621;249859.99800995857;249859.99800995857;243215.1193236618;430477.46260093397;435265.9143433108;440491.74836370035;472456.96783784614;527310.5211232998;468280.0305953833;441393.15733161947;448583.2367254159;468198.0947123171;451913.6347438692;420659.6786070031;474468.7766677947;439045.0997009042;435089.031508698;246688.97952812296;246688.97952812296;470485.8080591802;201489.79041656657;201489.79041656657;273.76244062008095;226126.21738193557;106868.7053184745;31014.740117744786;52019.5067879856;0;1;0;1;0;1;0;0;13;14;157892793104.92877;60841698974.847824;133792142379.91798;32982.270196704456;5828.247048923296;-0.0;8059.173817678534;502674.1852498649;122100.02737748128;0.0;145621.67902714777;4.155483884237453;0.22725409917310224
735;2019-07-05 05:15:45.126;583;582;187;187;168;37;42;32;-4;39;739;203;-5;41;264;139;251;531;159;67;41;19;586;355;360;141;359;304;588;212.0;0.0;1030.0;164.0;0.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;14960.232421875;7092.98828125;2811.76147460938;1375.7932128906198;588.0;276457;587.0;1198.0;Calculated values ==>;1562296545.126;331.46000000000004;331.36;291.86;291.86;289.96000000000004;276.86;273.8482719121499;277.36;276.36;272.76000000000005;277.06;347.06000000000006;293.46000000000004;272.66;277.26000000000005;299.56;287.06;298.26000000000005;326.26000000000005;279.86;277.26000000000005;331.86;331.96000000000004;275.06;242.77792619122317;268.0796299477929;273.8482719121499;289.06;5860000.0;3550000.0;3600000.0;1410000.0;3590000.0;3040000.0;5880000.0;0.035333333333333335;0.0;0.1716666666666667;0.02733333333333333;0.0;0.035333333333333335;3.0220435712491702;7092.98828125;2811.76147460938;1375.7932128906198;14960.232421875;482638.38015806454;482267.86171496107;249951.73424762682;249951.73424762682;243284.75859860587;430477.46260093397;435618.25068350555;440793.27408520976;472456.96783784614;527415.194142179;468280.0305953833;440642.64510116994;447326.59894302575;468198.0947123171;451913.6347438692;421298.92069600197;474867.9069803789;439876.853395306;435442.3189386135;246270.64818160105;246688.97952812296;470485.8080591802;201479.8262513596;201479.8262513596;273.7585495737185;226374.6594641528;106987.02833558858;31037.67875514586;52066.2099688151;0;1;0;1;0;1;0;0;13;14;158108757104.9631;60926284874.86127;133974511979.94698;41082.141878144284;7352.830169413763;-0.0;8266.674741616305;503291.28581668105;122209.85138059985;0.0;145757.70509037384;5.026499783410468;0.28579636171908235
736;2019-07-05 05:16:45.117;581;581;186;187;168;37;44;32;13;39;739;203;8;34;264;138;251;526;159;71;43;19;587;354;359;141;359;303;589;206.0;0.0;836.0;130.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14832.1025390625;7041.23388671875;2798.26416015625;1368.09338378906;587.0;276458;586.0;1197.0;Calculated values ==>;1562296605.117;331.26000000000005;331.26000000000005;291.76000000000005;291.86;289.96000000000004;276.86;273.7412296467126;277.56;276.36;274.46000000000004;277.06;347.06000000000006;293.46000000000004;273.96000000000004;276.56;299.56;286.96000000000004;298.26000000000005;325.76000000000005;280.26000000000005;277.46000000000004;331.76000000000005;331.86;275.06;242.77792619122317;267.9596281332873;273.7412296467126;289.06;5870000.0;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;5890000.0;0.034333333333333334;0.0;0.13933333333333334;0.021666666666666667;0.0;0.034333333333333334;3.0196766357812477;7041.23388671875;2798.26416015625;1368.09338378906;14832.1025390625;482240.6255356347;482011.0069371224;249537.46225578265;249905.75889705383;243249.87641785957;430542.39183029096;436205.073990345;443518.9199794291;472456.96783784614;527492.7868628803;468419.660461477;442787.31820175383;446531.9673155462;468198.0947123171;451946.54842230113;420980.5529764927;473997.25600358966;440751.3174876573;436030.9469220937;245852.32104278926;246270.64818160105;470485.8080591802;201228.30453852797;201228.30453852797;273.6557962714205;226622.891682468;107104.79585288842;31060.541046993483;52112.95317004283;0;1;0;1;0;1;0;0;13;14;158324424750.59393;61010872185.10869;134156584665.47955;33759.15908476556;5833.912576280799;-0.0;8061.557388502423;503914.8697749031;122319.72442037359;0.0;145893.75328156594;4.251995564289159;0.22975902183373004
737;2019-07-05 05:17:45.107;578;579;186;186;167;36;45;32;28;39;738;203;22;35;264;139;251;525;160;76;44;19;586;353;358;141;358;303;588;209.0;-1.0;822.0;106.0;0.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;14839.1953125;6935.287109375;2822.74145507812;1373.48266601562;586.0;276459;585.0;1198.0;Calculated values ==>;1562296665.107;330.96000000000004;331.06;291.76000000000005;291.76000000000005;289.86;276.76000000000005;273.6339639331285;277.66;276.36;275.96000000000004;277.06;346.96000000000004;293.46000000000004;275.36;276.66;299.56;287.06;298.26000000000005;325.66;280.76000000000005;277.56;331.66;331.76000000000005;275.06;242.77792619122317;267.9596281332873;273.6339639331285;289.16;5860000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3030000.0;5880000.0;0.034833333333333334;0.0;0.137;0.017666666666666667;0.0;0.034833333333333334;3.0223549245451355;6935.287109375;2822.74145507812;1373.48266601562;14839.1953125;481929.70341099263;481841.56405056623;249582.70503955754;249582.70503955754;242951.29132023855;430607.02586249536;436613.07576265995;445680.44742188096;472456.96783784614;527388.1781927326;468419.660461477;444821.6150417089;446673.19854750636;468337.84182631987;452266.2968779334;421298.92069600197;473973.97199872806;441775.1694266367;436440.2506915519;245433.99809710225;245852.32104278926;470485.8080591802;201000.0906432341;201000.0906432341;273.56206993042696;226870.1112878011;107221.247449373;31083.383706334305;52159.787076558314;0;1;0;1;0;1;0;0;13;14;158539488900.6281;61095458085.12213;134338354365.50845;33521.208878674624;4760.914341015047;-0.0;8201.165575016403;504475.4460630654;122407.99992966103;0.0;146029.25338583492;4.175829124393625;0.2166301979989123
738;2019-07-05 05:18:45.118;576;578;185;186;167;36;47;31;39;39;737;203;35;39;264;139;250;519;159;80;46;20;584;354;359;141;358;302;586;210.0;-1.0;898.0;133.0;0.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;14643.03515625;6813.232421875;2771.31323242188;1370.94213867188;585.0;276460;585.0;1198.0;Calculated values ==>;1562296725.118;330.76000000000005;330.96000000000004;291.66;291.76000000000005;289.86;276.76000000000005;273.7412296467126;277.86;276.26000000000005;277.06;277.06;346.86;293.46000000000004;276.66;277.06;299.56;287.06;298.16;325.06;281.16;277.76000000000005;331.66;331.66;275.16;242.77792619122317;267.8393353686513;273.7412296467126;289.06;5840000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;3020000.0;5860000.0;0.035;0.0;0.14966666666666667;0.022166666666666668;0.0;0.035;3.0225103254928936;6813.232421875;2771.31323242188;1370.94213867188;14643.03515625;481876.1369684447;481929.70341099263;249305.65276048554;249673.82195600288;243020.51570203455;430542.39183029096;436724.7826973762;447426.4622216548;472456.96783784614;527361.2381881134;468559.0378897104;446865.2917148446;447426.4622216548;468337.84182631987;452090.2153152323;421630.1566281257;473329.4649373498;442207.87201947026;436551.9870517963;245433.99809710225;245433.99809710225;470584.5501933917;201246.27847946598;201246.27847946598;273.66282392632655;227115.84158366805;107335.83944999275;31106.258105880002;52206.41274536286;0;1;0;1;0;1;0;0;13;14;158754628335.33408;61180073595.006485;134519887640.26036;36844.96750008092;5970.331689658687;-0.0;8235.699800031562;505061.9383693007;122497.44337475362;0.0;146166.25237565074;4.659856316259668;0.2527957422668433
739;2019-07-05 05:19:45.098;574;576;185;185;166;36;49;31;46;38;735;203;43;46;264;140;250;508;159;84;48;20;583;353;358;141;357;302;585;209.0;-1.0;619.0;93.0;3.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14399.5673828125;6579.1865234375;2794.52124023438;1366.61437988281;584.0;276461;584.0;1199.0;Calculated values ==>;1562296785.098;330.56;330.76000000000005;291.66;291.66;289.76000000000005;276.76000000000005;273.6339639331285;278.06;276.26000000000005;277.76000000000005;276.96000000000004;346.66;293.46000000000004;277.46000000000004;277.76000000000005;299.56;287.16;298.16;323.96000000000004;281.56;277.96000000000004;331.56;331.56;275.16;242.77792619122317;267.8393353686513;273.6339639331285;289.06;5830000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3020000.0;5850000.0;0.034833333333333334;0.0;0.10316666666666667;0.015500000000000002;0.0005;0.035333333333333335;3.0251886355082442;6579.1865234375;2794.52124023438;1366.61437988281;14399.5673828125;481707.6708422372;481760.8458382424;249350.79918817608;249350.79918817608;242721.98608524527;430607.02586249536;437300.0667916998;448401.4392639541;472358.58907936385;527152.0999284992;468559.0378897104;447984.6736389261;448401.4392639541;468477.33990780584;452409.37515660847;421943.7610006579;471800.8620894212;443053.2811633769;437128.95628557174;245015.67932991832;245015.67932991832;470584.5501933917;201004.7200408531;201688.86267029637;273.5638820887914;227357.78259767458;107447.40574007542;31129.06347255155;52252.77923866509;0;1;0;1;0;1;0;0;13;14;158969656635.40247;61264645395.03338;134701027240.31796;25523.09486651659;4178.487367364349;-0.0;8318.88330773973;505581.4989779032;122581.98867575832;0.0;146304.16124997294;3.5399744098399224;0.17101588762390857
740;2019-07-05 05:20:45.109;574;576;185;185;165;35;51;30;48;38;734;203;46;50;264;139;250;504;158;91;50;20;585;351;356;141;356;302;587;197.0;-1.0;783.0;104.0;7.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14339.810546875;6503.84228515625;2786.71044921875;1368.48937988281;583.0;276462;583.0;1199.0;Calculated values ==>;1562296845.109;330.56;330.76000000000005;291.66;291.66;289.66;276.66;273.4187578820637;278.26000000000005;276.16;277.96000000000004;276.96000000000004;346.56000000000006;293.46000000000004;277.76000000000005;278.16;299.56;287.06;298.16;323.56;282.26000000000005;278.16;331.46000000000004;331.46000000000004;275.16;242.77792619122317;267.8393353686513;273.4187578820637;288.96000000000004;5850000.0;3510000.0;3560000.0;1410000.0;3560000.0;3020000.0;5870000.0;0.03283333333333333;0.0;0.1305;0.017333333333333333;0.0011666666666666668;0.034;3.0253437976061277;6503.84228515625;2786.71044921875;1368.48937988281;14339.810546875;481476.4769366914;481529.88860082126;249260.71354362008;249260.71354362008;242322.4668504863;430735.4089219946;438096.5567362614;448678.4000570146;472358.58907936385;527047.5158797987;468559.0378897104;448401.4392639541;448954.665639539;468616.59019226726;452616.9789617375;421314.14604318386;470932.16072797164;444558.0774481234;437927.85481464386;244597.3647265701;244597.3647265701;470584.5501933917;200486.5884525199;202160.2103919204;273.3519949617076;227597.32132081088;107556.45096795869;31151.860182482516;52299.29802956204;0;1;0;1;0;1;0;0;13;14;159183895905.10968;61349260904.91774;134882260460.07028;32389.031414386558;4681.698003508443;-0.0;8016.099910372598;506064.188506444;122655.8370901423;0.0;146440.31106616216;4.229913799473434;0.216384395544186
741;2019-07-05 05:21:45.119;575;576;184;185;165;34;53;29;46;37;733;203;45;56;263;138;250;509;158;97;53;20;587;349;354;141;354;302;589;176.0;0.0;372.0;63.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14291.6083984375;6419.98681640625;2855.56811523438;1366.58520507812;583.0;276463;583.0;1198.0;Calculated values ==>;1562296905.119;330.66;330.76000000000005;291.56;291.66;289.66;276.56;273.20264511476705;278.46000000000004;276.06;277.76000000000005;276.86;346.46000000000004;293.46000000000004;277.66;278.76000000000005;299.46000000000004;286.96000000000004;298.16;324.06;282.86;278.46000000000004;331.46000000000004;331.46000000000004;275.16;242.77792619122317;267.8393353686513;273.20264511476705;288.96000000000004;5870000.0;3490000.0;3540000.0;1410000.0;3540000.0;3020000.0;5890000.0;0.029333333333333333;0.0;0.062000000000000006;0.0105;0.0;0.029333333333333333;3.022820575089359;6419.98681640625;2855.56811523438;1366.58520507812;14291.6083984375;481387.3923790058;481298.4292251385;248807.65957843704;249171.44863193668;242255.25584213834;430862.6128555636;438881.0630416679;448401.4392639541;472260.1919623333;526942.9218367933;468559.0378897104;448262.69519083336;449779.38365072303;468767.0812784602;452824.03457400465;420674.69752304914;471432.8567875071;445878.2272889111;438881.0630416679;244597.3647265701;244597.3647265701;470584.5501933917;199955.75534304665;199955.75534304665;273.1346926186026;227835.95624451022;107664.16749355057;31174.656269401603;52346.32485408968;0;1;0;1;0;1;0;0;13;14;159396931405.07584;61433875004.9043;135063490660.04147;15403.632403096264;2841.6023459286225;-0.0;7008.475692492891;506462.5270835594;122718.54170873924;0.0;146565.53673029892;2.3729917213159495;0.10154271067598106
742;2019-07-05 05:22:45.110;577;576;183;184;163;33;56;27;44;37;732;202;43;56;263;138;250;516;158;104;55;20;587;348;353;141;353;301;590;163.0;-1.0;415.0;68.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;14085.96875;6191.94970703125;2832.5634765625;1366.94958496094;583.0;276464;582.0;1200.0;Calculated values ==>;1562296965.11;330.86;330.76000000000005;291.46000000000004;291.56;289.46000000000004;276.46000000000004;273.0942459734351;278.76000000000005;275.86;277.56;276.86;346.36;293.36;277.46000000000004;278.76000000000005;299.46000000000004;286.96000000000004;298.16;324.76000000000005;283.56;278.66;331.36;331.46000000000004;275.16;242.77792619122317;267.7187500070086;273.0942459734351;288.96000000000004;5870000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3010000.0;5900000.0;0.027166666666666665;0.0;0.06916666666666667;0.011333333333333334;0.0;0.027166666666666665;3.0278670201228968;6191.94970703125;2832.5634765625;1366.94958496094;14085.96875;481672.2678189136;481182.51041751273;248403.06276498837;248764.01589967968;241566.75452178682;430925.7729439634;439598.5169662585;448311.18344306457;472260.1919623333;526916.2761726995;468577.6157975026;448172.5211863176;449961.7295482359;468905.822452366;452998.06823472754;420674.69752304914;472365.78476905037;447132.82881141885;439433.93616883486;244179.05427248686;244597.3647265701;470584.5501933917;199687.56179532252;199687.56179532252;273.0247817876455;228072.40058186103;107769.25119954831;31197.432309042877;52393.718840473775;0;1;0;1;0;1;0;0;13;14;159608999589.85333;61518462314.81555;135244363524.8517;17196.467163968824;3070.1658685114508;-0.0;6513.109837147085;506734.15382954216;122767.79905409763;0.0;146678.19970761245;2.577090777889787;0.1189134745344542
743;2019-07-05 05:23:45.110;579;576;181;182;162;32;58;26;46;36;731;202;45;59;263;137;250;514;157;109;57;20;584;348;353;140;352;301;586;159.0;-1.0;492.0;110.0;0.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;13718.7060546875;5944.87451171875;2810.42919921875;1356.81555175781;583.0;276465;582.0;1198.0;Calculated values ==>;1562297025.11;331.06;330.76000000000005;291.26000000000005;291.36;289.36;276.36;273.0942459734351;278.96000000000004;275.76000000000005;277.76000000000005;276.76000000000005;346.26;293.36;277.66;279.06;299.46000000000004;286.86;298.16;324.56;284.06;278.86;331.36;331.46000000000004;275.16;242.56692532238324;267.7187500070086;273.0942459734351;288.86;5840000.0;3479999.9999999995;3529999.9999999995;1400000.0;3520000.0000000005;3010000.0;5860000.0;0.026500000000000003;0.0;0.082;0.018333333333333333;0.0;0.026500000000000003;3.022820575089359;5944.87451171875;2810.42919921875;1356.81555175781;13718.7060546875;482301.27653977834;481645.42982384126;247855.2489644337;248214.62144532282;241370.67418767922;430925.7729439634;439926.6130492278;448587.98087873193;472293.48310962116;526811.726864861;468577.6157975026;448449.6696078174;450370.6358326275;469044.3194867202;452856.6041017673;421630.1566281257;472578.02784717036;447882.287751831;439762.74146204925;244179.05427248686;244597.3647265701;470718.74820856744;199636.32248618128;199636.32248618128;273.00458829634414;228304.10620523343;107870.39140137122;31220.130351848868;52440.74377943862;0;1;0;1;0;1;0;0;13;14;159820799589.85333;61602762314.81555;135424963524.8517;20414.035988189156;4969.844471577079;-0.0;6363.3501028605015;507047.57468914345;122834.79914026504;0.0;146785.50354044585;3.1395229563545266;0.16825675037422513
744;2019-07-05 05:24:45.101;580;575;179;180;160;32;59;26;50;35;731;201;48;59;263;136;250;504;155;114;59;20;584;347;351;140;351;301;586;162.0;-1.0;573.0;147.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;13332.4453125;5884.7880859375;2863.22998046875;1365.73413085938;583.0;276466;582.0;1197.0;Calculated values ==>;1562297085.101;331.16;330.66;291.06;291.16;289.16;276.36;272.9856168485579;279.06;275.76000000000005;278.16;276.66;346.26;293.26000000000005;277.96000000000004;279.06;299.46000000000004;286.76000000000005;298.16;323.56;284.56;279.06;331.36;331.46000000000004;275.16;242.56692532238324;267.7187500070086;272.9856168485579;288.66;5840000.0;3470000.0000000005;3510000.0;1400000.0;3510000.0;3010000.0;5860000.0;0.027000000000000003;0.0;0.0955;0.0245;0.0;0.027000000000000003;3.02029735257259;5884.7880859375;2863.22998046875;1365.73413085938;13332.4453125;482442.7623310343;481503.1188347267;247142.64706606095;247497.94073793868;240720.52203536118;430988.63858405815;440523.99674407655;449139.50056535646;472195.2020149266;526811.726864861;468456.9945229651;448864.0834710752;450370.6358326275;469182.5735780045;452889.29545495956;421630.1566281257;471063.1355850674;448998.17324506014;440523.99674407655;244179.05427248686;244597.3647265701;470718.74820856744;199352.97815704352;199352.97815704352;272.8885577002641;228529.49865334673;107968.95713622842;31242.81486274993;52488.01718066698;0;1;0;1;0;1;0;0;13;14;160031967910.471;61686749715.06122;135605536435.37988;23854.612889993885;6648.461366262336;-0.0;6511.6175018498925;507416.42476172943;122931.60383298123;0.0;146892.77884375604;3.659837717609243;0.20953087246156096
745;2019-07-05 05:25:45.111;581;575;176;177;158;31;61;24;53;35;732;200;51;62;263;135;250;498;153;119;60;20;582;346;351;139;351;302;584;167.0;-1.0;689.0;182.0;0.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;12873.609375;5753.755859375;2827.86938476562;1371.04162597656;583.0;276467;582.0;1195.0;Calculated values ==>;1562297145.111;331.26000000000005;330.66;290.76000000000005;290.86;288.96000000000004;276.26000000000005;272.8767566201714;279.26000000000005;275.56;278.46000000000004;276.66;346.36;293.16;278.26000000000005;279.36;299.46000000000004;286.66;298.16;322.96000000000004;285.06;279.16;331.36;331.46000000000004;275.16;242.35481222062532;267.8393353686513;272.8767566201714;288.46000000000004;5820000.0;3460000.0;3510000.0;1390000.0;3510000.0;3020000.0;5840000.0;0.02783333333333333;0.0;0.11483333333333333;0.030333333333333334;0.0;0.02783333333333333;3.015250907539053;5753.755859375;2827.86938476562;1371.04162597656;12873.609375;482812.5333360496;481734.19461138546;246167.3258877661;246518.00884792864;240137.83226523513;431051.2098666511;440847.2856539989;449367.78088530374;472326.8440106818;526838.317763066;468196.52568898356;449092.5406545863;450598.1702979624;469182.5735780045;452922.10816200636;422255.0091262285;470410.62326486275;449731.89682106464;440685.80711522285;244179.05427248686;244597.3647265701;470852.7170844846;199075.38434890512;199075.38434890512;272.7746715127147;228747.9188396727;108065.96116706831;31265.625128464042;52535.450913007735;0;1;0;1;0;1;0;0;13;14;160242603010.43753;61770463665.04791;135786466585.35114;28741.91020226311;8243.912426312578;-0.0;6724.82343366251;507854.8021714884;123055.72763175212;0.0;147003.10090214686;4.391852619269226;0.2607700254177298
746;2019-07-05 05:26:45.112;581;574;174;175;157;31;63;24;55;34;733;199;53;64;263;134;250;482;153;123;62;20;582;346;350;139;350;302;585;147.0;-1.0;568.0;112.0;0.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12476.4296875;5659.55712890625;2788.94946289062;1363.42529296875;583.0;276468;582.0;1197.0;Calculated values ==>;1562297205.112;331.26000000000005;330.56;290.56;290.66;288.86;276.26000000000005;272.8767566201714;279.46000000000004;275.56;278.66;276.56;346.46000000000004;293.06;278.46000000000004;279.56;299.46000000000004;286.56;298.16;321.36;285.46000000000004;279.36;331.36;331.46000000000004;275.16;242.35481222062532;267.8393353686513;272.8767566201714;288.46000000000004;5820000.0;3460000.0;3500000.0;1390000.0;3500000.0;3020000.0;5850000.0;0.0245;0.0;0.09466666666666666;0.018666666666666668;0.0;0.0245;3.02029735257259;5659.55712890625;2788.94946289062;1363.42529296875;12476.4296875;482812.5333360496;481476.4769366914;245433.070567895;245779.51971135644;239785.79697796184;431051.2098666511;441382.16858309606;449642.34892113024;472228.6972694908;526942.9218367933;468075.540032946;449367.78088530374;450869.8209981238;469320.585913132;452780.8979037608;422255.0091262285;467806.4964059366;450496.3534566729;441221.99855516065;244179.05427248686;244597.3647265701;470852.7170844846;199147.50563575054;199147.50563575054;272.8031727534497;228959.1726857771;108161.07369370479;31288.41273254813;52582.25851679539;0;1;0;1;0;1;0;0;13;14;160452906515.1835;61853865054.94717;135967669605.13225;23713.511831015945;5071.830613709702;-0.0;5930.825076525548;508291.9379733796;123166.69400636035;0.0;147108.5663973333;3.538158227041185;0.1906511305986935
747;2019-07-05 05:27:45.132;581;574;173;174;154;30;64;23;57;33;734;198;55;66;263;133;250;478;152;127;64;21;582;345;350;139;349;303;584;150.0;-1.0;662.0;115.0;0.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12275.51171875;5615.55078125;2830.75;1371.82397460938;583.0;276469;582.0;1196.0;Calculated values ==>;1562297265.132;331.26000000000005;330.56;290.46000000000004;290.56;288.56;276.16;272.7676641592781;279.56;275.46000000000004;278.86;276.46000000000004;346.56000000000006;292.96000000000004;278.66;279.76000000000005;299.46000000000004;286.46000000000004;298.16;320.96000000000004;285.86;279.56;331.36;331.46000000000004;275.26000000000005;242.35481222062532;267.9596281332873;272.7676641592781;288.36;5820000.0;3450000.0;3500000.0;1390000.0;3490000.0;3030000.0;5840000.0;0.025;0.0;0.11033333333333334;0.019166666666666665;0.0;0.025;3.0177741300558214;5615.55078125;2830.75;1371.82397460938;12275.51171875;482812.5333360496;481592.1367783419;245126.2851548547;245471.50541027746;238860.2387641129;431113.4868728058;441542.02096111316;449733.7568600775;472130.5325463717;526969.6436443408;467814.01248185465;449459.0287276079;450961.9451180683;469458.3576695528;452814.0460886295;422255.0091262285;467318.5585733624;451074.6988368431;441542.02096111316;244179.05427248686;244597.3647265701;470951.1231468757;198922.02914996046;198922.02914996046;272.7098205423063;229165.50761948974;108255.06424600375;31311.214074352003;52629.104955914205;0;1;0;1;0;1;0;0;13;14;160662976515.11676;61937292854.920654;136149230105.07455;27672.89395734958;5213.890968274209;-0.0;6065.499795278818;508720.30076149595;123252.43692429848;0.0;147208.5690943579;3.9673853907444174;0.21334372384148917
748;2019-07-05 05:28:45.103;582;572;173;174;153;30;66;23;59;33;735;197;57;69;263;132;250;461;151;131;65;21;581;345;350;140;350;304;584;160.0;-2.0;805.0;146.0;0.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;12207.6455078125;5729.6103515625;2807.03198242188;1377.36462402344;583.0;276470;582.0;1198.0;Calculated values ==>;1562297325.103;331.36;330.36;290.46000000000004;290.56;288.46000000000004;276.16;272.7676641592781;279.76000000000005;275.46000000000004;279.06;276.46000000000004;346.66;292.86;278.86;280.06;299.46000000000004;286.36;298.16;319.26000000000005;286.26000000000005;279.66;331.36;331.46000000000004;275.26000000000005;242.56692532238324;268.0796299477929;272.7676641592781;288.26000000000005;5810000.0;3450000.0;3500000.0;1400000.0;3500000.0;3040000.0;5840000.0;0.02666666666666667;0.0;0.13416666666666668;0.024333333333333332;0.0;0.02666666666666667;3.022820575089359;5729.6103515625;2807.03198242188;1377.36462402344;12207.6455078125;483067.2749727243;481307.6725164095;245126.2851548547;245471.50541027746;238543.8886828561;431113.4868728058;441860.78408806096;449825.5836211171;471998.58498376724;526996.4416109389;467551.7097262387;449550.6973594706;451190.22717599076;469320.585913132;452672.8768171273;422563.9492988119;464630.2218013126;451649.9647030255;441701.55852929276;244179.05427248686;244597.3647265701;470817.3119576869;198913.10727527866;198913.10727527866;272.70629168834006;229369.4353168453;108349.56155958683;31334.112906203114;52676.06376466705;0;1;0;1;0;1;0;0;13;14;160872875014.96323;62020952399.85946;136331242089.9414;33664.0905764;6616.335647271933;-0.0;6474.358700107043;509231.1952471602;123350.97449649875;0.0;147313.017407313;4.716033095580372;0.26267493697876587
749;2019-07-05 05:29:45.123;581;566;173;174;153;30;68;23;60;32;736;196;59;69;263;132;250;416;150;134;67;21;582;345;350;140;349;305;585;165.0;-1.0;481.0;96.0;0.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;12208.5087890625;5739.52001953125;2803.82104492188;1373.20886230469;583.0;276471;582.0;1197.0;Calculated values ==>;1562297385.123;331.26000000000005;329.76000000000005;290.46000000000004;290.56;288.46000000000004;276.16;272.7676641592781;279.96000000000004;275.46000000000004;279.16;276.36;346.76;292.76000000000005;279.06;280.06;299.46000000000004;286.36;298.16;314.76000000000005;286.56;279.86;331.36;331.46000000000004;275.26000000000005;242.56692532238324;268.19934244402924;272.7676641592781;288.16;5820000.0;3450000.0;3500000.0;1400000.0;3490000.0;3050000.0;5850000.0;0.0275;0.0;0.08016666666666666;0.016;0.0;0.0275;3.02029735257259;5739.52001953125;2803.82104492188;1373.20886230469;12208.5087890625;482812.5333360496;480334.2885058306;245088.38792995736;245433.070567895;238514.5661048723;431113.4868728058;442178.31018547015;449780.39048942225;471900.24888135743;527023.3157520024;467288.6240213367;449642.78568856575;451011.4414654121;469458.3576695528;452672.8768171273;422255.0091262285;457039.4505586546;452079.4433418946;442019.70039897197;244179.05427248686;244597.3647265701;470817.3119576869;198928.23163682167;198928.23163682167;272.71227368882313;229572.9710919054;108445.1695046777;31357.041992397135;52722.83645891624;0;1;0;1;0;1;0;0;13;14;161082945014.89648;62104980399.832756;136514002989.88333;20109.981401350145;4350.225285133844;-0.0;6685.015390959134;509679.4618859212;123442.392966909;0.0;147422.71541185395;3.140731636252241;0.15131691326966124
750;2019-07-05 05:30:48.094;581;564;173;174;153;30;69;22;61;32;736;195;60;72;263;131;250;400;149;137;69;21;580;345;350;141;350;305;583;160.0;-1.0;646.0;174.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;12268.3984375;5792.69140625;2805.8232421875;1380.02429199219;583.0;276472;582.0;1199.0;Calculated values ==>;1562297448.094;331.26000000000005;329.56;290.46000000000004;290.56;288.46000000000004;276.16;272.7676641592781;280.06;275.36;279.26000000000005;276.36;346.76;292.66;279.16;280.36;299.46000000000004;286.26000000000005;298.16;313.16;286.86;280.06;331.36;331.46000000000004;275.26000000000005;242.77792619122317;268.19934244402924;272.7676641592781;288.06;5800000.0;3450000.0;3500000.0;1410000.0;3500000.0;3050000.0;5830000.0;0.02666666666666667;0.0;0.10766666666666666;0.029;0.0;0.02666666666666667;3.0253437976061277;5792.69140625;2805.8232421875;1380.02429199219;12268.3984375;483040.4474721254;480282.4999686221;245164.33053884213;245510.0925270449;238573.30244466854;431113.4868728058;442336.61613363173;449917.82812037505;471767.92807864514;527023.3157520024;467166.66808169626;449780.39048942225;451418.9174436385;469320.585913132;452531.5327903273;422870.62821757206;454587.2112285343;452507.270481922;442336.61613363173;244179.05427248686;244597.3647265701;470683.2724168255;198875.76035483796;198875.76035483796;272.69151785084875;229787.0454432562;108546.02990577999;31381.121693160312;52771.898252179424;0;1;0;1;0;1;0;0;13;14;161303343515.5774;62193454655.106094;136706064540.47672;27028.862629422827;7882.417849797639;-0.0;6492.289487434501;510091.73690767575;123549.379324302;0.0;147537.9637546402;4.149261752028807;0.23982791988168164
751;2019-07-05 05:31:45.204;582;553;174;174;154;31;71;23;59;32;735;194;58;71;263;130;250;350;149;138;70;21;581;345;350;142;350;304;584;145.0;0.0;580.0;73.0;0.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;12246.4443359375;5878.78125;2828.92138671875;1376.6687011718802;583.0;276473;582.0;1196.0;Calculated values ==>;1562297505.204;331.36;328.46000000000004;290.56;290.56;288.56;276.26000000000005;272.7676641592781;280.26000000000005;275.46000000000004;279.06;276.36;346.66;292.56;278.96000000000004;280.26000000000005;299.46000000000004;286.16;298.16;308.16;286.96000000000004;280.16;331.36;331.46000000000004;275.26000000000005;242.98782864720522;268.0796299477929;272.7676641592781;288.06;5810000.0;3450000.0;3500000.0;1420000.0;3500000.0;3040000.0;5840000.0;0.024166666666666666;0.0;0.09666666666666666;0.012166666666666666;0.0;0.024166666666666666;3.0177741300558214;5878.78125;2828.92138671875;1376.6687011718802;12246.4443359375;483067.2749727243;478581.25538483495;245471.50541027746;245471.50541027746;238860.2387641129;431113.4868728058;442652.32707674114;449825.5836211171;471635.3862721799;526996.4416109389;467186.51452007843;449688.22403800517;451461.2570380462;469320.585913132;452390.01284978585;422563.9492988119;445159.47205073625;452649.51823674684;442494.6208928901;244179.05427248686;244597.3647265701;470549.00337383006;198968.96118268184;198968.96118268184;272.7283803425095;229981.49581384222;108638.60737830416;31402.987628792314;52816.59273345244;0;1;0;1;0;1;0;0;13;14;161503228515.21024;62274265304.95766;136879964490.15729;24249.473502382076;3304.2238466589697;-0.0;5885.203442996699;510498.47382032964;123638.11114459521;0.0;147636.14134074553;3.3159132752674134;0.1577782396492409
752;2019-07-05 05:32:45.125;582;554;173;174;153;31;72;23;35;32;733;194;41;72;263;130;250;346;149;141;72;21;581;345;350;142;350;304;584;147.0;0.0;514.0;89.0;0.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;12293.328125;5894.57958984375;2807.67578125;1373.77685546875;583.0;276474;582.0;1198.0;Calculated values ==>;1562297565.125;331.36;328.56;290.46000000000004;290.56;288.46000000000004;276.26000000000005;272.7676641592781;280.36;275.46000000000004;276.66;276.36;346.46000000000004;292.56;277.26000000000005;280.36;299.46000000000004;286.16;298.16;307.76000000000005;287.26000000000005;280.36;331.36;331.46000000000004;275.26000000000005;242.98782864720522;268.0796299477929;272.7676641592781;288.06;5810000.0;3450000.0;3500000.0;1420000.0;3500000.0;3040000.0;5840000.0;0.0245;0.0;0.08566666666666665;0.014833333333333334;0.0;0.0245;3.022820575089359;5894.57958984375;2807.67578125;1373.77685546875;12293.328125;483067.2749727243;478725.8691178292;245126.2851548547;245471.50541027746;238543.8886828561;431113.4868728058;442809.73726343166;446480.4499592048;471635.3862721799;526787.0045232807;467186.51452007843;447326.59894302575;451596.54118503747;469320.585913132;452390.01284978585;422563.9492988119;444371.0332125413;453075.1943286226;442809.73726343166;244179.05427248686;244597.3647265701;470549.00337383006;198939.4246371147;198939.4246371147;272.71670040032126;230185.72466185965;108736.58953871099;31425.877829932586;52863.502530525126;0;1;0;1;0;1;0;0;13;14;161712952015.22357;62359353124.96307;137062124330.16888;21206.014502592385;4028.875417927945;-0.0;5974.822659344766;510876.7708060129;123699.13984474262;0.0;147734.8447607627;3.097420877395554;0.1516610160159986
753;2019-07-05 05:33:45.115;582;554;173;174;153;31;74;23;13;31;730;194;19;66;263;129;250;346;147;143;73;21;579;346;351;143;350;303;582;141.0;-1.0;223.0;72.0;0.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;12164.853515625;5748.25830078125;2806.39453125;1373.09643554688;583.0;276475;582.0;1197.0;Calculated values ==>;1562297625.115;331.36;328.56;290.46000000000004;290.56;288.46000000000004;276.26000000000005;272.8767566201714;280.56;275.46000000000004;274.46000000000004;276.26000000000005;346.16;292.56;275.06;279.76000000000005;299.46000000000004;286.06;298.16;307.76000000000005;287.46000000000004;280.46000000000004;331.36;331.46000000000004;275.26000000000005;243.1966462407574;267.9596281332873;272.8767566201714;287.86;5790000.0;3460000.0;3510000.0;1430000.0;3500000.0;3030000.0;5820000.0;0.0235;0.0;0.03716666666666667;0.012;0.0;0.0235;3.02029735257259;5748.25830078125;2806.39453125;1373.09643554688;12164.853515625;483294.59333148616;478964.4637460999;245202.52529820552;245548.8331882795;238602.8079581373;431051.2098666511;442917.63558454515;443518.9199794291;471403.80223619274;526550.9475562351;467328.1308371761;444389.3534062185;450961.9451180683;469320.585913132;452072.2041487345;423175.0910590729;444757.3202716758;453185.048520892;442760.20936821314;244179.05427248686;244597.3647265701;470414.5036688096;199170.48321165206;199170.48321165206;272.81225051345734;230389.50887253386;108833.59701720678;31448.764625592896;52910.27865248352;0;1;0;1;0;1;0;0;13;14;161923216965.257;62444838874.97666;137244193980.19783;9081.616899869046;3254.9282454858903;-0.0;5724.358564679185;511129.1256682521;123759.82809222006;0.0;147832.32168878225;1.8192344733178452;0.0754249929661969
754;2019-07-05 05:34:45.146;581;554;172;173;153;31;75;23;14;31;727;194;15;61;263;129;250;336;147;145;75;21;579;345;350;143;349;303;581;143.0;-1.0;418.0;36.0;0.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;11958.9677734375;5609.501953125;2811.14428710938;1363.53991699219;582.0;276476;582.0;1198.0;Calculated values ==>;1562297685.146;331.26000000000005;328.56;290.36;290.46000000000004;288.46000000000004;276.26000000000005;272.7676641592781;280.66;275.46000000000004;274.56;276.26000000000005;345.86;292.56;274.66;279.26000000000005;299.46000000000004;286.06;298.16;306.76000000000005;287.66;280.66;331.36;331.36;275.26000000000005;243.1966462407574;267.9596281332873;272.7676641592781;287.86;5790000.0;3450000.0;3500000.0;1430000.0;3490000.0;3030000.0;5810000.0;0.02383333333333333;0.0;0.06966666666666667;0.006;0.0;0.02383333333333333;3.0229754233771775;5609.501953125;2811.14428710938;1363.53991699219;11958.9677734375;483154.22384074604;479083.5536580999;244895.79262646378;245240.87066565032;238632.40579686695;431113.4868728058;443280.21710825147;443664.5507289629;471403.80223619274;526236.8180623807;467328.1308371761;443809.95577213913;450281.2308927748;469458.3576695528;452248.3158256219;423175.0910590729;442961.85111990775;453640.31573522795;443280.21710825147;244179.05427248686;244179.05427248686;470414.5036688096;199008.68587936743;199008.68587936743;272.74408578519194;230590.64458272344;108928.29392063095;31471.58171123215;52957.115662516444;0;1;0;1;0;1;0;0;13;14;162133625619.90268;62530683204.83211;137426087909.89153;17044.358584521815;1628.434906736653;-0.0;5821.804827621736;511346.95461709413;123800.54381067803;0.0;147928.58942953724;2.5034885809882685;0.09568513472763662
755;2019-07-05 05:35:45.126;580;558;172;173;152;30;76;22;22;31;724;193;20;55;263;129;250;346;145;148;76;21;576;345;350;143;349;303;579;145.0;-1.0;485.0;38.0;2.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;11918.62109375;5539.0458984375;2791.55688476562;1360.17321777344;582.0;276477;582.0;1197.0;Calculated values ==>;1562297745.126;331.16;328.96000000000004;290.36;290.46000000000004;288.36;276.16;272.7676641592781;280.76000000000005;275.36;275.36;276.26000000000005;345.56000000000006;292.46000000000004;275.16;278.66;299.46000000000004;286.06;298.16;307.76000000000005;287.96000000000004;280.76000000000005;331.36;331.36;275.26000000000005;243.1966462407574;267.9596281332873;272.7676641592781;287.66;5760000.0;3450000.0;3500000.0;1430000.0;3490000.0;3030000.0;5790000.0;0.024166666666666666;0.0;0.08083333333333333;0.006333333333333333;0.0003333333333333333;0.0245;3.020452071604742;5539.0458984375;2791.55688476562;1360.17321777344;11918.62109375;483354.8850136027;479894.581038988;244971.854133775;245318.01823959278;238374.96119293215;431113.4868728058;443436.4684069349;444821.6150417089;471403.80223619274;525922.5953714665;467206.4680577064;444533.65563525405;449459.0287276079;469458.3576695528;452248.3158256219;424075.613449465;445332.4357688283;454062.3613250452;443436.4684069349;244179.05427248686;244179.05427248686;470414.5036688096;199012.06461097152;199637.36786978517;272.74542141581975;230789.55816337751;109021.1675179017;31494.271754825924;53003.78927590477;0;1;0;1;0;1;0;0;13;14;162343555619.96942;62616454604.85938;137607827309.9493;19869.605326484605;1718.8821140329744;-0.0;5973.077963160168;511654.46844432835;123828.42882109048;0.0;148026.84735592836;2.844103031676753;0.11102830447968731
