;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
756;2019-07-05 05:36:45.137;578;557;172;173;153;30;78;22;29;31;722;193;26;54;263;130;250;342;144;150;78;21;576;344;349;143;349;304;579;130.0;88.0;494.0;18.0;0.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;11893.4619140625;5538.1748046875;2762.73095703125;1374.1826171875;582.0;276478;581.0;1196.0;Calculated values ==>;1562297805.137;330.96000000000004;328.86;290.36;290.46000000000004;288.46000000000004;276.16;272.6583383277491;280.96000000000004;275.36;276.06;276.26000000000005;345.36;292.46000000000004;275.76000000000005;278.56;299.46000000000004;286.16;298.16;307.36;288.16;280.96000000000004;331.26000000000005;331.36;275.26000000000005;243.1966462407574;268.0796299477929;272.6583383277491;287.56;5760000.0;3440000.0;3490000.0;1430000.0;3490000.0;3040000.0;5790000.0;0.021666666666666667;0.014666666666666666;0.08233333333333334;0.003;0.0;0.021666666666666667;3.017928719832306;5538.1748046875;2762.73095703125;1374.1826171875;11893.4619140625;483074.6640886705;479751.4495381772;244971.854133775;245318.01823959278;238691.88077390852;431175.4696738307;443951.0472102775;445627.2469483674;471403.80223619274;525634.3607234177;467064.6270272813;445197.9025426301;449137.1035301482;469458.3576695528;452565.2334305975;424075.613449465;444548.95879630477;454512.8465101743;443951.0472102775;243760.74795305103;244179.05427248686;470414.5036688096;198774.7792631404;198774.7792631404;272.6473622349939;230988.02856853115;109113.4946142;31517.06223099808;53050.083493757935;0;1;0;1;0;1;0;0;13;14;162553294065.51605;62702270335.08304;137789960695.42398;20324.18650608369;814.9191732170076;0.0;5312.152472187971;511989.47811765486;123849.5477029579;0.0;148120.90818445903;2.733955196642755;0.10175953057499904
757;2019-07-05 05:37:45.127;575;561;172;172;152;29;79;22;32;31;721;193;30;54;263;130;250;350;144;153;79;21;576;344;349;143;348;303;579;139.0;94.0;515.0;0.0;0.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;11936.259765625;5548.072265625;2794.548828125;1362.95263671875;581.0;276479;581.0;1198.0;Calculated values ==>;1562297865.127;330.66;329.26000000000005;290.36;290.36;288.36;276.06;272.6583383277491;281.06;275.36;276.36;276.26000000000005;345.26;292.46000000000004;276.16;278.56;299.46000000000004;286.16;298.16;308.16;288.46000000000004;281.06;331.26000000000005;331.26000000000005;275.26000000000005;243.1966462407574;267.9596281332873;272.6583383277491;287.56;5760000.0;3440000.0;3490000.0;1430000.0;3479999.9999999995;3030000.0;5790000.0;0.023166666666666665;0.015666666666666666;0.08583333333333334;0.0;0.0;0.023166666666666665;3.0231300870831523;5548.072265625;2794.548828125;1362.95263671875;11936.259765625;482653.5168566432;480323.2492989889;244971.854133775;244971.854133775;238374.96119293215;431175.4696738307;444105.882629137;446248.92018464074;471403.80223619274;525608.2784690897;467206.4680577064;445965.0840659671;449321.41302191373;469595.8900153593;452565.2334305975;424075.613449465;446108.0088388334;454931.3040621047;444105.882629137;243760.74795305103;243760.74795305103;470414.5036688096;198802.51660615116;198802.51660615116;272.6583383277491;231186.57648572445;109205.86460890192;31539.867889874182;53096.38644019745;0;1;0;1;0;1;0;0;13;14;162762659165.54935;62788056035.09668;137972030345.4529;21239.149640487027;0.0;0.0;5682.861312865839;512335.7815254089;123856.33756423694;0.0;148212.51802849656;2.7738711487849996;0.09276086839156536
758;2019-07-05 05:38:45.088;574;560;172;172;152;29;81;21;35;30;719;192;33;54;263;129;249;350;146;155;81;21;575;344;349;143;349;303;577;128.0;189.0;453.0;0.0;0.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;11780.2236328125;5453.880859375;2739.36352539062;1370.09326171875;581.0;276480;581.0;1198.0;Calculated values ==>;1562297925.088;330.56;329.16;290.36;290.36;288.36;276.06;272.6583383277491;281.26000000000005;275.26000000000005;276.66;276.16;345.06000000000006;292.36;276.46000000000004;278.56;299.46000000000004;286.06;298.06;308.16;288.66;281.26000000000005;331.26000000000005;331.26000000000005;275.26000000000005;243.1966462407574;267.9596281332873;272.6583383277491;287.76000000000005;5750000.0;3440000.0;3490000.0;1430000.0;3490000.0;3030000.0;5770000.0;0.021333333333333333;0.0315;0.0755;0.0;0.0;0.021333333333333333;3.0231300870831523;5453.880859375;2739.36352539062;1370.09326171875;11780.2236328125;482627.4544256738;480415.3824120586;245048.51642036013;245048.51642036013;238434.09977547984;431175.4696738307;444414.73841358593;446673.19854750636;471304.9624172612;525398.6810226736;467084.7275913025;446390.54166232125;449321.41302191373;469458.3576695528;452423.931061142;424091.9327673881;446483.6021306449;455209.4731906658;444414.73841358593;243760.74795305103;243760.74795305103;470414.5036688096;198802.51660615116;198802.51660615116;272.6583383277491;231384.08538297995;109297.48795764503;31562.62846834951;53142.47240109178;0;1;0;1;0;1;0;0;13;14;162971923055.42953;62873800265.047585;138153712175.34888;18714.236486572318;0.0;0.0;5239.727398558608;512668.5099954357;123856.33756423694;0.0;148303.48043701748;2.504770276926986;0.08380650566351781
759;2019-07-05 05:39:45.118;572;561;172;173;152;29;82;21;37;30;719;193;35;56;263;129;249;355;146;157;82;20;574;344;348;142;348;302;576;124.0;221.0;535.0;18.0;0.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;11741.068359375;5352.318359375;2766.4912109375;1372.00329589844;580.0;276481;580.0;1196.0;Calculated values ==>;1562297985.118;330.36;329.26000000000005;290.36;290.46000000000004;288.36;276.06;272.6583383277491;281.36;275.26000000000005;276.86;276.16;345.06000000000006;292.46000000000004;276.66;278.76000000000005;299.46000000000004;286.06;298.06;308.66;288.86;281.36;331.16;331.16;275.16;242.98782864720522;267.8393353686513;272.6583383277491;287.76000000000005;5740000.0;3440000.0;3479999.9999999995;1420000.0;3479999.9999999995;3020000.0;5760000.0;0.020666666666666667;0.036833333333333336;0.08916666666666666;0.003;0.0;0.020666666666666667;3.018237346382711;5352.318359375;2766.4912109375;1372.00329589844;11741.068359375;482461.0547770957;480674.8333630397;245087.0759812349;245434.90095839548;238463.80856038243;431175.4696738307;444768.6944732813;447146.25206275086;471438.0385572268;525477.5352380896;467348.04461195954;446865.2917148446;449779.38365072303;469595.8900153593;452423.931061142;424388.0136143395;447620.43222262117;455654.0168554676;444768.6944732813;243342.44575359824;243342.44575359824;470450.12188174675;198776.249988487;198776.249988487;272.6479442699128;231580.19415487134;109387.58464358842;31585.490698387748;53188.377464934034;0;1;0;1;0;1;0;0;13;14;163181127605.32983;62959343015.00681;138335302925.26233;22146.325184955193;815.0216156797793;0.0;5083.84385268575;513009.1849282097;123863.13280695443;0.0;148389.5532122837;2.954982997627824;0.11693232568740072
760;2019-07-05 05:40:45.089;571;564;173;173;152;28;84;21;40;30;718;193;38;56;263;128;249;363;147;159;84;20;571;344;349;142;348;302;573;119.0;373.0;265.0;11.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;11674.5498046875;5267.8671875;2713.41625976562;1367.72204589844;579.0;276482;579.0;1198.0;Calculated values ==>;1562298045.089;330.26000000000005;329.56;290.46000000000004;290.46000000000004;288.36;275.96000000000004;272.6583383277491;281.56;275.26000000000005;277.16;276.16;344.96000000000004;292.46000000000004;276.96000000000004;278.76000000000005;299.46000000000004;285.96000000000004;298.06;309.46000000000004;289.06;281.56;331.06;331.06;275.16;242.98782864720522;267.8393353686513;272.6583383277491;287.86;5710000.0;3440000.0;3490000.0;1420000.0;3479999.9999999995;3020000.0;5730000.0;0.01983333333333333;0.06216666666666667;0.04416666666666667;0.0018333333333333333;0.0;0.01983333333333333;3.0234388600218303;5267.8671875;2713.41625976562;1367.72204589844;11674.5498046875;482664.60703198286;481449.44734755316;245553.2090955477;245553.2090955477;238553.49997908866;431175.4696738307;444876.0176127953;447566.28926109587;471438.0385572268;525372.7868483943;467348.04461195954;447286.45025618136;449779.38365072303;469595.8900153593;452282.45263602666;425264.322518861;449653.34010837885;455763.9212439765;444876.0176127953;242924.1476594651;242924.1476594651;470450.12188174675;198775.0050025302;198775.0050025302;272.64745157098207;231775.22999318936;109476.04341400032;31608.31070788118;53234.0212886403;0;1;0;1;0;1;0;0;13;14;163390126540.17694;63044501834.94452;138516415345.12985;10988.281721419984;498.0710476118969;0.0;4881.003416770257;513285.1731933942;123874.06995696174;0.0;148472.55346994472;1.7507055908534719;0.05137932329975477
761;2019-07-05 05:41:45.119;569;561;173;174;153;29;86;21;43;30;717;194;41;60;263;127;249;353;148;161;86;20;570;343;348;142;348;302;572;87.0;178.0;437.0;11.0;2.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;11703.1494140625;5277.54248046875;2704.92309570312;1363.21643066406;579.0;276483;579.0;1199.0;Calculated values ==>;1562298105.119;330.06;329.26000000000005;290.46000000000004;290.56;288.46000000000004;276.06;272.5487779782249;281.76000000000005;275.26000000000005;277.46000000000004;276.16;344.86;292.56;277.26000000000005;279.16;299.46000000000004;285.86;298.06;308.46000000000004;289.26000000000005;281.76000000000005;331.06;331.06;275.16;242.98782864720522;267.8393353686513;272.5487779782249;287.96000000000004;5700000.0;3429999.9999999995;3479999.9999999995;1420000.0;3479999.9999999995;3020000.0;5720000.0;0.0145;0.029666666666666668;0.07283333333333333;0.0018333333333333333;0.0003333333333333333;0.014833333333333334;3.025962598636207;5277.54248046875;2704.92309570312;1363.21643066406;11703.1494140625;482499.0302492607;481141.77689560706;245592.96827871416;245944.97707967082;238903.0385954515;431237.1583312671;445379.98025849287;447984.6736389261;471438.0385572268;525268.0278683457;467469.4839183665;447705.9326627795;450325.8860683614;469595.8900153593;452316.70908748196;425552.56878110924;447977.5334873352;456205.8309544034;445379.98025849287;242924.1476594651;242924.1476594651;470450.12188174675;198516.0623361928;199573.97033490115;272.5407298056434;231970.1415603328;109563.9657670651;31631.07990741867;53279.19669299499;0;1;0;1;0;1;0;0;13;14;163599331090.07724;63129744434.90389;138697705945.04346;18169.630523215743;498.5457758335156;0.0;3646.122480533277;513528.277286618;123882.37924972326;0.0;148543.6483820796;2.387658681652197;0.09863672758276355
762;2019-07-05 05:42:45.140;567;562;173;174;152;28;88;20;44;29;716;194;42;60;263;127;249;356;146;164;87;20;569;342;347;142;347;302;571;116.0;157.0;383.0;5.0;3.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;11853.7333984375;5273.18017578125;2749.50561523438;1366.03466796875;578.0;276484;578.0;1198.0;Calculated values ==>;1562298165.14;329.86;329.36;290.46000000000004;290.56;288.36;275.96000000000004;272.43898195401505;281.96000000000004;275.16;277.56;276.06;344.76;292.56;277.36;279.16;299.46000000000004;285.86;298.06;308.76000000000005;289.56;281.86;330.96000000000004;330.96000000000004;275.16;242.98782864720522;267.8393353686513;272.43898195401505;287.76000000000005;5690000.0;3420000.0000000005;3470000.0000000005;1420000.0;3470000.0000000005;3020000.0;5710000.0;0.01933333333333333;0.026166666666666668;0.06383333333333334;0.0008333333333333334;0.0005;0.01983333333333333;3.023592968889246;5273.18017578125;2749.50561523438;1366.03466796875;11853.7333984375;482333.6110864342;481399.33381548466;245632.89137333512;245985.495795018;238613.77117608188;431298.55289687274;445880.0939579651;448123.7737234782;471339.3356437985;525163.2582597233;467469.4839183665;447845.39370153175;450325.8860683614;469733.18410938815;452492.12612390233;425838.94460295;448718.8789105692;456782.29025043483;445728.68888037326;242505.85365607988;242505.85365607988;470450.12188174675;198261.0920304417;199455.3390726995;272.4354822466043;232166.517625159;109651.91922902348;31653.831626945317;53324.666174447804;0;1;0;1;0;1;0;0;13;14;163807904065.5876;63214974255.11244;138878969365.487;15949.567848072164;226.82419154275425;0.0;4884.421437852196;513812.7034547366;123888.4261151286;0.0;148614.76112899327;2.243203807108062;0.0745775712702459
763;2019-07-05 05:43:45.140;566;561;173;174;153;28;90;20;45;29;715;194;44;63;263;127;248;358;147;166;89;20;566;343;347;142;347;303;569;-2.0;357.0;342.0;22.0;3.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;11898.744140625;5233.15576171875;2700.68041992188;1366.29992675781;578.0;276485;577.0;1197.0;Calculated values ==>;1562298225.14;329.76000000000005;329.26000000000005;290.46000000000004;290.56;288.46000000000004;275.96000000000004;272.5487779782249;282.16;275.16;277.66;276.06;344.66;292.56;277.56;279.46000000000004;299.46000000000004;285.86;297.96000000000004;308.96000000000004;289.76000000000005;282.06;330.86;330.96000000000004;275.16;242.98782864720522;267.9596281332873;272.5487779782249;287.86;5660000.0;3429999.9999999995;3470000.0000000005;1420000.0;3470000.0000000005;3030000.0;5690000.0;0.0;0.0595;0.057;0.0036666666666666666;0.0005;0.0005;3.021069101636416;5233.15576171875;2700.68041992188;1366.29992675781;11898.744140625;482538.3473957923;481490.6205358547;245713.23506142988;246067.04549766798;238994.99828285052;431237.1583312671;446182.1678660173;448075.1158509465;471339.3356437985;524979.3579259043;467328.1308371761;447935.7548802551;450553.9940556073;469733.18410938815;452316.70908748196;426423.273769674;449447.61623973947;457055.72942991543;446031.2529807892;242087.5637286956;242505.85365607988;470450.12188174675;198482.63095275473;245713.23506142988;272.52748142712034;232364.45493798453;109739.47202850264;31676.60108190137;53370.08439140744;0;1;0;1;0;1;0;0;13;14;164016104065.5876;63300174255.11244;139060469365.487;14226.771639196933;997.2141334063042;0.0;100.15900895967968;514064.17295046384;123898.62643450318;0.0;148656.29929938336;1.647733388302191;0.09764776380759928
764;2019-07-05 05:44:45.120;565;560;173;174;153;28;91;19;48;29;715;194;46;62;263;127;248;356;147;168;91;20;566;342;346;142;346;304;569;86.0;221.0;420.0;49.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;11930.611328125;5234.44921875;2748.95361328125;1374.0;577.0;276486;577.0;1199.0;Calculated values ==>;1562298285.12;329.66;329.16;290.46000000000004;290.56;288.46000000000004;275.96000000000004;272.43898195401505;282.26000000000005;275.06;277.96000000000004;276.06;344.66;292.56;277.76000000000005;279.36;299.46000000000004;285.86;297.96000000000004;308.76000000000005;289.96000000000004;282.26000000000005;330.86;330.86;275.16;242.98782864720522;268.0796299477929;272.43898195401505;287.86;5660000.0;3420000.0000000005;3460000.0;1420000.0;3460000.0;3040000.0;5690000.0;0.014333333333333333;0.036833333333333336;0.07;0.008166666666666666;0.0;0.014333333333333333;3.026270888180913;5234.44921875;2748.95361328125;1374.0;11930.611328125;482398.5571971661;481349.73089884303;245713.23506142988;246067.04549766798;238994.99828285052;431298.55289687274;446526.6206433237;448305.2499804515;471339.3356437985;524900.1923993236;467186.51452007843;448026.5480966273;450236.6707993473;469870.2411013228;452492.12612390233;426423.273769674;449079.4004511255;457491.0470043858;446526.6206433237;242087.5637286956;242087.5637286956;470450.12188174675;198191.4064345675;198191.4064345675;272.4078299446874;232562.96670684408;109826.67299300716;31699.42930259663;53415.482870312466;0;1;0;1;0;1;0;0;13;14;164223934764.82755;63385345854.80097;139242508664.8213;17507.96904821188;2223.4461761519638;0.0;3559.471403658839;514328.54096983466;123925.45632403942;0.0;148686.78605373699;2.489033233483957;0.12113623220325227
765;2019-07-05 05:45:45.121;563;561;173;174;152;27;93;19;54;28;716;194;51;66;263;126;248;366;147;170;93;20;564;342;346;142;346;305;567;82.0;223.0;794.0;77.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11893.7060546875;5118.27197265625;2678.70581054688;1380.51672363281;577.0;276487;576.0;1197.0;Calculated values ==>;1562298345.121;329.46000000000004;329.26000000000005;290.46000000000004;290.56;288.36;275.86;272.43898195401505;282.46000000000004;275.06;278.56;275.96000000000004;344.76;292.56;278.26000000000005;279.76000000000005;299.46000000000004;285.76000000000005;297.96000000000004;309.76000000000005;290.16;282.46000000000004;330.76000000000005;330.86;275.16;242.98782864720522;268.19934244402924;272.43898195401505;287.86;5640000.0;3420000.0000000005;3460000.0;1420000.0;3460000.0;3050000.0;5670000.0;0.013666666666666666;0.03716666666666667;0.13233333333333333;0.012833333333333334;0.0011666666666666668;0.014833333333333332;3.0212228967077177;5118.27197265625;2678.70581054688;1380.51672363281;11893.7060546875;482349.0763086669;481722.5386876879;245794.25189909822;246149.28851543952;238735.4804597585;431298.55289687274;446826.2371805412;448952.2146688218;471240.6132432691;524925.9618408635;467044.6335727143;448535.7928194581;450602.5470405252;469870.2411013228;452351.08469720505;426983.5187246336;451253.1413434827;457762.68495711056;446826.2371805412;241669.27786274583;242087.5637286956;470450.12188174675;198206.04388427467;201948.93664948552;272.4136392645633;232761.50599451622;109912.94710771876;31722.38399126215;53460.714119477714;0;1;0;1;0;1;0;0;13;14;164431538225.4017;63470547275.036606;139425211710.32657;33182.0766004884;3493.7990009675586;0.0;3632.346624543992;514750.96505835955;123973.10082804234;0.0;148746.71886966805;4.3920726071779175;0.23541887266049494
766;2019-07-05 05:46:45.132;562;561;173;174;153;27;95;19;60;28;717;194;56;67;263;127;248;367;148;172;95;20;566;341;346;142;346;307;568;-3.0;379.0;857.0;52.0;0.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12226.2958984375;5348.42822265625;2741.10278320312;1392.82067871094;576.0;276488;576.0;1199.0;Calculated values ==>;1562298405.132;329.36;329.26000000000005;290.46000000000004;290.56;288.46000000000004;275.86;272.3289490889957;282.66;275.06;279.16;275.96000000000004;344.86;292.56;278.76000000000005;279.86;299.46000000000004;285.86;297.96000000000004;309.86;290.36;282.66;330.76000000000005;330.76000000000005;275.16;242.98782864720522;268.43790593516167;272.3289490889957;287.96000000000004;5660000.0;3410000.0;3460000.0;1420000.0;3460000.0;3070000.0;5680000.0;0.0;0.06316666666666666;0.14283333333333334;0.008666666666666666;0.0;0.0;3.026424754568532;5348.42822265625;2741.10278320312;1392.82067871094;12226.2958984375;481978.5330789795;481606.64380765584;245753.65858950277;246108.07955927838;239025.85133373653;431359.6534126046;447124.9201708403;449413.9276720405;471240.6132432691;524872.6403571706;466760.07214872784;448859.13062218303;450378.25010594085;469870.2411013228;452667.05206142034;426423.273769674;451259.19944808516;458033.76506992674;447124.9201708403;241669.27786274583;241669.27786274583;470450.12188174675;197957.91023970585;201948.93664948552;272.31098393332996;232962.54286052048;110000.1856000191;31745.499373293344;53505.88747129369;0;1;0;1;0;1;0;0;13;14;164639176285.11792;63555762894.92014;139608845370.0756;35916.301156585134;2361.599167564354;0.0;0.0;515326.8904391807;124021.90475846062;0.0;148776.99397424966;4.03675180983166;0.24186891738904986
767;2019-07-05 05:47:45.122;560;562;173;173;152;26;97;18;64;28;719;194;62;70;263;127;247;389;148;174;97;20;568;341;346;142;345;308;570;84.0;266.0;822.0;56.0;0.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;12743.90234375;5721.0361328125;2751.98510742188;1397.49035644531;575.0;276489;575.0;1198.0;Calculated values ==>;1562298465.122;329.16;329.36;290.46000000000004;290.46000000000004;288.36;275.76000000000005;272.3289490889957;282.86;274.96000000000004;279.56;275.96000000000004;345.06000000000006;292.56;279.36;280.16;299.46000000000004;285.86;297.86;312.06;290.56;282.86;330.66;330.66;275.16;242.98782864720522;268.5567601203482;272.3289490889957;287.96000000000004;5680000.0;3410000.0;3460000.0;1420000.0;3450000.0;3080000.0;5700000.0;0.014;0.044333333333333336;0.137;0.009333333333333334;0.0;0.014;3.024054182880814;5721.0361328125;2751.98510742188;1397.49035644531;12743.90234375;481465.9386156085;481515.42990564805;245672.97981533984;245672.97981533984;238644.0516925118;431359.6534126046;447422.6836922002;449783.5560736587;471240.6132432691;525003.7339024352;466617.3888219163;449507.0425462661;450609.06184826756;470007.062131793;452667.05206142034;425586.7997450245;454803.7338328043;458304.29390047217;447422.6836922002;241250.99604349316;241250.99604349316;470450.12188174675;197957.11473849462;197957.11473849462;272.31066785492845;233170.5931650742;110092.41576207329;31768.748089824683;53551.6555744341;0;1;0;1;0;1;0;0;13;14;164846741685.1509;63640948694.933685;139793314620.10492;34500.22246291748;2543.268066670353;0.0;3492.5179653518785;515913.5970020426;124062.77183977014;0.0;148806.09343991283;4.106778873404646;0.21404085356554736
768;2019-07-05 05:48:45.102;560;563;173;173;152;27;99;18;68;28;721;194;65;71;263;127;247;417;149;175;98;20;569;342;346;142;346;308;571;-2.0;183.0;871.0;112.0;3.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13089.5703125;5990.38037109375;2739.81982421875;1390.4030761718802;575.0;276490;575.0;1197.0;Calculated values ==>;1562298525.102;329.16;329.46000000000004;290.46000000000004;290.46000000000004;288.36;275.86;272.43898195401505;283.06;274.96000000000004;279.96000000000004;275.96000000000004;345.26;292.56;279.66;280.26000000000005;299.46000000000004;285.86;297.86;314.86;290.66;282.96000000000004;330.66;330.66;275.16;242.98782864720522;268.5567601203482;272.43898195401505;288.06;5690000.0;3420000.0000000005;3460000.0;1420000.0;3460000.0;3080000.0;5710000.0;0.0;0.030500000000000003;0.1451666666666667;0.018666666666666668;0.0005;0.0005;3.0215299306413472;5990.38037109375;2739.81982421875;1390.4030761718802;13089.5703125;481349.73089884303;481540.3667164675;245632.89137333512;245632.89137333512;238613.77117608188;431298.55289687274;447719.5415016135;450334.55684209295;471240.6132432691;525213.996354021;466617.3888219163;449921.5578654963;450746.0693079336;469870.2411013228;452492.12612390233;425298.4686649883;459389.527743;458439.35360353265;447571.2249633442;241250.99604349316;241250.99604349316;470450.12188174675;198179.8474383792;245632.89137333512;272.4032420435835;233385.80034429848;110189.97836792436;31791.972790955453;53597.40536053196;0;1;0;1;0;1;0;0;13;14;165054272485.21692;63726120294.96077;139978053020.16367;36604.45864843912;5082.378456276195;0.0;100.96916679500455;516505.93849848915;124126.29771179678;0.0;148836.0291841149;4.128983732545948;0.27085857123854806
769;2019-07-05 05:49:45.133;561;564;173;174;152;27;101;19;70;27;723;194;68;73;263;127;247;444;150;176;100;20;573;342;346;142;346;308;575;-1.0;1.0;1026.0;75.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13327.626953125;6143.5576171875;2739.12939453125;1392.62536621094;574.0;276491;574.0;1198.0;Calculated values ==>;1562298585.133;329.26000000000005;329.56;290.46000000000004;290.56;288.36;275.86;272.43898195401505;283.26000000000005;275.06;280.16;275.86;345.46000000000004;292.56;279.96000000000004;280.46000000000004;299.46000000000004;285.86;297.86;317.56;290.76000000000005;283.16;330.56;330.56;275.16;242.98782864720522;268.5567601203482;272.43898195401505;288.16;5730000.0;3420000.0000000005;3460000.0;1420000.0;3460000.0;3080000.0;5750000.0;0.0;0.00016666666666666666;0.17099999999999999;0.0125;0.0;0.0;3.0242075493925165;6143.5576171875;2739.12939453125;1392.62536621094;13327.626953125;481025.23657554766;481217.0950180594;245474.17682123568;245824.4274967906;238493.61112469644;431298.55289687274;448015.5070453107;450609.06184826756;471141.87126780767;525424.2143520233;466617.3888219163;450334.55684209295;451019.59945269686;469870.2411013228;452492.12612390233;424125.687400627;463199.28913514654;458574.2778946514;447867.6349781555;240832.718256323;240832.718256323;470450.12188174675;198222.791702758;245632.89137333512;272.42028552427007;233606.0573951849;110291.14676100045;31815.176677086474;53643.086860531526;0;1;0;1;0;1;0;0;13;14;165261979744.86716;63811364314.81722;140162948499.8523;43158.05219488213;3402.8416272373597;0.0;0.0;517170.96950965194;124197.04441262672;0.0;148836.8710285651;4.531336090776908;0.2796070087641174
770;2019-07-05 05:50:45.123;563;566;173;173;152;27;102;19;62;27;723;195;63;75;264;127;248;470;151;178;102;20;575;342;347;142;347;307;577;-1.0;-1.0;917.0;177.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13647.79296875;6370.6962890625;2798.11450195312;1388.87292480469;575.0;276492;574.0;1199.0;Calculated values ==>;1562298645.123;329.46000000000004;329.76000000000005;290.46000000000004;290.46000000000004;288.36;275.86;272.43898195401505;283.36;275.06;279.36;275.86;345.46000000000004;292.66;279.46000000000004;280.66;299.56;285.86;297.96000000000004;320.16;290.96000000000004;283.36;330.56;330.66;275.16;242.98782864720522;268.43790593516167;272.43898195401505;288.26000000000005;5750000.0;3420000.0000000005;3470000.0000000005;1420000.0;3470000.0000000005;3070000.0;5770000.0;0.0;0.0;0.15283333333333332;0.029500000000000002;0.0;0.0;3.0265784351202805;6370.6962890625;2798.11450195312;1388.87292480469;13647.79296875;481075.4343102056;481267.9474092394;245395.783462841;245395.783462841;238434.09977547984;431298.55289687274;447974.7715868095;449690.29051208816;471141.87126780767;525503.027586596;466882.5607199105;449828.21704553755;451470.51037786005;469858.8908792591;452492.12612390233;423810.43316417193;467032.65658904804;458684.4673366904;447974.7715868095;240832.718256323;241250.99604349316;470450.12188174675;198157.99436214767;245632.89137333512;272.3945674342918;233830.81509537526;110395.41482932756;31838.35196632322;53689.222869059704;0;1;0;1;0;1;0;0;13;14;165469845094.9002;63896550114.830765;140347417749.88162;38442.519261582565;8032.617761828173;-0.0;0.0;517850.8609377702;124292.32402496827;0.0;148836.8710285651;4.4020202038984575;0.3138424753491586
771;2019-07-05 05:51:45.134;566;567;172;173;153;28;104;20;35;27;723;195;41;72;264;126;248;488;152;178;104;20;579;343;348;140;347;306;580;-1.0;-1.0;925.0;68.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;13903.4140625;6581.01904296875;2793.88720703125;1399.3303222656198;575.0;276493;574.0;1198.0;Calculated values ==>;1562298705.134;329.76000000000005;329.86;290.36;290.46000000000004;288.46000000000004;275.96000000000004;272.5487779782249;283.56;275.16;276.66;275.86;345.46000000000004;292.66;277.26000000000005;280.36;299.56;285.76000000000005;297.96000000000004;321.96000000000004;290.96000000000004;283.56;330.56;330.66;275.16;242.56692532238324;268.3187672390254;272.5487779782249;288.36;5790000.0;3429999.9999999995;3479999.9999999995;1400000.0;3470000.0000000005;3060000.0;5800000.0;0.0;0.0;0.15416666666666667;0.011333333333333334;0.0;0.0;3.024054182880814;6581.01904296875;2793.88720703125;1399.3303222656198;13903.4140625;481035.30988419475;481061.0440621827;244933.74889937157;245279.36789061403;238662.09654032177;431237.1583312671;448082.3134229456;446092.96027638344;471408.2891495208;525581.796067846;467024.7474957862;446944.7289150091;451240.77474802;469858.8908792591;452175.27300271264;422596.2956400704;469410.51970816887;458524.8404200007;448082.3134229456;240832.718256323;241250.99604349316;470718.74820856744;198489.1553224506;245632.89137333512;272.53006715090834;234060.45058002268;110503.36557805203;31861.591253197665;53735.831426758654;0;1;0;1;0;1;0;0;13;14;165678383320.4437;63981165625.05129;140531351465.361;38172.25326373132;3085.2687193759907;-0.0;0.0;518489.4344274924;124384.99006487972;0.0;148836.8710285651;3.8292756713092695;0.23970892108193434
772;2019-07-05 05:52:45.114;570;568;172;172;152;29;106;20;23;28;725;195;26;66;264;127;248;504;150;180;105;19;581;343;348;136;348;305;583;-1.0;-2.0;929.0;47.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;13924.6865234375;6597.41650390625;2795.01806640625;1398.68273925781;575.0;276494;575.0;1198.0;Calculated values ==>;1562298765.114;330.16;329.96000000000004;290.36;290.36;288.36;276.06;272.5487779782249;283.76000000000005;275.16;275.46000000000004;275.96000000000004;345.66;292.66;275.76000000000005;279.76000000000005;299.56;285.86;297.96000000000004;323.56;291.16;283.66;330.66;330.66;275.06;241.71165711629368;268.19934244402924;272.5487779782249;288.16;5810000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;3050000.0;5830000.0;0.0;0.0;0.15483333333333332;0.007833333333333333;0.0;0.0;3.024054182880814;6597.41650390625;2795.01806640625;1398.68273925781;13924.6865234375;481371.1884432916;480853.9874465161;244820.32213010543;244820.32213010543;238257.78385164644;431237.1583312671;448377.97079841787;444567.3504985989;472036.2627623985;525870.2965494684;467166.66808169626;445000.09919413156;450602.5470405252;469721.8167848058;452316.70908748196;421975.7911875181;471454.9649899794;458795.0017298935;448230.2517486125;241250.99604349316;241250.99604349316;471155.3045861351;198493.9514508048;245632.89137333512;272.53196787711926;234292.27411803312;110613.1492675455;31884.900256459267;53782.390112648565;0;1;0;1;0;1;0;0;13;14;165887113720.51007;64063938025.077614;140714590365.41925;38100.36461923345;2135.8472662267536;-0.0;0.0;519124.8277083361;124428.48486167361;0.0;148836.8710285651;3.7286418756448825;0.22318494168560493
773;2019-07-05 05:53:45.165;573;569;171;172;151;29;107;21;27;28;731;195;26;57;264;127;248;515;151;180;107;20;581;344;348;133;348;304;583;-1.0;-2.0;991.0;97.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13806.5458984375;6489.2333984375;2799.67016601562;1403.52844238281;576.0;276495;575.0;1198.0;Calculated values ==>;1562298825.165;330.46000000000004;330.06;290.26000000000005;290.36;288.26000000000005;276.06;272.6583383277491;283.86;275.26000000000005;275.86;275.96000000000004;346.26;292.66;275.76000000000005;278.86;299.56;285.86;297.96000000000004;324.66;291.16;283.86;330.66;330.76000000000005;275.16;241.05796691057077;268.0796299477929;272.6583383277491;288.26000000000005;5810000.0;3440000.0;3479999.9999999995;1330000.0;3479999.9999999995;3040000.0;5830000.0;0.0;0.0;0.16516666666666666;0.016166666666666666;0.0;0.0;3.023900630503003;6489.2333984375;2799.67016601562;1403.52844238281;13806.5458984375;481796.74159917125;480996.56133869046;244478.0290428844;244820.32213010543;237943.4282214664;431175.4696738307;448525.47218008444;445341.22453111183;472431.1216696904;526577.5264948038;467308.3238851196;445197.9025426301;449550.6973594706;469721.8167848058;452140.796983166;421975.7911875181;473112.5023199474;458795.0017298935;448525.47218008444;241250.99604349316;241669.27786274583;471651.78204872925;198733.03504067945;245632.89137333512;272.6308399293702;234523.56415064892;110722.29738028343;31908.271865255374;53829.05214353369;0;1;0;1;0;1;0;0;13;14;166096091200.0919;64144706619.91599;140897445660.05334;40731.452630836415;4412.186409963471;-0.0;0.0;519782.3179094766;124483.09819077112;0.0;148836.8710285651;4.222017873196525;0.27169794836634126
774;2019-07-05 05:54:45.105;575;569;170;171;151;29;109;21;35;28;739;195;33;55;264;128;249;522;151;182;108;20;583;343;348;132;348;304;585;-1.0;0.0;957.0;95.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13885.59375;6514.09912109375;2823.11743164062;1404.6789550781198;576.0;276496;576.0;1199.0;Calculated values ==>;1562298885.105;330.66;330.06;290.16;290.26000000000005;288.26000000000005;276.06;272.5487779782249;284.06;275.26000000000005;276.66;275.96000000000004;347.06000000000006;292.66;276.46000000000004;278.66;299.56;285.96000000000004;298.06;325.36;291.36;283.96000000000004;330.76000000000005;330.76000000000005;275.16;240.83765695389522;268.0796299477929;272.5487779782249;288.26000000000005;5830000.0;3429999.9999999995;3479999.9999999995;1320000.0;3479999.9999999995;3040000.0;5850000.0;0.0;0.0;0.1595;0.01583333333333333;0.0;0.0;3.026424754568532;6514.09912109375;2823.11743164062;1404.6789550781198;13885.59375;481849.54458572436;480763.50258173654;244064.559098637;244404.16886578288;237886.05614694656;431237.1583312671;448819.8282812333;446480.4499592048;472562.30901117553;527415.194142179;467308.3238851196;446196.8478688148;449275.13823886396;469721.8167848058;452457.9689791675;421645.88402047136;473904.9665391573;459064.6251810947;448672.7574835486;241669.27786274583;241669.27786274583;471784.17857572425;198466.10620881076;245632.89137333512;272.5209319226803;234754.10121344225;110830.55012361187;31931.650191861554;53875.86185032887;0;1;0;1;0;1;0;0;13;14;166304682400.29102;64224127119.991806;141079663260.2273;39558.28782818785;4327.536145809463;-0.0;0.0;520450.72999943607;124555.8563811174;0.0;148836.8710285651;4.085482300780112;0.26324099296933123
775;2019-07-05 05:55:45.116;576;570;169;170;150;28;110;21;41;28;746;195;39;53;264;128;249;529;152;183;110;20;583;344;348;130;348;305;585;-2.0;-3.0;994.0;155.0;0.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;13829.4306640625;6546.08935546875;2863.05078125;1409.57946777344;577.0;276497;576.0;1197.0;Calculated values ==>;1562298945.116;330.76000000000005;330.16;290.06;290.16;288.16;275.96000000000004;272.6583383277491;284.16;275.26000000000005;277.26000000000005;275.96000000000004;347.76;292.66;277.06;278.46000000000004;299.56;285.96000000000004;298.06;326.06;291.46000000000004;284.16;330.76000000000005;330.86;275.16;240.39332010688793;268.19934244402924;272.6583383277491;288.36;5830000.0;3440000.0;3479999.9999999995;1300000.0;3479999.9999999995;3050000.0;5850000.0;0.0;0.0;0.16566666666666666;0.025833333333333333;0.0;0.0;3.0212228967077177;6546.08935546875;2863.05078125;1409.57946777344;13829.4306640625;481991.30353765294;480906.3341940711;243726.56902708145;244064.559098637;237573.50675863004;431175.4696738307;448966.68612832006;447135.984043247;472824.0414856702;528070.4398255501;467166.66808169626;446853.7789523966;448813.5830089952;469721.8167848058;452282.45263602666;421645.88402047136;474945.7683138586;459199.23715447425;448966.68612832006;241669.27786274583;242087.5637286956;472048.3120729887;198697.87077589385;245632.89137333512;272.61691872347535;234985.1020923088;110939.40498050019;31955.10664491474;53923.255272572955;0;1;0;1;0;1;0;0;13;14;166513520680.00558;64302741529.88437;141262396754.97757;41157.91409795817;7061.553066841617;-0.0;0.0;521123.48833098746;124650.78285775716;0.0;148836.8710285651;4.457040105261433;0.30854422415399524
776;2019-07-05 05:56:45.146;577;571;169;169;150;29;112;21;45;28;755;195;43;55;264;127;249;533;152;184;111;21;587;343;348;129;348;306;589;-2.0;-1.0;828.0;68.0;0.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;14131.138671875;6868.2177734375;2833.88452148438;1411.8610839843802;577.0;276498;577.0;1198.0;Calculated values ==>;1562299005.146;330.86;330.26000000000005;290.06;290.06;288.16;276.06;272.5487779782249;284.36;275.26000000000005;277.66;275.96000000000004;348.66;292.66;277.46000000000004;278.66;299.56;285.86;298.06;326.46000000000004;291.56;284.26000000000005;330.86;330.86;275.26000000000005;240.16925963744896;268.3187672390254;272.5487779782249;288.36;5870000.0;3429999.9999999995;3479999.9999999995;1290000.0;3479999.9999999995;3060000.0;5890000.0;0.0;0.0;0.13799999999999998;0.011333333333333334;0.0;0.0;3.023746892444316;6868.2177734375;2833.88452148438;1411.8610839843802;14131.138671875;481672.2678189136;480582.8912863451;243584.4009638172;243584.4009638172;237461.10482574784;431237.1583312671;449259.769106792;447508.6907727563;472954.5886681478;528935.3484124116;467024.7474957862;447227.0908755239;448905.6256390071;469721.8167848058;452316.70908748196;420366.48341623344;475040.19161002146;459333.7169838635;449113.3325630116;242087.5637286956;242087.5637286956;472276.9222685092;198484.94460241165;245632.89137333512;272.52839837926524;235218.22333903608;111051.24676613414;31978.63040550381;53970.75347063687;0;1;0;1;0;1;0;0;13;14;166722425079.906;64380480379.84732;141445788404.89017;34365.276971507556;3102.9757468824396;-0.0;0.0;521753.162936229;124735.5296167012;0.0;148836.8710285651;3.3712773239385365;0.21354376478204914
777;2019-07-05 05:57:45.097;579;572;169;169;149;28;113;21;42;29;763;195;42;54;264;126;249;539;153;185;113;21;591;343;348;129;347;306;593;-1.0;-2.0;838.0;124.0;0.0;0;87;28;1;0;0;1;0;0;0;1;0;0;0;0;14130.5380859375;6995.5361328125;2930.26440429688;1320.01220703125;578.0;276499;577.0;1198.0;Calculated values ==>;1562299065.097;331.06;330.36;290.06;290.06;288.06;275.96000000000004;272.5487779782249;284.46000000000004;275.26000000000005;277.36;276.06;349.46000000000004;292.66;277.36;278.56;299.56;285.76000000000005;298.06;327.06;291.66;284.46000000000004;330.86;330.96000000000004;275.26000000000005;240.16925963744896;268.3187672390254;272.5487779782249;288.46000000000004;5910000.0;3429999.9999999995;3479999.9999999995;1290000.0;3470000.0000000005;3060000.0;5930000.0;0.0;0.0;0.1396666666666667;0.020666666666666667;0.0;0.0;3.023592968889246;6995.5361328125;2930.26440429688;1320.01220703125;14130.5380859375;481495.47844498936;480258.7777256932;243444.2855826021;243444.2855826021;237041.1278764295;431237.1583312671;449405.9972646804;447086.0058300499;473051.3374214201;529772.1475778342;467024.7474957862;447086.0058300499;448766.74113503785;469858.8908792591;452175.27300271264;419044.96480803157;475434.0867997809;459468.06542934617;449405.9972646804;242087.5637286956;242505.85365607988;472276.9222685092;198436.55397746936;245632.89137333512;272.50921741096323;235453.54497550926;111166.68369809106;32001.37742433741;54018.74881676278;0;1;0;1;0;1;0;0;13;14;166931054559.8197;64457817169.81534;141629238464.8143;34728.04010874376;5659.367611348157;-0.0;0.0;522328.4703599186;124808.48951204175;0.0;148836.8710285651;3.5913284916765873;0.247846557186562
778;2019-07-05 05:58:45.117;581;573;169;170;150;29;114;21;37;29;768;195;37;53;264;126;250;543;153;186;114;22;593;344;349;131;348;306;595;84.0;-1.0;940.0;109.0;0.0;0;68;30;1;0;0;1;0;0;0;1;0;0;0;0;14094.7744140625;7164.48486328125;2874.37451171875;1188.9794921875;578.0;276500;578.0;1197.0;Calculated values ==>;1562299125.117;331.26000000000005;330.46000000000004;290.06;290.16;288.16;276.06;272.6583383277491;284.56;275.26000000000005;276.86;276.06;349.96000000000004;292.66;276.86;278.46000000000004;299.56;285.76000000000005;298.16;327.46000000000004;291.76000000000005;284.56;330.96000000000004;330.96000000000004;275.36;240.61611355647437;268.3187672390254;272.6583383277491;288.46000000000004;5930000.0;3440000.0;3490000.0;1310000.0;3479999.9999999995;3060000.0;5950000.0;0.014;0.0;0.15666666666666668;0.018166666666666668;0.0;0.014;3.021069101636416;7164.48486328125;2874.37451171875;1188.9794921875;14094.7744140625;481550.2894358639;480168.64010816644;243374.97876934343;243708.26145768794;237294.98256699127;431175.4696738307;449367.9751936214;446377.6748942886;472790.3263854694;530294.8415796665;467024.7474957862;446377.6748942886;448627.68014227727;469721.8167848058;451998.9629188441;418692.82065789663;475780.49541221006;459444.769709459;449367.9751936214;242505.85365607988;242505.85365607988;472110.68294196425;198737.13166763211;198737.13166763211;272.6324615533904;235688.83431751496;111284.72320688154;32022.29265799539;54067.136931903406;0;1;0;1;0;1;0;0;13;14;167140224260.5841;64535843170.10049;141812899665.4855;38797.01843884285;4966.2861814837;-0.0;3508.8318093638504;522941.38341966213;124897.0661430107;0.0;148866.12104050507;4.210261385905671;0.24821810319156606
779;2019-07-05 05:59:45.098;583;574;170;170;150;29;116;21;36;30;769;196;35;51;265;126;250;546;154;187;115;23;596;343;348;132;348;305;599;-2.0;-1.0;1074.0;108.0;0.0;0;62;31;1;0;0;1;0;0;0;1;0;0;0;0;14191.5068359375;7258.2001953125;2947.1923828125;1147.13745117188;579.0;276501;578.0;1199.0;Calculated values ==>;1562299185.098;331.46000000000004;330.56;290.16;290.16;288.16;276.06;272.5487779782249;284.76000000000005;275.26000000000005;276.76000000000005;276.16;350.06000000000006;292.76000000000005;276.66;278.26000000000005;299.66;285.76000000000005;298.16;327.76000000000005;291.86;284.66;330.96000000000004;331.06;275.46000000000004;240.83765695389522;268.19934244402924;272.5487779782249;288.56;5960000.0;3429999.9999999995;3479999.9999999995;1320000.0;3479999.9999999995;3050000.0;5990000.0;0.0;0.0;0.179;0.018000000000000002;0.0;0.0;3.025962598636207;7258.2001953125;2947.1923828125;1147.13745117188;14191.5068359375;481490.24511716276;479843.84595422;243569.318993683;243569.318993683;237185.84395975442;431237.1583312671;449843.4462313941;446429.01896656933;472756.67973813636;530475.1397970697;467288.6240213367;446287.039416296;448535.7928194581;469847.65716051136;452175.27300271264;417662.98302108364;475732.9451162229;459736.37117728806;449697.834362018;242505.85365607988;242924.1476594651;472076.1002201579;198474.18971109323;198737.13166763211;272.5241358621397;235924.4786833685;111404.87418906615;32041.754134419676;54115.634626846455;0;1;0;1;0;1;0;0;13;14;167349258045.39798;64614718185.03026;141996141620.32236;44383.91443673022;4924.834389163165;-0.0;0.0;523634.3383544354;124979.46604612455;0.0;148895.3520461398;4.343414965531461;0.28518186951579466
780;2019-07-05 06:00:45.128;586;575;170;171;150;29;117;21;32;30;766;196;32;48;265;125;250;549;153;189;117;24;598;344;349;134;349;305;600;-2.0;0.0;1021.0;126.0;0.0;0;59;32;1;0;0;1;0;0;0;1;0;0;0;0;14196.01171875;7319.26318359375;2990.04272460938;1131.58483886719;580.0;276502;579.0;1198.0;Calculated values ==>;1562299245.128;331.76000000000005;330.66;290.16;290.26000000000005;288.16;276.06;272.6583383277491;284.86;275.26000000000005;276.36;276.16;349.76;292.76000000000005;276.36;277.96000000000004;299.66;285.66;298.16;328.06;292.06;284.86;331.06;331.16;275.56;241.2770596917726;268.19934244402924;272.6583383277491;288.46000000000004;5980000.0;3440000.0;3490000.0;1340000.0;3490000.0;3050000.0;6000000.0;0.0;0.0;0.1701666666666667;0.021;0.0;0.0;3.023284566025491;7319.26318359375;2990.04272460938;1131.58483886719;14196.01171875;481689.55505063996;479871.34756540594;243534.89105356415;243867.4012085687;237158.7563134199;431175.4696738307;449806.14205668954;445859.90203062753;472494.68880147435;530161.7641224974;467288.6240213367;445859.90203062753;448117.77220923116;469710.5662703373;451856.9492475513;416960.6899317987;476055.890272404;459847.555556365;449806.14205668954;242924.1476594651;243342.44575359824;471909.57779161324;198738.24111596588;198737.13166763211;272.6329007146209;236161.1596192054;111526.41378992985;32060.75298150382;54165.13632453099;0;1;0;1;0;1;0;0;13;14;167558462595.29828;64694558084.9922;142179233120.2351;42051.869298978265;5736.598070188595;-0.0;0.0;524354.9967009884;125068.35573921203;0.0;148895.3520461398;4.176988350439768;0.28050334752527584
781;2019-07-05 06:01:45.089;589;577;171;171;151;30;118;22;26;31;762;196;26;46;265;126;250;551;152;189;118;25;601;345;350;135;350;304;603;-1.0;-1.0;954.0;6.0;0.0;0;58;33;1;0;0;1;0;0;0;1;0;0;0;0;14391.8486328125;7430.3994140625;3013.81274414062;1115.14562988281;581.0;276503;580.0;1198.0;Calculated values ==>;1562299305.089;332.06;330.86;290.26000000000005;290.26000000000005;288.26000000000005;276.16;272.7676641592781;284.96000000000004;275.36;275.76000000000005;276.26000000000005;349.36;292.76000000000005;275.76000000000005;277.76000000000005;299.66;285.76000000000005;298.16;328.26000000000005;292.06;284.96000000000004;331.16;331.26000000000005;275.66;241.49495122638035;268.0796299477929;272.7676641592781;288.36;6010000.0;3450000.0;3500000.0;1350000.0;3500000.0;3040000.0;6030000.0;0.0;0.0;0.15899999999999997;0.001;0.0;0.0;3.0231300870831523;7430.3994140625;3013.81274414062;1115.14562988281;14391.8486328125;481774.6479401042;479809.3480822139;243763.50735385;243763.50735385;237384.8521676773;431113.4868728058;449768.95874085533;445197.9025426301;472460.9817075043;529819.9816690114;467430.0554965995;445197.9025426301;448026.5480966273;469573.23825511144;451822.1503776881;415881.98145072884;475984.9876950586;459690.5981947787;449768.95874085533;243342.44575359824;243760.74795305103;471875.0639052514;199064.68008812144;198737.13166763211;272.7662170511599;236399.2369377552;111649.24775083426;32079.46356560932;54215.13593252483;0;1;0;1;0;1;0;0;13;14;167768026290.17828;64775205629.94603;142361814365.13055;39135.18237026687;272.81038381712995;-0.0;0.0;525031.1157013151;125118.40159200429;0.0;148895.3520461398;3.4091853091268853;0.1920185000066272
782;2019-07-05 06:02:45.089;592;578;171;172;151;30;119;23;19;31;758;196;20;42;265;126;251;553;153;190;119;25;602;346;350;136;350;303;604;-1.0;-1.0;1001.0;98.0;0.0;0;57;30;1;0;0;1;0;0;0;1;0;0;0;0;14257.408203125;7351.60595703125;2985.416015625;1106.26818847656;582.0;276504;581.0;1198.0;Calculated values ==>;1562299365.089;332.36;330.96000000000004;290.26000000000005;290.36;288.26000000000005;276.16;272.8767566201714;285.06;275.46000000000004;275.06;276.26000000000005;348.96000000000004;292.76000000000005;275.16;277.36;299.66;285.76000000000005;298.26000000000005;328.46000000000004;292.16;285.06;331.26000000000005;331.36;275.66;241.71165711629368;267.9596281332873;272.8767566201714;288.46000000000004;6020000.0;3460000.0;3500000.0;1360000.0;3500000.0;3030000.0;6040000.0;0.0;0.0;0.16683333333333333;0.01633333333333333;0.0;0.0;3.0229754233771775;7351.60595703125;2985.416015625;1106.26818847656;14257.408203125;482090.1373283553;479837.30625671824;243729.12051712506;244061.31094705252;237357.7747956373;431051.2098666511;449914.8418680354;444389.3534062185;472329.59916539915;529478.5084212946;467571.2248194195;444533.65563525405;447656.4881179867;469573.23825511144;451644.8312562603;415869.1042137058;476160.07204610645;459824.9031534897;449914.8418680354;243760.74795305103;244179.05427248686;471742.7696466962;199281.52487038425;198737.13166763211;272.85610184958813;236637.98074472134;111772.4311289267;32097.975347428983;54265.12950552288;0;1;0;1;0;1;0;0;13;14;167978026290.17828;64856505629.94603;142543914365.13055;40892.15606072835;4450.200331346428;-0.0;0.0;525698.0101882401;125157.76001463065;0.0;148895.3520461398;3.962353112925539;0.25806420213732906
783;2019-07-05 06:03:45.120;593;579;171;171;151;32;47;23;13;32;754;196;14;39;265;126;251;552;154;188;50;26;594;349;353;137;353;303;596;-1.0;-2.0;1037.0;96.0;0.0;0;58;29;1;0;0;1;0;0;0;1;0;0;0;0;13910.962890625;7082.4580078125;2881.19482421875;1104.45153808594;583.0;276505;582.0;1198.0;Calculated values ==>;1562299425.12;332.46000000000004;331.06;290.26000000000005;290.26000000000005;288.26000000000005;276.36;273.20264511476705;277.86;275.46000000000004;274.46000000000004;276.36;348.56000000000006;292.76000000000005;274.56;277.06;299.66;285.76000000000005;298.26000000000005;328.36;291.96000000000004;278.16;331.36;331.46000000000004;275.76000000000005;241.92719264551067;267.9596281332873;273.20264511476705;288.56;5940000.0;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;3030000.0;5960000.0;0.0;0.0;0.1728333333333333;0.016;0.0;0.0;3.022820575089359;7082.4580078125;2881.19482421875;1104.45153808594;13910.962890625;483144.1394424435;480916.16487839964;244007.6711738885;244007.6711738885;237576.60736405116;430862.6128555636;438104.03806727275;443518.9199794291;472295.8960165899;529060.7471719419;467571.2248194195;443664.5507289629;447236.20680083364;469159.8199226062;451109.7923322658;418678.5507333351;476988.2536152673;459082.2296024654;438605.5651969677;244179.05427248686;244597.3647265701;471708.256711685;200078.73903964285;198737.13166763211;273.1830696874355;236872.83845059376;111892.77714176204;32116.407530162563;54314.043188124764;0;1;0;1;0;1;0;0;13;14;168189035254.82297;64938447944.808044;142725808294.82425;42074.577939093055;4346.072282752674;-0.0;0.0;526389.7568549563;125231.10015913173;0.0;148895.3520461398;4.1940922012966375;0.2729503596333818
