;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
784;2019-07-05 06:04:45.110;592;579;171;171;152;34;29;24;12;32;750;196;12;35;265;127;251;547;155;187;30;26;591;350;354;137;354;304;593;-2.0;-1.0;1004.0;100.0;0.0;0;58;29;1;0;0;1;0;0;0;1;0;0;0;0;13754.947265625;7089.1279296875;2879.17749023438;1111.18212890625;583.0;276506;582.0;1197.0;Calculated values ==>;1562299485.11;332.36;331.06;290.26000000000005;290.26000000000005;288.36;276.56;273.3108153835814;276.06;275.56;274.36;276.36;348.16;292.76000000000005;274.36;276.66;299.66;285.86;298.26000000000005;327.86;291.86;276.16;331.36;331.46000000000004;275.76000000000005;241.92719264551067;268.0796299477929;273.3108153835814;288.66;5910000.0;3500000.0;3540000.0;1370000.0;3540000.0;3040000.0;5930000.0;0.0;0.0;0.1673333333333333;0.016666666666666666;0.0;0.0;3.02029735257259;7089.1279296875;2879.17749023438;1111.18212890625;13754.947265625;483342.43847714853;481264.1302700005;244114.21490919797;244114.21490919797;237971.05006810545;430799.1582183253;434774.884458551;443168.68479859125;472295.8960165899;528565.9442730256;467430.0554965995;443168.68479859125;446480.4499592048;469021.5318245407;451074.6988368431;419681.4527640148;476617.30625428946;458787.7199564135;434951.03582335456;244179.05427248686;244597.3647265701;471708.256711685;200339.58326009425;198737.13166763211;273.28991621436563;237103.34927705728;112010.85400850173;32134.868066788116;54362.03829023573;0;1;0;1;0;1;0;0;13;14;168401099904.8567;65020634244.821106;142907877944.85318;40633.402990775154;4522.8112241931785;-0.0;0.0;527078.8751572856;125304.9952038076;0.0;148895.3520461398;4.075659096683084;0.2692128766958463
785;2019-07-05 06:05:45.080;587;578;172;172;152;35;27;25;10;33;747;196;10;34;266;127;251;543;156;187;28;26;588;351;356;141;356;305;590;-2.0;-1.0;856.0;167.0;0.0;0;73;32;1;0;0;1;0;0;0;1;0;0;0;0;13954.32421875;7223.08984375;2832.75805664062;1209.1962890625;583.0;276507;582.0;1196.0;Calculated values ==>;1562299545.08;331.86;330.96000000000004;290.36;290.36;288.36;276.66;273.4187578820637;275.86;275.66;274.16;276.46000000000004;347.86;292.76000000000005;274.16;276.56;299.76000000000005;285.86;298.26000000000005;327.46000000000004;291.86;275.96000000000004;331.36;331.46000000000004;275.76000000000005;242.77792619122317;268.19934244402924;273.4187578820637;288.76000000000005;5880000.0;3510000.0;3560000.0;1410000.0;3560000.0;3050000.0;5900000.0;0.0;0.0;0.14266666666666666;0.02783333333333333;0.0;0.0;3.0177741300558214;7223.08984375;2832.75805664062;1209.1962890625;13954.32421875;482976.0758333027;481468.2649008934;244560.69449820978;244560.69449820978;238056.15934114342;430735.4089219946;433928.6309241585;442668.9074931304;471866.4182417926;528175.0973908444;467288.6240213367;442668.9074931304;446144.86104575056;468871.7681886195;450895.2055276782;420659.6786070031;476395.220318467;458468.5810051565;434107.6725091814;244179.05427248686;244597.3647265701;471176.58799080667;200544.1798598207;198737.13166763211;273.3745934358184;237334.14441757265;112130.06285576319;32154.194885370336;54409.61395341761;0;1;0;1;0;1;0;0;13;14;168613993404.95825;65103992544.86087;143090486594.9403;34543.12780901886;7532.602026312443;-0.0;0.0;527705.0330120376;125405.4067500545;0.0;148895.3520461398;3.735070109598384;0.2753730391044711
786;2019-07-05 06:06:45.111;582;577;175;174;154;36;28;25;6;33;744;196;6;32;266;128;251;538;156;186;29;26;589;352;357;145;356;305;590;-1.0;-1.0;851.0;123.0;0.0;0;97;34;1;0;0;1;0;0;0;1;0;0;0;0;14228.072265625;7334.44189453125;2812.54736328125;1349.92333984375;582.0;276508;581.0;1195.0;Calculated values ==>;1562299605.111;331.36;330.86;290.66;290.56;288.56;276.76000000000005;273.5264737036516;275.96000000000004;275.66;273.76000000000005;276.46000000000004;347.56000000000006;292.76000000000005;273.76000000000005;276.36;299.76000000000005;285.96000000000004;298.26000000000005;326.96000000000004;291.76000000000005;276.06;331.26000000000005;331.36;275.76000000000005;243.61107973660833;268.19934244402924;273.5264737036516;288.76000000000005;5890000.0;3520000.0000000005;3570000.0000000005;1450000.0;3560000.0;3050000.0;5900000.0;0.0;0.0;0.14183333333333334;0.0205;0.0;0.0;3.0154053680598722;7334.44189453125;2812.54736328125;1349.92333984375;14228.072265625;482153.17332447047;481325.4469324393;245586.89421887448;245243.1371979832;238683.58170118424;430671.36484660726;433860.36567593284;442076.7812560851;471335.537891427;527861.0950701204;467288.6240213367;442076.7812560851;445859.90203062753;468871.7681886195;450860.1291174269;420336.242322844;475657.1678980217;458171.54992489325;434039.8739435585;243760.74795305103;244179.05427248686;470641.3097209141;200832.8031688974;198737.13166763211;273.4921397455934;237569.1190630204;112251.43829878818;32175.531900758437;54456.682471534084;0;1;0;1;0;1;0;0;13;14;168828003920.4478;65189836875.05725;143273581145.35916;34216.43755869946;5531.074384316343;-0.0;0.0;528278.3254395421;125514.32696677679;0.0;148895.3520461398;3.4572335490415655;0.24212488804750432
787;2019-07-05 06:07:45.111;577;576;177;177;156;36;29;26;-12;33;737;195;-9;32;266;130;250;537;156;186;29;25;588;352;357;147;357;305;590;-2.0;0.0;775.0;139.0;0.0;0;99;35;1;0;0;1;0;0;0;1;0;0;0;0;14539.23828125;7368.7490234375;2827.74853515625;1353.11608886719;581.0;276509;580.0;1197.0;Calculated values ==>;1562299665.111;330.86;330.76000000000005;290.86;290.86;288.76000000000005;276.76000000000005;273.5264737036516;276.06;275.76000000000005;271.96000000000004;276.46000000000004;346.86;292.66;272.26000000000005;276.36;299.76000000000005;286.16;298.16;326.86;291.76000000000005;276.06;331.16;331.26000000000005;275.66;244.02132995426717;268.19934244402924;273.5264737036516;288.76000000000005;5880000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3050000.0;5900000.0;0.0;0.0;0.12916666666666668;0.023166666666666665;0.0;0.0;3.020606606209127;7368.7490234375;2827.74853515625;1353.11608886719;14539.23828125;481556.7862125814;481182.51041751273;246279.6677861075;246279.6677861075;239315.63557402618;430671.36484660726;434039.8739435585;439361.0270025769;471068.7543314603;527128.0735748672;467166.66808169626;439819.78721557604;445859.90203062753;468732.9764279705;451149.43373574974;420351.1505403223;475509.1295054199;458171.54992489325;434039.8739435585;243342.44575359824;243760.74795305103;470272.71409377275;200799.41181622894;198737.13166763211;273.47905771175937;237808.84665091103;112373.96488977126;32198.05722933103;54503.684937354396;0;1;0;1;0;1;0;0;13;14;169042203920.4478;65277436875.05725;143456581145.35916;30814.208628236618;6242.798169429765;-0.0;0.0;528820.2474910999;125612.44257139134;0.0;148895.3520461398;3.208506182872444;0.23341380361997108
788;2019-07-05 06:08:45.132;574;574;178;178;158;36;30;27;-13;34;729;196;-23;27;266;130;250;535;156;186;30;25;586;353;358;150;358;305;588;-4.0;-1.0;837.0;131.0;0.0;0;99;35;1;0;0;1;0;0;0;1;0;0;0;0;14654.341796875;7312.75634765625;2813.60766601562;1346.60168457031;580.0;276510;580.0;1198.0;Calculated values ==>;1562299725.132;330.56;330.56;290.96000000000004;290.96000000000004;288.96000000000004;276.76000000000005;273.6339639331285;276.16;275.86;271.86;276.56;346.06000000000006;292.76000000000005;270.86;275.86;299.76000000000005;286.16;298.16;326.66;291.76000000000005;276.16;331.16;331.16;275.66;244.62907804385475;268.19934244402924;273.6339639331285;288.76000000000005;5860000.0;3529999.9999999995;3579999.9999999995;1500000.0;3579999.9999999995;3050000.0;5880000.0;0.0;0.0;0.13949999999999999;0.021833333333333333;0.0;0.0;3.023284566025491;7312.75634765625;2813.60766601562;1346.60168457031;14654.341796875;481360.6909882914;481128.73944901535;246708.71258569963;246708.71258569963;240013.86847425313;430607.02586249536;433972.159331108;439207.5311587726;470766.7637076458;526289.7225663173;467288.6240213367;437656.05685647397;445143.9216850511;468593.9392970479;450970.15323592996;420995.6775274613;475460.9129924565;458010.7222754686;433972.159331108;243342.44575359824;243342.44575359824;469866.9553077844;201062.0859266347;198737.13166763211;273.58633332382993;238052.2116324661;112496.35358873436;32220.56275158552;54550.71269291468;0;1;0;1;0;1;0;0;13;14;169256778995.1205;65366568059.921295;143639645195.07993;33221.289609883235;5868.906314821767;-0.0;0.0;529354.0634124732;125713.40876774417;0.0;148895.3520461398;3.407157046646986;0.24208288120813992
789;2019-07-05 06:09:45.132;570;573;179;179;159;36;30;28;-18;33;714;197;-23;25;266;132;250;531;157;187;30;24;587;352;357;144;357;305;588;-2.0;0.0;844.0;142.0;0.0;0;1;37;1;0;0;1;0;0;0;1;1;0;0;0;15956.927734375;7499.697265625;2801.66748046875;2333.47998046875;579.0;276511;578.0;1198.0;Calculated values ==>;1562299785.132;330.16;330.46000000000004;291.06;291.06;289.06;276.76000000000005;273.5264737036516;276.16;275.96000000000004;271.36;276.46000000000004;344.56000000000006;292.86;270.86;275.66;299.76000000000005;286.36;298.16;326.26000000000005;291.86;276.16;330.96000000000004;331.06;275.56;243.40439225979637;268.19934244402924;273.5264737036516;288.86;5870000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3050000.0;5880000.0;0.0;0.0;0.14066666666666666;0.023666666666666666;0.0;0.0;3.0234388600218303;7499.697265625;2801.66748046875;2333.47998046875;15956.927734375;480673.1368117638;480985.8203096603;247060.8451711388;247060.8451711388;240334.89680719687;430671.36484660726;434218.8704114113;438435.61618480866;471468.59216682916;524715.9898171095;467410.50176839466;437656.05685647397;444856.06423827005;468732.9764279705;451437.9648856004;420674.69752304914;474867.9069803789;458308.45282757154;434218.8704114113;242505.85365607988;242924.1476594651;470577.2540004748;200792.105480262;198737.13166763211;273.4761948751541;238307.3055452265;112619.79070217838;32251.230098794178;54597.50665246872;0;1;0;1;0;1;0;0;14;14;169471278995.1205;65454768059.921295;143822645195.07993;33428.520505772896;6384.915181645038;-0.0;0.0;529909.4784967704;125815.5239468814;0.0;148895.3520461398;3.1510823084131228;0.22804433683604897
790;2019-07-05 06:10:45.113;566;571;180;180;160;35;32;28;-21;33;678;199;-23;27;266;133;250;531;159;188;32;22;586;353;358;138;358;305;588;-2.0;-1.0;858.0;160.0;0.0;0;1;38;1;0;0;1;0;0;0;1;1;0;0;0;16178.126953125;7533.34375;2808.72290039062;2349.91650390625;578.0;276512;577.0;1195.0;Calculated values ==>;1562299845.113;329.76000000000005;330.26000000000005;291.16;291.16;289.16;276.66;273.6339639331285;276.36;275.96000000000004;271.06;276.46000000000004;340.96000000000004;293.06;270.86;275.86;299.76000000000005;286.46000000000004;298.16;326.26000000000005;291.96000000000004;276.36;330.86;330.96000000000004;275.36;242.14157278889297;268.19934244402924;273.6339639331285;289.06;5860000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3050000.0;5880000.0;0.0;0.0;0.143;0.02666666666666667;0.0;0.0;3.0160213671307576;7533.34375;2808.72290039062;2349.91650390625;16178.126953125;480216.9945715139;480699.62333336344;247414.9132536086;247414.9132536086;240657.2050640445;430607.02586249536;434330.5690018519;437968.82056851813;472262.261994151;520928.60921364004;467654.0241793385;437656.05685647397;445143.9216850511;468593.9392970479;451403.91591471323;420995.6775274613;474867.9069803789;458285.0314232081;434330.5690018519;242087.5637286956;242505.85365607988;471182.93757713656;201014.2191026904;198737.13166763211;273.5676002908378;238575.0128665452;112745.02637333884;32290.24604383295;54644.24510040409;0;1;0;1;0;1;0;0;14;14;169685711069.9296;65539341269.84599;144005587244.91705;33884.50800961336;7204.499159318565;-0.0;0.0;530470.242768963;125928.73320533412;0.0;148895.3520461398;3.2373984955236286;0.24118672887164136
791;2019-07-05 06:11:48.103;564;570;179;179;161;36;32;28;-20;33;684;203;-23;24;266;135;250;529;159;189;32;22;588;353;358;134;358;304;589;-2.0;-2.0;814.0;166.0;0.0;0;1;40;1;0;0;1;0;0;0;1;1;0;0;0;16460.5390625;7669.2431640625;2779.8720703125;2361.2646484375;576.0;276513;576.0;1198.0;Calculated values ==>;1562299908.103;329.56;330.16;291.06;291.06;289.26000000000005;276.76000000000005;273.6339639331285;276.36;275.96000000000004;271.16;276.46000000000004;341.56000000000006;293.46000000000004;270.86;275.56;299.76000000000005;286.66;298.16;326.06;292.06;276.36;330.76000000000005;330.76000000000005;275.36;241.2770596917726;268.0796299477929;273.6339639331285;289.06;5880000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3040000.0;5890000.0;0.0;0.0;0.13566666666666669;0.027666666666666666;0.0;0.0;3.023900630503003;7669.2431640625;2779.8720703125;2361.2646484375;16460.5390625;479694.1072739765;480439.42227349355;247020.19919627064;247020.19919627064;240948.9225719721;430607.02586249536;434330.5690018519;438349.7364941574;472787.01963726926;521642.25511318387;468280.0305953833;437883.18805776763;444910.62925437774;468593.9392970479;451692.12969698274;420351.1505403223;474445.12397162546;458421.9707624873;434330.5690018519;241669.27786274583;241669.27786274583;471714.4053827849;201002.1697972807;198737.13166763211;273.5628838131544;238860.55586274457;112878.02789415298;32331.462335615044;54693.13754446769;0;1;0;1;0;1;0;0;14;14;169911215269.96375;65625007669.85896;144197391794.9461;32200.15321520961;7489.705184532283;-0.0;0.0;531048.391770516;126057.28708474514;0.0;148895.3520461398;3.0982577224734142;0.23465978049021005
792;2019-07-05 06:12:45.104;562;569;179;179;160;35;34;28;-13;33;707;205;-19;22;266;135;250;532;159;190;35;21;589;353;358;132;357;305;591;-1.0;-1.0;1120.0;163.0;0.0;0;1;40;1;0;0;1;0;0;0;1;1;0;0;0;16617.828125;7689.1025390625;2840.1953125;2374.37158203125;575.0;276514;575.0;1197.0;Calculated values ==>;1562299965.104;329.36;330.06;291.06;291.06;289.16;276.66;273.6339639331285;276.56;275.96000000000004;271.86;276.46000000000004;343.86;293.66;271.26000000000005;275.36;299.76000000000005;286.66;298.16;326.36;292.16;276.66;330.66;330.66;275.26000000000005;240.83765695389522;268.19934244402924;273.6339639331285;289.06;5890000.0;3529999.9999999995;3579999.9999999995;1320000.0;3570000.0000000005;3050000.0;5910000.0;0.0;0.0;0.18666666666666665;0.027166666666666665;0.0;0.0;3.0215299306413472;7689.1025390625;2840.1953125;2374.37158203125;16617.828125;479287.235256565;480061.2135044777;246939.40979111678;246939.40979111678;240563.00755624054;430607.02586249536;434686.96261437517;439207.5311587726;473048.1168422736;523980.73705511086;468382.75320899114;438280.32711488655;444422.66845152143;468732.9764279705;451692.12969698274;420024.9790597514;474641.70952875854;458558.7677456443;434864.4174955049;241250.99604349316;241250.99604349316;471881.50233233685;201035.64382727598;198737.13166763211;273.57598571542366;239122.43086462564;112999.6169310936;32368.95344694265;54737.630525276065;0;1;0;1;0;1;0;0;14;14;170115278850.5578;65700819000.079666;144370959840.4514;44458.75230187936;7357.979156054154;-0.0;0.0;531655.2854213633;126174.83331496203;0.0;148895.3520461398;4.015658625214971;0.2867569227880686
793;2019-07-05 06:13:45.124;561;568;178;178;160;35;37;29;-7;33;732;205;-11;21;266;135;250;534;159;190;37;21;590;354;358;131;358;305;592;-2.0;0.0;1312.0;172.0;0.0;0;1;43;1;0;0;1;0;0;0;1;1;0;0;0;16826.607421875;7904.3828125;2835.39599609375;2378.95190429688;575.0;276515;574.0;1198.0;Calculated values ==>;1562300025.124;329.26000000000005;329.96000000000004;290.96000000000004;290.96000000000004;289.16;276.66;273.7412296467126;276.86;276.06;272.46000000000004;276.46000000000004;346.36;293.66;272.06;275.26000000000005;299.76000000000005;286.66;298.16;326.56;292.16;276.86;330.56;330.66;275.26000000000005;240.61611355647437;268.19934244402924;273.7412296467126;289.06;5900000.0;3540000.0;3579999.9999999995;1310000.0;3579999.9999999995;3050000.0;5920000.0;0.0;0.0;0.21866666666666665;0.028666666666666667;0.0;0.0;3.024054182880814;7904.3828125;2835.39599609375;2378.95190429688;16826.607421875;479023.84677388676;479799.4160591371;246549.46240813215;246549.46240813215;240531.8131093297;430542.39183029096;435217.872359457;440124.2130485236;473178.34860283375;526604.181823349;468382.75320899114;439514.2332620205;444277.7674123518;468593.9392970479;451514.4162902067;419696.12342721684;474814.7831693326;458558.7677456443;435217.872359457;240832.718256323;241250.99604349316;472013.52702826465;201311.9422671396;198737.13166763211;273.68849107744063;239401.2273953042;113129.6059575524;32408.577679659145;54784.94288503072;0;1;0;1;0;1;0;0;14;14;170330150450.4895;65779745300.05458;144554020840.39322;52220.28321086263;7760.1120964855845;-0.0;0.0;532461.2126032565;126300.85940339106;0.0;148895.3520461398;4.57211879868917;0.3211437116493976
794;2019-07-05 06:14:45.125;560;567;178;178;159;35;39;29;-5;34;753;205;-7;23;266;135;251;536;158;191;39;20;593;353;358;131;358;305;594;-2.0;0.0;1083.0;180.0;0.0;0;0;44;1;0;0;1;0;0;0;1;1;0;0;0;16895.013671875;7999.234375;2876.27099609375;2367.67846679688;574.0;276516;574.0;1197.0;Calculated values ==>;1562300085.125;329.16;329.86;290.96000000000004;290.96000000000004;289.06;276.66;273.6339639331285;277.06;276.06;272.66;276.56;348.46000000000004;293.66;272.46000000000004;275.46000000000004;299.76000000000005;286.66;298.26000000000005;326.76000000000005;292.26000000000005;277.06;330.56;330.56;275.16;240.61611355647437;268.19934244402924;273.6339639331285;288.96000000000004;5930000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3050000.0;5940000.0;0.0;0.0;0.1805;0.030000000000000002;0.0;0.0;3.0216831691342585;7999.234375;2876.27099609375;2367.67846679688;16895.013671875;478521.1107904778;479418.812831838;246470.797655568;246470.797655568;240149.69091852475;430607.02586249536;435569.4238987748;440427.53025024605;473275.31562819314;528802.8376560764;468382.75320899114;440124.2130485236;444567.3504985989;468593.9392970479;451692.12969698274;419015.69992999197;474863.36751413177;458695.4232136809;435569.4238987748;240832.718256323;240832.718256323;471916.3548916846;200990.18140347148;198737.13166763211;273.55819082169006;239682.2455876378;113262.1383094572;32448.13359195803;54832.54090319521;0;1;0;1;0;1;0;0;14;14;170544954030.23;65858346609.95963;144737023890.17215;43218.44146684281;8127.785204646394;-0.0;0.0;533256.5485633217;126433.26075405964;0.0;148895.3520461398;3.877181446698667;0.28128532930343797
795;2019-07-05 06:15:45.115;561;566;177;177;159;35;41;29;-6;34;769;206;-7;23;266;135;251;538;158;192;41;17;592;354;359;131;359;304;594;-3.0;-1.0;1154.0;216.0;0.0;0;0;44;1;0;0;1;0;0;0;1;1;0;0;0;16882.259765625;7996.8896484375;2800.07788085938;2364.56640625;573.0;276517;573.0;1198.0;Calculated values ==>;1562300145.115;329.26000000000005;329.76000000000005;290.86;290.86;289.06;276.66;273.7412296467126;277.26000000000005;276.06;272.56;276.56;350.06000000000006;293.76000000000005;272.46000000000004;275.46000000000004;299.76000000000005;286.66;298.26000000000005;326.96000000000004;292.36;277.26000000000005;330.46000000000004;330.46000000000004;274.86;240.61611355647437;268.0796299477929;273.7412296467126;288.96000000000004;5920000.0;3540000.0;3590000.0;1310000.0;3590000.0;3040000.0;5940000.0;0.0;0.0;0.19233333333333333;0.036000000000000004;0.0;0.0;3.0243607298526007;7996.8896484375;2800.07788085938;2364.56640625;16882.259765625;478785.83378909744;479273.8781431549;246123.94011713803;246123.94011713803;240149.69091852475;430542.39183029096;435681.3269337161;440491.74836370035;473275.31562819314;530550.887364893;468643.1757465133;440340.5815783672;444766.67480068695;468454.6555809868;451514.4162902067;419349.9784540633;475161.35029146593;458672.66196876654;435681.3269337161;240414.4444865203;240414.4444865203;471624.74038647546;201186.71186083503;198737.13166763211;273.63953082131144;239963.6759534486;113395.4171261681;32487.562393344033;54879.83592669279;0;1;0;1;0;1;0;0;14;14;170760018180.2642;65936933509.97212;144919693440.2012;46026.335354051094;9735.769026923057;-0.0;0.0;534000.1310858685;126582.09889552105;0.0;148895.3520461398;4.236748136960767;0.3137714009605373
796;2019-07-05 06:16:45.116;562;566;177;177;159;36;43;29;-14;35;780;206;-5;23;266;135;251;538;158;192;43;14;594;354;359;131;358;304;596;-2.0;-1.0;1169.0;176.0;0.0;0;0;43;1;0;0;1;0;0;0;1;1;0;0;0;16755.193359375;7959.5068359375;2891.43627929688;2353.17504882812;573.0;276518;573.0;1197.0;Calculated values ==>;1562300205.116;329.36;329.76000000000005;290.86;290.86;289.06;276.76000000000005;273.7412296467126;277.46000000000004;276.06;271.76000000000005;276.66;351.16;293.76000000000005;272.66;275.46000000000004;299.76000000000005;286.66;298.26000000000005;326.96000000000004;292.36;277.46000000000004;330.46000000000004;330.46000000000004;274.56;240.61611355647437;268.0796299477929;273.7412296467126;288.96000000000004;5940000.0;3540000.0;3590000.0;1310000.0;3579999.9999999995;3040000.0;5960000.0;0.0;0.0;0.19483333333333333;0.029333333333333333;0.0;0.0;3.0218362217308536;7959.5068359375;2891.43627929688;2353.17504882812;16755.193359375;478692.8532701668;479036.7621814902;246046.9948106293;246046.9948106293;240088.74416690491;430542.39183029096;436030.9469220937;439274.65340817464;473372.2673856561;531698.5695214175;468643.1757465133;440642.64510116994;444766.67480068695;468593.9392970479;451514.4162902067;418678.5507333351;474912.5101057439;458672.66196876654;436030.9469220937;240414.4444865203;240414.4444865203;471332.97713222547;201180.09717726332;198737.13166763211;273.63694365305724;240243.9927343535;113528.38931287678;32526.877560664063;54927.26600179154;0;1;0;1;0;1;0;0;14;14;170975421770.004;66015534819.877174;145102096479.98087;46388.756038989224;7924.484478678891;-0.0;0.0;534770.2696819762;126729.2701273696;0.0;148895.3520461398;4.113356139563477;0.2936966769856381
797;2019-07-05 06:17:45.096;563;566;177;177;158;35;46;29;-16;35;787;207;-11;22;266;134;251;539;160;194;46;10;596;353;358;131;358;306;598;-1.0;-2.0;1479.0;192.0;0.0;0;0;46;1;0;0;1;0;0;0;1;1;0;0;0;16966.181640625;8163.48095703125;2863.33056640625;2379.81811523438;573.0;276519;572.0;1196.0;Calculated values ==>;1562300265.096;329.46000000000004;329.76000000000005;290.86;290.86;288.96000000000004;276.66;273.6339639331285;277.76000000000005;276.06;271.56;276.66;351.86;293.86;272.06;275.36;299.76000000000005;286.56;298.26000000000005;327.06;292.56;277.76000000000005;330.36;330.46000000000004;274.16;240.61611355647437;268.3187672390254;273.6339639331285;289.16;5960000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3060000.0;5980000.0;0.0;0.0;0.2465;0.032;0.0;0.0;3.019311713609107;8163.48095703125;2863.33056640625;2379.81811523438;16966.181640625;478599.994282456;478799.1056184078;245970.64855889368;245970.64855889368;239710.82409096588;430607.02586249536;436785.46530047123;438522.0130485024;473372.2673856561;532279.0179507238;468485.7931119602;439294.3313615184;444222.0935492395;468593.9392970479;451548.11806132726;417995.3612885313;474812.7024995175;459104.5488287171;436785.46530047123;239996.17471937067;240414.4444865203;470943.72446171107;200904.81488394816;198737.13166763211;273.52476286420836;240524.91052229004;113662.70275845037;32566.30602317389;54975.20640672419;0;1;0;1;0;1;0;0;14;14;171190450070.0724;66094108619.90216;145285035480.03903;58572.63934756262;8641.245106488414;-0.0;0.0;535644.6564177106;126867.27185804103;0.0;148895.3520461398;5.013481110880417;0.35362257657849944
798;2019-07-05 06:18:45.127;563;566;177;177;158;35;48;29;-8;35;792;208;-8;20;266;134;251;541;158;195;48;7;599;354;359;130;359;308;600;-1.0;-2.0;1742.0;246.0;1.0;0;0;53;1;0;0;1;0;0;0;1;1;0;0;0;17387.791015625;8617.8056640625;2864.05908203125;2393.970703125;573.0;276520;572.0;1195.0;Calculated values ==>;1562300325.127;329.46000000000004;329.76000000000005;290.86;290.86;288.96000000000004;276.66;273.7412296467126;277.96000000000004;276.06;272.36;276.66;352.36;293.96000000000004;272.36;275.16;299.76000000000005;286.56;298.26000000000005;327.26000000000005;292.66;277.96000000000004;330.36;330.46000000000004;273.86;240.39332010688793;268.5567601203482;273.7412296467126;288.96000000000004;5990000.0;3540000.0;3590000.0;1300000.0;3590000.0;3080000.0;6000000.0;0.0;0.0;0.2903333333333334;0.041;0.00016666666666666666;0.00016666666666666666;3.0167872054873603;8617.8056640625;2864.05908203125;2393.970703125;17387.791015625;478241.5000056102;478560.9054831369;245894.89171711137;245894.89171711137;239651.3527163985;430542.39183029096;436897.1440491649;439315.4269074652;473501.9964771252;532651.7441594326;468328.19704915455;439315.4269074652;443525.4963883602;468454.6555809868;451369.99078110245;416947.2274324289;474862.8157341738;459082.3157024968;436897.1440491649;239996.17471937067;240414.4444865203;470785.5563514222;201110.8095720039;245894.89171711137;273.6098370192352;240811.34154135187;113802.61906670807;32606.10815056424;55022.95931349806;0;1;0;1;0;1;0;0;14;14;171405661205.5647;66172449075.081375;145469330650.46063;69158.74056639562;11056.664617956152;-0.0;31.833708722008918;536709.6345406489;127031.50591656509;0.0;148895.61746410822;5.783236561629299;0.4083643344684248
799;2019-07-05 06:19:45.107;563;566;177;177;158;35;50;30;4;36;793;208;1;14;266;135;251;542;159;195;50;6;604;354;359;138;359;307;606;-1.0;-1.0;1648.0;163.0;0.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16847.017578125;8924.1376953125;2902.83349609375;1405.89111328125;572.0;276521;572.0;1196.0;Calculated values ==>;1562300385.107;329.46000000000004;329.76000000000005;290.86;290.86;288.96000000000004;276.66;273.7412296467126;278.16;276.16;273.56;276.76000000000005;352.46000000000004;293.96000000000004;273.26000000000005;274.56;299.76000000000005;286.66;298.26000000000005;327.36;292.66;278.16;330.36;330.36;273.76000000000005;242.14157278889297;268.43790593516167;273.7412296467126;289.06;6040000.0;3540000.0;3590000.0;1380000.0;3590000.0;3070000.0;6060000.0;0.0;0.0;0.27466666666666667;0.027166666666666665;0.0;0.0;3.019464452415264;8924.1376953125;2902.83349609375;1405.89111328125;16847.017578125;477641.2367519241;477843.0135785335;245671.06491322452;245671.06491322452;239475.12987036246;430542.39183029096;437240.5822781351;441357.27833241806;472556.2466753328;532830.5738213194;468467.74989676406;440905.4616221835;442846.6802591378;468454.6555809868;451514.4162902067;415132.47789683315;474263.80267781415;459082.3157024968;437240.5822781351;239996.17471937067;239996.17471937067;469608.95739645907;201181.67623180756;245894.89171711137;273.63756127066046;241096.5365163666;113948.75320046222;32637.763110539312;55071.00073251833;0;1;0;1;0;1;0;0;14;14;171620989405.63318;66252822275.10693;145653769150.5193;65968.23204363436;7292.274471639699;-0.0;0.0;537835.3172933888;127184.36277308509;0.0;148895.88265658735;5.53625548490162;0.37355093876022527
800;2019-07-05 06:20:45.128;564;566;177;177;158;36;52;30;11;37;787;208;8;14;266;135;252;544;158;196;52;5;608;355;360;141;360;308;609;-2.0;-1.0;1750.0;222.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;17191.611328125;9262.0625;2965.2861328125;1393.49951171875;572.0;276522;572.0;1195.0;Calculated values ==>;1562300445.128;329.56;329.76000000000005;290.86;290.86;288.96000000000004;276.76000000000005;273.8482719121499;278.36;276.16;274.26000000000005;276.86;351.86;293.96000000000004;273.96000000000004;274.56;299.76000000000005;286.66;298.36;327.56;292.76000000000005;278.36;330.36;330.36;273.66;242.77792619122317;268.5567601203482;273.8482719121499;288.96000000000004;6080000.0;3550000.0;3600000.0;1410000.0;3600000.0;3080000.0;6090000.0;0.0;0.0;0.2916666666666667;0.037000000000000005;0.0;0.0;3.0169398165854853;9262.0625;2965.2861328125;1393.49951171875;17191.611328125;477306.67855221947;477482.1973116576;245561.03357732433;245561.03357732433;239388.22374480354;430477.46260093397;437352.68036330503;442194.31993339997;472260.1919623333;532129.5172443853;468328.19704915455;441746.15580451366;442640.22886263416;468315.1240550476;451336.18998713646;413987.5067935272;474190.2528838928;459060.2083140158;437352.68036330503;239996.17471937067;239996.17471937067;469101.2764714543;201354.12988476633;245894.89171711137;273.7094434175048;241380.2910361535;114100.35791160914;32661.099530601372;55119.91884470019;0;1;0;1;0;1;0;0;14;14;171836764900.30405;66336551569.97922;145838333725.23776;70245.05543085148;9906.644423707457;-0.0;0.0;538970.8253093659;127327.73726050773;0.0;148895.88265658735;5.884486707734109;0.40799399400893455
801;2019-07-05 06:21:45.118;567;567;177;177;159;37;54;30;11;37;782;206;9;17;267;136;252;545;159;195;54;4;614;356;361;136;361;308;616;-1.0;-1.0;1592.0;139.0;3.0;0;100;64;1;0;0;1;0;0;0;1;0;0;0;0;17413.64453125;9690.6728515625;2988.16088867188;1409.70812988281;573.0;276523;572.0;1194.0;Calculated values ==>;1562300505.118;329.86;329.86;290.86;290.86;289.06;276.86;273.955091788801;278.56;276.16;274.26000000000005;276.86;351.36;293.76000000000005;274.06;274.86;299.86;286.76000000000005;298.36;327.66;292.66;278.56;330.36;330.46000000000004;273.56;241.71165711629368;268.5567601203482;273.955091788801;289.06;6140000.0;3560000.0;3610000.0;1360000.0;3610000.0;3080000.0;6160000.0;0.0;0.0;0.2653333333333333;0.023166666666666665;0.0005;0.0005;3.0142626973656124;9690.6728515625;2988.16088867188;1409.70812988281;17413.64453125;477027.03791754355;476784.80267962307;245308.9771622845;245308.9771622845;239499.73145600737;430412.23801567365;437465.24820655317;442194.31993339997;472915.8103579757;531607.0715657657;468084.7335268443;441895.7978633896;443083.93690773816;468303.9457373096;451302.51403590606;411605.7827892972;473462.32758956286;458764.56239000184;437465.24820655317;239996.17471937067;240414.4444865203;469683.74434536137;201712.7226041435;245308.9771622845;273.8539403431627;241668.62010550543;114258.27104965372;32684.45570094115;55169.522634544024;0;1;0;1;0;1;0;0;14;14;172053028850.33844;66419637719.992424;146023102925.26715;63807.783824696045;6207.995337004881;-0.0;96.07813552213435;540087.7461188406;127462.00354375756;0.0;148896.68317427498;4.976516231671593;0.3300839826137673
802;2019-07-05 06:22:45.099;571;569;177;177;158;39;38;31;-6;38;783;204;-2;17;267;137;253;546;160;193;39;3;613;359;363;133;363;307;614;-2.0;-1.0;1777.0;182.0;0.0;0;100;66;1;0;0;1;0;0;0;1;0;0;0;0;17391.34375;9696.0751953125;3010.42651367188;1401.4499511718802;574.0;276524;573.0;1194.0;Calculated values ==>;1562300565.099;330.26000000000005;330.06;290.86;290.86;288.96000000000004;277.06;274.27422755570615;276.96000000000004;276.26000000000005;272.56;276.96000000000004;351.46000000000004;293.56;272.96000000000004;274.86;299.86;286.86;298.46000000000004;327.76000000000005;292.46000000000004;277.06;330.46000000000004;330.56;273.46000000000004;241.05796691057077;268.43790593516167;274.27422755570615;289.16;6130000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;3070000.0;6140000.0;0.0;0.0;0.29616666666666663;0.030333333333333334;0.0;0.0;3.014110028359487;9696.0751953125;3010.42651367188;1401.4499511718802;17391.34375;477741.71155283926;477324.6233699278;245380.33763162442;245380.33763162442;239245.11634410534;430214.79039162316;434178.6716885159;439841.7392340246;473403.82665571757;531786.5888988876;467981.3935862347;440451.2342739305;443288.7182359786;468024.1018388634;450910.5575686874;412408.7189609975;473866.5101727815;458169.81719356444;434358.88782729313;240414.4444865203;240832.718256323;469992.0229553163;202441.109095405;245308.9771622845;274.1511716643092;241958.56982776083;114419.77612375986;32707.874599928597;55219.49503324675;0;1;0;1;0;1;0;0;14;14;172270160070.1451;66500312164.92059;146207544500.10294;70310.15329272117;8115.711053750641;-0.0;0.0;541205.0416714903;127581.32996490464;0.0;148897.48357186408;5.558983063995213;0.37917024120674064
803;2019-07-05 06:23:45.119;574;570;176;176;159;42;36;32;-19;38;787;203;-20;9;267;136;253;546;161;184;36;2;610;362;366;131;366;307;611;-2.0;-1.0;1637.0;129.0;0.0;0;87;68;1;0;0;1;0;0;0;1;0;0;0;0;17231.62109375;9730.44921875;2951.96923828125;1323.27685546875;575.0;276525;574.0;1194.0;Calculated values ==>;1562300625.119;330.56;330.16;290.76000000000005;290.76000000000005;289.06;277.36;274.5913991737795;276.76000000000005;276.36;271.26000000000005;276.96000000000004;351.86;293.46000000000004;271.16;274.06;299.86;286.76000000000005;298.46000000000004;327.76000000000005;291.56;276.76000000000005;330.56;330.66;273.36;240.61611355647437;268.43790593516167;274.5913991737795;289.26000000000005;6100000.0;3620000.0000000005;3660000.0;1310000.0;3660000.0;3070000.0;6110000.0;0.0;0.0;0.27283333333333337;0.021500000000000002;0.0;0.0;3.0139571739229476;9730.44921875;2951.96923828125;1323.27685546875;17231.62109375;478543.11843174184;477833.6236905436;245151.857195449;245151.857195449;239643.618093422;430014.67791919125;433065.50215134333;437828.56808052456;473663.03176242136;532204.2865271305;467859.61333208333;437671.5478804793;442105.1117696454;467602.4462039227;450221.53671311896;413591.3656959263;474242.59528977727;456429.9049226635;433065.50215134333;240832.718256323;241250.99604349316;470164.3944795548;203285.8264348257;245308.9771622845;274.4926122942882;242247.1907096027;114581.71778972674;32730.588225328956;55269.19822670765;0;1;0;1;0;1;0;0;14;14;172488932970.0756;66579538564.89542;146391805900.04437;63991.07801233485;5737.889212961675;-0.0;0.0;542324.5916576525;127696.81511598018;0.0;148897.48357186408;4.978615175432514;0.3316352186934728
804;2019-07-05 06:24:45.100;574;571;177;177;160;45;37;34;-21;39;791;203;-22;1;266;137;253;547;161;178;37;3;610;362;367;131;367;305;611;-2.0;-1.0;1765.0;161.0;0.0;0;69;68;1;0;0;1;0;0;0;1;0;0;0;0;16997.40234375;9777.5263671875;2980.04125976562;1201.72473144531;575.0;276526;574.0;1195.0;Calculated values ==>;1562300685.1;330.56;330.26000000000005;290.86;290.86;289.16;277.66;274.5913991737795;276.86;276.56;271.06;277.06;352.26;293.46000000000004;270.96000000000004;273.26000000000005;299.76000000000005;286.86;298.46000000000004;327.86;290.96000000000004;276.86;330.56;330.66;273.46000000000004;240.61611355647437;268.19934244402924;274.5913991737795;289.26000000000005;6100000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3050000.0;6110000.0;0.0;0.0;0.29416666666666663;0.026833333333333334;0.0;0.0;3.016481426162415;9777.5263671875;2980.04125976562;1201.72473144531;16997.40234375;478543.11843174184;477981.44189684995;245488.35686062998;245488.35686062998;239957.63565300248;430014.67791919125;432997.62667057913;437968.82056851813;473759.9231585776;532770.7922627424;468140.1469931569;437812.597326149;441331.01728135947;467331.35969250975;450368.9831162589;413591.3656959263;474393.9547253941;455418.01775357616;432997.62667057913;240832.718256323;241250.99604349316;470261.8718852021;203248.9770215761;245308.9771622845;274.47835449785225;242532.34224473833;114744.23277341816;32751.623242002544;55318.61599356412;0;1;0;1;0;1;0;0;14;14;172708763334.87985;66658113674.825455;146575347759.88095;69046.75397672543;7164.8460121739645;-0.0;0.0;543432.8891845179;127804.30386054264;0.0;148897.48357186408;5.459560415542673;0.36960954472491553
805;2019-07-05 06:25:45.100;571;570;179;179;161;45;38;35;-23;41;792;203;-24;-3;266;137;253;547;162;174;38;5;607;363;368;133;367;304;609;-2.0;0.0;1685.0;181.0;0.0;0;62;67;1;0;0;1;0;0;0;1;0;0;0;0;16902.55078125;9681.4248046875;2884.3115234375;1150.53540039062;575.0;276527;574.0;1195.0;Calculated values ==>;1562300745.1;330.26000000000005;330.16;291.06;291.06;289.26000000000005;277.66;274.69669130483857;276.96000000000004;276.66;270.86;277.26000000000005;352.36;293.46000000000004;270.76000000000005;272.86;299.76000000000005;286.86;298.46000000000004;327.86;290.56;276.96000000000004;330.56;330.66;273.66;241.05796691057077;268.0796299477929;274.69669130483857;289.36;6070000.0;3629999.9999999995;3679999.9999999995;1330000.0;3670000.0000000005;3040000.0;6090000.0;0.0;0.0;0.2808333333333334;0.030166666666666668;0.0;0.0;3.016481426162415;9681.4248046875;2884.3115234375;1150.53540039062;16902.55078125;478459.2587677468;478073.21425377385;246240.73522022014;246240.73522022014;240332.33026257314;429947.3805835815;432929.84295338165;437883.18805776763;473695.32993624324;532949.3992802779;468280.0305953833;437727.04723144654;440943.6375800933;467331.35969250975;450187.38279035257;414735.6625339778;474643.44044234016;454681.0290992668;432929.84295338165;240832.718256323;241250.99604349316;470187.556511304;203461.69427939973;245308.9771622845;274.5653140340715;242814.84185411333;114906.39069985045;32771.225409767845;55367.48560009081;0;1;0;1;0;1;0;0;14;14;172929263334.87985;66737313674.825455;146758047759.88095;65833.36950275833;8046.230177329113;-0.0;0.0;544556.8902135136;127931.0628287885;0.0;148897.48357186408;5.386274137927328;0.3740823465189276
806;2019-07-05 06:26:45.151;568;569;181;180;163;46;39;36;-24;42;789;203;-25;-6;266;138;253;545;162;139;39;7;608;363;368;134;368;303;609;-2.0;-1.0;1519.0;162.0;0.0;0;58;65;1;0;0;1;0;0;0;1;0;0;0;0;16886.6796875;9610.701171875;2876.37670898438;1115.90100097656;574.0;276528;574.0;1193.0;Calculated values ==>;1562300805.151;329.96000000000004;330.06;291.26000000000005;291.16;289.46000000000004;277.76000000000005;274.69669130483857;277.06;276.76000000000005;270.76000000000005;277.36;352.06000000000006;293.46000000000004;270.66;272.56;299.76000000000005;286.96000000000004;298.46000000000004;327.66;287.06;277.06;330.56;330.56;273.86;241.2770596917726;267.9596281332873;274.69669130483857;289.36;6080000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3030000.0;6090000.0;0.0;0.0;0.25316666666666665;0.027000000000000003;0.0;0.0;3.011585648101229;9610.701171875;2876.37670898438;1115.90100097656;16886.6796875;477897.98211579234;477925.6678179519;246927.04686861177;246583.0472497463;240967.572808612;429947.3805835815;433115.1307267976;437953.82195464283;473663.1379967309;532711.3039111078;468419.660461477;437798.07955487026;440706.57273408404;467189.80037420907;450335.05977705074;414358.2817511288;474341.47134548146;449570.75068206276;433115.1307267976;240832.718256323;240832.718256323;470248.3765585316;203472.85985843267;245308.9771622845;274.5696300017089;243096.6581156237;115067.29506919767;32790.128433740974;55415.532140330586;0;1;0;1;0;1;0;0;14;14;173150251015.31503;66817481759.98332;146940302545.23987;59362.763570690535;7202.938950902672;-0.0;0.0;545601.0781304579;128058.24725338888;0.0;148897.48357186408;4.8934651078873905;0.3395374382070262
807;2019-07-05 06:27:45.121;565;568;182;182;164;45;40;37;-24;43;785;203;-25;-9;266;140;253;544;163;142;39;9;607;363;368;135;367;303;608;-1.0;-1.0;1351.0;153.0;0.0;0;55;64;1;0;0;1;0;0;0;1;0;0;0;0;16688.125;9520.84765625;2919.7353515625;1089.47265625;574.0;276529;573.0;1196.0;Calculated values ==>;1562300865.121;329.66;329.96000000000004;291.36;291.36;289.56;277.66;274.69669130483857;277.16;276.86;270.76000000000005;277.46000000000004;351.66;293.46000000000004;270.66;272.26000000000005;299.76000000000005;287.16;298.46000000000004;327.56;287.36;277.06;330.46000000000004;330.56;274.06;241.49495122638035;267.9596281332873;274.69669130483857;289.46000000000004;6070000.0;3629999.9999999995;3679999.9999999995;1350000.0;3670000.0000000005;3030000.0;6080000.0;0.0;0.0;0.22516666666666665;0.025500000000000002;0.0;0.0;3.0191587888760005;9520.84765625;2919.7353515625;1089.47265625;16688.125;477575.1926929884;477897.98211579234;247311.90357666087;247311.90357666087;241317.9996732578;429947.3805835815;433299.8492016903;437953.82195464283;473631.01605711324;532294.6338887725;468419.660461477;437798.07955487026;440254.13072146993;467331.35969250975;450629.7844503968;414735.6625339778;474315.4408997937;450018.5547347135;433115.1307267976;240414.4444865203;240832.718256323;470309.5239926605;203464.0533944333;245308.9771622845;274.566225958247;243376.30825980008;115226.64492805462;32808.49735850305;55463.80892372459;0;1;0;1;0;1;0;0;14;14;173370940615.42032;66898141410.021805;147122011645.32657;52799.279554140514;6804.559500254795;-0.0;0.0;546535.2944817642;128174.91804262731;0.0;148897.48357186408;4.405291488394277;0.3097283895244943
808;2019-07-05 06:28:45.122;562;567;183;183;165;45;40;38;-24;44;780;203;-25;-10;266;141;253;543;164;139;40;12;605;363;368;136;368;303;607;-1.0;-1.0;1353.0;147.0;0.0;7;55;63;1;0;0;1;0;0;0;1;0;0;0;0;17085.236328125;9340.26953125;3096.1416015625;1084.05078125;572.0;276530;572.0;1195.0;Calculated values ==>;1562300925.122;329.36;329.86;291.46000000000004;291.46000000000004;289.66;277.66;274.69669130483857;277.16;276.96000000000004;270.76000000000005;277.56;351.16;293.46000000000004;270.66;272.16;299.76000000000005;287.26000000000005;298.46000000000004;327.46000000000004;287.06;277.16;330.36;330.36;274.36;241.71165711629368;267.9596281332873;274.69669130483857;289.56;6050000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3030000.0;6070000.0;0.0;0.0;0.22549999999999998;0.0245;0.0;0.0;3.0169398165854853;9340.26953125;3096.1416015625;1084.05078125;17085.236328125;477373.07366517704;477870.43069013744;247699.7948102847;247699.7948102847;241670.51824752116;429947.3805835815;433299.8492016903;437953.82195464283;473598.9642825547;531773.6079719749;468419.660461477;437798.07955487026;440102.7751569699;467189.80037420907;450776.83510836185;415478.84036190086;474289.5513322097;449570.75068206276;433299.8492016903;239996.17471937067;239996.17471937067;470469.1018322894;203495.21802182143;245308.9771622845;274.57827141489275;243657.7576279391;115383.82352402687;32826.61035567193;55513.9420671452;0;1;0;1;0;1;0;0;14;14;173591744295.1536;66979442764.9236;147303814675.10696;52870.41518685122;6540.860153356467;-0.0;0.0;547415.8899465553;128286.13172647024;0.0;148897.48357186408;4.394174971079546;0.30891147557062765
809;2019-07-05 06:29:45.132;560;565;184;184;166;43;39;38;-25;45;776;203;-26;-11;266;142;253;541;165;150;39;14;606;361;366;137;366;302;607;-2.0;0.0;1216.0;86.0;0.0;10;55;59;1;0;0;1;0;0;0;1;0;0;0;0;16975.564453125;9212.0390625;3221.23583984375;1086.38842773438;571.0;276531;571.0;1194.0;Calculated values ==>;1562300985.132;329.16;329.66;291.56;291.56;289.76000000000005;277.46000000000004;274.4858918419099;277.06;276.96000000000004;270.66;277.66;350.76;293.46000000000004;270.56;272.06;299.76000000000005;287.36;298.46000000000004;327.26000000000005;288.16;277.06;330.26000000000005;330.26000000000005;274.56;241.92719264551067;267.8393353686513;274.4858918419099;289.66;6060000.0;3610000.0;3660000.0;1370000.0;3660000.0;3020000.0;6070000.0;0.0;0.0;0.20266666666666666;0.014333333333333333;0.0;0.0;3.0145674783436833;9212.0390625;3221.23583984375;1086.38842773438;16975.564453125;476956.03270973545;477575.1926929884;248050.22680549344;248050.22680549344;241993.218796734;430081.6785162784;433616.79160117084;438024.4983934438;473566.98283907154;531431.875930999;468559.0378897104;437869.15320432716;440168.1791668574;467472.6610337342;451282.0147520161;415109.1457808467;473987.2419708759;451559.94273781613;433616.79160117084;239577.9089402584;239577.9089402584;470531.02399546513;203080.03019436964;245308.9771622845;274.4082839821609;243941.64494107215;115538.45186271214;32844.700363576165;55566.59565328389;0;1;0;1;0;1;0;0;14;14;173811980995.1186;67061356414.91058;147485344925.07812;47615.412221679035;3833.464244482369;-0.0;0.0;548253.4114051424;128372.5988385557;0.0;148897.48357186408;3.8054850339134947;0.25635404262355077
810;2019-07-05 06:30:45.113;558;564;185;185;166;41;40;38;-26;45;771;203;-27;-10;266;141;253;541;166;159;40;16;603;360;366;142;365;301;605;-2.0;-1.0;1143.0;217.0;0.0;13;76;56;1;0;0;1;0;0;0;1;0;0;0;0;16987.83984375;8957.3662109375;3268.3427734375;1206.08569335938;571.0;276532;571.0;1195.0;Calculated values ==>;1562301045.113;328.96000000000004;329.56;291.66;291.66;289.76000000000005;277.26000000000005;274.38016830617;277.16;276.96000000000004;270.56;277.66;350.26;293.46000000000004;270.46000000000004;272.16;299.76000000000005;287.26000000000005;298.46000000000004;327.26000000000005;289.06;277.16;330.26000000000005;330.26000000000005;274.76000000000005;242.98782864720522;267.7187500070086;274.38016830617;289.76000000000005;6030000.0;3600000.0;3660000.0;1420000.0;3650000.0;3010000.0;6050000.0;0.0;0.0;0.1905;0.036166666666666666;0.0;0.0;3.017092241725881;8957.3662109375;3268.3427734375;1206.08569335938;16987.83984375;477023.79702711076;477668.31684221124;248485.06771904902;248485.06771904902;242057.24888463673;430148.3826014536;433799.4536676275;438095.2167564963;472916.3023718174;530986.2749545022;468698.1641674847;437940.2675631159;440534.6557395019;467613.70570579113;451314.835296824;416207.27488669916;474238.19497060054;452869.56159724866;433799.4536676275;239577.9089402584;239577.9089402584;470054.39208017604;202562.81703873342;245308.9771622845;274.20305074361295;244224.58368431064;115689.81562614765;32863.79826498379;55620.6583497362;0;1;0;1;0;1;0;0;14;14;174031511454.92313;67145029909.83608;147666187639.9171;44868.922146233825;9674.278630665509;-0.0;0.0;549023.8701349733;128485.12771698249;0.0;148897.48357186408;4.0607530181588105;0.31385918014428227
811;2019-07-05 06:31:45.103;557;563;185;185;166;40;42;37;-26;45;764;203;-27;-9;266;139;253;538;167;165;41;17;604;359;364;145;364;301;605;-2.0;-1.0;957.0;180.0;0.0;14;98;53;1;0;0;1;0;0;0;1;0;0;0;0;17110.84375;8792.8408203125;3308.884765625;1335.06127929688;570.0;276533;570.0;1195.0;Calculated values ==>;1562301105.103;328.86;329.46000000000004;291.66;291.66;289.76000000000005;277.16;274.27422755570615;277.36;276.86;270.56;277.66;349.56000000000006;293.46000000000004;270.46000000000004;272.26000000000005;299.76000000000005;287.06;298.46000000000004;326.96000000000004;289.66;277.26000000000005;330.16;330.16;274.86;243.61107973660833;267.7187500070086;274.27422755570615;289.86;6040000.0;3590000.0;3640000.0;1450000.0;3640000.0;3010000.0;6050000.0;0.0;0.0;0.1595;0.030000000000000002;0.0;0.0;3.017244480721561;8792.8408203125;3308.884765625;1335.06127929688;17110.84375;476754.23954441096;477520.76468976453;248485.06771904902;248485.06771904902;242057.24888463673;430214.79039162316;434653.35091899;438095.2167564963;472523.35196359537;530256.7858949634;468698.1641674847;437940.2675631159;440684.76455267647;467754.4950057721;451202.2402800108;415844.8502632541;473784.9259366584;454076.78323915164;434473.7075064044;239159.6471344744;239159.6471344744;469747.2219256856;202318.58827746354;245308.9771622845;274.10353817317576;244508.6920216876;115837.70936503293;32884.97096038849;55675.45944419885;0;1;0;1;0;1;0;0;14;14;174250474954.95795;67231115559.84977;147846757539.94583;37606.37224240573;8022.859009446663;-0.0;0.0;549711.0497059679;128632.57928464904;0.0;148897.48357186408;3.3958439401841676;0.2632435738069163
