;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
812;2019-07-05 06:32:45.114;557;563;186;185;166;39;43;36;-26;45;754;203;-28;-6;266;139;253;537;167;171;43;18;601;358;363;147;363;301;603;-1.0;-1.0;985.0;165.0;0.0;12;99;50;1;0;0;1;0;0;0;1;0;0;0;0;16854.337890625;8505.7939453125;3221.29321289062;1332.73901367188;570.0;276534;569.0;1194.0;Calculated values ==>;1562301165.114;328.86;329.46000000000004;291.76000000000005;291.66;289.76000000000005;277.06;274.1680685717883;277.46000000000004;276.76000000000005;270.56;277.66;348.56000000000006;293.46000000000004;270.36;272.56;299.76000000000005;287.06;298.46000000000004;326.86;290.26000000000005;277.46000000000004;330.06;330.16;274.96000000000004;244.02132995426717;267.7187500070086;274.1680685717883;289.86;6010000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3010000.0;6030000.0;0.0;0.0;0.16416666666666666;0.0275;0.0;0.0;3.0147195899427137;8505.7939453125;3221.29321289062;1332.73901367188;16854.337890625;477118.5586695286;477761.5684891764;248924.9836019342;248568.29969668487;242121.7051479229;430280.9020939914;435074.67720794375;438095.2167564963;472260.30881630094;529213.9030116784;468698.1641674847;437785.01000687695;441133.5214113407;467895.03022007534;451380.85807112255;416921.7446234396;473885.66939393047;455098.7016729525;435074.67720794375;238741.38928724395;239159.6471344744;469575.0378571016;202111.14489701256;245308.9771622845;274.0182571985844;244791.78709401368;115981.89108359203;32907.20670536052;55729.887570822466;0;1;0;1;0;1;0;0;14;14;174468614940.52646;67318731620.07812;148027390650.4166;38740.718463598576;7355.257056402448;-0.0;0.0;550347.3921048983;128760.75374654248;0.0;148897.48357186408;3.529601000300529;0.2682764246944286
813;2019-07-05 06:33:45.124;556;562;186;186;167;39;45;35;-26;44;744;203;-28;-5;266;139;253;533;167;174;44;19;598;358;363;150;363;301;600;-1.0;0.0;901.0;163.0;0.0;13;99;48;1;0;0;1;0;0;0;1;0;0;0;0;16643.369140625;8300.1640625;3207.2841796875;1326.44934082031;569.0;276535;569.0;1194.0;Calculated values ==>;1562301225.124;328.76000000000005;329.36;291.76000000000005;291.76000000000005;289.86;277.06;274.1680685717883;277.66;276.66;270.56;277.56;347.56000000000006;293.46000000000004;270.36;272.66;299.76000000000005;287.06;298.46000000000004;326.46000000000004;290.56;277.56;330.06;330.06;275.06;244.62907804385475;267.7187500070086;274.1680685717883;289.86;5980000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3010000.0;6000000.0;0.0;0.0;0.15016666666666667;0.027166666666666665;0.0;0.0;3.0148715153656545;8300.1640625;3207.2841796875;1326.44934082031;16643.369140625;477334.51803702;477975.0638711907;249053.0650411027;249053.0650411027;242546.02607061522;430280.9020939914;435429.60780573246;438095.2167564963;471764.45720038965;528170.1008694499;468698.1641674847;437785.01000687695;441282.59110265225;467895.03022007534;451380.85807112255;417968.8101347066;473660.09537839476;455522.04257374874;435252.3847646943;238741.38928724395;238741.38928724395;469266.0541087329;202113.6788215516;245308.9771622845;274.019243710273;245070.98117715615;116121.96407524322;32929.37030162826;55783.46797766515;0;1;0;1;0;1;0;0;14;14;174686451240.49185;67407846470.06396;148208020750.38788;35436.56094656419;7257.639528635092;-0.0;0.0;550965.6391238839;128882.54818042148;0.0;148897.48357186408;3.3266745506623616;0.2560769352051163
814;2019-07-05 06:34:45.115;555;561;187;187;167;38;47;34;-20;43;729;204;-25;0;265;140;253;528;168;178;46;19;598;357;362;143;362;303;599;-2.0;-1.0;777.0;175.0;0.0;10;1;48;1;0;0;1;0;0;0;1;0;1;0;0;17521.7421875;8306.9169921875;3134.00512695312;2316.54077148438;568.0;276536;568.0;1193.0;Calculated values ==>;1562301285.115;328.66;329.26000000000005;291.86;291.86;289.86;276.96000000000004;274.0616903277293;277.86;276.56;271.16;277.46000000000004;346.06000000000006;293.56;270.66;273.16;299.66;287.16;298.46000000000004;325.96000000000004;290.96000000000004;277.76000000000005;329.96000000000004;329.96000000000004;275.06;243.1966462407574;267.9596281332873;274.0616903277293;289.96000000000004;5980000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;5990000.0;0.0;0.0;0.1295;0.029166666666666667;0.0;0.0;3.0124981093204255;8306.9169921875;3134.00512695312;2316.54077148438;17521.7421875;477187.31261518033;477948.44922051666;249457.4579596857;249457.4579596857;242579.1582650075;430346.717906069;436019.9354273413;438573.70663450175;472588.3698738022;526446.2480179393;468540.56641411164;437798.07955487026;441604.3489713403;467906.3786984534;451703.66768845107;417968.8101347066;473030.7460451539;456249.6922589759;435844.5533831253;238323.1353838712;238323.1353838712;470216.3998685916;201798.45902420528;245308.9771622845;273.891888539382;245355.64773153604;116260.33565836912;32959.723998794645;55836.30412855341;0;1;0;1;0;1;0;0;14;15;174903918615.26367;67495733284.97175;148389193570.19778;30662.394565533396;7828.856607961267;-0.0;0.0;551516.3811288791;129008.25012330772;0.0;148897.48357186408;2.7978451753429376;0.22509888954017543
815;2019-07-05 06:35:45.115;554;560;188;188;168;38;49;34;-11;41;687;206;-15;7;265;141;253;527;168;181;48;18;596;358;363;137;362;303;597;-1.0;-1.0;832.0;235.0;0.0;10;1;49;1;0;0;1;0;0;0;1;0;1;0;0;17692.609375;8362.65234375;3110.11352539062;2313.39477539062;568.0;276537;567.0;1193.0;Calculated values ==>;1562301345.115;328.56;329.16;291.96000000000004;291.96000000000004;289.96000000000004;276.96000000000004;274.1680685717883;278.06;276.56;272.06;277.26000000000005;341.86;293.76000000000005;271.66;273.86;299.66;287.26000000000005;298.46000000000004;325.86;291.26000000000005;277.96000000000004;329.86;329.96000000000004;274.96000000000004;241.92719264551067;267.9596281332873;274.1680685717883;289.96000000000004;5960000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3030000.0;5970000.0;0.0;0.0;0.13866666666666666;0.03916666666666667;0.0;0.0;3.0124981093204255;8362.65234375;3110.11352539062;2313.39477539062;17692.609375;477282.5204226096;478042.0757895035;249910.35531370048;249910.35531370048;242975.24630729583;430280.9020939914;436133.76305498433;439951.1449090409;473176.1828425327;522039.11023566517;468782.15747417515;439341.82880185475;442640.2954479828;467906.3786984534;451670.9102310105;418651.3651357579;473133.98068168235;456504.1082933979;435958.4241996531;237904.88540968279;238323.1353838712;470923.7305949869;202000.33454602654;245308.9771622845;273.97510056424693;245649.10066122355;116399.24873616859;32998.3067950186;55888.33845065628;0;1;0;1;0;1;0;0;14;15;175121418615.26367;67579733284.97175;148570993570.19778;32995.84570367132;10532.833011917613;-0.0;0.0;552046.8664644558;129161.26420347337;0.0;148897.48357186408;3.15741850381354;0.2653557068208968
816;2019-07-05 06:36:45.116;553;559;189;188;169;38;51;34;-2;40;685;209;-6;12;265;142;253;524;168;181;50;17;597;357;362;133;362;304;598;-1.0;-1.0;946.0;193.0;0.0;11;1;50;1;0;0;1;0;0;0;1;0;1;0;0;17970.740234375;8431.4697265625;3192.26977539062;2339.88842773438;567.0;276538;567.0;1195.0;Calculated values ==>;1562301405.116;328.46000000000004;329.06;292.06;291.96000000000004;290.06;276.96000000000004;274.0616903277293;278.26000000000005;276.56;272.96000000000004;277.16;341.66;294.06;272.56;274.36;299.66;287.36;298.46000000000004;325.56;291.26000000000005;278.16;329.86;329.86;274.86;241.05796691057077;268.0796299477929;274.0616903277293;289.96000000000004;5970000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;5980000.0;0.0;0.0;0.15766666666666668;0.03216666666666666;0.0;0.0;3.01770007896395;8431.4697265625;3192.26977539062;2339.88842773438;17970.740234375;477014.0433178134;477775.3102787454;250231.92163254198;249865.54177248795;243271.93672424005;430346.717906069;436716.91860004765;441093.7378204844;473598.1776897576;521747.52600380447;469005.6567190402;440491.74836370035;443168.68479859125;467906.3786984534;451992.507158283;418311.58614829014;472551.5840167637;456668.5671208292;436543.3446468343;237904.88540968279;237904.88540968279;471359.25143505377;201855.10384657854;245308.9771622845;273.9139748126463;245946.30019418566;116539.2020857691;33037.084801287136;55940.85918676369;0;1;0;1;0;1;0;0;14;15;175338922240.00095;67660734634.8739;148753096604.9778;37719.95795655249;8669.05008076262;-0.0;0.0;552636.1746492186;129321.28256264729;0.0;148897.48357186408;3.322131488385575;0.26217795997810156
817;2019-07-05 06:37:45.126;553;559;189;189;169;38;53;34;1;40;703;211;-1;15;265;143;252;525;169;184;52;16;596;357;362;131;362;303;598;-1.0;-1.0;846.0;171.0;0.0;8;1;49;1;0;0;1;0;0;0;1;0;1;0;0;17975.54296875;8397.361328125;3113.92041015625;2342.5107421875;567.0;276539;567.0;1192.0;Calculated values ==>;1562301465.126;328.46000000000004;329.06;292.06;292.06;290.06;276.96000000000004;274.0616903277293;278.46000000000004;276.56;273.26000000000005;277.16;343.46000000000004;294.26000000000005;273.06;274.66;299.66;287.46000000000004;298.36;325.66;291.56;278.36;329.86;329.86;274.76000000000005;240.61611355647437;267.9596281332873;274.0616903277293;290.06;5960000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3030000.0;5980000.0;0.0;0.0;0.14100000000000001;0.0285;0.0;0.0;3.0101242628661327;8397.361328125;3113.92041015625;2342.5107421875;17975.54296875;477135.4561046633;477775.3102787454;250231.92163254198;250231.92163254198;243271.93672424005;430346.717906069;437062.7516608749;441753.0823843035;473856.7996405058;523720.34062578925;469384.86284256604;441455.363107709;443809.95577213913;467906.3786984534;452136.64181641565;418324.79531313834;472703.43316926074;457086.03604400606;436890.05270406;237904.88540968279;237904.88540968279;471527.5025985663;201842.83120720557;245308.9771622845;273.90919029273056;246245.90247955744;116679.46571791233;33076.111297695796;55993.41953023238;0;1;0;1;0;1;0;0;14;15;175556158439.96643;67739947834.86131;148935226954.94888;33827.34541597081;7686.01313465378;-0.0;0.0;553232.5015484828;129457.597471453;0.0;148897.48357186408;2.996533881184567;0.2371145484424346
818;2019-07-05 06:38:45.117;555;559;190;189;170;39;55;34;0;40;726;212;-1;18;265;144;252;524;171;185;54;15;595;357;362;130;362;304;597;-1.0;-1.0;972.0;170.0;0.0;10;1;50;1;0;0;1;0;0;0;1;0;1;0;0;18242.46875;8505.4130859375;3124.57177734375;2359.06665039062;567.0;276540;566.0;1195.0;Calculated values ==>;1562301525.117;328.66;329.06;292.16;292.06;290.16;277.06;274.0616903277293;278.66;276.56;273.16;277.16;345.76;294.36;273.06;274.96000000000004;299.66;287.56;298.36;325.56;291.66;278.56;329.76000000000005;329.86;274.66;240.39332010688793;268.0796299477929;274.0616903277293;290.26000000000005;5950000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3040000.0;5970000.0;0.0;0.0;0.162;0.028333333333333332;0.0;0.0;3.01770007896395;8505.4130859375;3124.57177734375;2359.06665039062;18242.46875;477550.29985863046;477895.6221394424;250646.83999375772;250277.4487917724;243638.54228591663;430346.717906069;437406.86254204705;441393.15733161947;473985.80243904516;526053.6503552626;469367.4827915704;441243.57701197703;444043.6597017553;467906.3786984534;452280.5881406855;418664.7320595784;472679.6277717915;457224.88438570796;437235.0200923345;237486.63934987856;237904.88540968279;471562.9649996686;201873.81535243735;245308.9771622845;273.92126881559057;246547.6739722484;116820.30104330678;33115.28523244346;56045.39916716502;0;1;0;1;0;1;0;0;14;15;175773325860.60165;67818236090.09031;149117299640.48145;38802.13340062751;7641.192573338218;-0.0;0.0;553837.6564202093;129585.30502705269;0.0;148897.48357186408;3.3199767638696187;0.2588069472457284
819;2019-07-05 06:39:45.127;556;559;190;190;171;38;57;33;0;40;747;212;-1;17;265;145;252;523;172;187;56;14;596;357;362;137;361;304;597;-2.0;-1.0;1000.0;156.0;0.0;6;100;51;1;0;0;1;0;0;0;1;0;0;0;0;17424.720703125;8509.7802734375;3017.53125;1384.39660644531;567.0;276541;566.0;1194.0;Calculated values ==>;1562301585.127;328.76000000000005;329.06;292.16;292.16;290.26000000000005;276.96000000000004;274.0616903277293;278.86;276.46000000000004;273.16;277.16;347.86;294.36;273.06;274.86;299.66;287.66;298.36;325.46000000000004;291.86;278.76000000000005;329.76000000000005;329.86;274.56;241.92719264551067;268.0796299477929;274.0616903277293;290.36;5960000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3040000.0;5970000.0;0.0;0.0;0.16666666666666666;0.026000000000000002;0.0;0.0;3.015174806931344;8509.7802734375;3017.53125;1384.39660644531;17424.720703125;477576.23731154104;477895.6221394424;250646.83999375772;250646.83999375772;243972.41397285293;430346.717906069;437749.2872906415;441393.15733161947;473078.44118532055;528252.2207789605;469367.4827915704;441243.57701197703;443898.39648781426;468046.64453070954;452424.34740285604;418324.79531313834;472527.854390083;457502.1247446576;437578.2834772544;237486.63934987856;237904.88540968279;470531.02399546513;201890.71382047675;245308.9771622845;273.9278553180669;246844.95008874033;116962.11795349204;33146.48595883332;56096.59188975007;0;1;0;1;0;1;0;0;14;15;175990562060.56714;67898349440.077576;149299730040.45245;39917.07391852378;6984.648064549698;-0.0;0.0;554493.7591466637;129707.2073460166;0.0;148897.48357186408;3.632495523541483;0.2792394496458024
820;2019-07-05 06:40:45.108;557;560;191;190;171;38;59;33;4;41;760;213;1;13;265;146;252;525;171;188;58;14;594;357;362;144;362;304;596;-3.0;0.0;1281.0;172.0;0.0;5;100;51;1;0;0;1;0;0;0;1;0;0;0;0;17383.0078125;8459.5830078125;3010.74780273438;1360.71667480469;567.0;276542;566.0;1195.0;Calculated values ==>;1562301645.108;328.86;329.16;292.26000000000005;292.16;290.26000000000005;276.96000000000004;274.0616903277293;279.06;276.46000000000004;273.56;277.26000000000005;349.16;294.46000000000004;273.26000000000005;274.46000000000004;299.66;287.76000000000005;298.36;325.66;291.96000000000004;278.96000000000004;329.76000000000005;329.86;274.56;243.40439225979637;268.0796299477929;274.0616903277293;290.26000000000005;5940000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;5960000.0;0.0;0.0;0.2135;0.028666666666666667;0.0;0.0;3.01770007896395;8459.5830078125;3010.74780273438;1360.71667480469;17383.0078125;477963.63069410936;478162.04319214134;251065.8325636721;250693.31934208336;244007.6711738885;430346.717906069;438090.06076039566;441988.93246200663;472259.5391352755;529611.0691093424;469487.94752709236;441542.48092842754;443315.08579407755;467906.3786984534;452567.920861922;419001.7359218602;472958.87693207216;457640.5186074551;437919.87830209354;237486.63934987856;237904.88540968279;469584.9093677517;201917.87155263204;245308.9771622845;273.93843906731126;247134.922639051;117103.48453377903;33169.354658774435;56146.811640519525;0;1;0;1;0;1;0;0;14;15;176207693280.3738;67982622745.00254;149482072280.2901;51255.171504151476;7673.121750700096;-0.0;0.0;555253.2872644176;129829.31674747572;0.0;148897.48357186408;4.592633089553011;0.3433460026681566
821;2019-07-05 06:41:45.088;557;560;191;191;172;39;61;34;7;41;760;212;4;13;265;147;252;523;171;188;60;13;596;357;362;148;361;305;597;-1.0;-1.0;1332.0;67.0;0.0;6;100;53;1;0;0;1;0;0;0;1;0;0;0;0;17575.8515625;8550.69140625;2994.84301757812;1352.00988769531;567.0;276543;566.0;1196.0;Calculated values ==>;1562301705.088;328.86;329.16;292.26000000000005;292.26000000000005;290.36;277.06;274.0616903277293;279.26000000000005;276.56;273.86;277.26000000000005;349.16;294.36;273.56;274.46000000000004;299.66;287.86;298.36;325.46000000000004;291.96000000000004;279.16;329.76000000000005;329.86;274.46000000000004;244.22491754036054;268.19934244402924;274.0616903277293;290.26000000000005;5960000.0;3570000.0000000005;3620000.0000000005;1480000.0;3610000.0;3050000.0;5970000.0;0.0;0.0;0.222;0.011166666666666667;0.0;0.0;3.0202253509965558;8550.69140625;2994.84301757812;1352.00988769531;17575.8515625;477722.89125359646;478042.0757895035;251018.59025839824;251018.59025839824;244307.80814309613;430346.717906069;438429.2166670595;442225.1804755989;471730.980663899;529534.7643434273;469229.53360190673;441779.2354426769;443110.4695693885;468046.64453070954;452711.3097642865;418324.79531313834;472527.854390083;457640.5186074551;438259.8388448866;237486.63934987856;237904.88540968279;468939.0304431381;202100.77265432273;245308.9771622845;274.0096700045407;247426.14935932588;117245.1895698457;33191.95317811756;56196.84154850798;0;1;0;1;0;1;0;0;14;15;176424820880.44287;68070193545.03039;149664711380.34818;53307.61853632331;2979.6938786417713;-0.0;0.0;556124.3533961707;129918.06061992726;0.0;148897.48357186408;4.364188333485675;0.29487593641174514
822;2019-07-05 06:42:45.109;557;560;191;191;172;39;63;33;7;41;752;211;5;20;266;147;252;525;171;189;62;10;598;357;362;141;362;306;599;-1.0;-2.0;1131.0;150.0;0.0;6;0;57;1;0;0;1;0;0;0;1;0;1;0;0;18765.927734375;8831.53125;3009.21459960938;2325.46923828125;567.0;276544;566.0;1194.0;Calculated values ==>;1562301765.109;328.86;329.16;292.26000000000005;292.26000000000005;290.36;277.06;274.0616903277293;279.46000000000004;276.46000000000004;273.86;277.26000000000005;348.36;294.26000000000005;273.66;275.16;299.76000000000005;287.86;298.36;325.66;292.06;279.36;329.76000000000005;329.86;274.16;242.77792619122317;268.3187672390254;274.0616903277293;290.26000000000005;5980000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;5990000.0;0.0;0.0;0.1885;0.025;0.0;0.0;3.015174806931344;8831.53125;3009.21459960938;2325.46923828125;18765.927734375;477481.58566262334;477801.7213308031;250924.77908901032;250924.77908901032;244236.7430614755;430346.717906069;438766.78764047986;442016.3825157325;472653.6706096803;528621.3905861635;468970.37824730924;441718.17312246026;443931.0220281237;468035.31262452714;452711.3097642865;417635.8343551592;472575.4577879333;457778.76280914614;438598.19827211706;237486.63934987856;237904.88540968279;469596.2179012159;201876.4673825891;245308.9771622845;273.92230254258556;247729.10351652734;117390.09212324284;33222.60956343472;56246.892873742916;0;1;0;1;0;1;0;0;14;16;176642096900.11145;68156923889.898094;149848075535.06848;45266.37400259753;6692.99376296567;-0.0;0.0;556946.0908402198;129998.69456215661;0.0;148897.48357186408;3.667836994087319;0.27373041983816415
823;2019-07-05 06:43:45.139;558;560;190;190;172;40;65;34;-1;40;745;210;0;26;266;147;252;528;170;187;64;6;599;358;363;137;363;306;601;-1.0;-1.0;1073.0;166.0;0.0;12;0;59;1;0;0;1;0;0;0;1;0;1;0;0;19118.876953125;8991.763671875;3187.67700195312;2341.77758789062;567.0;276545;566.0;1195.0;Calculated values ==>;1562301825.139;328.96000000000004;329.16;292.16;292.16;290.36;277.16;274.1680685717883;279.66;276.56;273.06;277.16;347.66;294.16;273.16;275.76000000000005;299.76000000000005;287.86;298.36;325.96000000000004;291.86;279.56;329.76000000000005;329.86;273.76000000000005;241.92719264551067;268.3187672390254;274.1680685717883;290.16;5990000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;6010000.0;0.0;0.0;0.17883333333333334;0.027666666666666666;0.0;0.0;3.01770007896395;8991.763671875;3187.67700195312;2341.77758789062;19118.876953125;477507.85717955977;477560.8047030874;250463.08087106652;250463.08087106652;244166.19160396;430280.9020939914;438880.1015656627;440817.3637915739;473078.44118532055;527888.4794726515;468849.343196092;440968.15519671026;444801.58097852516;467895.03022007534;452536.46908511664;417286.6583494491;472775.71231481706;457339.7037190121;438711.5355410296;237486.63934987856;237904.88540968279;469744.696391452;202049.77105934152;245308.9771622845;273.9943581097513;248044.96807545883;117538.69384458315;33261.522733829384;56298.55945744632;0;1;0;1;0;1;0;0;14;16;176859705650.00775;68240365589.85832;150031767334.98093;42699.6045002809;7406.2262675217235;-0.0;0.0;557679.507185638;130116.24680910478;0.0;148897.48357186408;3.4505252840867406;0.26233533235327383
824;2019-07-05 06:44:45.120;561;561;190;190;171;40;66;34;-8;40;750;212;-8;23;266;148;253;531;171;189;66;3;603;358;363;134;362;306;605;-1.0;0.0;1061.0;167.0;0.0;12;0;60;1;0;0;1;0;0;0;1;0;1;0;0;19233.751953125;9195.4296875;3260.580078125;2352.78833007812;567.0;276546;567.0;1196.0;Calculated values ==>;1562301885.12;329.26000000000005;329.26000000000005;292.16;292.16;290.26000000000005;277.16;274.1680685717883;279.76000000000005;276.56;272.36;277.16;348.16;294.36;272.36;275.46000000000004;299.76000000000005;287.96000000000004;298.46000000000004;326.26000000000005;292.06;279.76000000000005;329.86;329.86;273.46000000000004;241.2770596917726;268.3187672390254;274.1680685717883;290.26000000000005;6030000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3060000.0;6050000.0;0.0;0.0;0.17683333333333331;0.02783333333333333;0.0;0.0;3.0202253509965558;9195.4296875;3260.580078125;2352.78833007812;19233.751953125;477466.8763199226;477225.2430682631;250282.67350642566;250282.67350642566;243694.85444018128;430280.9020939914;439048.280311298;439754.1946057891;473468.5566066367;528412.0366864651;469091.33972194145;439754.1946057891;444367.2948173599;468035.31262452714;452680.0719682202;416207.27488669916;472721.72605616436;457617.00745002116;439048.280311298;237904.88540968279;237904.88540968279;469856.7474154118;202005.24038389703;245308.9771622845;273.97701186282393;248364.47210773348;117690.20579512723;33300.63172800646;56352.277916831845;0;1;0;1;0;1;0;0;14;16;177077436679.81387;68321639844.78596;150215309194.8175;42041.94007157124;7455.200279043827;-0.0;0.0;558385.4630995877;130240.05281256254;0.0;148897.48357186408;3.342414423556563;0.25622879073178423
825;2019-07-05 06:45:45.130;564;562;190;190;170;40;68;33;-4;40;760;214;-6;21;266;147;253;534;172;191;68;0;604;358;363;132;363;305;606;-2.0;-1.0;1278.0;213.0;0.0;14;0;61;1;0;0;1;0;0;0;1;0;1;0;0;19488.400390625;9274.9365234375;3280.67529296875;2358.162109375;568.0;276547;567.0;1196.0;Calculated values ==>;1562301945.13;329.56;329.36;292.16;292.16;290.16;277.16;274.1680685717883;279.96000000000004;276.46000000000004;272.76000000000005;277.16;349.16;294.56;272.56;275.26000000000005;299.76000000000005;287.86;298.46000000000004;326.56;292.26000000000005;279.96000000000004;329.86;329.96000000000004;273.16;240.83765695389522;268.19934244402924;274.1680685717883;290.36;6040000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3050000.0;6060000.0;0.0;0.0;0.213;0.0355;0.0;0.0;3.0200735446330507;9274.9365234375;3280.67529296875;2358.162109375;19488.400390625;477788.58244289336;477252.2528412864;250238.0801531924;250238.0801531924;243330.84042831988;430280.9020939914;439383.49124631356;440578.77906221413;473727.59171134117;529534.7643434273;469470.81331304443;440276.00903072825;444277.7674123518;467895.03022007534;452536.46908511664;415844.8502632541;473051.33348968154;457893.7095298428;439383.49124631356;237904.88540968279;238323.1353838712;469834.1033386381;201940.21027953018;245308.9771622845;273.95167144540994;248687.21049259615;117844.15116742527;33339.896191471715;56406.79746354247;0;1;0;1;0;1;0;0;14;16;177295272980.6447;68401453145.09037;150398639745.51672;50830.01515071168;9510.23320359833;-0.0;0.0;559159.5250515525;130381.45498855927;0.0;148897.48357186408;4.045940930484442;0.31429566499037265
826;2019-07-05 06:46:45.080;567;564;190;189;170;40;70;34;0;40;771;215;-1;20;266;147;253;537;174;191;69;-1;609;358;363;130;362;305;611;-2.0;-1.0;1166.0;143.0;0.0;17;0;62;1;0;0;1;0;0;0;1;0;1;0;0;19738.419921875;9341.9052734375;3456.89331054688;2357.05346679688;569.0;276548;568.0;1195.0;Calculated values ==>;1562302005.08;329.86;329.56;292.16;292.06;290.16;277.16;274.1680685717883;280.16;276.56;273.16;277.16;350.26;294.66;273.06;275.16;299.76000000000005;287.86;298.46000000000004;326.86;292.26000000000005;280.06;329.96000000000004;330.06;273.06;240.39332010688793;268.19934244402924;274.1680685717883;290.56;6090000.0;3579999.9999999995;3629999.9999999995;1300000.0;3620000.0000000005;3050000.0;6110000.0;0.0;0.0;0.19433333333333333;0.02383333333333333;0.0;0.0;3.0173965333852237;9341.9052734375;3456.89331054688;2357.05346679688;19738.419921875;477630.1600422841;476943.7697587288;250018.06832364225;249658.37388460146;243164.0023312215;430280.9020939914;439717.1983153084;441181.0962547605;473985.80243904516;530684.0115263712;469591.34527448076;441030.91413852724;444132.64570135507;468035.31262452714;452536.46908511664;413976.88935270655;472873.17662080127;457893.7095298428;439550.530927348;238323.1353838712;238741.38928724395;470007.06263144274;202061.7706563127;245308.9771622845;273.9990315192564;249013.82825235344;117999.16223161579;33379.156909928955;56462.897079722425;0;1;0;1;0;1;0;0;14;16;177512891479.95233;68479987644.84051;150581487244.935;46468.85560796502;6386.029458740599;-0.0;0.0;559969.6732853614;130513.81345294473;0.0;148897.48357186408;3.4874241903134067;0.26154320451605995
827;2019-07-05 06:47:45.101;570;565;190;190;169;40;71;33;5;40;781;216;2;21;266;145;253;540;174;193;71;-1;612;358;363;129;362;305;613;-1.0;-1.0;1182.0;187.0;0.0;17;0;63;1;0;0;1;0;0;0;1;0;1;0;0;19825.205078125;9601.8935546875;3438.4345703125;2350.3525390625;570.0;276549;569.0;1196.0;Calculated values ==>;1562302065.101;330.16;329.66;292.16;292.16;290.06;277.16;274.1680685717883;280.26000000000005;276.46000000000004;273.66;277.16;351.26;294.76000000000005;273.36;275.26000000000005;299.76000000000005;287.66;298.46000000000004;327.16;292.46000000000004;280.26000000000005;330.06;330.16;273.06;240.16925963744896;268.19934244402924;274.1680685717883;290.56;6120000.0;3579999.9999999995;3629999.9999999995;1290000.0;3620000.0000000005;3050000.0;6130000.0;0.0;0.0;0.197;0.03116666666666667;0.0;0.0;3.0197693715004075;9601.8935546875;3438.4345703125;2350.3525390625;19825.205078125;477713.6216737021;476850.20484818134;249931.4083654446;249931.4083654446;242772.49175252282;430280.9020939914;439883.4970131265;441928.13359203225;474114.60106150573;531727.8354950516;469711.80575094564;441480.6793942096;444277.7674123518;468035.31262452714;452248.7053272065;412807.4158738017;473077.7597784854;458169.81719356444;439883.4970131265;238741.38928724395;239159.6471344744;470142.0355805553;201953.78612922927;245308.9771622845;273.9569624502676;249343.6405220667;118157.08247498317;33418.39902334132;56520.37825690989;0;1;0;1;0;1;0;0;14;16;177730767710.48544;68557714840.0307;150764551295.38293;47274.94645017219;8358.533774566331;-0.0;0.0;560751.1450571807;130636.72781849914;0.0;148897.48357186408;3.614751123687703;0.2810018934696551
828;2019-07-05 06:48:45.131;575;567;190;190;170;40;73;34;8;41;787;216;6;16;266;144;254;542;171;193;73;3;611;358;363;138;363;303;612;-1.0;-1.0;1157.0;53.0;0.0;20;100;61;1;0;0;1;0;0;0;1;0;0;0;0;18879.259765625;9373.115234375;3579.083984375;1375.54150390625;571.0;276550;570.0;1196.0;Calculated values ==>;1562302125.131;330.66;329.86;292.16;292.16;290.16;277.16;274.1680685717883;280.46000000000004;276.56;273.96000000000004;277.26000000000005;351.86;294.76000000000005;273.76000000000005;274.76000000000005;299.76000000000005;287.56;298.56;327.36;292.46000000000004;280.46000000000004;330.16;330.26000000000005;273.46000000000004;242.14157278889297;267.9596281332873;274.1680685717883;290.26000000000005;6110000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;6120000.0;0.0;0.0;0.19283333333333333;0.008833333333333334;0.0;0.0;3.0196170051080786;9373.115234375;3579.083984375;1375.54150390625;18879.259765625;478571.338037651;477268.70793812466;249974.64407243885;249974.64407243885;243130.97457933312;430280.9020939914;440215.0024765854;442787.31820175383;473045.8727645816;532502.9854985223;469985.78420527827;442493.0341924577;443955.1368504969;467895.03022007534;452104.5419279228;413581.583036993;473509.45083265426;458169.81719356444;440215.0024765854;239159.6471344744;239577.9089402584;469313.27648880874;202332.92901774257;245308.9771622845;274.1045413898827;249666.3389975477;118315.28661068657;33449.46366490977;56578.88681783171;0;1;0;1;0;1;0;0;14;16;177948676610.3816;68637854889.99251;150947042495.29596;46367.6213809835;2358.3264026610846;-0.0;0.0;561531.8899661008;130726.0796401842;0.0;148897.48357186408;3.400811665065585;0.22834691250816075
829;2019-07-05 06:49:45.132;578;569;190;190;170;40;75;34;10;42;786;216;8;16;266;144;254;543;173;195;74;2;612;357;362;142;362;303;614;-2.0;-1.0;1072.0;90.0;0.0;19;100;59;1;0;0;1;0;0;0;1;0;0;0;0;18575.80078125;9281.0859375;3567.16479492188;1373.00024414062;573.0;276551;571.0;1196.0;Calculated values ==>;1562302185.132;330.96000000000004;330.06;292.16;292.16;290.16;277.16;274.0616903277293;280.66;276.56;274.16;277.36;351.76;294.76000000000005;273.96000000000004;274.76000000000005;299.76000000000005;287.56;298.56;327.46000000000004;292.66;280.56;330.26000000000005;330.46000000000004;273.36;242.98782864720522;267.9596281332873;274.0616903277293;290.46000000000004;6120000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6140000.0;0.0;0.0;0.17866666666666667;0.015000000000000001;0.0;0.0;3.019311713609107;9281.0859375;3567.16479492188;1373.00024414062;18575.80078125;478893.95374148904;477324.6233699278;249888.35947316443;249888.35947316443;243065.2527477468;430346.717906069;440760.6321181403;443080.6557621375;472620.9849758201;532398.8138589857;469985.78420527827;442787.31820175383;443955.1368504969;468035.31262452714;452280.5881406855;413192.1158897659;473409.41007628443;458605.1351167978;440596.4608192194;239577.9089402584;240414.4444865203;468666.69496225734;201928.2126113608;245308.9771622845;273.9424686371557;249978.4697038197;118470.74087779236;33472.36856119106;56638.43988345513;0;1;0;1;0;1;0;0;14;16;178166180235.11887;68721856289.89104;151128845525.07635;43085.903176272106;4001.077235263449;-0.0;0.0;562277.3484272781;130779.07555368672;0.0;148897.48357186408;3.311029422737691;0.23603259334837778
830;2019-07-05 06:50:45.112;580;571;189;189;169;39;76;34;10;42;780;214;8;17;266;144;254;545;173;197;76;1;611;358;363;142;362;302;612;-2.0;-1.0;1225.0;177.0;0.0;19;100;56;1;0;0;1;0;0;0;1;0;0;0;0;18143.681640625;9075.51171875;3495.17065429688;1366.42785644531;574.0;276552;572.0;1197.0;Calculated values ==>;1562302245.112;331.16;330.26000000000005;292.06;292.06;290.06;277.06;274.1680685717883;280.76000000000005;276.56;274.16;277.36;351.16;294.56;273.96000000000004;274.86;299.76000000000005;287.56;298.56;327.66;292.86;280.76000000000005;330.36;330.56;273.26000000000005;242.98782864720522;267.8393353686513;274.1680685717883;290.46000000000004;6110000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3020000.0;6120000.0;0.0;0.0;0.20416666666666666;0.029500000000000002;0.0;0.0;3.0216831691342585;9075.51171875;3495.17065429688;1366.42785644531;18143.681640625;479305.6614320235;477861.64552902407;249615.5975803779;249615.5975803779;242805.00242555363;430280.9020939914;440709.58247278957;443285.3374463631;472620.9849758201;531848.6080526202;469882.6732820486;442993.0989471373;444301.04523409;468035.31262452714;452104.5419279228;413581.583036993;473965.645700069;458720.27757983824;440709.58247278957;239996.17471937067;240832.718256323;468567.4118928903;201984.66653067953;245308.9771622845;273.96899595210095;250284.36339220364;118623.66153442736;33495.1895191807;56697.27306128553;0;1;0;1;0;1;0;0;14;16;178383607735.18802;68807027889.91812;151310285025.13406;49265.5536452854;7864.190988185219;-0.0;0.0;563046.6873692112;130877.91982983515;0.0;148897.48357186408;4.099109764704227;0.3123279276500455
831;2019-07-05 06:51:45.113;583;572;190;190;170;39;78;34;10;42;773;213;9;20;266;144;254;545;175;197;78;0;613;357;362;143;362;302;614;-1.0;-1.0;1253.0;114.0;0.0;18;100;55;1;0;0;1;0;0;0;1;0;0;0;0;18022.31640625;9013.775390625;3503.99853515625;1365.58276367188;575.0;276553;574.0;1196.0;Calculated values ==>;1562302305.113;331.46000000000004;330.36;292.16;292.16;290.16;277.06;274.0616903277293;280.96000000000004;276.56;274.16;277.36;350.46000000000004;294.46000000000004;274.06;275.16;299.76000000000005;287.56;298.56;327.66;292.86;280.96000000000004;330.56;330.66;273.16;243.1966462407574;267.8393353686513;274.0616903277293;290.66;6130000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3020000.0;6140000.0;0.0;0.0;0.20883333333333332;0.019;0.0;0.0;3.0190056784018804;9013.775390625;3503.99853515625;1365.58276367188;18022.31640625;479509.7485879045;477769.93603019044;249888.35947316443;249888.35947316443;243065.2527477468;430346.717906069;441251.0841643921;443285.3374463631;472489.7604950056;531119.2370921916;469762.69761624956;443139.33368828957;444733.05781294516;468035.31262452714;452280.5881406855;412798.2758231564;473714.3050132407;458879.43525809655;441251.0841643921;240832.718256323;241250.99604349316;468330.1626717748;201887.5961981193;245308.9771622845;273.9266402186724;250585.75173195216;118774.40810589104;33517.956653766756;56755.60044323401;0;1;0;1;0;1;0;0;14;16;178601111359.9253;68892529314.81483;151491488044.91516;50411.89496400824;5062.408762999455;-0.0;0.0;563877.3466173754;130985.64328965932;0.0;148897.48357186408;3.9957414455216194;0.29013173433367895
832;2019-07-05 06:52:45.124;585;573;191;191;170;39;80;33;10;42;766;212;9;21;266;145;254;547;176;199;79;0;612;357;362;143;361;303;614;-2.0;-1.0;1309.0;159.0;0.0;15;100;55;1;0;0;1;0;0;0;1;0;0;0;0;17862.384765625;9030.1796875;3433.16040039062;1367.75231933594;576.0;276554;575.0;1196.0;Calculated values ==>;1562302365.124;331.66;330.46000000000004;292.26000000000005;292.26000000000005;290.16;277.06;274.0616903277293;281.16;276.46000000000004;274.16;277.36;349.76;294.36;274.06;275.26000000000005;299.76000000000005;287.66;298.56;327.86;293.06;281.06;330.66;330.76000000000005;273.16;243.1966462407574;267.9596281332873;274.0616903277293;290.76000000000005;6120000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3030000.0;6140000.0;0.0;0.0;0.21816666666666668;0.026500000000000003;0.0;0.0;3.018852382371946;9030.1796875;3433.16040039062;1367.75231933594;17862.384765625;479919.67389370047;477918.09229780675;250248.16069315939;250248.16069315939;243065.2527477468;430346.717906069;441576.36550645786;443080.6557621375;472489.7604950056;530313.5891873743;469505.18851112365;442934.10434907244;444677.7423059734;468175.34348450357;452424.34740285604;413192.1158897659;474018.55494398205;459153.1681162232;441413.8914409164;241250.99604349316;241669.27786274583;468330.1626717748;201783.95427515538;245308.9771622845;273.88623173025746;250884.84573301297;118924.8019657543;33540.73862211313;56813.42069961819;0;1;0;1;0;1;0;0;14;16;178818351180.4915;68978345045.03848;151673021320.38828;52642.8970410766;7063.474522510415;-0.0;0.0;564736.2939978108;131086.710842957;0.0;148897.48357186408;4.316822547754163;0.3259253603221849
833;2019-07-05 06:53:45.094;586;574;192;192;172;39;82;33;10;42;761;212;9;22;266;146;254;547;176;200;81;1;610;357;362;143;362;305;612;-1.0;-1.0;1426.0;118.0;0.0;17;100;57;1;0;0;1;0;0;0;1;0;0;0;0;17999.640625;9088.2119140625;3480.0498046875;1376.13073730469;577.0;276555;575.0;1196.0;Calculated values ==>;1562302425.094;331.76000000000005;330.56;292.36;292.36;290.36;277.06;274.0616903277293;281.36;276.46000000000004;274.16;277.36;349.26;294.36;274.06;275.36;299.76000000000005;287.76000000000005;298.56;327.86;293.16;281.26000000000005;330.66;330.86;273.26000000000005;243.1966462407574;268.19934244402924;274.0616903277293;290.76000000000005;6100000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;6120000.0;0.0;0.0;0.23766666666666666;0.019666666666666666;0.0;0.0;3.01869890097112;9088.2119140625;3480.0498046875;1376.13073730469;17999.640625;480299.1710716849;478304.8847259121;250698.9930589564;250698.9930589564;243787.01006401132;430346.717906069;441900.3260764663;442668.9074931304;472489.7604950056;529639.2875359172;469229.53360190673;442521.2416164823;444422.66845152143;468035.31262452714;452567.920861922;413966.80830783444;474268.97809905413;459289.8238943861;441738.5093897329;241250.99604349316;242087.5637286956;468429.6359069716;201924.18842650432;245308.9771622845;273.94090057677136;251183.5465196382;119075.71306920765;33563.59288141664;56871.00197964546;0;1;0;1;0;1;0;0;14;16;179035442580.59506;69064102145.07939;151855330120.47525;57216.99489816814;5241.273800449189;-0.0;0.0;565651.3353481913;131189.1991425792;0.0;148897.48357186408;4.479095729373121;0.3238153764095241
834;2019-07-05 06:54:45.124;586;575;193;193;173;39;83;33;11;42;758;212;9;22;266;148;254;548;176;201;83;1;614;357;362;143;362;305;616;-1.0;-1.0;1397.0;173.0;0.0;15;100;60;1;0;0;1;0;0;0;1;0;0;0;0;18237.51953125;9376.6201171875;3436.0947265625;1375.22900390625;578.0;276556;576.0;1196.0;Calculated values ==>;1562302485.124;331.76000000000005;330.66;292.46000000000004;292.46000000000004;290.46000000000004;277.06;274.0616903277293;281.46000000000004;276.46000000000004;274.26000000000005;277.36;348.96000000000004;294.36;274.06;275.36;299.76000000000005;287.96000000000004;298.56;327.96000000000004;293.26000000000005;281.46000000000004;330.76000000000005;330.96000000000004;273.26000000000005;243.1966462407574;268.19934244402924;274.0616903277293;290.76000000000005;6140000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;6160000.0;0.0;0.0;0.23283333333333334;0.028833333333333332;0.0;0.0;3.018545234383587;9376.6201171875;3436.0947265625;1375.22900390625;18237.51953125;479831.6804738534;477975.0762361946;250884.54274379497;250884.54274379497;243981.0974995981;430346.717906069;442061.818510252;442816.332836664;472489.7604950056;529325.6898092299;469229.53360190673;442521.2416164823;444422.66845152143;468035.31262452714;452854.5153439343;412399.9250399196;473919.84653092286;459426.34033382544;442061.818510252;241669.27786274583;242505.85365607988;468429.6359069716;201787.09339755322;245308.9771622845;273.8874560232784;251485.67384229696;119229.66360619482;33586.53234324805;56928.665334647274;0;1;0;1;0;1;0;0;14;16;179252751180.4915;69149945045.03848;152038421620.388;56119.64124940629;7688.193309021562;-0.0;0.0;566596.2795516214;131296.99857455303;0.0;148897.48357186408;4.497327818855758;0.34047054280611416
835;2019-07-05 06:55:45.115;587;576;194;193;173;39;85;34;11;42;756;212;10;22;266;149;255;550;178;202;85;2;615;358;363;143;363;306;616;-1.0;-1.0;1512.0;204.0;0.0;17;100;62;1;0;0;1;0;0;0;1;0;0;0;0;18503.046875;9430.671875;3484.20043945312;1373.36767578125;578.0;276557;577.0;1197.0;Calculated values ==>;1562302545.115;331.86;330.76000000000005;292.56;292.46000000000004;290.46000000000004;277.06;274.1680685717883;281.66;276.56;274.26000000000005;277.36;348.76;294.36;274.16;275.36;299.76000000000005;288.06;298.66;328.16;293.36;281.66;330.86;330.96000000000004;273.36;243.1966462407574;268.3187672390254;274.1680685717883;290.96000000000004;6150000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3060000.0;6160000.0;0.0;0.0;0.252;0.034;0.0;0.0;3.021069101636416;9430.671875;3484.20043945312;1373.36767578125;18503.046875;479860.94857431867;478123.2241221526;251249.35246882137;250884.54274379497;243981.0974995981;430280.9020939914;442174.86015567573;442609.8111887139;472489.7604950056;529039.9816895401;469091.33972194145;442461.82273329195;444222.0935492395;467895.03022007534;452823.4905160512;412391.6996074359;474224.05419916;459405.1334793091;442174.86015567573;242087.5637286956;242505.85365607988;468529.08662627725;202025.57356316442;245308.9771622845;273.98493296038043;251791.79930298653;119386.36753018365;33609.4338798089;56986.32581060128;0;1;0;1;0;1;0;0;14;16;179470218555.2633;69235732174.94847;152221694125.1957;60627.227881638464;9061.119444145837;-0.0;0.0;567569.0241931065;131436.55524404207;0.0;148897.48357186408;4.877322005608418;0.37718561698429465
836;2019-07-05 06:56:45.125;588;577;195;194;174;40;87;34;10;42;755;212;9;23;266;150;255;552;177;201;86;3;620;358;363;144;362;306;621;-1.0;-2.0;1484.0;168.0;0.0;20;100;65;1;0;0;1;0;0;0;1;0;0;0;0;18893.05078125;9720.2421875;3647.44384765625;1378.77404785156;579.0;276558;578.0;1196.0;Calculated values ==>;1562302605.125;331.96000000000004;330.86;292.66;292.56;290.56;277.16;274.1680685717883;281.86;276.56;274.16;277.36;348.66;294.36;274.06;275.46000000000004;299.76000000000005;288.16;298.66;328.36;293.26000000000005;281.76000000000005;330.96000000000004;331.06;273.46000000000004;243.40439225979637;268.3187672390254;274.1680685717883;290.86;6200000.0;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;3060000.0;6210000.0;0.0;0.0;0.24733333333333332;0.028;0.0;0.0;3.01839138279308;9720.2421875;3647.44384765625;1378.77404785156;18893.05078125;479421.3494044734;477673.6254453723;251389.12906854425;251025.59886576503;244141.35979781003;430280.9020939914;442496.8743120531;442461.82273329195;472358.32031004626;528935.3484124116;469091.33972194145;442313.58979942015;444367.2948173599;468035.31262452714;452966.72595957475;410328.9926665773;473902.97951068444;459268.44399813557;442336.0261245639;242505.85365607988;242924.1476594651;468490.8268503873;202103.1184845757;245308.9771622845;274.0151322359671;252103.48538909692;119545.98507917087;33632.37221658792;57045.76608471259;0;1;0;1;0;1;0;0;14;16;179688054855.2287;69321846524.93478;152405324725.16653;59448.71951751581;7458.855834242725;-0.0;0.0;568569.8238600895;131574.24464908353;0.0;148897.48357186408;4.537195704944499;0.3413542633612922
837;2019-07-05 06:57:45.106;591;579;195;194;174;40;89;34;2;42;753;213;2;21;266;150;255;554;176;202;88;5;623;358;363;144;362;306;624;0.0;-1.0;1531.0;166.0;0.0;21;100;66;1;0;0;1;0;0;0;1;0;0;0;0;19041.296875;9889.189453125;3706.89306640625;1378.22326660156;581.0;276559;579.0;1196.0;Calculated values ==>;1562302665.106;332.26000000000005;331.06;292.66;292.56;290.56;277.16;274.1680685717883;282.06;276.56;273.36;277.36;348.46000000000004;294.46000000000004;273.36;275.26000000000005;299.76000000000005;288.16;298.66;328.56;293.36;281.96000000000004;331.06;331.26000000000005;273.66;243.40439225979637;268.3187672390254;274.1680685717883;290.76000000000005;6230000.0;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;3060000.0;6240000.0;0.0;0.0;0.25516666666666665;0.027666666666666666;0.0;0.0;3.0180831253351004;9889.189453125;3706.89306640625;1378.22326660156;19041.296875;479511.1501810501;477612.3141671828;251255.21902876787;250893.70705804913;244041.02198634346;430280.9020939914;442817.6285442694;441268.9435772527;472358.32031004626;528726.0528959597;469212.22796372406;441268.9435772527;444076.66985911725;468035.31262452714;452966.72595957475;409026.90434125497;473832.9154499183;459405.1334793091;442657.40752815985;242924.1476594651;243760.74795305103;468689.9516013245;202137.58424442136;245308.9771622845;274.02854981493874;252419.5048480891;119709.3452622527;33655.339918778336;57107.03281833059;0;1;0;1;0;1;0;0;14;16;179905785885.03482;69408219164.85788;152588866585.0031;61018.35185642746;7374.61549687432;-0.0;0.0;569573.3982214293;131697.81776618346;0.0;148897.48357186408;4.567354796282987;0.3403791445463411
838;2019-07-05 06:58:45.126;595;581;195;194;174;41;90;34;-12;42;751;213;-12;17;266;149;255;556;176;202;90;6;626;358;363;144;363;306;627;-2.0;-1.0;1380.0;171.0;0.0;28;100;68;1;0;0;1;0;0;0;1;0;0;0;0;19476.712890625;10085.8583984375;3913.87451171875;1370.99975585938;582.0;276560;580.0;1195.0;Calculated values ==>;1562302725.126;332.66;331.26000000000005;292.66;292.56;290.56;277.26000000000005;274.1680685717883;282.16;276.56;271.96000000000004;277.36;348.26;294.46000000000004;271.96000000000004;274.86;299.76000000000005;288.06;298.66;328.76000000000005;293.36;282.16;331.16;331.36;273.76000000000005;243.40439225979637;268.3187672390254;274.1680685717883;290.76000000000005;6260000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3060000.0;6270000.0;0.0;0.0;0.23;0.0285;0.0;0.0;3.0154053680598722;10085.8583984375;3913.87451171875;1370.99975585938;19476.712890625;479749.6841628774;477551.690455509;251123.07130100802;250763.52583086502;243941.69857979656;430280.9020939914;442977.54009388597;439140.46268488537;472358.32031004626;528516.7185281644;469212.22796372406;439140.46268488537;443492.7161922392;467895.03022007534;452823.4905160512;407669.6098014473;473763.56216341053;459405.1334793091;442977.54009388597;243342.44575359824;244179.05427248686;468789.48013398366;202102.95309755683;245308.9771622845;274.0150678433244;252740.5952571722;119875.85948054017;33678.257747355514;57170.560383593605;0;1;0;1;0;1;0;0;14;16;180123658484.96558;69494647964.83041;152772527784.94476;54518.62720508556;7600.566020538165;-0.0;0.0;570536.5273160222;131822.652543182;0.0;148897.48357186408;4.0413944198618434;0.3066567782193886
839;2019-07-05 06:59:45.117;597;583;195;194;173;40;92;34;-20;42;749;213;-21;9;266;148;256;558;178;204;92;8;631;358;363;144;363;305;632;-1.0;-1.0;1503.0;154.0;0.0;28;100;69;1;0;0;1;0;0;0;1;0;0;0;0;19804.36328125;10226.685546875;4026.5546875;1370.46447753906;583.0;276561;581.0;1198.0;Calculated values ==>;1562302785.117;332.86;331.46000000000004;292.66;292.56;290.46000000000004;277.16;274.1680685717883;282.36;276.56;271.16;277.36;348.06000000000006;294.46000000000004;271.06;274.06;299.76000000000005;287.96000000000004;298.76000000000005;328.96000000000004;293.56;282.36;331.26000000000005;331.46000000000004;273.96000000000004;243.40439225979637;268.19934244402924;274.1680685717883;290.96000000000004;6310000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;6320000.0;0.0;0.0;0.2505;0.025666666666666667;0.0;0.0;3.022820575089359;10226.685546875;4026.5546875;1370.46447753906;19804.36328125;479460.2879900022;477251.8043113106;250906.6105261942;250550.23354617902;243455.1063493348;430280.9020939914;443296.4455426071;438124.7295301388;472358.32031004626;528384.3830754816;469350.2095338345;437968.82056851813;442521.2416164823;467895.03022007534;452680.0719682202;405762.6522988369;473443.94337597466;459678.0956434374;443296.4455426071;243760.74795305103;244597.3647265701;468988.4700171027;202183.23223123082;245308.9771622845;274.04631605755213;253067.88845821662;120045.10528989955;33701.09985587036;57236.72070157745;0;1;0;1;0;1;0;0;14;16;180341425815.60254;69581035005.0831;152955800290.48083;59103.34507337644;6848.001103170713;-0.0;0.0;571483.2350603131;131943.03920885612;0.0;148897.48357186408;4.22123608917513;0.3161321094965432
840;2019-07-05 07:00:45.127;600;585;195;194;173;40;94;34;-22;42;747;213;-23;3;266;147;256;560;178;205;93;9;633;358;363;145;363;305;634;-2.0;-1.0;1587.0;193.0;0.0;29;100;69;1;0;0;1;0;0;0;1;0;0;0;0;19780.94921875;10337.3642578125;3990.88549804688;1363.79296875;585.0;276562;582.0;1197.0;Calculated values ==>;1562302845.127;333.16;331.66;292.66;292.56;290.46000000000004;277.16;274.1680685717883;282.56;276.56;270.96000000000004;277.36;347.86;294.46000000000004;270.86;273.46000000000004;299.76000000000005;287.86;298.76000000000005;329.16;293.66;282.46000000000004;331.36;331.66;274.06;243.61107973660833;268.19934244402924;274.1680685717883;290.96000000000004;6330000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3050000.0;6340000.0;0.0;0.0;0.2645;0.03216666666666666;0.0;0.0;3.019987361949076;10337.3642578125;3990.88549804688;1363.79296875;19780.94921875;479670.9186595141;477312.6231287615;250821.31148221518;250466.1655148715;243391.29699451826;430280.9020939914;443614.1450120138;437812.597326149;472226.6633779048;528175.0973908444;469350.2095338345;437656.05685647397;441630.0847411902;467895.03022007534;452536.46908511664;404762.7038610633;473501.59240735404;459814.3699412001;443455.44472579175;244179.05427248686;245433.99809710225;468951.0004552658;202141.25271090466;245308.9771622845;274.02997777940607;253397.82104193154;120216.50093275832;33723.8891321656;57303.54383844664;0;1;0;1;0;1;0;0;14;16;180559262115.56793;69667749455.06932;153138830790.45175;62335.07065073213;8582.380219110284;-0.0;0.0;572495.3905223195;132071.64715093985;0.0;148897.48357186408;4.519325629838148;0.3457031423531185
